elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
1700.0,-1.0679,-1.028229,-1.454359,24.838465,0.146116,0.108265,0.093783,0.014481999999999995,0.037850999999999996,0.05233299999999999,401.772973,0.382595371446687,0.00649334429862547,0.0,0
1701.0,-1.061731,-1.034661,-1.45974,24.836364,0.145868,0.107945,0.092953,0.014992000000000005,0.037923,0.052915000000000004,399.641879,0.39531694968885156,0.026541484656114056,1.0,0
1702.0,-1.032331,-1.011034,-1.428634,24.836627,0.146162,0.108061,0.093278,0.014783000000000004,0.03810099999999998,0.05288399999999999,399.033669,0.387984882683324,0.0075018989379287415,2.0,0
1703.0,-1.023011,-1.006964,-1.425484,24.842271,0.146594,0.10846,0.093142,0.015317999999999998,0.038134,0.053452,400.344386,0.4016782483283073,0.04306022222814976,3.0,0
1704.0,-1.057794,-1.013002,-1.451602,24.839646,0.146052,0.107189,0.092827,0.014362,0.03886299999999998,0.05322499999999998,399.146824,0.36954508027995076,0.0403817603658857,4.0,0
1705.0,-1.079713,-1.021272,-1.484021,24.833739,0.145979,0.107289,0.09321,0.014078999999999994,0.03869,0.052768999999999996,398.317018,0.36388307358300365,0.0550846077024133,5.0,0
1706.0,-1.036531,-1.01274,-1.460659,24.832951,0.146943,0.109016,0.094665,0.014351000000000003,0.03792699999999999,0.05227799999999999,396.41695,0.3783748154397808,0.01745309655011351,6.0,0
1707.0,-0.996104,-0.988982,-1.422728,24.834658,0.146236,0.107861,0.093688,0.014173000000000005,0.038375000000000006,0.05254800000000001,400.127505,0.36931936627058587,0.04096788447329747,7.0,0
1708.0,-1.045456,-0.990557,-1.474833,24.834133,0.146245,0.107494,0.092701,0.014793,0.03875100000000001,0.05354400000000001,398.38774,0.3817351362510321,0.008727164820604205,8.0,0
1709.0,-1.077482,-1.006308,-1.496752,24.827306,0.145657,0.10752,0.093011,0.014509000000000008,0.038137000000000004,0.05264600000000001,397.949263,0.38043421259636073,0.012105345546074564,9.0,0
1710.0,-1.050575,-1.005258,-1.487565,24.835051,0.147127,0.10952,0.094817,0.014703000000000008,0.037607,0.05231000000000001,397.190179,0.3909540523292918,0.015212106706572914,10.0,0
1711.0,-0.993348,-0.977562,-1.430209,24.830719,0.146273,0.108276,0.093273,0.015003000000000002,0.03799699999999999,0.05299999999999999,400.037923,0.3948365703458078,0.025294056929085373,11.0,0
1712.0,-1.029049,-0.973493,-1.460659,24.825206,0.147752,0.109043,0.094008,0.015035000000000007,0.03870899999999999,0.053744,398.392455,0.3884009299922503,0.008582272098069055,12.0,0
1713.0,-1.059106,-0.985438,-1.50384,24.825469,0.147136,0.10825,0.093793,0.014456999999999998,0.03888599999999999,0.05334299999999999,400.938452,0.37176948594646025,0.03460552259724614,13.0,0
1714.0,-1.045587,-0.980056,-1.49124,24.820218,0.146907,0.108896,0.094481,0.014415000000000011,0.038011,0.052426000000000014,401.061037,0.3792223508365782,0.015252254301351353,14.0,0
1715.0,-1.005292,-0.957479,-1.472208,24.82258,0.147054,0.108255,0.093147,0.01510800000000001,0.038798999999999986,0.053907,398.63291,0.38938144329896945,0.011128425472966885,15.0,0
1716.0,-1.045193,-0.966667,-1.509483,24.820611,0.146769,0.108045,0.093651,0.014394000000000004,0.03872400000000001,0.05311800000000001,399.057243,0.371697869593286,0.03479149276010163,16.0,0
1717.0,-1.053594,-0.972836,-1.514339,24.815623,0.14698,0.108318,0.093341,0.014977000000000004,0.038662,0.053639000000000006,398.185003,0.38737294053746485,0.005912834772002329,17.0,0
1718.0,-1.018811,-0.965486,-1.487696,24.815886,0.147495,0.108475,0.09372,0.014755000000000004,0.039019999999999985,0.05377499999999999,398.807358,0.37812972501986136,0.01808953645924738,18.0,0
1719.0,-1.000698,-0.945009,-1.462627,24.814835,0.146282,0.10773,0.093305,0.014425000000000007,0.03855199999999999,0.052976999999999996,397.840822,0.3741602469327941,0.028397300727931563,19.0,0
1720.0,-1.047162,-0.949603,-1.50069,24.809191,0.147246,0.107719,0.093404,0.014314999999999994,0.03952699999999999,0.05384199999999999,397.147746,0.3621483505363286,0.05958925940834847,20.0,0
1721.0,-1.078007,-0.964042,-1.545314,24.807615,0.146135,0.106837,0.09248,0.014356999999999995,0.039297999999999986,0.05365499999999998,399.137395,0.3653273620193898,0.05133414368379108,21.0,0
1722.0,-1.048869,-0.95971,-1.524183,24.807878,0.1463,0.107583,0.093415,0.014168,0.038717000000000015,0.052885000000000015,395.742733,0.36592799214835464,0.0497744540605608,22.0,0
1723.0,-1.00293,-0.925189,-1.472077,24.809453,0.14743,0.108948,0.093935,0.015012999999999999,0.038482,0.053495,396.468813,0.39012031286542104,0.013047089123259248,23.0,0
1724.0,-1.019336,-0.92427,-1.482446,24.80604,0.146769,0.107987,0.092932,0.015054999999999999,0.03878200000000001,0.05383700000000001,398.019985,0.38818554521310866,0.008022970476607272,24.0,0
1725.0,-1.067375,-0.945403,-1.537177,24.811291,0.146952,0.108428,0.093615,0.014812999999999993,0.038524,0.053336999999999996,397.190179,0.38450356911096667,0.0015382214159643803,25.0,0
1726.0,-1.077351,-0.947897,-1.55647,24.803152,0.147191,0.10899,0.093714,0.015275999999999998,0.038200999999999985,0.05347699999999998,398.637625,0.3998743521281609,0.038375944751756874,26.0,0
1727.0,-1.034693,-0.931489,-1.514864,24.795932,0.146061,0.10804,0.093488,0.014551999999999995,0.038021,0.052572999999999995,399.274124,0.382725790331913,0.006154678334081121,27.0,0
1728.0,-1.013824,-0.913244,-1.500296,24.7916,0.147393,0.108701,0.093746,0.01495500000000001,0.03869199999999999,0.053647,396.115203,0.38650401881477303,0.003656457462696272,28.0,0
1729.0,-1.026949,-0.9118,-1.511058,24.792256,0.146824,0.108596,0.093814,0.014782000000000003,0.03822800000000001,0.053010000000000015,398.713062,0.3866698056449292,0.0040869653346682355,29.0,0
1730.0,-1.068819,-0.918757,-1.534683,24.794751,0.146686,0.108407,0.09332,0.015087000000000003,0.03827900000000001,0.05336600000000001,398.703632,0.3941222570532915,0.023439159919517616,30.0,0
1731.0,-1.064882,-0.919676,-1.542558,24.789762,0.14641,0.107709,0.09268,0.015029,0.03870100000000001,0.053730000000000014,398.368881,0.3883261846932974,0.008388176827885063,31.0,0
1732.0,-1.048606,-0.917444,-1.534946,24.785299,0.14608,0.108218,0.093945,0.014272999999999994,0.03786199999999999,0.05213499999999999,396.398091,0.37696431872804576,0.02111581172007193,32.0,0
1733.0,-1.028393,-0.904449,-1.528777,24.7916,0.147348,0.109043,0.094019,0.015023999999999996,0.038305000000000006,0.053329,396.044481,0.3922100976348351,0.018473749329694922,33.0,0
1734.0,-1.018286,-0.891586,-1.501346,24.787399,0.147981,0.108801,0.094381,0.014419999999999988,0.039180000000000006,0.053599999999999995,398.727206,0.3680355274240062,0.044301700128468346,34.0,0
1735.0,-1.053856,-0.890142,-1.533108,24.78228,0.14709,0.108302,0.093583,0.014718999999999996,0.038788,0.053507,399.830472,0.37946324989043273,0.014626698345324818,35.0,0
1736.0,-1.079582,-0.90248,-1.558702,24.781098,0.147283,0.108496,0.093536,0.014960000000000001,0.038787,0.053747,397.774815,0.38568629473032895,0.0015330279048566542,36.0,0
1737.0,-1.079188,-0.905893,-1.569989,24.77926,0.145666,0.107215,0.092165,0.015050000000000008,0.038450999999999985,0.05350099999999999,399.203402,0.3913970664724855,0.016362506143368316,37.0,0
1738.0,-1.039812,-0.891323,-1.539933,24.779392,0.145584,0.107257,0.092538,0.01471900000000001,0.038326999999999986,0.053045999999999996,395.766307,0.38402734293466956,0.0027748643841774,38.0,0
1739.0,-1.022093,-0.874128,-1.511846,24.777816,0.146502,0.108622,0.093263,0.015358999999999998,0.03788,0.053238999999999995,394.399012,0.40545392149098486,0.05286472248305141,39.0,0
1740.0,-1.038499,-0.880953,-1.534814,24.775585,0.146071,0.107772,0.092811,0.014961000000000002,0.038299,0.05326,396.29908,0.39062663185378593,0.014361875768341692,40.0,0
1741.0,-1.070657,-0.884366,-1.557258,24.770728,0.14811,0.108617,0.094371,0.014246000000000009,0.039492999999999986,0.053738999999999995,397.369342,0.36071301969919517,0.06331646273136149,41.0,0
1742.0,-1.080895,-0.892242,-1.570383,24.769677,0.146089,0.108166,0.09351,0.014656000000000002,0.037923,0.052579,400.23123,0.3864571247758676,0.003534685106723723,42.0,0
1743.0,-1.049262,-0.875834,-1.546627,24.767971,0.146052,0.107651,0.092916,0.014734999999999998,0.03840099999999999,0.05313599999999999,397.685234,0.38370397375136717,0.0036145751068786813,43.0,0
1744.0,-1.041781,-0.857851,-1.522346,24.766133,0.147311,0.108418,0.094098,0.01432,0.038893,0.053212999999999996,396.044481,0.3681801820332185,0.04392606746859873,44.0,0
1745.0,-1.069475,-0.857458,-1.522608,24.762982,0.146282,0.107441,0.092843,0.014598,0.038841,0.053439,396.945009,0.3758302868029452,0.024060615419878917,45.0,0
1746.0,-1.092445,-0.862577,-1.567233,24.756681,0.147072,0.109132,0.09436,0.014772000000000007,0.03794,0.05271200000000001,396.167066,0.38934134577370144,0.011024302001529485,46.0,0
1747.0,-1.079845,-0.86494,-1.579308,24.752874,0.147145,0.108701,0.09373,0.014971000000000012,0.03844399999999999,0.053415000000000004,398.166144,0.3894134477825469,0.011211533293446374,47.0,0
1748.0,-1.069213,-0.867827,-1.566314,24.754187,0.146548,0.108292,0.093011,0.015281000000000003,0.03825600000000001,0.053537000000000015,399.283554,0.39943016964215694,0.037222511414280124,48.0,0
1749.0,-1.035481,-0.847219,-1.548202,24.748805,0.146888,0.107373,0.093026,0.014346999999999999,0.039514999999999995,0.05386199999999999,398.477322,0.36306812430407936,0.05720083176860835,49.0,0
1750.0,-1.037843,-0.845644,-1.560539,24.743029,0.146796,0.107525,0.092759,0.014766000000000001,0.039271000000000014,0.054037000000000016,397.317479,0.3759930739458137,0.023637897002531272,50.0,0
1751.0,-1.0616,-0.838687,-1.576551,24.740928,0.146144,0.10804,0.093042,0.014997999999999997,0.038104,0.053101999999999996,396.511247,0.39359664086077933,0.022074263152390694,51.0,0
1752.0,-1.102814,-0.85352,-1.600308,24.733708,0.146815,0.108596,0.093809,0.014786999999999995,0.038219,0.053006,396.039766,0.38689167974882244,0.004663118146220002,52.0,0
1753.0,-1.079845,-0.850107,-1.575764,24.735021,0.147008,0.108659,0.093793,0.014866000000000004,0.038348999999999994,0.053215,397.232612,0.3876401564537159,0.00660672918661831,53.0,0
1754.0,-1.041387,-0.82858,-1.550433,24.739878,0.147201,0.10805,0.094071,0.013978999999999991,0.039151000000000005,0.05313,397.246757,0.357044340008173,0.0728431270945108,54.0,0
1755.0,-1.051756,-0.825167,-1.565133,24.735678,0.146842,0.108223,0.093168,0.015054999999999999,0.038619,0.053674,397.930404,0.3898239254272397,0.012277443397055166,55.0,0
1756.0,-1.087589,-0.837375,-1.594401,24.734496,0.147384,0.108754,0.09332,0.015434000000000003,0.038629999999999984,0.05406399999999999,400.372675,0.39952369858403897,0.037465383213562964,56.0,0
1757.0,-1.076169,-0.846825,-1.592301,24.724125,0.146815,0.10857,0.093667,0.014903,0.038245,0.053148,400.801722,0.389661663964859,0.011856090043433687,57.0,0
1758.0,-1.060288,-0.82648,-1.563952,24.7236,0.147228,0.108859,0.094166,0.014692999999999998,0.038369,0.053062,396.959153,0.38292937190513415,0.00562602675314694,58.0,0
1759.0,-1.059894,-0.81506,-1.577601,24.726226,0.147485,0.108833,0.094035,0.014798000000000006,0.038652000000000006,0.05345000000000001,398.232152,0.382842211471296,0.005852361093796721,59.0,0
1760.0,-1.085095,-0.82228,-1.591251,24.723863,0.146374,0.108166,0.093116,0.015049999999999994,0.038208000000000006,0.053258,400.735715,0.3938862571645422,0.022826325897687516,60.0,0
1761.0,-1.069082,-0.817423,-1.57432,24.719006,0.147789,0.109048,0.094155,0.014893000000000003,0.038741,0.053634,398.571618,0.38441484693614175,0.001768611216195315,61.0,0
1762.0,-1.08037,-0.807841,-1.57222,24.71428,0.14596,0.107635,0.093378,0.014256999999999992,0.03832500000000001,0.052582000000000004,398.378311,0.37199290299013693,0.03402536314824234,62.0,0
1763.0,-1.089295,-0.812435,-1.613695,24.719925,0.14676,0.107315,0.093268,0.01404699999999999,0.03944500000000001,0.053492,395.167526,0.3561070831009478,0.07527695417378077,63.0,0
1764.0,-1.08982,-0.815716,-1.618814,24.716905,0.147844,0.108791,0.094255,0.014535999999999993,0.039053000000000004,0.053589,396.077484,0.3722025912838631,0.03348085390692057,64.0,0
1765.0,-1.079713,-0.811516,-1.577601,24.718612,0.147302,0.108733,0.094192,0.014540999999999998,0.03856899999999999,0.05310999999999999,400.646133,0.37700285195747996,0.021015750342528894,65.0,0
1766.0,-1.068294,-0.799046,-1.577995,24.711917,0.147715,0.108596,0.093741,0.014854999999999993,0.039119000000000015,0.05397400000000001,401.659817,0.3797290388548054,0.013936509375924166,66.0,0
1767.0,-1.089426,-0.79839,-1.60162,24.709029,0.146888,0.107677,0.093273,0.014404,0.039210999999999996,0.053614999999999996,401.268488,0.3673365296337856,0.0461168265223888,67.0,0
1768.0,-1.09612,-0.812697,-1.623932,24.709685,0.146438,0.107672,0.093221,0.014451000000000006,0.03876600000000001,0.053217000000000014,398.925228,0.37276549642737383,0.03201912684918917,68.0,0
1769.0,-1.079451,-0.804428,-1.577208,24.709554,0.146686,0.108208,0.09331,0.014897999999999995,0.03847800000000001,0.05337600000000001,397.176035,0.3871722238103898,0.00539162249620917,69.0,0
1770.0,-1.062388,-0.789595,-1.581145,24.708766,0.146254,0.107063,0.092701,0.014362,0.03919099999999999,0.05355299999999999,397.887971,0.3664523372116759,0.048412858105220224,70.0,0
1771.0,-1.085751,-0.79839,-1.587445,24.707979,0.146493,0.106843,0.092659,0.014183999999999988,0.03965000000000002,0.05383400000000001,395.285396,0.3577211167435873,0.07108570334807196,71.0,0
1772.0,-1.114102,-0.802853,-1.61947,24.702465,0.147862,0.109058,0.094082,0.014976000000000003,0.03880399999999999,0.053779999999999994,395.695585,0.3859296482412062,0.00216495748578871,72.0,0
1773.0,-1.09402,-0.797471,-1.614745,24.705222,0.146098,0.107609,0.093126,0.014482999999999996,0.03848900000000001,0.052972000000000005,400.929022,0.37627955313068306,0.022893980588144514,73.0,0
1774.0,-1.087589,-0.784476,-1.583114,24.703647,0.146879,0.108339,0.093872,0.014467000000000008,0.038540000000000005,0.05300700000000001,398.463177,0.375366492825822,0.025264975005839796,74.0,0
1775.0,-1.099139,-0.78487,-1.601358,24.700496,0.147733,0.108822,0.093972,0.014850000000000002,0.038911,0.053761,397.963408,0.3816303453947369,0.00899928105868697,75.0,0
1776.0,-1.117121,-0.791958,-1.625114,24.696689,0.145933,0.107929,0.0929,0.015029,0.03800400000000001,0.05303300000000001,400.655563,0.39544796737271404,0.026881705554343327,76.0,0
1777.0,-1.088245,-0.78277,-1.600045,24.691045,0.146613,0.107651,0.092921,0.014729999999999993,0.038962,0.05369199999999999,396.874287,0.37805097143443767,0.018294040269586143,77.0,0
1778.0,-1.077745,-0.775157,-1.599126,24.694458,0.146962,0.107415,0.093121,0.014294000000000001,0.03954700000000001,0.053841000000000014,396.520676,0.36143420653383224,0.06144371681311667,78.0,0
1779.0,-1.122371,-0.775944,-1.624326,24.691832,0.145749,0.106753,0.092848,0.013905,0.03899599999999999,0.05290099999999999,396.497102,0.35656588968382197,0.07408554563153547,79.0,0
1780.0,-1.131296,-0.799571,-1.632464,24.68855,0.146861,0.108397,0.093158,0.015238999999999989,0.038464,0.05370299999999999,396.487672,0.3961783439490443,0.028778314985368647,80.0,0
1781.0,-1.094939,-0.771744,-1.592826,24.693276,0.147274,0.10889,0.093804,0.015086000000000002,0.03838399999999999,0.05346999999999999,398.274585,0.39301810603100185,0.020571949620040275,81.0,0
1782.0,-1.076694,-0.772794,-1.589414,24.688157,0.147265,0.108218,0.093452,0.014766000000000001,0.03904700000000001,0.053813000000000014,398.826217,0.3781499692685924,0.018036967093920553,82.0,0
1783.0,-1.106883,-0.767281,-1.598208,24.686056,0.146622,0.107908,0.093646,0.01426200000000001,0.038714,0.05297600000000001,398.830932,0.36838434715226687,0.043395900561796874,83.0,0
1784.0,-1.12329,-0.7745,-1.636007,24.683037,0.146622,0.107672,0.093488,0.014184000000000002,0.03895,0.053134,397.40706,0.364149829272676,0.054391908383721765,84.0,0
1785.0,-1.126571,-0.784345,-1.634039,24.676736,0.145997,0.107341,0.093594,0.01374700000000001,0.03865599999999998,0.05240299999999999,397.039305,0.355614765760406,0.07655538196211487,85.0,0
1786.0,-1.110689,-0.770956,-1.628132,24.679099,0.146594,0.108391,0.093903,0.014488000000000001,0.038203,0.052691,395.874747,0.3792273060412522,0.015239386846093383,86.0,0
1787.0,-1.098483,-0.755993,-1.613957,24.672273,0.146429,0.108097,0.092785,0.015311999999999992,0.038332000000000005,0.053644,397.374056,0.39944695171262334,0.03726609034896966,87.0,0
1788.0,-1.105964,-0.757174,-1.613695,24.672404,0.147329,0.107693,0.093515,0.014177999999999996,0.03963599999999999,0.05381399999999999,396.67155,0.35769609203521957,0.07115068639851063,88.0,0
1789.0,-1.123946,-0.754155,-1.612907,24.663346,0.147136,0.108848,0.093798,0.015049999999999994,0.03828799999999999,0.05333799999999998,396.431095,0.39306328188252493,0.020689260263385245,89.0,0
1790.0,-1.13064,-0.764656,-1.651101,24.661639,0.146907,0.107509,0.093504,0.01400499999999999,0.039398000000000016,0.053403000000000006,398.26987,0.3554658747683947,0.0769420154725462,90.0,0
1791.0,-1.123552,-0.768331,-1.637714,24.66072,0.146539,0.108076,0.092958,0.015118000000000006,0.038463,0.053581000000000004,398.911084,0.3930428452579037,0.020636191344896915,91.0,0
1792.0,-1.104127,-0.751005,-1.634564,24.656257,0.147191,0.108869,0.093888,0.014980999999999994,0.038321999999999995,0.05330299999999999,398.0247,0.39091407248910565,0.015108288834525307,92.0,0
1793.0,-1.095201,-0.748379,-1.605295,24.655601,0.146686,0.107751,0.093609,0.014142000000000002,0.03893500000000001,0.05307700000000001,397.689949,0.363211423875077,0.056828717811748475,93.0,0
1794.0,-1.115414,-0.748773,-1.640995,24.654944,0.146438,0.107924,0.092979,0.014945,0.03851400000000001,0.053459000000000007,397.699378,0.38803063741399446,0.007620712788914741,94.0,0
1795.0,-1.14429,-0.757043,-1.662651,24.6514,0.146962,0.107567,0.093194,0.014372999999999997,0.03939500000000001,0.05376800000000001,397.977552,0.36483399329881183,0.052615301649073465,95.0,0
1796.0,-1.117646,-0.760455,-1.638764,24.651663,0.146319,0.108192,0.093814,0.014378000000000002,0.03812700000000001,0.05250500000000001,396.685694,0.3770981955518254,0.020768166334383387,96.0,0
1797.0,-1.114758,-0.747198,-1.627214,24.646149,0.147623,0.108502,0.093562,0.014939999999999995,0.039121,0.054061,396.647976,0.3818823168549663,0.008344972769911418,97.0,0
1798.0,-1.107802,-0.734728,-1.617764,24.650875,0.147164,0.108964,0.093452,0.015512000000000012,0.038199999999999984,0.053711999999999996,399.689027,0.40606266851653144,0.0544454897025608,98.0,0
1799.0,-1.14534,-0.747986,-1.64677,24.652582,0.14675,0.108402,0.09425,0.014151999999999998,0.03834799999999999,0.05249999999999999,401.084611,0.3690317870087877,0.04171465751855885,99.0,0
1800.0,-1.155578,-0.75468,-1.678401,24.651794,0.146043,0.107231,0.093095,0.01413600000000001,0.038812,0.05294800000000001,398.434888,0.36420786849766856,0.054241194703878004,100.0,0
1801.0,-1.119877,-0.74641,-1.63312,24.648775,0.147063,0.108517,0.093977,0.014539999999999997,0.038546,0.053085999999999994,396.695124,0.37720185747269563,0.020498981665635463,101.0,0
1802.0,-1.100977,-0.733153,-1.620126,24.64418,0.147687,0.109053,0.094171,0.014881999999999992,0.038634000000000016,0.05351600000000001,398.566903,0.38519477158017307,0.00025666243481814455,102.0,0
1803.0,-1.121583,-0.733284,-1.635876,24.644443,0.146879,0.107971,0.093462,0.014508999999999994,0.03890800000000001,0.053417000000000006,400.019064,0.37289573106479196,0.03168093933116323,103.0,0
1804.0,-1.141272,-0.734597,-1.646638,24.642736,0.147054,0.108365,0.093903,0.014462000000000003,0.03868899999999999,0.05315099999999999,400.028494,0.37379167743603015,0.02935438561565218,104.0,0
1805.0,-1.139828,-0.744442,-1.666982,24.640636,0.146649,0.107761,0.093861,0.013899999999999996,0.038888000000000006,0.052788,399.137395,0.35742755020699923,0.07184802388239675,105.0,0
1806.0,-1.140747,-0.741291,-1.661863,24.640767,0.148321,0.109268,0.094287,0.014981000000000008,0.039053000000000004,0.05403400000000001,399.264695,0.3835970707225894,0.0038921761405862343,106.0,0
1807.0,-1.138909,-0.735385,-1.64677,24.641817,0.146815,0.108071,0.093767,0.014303999999999997,0.038744,0.053048,402.088865,0.3691831204026325,0.04132168168760153,107.0,0
1808.0,-1.121977,-0.738797,-1.644538,24.637354,0.14675,0.108334,0.093877,0.014456999999999998,0.03841599999999999,0.05287299999999999,400.650848,0.37631777598459015,0.022794725179975273,108.0,0
1809.0,-1.128671,-0.722258,-1.620651,24.635253,0.147559,0.108192,0.094833,0.013358999999999996,0.039367,0.052725999999999995,398.029415,0.3393365169680958,0.11882601492134459,109.0,0
1810.0,-1.144422,-0.726853,-1.661076,24.636041,0.146704,0.107966,0.093326,0.01464,0.038737999999999995,0.053377999999999995,399.302413,0.37791373034926046,0.018650421819743523,110.0,0
1811.0,-1.164635,-0.739585,-1.689163,24.632103,0.145896,0.107803,0.093095,0.014707999999999999,0.038093,0.052801,397.864397,0.3860975481703155,0.002600952559203007,111.0,0
1812.0,-1.151772,-0.737878,-1.669607,24.634335,0.14754,0.108901,0.094764,0.014136999999999997,0.03863900000000001,0.052776,396.756417,0.3658643892339543,0.04993961528177426,112.0,0
1813.0,-1.096776,-0.714251,-1.620782,24.631446,0.147926,0.109232,0.094491,0.01474099999999999,0.038694000000000006,0.053434999999999996,399.703172,0.3809536115777229,0.010756593356531341,113.0,0
1814.0,-1.132084,-0.717139,-1.63837,24.630659,0.147256,0.10867,0.093089,0.015580999999999998,0.038585999999999995,0.05416699999999999,400.877159,0.4037888408013061,0.048540914954433134,114.0,0
1815.0,-1.170673,-0.729478,-1.687851,24.632234,0.147623,0.109526,0.093494,0.016032000000000005,0.038097000000000006,0.05412900000000001,402.216165,0.42080949131187995,0.0927393836987902,115.0,0
1816.0,-1.169491,-0.735778,-1.675907,24.628821,0.146484,0.10888,0.094854,0.01402600000000001,0.037604,0.05163000000000001,401.178907,0.37298231618135913,0.03145609894883217,116.0,0
1817.0,-1.130115,-0.720421,-1.641388,24.630134,0.147008,0.108061,0.093714,0.014346999999999999,0.038946999999999996,0.053293999999999994,398.241581,0.3683629454657492,0.043451475510124404,117.0,0
1818.0,-1.116071,-0.706244,-1.628789,24.630659,0.147191,0.107866,0.093767,0.014099,0.039324999999999985,0.053423999999999985,397.204323,0.3585159945074507,0.06902160010008651,118.0,0
1819.0,-1.160172,-0.722652,-1.650182,24.628165,0.147706,0.109431,0.094512,0.014919000000000002,0.038275,0.053194000000000005,398.095422,0.3897742710837078,0.012148503204713279,119.0,0
1820.0,-1.168047,-0.720158,-1.688638,24.632497,0.147393,0.10847,0.094197,0.014272999999999994,0.038923,0.05319599999999999,399.25998,0.36668893227828575,0.047798478551975276,120.0,0
1821.0,-1.139565,-0.717795,-1.673544,24.633022,0.147357,0.108428,0.094056,0.014371999999999996,0.03892899999999999,0.05330099999999999,399.816327,0.3691754431030054,0.04134161775804723,121.0,0
1822.0,-1.130771,-0.712808,-1.647032,24.629477,0.147577,0.109352,0.094628,0.014724000000000001,0.03822500000000001,0.05294900000000001,399.938912,0.385182859833621,0.00022573054080221588,122.0,0
1823.0,-1.131296,-0.709263,-1.651757,24.631053,0.148671,0.110192,0.095184,0.015007999999999994,0.038479,0.05348699999999999,400.136934,0.3900207900207899,0.012788652623723085,123.0,0
1824.0,-1.147178,-0.70992,-1.668557,24.621995,0.147945,0.108864,0.093972,0.014892000000000002,0.03908099999999999,0.05397299999999999,403.475018,0.3810449823448136,0.010519325809624225,124.0,0
1825.0,-1.164766,-0.719239,-1.679451,24.626327,0.147917,0.108617,0.094502,0.014115000000000003,0.03929999999999999,0.05341499999999999,401.33921,0.35915116663698143,0.06737221334504384,125.0,0
1826.0,-1.160697,-0.711101,-1.676957,24.624489,0.147283,0.108827,0.094334,0.014492999999999992,0.038456000000000004,0.052948999999999996,401.310921,0.3768624697714328,0.021380288563815797,126.0,0
1827.0,-1.150722,-0.704013,-1.688244,24.624358,0.147173,0.108302,0.093987,0.014314999999999994,0.038871,0.053186,399.481576,0.3682599300267543,0.04371898142347219,127.0,0
1828.0,-1.148491,-0.704669,-1.662126,24.618057,0.148119,0.108953,0.094859,0.014093999999999995,0.039166000000000006,0.05326,399.085532,0.35984374601067204,0.06557375400989474,128.0,0
1829.0,-1.148359,-0.703094,-1.660157,24.615037,0.145979,0.107667,0.093678,0.013989000000000001,0.038312,0.052301,399.849331,0.3651241093101559,0.05186194128533994,129.0,0
1830.0,-1.164897,-0.704013,-1.688769,24.614512,0.146787,0.107604,0.093788,0.013816000000000009,0.039182999999999996,0.052999000000000004,395.648437,0.3525928950592081,0.08440244148862419,130.0,0
1831.0,-1.168179,-0.716483,-1.694019,24.608867,0.146741,0.107525,0.093436,0.01408899999999999,0.039216000000000015,0.053305000000000005,396.016192,0.3592574648749263,0.0670961828052904,131.0,0
1832.0,-1.146391,-0.708607,-1.664357,24.612149,0.147743,0.108701,0.094365,0.014336000000000002,0.03904200000000001,0.05337800000000001,396.66212,0.36718489870143173,0.046510574988122055,132.0,0
1833.0,-1.141665,-0.694037,-1.662388,24.607686,0.14743,0.108124,0.094119,0.014005000000000004,0.03930600000000001,0.05331100000000001,399.901194,0.35629786043198414,0.07478155207985349,133.0,0
1834.0,-1.170673,-0.703882,-1.669082,24.608867,0.147265,0.108019,0.093273,0.014746000000000009,0.039246,0.05399200000000001,400.334956,0.3757229851963209,0.02433925146282312,134.0,0
1835.0,-1.176316,-0.713595,-1.684701,24.607555,0.147458,0.108806,0.094035,0.014771000000000006,0.038652000000000006,0.05342300000000001,399.839901,0.38214368871756405,0.00766625393407705,135.0,0
1836.0,-1.157941,-0.696925,-1.660813,24.604142,0.147559,0.108722,0.094071,0.014650999999999997,0.038836999999999997,0.053487999999999994,399.967201,0.37723363715948294,0.02041645758746924,136.0,0
1837.0,-1.155316,-0.6964,-1.657532,24.605586,0.148854,0.109594,0.094696,0.014897999999999995,0.03925999999999999,0.054157999999999984,400.405678,0.3794605333537097,0.014633752527147714,137.0,0
1838.0,-1.166997,-0.696794,-1.658057,24.600466,0.14709,0.108213,0.093709,0.014504000000000003,0.038876999999999995,0.053381,402.951675,0.3730644580482536,0.031242796599766143,138.0,0
1839.0,-1.179729,-0.693512,-1.675382,24.59259,0.147008,0.107667,0.093583,0.014084,0.039341,0.053425,400.782863,0.3579889176961008,0.07039028973729222,139.0,0
1840.0,-1.188129,-0.693906,-1.662257,24.591933,0.147421,0.108665,0.094302,0.014363,0.038756,0.053119,397.628656,0.37059111902366026,0.037665453448561426,140.0,0
1841.0,-1.18301,-0.699419,-1.681026,24.591146,0.147384,0.109043,0.094586,0.014456999999999998,0.038340999999999986,0.052797999999999984,397.859682,0.37705388346982427,0.02088323397942471,141.0,0
1842.0,-1.167785,-0.700075,-1.693757,24.590358,0.148156,0.108475,0.094434,0.014040999999999998,0.03968100000000001,0.053722000000000006,399.769179,0.35383801219696576,0.08116917664589351,142.0,0
1843.0,-1.158991,-0.691806,-1.656482,24.594296,0.147945,0.10898,0.094245,0.014734999999999998,0.038965,0.0537,400.731,0.37815018221013186,0.018036414136795242,143.0,0
1844.0,-1.163191,-0.684586,-1.660026,24.588126,0.147807,0.109085,0.093977,0.015107999999999996,0.03872199999999999,0.05382999999999999,401.127044,0.3901557214058828,0.01313903644735892,144.0,0
1845.0,-1.199548,-0.691018,-1.693888,24.583269,0.147596,0.108665,0.094386,0.014279,0.03893100000000001,0.05321000000000001,401.197766,0.3667676975238877,0.04759394446300402,145.0,0
1846.0,-1.195873,-0.7006,-1.701763,24.579594,0.146732,0.108192,0.094019,0.014172999999999991,0.038540000000000005,0.052712999999999996,399.363706,0.36773825276977734,0.045073649737871424,146.0,0
1847.0,-1.165291,-0.696662,-1.666457,24.581956,0.147697,0.108544,0.094171,0.014372999999999997,0.03915299999999999,0.05352599999999999,398.727206,0.36708893088828726,0.04675977993990088,147.0,0
1848.0,-1.13484,-0.672379,-1.655301,24.578412,0.147825,0.10794,0.094413,0.013526999999999997,0.03988500000000002,0.053412000000000015,400.490545,0.3391415534272675,0.11933228757879888,148.0,0
1849.0,-1.182748,-0.677236,-1.689951,24.575524,0.146888,0.10762,0.093478,0.014141999999999988,0.039268,0.053409999999999985,401.367499,0.360131401359851,0.0648267833843047,149.0,0
1850.0,-1.213593,-0.696006,-1.709507,24.577362,0.148156,0.10961,0.094376,0.015233999999999998,0.03854600000000001,0.05378000000000001,399.98606,0.39520585259553254,0.026252992662015417,150.0,0
1851.0,-1.18196,-0.693512,-1.708063,24.571061,0.147246,0.108775,0.094444,0.014330999999999997,0.03847099999999999,0.05280199999999999,401.83898,0.37250467872738613,0.03269640666018825,151.0,0
1852.0,-1.151772,-0.678286,-1.649132,24.573949,0.14777,0.108481,0.093919,0.014561999999999992,0.03928900000000002,0.05385100000000001,400.457541,0.3706286586917787,0.03756797210688323,152.0,0
1853.0,-1.157022,-0.679992,-1.647032,24.568041,0.146227,0.106811,0.092433,0.014378000000000002,0.03941599999999999,0.053793999999999995,399.962486,0.36476647131948153,0.05279063972390985,153.0,0
1854.0,-1.222124,-0.689837,-1.709244,24.565941,0.148386,0.109242,0.094182,0.015060000000000004,0.039143999999999984,0.05420399999999999,396.162351,0.3847234640439394,0.0009672080274925055,154.0,0
1855.0,-1.197842,-0.694825,-1.688901,24.566729,0.148156,0.108974,0.094722,0.014252,0.03918200000000001,0.05343400000000001,399.401424,0.3637291682617461,0.05548426220016389,155.0,0
1856.0,-1.155972,-0.681567,-1.668295,24.570667,0.147559,0.108376,0.094329,0.014047000000000004,0.039182999999999996,0.05323,400.594271,0.3584881584320132,0.0690938835835776,156.0,0
1857.0,-1.15466,-0.678023,-1.672495,24.566597,0.147954,0.108586,0.094224,0.014362,0.039368,0.05373,399.241121,0.36480479565140084,0.05269112080214888,157.0,0
1858.0,-1.196267,-0.682749,-1.700844,24.567779,0.14788,0.108244,0.094077,0.014167000000000013,0.039636000000000005,0.05380300000000002,398.199148,0.357418573555012,0.07187133405330004,158.0,0
1859.0,-1.197186,-0.693512,-1.708194,24.56791,0.147513,0.10898,0.094743,0.014237,0.03853300000000001,0.05277000000000001,399.486291,0.3694659261950484,0.04058730417546985,159.0,0
1860.0,-1.158728,-0.682224,-1.682207,24.568435,0.146934,0.108029,0.093352,0.014676999999999996,0.03890500000000001,0.053582000000000005,399.028954,0.37724258469130706,0.020393223034511188,160.0,0
1861.0,-1.152297,-0.675004,-1.66567,24.563578,0.147467,0.108176,0.093662,0.014513999999999999,0.03929099999999999,0.05380499999999999,396.90729,0.3693881706199736,0.04078921639689226,161.0,0
1862.0,-1.202961,-0.68288,-1.709769,24.570404,0.147697,0.108948,0.093793,0.015155000000000002,0.03874899999999999,0.053903999999999994,396.237788,0.3910967741935485,0.015582720500244784,162.0,0
1863.0,-1.189179,-0.690362,-1.684307,24.570536,0.147715,0.108019,0.094654,0.013365000000000002,0.03969600000000001,0.05306100000000001,396.223643,0.3366753155150263,0.1257365045746549,163.0,0
1864.0,-1.163847,-0.672379,-1.666063,24.566466,0.146907,0.107599,0.094071,0.013527999999999998,0.03930800000000001,0.05283600000000001,397.218468,0.344145106718563,0.10633928278038263,164.0,0
1865.0,-1.179073,-0.669491,-1.670263,24.56896,0.146888,0.107562,0.093725,0.013837000000000002,0.039325999999999986,0.05316299999999999,395.43627,0.3518447885676509,0.0863450911754855,165.0,0
1866.0,-1.218055,-0.694956,-1.714494,24.568173,0.146824,0.107719,0.093846,0.013872999999999996,0.039105000000000015,0.05297800000000001,395.219389,0.35475374622820005,0.0787912392143888,166.0,0
1867.0,-1.192067,-0.693775,-1.704651,24.568304,0.148312,0.109625,0.095127,0.014497999999999997,0.038687,0.053184999999999996,395.172241,0.37474152191894117,0.026887871679309838,167.0,0
1868.0,-1.151509,-0.673954,-1.646245,24.565547,0.147072,0.108029,0.094418,0.013610999999999998,0.03904300000000001,0.052654000000000006,397.562649,0.34860670013318296,0.09475361530171589,168.0,0
1869.0,-1.182617,-0.665816,-1.648082,24.573817,0.147687,0.108082,0.093961,0.014120999999999995,0.039605000000000015,0.05372600000000001,395.634292,0.35653688835024966,0.07416085500555991,169.0,0
1870.0,-1.219368,-0.680911,-1.709507,24.573424,0.147228,0.108045,0.094187,0.013857999999999995,0.039182999999999996,0.05304099999999999,396.05391,0.3536647611269905,0.08161906732407109,170.0,0
1871.0,-1.212674,-0.692987,-1.726438,24.570667,0.148542,0.109825,0.095893,0.013932,0.038717,0.052649,395.440985,0.3598326359832636,0.06560260403527163,171.0,0
1872.0,-1.17146,-0.668441,-1.680369,24.572505,0.147963,0.109127,0.094502,0.014624999999999999,0.03883600000000001,0.05346100000000001,398.416029,0.37657388572752776,0.022129670782593647,172.0,0
1873.0,-1.152428,-0.663322,-1.657007,24.577099,0.147485,0.108318,0.094838,0.013479999999999992,0.03916700000000001,0.052647,397.78896,0.34415849673202586,0.10630451218855619,173.0,0
1874.0,-1.187998,-0.669229,-1.685619,24.574999,0.146806,0.107588,0.09426,0.013328000000000007,0.03921799999999999,0.052545999999999995,395.172241,0.33983528391850915,0.11753083907275597,174.0,0
1875.0,-1.218974,-0.690362,-1.698744,24.573555,0.147145,0.107861,0.094197,0.013663999999999996,0.039284,0.052947999999999995,391.353246,0.34781723304060064,0.0968036683590019,175.0,0
1876.0,-1.179335,-0.673298,-1.672495,24.569748,0.146861,0.108728,0.09457,0.014158000000000004,0.038132999999999986,0.05229099999999999,391.122221,0.3712697330466253,0.035903258715471176,176.0,0
1877.0,-1.176185,-0.663716,-1.65517,24.569485,0.147936,0.108554,0.094875,0.013678999999999997,0.039382000000000014,0.05306100000000001,390.443288,0.3473326054388947,0.09806212777530587,177.0,0
1878.0,-1.196661,-0.667129,-1.686538,24.574343,0.148422,0.108644,0.094833,0.013811000000000004,0.039777999999999994,0.053589,393.715365,0.34719324266572826,0.09842401883053309,178.0,0
1879.0,-1.209261,-0.68288,-1.713444,24.569748,0.147109,0.107473,0.094239,0.013233999999999996,0.03963599999999999,0.052869999999999986,395.332544,0.3338799606428337,0.13299535786414785,179.0,0
1880.0,-1.189836,-0.677629,-1.687063,24.564235,0.148147,0.108617,0.095132,0.01348500000000001,0.039529999999999996,0.05301500000000001,391.207087,0.3411246869545423,0.11418257457771885,180.0,0
1881.0,-1.164766,-0.656759,-1.651757,24.569617,0.147439,0.108854,0.095394,0.01346,0.03858499999999998,0.05204499999999998,393.074151,0.3488311822940965,0.09417069000361178,181.0,0
1882.0,-1.199942,-0.664635,-1.687326,24.569092,0.147283,0.107908,0.094192,0.013716000000000006,0.03937499999999999,0.053091,391.046784,0.3483340105648113,0.09546172345287618,182.0,0
1883.0,-1.225012,-0.679992,-1.717644,24.561478,0.147127,0.107788,0.094644,0.013143999999999989,0.03933900000000001,0.052483,389.736067,0.33411286222674086,0.1323905693826244,183.0,0
1884.0,-1.194036,-0.664897,-1.676957,24.560034,0.147844,0.108791,0.096072,0.012718999999999994,0.039053000000000004,0.051772,387.897292,0.32567726737338026,0.15429574716855543,184.0,0
1885.0,-1.158466,-0.663322,-1.640601,24.562265,0.148,0.108722,0.095106,0.013616000000000003,0.039277999999999993,0.052894,390.047244,0.3466483362611066,0.09983900756309116,185.0,0
1886.0,-1.179467,-0.668966,-1.670526,24.561872,0.147393,0.108412,0.094407,0.01400499999999999,0.038981,0.05298599999999999,391.159939,0.3592683802780768,0.06706783817153639,186.0,0
1887.0,-1.205849,-0.671591,-1.678532,24.559771,0.148165,0.108024,0.094869,0.013155,0.040140999999999996,0.053295999999999996,389.250442,0.32771162373573814,0.1490130209859868,187.0,0
1888.0,-1.206374,-0.679205,-1.704519,24.561215,0.147292,0.108875,0.095415,0.01346,0.03841700000000001,0.051877000000000006,391.730431,0.3503566036753604,0.09020954355977384,188.0,0
1889.0,-1.193248,-0.668441,-1.690738,24.565285,0.148386,0.109583,0.095625,0.013957999999999998,0.03880299999999999,0.05276099999999999,391.145795,0.3597051850324709,0.06593356299959263,189.0,0
1890.0,-1.172379,-0.658728,-1.661207,24.570536,0.146677,0.107725,0.094502,0.013222999999999999,0.038952,0.052175,391.692712,0.3394603753241085,0.1185043850474714,190.0,0
1891.0,-1.178548,-0.662666,-1.677351,24.563841,0.14721,0.108475,0.094875,0.013600000000000001,0.038735000000000006,0.052335000000000007,387.736988,0.3510945890128046,0.08829317603606734,191.0,0
1892.0,-1.205586,-0.670541,-1.688769,24.56476,0.147063,0.108281,0.094155,0.014126,0.038782,0.052908,387.774707,0.3642317510249336,0.05417917761856128,192.0,0
1893.0,-1.194167,-0.672248,-1.693232,24.560034,0.146833,0.10815,0.094444,0.013705999999999996,0.038682999999999995,0.05238899999999999,387.831284,0.3543066901044359,0.07995213468667928,193.0,0
1894.0,-1.168441,-0.661222,-1.670788,24.564497,0.147008,0.108024,0.094953,0.013071,0.038984000000000005,0.052055000000000004,385.775628,0.3352828010773374,0.12935252417461218,194.0,0
1895.0,-1.181173,-0.659384,-1.672888,24.565416,0.148652,0.110371,0.095237,0.015133999999999995,0.03828100000000001,0.053415000000000004,387.340944,0.39532939762812785,0.026573808911564356,195.0,0
1896.0,-1.186948,-0.651771,-1.680238,24.566335,0.147338,0.109184,0.095426,0.013758000000000006,0.038153999999999993,0.051912,391.607846,0.36058183724282555,0.06365711150351383,196.0,0
1897.0,-1.195086,-0.673035,-1.676169,24.563447,0.148974,0.110119,0.095352,0.014766999999999988,0.038855,0.05362199999999999,391.518265,0.38004426600782343,0.013117941515583986,197.0,0
1898.0,-1.206899,-0.662534,-1.682207,24.565153,0.14811,0.109022,0.094964,0.014057999999999987,0.039088,0.053145999999999985,394.153842,0.35964081966793693,0.06610070411742519,198.0,0
1899.0,-1.184586,-0.663847,-1.665538,24.560428,0.147155,0.107898,0.094565,0.013332999999999998,0.039257000000000014,0.05259000000000001,394.139698,0.33962504457690135,0.11807677925072468,199.0,0
1900.0,-1.200861,-0.66621,-1.692838,24.563447,0.148312,0.108465,0.094596,0.013869000000000006,0.039846999999999994,0.053716,389.335308,0.34804758080706705,0.09620551151710133,200.0,0
1901.0,-1.182485,-0.659647,-1.674594,24.566204,0.147559,0.108166,0.094654,0.013511999999999996,0.039393,0.052904999999999994,390.481007,0.34299639539016086,0.10932220530224113,201.0,0
1902.0,-1.170804,-0.654134,-1.660682,24.560559,0.147614,0.108538,0.094995,0.013543,0.039076,0.052619,390.254696,0.34657215241702277,0.10003683838333344,202.0,0
1903.0,-1.189048,-0.660697,-1.672495,24.55964,0.14755,0.108071,0.094985,0.013086,0.039478999999999986,0.05256499999999999,389.943519,0.3314589665653497,0.1392820876808183,203.0,0
1904.0,-1.20703,-0.663584,-1.709638,24.558459,0.148606,0.109221,0.095132,0.014089000000000004,0.03938499999999999,0.053473999999999994,389.556904,0.357715939673996,0.07109914693228603,204.0,0
1905.0,-1.203486,-0.66831,-1.688638,24.557277,0.147366,0.108728,0.094906,0.013822000000000001,0.03863799999999999,0.05245999999999999,393.276888,0.3577214731230105,0.07108477791782541,205.0,0
1906.0,-1.159516,-0.656103,-1.644407,24.554652,0.147145,0.108764,0.095762,0.013002,0.038381,0.051383,389.41546,0.3387525402532437,0.12034245969898616,206.0,0
1907.0,-1.154528,-0.646914,-1.617632,24.555308,0.148064,0.108675,0.094654,0.014020999999999992,0.03938900000000001,0.05341,388.524361,0.3559532876364557,0.07567632340036556,207.0,0
1908.0,-1.211361,-0.656496,-1.691657,24.55347,0.146493,0.107226,0.093735,0.013491000000000003,0.03926700000000001,0.05275800000000001,389.967093,0.34356218804115307,0.10785298009342015,208.0,0
1909.0,-1.242994,-0.676842,-1.709375,24.555702,0.147008,0.108544,0.094722,0.013822000000000001,0.038464,0.052286,387.058056,0.35933965943065127,0.06688274363621116,209.0,0
1910.0,-1.207293,-0.665028,-1.681026,24.555833,0.14687,0.108827,0.09499,0.013836999999999988,0.03804300000000001,0.051879999999999996,387.916151,0.3637104405425293,0.055532893509051995,210.0,0
1911.0,-1.144159,-0.638907,-1.636401,24.554258,0.14823,0.108932,0.095163,0.013769000000000003,0.039298,0.053067,387.93501,0.35036514924043877,0.09018735281619539,211.0,0
1912.0,-1.180517,-0.649014,-1.645326,24.553208,0.147513,0.10815,0.094371,0.013779,0.03936300000000001,0.05314200000000001,389.745497,0.3500406462757849,0.09103000769191794,212.0,0
1913.0,-1.223306,-0.666604,-1.691001,24.55137,0.146897,0.10784,0.09404,0.013800000000000007,0.039056999999999994,0.052857,389.057135,0.35332070254493336,0.08251250335789573,213.0,0
1914.0,-1.218187,-0.685374,-1.692444,24.554914,0.147109,0.108754,0.095142,0.013611999999999999,0.038354999999999986,0.051966999999999985,388.995842,0.3548858066534572,0.07844831057165158,214.0,0
1915.0,-1.168966,-0.658203,-1.644276,24.552814,0.147237,0.108076,0.095121,0.012955000000000008,0.039161,0.05211600000000001,388.312195,0.330805372555028,0.14097931155711818,215.0,0
1916.0,-1.159516,-0.641008,-1.636532,24.556752,0.147853,0.108355,0.094287,0.014068000000000011,0.039498000000000005,0.053566000000000016,387.604974,0.35616091546621453,0.07513716468029463,216.0,0
1917.0,-1.188261,-0.650065,-1.678401,24.555308,0.146594,0.107058,0.093478,0.013579999999999995,0.039536,0.053116,388.868542,0.34347573159319106,0.10807748635483616,217.0,0
1918.0,-1.223962,-0.660434,-1.693363,24.556883,0.147779,0.108355,0.094859,0.013496000000000008,0.03942399999999999,0.052919999999999995,387.718129,0.3423208623969565,0.11107639935418845,218.0,0
1919.0,-1.192461,-0.65269,-1.676563,24.556752,0.147201,0.10857,0.095636,0.012934000000000001,0.038631,0.051565,389.142001,0.33480016566576937,0.1306058103601112,219.0,0
1920.0,-1.166079,-0.647046,-1.644013,24.55347,0.146512,0.107205,0.093945,0.013259999999999994,0.03930700000000001,0.052567,389.363597,0.3373359112648822,0.12402109889233237,220.0,0
1921.0,-1.214118,-0.659515,-1.702288,24.553076,0.14789,0.10784,0.095001,0.012839000000000003,0.04004999999999999,0.05288899999999999,387.557826,0.3205662779955558,0.1675677372213551,221.0,0
1922.0,-1.177498,-0.660697,-1.654645,24.549794,0.147981,0.108486,0.095358,0.013128,0.039495,0.052623,389.839793,0.33238808993315777,0.13686938141520255,222.0,0
1923.0,-1.164897,-0.637857,-1.636007,24.553864,0.146962,0.107777,0.094045,0.013731999999999994,0.03918500000000001,0.052917000000000006,391.744575,0.3504312764762923,0.0900156365492285,223.0,0
1924.0,-1.185504,-0.649408,-1.675382,24.549794,0.148239,0.108717,0.094764,0.013952999999999993,0.039522000000000015,0.05347500000000001,388.302765,0.35303494167952804,0.08325455447222485,224.0,0
1925.0,-1.215824,-0.662534,-1.681288,24.552945,0.147632,0.108796,0.095121,0.013675000000000007,0.03883600000000001,0.052511000000000016,389.123142,0.3521126760563381,0.08564945285141612,225.0,0
1926.0,-1.199286,-0.662666,-1.683913,24.549532,0.147586,0.109284,0.09541,0.013874000000000011,0.03830199999999999,0.052176,387.916151,0.3622170587160279,0.05941084106111583,226.0,0
1927.0,-1.152953,-0.63707,-1.627082,24.553076,0.148239,0.109247,0.09551,0.013737,0.03899200000000001,0.05272900000000001,387.666266,0.35229400148744633,0.08517859503112213,227.0,0
1928.0,-1.158072,-0.635626,-1.63522,24.550582,0.147991,0.108875,0.094607,0.014268000000000003,0.03911600000000001,0.053384000000000015,388.392347,0.36475189815169873,0.05282848267828788,228.0,0
1929.0,-1.221862,-0.655578,-1.684963,24.551764,0.14766,0.107961,0.094901,0.013060000000000002,0.03969900000000001,0.052759000000000014,388.632802,0.3289672544080604,0.14575245506398427,229.0,0
1930.0,-1.227637,-0.661484,-1.701107,24.551501,0.146971,0.108407,0.095489,0.012917999999999999,0.03856399999999999,0.051481999999999986,386.690301,0.3349669389342669,0.13017274094889786,230.0,0
1931.0,-1.157941,-0.651377,-1.637845,24.550845,0.146971,0.108108,0.09446,0.013647999999999993,0.038862999999999995,0.05251099999999999,384.516774,0.3511733223548784,0.08808872479275998,231.0,0
1932.0,-1.143765,-0.633788,-1.619864,24.551501,0.147439,0.107961,0.094066,0.013895000000000005,0.039477999999999985,0.05337299999999999,384.842096,0.3519592694850429,0.08604781221743196,232.0,0
1933.0,-1.188261,-0.638907,-1.661076,24.553076,0.148524,0.109027,0.094743,0.014284000000000005,0.03949699999999999,0.053780999999999995,385.992509,0.36163856397792316,0.060913050485192355,233.0,0
1934.0,-1.21228,-0.661222,-1.671313,24.549663,0.147393,0.108013,0.095205,0.012808,0.03938,0.052188,390.014241,0.32523298037124504,0.1554494519088766,234.0,0
1935.0,-1.194298,-0.658465,-1.674594,24.551107,0.148,0.108817,0.095127,0.013689999999999994,0.039182999999999996,0.05287299999999999,387.340944,0.3493772968558594,0.09275256398228715,235.0,0
1936.0,-1.172379,-0.636545,-1.629445,24.555045,0.148487,0.109604,0.095505,0.014098999999999987,0.038883000000000015,0.052982,388.67052,0.36259129719164646,0.058439035221069524,236.0,0
1937.0,-1.161485,-0.637989,-1.638239,24.554126,0.147173,0.10783,0.095016,0.012813999999999992,0.039343,0.052156999999999995,389.481467,0.3256913379422527,0.15425920934068948,237.0,0
1938.0,-1.195873,-0.642845,-1.665145,24.552551,0.148248,0.108749,0.095106,0.013643000000000002,0.03949899999999999,0.053141999999999995,387.213645,0.3453924050632913,0.10310035387633687,238.0,0
1939.0,-1.186029,-0.649671,-1.650576,24.549269,0.147476,0.108349,0.09489,0.013458999999999999,0.039126999999999995,0.052585999999999994,388.340484,0.3439736250255572,0.1067845788190881,239.0,0
1940.0,-1.167522,-0.639039,-1.648345,24.553733,0.146677,0.108691,0.094549,0.014142000000000002,0.037986000000000006,0.05212800000000001,387.864288,0.3722852554821386,0.033266195190939984,240.0,0
1941.0,-1.17356,-0.64022,-1.661207,24.550976,0.148073,0.108738,0.094796,0.013941999999999996,0.03933500000000001,0.053277000000000005,385.71905,0.35443359772218813,0.07962258662544863,241.0,0
1942.0,-1.182748,-0.646914,-1.664751,24.553076,0.147568,0.108407,0.094906,0.013500999999999999,0.039161,0.052662,387.08163,0.344747459271743,0.10477512044250559,242.0,0
1943.0,-1.162797,-0.645208,-1.647557,24.547957,0.148248,0.10899,0.095767,0.013222999999999999,0.03925799999999999,0.052480999999999986,387.576685,0.33681448839756495,0.12537510661897,243.0,0
1944.0,-1.171723,-0.644683,-1.642701,24.552682,0.14777,0.10899,0.09456,0.014429999999999998,0.03878000000000001,0.05321000000000001,388.698809,0.37208942523400623,0.0337747184753997,244.0,0
1945.0,-1.184848,-0.641139,-1.652676,24.55137,0.147449,0.107824,0.094523,0.013301000000000007,0.039624999999999994,0.052926,387.482389,0.3356634532882453,0.12836406343183193,245.0,0
1946.0,-1.209786,-0.649146,-1.669082,24.553995,0.147375,0.108265,0.094659,0.013606000000000007,0.039110000000000006,0.05271600000000001,387.20893,0.3478816701183811,0.09663634101939822,246.0,0
1947.0,-1.178942,-0.64337,-1.652807,24.553601,0.147798,0.10774,0.095022,0.012718000000000007,0.04005800000000001,0.05277600000000002,387.501248,0.31748171447115514,0.17557759468470602,247.0,0
1948.0,-1.163716,-0.633919,-1.636664,24.54835,0.148202,0.108869,0.095358,0.013510999999999995,0.03933300000000001,0.052844,386.841175,0.3434941780647784,0.1080295853772919,248.0,0
1949.0,-1.155053,-0.632738,-1.626426,24.543756,0.148294,0.109116,0.0954,0.013716000000000006,0.039178000000000004,0.05289400000000001,387.991588,0.3500855049899182,0.09091352057685143,249.0,0
1950.0,-1.181698,-0.635232,-1.654251,24.5452,0.147476,0.108622,0.094344,0.014277999999999999,0.038854,0.053132,388.844968,0.36746879423497614,0.04577336768466267,250.0,0
1951.0,-1.196136,-0.647177,-1.663832,24.546513,0.147467,0.107814,0.094434,0.013379999999999989,0.039652999999999994,0.05303299999999998,388.920405,0.3374186715085487,0.12380619076994914,251.0,0
1952.0,-1.166604,-0.644027,-1.653201,24.546775,0.147173,0.107814,0.094171,0.013642999999999988,0.039359000000000005,0.053001999999999994,386.765738,0.34662093495934926,0.09991016204561365,252.0,0
1953.0,-1.154922,-0.634313,-1.637057,24.541787,0.146401,0.106806,0.093798,0.013007999999999992,0.039595000000000005,0.052603,384.111301,0.32851803212445674,0.14691897552386868,253.0,0
1954.0,-1.171329,-0.623419,-1.631807,24.538111,0.147586,0.107898,0.094481,0.013416999999999998,0.039688,0.053105,381.928344,0.33805336491219223,0.1221580471490129,254.0,0
1955.0,-1.188523,-0.633132,-1.663701,24.542706,0.147853,0.108696,0.094633,0.014063000000000006,0.03915700000000001,0.05322000000000002,385.469165,0.35913478727207726,0.06741474655182811,255.0,0
1956.0,-1.185767,-0.651508,-1.673807,24.534698,0.147871,0.108612,0.0951,0.013511999999999996,0.039259,0.052771,387.067485,0.3441670911869586,0.10628219448997689,256.0,0
1957.0,-1.174085,-0.636938,-1.662913,24.534304,0.147752,0.109594,0.096066,0.013527999999999998,0.038158,0.051685999999999996,388.331054,0.3545166277942294,0.0794069778247346,257.0,0
