elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
1958.0,-1.153872,-0.623156,-1.624982,24.530366,0.147219,0.107599,0.094822,0.012776999999999997,0.03961999999999999,0.052396999999999985,387.232504,0.32248050276368595,0.16259696342329644,258.0,0
1959.0,-1.182617,-0.625519,-1.648738,24.52971,0.147338,0.108197,0.09499,0.013206999999999997,0.039140999999999995,0.05234799999999999,386.20939,0.3374124980838996,0.12382222164469325,259.0,0
1960.0,-1.191279,-0.638645,-1.669476,24.526428,0.148404,0.109127,0.095352,0.013774999999999996,0.039277000000000006,0.053052,386.756308,0.3507052293904983,0.08930424779775648,260.0,0
1961.0,-1.158728,-0.633263,-1.640732,24.524065,0.148882,0.108791,0.094974,0.013816999999999996,0.04009099999999999,0.053907999999999984,388.29805,0.34463234560510825,0.10507404249566932,261.0,0
1962.0,-1.164635,-0.627356,-1.630495,24.523409,0.148312,0.109274,0.095116,0.01415799999999999,0.039038,0.05319599999999999,389.882226,0.3626629780475931,0.058252897560281625,262.0,0
1963.0,-1.189311,-0.636151,-1.661995,24.523146,0.147513,0.108733,0.09541,0.013323000000000002,0.03878000000000001,0.05210300000000001,389.094853,0.34354451922333096,0.10789886169423057,263.0,0
1964.0,-1.18406,-0.64022,-1.669476,24.521046,0.146824,0.107546,0.094854,0.012692000000000009,0.03927800000000001,0.051970000000000016,387.590829,0.3231243157921537,0.16092513836594835,264.0,0
1965.0,-1.139697,-0.622237,-1.623145,24.515401,0.148707,0.109594,0.095704,0.01389,0.03911300000000001,0.05300300000000001,384.860955,0.35511581530909636,0.07785103431767504,265.0,0
1966.0,-1.150853,-0.623681,-1.607001,24.518814,0.147642,0.108255,0.094932,0.013323000000000002,0.03938699999999999,0.05270999999999999,387.911436,0.33825022849598874,0.12164684054442831,266.0,0
1967.0,-1.189573,-0.63602,-1.663045,24.516845,0.148055,0.108544,0.095116,0.013427999999999995,0.03951099999999999,0.052938999999999986,387.727559,0.3398461226969022,0.11750269341476638,267.0,0
1968.0,-1.194036,-0.64127,-1.670132,24.51842,0.148083,0.109898,0.095967,0.013930999999999999,0.038185,0.052115999999999996,387.972729,0.3648195673807154,0.05265276223201054,268.0,0
1969.0,-1.171329,-0.63497,-1.642701,24.51947,0.146916,0.10815,0.094974,0.013175999999999993,0.038765999999999995,0.05194199999999999,388.213184,0.33987669925452046,0.11742329356895187,269.0,0
1970.0,-1.134053,-0.615674,-1.595976,24.516714,0.147568,0.108722,0.094376,0.014345999999999998,0.038846000000000006,0.053192,383.785979,0.3692949262491311,0.041031349234747716,270.0,0
1971.0,-1.151903,-0.61528,-1.615007,24.519733,0.146962,0.107336,0.09393,0.013406000000000001,0.03962600000000001,0.05303200000000001,385.841635,0.33830469124586765,0.12150541409619942,271.0,0
1972.0,-1.195086,-0.634313,-1.669082,24.521439,0.147173,0.108444,0.094796,0.013647999999999993,0.038729,0.05237699999999999,385.323006,0.35238832946036647,0.08493364834355355,272.0,0
1973.0,-1.183535,-0.639957,-1.670395,24.515007,0.147632,0.10857,0.095568,0.013002,0.03906200000000001,0.05206400000000001,385.341866,0.3328469395591735,0.13567786110044033,273.0,0
1974.0,-1.140747,-0.617512,-1.61107,24.517764,0.146916,0.107861,0.094544,0.013316999999999996,0.03905499999999999,0.05237199999999999,386.364979,0.34097193773043827,0.1145792269737651,274.0,0
1975.0,-1.130509,-0.612786,-1.601489,24.515926,0.146971,0.107851,0.094371,0.013480000000000006,0.03911999999999999,0.052599999999999994,385.436162,0.3445719690191971,0.10523082573045972,275.0,0
1976.0,-1.184848,-0.627356,-1.661076,24.516582,0.148303,0.108785,0.0953,0.01348500000000001,0.039517999999999984,0.053002999999999995,385.073122,0.3412282699461023,0.11391359486909558,276.0,0
1977.0,-1.18091,-0.628669,-1.654513,24.523146,0.14936,0.110061,0.096098,0.013963000000000003,0.03929899999999999,0.05326199999999999,388.406491,0.35529262086514013,0.07739191350805774,277.0,0
1978.0,-1.155316,-0.623812,-1.638501,24.523802,0.148395,0.109085,0.095321,0.013763999999999998,0.03931,0.053073999999999996,390.358422,0.35013100658848667,0.09079536404805733,278.0,0
1979.0,-1.139828,-0.611342,-1.616057,24.523015,0.148303,0.109043,0.094329,0.014714000000000005,0.03925999999999999,0.053973999999999994,390.146255,0.37477394870227476,0.026803667249593155,279.0,0
1980.0,-1.168047,-0.623944,-1.638501,24.520652,0.149167,0.109757,0.095772,0.013984999999999997,0.03941,0.053395,389.28816,0.35485016873461717,0.07854085353532902,280.0,0
1981.0,-1.156628,-0.623287,-1.626689,24.52249,0.147715,0.108969,0.095048,0.013921000000000003,0.03874600000000002,0.05266700000000002,391.277809,0.3592794280847549,0.06703914971818659,281.0,0
1982.0,-1.140747,-0.613574,-1.622095,24.523146,0.148478,0.108775,0.095127,0.013647999999999993,0.039703,0.053350999999999996,389.099568,0.3437437034051983,0.10738162906371729,282.0,0
1983.0,-1.170673,-0.629194,-1.644276,24.519077,0.147834,0.108019,0.094434,0.013585,0.03981499999999999,0.05339999999999999,390.542299,0.3411944946755074,0.11400130099059747,283.0,0
1984.0,-1.191542,-0.623681,-1.667901,24.512775,0.148018,0.108896,0.094691,0.01420500000000001,0.039122000000000004,0.05332700000000001,388.472498,0.3630856529407256,0.05715531418404496,284.0,0
1985.0,-1.154528,-0.625256,-1.645195,24.517107,0.148138,0.109683,0.095384,0.014299000000000006,0.03845499999999999,0.052753999999999995,389.457893,0.3718275431662162,0.0344547621894008,285.0,0
1986.0,-1.121583,-0.603073,-1.589939,24.512119,0.148882,0.110455,0.096397,0.014058000000000001,0.03842699999999999,0.05248499999999999,390.264126,0.36582700114499855,0.05003670300941987,286.0,0
1987.0,-1.174085,-0.607142,-1.615926,24.505162,0.146741,0.107987,0.094129,0.013857999999999995,0.03875400000000001,0.052612000000000006,390.377281,0.35757966713972367,0.0714530133925021,287.0,0
1988.0,-1.202042,-0.620399,-1.66672,24.509362,0.148303,0.109321,0.095211,0.014109999999999998,0.03898199999999999,0.053091999999999986,387.425811,0.3619526460251905,0.060097456184569964,288.0,0
1989.0,-1.18091,-0.627094,-1.661338,24.508181,0.147669,0.109263,0.09468,0.014582999999999999,0.038405999999999996,0.052988999999999994,388.646946,0.37969640950868333,0.014021239811686903,289.0,0
1990.0,-1.140222,-0.606617,-1.616582,24.504505,0.148,0.109284,0.094192,0.015092000000000008,0.03871599999999999,0.053807999999999995,387.784136,0.3898029289459414,0.012222920667631199,290.0,0
1991.0,-1.128277,-0.596379,-1.596764,24.50293,0.148027,0.10867,0.095363,0.013307,0.03935699999999999,0.05266399999999999,389.528615,0.33810152954926576,0.12203297536019053,291.0,0
1992.0,-1.167654,-0.606223,-1.648738,24.499911,0.147495,0.10857,0.09468,0.01389,0.03892499999999999,0.05281499999999999,388.321625,0.35683090993166533,0.07339735283105175,292.0,0
1993.0,-1.196398,-0.625912,-1.671313,24.504111,0.147807,0.108034,0.094255,0.013779,0.03977299999999999,0.05355199999999999,387.416381,0.34643234273646106,0.10039988994782134,293.0,0
1994.0,-1.157941,-0.612655,-1.639026,24.498335,0.147283,0.108433,0.094182,0.014251,0.038849999999999996,0.053100999999999995,387.359804,0.36681166507940594,0.04747977146902049,294.0,0
1995.0,-1.142059,-0.599398,-1.611464,24.498335,0.146695,0.107893,0.093977,0.013915999999999998,0.03880199999999999,0.05271799999999999,387.925581,0.358632064531093,0.06872019462155188,295.0,0
1996.0,-1.148622,-0.598348,-1.615401,24.502405,0.147834,0.108875,0.095274,0.013601000000000002,0.038958999999999994,0.052559999999999996,386.883608,0.3491016427104724,0.093468370415277,296.0,0
1997.0,-1.16411,-0.609767,-1.633514,24.501223,0.14777,0.107987,0.094476,0.013510999999999995,0.03978300000000001,0.05329400000000001,388.892116,0.3396088879951737,0.11811873394405803,297.0,0
1998.0,-1.169754,-0.61213,-1.63732,24.498467,0.148009,0.108686,0.094796,0.01389,0.039323,0.053212999999999996,389.269301,0.3532194079951175,0.08277554054271008,298.0,0
1999.0,-1.157547,-0.608586,-1.629051,24.50083,0.147329,0.108423,0.094985,0.013438000000000005,0.03890599999999998,0.05234399999999999,389.401316,0.34538771943352126,0.10311252131146564,299.0,0
2000.0,-1.142322,-0.600316,-1.62157,24.502405,0.147522,0.108113,0.094428,0.013685000000000003,0.039408999999999986,0.05309399999999999,386.996763,0.3472468916518652,0.09828470552782087,300.0,0
2001.0,-1.149147,-0.600842,-1.621307,24.500436,0.147733,0.108502,0.094549,0.013953000000000007,0.039231,0.05318400000000001,387.157067,0.3556535481239806,0.07645467364410918,301.0,0
2002.0,-1.142453,-0.599266,-1.613826,24.498467,0.14743,0.107604,0.094638,0.012966000000000005,0.039826,0.052792000000000006,387.303226,0.3255580385165843,0.15460535536462572,302.0,0
2003.0,-1.16516,-0.601104,-1.640995,24.504374,0.147504,0.107982,0.094733,0.013248999999999997,0.039522,0.052771,387.963299,0.33522252865420127,0.12950903692413807,303.0,0
2004.0,-1.165947,-0.610292,-1.649657,24.498992,0.147173,0.107982,0.094465,0.013517000000000001,0.039191000000000004,0.052708000000000005,388.571509,0.34489181465605223,0.10440026479656483,304.0,0
2005.0,-1.145603,-0.60071,-1.642963,24.503324,0.148377,0.109788,0.095452,0.014336000000000002,0.03858900000000001,0.052925000000000014,386.869464,0.3714952060119201,0.035317760540587106,305.0,0
2006.0,-1.130903,-0.590734,-1.623539,24.503718,0.147697,0.108512,0.09477,0.013742000000000004,0.039185,0.052927,387.920866,0.35068646965753086,0.0893529622385294,306.0,0
2007.0,-1.134053,-0.593622,-1.613301,24.504768,0.148579,0.10909,0.095342,0.01374800000000001,0.03948899999999998,0.05323699999999999,387.44467,0.34813876930868615,0.09596871726906986,307.0,0
2008.0,-1.162929,-0.60071,-1.637582,24.504899,0.148909,0.109137,0.095074,0.014062999999999992,0.039772000000000016,0.05383500000000001,389.344738,0.3535815754406252,0.08183508021714547,308.0,0
2009.0,-1.16201,-0.610949,-1.625245,24.506343,0.147632,0.108644,0.094518,0.014126,0.03898800000000001,0.05311400000000001,390.877051,0.362307317448511,0.059176461196252084,309.0,0
2010.0,-1.142978,-0.594016,-1.622489,24.507262,0.146438,0.106601,0.094339,0.012261999999999995,0.03983700000000001,0.052099000000000006,387.56254,0.3077965761333398,0.2007275314537369,310.0,0
2011.0,-1.137728,-0.589422,-1.615401,24.512119,0.148808,0.109085,0.095452,0.013633000000000006,0.039722999999999994,0.053356,384.092441,0.3431930319202499,0.10881158830063231,311.0,0
2012.0,-1.138121,-0.593491,-1.61737,24.510544,0.147513,0.108638,0.094749,0.013888999999999999,0.03887500000000001,0.052764000000000005,390.066104,0.35726412182323275,0.07227240744560759,312.0,0
2013.0,-1.147572,-0.600579,-1.635745,24.5112,0.147853,0.108155,0.095142,0.013012999999999997,0.03969800000000001,0.05271100000000001,389.891656,0.32779163203103334,0.14880525900082076,313.0,0
2014.0,-1.145734,-0.599398,-1.618026,24.518683,0.148046,0.108817,0.095384,0.013433,0.039229000000000014,0.052662000000000014,388.411206,0.34241651797094047,0.11082800521118397,314.0,0
2015.0,-1.145734,-0.602285,-1.605033,24.516451,0.147357,0.107977,0.09446,0.013517000000000001,0.039379999999999984,0.052896999999999986,388.378202,0.34323658617099634,0.10869848855811048,315.0,0
2016.0,-1.143897,-0.59861,-1.61527,24.510281,0.148294,0.108239,0.094381,0.013857999999999995,0.04005500000000001,0.053913,388.07174,0.34596564809267005,0.1016117818560619,316.0,0
2017.0,-1.135365,-0.590866,-1.618814,24.511725,0.147338,0.107525,0.09425,0.013274999999999995,0.039813,0.053087999999999996,387.529537,0.333425428241322,0.13417566740220188,317.0,0
2018.0,-1.150722,-0.593097,-1.618814,24.517501,0.147917,0.108255,0.094917,0.013338000000000003,0.03966199999999999,0.05299999999999999,387.142922,0.3362831858407081,0.12675476948429032,318.0,0
2019.0,-1.161747,-0.605567,-1.632989,24.514088,0.147972,0.108901,0.095541,0.013359999999999997,0.039070999999999995,0.05243099999999999,388.613943,0.3419328419328419,0.1120839936494058,319.0,0
2020.0,-1.141665,-0.593097,-1.612907,24.51737,0.147283,0.108507,0.094491,0.014016,0.03877599999999999,0.05279199999999999,389.274016,0.36145137581556086,0.061399132385431376,320.0,0
2021.0,-1.114627,-0.582465,-1.592301,24.509362,0.147614,0.108286,0.094633,0.013652999999999998,0.039328,0.052981,387.487103,0.34714841465585183,0.09854042621415005,321.0,0
2022.0,-1.139697,-0.584565,-1.622095,24.51737,0.147219,0.108313,0.095421,0.012892,0.03890599999999998,0.05179799999999998,387.873718,0.33135425501837734,0.13955399797197643,322.0,0
2023.0,-1.170935,-0.595329,-1.649263,24.514219,0.146833,0.107772,0.09415,0.013622000000000009,0.039060999999999985,0.052682999999999994,387.708699,0.3487276637140959,0.09443950245116028,323.0,0
2024.0,-1.169229,-0.59336,-1.635482,24.514351,0.147899,0.108696,0.095163,0.013533000000000003,0.039203,0.052736000000000005,387.119348,0.3451943679216407,0.10361460792379684,324.0,0
2025.0,-1.124471,-0.585484,-1.594401,24.515401,0.147054,0.108197,0.094428,0.013769000000000003,0.03885699999999999,0.05262599999999999,387.708699,0.3543414483504042,0.0798618760184171,325.0,0
2026.0,-1.134971,-0.583646,-1.602933,24.513694,0.148147,0.1094,0.095127,0.014272999999999994,0.038747000000000004,0.05302,388.024592,0.3683544957159077,0.043473417444954365,326.0,0
2027.0,-1.164766,-0.597035,-1.628132,24.515401,0.147458,0.10826,0.095064,0.013196,0.03919800000000001,0.05239400000000001,388.981698,0.3366412408479807,0.12582498815555287,327.0,0
2028.0,-1.163716,-0.597823,-1.642307,24.515926,0.147182,0.107966,0.095032,0.012934000000000001,0.039216,0.05215,387.529537,0.32980595150062475,0.14357456373082644,328.0,0
2029.0,-1.124471,-0.589553,-1.602014,24.517107,0.147678,0.108612,0.09467,0.013941999999999996,0.039066000000000004,0.053008,386.860034,0.35687408810505017,0.07328522966950723,329.0,0
2030.0,-1.109902,-0.584696,-1.592695,24.517501,0.147164,0.107452,0.094518,0.012934000000000001,0.03971199999999998,0.052645999999999984,387.529537,0.3256868028101631,0.15427098597013078,330.0,0
2031.0,-1.154003,-0.583646,-1.621176,24.513694,0.149102,0.108964,0.095793,0.013171000000000002,0.04013800000000001,0.05330900000000001,388.661091,0.3281347318069708,0.14791431275211275,331.0,0
2032.0,-1.169623,-0.595329,-1.650313,24.516582,0.147044,0.10794,0.094759,0.013180999999999998,0.039104000000000014,0.05228500000000001,391.801153,0.33706687124408624,0.12471973006055626,332.0,0
2033.0,-1.14324,-0.591128,-1.632332,24.513957,0.147283,0.108124,0.095074,0.013049999999999992,0.039159,0.05220899999999999,388.986412,0.3332482124616954,0.1346358534621862,333.0,0
2034.0,-1.117383,-0.577083,-1.598733,24.5091,0.148266,0.10898,0.095058,0.01392199999999999,0.039286000000000015,0.053208000000000005,386.355549,0.35436658436632945,0.07979660392946031,334.0,0
2035.0,-1.13904,-0.572489,-1.602408,24.507262,0.148257,0.109148,0.095274,0.013873999999999997,0.039109000000000005,0.052983,388.415921,0.3547430324725133,0.07881906021897145,335.0,0
2036.0,-1.149409,-0.582727,-1.622226,24.513169,0.147715,0.108307,0.095001,0.013305999999999998,0.03940800000000001,0.05271400000000001,389.868082,0.3376386104696895,0.12323506305108733,336.0,0
2037.0,-1.135496,-0.585615,-1.610414,24.500567,0.147963,0.109431,0.095793,0.013637999999999997,0.03853200000000001,0.05217000000000001,389.000557,0.35393039732177595,0.08092927505994463,337.0,0
2038.0,-1.144159,-0.581284,-1.624457,24.508706,0.147136,0.107725,0.094402,0.013323000000000002,0.03941099999999999,0.05273399999999999,388.694094,0.3380442504820868,0.12218171509600984,338.0,0
2039.0,-1.154528,-0.583121,-1.615664,24.507262,0.147292,0.107929,0.094617,0.01331199999999999,0.03936300000000001,0.052675,388.203754,0.33817701453104326,0.12183695931452365,339.0,0
2040.0,-1.134446,-0.581021,-1.615795,24.506474,0.148064,0.108864,0.095704,0.013160000000000005,0.0392,0.052360000000000004,387.355089,0.33570572179281155,0.12825430245784442,340.0,0
2041.0,-1.113314,-0.57157,-1.59427,24.509494,0.147201,0.107819,0.094612,0.013206999999999997,0.039382,0.052589,388.585654,0.33534773887210206,0.12918389659539886,341.0,0
2042.0,-1.13904,-0.579183,-1.606607,24.507131,0.146613,0.107263,0.094376,0.012886999999999996,0.039349999999999996,0.05223699999999999,386.935471,0.3274885009275494,0.1495924163773532,342.0,0
2043.0,-1.161485,-0.587059,-1.625507,24.506212,0.146704,0.107651,0.094654,0.012996999999999995,0.039053000000000004,0.05205,384.149019,0.3327956163261124,0.135811134990936,343.0,0
2044.0,-1.13799,-0.585353,-1.615401,24.508181,0.147017,0.107383,0.09456,0.012823000000000001,0.039634,0.052457000000000004,384.936392,0.32352718556831084,0.15987898403721312,344.0,0
2045.0,-1.109114,-0.566451,-1.579308,24.501748,0.147761,0.108906,0.095032,0.013873999999999997,0.038855,0.052729,387.227789,0.35706197241095317,0.07279734005466265,345.0,0
2046.0,-1.116333,-0.567239,-1.600439,24.509362,0.146594,0.1071,0.094197,0.012902999999999998,0.039494,0.052397,387.44467,0.3266995822255981,0.15164104539822232,346.0,0
2047.0,-1.154135,-0.575246,-1.63417,24.504768,0.148147,0.10899,0.095221,0.013769000000000003,0.039157,0.052926,384.662933,0.35162674293886315,0.08691130237304412,347.0,0
2048.0,-1.150459,-0.57774,-1.62682,24.507524,0.148873,0.109967,0.095673,0.014294000000000001,0.03890600000000001,0.05320000000000001,389.075994,0.3673889017400467,0.045980828964585885,348.0,0
2049.0,-1.116858,-0.572489,-1.589545,24.508443,0.147798,0.107856,0.094733,0.013122999999999996,0.03994200000000002,0.053065000000000015,393.258029,0.3285431740229825,0.14685368815923627,349.0,0
2050.0,-1.124602,-0.569864,-1.595189,24.503718,0.146952,0.108076,0.094098,0.013978000000000004,0.038875999999999994,0.052854,389.589908,0.35954420351364574,0.06635159265267743,350.0,0
2051.0,-1.13169,-0.571964,-1.616976,24.501223,0.147274,0.107667,0.09405,0.013617000000000004,0.03960699999999999,0.053223999999999994,387.482389,0.34379418299333486,0.10725054591286487,351.0,0
2052.0,-1.141009,-0.56527,-1.624851,24.501748,0.146622,0.107887,0.094171,0.013715999999999992,0.038735000000000006,0.052451,387.076915,0.35408921933085474,0.08051685312578749,352.0,0
2053.0,-1.113839,-0.567764,-1.607789,24.501748,0.147081,0.106937,0.094539,0.012398000000000006,0.040143999999999985,0.05254199999999999,385.488025,0.308830489475651,0.19804271123983697,353.0,0
2054.0,-1.136546,-0.572752,-1.62052,24.496629,0.148073,0.109268,0.09583,0.013438000000000005,0.038805000000000006,0.05224300000000001,385.841635,0.34628665670257186,0.10077820096544898,354.0,0
2055.0,-1.142978,-0.577346,-1.626295,24.496497,0.148239,0.108617,0.09561,0.013007000000000005,0.039622000000000004,0.05262900000000001,388.067025,0.3282689347096384,0.1475658206192607,355.0,0
2056.0,-1.111871,-0.562644,-1.593745,24.498729,0.147256,0.108239,0.095179,0.013060000000000002,0.039016999999999996,0.052077,389.146716,0.33471730995950594,0.1308209663755232,356.0,0
2057.0,-1.113839,-0.554375,-1.603064,24.498204,0.148055,0.109583,0.095809,0.013773999999999995,0.03847199999999999,0.05224599999999999,387.755848,0.3580173108413692,0.07031655967962391,357.0,0
2058.0,-1.142322,-0.573802,-1.617632,24.495053,0.147807,0.108707,0.095064,0.013643000000000002,0.039099999999999996,0.052743,388.830824,0.34891690749597204,0.09394808260953202,358.0,0
2059.0,-1.130903,-0.56947,-1.613957,24.497154,0.147669,0.108307,0.09478,0.013526999999999997,0.039361999999999994,0.05288899999999999,388.628087,0.34364758783629296,0.10763121770108852,359.0,0
2060.0,-1.121321,-0.565795,-1.62262,24.498992,0.14754,0.108349,0.095069,0.01328,0.039191000000000004,0.052471000000000004,388.265047,0.3388446621759542,0.12010324158455155,360.0,0
2061.0,-1.112658,-0.554112,-1.585214,24.50083,0.148147,0.108339,0.09489,0.013449000000000003,0.039807999999999996,0.053257,388.580939,0.3378381772965913,0.12271683678495549,361.0,0
2062.0,-1.14009,-0.571964,-1.627739,24.501355,0.148937,0.109111,0.09603,0.013080999999999995,0.039826000000000014,0.05290700000000001,388.712954,0.328445526903859,0.14710725385814283,362.0,0
2063.0,-1.143372,-0.570651,-1.653726,24.500042,0.147779,0.109305,0.095715,0.013590000000000005,0.038473999999999994,0.052064,391.956742,0.35321637426900604,0.08278341838783898,363.0,0
2064.0,-1.099664,-0.558969,-1.593876,24.504899,0.147651,0.108234,0.095064,0.013170000000000001,0.03941700000000001,0.05258700000000001,391.26838,0.3341113197016591,0.1323945749431975,364.0,0
2065.0,-1.109377,-0.558969,-1.595714,24.499123,0.147338,0.108092,0.095226,0.012865999999999989,0.039246,0.05211199999999999,388.519646,0.32782123474405656,0.14872838799136723,365.0,0
2066.0,-1.154528,-0.55385,-1.625114,24.507656,0.147752,0.108181,0.095457,0.012724,0.039570999999999995,0.052294999999999994,388.430065,0.3215404831699181,0.16503796452418973,366.0,0
2067.0,-1.14114,-0.578002,-1.627345,24.503849,0.146962,0.108239,0.095085,0.013153999999999999,0.03872300000000001,0.051877000000000006,388.420635,0.33968598285301094,0.11791853744379188,367.0,0
2068.0,-1.10557,-0.562513,-1.592433,24.50503,0.148579,0.10931,0.095667,0.013643000000000002,0.039268999999999984,0.05291199999999999,387.986873,0.3474153297682711,0.09784731291355497,368.0,0
2069.0,-1.082601,-0.552144,-1.577208,24.508575,0.14754,0.108244,0.095032,0.013212000000000002,0.039296,0.052508,390.315988,0.33620887090617607,0.12694774720327429,369.0,0
2070.0,-1.134971,-0.552931,-1.609626,24.50398,0.146603,0.107404,0.094659,0.012745000000000006,0.03919900000000001,0.05194400000000002,388.637517,0.32512755102040825,0.15572322616120626,370.0,0
2071.0,-1.142453,-0.569733,-1.634695,24.504505,0.147237,0.108402,0.095436,0.012965999999999991,0.03883500000000001,0.051801,386.407412,0.3338654856318876,0.13303294592921489,371.0,0
2072.0,-1.128015,-0.557131,-1.614482,24.505949,0.147963,0.108775,0.095289,0.013485999999999998,0.039188000000000014,0.05267400000000001,385.690761,0.3441271785449997,0.10638583786465461,372.0,0
2073.0,-1.096251,-0.55175,-1.563558,24.511594,0.146907,0.107861,0.094827,0.013034000000000004,0.03904600000000001,0.052080000000000015,387.736988,0.3338028529720593,0.13319558763647976,373.0,0
2074.0,-1.111871,-0.553325,-1.605426,24.507393,0.147237,0.107189,0.094523,0.01266600000000001,0.040048,0.05271400000000001,385.898213,0.3162625783415319,0.17874339320026778,374.0,0
2075.0,-1.147309,-0.560413,-1.625376,24.510019,0.148909,0.108376,0.0951,0.013275999999999996,0.04053300000000001,0.05380900000000001,386.996763,0.32752750777125356,0.14949112513932417,375.0,0
2076.0,-1.133528,-0.569076,-1.631545,24.511725,0.147936,0.108407,0.095284,0.01312300000000001,0.03952900000000001,0.05265200000000002,390.39614,0.3319757146471036,0.13794021922955557,376.0,0
2077.0,-1.10242,-0.553981,-1.593089,24.507131,0.147954,0.108817,0.095694,0.013122999999999996,0.039137000000000005,0.05226,388.953409,0.33530073074761085,0.12930596520374993,377.0,0
2078.0,-1.105177,-0.547418,-1.583639,24.5133,0.148716,0.108948,0.095594,0.013354000000000005,0.039767999999999984,0.05312199999999999,388.274476,0.33578918252910583,0.1280375753273395,378.0,0
2079.0,-1.139434,-0.560019,-1.620782,24.51527,0.147513,0.108019,0.09519,0.012829000000000007,0.039494,0.05232300000000001,391.084502,0.3248259273325739,0.15650646914777844,379.0,0
2080.0,-1.114233,-0.553719,-1.600701,24.516714,0.147145,0.107289,0.094308,0.012980999999999993,0.039856,0.052836999999999995,388.005732,0.325689339388313,0.15426439909673206,380.0,0
2081.0,-1.116071,-0.547681,-1.585739,24.51842,0.147292,0.10805,0.094287,0.013762999999999997,0.03924200000000001,0.05300500000000001,386.303687,0.3507122289325483,0.08928607169806346,381.0,0
2082.0,-1.146522,-0.557263,-1.629314,24.516451,0.147136,0.107084,0.094281,0.012802999999999995,0.04005199999999999,0.052854999999999985,386.775167,0.3196514618130976,0.1699432912239529,382.0,0
2083.0,-1.133921,-0.552931,-1.621045,24.515795,0.147201,0.107819,0.095295,0.012523999999999993,0.039382,0.051905999999999994,386.817601,0.31800523068328956,0.1742181510532882,383.0,0
2084.0,-1.102552,-0.540067,-1.588101,24.517501,0.147348,0.108339,0.095216,0.01312300000000001,0.039009,0.05213200000000001,386.369694,0.3364009228402976,0.1264490352767066,384.0,0
2085.0,-1.095989,-0.538361,-1.575108,24.520258,0.148174,0.108344,0.09541,0.012934000000000001,0.039830000000000004,0.052764000000000005,386.59129,0.32472195023976297,0.15677647224101388,385.0,0
2086.0,-1.124209,-0.553587,-1.61527,24.527215,0.148046,0.109111,0.095142,0.013968999999999995,0.03893500000000001,0.05290400000000001,388.067025,0.3587682350523934,0.06836659306408721,386.0,0
2087.0,-1.150853,-0.560676,-1.630101,24.524721,0.148064,0.109148,0.096045,0.01310299999999999,0.038916000000000006,0.052018999999999996,389.618197,0.33669090628774023,0.1256960191490203,387.0,0
2088.0,-1.129459,-0.553981,-1.605295,24.52354,0.147834,0.108302,0.0953,0.013002,0.039532,0.052534,389.78793,0.32888978827814735,0.14595361566707532,388.0,0
2089.0,-1.08247,-0.539936,-1.560145,24.531022,0.148588,0.10919,0.095746,0.013443999999999998,0.039398,0.052842,387.722844,0.34122693469377385,0.11391706219299536,389.0,0
2090.0,-1.099533,-0.534423,-1.579176,24.527609,0.147393,0.108145,0.094533,0.013611999999999999,0.03924799999999999,0.05285999999999999,390.084963,0.3468113837295218,0.09941561314393432,390.0,0
2091.0,-1.142978,-0.543874,-1.608445,24.524721,0.147743,0.107845,0.094696,0.013148999999999994,0.03989800000000002,0.05304700000000001,388.392347,0.32955713175768786,0.14422068778021824,391.0,0
2092.0,-1.130377,-0.555688,-1.622882,24.528791,0.148441,0.108901,0.095667,0.013233999999999996,0.03953999999999999,0.05277399999999999,387.991588,0.3346905743405579,0.13089039224251364,392.0,0
2093.0,-1.110558,-0.54033,-1.607264,24.530103,0.147136,0.107887,0.094906,0.012980999999999993,0.03924899999999999,0.052229999999999985,388.661091,0.3307261146496814,0.14118512496301772,393.0,0
2094.0,-1.102027,-0.532848,-1.560539,24.530235,0.147458,0.107777,0.094596,0.013180999999999998,0.03968100000000001,0.052862000000000006,387.732273,0.3321657174537572,0.13744682838612088,394.0,0
2095.0,-1.115021,-0.541511,-1.590858,24.522096,0.146585,0.10763,0.09435,0.01328,0.03895499999999999,0.05223499999999999,385.97365,0.3408974227333403,0.11477272420632834,395.0,0
2096.0,-1.142978,-0.550306,-1.612645,24.525246,0.147926,0.108397,0.094906,0.013490999999999989,0.03952900000000001,0.05302,385.153273,0.34128509992410794,0.11376602130808133,396.0,0
2097.0,-1.124077,-0.544399,-1.618289,24.521965,0.147991,0.108276,0.095121,0.013155,0.039715000000000014,0.052870000000000014,388.811965,0.33122670963843276,0.13988520214572198,397.0,0
2098.0,-1.09927,-0.536917,-1.592039,24.525509,0.148377,0.108202,0.094864,0.013338000000000003,0.040175,0.053513000000000005,387.034482,0.331989247311828,0.1379050782072735,398.0,0
2099.0,-1.081026,-0.529698,-1.568939,24.521177,0.148386,0.108292,0.095405,0.012886999999999996,0.04009399999999999,0.052980999999999986,387.831284,0.3214116473375732,0.165372519687373,399.0,0
2100.0,-1.098483,-0.528516,-1.597289,24.521439,0.148174,0.108281,0.094476,0.013804999999999998,0.039893,0.053697999999999996,389.061849,0.34604201133002455,0.10141348519534765,400.0,0
2101.0,-1.127227,-0.543218,-1.606476,24.514876,0.147329,0.108103,0.095074,0.013028999999999999,0.03922599999999998,0.05225499999999998,389.321164,0.33214367654931565,0.1375040632271426,401.0,0
2102.0,-1.13274,-0.545843,-1.631807,24.522883,0.148119,0.10931,0.095426,0.013884000000000007,0.038808999999999996,0.052693000000000004,388.208469,0.3577428497809845,0.07102926796250764,402.0,0
2103.0,-1.122108,-0.545449,-1.61317,24.517764,0.146934,0.107504,0.094544,0.01296,0.03943000000000001,0.052390000000000006,388.260332,0.3286754076741649,0.14651030969111556,403.0,0
2104.0,-1.10347,-0.533898,-1.596764,24.517239,0.147026,0.10763,0.094843,0.012787000000000007,0.03939599999999999,0.05218299999999999,385.535173,0.32456786049699243,0.1571766056363526,404.0,0
2105.0,-1.09402,-0.531273,-1.579439,24.516188,0.148514,0.10889,0.095741,0.013148999999999994,0.039624000000000006,0.052773,387.458815,0.3318359621451102,0.13830312231527875,405.0,0
2106.0,-1.123552,-0.527729,-1.601358,24.51842,0.147816,0.10868,0.095169,0.013510999999999995,0.039136000000000004,0.052647,389.608767,0.3452231903313998,0.10353976317117808,406.0,0
2107.0,-1.121321,-0.540067,-1.603195,24.51947,0.146916,0.106402,0.093951,0.01245099999999999,0.040513999999999994,0.052964999999999984,389.075994,0.3073182771812907,0.20196955691389606,407.0,0
2108.0,-1.117383,-0.546499,-1.605689,24.516188,0.147017,0.108712,0.095851,0.012860999999999997,0.038305000000000006,0.051166,386.369694,0.33574374771576243,0.1281555584312295,408.0,0
2109.0,-1.09612,-0.537311,-1.583114,24.514351,0.147017,0.108129,0.095568,0.012561000000000003,0.038888000000000006,0.05144900000000001,385.987794,0.3229962200108,0.16125777179761014,409.0,0
2110.0,-1.075644,-0.525891,-1.574058,24.519077,0.146897,0.106869,0.094638,0.012231000000000006,0.040027999999999994,0.052259,384.573352,0.3055534737315448,0.20655232007356905,410.0,0
2111.0,-1.086539,-0.528254,-1.56592,24.521571,0.148165,0.108465,0.095772,0.01269300000000001,0.039699999999999985,0.052392999999999995,383.969856,0.3197148686431076,0.16977863918596914,411.0,0
2112.0,-1.123684,-0.535867,-1.603589,24.517895,0.147798,0.108439,0.09488,0.013558999999999988,0.03935900000000002,0.05291800000000001,387.331515,0.3444867886178857,0.10545201841064877,412.0,0
2113.0,-1.143503,-0.541643,-1.629314,24.522358,0.146714,0.107977,0.095253,0.012724,0.03873700000000001,0.05146100000000001,388.712954,0.32846300789922034,0.14706185998635046,413.0,0
2114.0,-1.102158,-0.542693,-1.594139,24.514088,0.147568,0.108591,0.094964,0.013626999999999986,0.03897700000000001,0.052604,387.053341,0.34960747088100935,0.09215485830411507,414.0,0
2115.0,-1.08142,-0.520116,-1.563295,24.520127,0.147155,0.108244,0.094875,0.013369000000000006,0.038911,0.05228000000000001,387.109919,0.34357010690789486,0.10783241673222788,415.0,0
2116.0,-1.091001,-0.524447,-1.560802,24.522621,0.147908,0.108019,0.095688,0.012331000000000009,0.03988900000000001,0.052220000000000016,387.180641,0.30912509400852356,0.19727769528289552,416.0,0
2117.0,-1.122108,-0.531142,-1.626557,24.520783,0.147311,0.107693,0.094859,0.012833999999999998,0.039618,0.052452,386.808171,0.32393548549938156,0.15881872892354743,417.0,0
2118.0,-1.123946,-0.541511,-1.629445,24.519077,0.147807,0.108932,0.095725,0.013206999999999997,0.03887499999999999,0.05208199999999999,386.119809,0.33972116472888153,0.11782717871222825,418.0,0
2119.0,-1.073676,-0.531273,-1.586001,24.519339,0.14709,0.108013,0.0951,0.012912999999999994,0.039077,0.051989999999999995,387.31737,0.33044168074108177,0.1419237302948918,419.0,0
2120.0,-1.057138,-0.517753,-1.563689,24.513432,0.147834,0.108271,0.094712,0.013559000000000002,0.03956299999999999,0.05312199999999999,385.271144,0.34271054493984443,0.11006448904668564,420.0,0
2121.0,-1.114758,-0.527729,-1.588626,24.513957,0.148083,0.108087,0.095132,0.012955000000000008,0.03999599999999999,0.052951,387.034482,0.3238992924469338,0.15891271343350388,421.0,0
2122.0,-1.140353,-0.537574,-1.62787,24.520521,0.147743,0.108292,0.095457,0.012835,0.039451000000000014,0.05228600000000001,388.661091,0.32533204907229024,0.15519219470921963,422.0,0
2123.0,-1.112002,-0.530879,-1.585083,24.51632,0.148193,0.108276,0.095594,0.012681999999999999,0.039916999999999994,0.05259899999999999,387.812425,0.3177012876396613,0.17500741683989973,423.0,0
2124.0,-1.072888,-0.515915,-1.56487,24.512513,0.146704,0.107352,0.094355,0.012997000000000009,0.039352,0.05234900000000001,387.633262,0.3302670698549033,0.14237715208334745,424.0,0
2125.0,-1.098483,-0.528779,-1.595189,24.511463,0.148202,0.109006,0.095778,0.013228000000000004,0.039195999999999995,0.052424,386.195246,0.3374748067454143,0.12366042128184884,425.0,0
2126.0,-1.124865,-0.544137,-1.61422,24.515795,0.14901,0.109704,0.096061,0.013643000000000002,0.03930600000000001,0.05294900000000001,389.231583,0.34708830488208203,0.09869651660303058,426.0,0
2127.0,-1.093889,-0.528385,-1.571827,24.515663,0.146962,0.107478,0.094665,0.012813000000000005,0.039484000000000005,0.05229700000000001,390.910054,0.32450297581360016,0.15734509529831464,427.0,0
2128.0,-1.078401,-0.513028,-1.573533,24.515532,0.147366,0.107903,0.095001,0.012901999999999997,0.039463,0.052364999999999995,386.751593,0.32693087370768287,0.1510404379575485,428.0,0
2129.0,-1.115546,-0.527204,-1.601358,24.515532,0.147164,0.107599,0.094602,0.012996999999999995,0.03956499999999999,0.052561999999999984,386.586575,0.3284891068088763,0.14699408749775056,429.0,0
2130.0,-1.128277,-0.533636,-1.630101,24.514613,0.148266,0.108885,0.096303,0.012581999999999996,0.03938100000000001,0.05196300000000001,385.799202,0.3194860596211465,0.1703728002845294,430.0,0
2131.0,-1.089164,-0.527335,-1.575895,24.516188,0.147118,0.108328,0.095583,0.012744999999999992,0.038790000000000005,0.051535,389.057135,0.32855559279214225,0.146821439651448,431.0,0
2132.0,-1.051625,-0.50909,-1.565264,24.510806,0.148542,0.107383,0.095016,0.012367000000000003,0.041159,0.053526000000000004,386.647868,0.30046161321671533,0.21977463714514667,432.0,0
2133.0,-1.123027,-0.513946,-1.587314,24.513563,0.147421,0.107562,0.094827,0.01273500000000001,0.03985899999999999,0.052594,388.415921,0.31949322629202237,0.1703541901921296,433.0,0
2134.0,-1.13694,-0.537705,-1.621832,24.515795,0.147246,0.107425,0.094953,0.01247200000000001,0.03982099999999998,0.05229299999999999,387.788851,0.3131937120184827,0.18671248886882852,434.0,0
2135.0,-1.096645,-0.534029,-1.600045,24.514351,0.148073,0.108728,0.095935,0.012792999999999999,0.039345000000000005,0.052138000000000004,386.09152,0.32514105627001466,0.155688156329284,435.0,0
2136.0,-1.054644,-0.511059,-1.56277,24.517895,0.147164,0.107793,0.095263,0.01253,0.03937099999999999,0.05190099999999999,387.694555,0.3182464695722849,0.1735917126284724,436.0,0
2137.0,-1.084438,-0.50909,-1.579045,24.517239,0.146962,0.106785,0.094686,0.012098999999999999,0.040177000000000004,0.052276,386.242394,0.3011349494748369,0.21802614747722593,437.0,0
2138.0,-1.118302,-0.525891,-1.617239,24.515532,0.147577,0.108622,0.095767,0.012854999999999991,0.03895500000000002,0.05181000000000001,384.832666,0.32998767840640686,0.14310266337894328,438.0,0
2139.0,-1.10662,-0.530748,-1.595976,24.515926,0.148551,0.108822,0.095646,0.013176000000000007,0.03972899999999999,0.052904999999999994,386.586575,0.33163856028190314,0.13881572669991227,439.0,0
2140.0,-1.068032,-0.513028,-1.556864,24.513563,0.148147,0.109452,0.096014,0.013437999999999992,0.03869500000000001,0.052133,388.467784,0.34727103576597035,0.09822200916542423,440.0,0
2141.0,-1.090607,-0.510927,-1.566577,24.513957,0.146603,0.107599,0.094791,0.012808,0.03900400000000001,0.05181200000000001,390.306559,0.3283681579284706,0.14730816217468223,441.0,0
2142.0,-1.117646,-0.527335,-1.614745,24.514482,0.148432,0.109121,0.095709,0.013411999999999993,0.03931100000000001,0.052723000000000006,387.637977,0.3411680911680909,0.11406986444512379,442.0,0
2143.0,-1.095333,-0.519066,-1.588495,24.51527,0.146907,0.108124,0.095142,0.012981999999999994,0.03878300000000001,0.051765000000000005,389.769071,0.33472566006600635,0.1307992831900926,443.0,0
2144.0,-1.068425,-0.508959,-1.568545,24.51225,0.148974,0.108943,0.096129,0.012813999999999992,0.040031,0.05284499999999999,388.274476,0.32009392486011173,0.16879432284922258,444.0,0
2145.0,-1.096514,-0.512896,-1.601751,24.510675,0.147761,0.108197,0.095778,0.012419,0.039564,0.051983,389.858652,0.31388853784910903,0.18490819603415498,445.0,0
2146.0,-1.113839,-0.523004,-1.618945,24.508575,0.14777,0.108938,0.095568,0.013369999999999993,0.03883200000000002,0.05220200000000001,389.481467,0.34429480081374053,0.10595056380734413,446.0,0
2147.0,-1.101108,-0.519459,-1.598995,24.511594,0.148514,0.108833,0.09583,0.013003,0.03968100000000001,0.05268400000000001,388.156606,0.32768005644876763,0.1490949935137491,447.0,0
2148.0,-1.06055,-0.508959,-1.556733,24.511463,0.147348,0.108391,0.095463,0.012927999999999995,0.038957000000000006,0.051885,388.906261,0.3318445505416087,0.13828082034897204,448.0,0
2149.0,-1.083782,-0.507121,-1.587576,24.511988,0.148248,0.108355,0.095384,0.01297100000000001,0.039892999999999984,0.052863999999999994,387.939725,0.3251366120218583,0.155699696955367,449.0,0
2150.0,-1.12224,-0.517884,-1.614351,24.508837,0.14743,0.107877,0.094497,0.013380000000000003,0.039553000000000005,0.05293300000000001,388.081169,0.3382717297871265,0.12159100694725022,450.0,0
2151.0,-1.132346,-0.526154,-1.616057,24.506474,0.148744,0.109043,0.095872,0.013171000000000002,0.039700999999999986,0.05287199999999999,387.661551,0.3317465115107553,0.1385354037468398,451.0,0
2152.0,-1.071838,-0.51434,-1.583901,24.504111,0.148643,0.109379,0.096192,0.013187000000000004,0.03926399999999999,0.052451,389.78793,0.33584617343690326,0.12788958387099458,452.0,0
2153.0,-1.061731,-0.504889,-1.561195,24.507393,0.147439,0.108733,0.095268,0.01346499999999999,0.03870599999999999,0.05217099999999998,388.755387,0.34786989433435794,0.09666691985196196,453.0,0
2154.0,-1.093495,-0.505283,-1.575501,24.509494,0.148156,0.108307,0.094995,0.013312000000000004,0.03984900000000001,0.053161000000000014,386.751593,0.33405269761606027,0.1325468021695576,454.0,0
2155.0,-1.129459,-0.517622,-1.605164,24.507918,0.147504,0.107929,0.094854,0.013075000000000003,0.039575,0.05265,388.293336,0.33037699615928856,0.1420917003419151,455.0,0
2156.0,-1.116333,-0.51644,-1.604508,24.507131,0.146916,0.108118,0.09498,0.01313800000000001,0.038797999999999985,0.051935999999999996,387.845429,0.33861697466429586,0.12069449039500446,456.0,0
2157.0,-1.068819,-0.499376,-1.560539,24.5091,0.14789,0.108286,0.095258,0.013027999999999998,0.039604,0.052632,385.752054,0.3289483651054159,0.14580150596553576,457.0,0
2158.0,-1.059763,-0.501477,-1.547808,24.506868,0.147779,0.10826,0.095184,0.01307599999999999,0.039519,0.05259499999999999,387.355089,0.3308704453441293,0.14081033343061156,458.0,0
2159.0,-1.093626,-0.506727,-1.576289,24.5112,0.147467,0.108097,0.095268,0.012828999999999993,0.03936999999999999,0.05219899999999998,388.010447,0.32584897513398176,0.1538498640875655,459.0,0
2160.0,-1.108327,-0.515915,-1.610414,24.511594,0.147366,0.107483,0.095216,0.012267,0.039883,0.05215,386.47342,0.3075669441380002,0.20132382961298878,460.0,0
2161.0,-1.104389,-0.513684,-1.617107,24.50503,0.149249,0.109541,0.09614,0.013400999999999996,0.03970799999999999,0.05310899999999999,386.95433,0.3374801682238283,0.12364649883300016,461.0,0
2162.0,-1.079057,-0.503052,-1.584164,24.50503,0.148239,0.108622,0.095757,0.012865000000000001,0.03961700000000001,0.052482000000000015,391.164654,0.3247261345852894,0.15676560651852867,462.0,0
2163.0,-1.074857,-0.500952,-1.560408,24.505555,0.14834,0.10899,0.095835,0.013155,0.039349999999999996,0.052504999999999996,390.613021,0.3342990012960281,0.13190721172065467,463.0,0
2164.0,-1.090476,-0.500558,-1.570514,24.507918,0.148092,0.108449,0.094959,0.013490000000000002,0.039643,0.053133,389.061849,0.34027847845827874,0.1163799711901502,464.0,0
2165.0,-1.101239,-0.502264,-1.582589,24.505555,0.14766,0.108292,0.095337,0.012954999999999994,0.039368000000000014,0.05232300000000001,389.04299,0.3290660164088493,0.14549599428992122,465.0,0
2166.0,-1.09612,-0.501345,-1.596108,24.513826,0.148367,0.108349,0.095074,0.013274999999999995,0.040018,0.05329299999999999,388.943979,0.331717434218746,0.13861091036635742,466.0,0
2167.0,-1.098483,-0.506071,-1.608314,24.508312,0.148689,0.110135,0.096633,0.013502,0.03855399999999999,0.05205599999999999,389.292875,0.35020101154195316,0.09061357829634253,467.0,0
2168.0,-1.083782,-0.49872,-1.592039,24.507524,0.149121,0.110093,0.096759,0.013333999999999999,0.03902800000000001,0.052362000000000006,390.726177,0.34164339337415756,0.11283562080173826,468.0,0
2169.0,-1.070657,-0.495307,-1.559095,24.508312,0.148174,0.108696,0.095573,0.013122999999999996,0.039478,0.052600999999999995,391.853016,0.3324045695179715,0.13682658796181157,469.0,0
2170.0,-1.072232,-0.487957,-1.563952,24.508181,0.147348,0.108076,0.095174,0.01290200000000001,0.039272,0.05217400000000001,390.556444,0.3285208667532404,0.14691161468583147,470.0,0
2171.0,-1.101502,-0.497539,-1.58272,24.507787,0.147605,0.107887,0.094801,0.013086,0.03971799999999999,0.05280399999999999,386.124524,0.3294644880283996,0.14446126089878164,471.0,0
2172.0,-1.110164,-0.507252,-1.597026,24.509362,0.148119,0.108523,0.095625,0.012897999999999993,0.039596000000000006,0.052494,386.982619,0.3257317473545973,0.15415427597475362,472.0,0
2173.0,-1.073019,-0.498983,-1.590201,24.510412,0.14788,0.109226,0.095993,0.013233000000000009,0.03865400000000001,0.051887000000000016,388.877972,0.34233604967015924,0.1110369617181507,473.0,0
2174.0,-1.044143,-0.484019,-1.530483,24.509362,0.148174,0.108544,0.095547,0.012996999999999995,0.03963,0.05262699999999999,388.811965,0.32795034190406486,0.14839312825656714,474.0,0
2175.0,-1.070526,-0.484413,-1.553189,24.515401,0.147283,0.107798,0.094455,0.013343000000000008,0.03948499999999999,0.052828,388.024592,0.3379172364888824,0.12251153938828663,475.0,0
2176.0,-1.118958,-0.503577,-1.614089,24.511725,0.147577,0.10784,0.095284,0.012556000000000012,0.03973700000000001,0.05229300000000002,385.304147,0.3159696008858022,0.17950418403560187,476.0,0
2177.0,-1.114627,-0.500427,-1.611464,24.511988,0.148119,0.10919,0.095725,0.01346499999999999,0.038929000000000005,0.052393999999999996,385.73791,0.3458772155150267,0.10184141964320315,477.0,0
2178.0,-1.074857,-0.486513,-1.544658,24.5133,0.148505,0.109048,0.095872,0.013176000000000007,0.03945699999999999,0.052633,387.619118,0.3339246794059509,0.13287923416765968,478.0,0
2179.0,-1.053594,-0.478637,-1.546102,24.513563,0.146613,0.106753,0.094565,0.012188000000000004,0.03985999999999999,0.052048,388.331054,0.3057625247735884,0.20600946561909328,479.0,0
2180.0,-1.107277,-0.483888,-1.622095,24.51632,0.147467,0.108239,0.095804,0.012435000000000002,0.039227999999999985,0.05166299999999999,385.417303,0.3169848836320071,0.17686774292561347,480.0,0
2181.0,-1.112002,-0.504627,-1.612251,24.512775,0.148018,0.108486,0.095284,0.013202000000000005,0.03953200000000001,0.05273400000000002,386.58186,0.33394885285710674,0.13281646162411376,481.0,0
2182.0,-1.060156,-0.49137,-1.572352,24.516582,0.147816,0.109069,0.096266,0.012802999999999995,0.038747000000000004,0.05155,388.571509,0.3304170537834209,0.14198768048397337,482.0,0
2183.0,-1.036006,-0.481525,-1.538227,24.510412,0.147825,0.108722,0.09604,0.012681999999999999,0.03910300000000001,0.05178500000000001,388.580939,0.32431464811783944,0.15783413628823484,483.0,0
2184.0,-1.078138,-0.48625,-1.583508,24.512644,0.147173,0.108691,0.095347,0.013343999999999995,0.038482,0.051826,388.302765,0.34675051321362665,0.09957367899415392,484.0,0
2185.0,-1.119615,-0.492682,-1.617239,24.512775,0.147265,0.108607,0.096051,0.012555999999999998,0.03865800000000001,0.05121400000000001,387.331515,0.32478853565793203,0.15660356618657445,485.0,0
2186.0,-1.077745,-0.499114,-1.583901,24.515795,0.147926,0.10898,0.09646,0.01251999999999999,0.03894600000000001,0.051466,387.487103,0.32146250032094864,0.16524046692036032,486.0,0
2187.0,-1.050181,-0.479818,-1.55332,24.514876,0.14901,0.109631,0.096423,0.013208000000000011,0.039379,0.05258700000000001,389.259871,0.33539867953275804,0.12905161615192107,487.0,0
2188.0,-1.074463,-0.484938,-1.577208,24.505818,0.14766,0.108103,0.095368,0.01273500000000001,0.03955700000000001,0.05229200000000002,391.027924,0.3219323524950707,0.164020375677696,488.0,0
2189.0,-1.099533,-0.496226,-1.608445,24.512644,0.148294,0.109284,0.096633,0.01265100000000001,0.03901,0.05166100000000001,389.448464,0.3242931480864374,0.1578899666141872,489.0,0
2190.0,-1.064357,-0.487957,-1.579308,24.514351,0.147899,0.107788,0.096654,0.011133999999999991,0.04011100000000001,0.051245,390.348992,0.27757279617072167,0.2792112999315769,490.0,0
2191.0,-1.047819,-0.474437,-1.559752,24.513563,0.148064,0.108496,0.096465,0.012031,0.039568000000000006,0.051599000000000006,388.331054,0.30405115115368087,0.21045348457138957,491.0,0
2192.0,-1.092314,-0.48205,-1.602014,24.512513,0.148413,0.10868,0.095368,0.013312000000000004,0.03973299999999999,0.053044999999999995,387.897292,0.3350279357728899,0.13001434706943304,492.0,0
2193.0,-1.101633,-0.491632,-1.597289,24.513563,0.14743,0.10846,0.09583,0.012630000000000002,0.038970000000000005,0.05160000000000001,388.458354,0.32408714172076675,0.1584249147883816,493.0,0
2194.0,-1.060681,-0.478375,-1.573664,24.512119,0.147458,0.108864,0.095662,0.013202000000000005,0.038594,0.05179600000000001,388.260332,0.342065034330872,0.11174072230563747,494.0,0
2195.0,-1.04165,-0.469974,-1.545052,24.515663,0.147467,0.108712,0.095673,0.013039000000000009,0.038754999999999984,0.05179399999999999,386.996763,0.3364382289193935,0.12635216050861997,495.0,0
2196.0,-1.071444,-0.482312,-1.584426,24.519995,0.147697,0.107152,0.094575,0.012576999999999991,0.040545,0.05312199999999999,386.152813,0.3101908942929017,0.19451007247508623,496.0,0
2197.0,-1.097695,-0.503446,-1.608314,24.516582,0.147127,0.107788,0.094959,0.012828999999999993,0.03933900000000001,0.052168000000000006,386.680871,0.32610574478901855,0.1531830960597752,497.0,0
2198.0,-1.056613,-0.482706,-1.57537,24.515138,0.147421,0.108948,0.096061,0.01288700000000001,0.03847299999999999,0.05136,385.997224,0.3349534750740763,0.13020770330262477,498.0,0
2199.0,-1.047556,-0.461836,-1.561064,24.518026,0.147054,0.108433,0.095006,0.013427000000000008,0.03862099999999999,0.052048,386.605434,0.34765159753508396,0.09723378327787568,499.0,0
2200.0,-1.060419,-0.471024,-1.569202,24.516845,0.147586,0.108066,0.095946,0.012119999999999992,0.03952,0.05163999999999999,385.139129,0.3066724020141189,0.2036467368413768,500.0,1
2201.0,-1.100714,-0.484675,-1.604508,24.518945,0.147642,0.107851,0.0952,0.012650999999999996,0.03979099999999999,0.05244199999999999,385.403158,0.31792822677925203,0.17441811136876983,501.0,1
2202.0,-1.063963,-0.482181,-1.590201,24.518026,0.148092,0.10867,0.095883,0.012787000000000007,0.039422,0.052209000000000005,385.959506,0.32435380361717797,0.1577324590278617,502.0,1
2203.0,-1.034168,-0.464986,-1.542689,24.523802,0.147504,0.108675,0.095274,0.013400999999999996,0.038829,0.05223,386.322546,0.34511975276847784,0.10380836523717774,503.0,1
2204.0,-1.040468,-0.459998,-1.557127,24.522621,0.147173,0.10794,0.095358,0.012581999999999996,0.039233000000000004,0.051815,386.95433,0.3206912371922311,0.16724324873337748,504.0,1
2205.0,-1.087851,-0.480869,-1.60687,24.520783,0.147853,0.108265,0.094575,0.013689999999999994,0.03958800000000001,0.053278000000000006,385.907643,0.3458031271312736,0.10203380906519366,505.0,1
2206.0,-1.075776,-0.484544,-1.596501,24.518683,0.147715,0.10889,0.095599,0.013290999999999997,0.03882500000000001,0.05211600000000001,386.110379,0.3423221552567865,0.11107304211324465,506.0,1
2207.0,-1.034037,-0.468924,-1.551352,24.519077,0.148027,0.108717,0.096077,0.012639999999999998,0.03931,0.051949999999999996,387.557826,0.32153850067411155,0.1650431125811861,507.0,1
2208.0,-1.039812,-0.472862,-1.558702,24.515663,0.147329,0.107278,0.094827,0.012451000000000004,0.04005099999999999,0.05250199999999999,387.520107,0.3108708678717669,0.19274434730766155,508.0,1
2209.0,-1.067507,-0.470368,-1.597814,24.508837,0.148652,0.109111,0.096418,0.012692999999999996,0.03954100000000001,0.052234,386.049087,0.3210004552121793,0.16644028512271036,509.0,1
2210.0,-1.078138,-0.479556,-1.61002,24.514613,0.147798,0.108092,0.095988,0.01210399999999999,0.03970600000000002,0.05181000000000001,387.435241,0.3048329009998233,0.20842347131665717,510.0,1
2211.0,-1.055825,-0.475487,-1.585214,24.515663,0.14777,0.108644,0.095415,0.013229000000000005,0.03912600000000001,0.05235500000000001,387.147637,0.33810412247297267,0.12202624217115376,511.0,1
2212.0,-1.02813,-0.45606,-1.554895,24.516057,0.148128,0.109001,0.09604,0.012961,0.03912700000000001,0.05208800000000001,387.430526,0.3312461664281332,0.13983467761900625,512.0,1
2213.0,-1.044668,-0.460523,-1.569464,24.518551,0.14766,0.108449,0.095452,0.012997000000000009,0.03921100000000001,0.05220800000000002,386.548857,0.3314546567377335,0.13929327924961699,513.0,1
2214.0,-1.068294,-0.474437,-1.581933,24.516845,0.146659,0.107236,0.095127,0.012108999999999995,0.039423000000000014,0.05153200000000001,384.752515,0.30714793019480496,0.20241190639714324,514.0,1
