elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
2215.0,-1.064619,-0.471812,-1.60057,24.515795,0.147302,0.109053,0.095599,0.013453999999999994,0.03824899999999999,0.051702999999999985,382.729862,0.35173856209150317,0.08662093536739357,515.0,1
2216.0,-1.059106,-0.46853,-1.587183,24.521439,0.147237,0.108528,0.095447,0.013080999999999995,0.03870900000000001,0.05179,384.24803,0.3379230173081889,0.1224965280136463,516.0,1
2217.0,-1.059238,-0.462755,-1.584164,24.521046,0.148037,0.109195,0.095856,0.013339000000000004,0.038842,0.052181000000000005,384.559207,0.3434080786756945,0.10825316444408295,517.0,1
2218.0,-1.054381,-0.454485,-1.567102,24.521439,0.147834,0.10858,0.095142,0.013437999999999992,0.039254,0.05269199999999999,386.558286,0.3423258183670868,0.1110635299112277,518.0,1
2219.0,-1.046112,-0.460917,-1.585345,24.519339,0.147173,0.107378,0.095195,0.012183,0.039795,0.051977999999999996,387.31737,0.3061362951050357,0.20503887543502375,519.0,1
2220.0,-1.070001,-0.465905,-1.59112,24.520652,0.147412,0.108423,0.09572,0.012703000000000006,0.03898899999999998,0.05169199999999999,385.379584,0.32580148756091337,0.15397317770667207,520.0,1
2221.0,-1.051362,-0.463805,-1.59007,24.522096,0.147063,0.107788,0.095363,0.012424999999999992,0.039275000000000004,0.051699999999999996,385.935931,0.3163509522354616,0.17851390780038578,521.0,1
2222.0,-1.04165,-0.459079,-1.584426,24.516845,0.147421,0.10857,0.095799,0.012771000000000005,0.038851,0.051622,384.893959,0.32870894677236706,0.14642321685158632,522.0,1
2223.0,-1.042831,-0.464067,-1.576945,24.517764,0.147099,0.108334,0.095326,0.013008000000000006,0.03876500000000001,0.05177300000000001,384.436622,0.33555177217149057,0.12865407199203083,523.0,1
2224.0,-1.046375,-0.457898,-1.584033,24.521177,0.147733,0.108344,0.095736,0.012607999999999994,0.03938900000000001,0.051997,383.734116,0.32008123889311985,0.16882726520446534,524.0,1
2225.0,-1.05005,-0.462623,-1.590595,24.518289,0.147991,0.110009,0.096371,0.013637999999999997,0.037982000000000016,0.05162000000000001,386.374409,0.3590553668746542,0.06762098190992949,525.0,1
2226.0,-1.0679,-0.463542,-1.595189,24.515926,0.146833,0.107882,0.095237,0.012645000000000003,0.038950999999999986,0.05159599999999999,387.265507,0.32463031423290223,0.15701442855076697,526.0,1
2227.0,-1.053462,-0.460523,-1.592695,24.513826,0.148119,0.108554,0.09572,0.012833999999999998,0.039565,0.052399,383.922708,0.32436940807764236,0.15769193805848514,527.0,1
2228.0,-1.035349,-0.460392,-1.576551,24.512513,0.147054,0.10795,0.0952,0.012749999999999997,0.039103999999999986,0.05185399999999998,385.459736,0.32604526275412354,0.1533401531198001,528.0,1
2229.0,-1.036531,-0.453041,-1.568152,24.514482,0.147384,0.108076,0.095988,0.012088000000000002,0.03930799999999998,0.05139599999999998,383.540809,0.3075122745427258,0.20146579318814706,529.0,1
2230.0,-1.051231,-0.45081,-1.588626,24.514219,0.148009,0.108696,0.096014,0.012681999999999999,0.039313,0.051995,385.115555,0.3225822862084753,0.16233265669774444,530.0,1
2231.0,-1.062782,-0.464592,-1.59427,24.513169,0.147596,0.108386,0.095573,0.012812999999999991,0.03921000000000001,0.052023,386.09152,0.3267705490806148,0.1514567618233147,531.0,1
2232.0,-1.048737,-0.462755,-1.59532,24.51225,0.147715,0.108087,0.095762,0.012325000000000003,0.03962800000000001,0.05195300000000001,387.034482,0.3110096141714401,0.19238405708340178,532.0,1
2233.0,-1.028524,-0.449497,-1.56592,24.515532,0.147954,0.108517,0.095956,0.012561000000000003,0.039437,0.051998,384.361186,0.3184999239312339,0.17293355361421103,533.0,1
2234.0,-1.021043,-0.445165,-1.568808,24.511856,0.14777,0.108318,0.095667,0.012650999999999996,0.039452000000000015,0.05210300000000001,386.624294,0.320660025853547,0.16732429695045004,534.0,1
2235.0,-1.062388,-0.459342,-1.605558,24.508968,0.147384,0.107966,0.095631,0.012335000000000013,0.03941799999999998,0.05175299999999999,386.652582,0.31292016540247136,0.18742282256320697,535.0,1
2236.0,-1.073413,-0.459998,-1.624064,24.513957,0.147816,0.107914,0.095085,0.012828999999999993,0.03990200000000001,0.052731,386.624294,0.32150464877327495,0.16513101769269367,536.0,1
2237.0,-1.023536,-0.455929,-1.588233,24.513038,0.146907,0.10847,0.095993,0.012477000000000002,0.03843700000000001,0.050914000000000015,386.157527,0.32460065560122786,0.15709144476728842,537.0,1
2238.0,-1.030493,-0.443328,-1.566445,24.511069,0.147403,0.107667,0.095116,0.012550999999999993,0.03973600000000001,0.052287,383.248491,0.3158517250924828,0.17981027865657462,538.0,1
2239.0,-1.049394,-0.448972,-1.586658,24.511463,0.147155,0.107137,0.094649,0.012487999999999999,0.04001800000000001,0.05250600000000001,384.111301,0.3120517754066817,0.18967781910772674,539.0,1
2240.0,-1.052675,-0.457635,-1.620126,24.508312,0.146796,0.106969,0.094822,0.012146999999999991,0.039827000000000015,0.051974000000000006,383.470087,0.30498644169930667,0.20802476365252376,540.0,1
2241.0,-1.04375,-0.450547,-1.592695,24.504899,0.147706,0.108433,0.095389,0.013044,0.039273,0.052317,381.225838,0.33212812547741505,0.13754444555946954,541.0,1
2242.0,-1.015136,-0.43834,-1.546233,24.508181,0.147816,0.108134,0.095667,0.012466999999999992,0.03968200000000001,0.052149,383.083472,0.31416475568883373,0.18419092582476304,542.0,1
2243.0,-1.055563,-0.439784,-1.602276,24.507656,0.148,0.108974,0.095883,0.013091000000000005,0.03902599999999999,0.052117,385.450306,0.33543444282163654,0.12895874763289994,543.0,1
2244.0,-1.069475,-0.45921,-1.610807,24.503586,0.148487,0.107887,0.095541,0.012345999999999996,0.04060000000000001,0.05294600000000001,386.794027,0.3040811802664957,0.21037550630590884,544.0,1
2245.0,-1.049525,-0.449235,-1.590989,24.507787,0.148863,0.108738,0.09646,0.012277999999999997,0.040124999999999994,0.05240299999999999,387.270222,0.3059861436475103,0.20542878206627924,545.0,1
2246.0,-1.021699,-0.433483,-1.592695,24.509494,0.148165,0.108313,0.095883,0.01243000000000001,0.039851999999999985,0.052281999999999995,389.495612,0.31189621860336775,0.1900817621006795,546.0,1
2247.0,-1.035743,-0.440309,-1.579701,24.509625,0.147853,0.107872,0.094665,0.013206999999999997,0.039981000000000017,0.05318800000000001,387.81714,0.330323645640538,0.14223023859778416,547.0,1
2248.0,-1.067507,-0.449235,-1.621045,24.508968,0.147568,0.108297,0.095484,0.012813000000000005,0.039271,0.052084000000000005,385.511599,0.3262629863515992,0.15277477815883955,548.0,1
2249.0,-1.053331,-0.453172,-1.610282,24.503586,0.147182,0.107536,0.095799,0.011737000000000011,0.039646,0.05138300000000001,383.583242,0.2960375312129546,0.23126289665933009,549.0,1
2250.0,-1.022618,-0.434271,-1.576945,24.507524,0.147697,0.107977,0.095274,0.012703000000000006,0.03971999999999999,0.052423,382.687429,0.31980564436947734,0.16954291681435896,550.0,1
2251.0,-1.038106,-0.435583,-1.58377,24.50503,0.14788,0.108454,0.095809,0.01264499999999999,0.03942600000000002,0.052071000000000006,384.3659,0.3207193040302327,0.1671703660159164,551.0,1
2252.0,-1.060944,-0.445691,-1.628264,24.510938,0.147531,0.108344,0.095426,0.012917999999999999,0.039187,0.052105,385.412588,0.32964172705930384,0.14400101446091296,552.0,1
2253.0,-1.04165,-0.441884,-1.612251,24.503586,0.146557,0.107362,0.094864,0.012497999999999995,0.039194999999999994,0.05169299999999999,383.734116,0.31885906725176033,0.17200094620198714,553.0,1
2254.0,-1.033381,-0.436502,-1.594533,24.50608,0.148606,0.108722,0.096045,0.012676999999999994,0.03988399999999999,0.05256099999999998,382.909025,0.31783878651121966,0.17465036588152538,554.0,1
2255.0,-1.049,-0.437815,-1.615795,24.508575,0.147495,0.108507,0.095405,0.013102000000000003,0.03898799999999998,0.052089999999999984,386.47342,0.33604349944856265,0.1273771764542888,555.0,1
2256.0,-1.054513,-0.44254,-1.60162,24.506212,0.147164,0.107473,0.094833,0.012639999999999998,0.03969099999999999,0.05233099999999999,385.775628,0.31845208102388395,0.17305778994958676,556.0,1
2257.0,-1.029837,-0.434796,-1.587314,24.507656,0.148505,0.109216,0.09615,0.013065999999999994,0.039289000000000004,0.052355,383.352217,0.33255281242046303,0.1364416373814401,557.0,1
2258.0,-1.022486,-0.434008,-1.59217,24.507787,0.148303,0.108496,0.095772,0.012724,0.039806999999999995,0.052530999999999994,386.629008,0.3196342443729904,0.16998800070717535,558.0,1
2259.0,-1.057006,-0.434796,-1.619076,24.507918,0.147936,0.109001,0.096009,0.012992000000000004,0.03893500000000001,0.051927000000000015,388.213184,0.333675775631806,0.13352557642555762,559.0,1
2260.0,-1.058844,-0.443984,-1.615139,24.507918,0.147761,0.109489,0.096707,0.012782000000000002,0.038272,0.051054,388.56208,0.33396911660962036,0.1327638416122311,560.0,1
2261.0,-1.016843,-0.431514,-1.611989,24.511988,0.147632,0.108796,0.096334,0.012462,0.03883600000000001,0.05129800000000001,388.44421,0.3208795736024924,0.1667541851140294,561.0,1
2262.0,-1.012774,-0.41957,-1.571302,24.511725,0.148395,0.109174,0.096229,0.012944999999999998,0.039221000000000006,0.052166000000000004,385.299432,0.3300443628575798,0.14295546771554002,562.0,1
2263.0,-1.021699,-0.419176,-1.583245,24.510019,0.147329,0.107777,0.094397,0.013380000000000003,0.03955199999999999,0.05293199999999999,384.417763,0.3382802821530606,0.12156879854351188,563.0,1
2264.0,-1.04795,-0.440571,-1.617107,24.5091,0.148303,0.108791,0.096555,0.012235999999999997,0.03951199999999999,0.05174799999999999,385.403158,0.3096702351124946,0.19586209709349844,564.0,1
2265.0,-1.06055,-0.435846,-1.628657,24.511594,0.148854,0.109804,0.097111,0.012692999999999996,0.03904999999999999,0.05174299999999998,387.251363,0.3250364907428747,0.15595968744263133,565.0,1
2266.0,-1.006211,-0.426264,-1.58062,24.509231,0.148138,0.108759,0.095799,0.01296,0.039379,0.052339,389.486182,0.3291010665312341,0.14540497768995353,566.0,1
2267.0,-1.026687,-0.41655,-1.584558,24.508443,0.14743,0.10805,0.094969,0.013080999999999995,0.03938000000000001,0.05246100000000001,388.232043,0.33216525735760877,0.1374480231433497,567.0,1
2268.0,-1.026818,-0.41957,-1.604901,24.505162,0.146355,0.107782,0.094491,0.013290999999999997,0.03857300000000001,0.05186400000000001,386.407412,0.344558510914087,0.10526577313964935,568.0,1
2269.0,-1.054381,-0.431777,-1.61842,24.504768,0.147329,0.107562,0.095394,0.012167999999999998,0.03976699999999998,0.05193499999999998,383.536094,0.30597465298732657,0.20545862050192942,569.0,1
2270.0,-1.056744,-0.437946,-1.619601,24.504505,0.14822,0.109179,0.095804,0.013374999999999998,0.03904099999999999,0.05241599999999999,382.550699,0.3425797858716254,0.11040403838330648,570.0,1
2271.0,-1.02288,-0.436502,-1.608182,24.503324,0.14755,0.10858,0.095935,0.01264499999999999,0.03896999999999999,0.05161499999999998,385.822776,0.3244720433142591,0.15742541943777466,571.0,1
2272.0,-1.016711,-0.416419,-1.579833,24.50398,0.147384,0.108239,0.095736,0.012503,0.039144999999999985,0.051647999999999986,386.563001,0.31939406325039604,0.17061169237121454,572.0,1
2273.0,-1.018549,-0.414582,-1.584689,24.498335,0.147752,0.108045,0.096187,0.011858000000000007,0.03970699999999999,0.051565,383.880275,0.29862999899264653,0.2245308915541031,573.0,1
2274.0,-1.05425,-0.421013,-1.624851,24.498335,0.147338,0.108097,0.095111,0.012985999999999998,0.039241,0.052226999999999996,384.479056,0.3309209520411803,0.14067917988453504,574.0,1
2275.0,-1.06685,-0.429152,-1.628657,24.497285,0.146916,0.107504,0.09467,0.012833999999999998,0.03941199999999999,0.05224599999999999,385.162703,0.3256285997006064,0.15442212521812637,575.0,1
2276.0,-1.0469,-0.428364,-1.605033,24.496104,0.148468,0.109557,0.097274,0.012283000000000002,0.03891099999999999,0.05119399999999999,384.766659,0.3156609786184212,0.18030560062248135,576.0,1
2277.0,-1.004636,-0.406181,-1.576289,24.489934,0.147743,0.109237,0.096513,0.012724,0.03850600000000001,0.05123000000000001,387.086345,0.3304334276884721,0.1419451614550925,577.0,1
2278.0,-1.016055,-0.405787,-1.579964,24.48849,0.148046,0.108344,0.095699,0.01264499999999999,0.039702000000000015,0.052347000000000005,386.138668,0.31848978666599465,0.17295987761402243,578.0,1
2279.0,-1.060156,-0.420882,-1.626689,24.486652,0.148083,0.108796,0.095526,0.013270000000000004,0.03928699999999999,0.05255699999999999,386.831745,0.3377621665648546,0.122914218074749,579.0,1
2280.0,-1.044275,-0.431908,-1.628395,24.479038,0.148055,0.109268,0.096313,0.012955000000000008,0.03878699999999999,0.051741999999999996,388.580939,0.33399505001546903,0.132696498896562,580.0,1
2281.0,-1.018418,-0.423245,-1.604245,24.485208,0.148377,0.10899,0.096801,0.012189000000000005,0.039387000000000005,0.05157600000000001,388.991127,0.3094597339291156,0.19640871721054087,581.0,1
2282.0,-0.980616,-0.400012,-1.57117,24.484289,0.147853,0.108323,0.096334,0.011989,0.03953000000000001,0.05151900000000001,388.236758,0.30328096936581406,0.21245345840654684,582.0,1
2283.0,-1.012774,-0.406968,-1.598339,24.483108,0.14766,0.108334,0.095919,0.012414999999999995,0.039326000000000014,0.05174100000000001,384.879814,0.31568642408523384,0.180239524965214,583.0,1
2284.0,-1.042962,-0.417076,-1.627082,24.479563,0.147807,0.108134,0.095636,0.012497999999999995,0.039673,0.052170999999999995,385.096696,0.3150173917427029,0.18197683841642132,584.0,1
2285.0,-1.040206,-0.416813,-1.620782,24.48022,0.148,0.109127,0.095967,0.013160000000000005,0.03887299999999999,0.052032999999999996,387.274937,0.3385296084786749,0.12092135902273893,585.0,1
2286.0,-1.024849,-0.425214,-1.62472,24.478644,0.147807,0.108544,0.095772,0.012772000000000006,0.03926299999999999,0.052035,387.854858,0.32528524857375735,0.15531372416371025,586.0,1
2287.0,-1.006867,-0.409987,-1.603983,24.479432,0.147256,0.108113,0.095526,0.012587000000000001,0.039143,0.05173,387.109919,0.32155630492540366,0.1649968792927602,587.0,1
2288.0,-0.996892,-0.406443,-1.598339,24.48022,0.148257,0.109499,0.096429,0.013069999999999998,0.038758,0.051828,384.026434,0.3372120023736422,0.12434285999383776,588.0,1
2289.0,-1.010805,-0.401587,-1.611332,24.478776,0.148514,0.109237,0.096282,0.012954999999999994,0.039277000000000006,0.052232,385.431447,0.3298284026681601,0.14351626353683744,589.0,1
2290.0,-1.046506,-0.405393,-1.637845,24.485733,0.147118,0.107677,0.0954,0.012276999999999996,0.039441000000000004,0.051718,388.816679,0.3112671771208355,0.19171522906407978,590.0,1
2291.0,-1.035481,-0.41235,-1.628001,24.479957,0.148854,0.110161,0.096922,0.013239,0.03869299999999999,0.05193199999999999,385.271144,0.3421460691580091,0.11153029466820974,591.0,1
2292.0,-1.01448,-0.4071,-1.624982,24.477069,0.14834,0.109394,0.096124,0.013270000000000004,0.038945999999999995,0.052216,388.491358,0.3407194392379389,0.1152349038365148,592.0,1
2293.0,-0.992298,-0.404868,-1.610676,24.477069,0.147614,0.108187,0.095541,0.012646000000000004,0.03942699999999999,0.052072999999999994,388.06231,0.3207365324135134,0.16712562811594733,593.0,1
2294.0,-1.006211,-0.402637,-1.602408,24.4772,0.146769,0.107609,0.095069,0.012539999999999996,0.039160000000000014,0.05170000000000001,386.327261,0.3202165419677738,0.16847591619389757,594.0,1
2295.0,-1.038631,-0.409331,-1.63102,24.48022,0.147449,0.107893,0.095919,0.011973999999999999,0.039555999999999994,0.05152999999999999,383.102332,0.30270242940566777,0.21395578526121095,595.0,1
2296.0,-1.024587,-0.410512,-1.644145,24.478644,0.147403,0.108622,0.095562,0.013060000000000002,0.03878100000000001,0.05184100000000001,383.88499,0.3367541643030271,0.12553175354649526,596.0,1
2297.0,-0.999517,-0.398305,-1.600833,24.481532,0.147311,0.10836,0.095746,0.012614,0.038951,0.051565,385.087266,0.3238344629287328,0.15908105984494902,597.0,1
2298.0,-0.988098,-0.395549,-1.598995,24.48232,0.148459,0.109211,0.095284,0.013927000000000009,0.039248000000000005,0.053175000000000014,384.681792,0.3548370659125075,0.07857487836141397,598.0,1
2299.0,-1.010017,-0.400274,-1.604508,24.484814,0.148174,0.108869,0.095316,0.013552999999999996,0.03930500000000001,0.052858,386.803456,0.3448074085381365,0.10461944685204583,599.0,1
2300.0,-1.02813,-0.400405,-1.628264,24.483633,0.14868,0.109683,0.096901,0.012782000000000002,0.038997000000000004,0.051779000000000006,387.109919,0.32776039796912665,0.14888636622454787,600.0,1
2301.0,-1.013167,-0.403031,-1.632989,24.484945,0.148377,0.109515,0.095804,0.013711000000000001,0.03886200000000001,0.05257300000000001,387.911436,0.35280343771710876,0.08385571367238742,601.0,1
2302.0,-0.998729,-0.394761,-1.616057,24.483501,0.147586,0.109442,0.095998,0.013443999999999998,0.038144,0.051587999999999995,387.769992,0.35244461921614884,0.08478747760759786,602.0,1
2303.0,-0.999123,-0.392136,-1.622357,24.487571,0.148762,0.10919,0.095799,0.013391,0.03957200000000001,0.05296300000000001,386.897752,0.33838728425946973,0.12129094022941467,603.0,1
2304.0,-0.998336,-0.393711,-1.637714,24.486783,0.14777,0.108397,0.095851,0.012545999999999988,0.03937300000000002,0.05191900000000001,388.44421,0.3186366637882862,0.17257847363097067,604.0,1
2305.0,-0.985473,-0.385835,-1.603326,24.488227,0.148524,0.109116,0.096266,0.01285,0.039407999999999985,0.052257999999999985,386.34612,0.326067649521683,0.15328202015680614,605.0,1
2306.0,-0.995711,-0.390298,-1.621176,24.485864,0.146943,0.108276,0.095804,0.012471999999999997,0.03866699999999999,0.05113899999999999,385.605895,0.3225406020482052,0.16244090027243552,606.0,1
2307.0,-1.006605,-0.394367,-1.638632,24.491247,0.148174,0.107861,0.095095,0.012766,0.040313,0.053079,384.37533,0.3166641861388103,0.1777005159221947,607.0,1
2308.0,-0.994004,-0.399093,-1.611595,24.490853,0.148432,0.109389,0.096045,0.013343999999999995,0.03904300000000001,0.052387,387.180641,0.3417682614486219,0.112511368935868,608.0,1
2309.0,-0.979698,-0.391873,-1.611464,24.498335,0.148615,0.108733,0.095636,0.013096999999999998,0.039882,0.052979,388.151891,0.3283855276684301,0.14726305720597255,609.0,1
2310.0,-0.972347,-0.395024,-1.612907,24.49059,0.148073,0.108864,0.096156,0.012707999999999997,0.03920900000000001,0.051917000000000005,387.274937,0.32410099464422326,0.15838894213245813,610.0,1
2311.0,-0.997417,-0.389904,-1.626032,24.497416,0.14788,0.107788,0.095741,0.012046999999999988,0.040092000000000017,0.052139000000000005,386.883608,0.3004763923876982,0.21973625925081486,611.0,1
2312.0,-1.002142,-0.395811,-1.634432,24.497023,0.148321,0.109379,0.096486,0.012893000000000002,0.038942000000000004,0.051835000000000006,386.449846,0.3310736204195876,0.14028273742500075,612.0,1
2313.0,-0.98731,-0.390561,-1.623801,24.500173,0.147035,0.108013,0.095337,0.012675999999999993,0.039022,0.051697999999999994,387.553111,0.32483407221382243,0.15648531888216055,613.0,1
2314.0,-0.981535,-0.387542,-1.622751,24.498992,0.147733,0.108003,0.095447,0.012555999999999998,0.03973,0.052286,384.191452,0.3160252699403488,0.1793596251090276,614.0,1
2315.0,-0.982716,-0.386885,-1.609626,24.498467,0.147761,0.107814,0.095211,0.01260299999999999,0.03994700000000001,0.05255,384.700652,0.3154851306698705,0.1807622347595227,615.0,1
2316.0,-0.983635,-0.375203,-1.598339,24.497023,0.147752,0.108187,0.095541,0.012646000000000004,0.03956499999999999,0.052210999999999994,385.34658,0.3196178537127839,0.17003056324509858,616.0,1
2317.0,-1.004242,-0.381504,-1.62577,24.50188,0.147596,0.108218,0.095778,0.012439999999999993,0.03937800000000001,0.051818,384.549778,0.3159044160593207,0.17967345309579796,617.0,1
2318.0,-1.015399,-0.388854,-1.644276,24.497416,0.147568,0.107992,0.096051,0.011941000000000007,0.039576,0.05151700000000001,385.256999,0.3017156429239206,0.21651822853820324,618.0,1
2319.0,-0.973004,-0.387542,-1.628264,24.505162,0.148211,0.108318,0.095326,0.012992000000000004,0.03989300000000001,0.052885000000000015,385.374869,0.3256630069684664,0.1543327779542164,619.0,1
2320.0,-0.961716,-0.379535,-1.602276,24.500042,0.148321,0.109258,0.096765,0.01249299999999999,0.039063000000000014,0.051556000000000005,386.067946,0.3198085193528565,0.1695354511853019,620.0,1
2321.0,-0.969328,-0.379404,-1.605426,24.501486,0.147412,0.107651,0.09562,0.012031,0.03976099999999999,0.05179199999999999,386.515853,0.3025753231728787,0.21428584907714143,621.0,1
2322.0,-1.007261,-0.381766,-1.645457,24.504505,0.147825,0.108932,0.096119,0.012813000000000005,0.03889300000000001,0.051706000000000016,385.139129,0.32943384583740426,0.14454083117843264,622.0,1
2323.0,-1.000698,-0.389642,-1.665538,24.502274,0.146879,0.108407,0.096045,0.012361999999999998,0.038472000000000006,0.050834000000000004,385.98308,0.32131624775816797,0.16562024907503348,623.0,1
2324.0,-0.97681,-0.382029,-1.63417,24.507262,0.147182,0.108092,0.095027,0.013064999999999993,0.039090000000000014,0.05215500000000001,383.616246,0.33422015297638813,0.13211196153259552,624.0,1
2325.0,-0.971297,-0.372184,-1.620257,24.506868,0.148671,0.109342,0.096686,0.012656,0.039329,0.051985,382.593132,0.3217899822018815,0.1643900765272457,625.0,1
2326.0,-0.983504,-0.377566,-1.624982,24.508181,0.14935,0.1094,0.096481,0.012919,0.03995000000000001,0.05286900000000001,386.756308,0.32337112963380127,0.1602842231518702,626.0,1
2327.0,-0.987573,-0.379535,-1.64572,24.509887,0.1489,0.1093,0.096754,0.012545999999999988,0.03960000000000001,0.052146,390.848762,0.31681018156107127,0.17732140149859432,627.0,1
2328.0,-0.983241,-0.379535,-1.622882,24.506343,0.148551,0.109163,0.096192,0.012970999999999996,0.03938799999999999,0.05235899999999999,389.740782,0.3293051359516616,0.14487505928907696,628.0,1
2329.0,-0.988754,-0.379404,-1.63522,24.508181,0.147044,0.108265,0.094796,0.013468999999999995,0.03877900000000001,0.052248,388.288621,0.3473182052604433,0.09809952151867674,629.0,1
2330.0,-0.994661,-0.382554,-1.625507,24.507524,0.148459,0.109389,0.096177,0.013212000000000002,0.03907000000000001,0.05228200000000001,384.917533,0.3381536177727726,0.12189771497650626,630.0,1
2331.0,-0.962766,-0.375597,-1.626951,24.503455,0.147412,0.107861,0.095326,0.012535000000000004,0.03955099999999999,0.05208599999999999,385.766198,0.31692455501618144,0.17702440159381794,631.0,1
2332.0,-0.953184,-0.365227,-1.630495,24.508181,0.147219,0.107651,0.095137,0.012513999999999997,0.03956799999999999,0.05208199999999999,384.700652,0.3162576764638985,0.17875612217823678,632.0,1
2333.0,-0.976285,-0.370346,-1.632464,24.507918,0.148542,0.109352,0.096376,0.012976000000000001,0.03919,0.052166000000000004,383.701112,0.3310964251996632,0.14022351898568386,633.0,1
2334.0,-1.014349,-0.383604,-1.657401,24.508706,0.146952,0.107992,0.095358,0.012634000000000006,0.038959999999999995,0.051594,386.534712,0.3242729909396578,0.15794230979703794,634.0,1
2335.0,-0.973397,-0.381504,-1.648738,24.507131,0.146925,0.107924,0.095342,0.01258200000000001,0.039000999999999994,0.051583000000000004,384.262175,0.32259884108507286,0.16228966772999553,635.0,1
2336.0,-0.938352,-0.354464,-1.60582,24.508968,0.147761,0.108528,0.096024,0.012504000000000001,0.039233000000000004,0.051737000000000005,382.291385,0.3187031656216547,0.17240578462582634,636.0,1
2337.0,-0.955809,-0.35512,-1.596764,24.507918,0.148569,0.108717,0.096245,0.012471999999999997,0.03985200000000001,0.05232400000000001,384.361186,0.3129500915865805,0.1873451115784145,637.0,1
2338.0,-1.00608,-0.384785,-1.661076,24.505818,0.14856,0.108496,0.09594,0.012555999999999998,0.040064,0.05262,386.959045,0.31339074004742284,0.18620085524040386,638.0,1
2339.0,-0.991642,-0.387673,-1.66882,24.504505,0.147972,0.108854,0.09635,0.012504000000000001,0.039117999999999986,0.05162199999999999,388.250902,0.31964007259899296,0.1699728662289337,639.0,1
2340.0,-0.961716,-0.365096,-1.615139,24.503586,0.148579,0.109153,0.096324,0.012828999999999993,0.03942599999999999,0.05225499999999998,386.926041,0.32538615669465076,0.1550516904403465,640.0,1
2341.0,-0.942815,-0.364965,-1.607001,24.504636,0.149139,0.109473,0.096271,0.013202000000000005,0.03966599999999999,0.052868,387.614403,0.3328207325988859,0.13574591417011805,641.0,1
2342.0,-0.974447,-0.365752,-1.615795,24.507131,0.147577,0.108318,0.096156,0.012161999999999992,0.039259000000000016,0.05142100000000001,389.250442,0.3097809475292916,0.19557460401029492,642.0,1
2343.0,-1.005423,-0.381766,-1.670788,24.507262,0.147256,0.108008,0.095216,0.012792000000000012,0.03924799999999999,0.05204,387.08163,0.3259191316976232,0.15366768464128688,643.0,1
2344.0,-0.977072,-0.37796,-1.642832,24.507524,0.148955,0.110544,0.097484,0.013060000000000002,0.038411,0.051471,384.309323,0.339997917317505,0.11710851989066351,644.0,1
2345.0,-0.938221,-0.371528,-1.605951,24.511463,0.147329,0.108318,0.0953,0.013018000000000002,0.03901099999999999,0.05202899999999999,387.359804,0.33369219727263416,0.1334829334385329,645.0,1
2346.0,-0.952922,-0.359977,-1.604508,24.507656,0.148652,0.108019,0.09531,0.012708999999999998,0.040633,0.053342,384.648789,0.3127676330166855,0.18781891188314648,646.0,1
2347.0,-0.979566,-0.361289,-1.650182,24.505162,0.147136,0.107945,0.096072,0.011872999999999995,0.03919099999999999,0.051063999999999984,386.407412,0.3029444784649928,0.21332724302209194,647.0,1
2348.0,-0.973004,-0.367459,-1.63942,24.507262,0.149534,0.109919,0.096476,0.013442999999999997,0.039615,0.053057999999999994,385.106125,0.3393325928917608,0.11883620478836132,648.0,1
2349.0,-0.961453,-0.359189,-1.639157,24.505818,0.148321,0.108628,0.09582,0.012808,0.039693000000000006,0.052501000000000006,390.249981,0.3226684133622209,0.16210900553291374,649.0,1
2350.0,-0.97996,-0.369559,-1.640863,24.506474,0.14732,0.10773,0.095022,0.012708000000000011,0.03959,0.05229800000000001,388.42535,0.3209820413730396,0.16648810136176506,650.0,1
2351.0,-0.969197,-0.363127,-1.644407,24.509625,0.148606,0.109326,0.095898,0.01342800000000001,0.03927999999999998,0.05270799999999999,384.370615,0.34184465772256345,0.11231298648721277,651.0,1
2352.0,-0.944259,-0.359846,-1.605689,24.501748,0.147191,0.107735,0.095037,0.012698000000000001,0.03945599999999999,0.05215399999999999,386.723304,0.32181868869909025,0.16431553277118582,652.0,1
2353.0,-0.94964,-0.347769,-1.631939,24.505555,0.148386,0.108465,0.095909,0.012556000000000012,0.039920999999999984,0.052476999999999996,384.25746,0.3145133009368272,0.18328583901624984,653.0,1
2354.0,-0.971954,-0.363127,-1.653988,24.495972,0.147871,0.108276,0.09519,0.013086,0.039595000000000005,0.052681000000000006,385.422017,0.3304879280735427,0.1418036372774707,654.0,1
2355.0,-0.983766,-0.369034,-1.675907,24.493741,0.147687,0.108381,0.096024,0.012357000000000007,0.03930600000000001,0.051663000000000014,386.911897,0.3143714859948611,0.18365409775442665,655.0,1
2356.0,-0.949247,-0.361158,-1.621176,24.496235,0.147577,0.108297,0.095568,0.012729000000000004,0.03928000000000001,0.052009000000000014,384.908103,0.3240497950663171,0.15852189492074342,656.0,1
2357.0,-0.921289,-0.346457,-1.610939,24.493609,0.147779,0.10847,0.095751,0.012718999999999994,0.039309,0.05202799999999999,385.011829,0.32355634698549973,0.15980325896516823,657.0,1
2358.0,-0.959353,-0.352626,-1.639289,24.490328,0.147467,0.108433,0.09583,0.012603000000000003,0.039033999999999985,0.05163699999999999,385.73791,0.32286409632381213,0.16160086471559776,658.0,1
2359.0,-0.989673,-0.367721,-1.686538,24.486258,0.14811,0.108906,0.096219,0.012687000000000004,0.03920399999999999,0.05189099999999999,384.917533,0.3236066828210689,0.1596725491045936,659.0,1
2360.0,-0.968016,-0.367984,-1.673544,24.484814,0.148367,0.109184,0.096434,0.012749999999999997,0.039182999999999996,0.05193299999999999,387.157067,0.32538791343405465,0.15504712861754266,660.0,1
2361.0,-0.950559,-0.348688,-1.624326,24.489671,0.148147,0.107651,0.095006,0.012645000000000003,0.040496000000000004,0.05314100000000001,387.972729,0.31224535150751914,0.18917514929277446,661.0,1
2362.0,-0.924702,-0.341075,-1.611726,24.480351,0.147632,0.108433,0.095767,0.012665999999999997,0.03919900000000001,0.05186500000000001,387.557826,0.323112244897959,0.16095648352748904,662.0,1
2363.0,-0.974054,-0.364046,-1.65307,24.480351,0.14811,0.108791,0.095751,0.013039999999999996,0.03931899999999999,0.05235899999999999,387.312656,0.33163784333672425,0.13881758843128733,663.0,1
2364.0,-0.983898,-0.359321,-1.669607,24.478382,0.148092,0.108423,0.095751,0.012672000000000003,0.039668999999999996,0.052341,386.794027,0.31943534156793557,0.17050450267088801,664.0,1
2365.0,-0.957778,-0.36549,-1.665276,24.478644,0.148009,0.10941,0.096476,0.012933999999999987,0.03859900000000001,0.051532999999999995,386.204676,0.33507772020725346,0.12988506906300168,665.0,1
2366.0,-0.945309,-0.350263,-1.629314,24.482845,0.148404,0.108838,0.095746,0.013092000000000006,0.039566000000000004,0.05265800000000001,387.086345,0.3308817954355904,0.14078086001757262,666.0,1
2367.0,-0.941503,-0.347376,-1.628132,24.479694,0.147384,0.107562,0.096219,0.011343000000000006,0.03982199999999998,0.05116499999999999,387.157067,0.2848353966300884,0.26035210185294533,667.0,1
2368.0,-0.976416,-0.358795,-1.663307,24.481664,0.148202,0.109195,0.096045,0.013149999999999995,0.039007,0.052156999999999995,386.416842,0.3371103363412632,0.12460686182806113,668.0,1
2369.0,-0.975235,-0.360239,-1.665407,24.484814,0.147743,0.108307,0.095405,0.012901999999999997,0.03943600000000001,0.05233800000000001,386.789312,0.32715470243679773,0.15045920946209668,669.0,1
2370.0,-0.945309,-0.353939,-1.644276,24.484552,0.148946,0.109709,0.096381,0.013328000000000007,0.039236999999999994,0.052565,384.884529,0.33967072735613457,0.11795815224003314,670.0,1
2371.0,-0.955416,-0.358533,-1.63207,24.48232,0.148377,0.108444,0.096108,0.012336,0.03993300000000001,0.05226900000000001,386.902467,0.3089097010066609,0.19783701825675404,671.0,1
2372.0,-0.975629,-0.361683,-1.64992,24.479432,0.147577,0.107578,0.094638,0.012939999999999993,0.03999900000000002,0.052939000000000014,386.34612,0.3234999999999997,0.15994957831271106,672.0,1
2373.0,-0.984029,-0.35827,-1.672363,24.477594,0.147954,0.108292,0.095793,0.012498999999999996,0.039662,0.052161,385.247569,0.31512996999722653,0.1816845002087384,673.0,1
2374.0,-0.961847,-0.354858,-1.638764,24.47615,0.147311,0.108024,0.095363,0.012660999999999992,0.039287,0.051947999999999994,386.129239,0.3222612502545304,0.16316630859415304,674.0,1
2375.0,-0.93599,-0.341731,-1.607395,24.479169,0.147467,0.108344,0.095998,0.012345999999999996,0.03912299999999999,0.05146899999999999,384.879814,0.3155607811062263,0.18056578906876053,675.0,1
2376.0,-0.976941,-0.343963,-1.653726,24.480613,0.148202,0.109111,0.096271,0.012840000000000004,0.039091,0.051931000000000005,384.045293,0.32845595006650985,0.14708018745263995,676.0,1
2377.0,-0.984816,-0.354595,-1.667638,24.475888,0.149148,0.110276,0.096565,0.013711000000000001,0.038872000000000004,0.052583000000000005,385.572891,0.3527126797520129,0.0840913899223108,677.0,1
2378.0,-0.968803,-0.350789,-1.647295,24.473393,0.148661,0.109174,0.096261,0.012912999999999994,0.039486999999999994,0.05239999999999999,388.194325,0.32701073743922193,0.15083305136911906,678.0,1
2379.0,-0.945834,-0.341731,-1.630364,24.474706,0.149323,0.109709,0.096875,0.012833999999999998,0.03961400000000001,0.05244800000000001,389.877511,0.3239681938659597,0.15873379329097648,679.0,1
2380.0,-0.963947,-0.347244,-1.651101,24.472212,0.147807,0.108276,0.09593,0.012345999999999996,0.039531,0.05187699999999999,389.434319,0.31230395628857627,0.1890229670020791,680.0,1
2381.0,-1.000042,-0.361814,-1.678269,24.468405,0.147853,0.10868,0.096371,0.012309,0.03917300000000001,0.051482000000000014,387.223074,0.3142135089600244,0.18406432549702778,681.0,1
2382.0,-0.966703,-0.352757,-1.663045,24.468142,0.148496,0.109415,0.096392,0.013022999999999993,0.03908099999999999,0.052103999999999984,387.185356,0.33322245535028905,0.13470273838428315,682.0,1
2383.0,-0.930477,-0.338581,-1.633645,24.466436,0.148836,0.109074,0.095615,0.013458999999999999,0.03976199999999999,0.05322099999999999,387.293796,0.3384804969443956,0.12104888967213945,683.0,1
2384.0,-0.970116,-0.348163,-1.66462,24.467092,0.148854,0.109389,0.096639,0.012749999999999997,0.039464999999999986,0.052214999999999984,388.147177,0.32306288957583745,0.1610846472343228,684.0,1
2385.0,-1.014086,-0.362208,-1.685357,24.470899,0.147687,0.108475,0.095405,0.013069999999999998,0.03921200000000001,0.05228200000000001,390.655455,0.33330783158646354,0.13448103716882576,685.0,1
2386.0,-0.958041,-0.36444,-1.658713,24.468536,0.148294,0.108439,0.095573,0.012865999999999989,0.039855000000000015,0.052721000000000004,386.544142,0.322812123645122,0.1617358250576375,686.0,1
2387.0,-0.951872,-0.344619,-1.637976,24.472474,0.147614,0.109405,0.096187,0.013218000000000008,0.03820899999999999,0.051427,386.666727,0.34593038471604315,0.10170335222516713,687.0,1
2388.0,-0.963816,-0.335562,-1.662651,24.473787,0.14709,0.107504,0.095274,0.012230000000000005,0.039585999999999996,0.051816,385.337151,0.30893980347083655,0.19775884951571976,688.0,1
2389.0,-1.008048,-0.356958,-1.681813,24.4751,0.148083,0.108176,0.095195,0.012980999999999993,0.039907,0.05288799999999999,384.323467,0.325273128194848,0.15534519782495848,689.0,1
2390.0,-0.983373,-0.358664,-1.673282,24.471424,0.147779,0.109079,0.096156,0.01292299999999999,0.0387,0.05162299999999999,385.61061,0.33391902018035685,0.13289392979315184,690.0,1
2391.0,-0.93389,-0.340944,-1.633514,24.472081,0.147476,0.108318,0.095352,0.012965999999999991,0.039158,0.05212399999999999,384.846811,0.3311116218493831,0.14018405700112302,691.0,1
2392.0,-0.94859,-0.340813,-1.632201,24.474706,0.146971,0.107011,0.094717,0.012294,0.039959999999999996,0.052253999999999995,383.965142,0.307649958709742,0.20110826106276336,692.0,1
2393.0,-1.01448,-0.358927,-1.71725,24.471162,0.146879,0.107173,0.095573,0.0116,0.039706000000000005,0.051306000000000004,380.645917,0.2921399249502606,0.24138402736890385,693.0,1
2394.0,-0.99046,-0.361421,-1.685488,24.473525,0.14811,0.108833,0.096728,0.012105000000000005,0.03927699999999999,0.051382,382.630851,0.30818778960232207,0.199711645705396,694.0,1
2395.0,-0.936909,-0.33845,-1.629051,24.477069,0.148303,0.108344,0.095678,0.012665999999999997,0.039958999999999995,0.05262499999999999,385.47388,0.3169669669669669,0.17691426812506394,695.0,1
2396.0,-0.955678,-0.338581,-1.639289,24.481795,0.147844,0.107467,0.095321,0.01214599999999999,0.04037700000000001,0.052523,386.22825,0.3008073703501904,0.21887679038849406,696.0,1
2397.0,-0.995054,-0.352364,-1.702157,24.47405,0.148514,0.108433,0.095946,0.012486999999999998,0.040081000000000006,0.052568000000000004,385.766198,0.3115363504815128,0.19101625164477865,697.0,1
2398.0,-1.004111,-0.370215,-1.706226,24.472474,0.147495,0.108486,0.095904,0.012581999999999996,0.03900899999999999,0.051590999999999984,387.246648,0.32253268392719814,0.16246146169713716,698.0,1
2399.0,-0.945571,-0.343044,-1.669738,24.476019,0.148707,0.109967,0.096906,0.01306099999999999,0.03874000000000001,0.051801,384.403619,0.33713636715624234,0.12453926616469146,699.0,1
2400.0,-0.931921,-0.341338,-1.636007,24.469849,0.147908,0.108428,0.096828,0.0116,0.039480000000000015,0.051080000000000014,387.430526,0.29381221346977016,0.23704150286814085,700.0,1
2401.0,-0.996629,-0.354464,-1.685094,24.473787,0.147687,0.10804,0.095914,0.012125999999999998,0.039647000000000016,0.05177300000000001,385.808632,0.30584140435835333,0.20580463461926546,701.0,1
2402.0,-1.016843,-0.358008,-1.719088,24.474181,0.150076,0.109631,0.097017,0.012614,0.04044499999999998,0.05305899999999998,385.068407,0.3118726202838354,0.19014304116798786,702.0,1
2403.0,-0.974841,-0.345801,-1.676038,24.479957,0.148202,0.108654,0.096465,0.012189000000000005,0.039548,0.051737000000000005,391.475831,0.30819995448683923,0.19968005647396347,703.0,1
2404.0,-0.960797,-0.336218,-1.641388,24.473787,0.147917,0.108896,0.096486,0.012410000000000004,0.039020999999999986,0.05143099999999999,388.661091,0.3180257290759061,0.17416492173841525,704.0,1
2405.0,-0.981273,-0.3437,-1.682732,24.471293,0.147642,0.107767,0.095557,0.012209999999999999,0.039874999999999994,0.05208499999999999,387.609688,0.3061992175744809,0.20487548116302678,705.0,1
2406.0,-0.998073,-0.362471,-1.708194,24.472606,0.14743,0.107893,0.095751,0.012142,0.039537,0.051679,385.865209,0.30709697000354086,0.20254423755683626,706.0,1
2407.0,-0.965128,-0.353282,-1.684307,24.475362,0.148579,0.10867,0.096103,0.012567000000000009,0.039908999999999986,0.052475999999999995,385.96422,0.3148834878476576,0.18232455409956927,707.0,1
2408.0,-0.940453,-0.338056,-1.668295,24.471687,0.14845,0.108066,0.095856,0.012209999999999999,0.040384,0.052594,387.185356,0.3023399777144979,0.21489698370327748,708.0,1
2409.0,-0.981535,-0.355776,-1.695857,24.473525,0.147384,0.108108,0.095741,0.012366999999999989,0.03927599999999999,0.05164299999999998,386.506423,0.3148662066858465,0.18236942905248021,709.0,1
2410.0,-1.004505,-0.370215,-1.719613,24.472737,0.147357,0.107824,0.095263,0.012561000000000003,0.039532999999999985,0.05209399999999999,385.252284,0.3177265138867812,0.1749419104425871,710.0,1
2411.0,-0.96631,-0.354726,-1.683913,24.473525,0.146879,0.107893,0.096019,0.01187400000000001,0.03898600000000001,0.050860000000000016,384.837381,0.30456305948136575,0.20912418377838515,711.0,1
2412.0,-0.942946,-0.342519,-1.666588,24.472868,0.148147,0.108638,0.095898,0.012740000000000001,0.039509,0.052249000000000004,383.597387,0.32245001265502404,0.16267613878230336,712.0,1
2413.0,-0.977729,-0.347376,-1.695857,24.468536,0.147274,0.108134,0.095583,0.012550999999999993,0.039139999999999994,0.05169099999999999,386.082091,0.32066119925397907,0.16732124991636121,713.0,1
2414.0,-1.003323,-0.361421,-1.714363,24.46998,0.14811,0.108754,0.096056,0.012698000000000001,0.03935599999999999,0.05205399999999999,385.299432,0.32263637980537146,0.16219218884957376,714.0,1
2415.0,-0.977335,-0.361814,-1.695463,24.470374,0.147789,0.108213,0.095058,0.013155,0.039576,0.052731,385.940646,0.33239002450918465,0.13686435779416029,715.0,1
2416.0,-0.950953,-0.345801,-1.673938,24.474181,0.146374,0.107483,0.095022,0.012461,0.03889100000000001,0.05135200000000001,384.705367,0.32040008227913186,0.16799930687101372,716.0,1
2417.0,-0.977466,-0.348688,-1.685751,24.471293,0.147715,0.107782,0.094917,0.012865000000000001,0.03993300000000001,0.05279800000000001,381.928344,0.32215655832122997,0.16343816795339972,717.0,1
2418.0,-1.009624,-0.368246,-1.716332,24.473918,0.14789,0.108875,0.096114,0.012760999999999995,0.039014999999999994,0.05177599999999999,382.857162,0.32707094525322933,0.15067670639370712,718.0,1
2419.0,-0.981535,-0.35827,-1.709769,24.471556,0.148597,0.109909,0.096812,0.013097000000000011,0.038688,0.05178500000000001,385.068407,0.3385199927628011,0.12094632868633903,719.0,1
2420.0,-0.950953,-0.349738,-1.683257,24.47103,0.147899,0.10847,0.095883,0.012587000000000001,0.039429000000000006,0.05201600000000001,387.821855,0.31922394116155206,0.1710534578502616,720.0,1
2421.0,-0.963553,-0.345538,-1.698088,24.476544,0.148882,0.108281,0.095762,0.012519000000000002,0.040600999999999984,0.05311999999999999,387.69927,0.30833456479976373,0.19933050639626426,721.0,1
2422.0,-1.016318,-0.356564,-1.718169,24.473393,0.148551,0.1093,0.096439,0.012860999999999997,0.039250999999999994,0.05211199999999999,388.076454,0.3276520941608071,0.14916760474031043,722.0,1
2423.0,-1.010411,-0.36549,-1.725125,24.473,0.147899,0.10867,0.096292,0.012378,0.039229,0.051607,389.255157,0.31552383380066273,0.1806617321896845,723.0,1
2424.0,-0.958434,-0.351576,-1.695069,24.477988,0.148193,0.108155,0.095982,0.012173000000000003,0.04003799999999999,0.052210999999999994,387.718129,0.30402857214216156,0.21051211674495385,724.0,1
2425.0,-0.960534,-0.341731,-1.679976,24.475625,0.148184,0.10795,0.095484,0.012466000000000005,0.040234000000000006,0.05270000000000001,386.430986,0.30982975021747244,0.195447875358716,725.0,1
2426.0,-0.996761,-0.358927,-1.7141,24.477332,0.147697,0.108481,0.095552,0.012928999999999996,0.039216,0.052145,387.180641,0.32967845577173155,0.14390563897292863,726.0,1
2427.0,-1.012905,-0.368378,-1.744025,24.473131,0.14675,0.107929,0.0952,0.01272899999999999,0.038820999999999994,0.051549999999999985,384.719511,0.3278810983462983,0.14857293684976935,727.0,1
2428.0,-0.990067,-0.366671,-1.707407,24.475362,0.147495,0.108108,0.095121,0.012986999999999999,0.03938699999999999,0.05237399999999999,382.489407,0.32971971158728547,0.14379850770475822,728.0,1
2429.0,-0.971954,-0.351314,-1.690213,24.4772,0.147917,0.107992,0.095415,0.012577000000000005,0.03992499999999999,0.05250199999999999,382.90431,0.31500776436407374,0.182001838365346,729.0,1
2430.0,-0.961191,-0.347244,-1.679844,24.479432,0.148983,0.108665,0.095977,0.012687999999999991,0.04031800000000001,0.053006,383.814268,0.31469034450259153,0.1828261001535687,730.0,1
2431.0,-0.996892,-0.364702,-1.7267,24.479038,0.147954,0.109111,0.096544,0.012566999999999995,0.038843,0.05141,388.382917,0.32352486870559144,0.1598850003633473,731.0,1
2432.0,-1.00188,-0.367984,-1.735363,24.481532,0.147789,0.10826,0.095263,0.012996999999999995,0.03952900000000001,0.052526,387.887862,0.3287882620794331,0.14621725438745303,732.0,1
2433.0,-0.98521,-0.357483,-1.735232,24.478776,0.148027,0.108591,0.096229,0.012361999999999998,0.039436,0.051798,386.685586,0.31346197733093284,0.18601586942880433,733.0,1
2434.0,-0.969591,-0.356433,-1.698876,24.481532,0.148138,0.108328,0.096077,0.012250999999999998,0.03981,0.052060999999999996,385.577606,0.30772901961769356,0.2009029592109436,734.0,1
2435.0,-0.979698,-0.343963,-1.712263,24.480482,0.148909,0.109284,0.096429,0.012855000000000005,0.03962500000000001,0.05248000000000001,385.676617,0.32440821682733567,0.1575911612221791,735.0,1
2436.0,-1.004111,-0.362996,-1.741531,24.482189,0.149369,0.108943,0.096807,0.012135999999999994,0.040426000000000004,0.052562,388.015162,0.3001954139560193,0.2204658915538037,736.0,1
2437.0,-1.00188,-0.366146,-1.757413,24.479563,0.148377,0.108843,0.096182,0.012660999999999992,0.039534000000000014,0.052195000000000005,389.853937,0.32024788162387724,0.1683945347678537,737.0,1
2438.0,-0.967622,-0.355514,-1.717907,24.482845,0.148073,0.108927,0.096135,0.012791999999999998,0.039146000000000014,0.05193800000000001,388.279191,0.3267683347382939,0.1514625119290347,738.0,1
2439.0,-0.968147,-0.350132,-1.698876,24.480482,0.148064,0.108796,0.096555,0.012241000000000002,0.039268,0.051509,387.241933,0.3117217143293693,0.19053490704336462,739.0,1
2440.0,-0.990723,-0.355776,-1.721582,24.482189,0.14777,0.108318,0.095426,0.012892,0.039452000000000015,0.052344000000000016,385.893498,0.32676856005880406,0.15146192682674864,740.0,1
2441.0,-0.98101,-0.364965,-1.735625,24.482451,0.148882,0.109221,0.096859,0.012361999999999998,0.03966099999999999,0.052022999999999986,385.054262,0.3116837274973527,0.19063354956037892,741.0,1
2442.0,-0.987179,-0.35722,-1.726175,24.479432,0.147513,0.108166,0.095305,0.012860999999999997,0.03934700000000001,0.052208000000000004,387.246648,0.3268526989935955,0.15124343858052958,742.0,1
2443.0,-1.002667,-0.360633,-1.739825,24.483239,0.147614,0.108055,0.09573,0.012325000000000003,0.039559,0.051884,386.058517,0.311552072800809,0.19097542462482597,743.0,1
2444.0,-0.997548,-0.361683,-1.7414,24.484289,0.148689,0.109363,0.096066,0.013297000000000003,0.039325999999999986,0.05262299999999999,383.653964,0.33811376408065724,0.1220012052728503,744.0,1
2445.0,-0.967228,-0.355514,-1.724863,24.48744,0.147292,0.107809,0.095463,0.012345999999999996,0.039483000000000004,0.051829,387.138208,0.31268361868098454,0.18803707657598523,745.0,1
2446.0,-0.953972,-0.348163,-1.703863,24.483108,0.147991,0.108481,0.096161,0.012319999999999998,0.03951000000000002,0.051830000000000015,384.050008,0.31181190048340945,0.1903007156469757,746.0,1
2447.0,-0.993873,-0.365359,-1.73615,24.485208,0.148027,0.108391,0.095898,0.012493000000000004,0.03963599999999999,0.052128999999999995,384.686507,0.31518530665792077,0.18154080442774623,747.0,1
2448.0,-1.025243,-0.372447,-1.7624,24.481532,0.146879,0.107604,0.095562,0.012042000000000011,0.039275000000000004,0.051317000000000015,385.242855,0.3065994500458298,0.2038361752701996,748.0,1
2449.0,-1.005948,-0.366671,-1.745206,24.489803,0.14709,0.107604,0.095468,0.012136000000000008,0.03948599999999999,0.051622,383.550238,0.3073416567477907,0.20190884589473934,749.0,1
2450.0,-0.960666,-0.35827,-1.710163,24.486521,0.147678,0.108733,0.09635,0.012382999999999991,0.03894500000000001,0.051328,382.15937,0.3179530632157343,0.17435361721439535,750.0,1
2451.0,-0.968803,-0.352101,-1.701894,24.486389,0.148422,0.108307,0.095772,0.012535000000000004,0.040115,0.05265,385.351295,0.3124688403629476,0.18859480336620538,751.0,1
2452.0,-1.01868,-0.367984,-1.768963,24.485339,0.146319,0.107362,0.094801,0.012561000000000003,0.038957000000000006,0.05151800000000001,386.935471,0.32242414908362854,0.1627433001549684,752.0,1
2453.0,-1.039287,-0.37901,-1.780775,24.491509,0.14754,0.108402,0.095489,0.012912999999999994,0.039138000000000006,0.052051,382.267811,0.32992667160632594,0.14326108312587926,753.0,1
2454.0,-0.981535,-0.361552,-1.755181,24.490853,0.14709,0.108318,0.095179,0.013138999999999998,0.038772,0.051911,382.508266,0.33886983209965693,0.12003788144538519,754.0,1
2455.0,-0.960272,-0.351182,-1.716463,24.492297,0.148597,0.109163,0.095977,0.01318599999999999,0.03943400000000001,0.05262,382.597847,0.33437301889184695,0.13171500611762554,755.0,1
2456.0,-0.992429,-0.358927,-1.744156,24.494266,0.148505,0.109431,0.095972,0.013458999999999999,0.039074,0.052532999999999996,386.695016,0.34444017914267433,0.10557305182426835,756.0,1
2457.0,-1.031937,-0.374284,-1.790619,24.491509,0.147182,0.107546,0.095342,0.012204000000000007,0.039636000000000005,0.05184000000000001,387.576685,0.30789413931427717,0.2004741837217815,757.0,1
2458.0,-1.003717,-0.373234,-1.767913,24.498598,0.14811,0.109205,0.095904,0.013300999999999993,0.038904999999999995,0.05220599999999999,384.191452,0.3418752891584844,0.112233444135861,758.0,1
2459.0,-0.993873,-0.359846,-1.740481,24.498729,0.147651,0.10878,0.095825,0.012955000000000008,0.038871,0.05182600000000001,385.785058,0.3332733072648695,0.13457068839266983,759.0,1
2460.0,-0.988623,-0.359977,-1.724207,24.495841,0.148009,0.108465,0.095631,0.012834000000000012,0.039543999999999996,0.05237800000000001,385.285288,0.32454166139840723,0.1572446382911109,760.0,1
2461.0,-1.02498,-0.373365,-1.773556,24.49781,0.148634,0.109337,0.096187,0.013150000000000009,0.039296999999999985,0.052446999999999994,385.417303,0.33462262710570545,0.13106683460198898,761.0,1
2462.0,-1.005292,-0.366671,-1.768175,24.499123,0.147807,0.107893,0.095935,0.011957999999999996,0.03991399999999999,0.05187199999999999,386.95433,0.299586621570838,0.22204677656119642,762.0,1
2463.0,-0.999517,-0.359583,-1.750325,24.49886,0.148579,0.108328,0.095751,0.012576999999999991,0.040250999999999995,0.052827999999999986,384.98354,0.31245652389943335,0.1886267862112404,763.0,1
2464.0,-1.027868,-0.372447,-1.778281,24.501355,0.148367,0.109127,0.096187,0.012940000000000007,0.03924,0.052180000000000004,386.69973,0.3297571417649909,0.14370131068291814,764.0,1
2465.0,-1.016974,-0.373103,-1.770013,24.502011,0.149442,0.109452,0.097306,0.01214599999999999,0.03999,0.05213599999999999,387.279652,0.30371833662574055,0.21131772254523784,765.0,1
2466.0,-0.975629,-0.366015,-1.744813,24.500042,0.148367,0.10858,0.09594,0.012639999999999998,0.039787,0.052427,389.156146,0.3176837237357997,0.17505302600480066,766.0,1
2467.0,-0.991379,-0.362208,-1.755969,24.501355,0.147871,0.108045,0.095809,0.012235999999999997,0.039826,0.052062,387.675696,0.3072287644060561,0.20220199971013153,767.0,1
2468.0,-1.023274,-0.368378,-1.786419,24.503586,0.147357,0.10752,0.095347,0.012173000000000003,0.039836999999999984,0.05200999999999999,385.530458,0.30556252823936964,0.20652880773008697,768.0,1
2469.0,-1.041125,-0.375859,-1.79075,24.506474,0.148018,0.108927,0.095494,0.013433,0.039091000000000015,0.052524000000000015,384.059438,0.34362529417783677,0.1076891088825015,769.0,1
2470.0,-1.01133,-0.369296,-1.773556,24.501486,0.148073,0.10868,0.096003,0.012676999999999994,0.03939300000000001,0.052070000000000005,384.780803,0.3218002741534241,0.16436335084491693,770.0,1
2471.0,-0.964603,-0.359058,-1.738907,24.503849,0.148275,0.108496,0.096413,0.012082999999999997,0.039778999999999995,0.05186199999999999,385.85578,0.30374560080442425,0.21124692413781831,771.0,1
2472.0,-0.999386,-0.364571,-1.763188,24.500698,0.148321,0.108255,0.096198,0.012056999999999998,0.040066000000000004,0.052123,385.695476,0.300920957396361,0.21858183259549924,772.0,1
