elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
2473.0,-1.038631,-0.383079,-1.8044,24.499648,0.148,0.108712,0.095977,0.012734999999999996,0.03928799999999999,0.052022999999999986,386.926041,0.32413652676321614,0.15829667390512148,773.0,1
2474.0,-1.015924,-0.382816,-1.786156,24.498729,0.147357,0.10815,0.095814,0.012336,0.03920699999999999,0.05154299999999999,386.968475,0.31462966741481335,0.18298366371825137,774.0,1
2475.0,-1.005948,-0.371659,-1.762663,24.500961,0.147302,0.107887,0.095673,0.012214000000000003,0.03941499999999999,0.051628999999999994,385.615325,0.30987416277653757,0.19533254679930057,775.0,1
2476.0,-0.973529,-0.363258,-1.762138,24.497154,0.148569,0.108812,0.096098,0.012714000000000003,0.039757,0.052471000000000004,383.932138,0.31978469741938736,0.1695973109233424,776.0,1
2477.0,-1.016449,-0.376253,-1.792719,24.498073,0.148349,0.107887,0.095883,0.012004,0.04046200000000001,0.05246600000000001,384.653504,0.2966660900081555,0.22963068311693813,777.0,1
2478.0,-1.02813,-0.379929,-1.790487,24.493872,0.149249,0.10889,0.09667,0.012219999999999995,0.04035899999999999,0.05257899999999999,387.355089,0.30277502477700685,0.21376727282749852,778.0,1
2479.0,-0.991773,-0.375728,-1.773163,24.497679,0.147724,0.107782,0.095473,0.012309,0.03994199999999999,0.05225099999999999,388.811965,0.30816413389079444,0.19977307380568687,779.0,1
2480.0,-0.985867,-0.37074,-1.778544,24.493478,0.148184,0.108391,0.096486,0.011904999999999999,0.03979300000000001,0.05169800000000001,385.285288,0.2991657033723676,0.22313979823081287,780.0,1
2481.0,-1.004373,-0.378091,-1.801381,24.492034,0.14822,0.109211,0.096072,0.013138999999999998,0.03900899999999999,0.052147999999999986,386.402698,0.33681107408356836,0.12538397275780344,781.0,1
2482.0,-0.986654,-0.375859,-1.787337,24.491247,0.147899,0.108297,0.096219,0.012078000000000005,0.039602,0.051680000000000004,388.015162,0.30497689568972064,0.2080495523059338,782.0,1
2483.0,-0.996498,-0.370872,-1.77815,24.496366,0.146851,0.107131,0.095405,0.011726,0.039720000000000005,0.051446000000000006,386.195246,0.29520908335641094,0.23341417323192803,783.0,1
2484.0,-0.997942,-0.377566,-1.779725,24.490984,0.147917,0.10774,0.095421,0.012318999999999997,0.04017699999999999,0.05249599999999999,383.427653,0.30661058290606796,0.20380726595354526,784.0,1
2485.0,-1.022618,-0.387804,-1.804531,24.492953,0.146833,0.108092,0.095426,0.012665999999999997,0.038741,0.051406999999999994,383.701112,0.32693201177017184,0.15103748268745953,785.0,1
2486.0,-1.004242,-0.387542,-1.813718,24.492559,0.147706,0.107714,0.095793,0.011921000000000001,0.039992,0.051913,383.25792,0.29807716350361313,0.22596647018064475,786.0,1
2487.0,-0.992954,-0.376647,-1.782744,24.495053,0.148781,0.1094,0.097327,0.012073,0.039381,0.051454,384.050008,0.30656137321619015,0.20393505148904123,787.0,1
2488.0,-0.985735,-0.369165,-1.778412,24.491509,0.147945,0.107856,0.095673,0.012183,0.040089,0.052272,386.237679,0.30389124469942624,0.21086872254458,788.0,1
2489.0,-0.996761,-0.371265,-1.789306,24.492034,0.147421,0.107819,0.095421,0.012397999999999992,0.039602,0.05199999999999999,386.011368,0.31305709163447193,0.18706725860978468,789.0,1
2490.0,-1.025637,-0.382685,-1.816212,24.494922,0.147283,0.107662,0.095725,0.01193699999999999,0.039621,0.05155799999999999,384.361186,0.30127202059461883,0.21767020728565256,790.0,1
2491.0,-1.03023,-0.390955,-1.811093,24.492165,0.147375,0.108381,0.096271,0.01211000000000001,0.038994,0.05110400000000001,383.738831,0.31055263495319935,0.19357072040638612,791.0,1
2492.0,-1.013824,-0.382554,-1.797969,24.494135,0.149259,0.110161,0.097731,0.012429999999999997,0.03909800000000001,0.051528000000000004,384.290463,0.31791094401391323,0.17446299048565017,792.0,1
2493.0,-0.976941,-0.374022,-1.78025,24.489015,0.147991,0.108649,0.096035,0.012614,0.039342000000000016,0.051956000000000016,388.034021,0.32061611976717574,0.16743831032408474,793.0,1
2494.0,-1.01553,-0.379666,-1.790356,24.484027,0.147651,0.108108,0.095421,0.01268699999999999,0.03954300000000001,0.05223,386.921326,0.3208324903904508,0.16687644870639395,794.0,1
2495.0,-1.021568,-0.389773,-1.837343,24.489015,0.147651,0.108061,0.09582,0.012241000000000002,0.03959,0.051831,384.483771,0.30918643125962975,0.19711841743542446,795.0,1
2496.0,-1.017499,-0.392005,-1.822775,24.481795,0.148698,0.109142,0.096234,0.012908000000000003,0.039555999999999994,0.052464,384.893959,0.32631392673863047,0.15264249842589828,796.0,1
2497.0,-1.004898,-0.389904,-1.788781,24.48337,0.148018,0.108759,0.096544,0.01221499999999999,0.039259000000000016,0.051474000000000006,387.779422,0.31113092205807397,0.19206905015505316,797.0,1
2498.0,-0.985867,-0.381504,-1.786681,24.490459,0.147366,0.107578,0.096213,0.011364999999999986,0.039788000000000004,0.05115299999999999,386.996763,0.2856317072557738,0.2582842778130656,798.0,1
2499.0,-1.00923,-0.382816,-1.829862,24.482845,0.147559,0.107672,0.095226,0.012445999999999999,0.03988699999999999,0.05233299999999999,384.86567,0.31202366626554356,0.18975081167609265,799.0,1
2500.0,-1.016974,-0.389773,-1.837212,24.481926,0.148174,0.10804,0.095977,0.01206299999999999,0.040134,0.05219699999999999,383.309783,0.30056060794817463,0.21951757202642264,800.0,1
2501.0,-1.012511,-0.388329,-1.842331,24.478119,0.147596,0.10815,0.095263,0.012886999999999996,0.03944600000000001,0.052333000000000005,384.771374,0.3266915101275127,0.1516620066637573,801.0,1
2502.0,-1.006867,-0.385573,-1.818706,24.478119,0.148083,0.107872,0.095757,0.012115,0.040211,0.052326,384.724226,0.30127822540535165,0.21765409490892118,802.0,1
2503.0,-1.008442,-0.386754,-1.810043,24.475888,0.148643,0.10899,0.096502,0.012487999999999999,0.039652999999999994,0.05214099999999999,385.389014,0.31492409340797906,0.18221911138528524,803.0,1
2504.0,-0.994136,-0.379797,-1.792194,24.468536,0.148588,0.109058,0.096397,0.012661000000000006,0.039529999999999996,0.052191,387.364518,0.32028028635754235,0.16831038759573613,804.0,1
2505.0,-0.97786,-0.382554,-1.805187,24.469849,0.149084,0.109337,0.096586,0.012750999999999998,0.03974699999999999,0.05249799999999999,387.81714,0.32079601489383114,0.16697116665482248,805.0,1
2506.0,-1.011724,-0.392136,-1.833406,24.468405,0.147899,0.107525,0.095384,0.012140999999999999,0.04037400000000001,0.052515000000000006,388.698809,0.3007058823529411,0.21914032990900556,806.0,1
2507.0,-1.038106,-0.396467,-1.842856,24.469324,0.148331,0.108481,0.096161,0.012319999999999998,0.03985,0.052169999999999994,387.350374,0.3091515896715264,0.19720889252283857,807.0,1
2508.0,-1.01763,-0.395942,-1.834325,24.465123,0.147908,0.108407,0.095541,0.012866000000000002,0.03950100000000001,0.05236700000000001,386.746879,0.32570502759353953,0.15422366066267934,808.0,1
2509.0,-0.979829,-0.38111,-1.800987,24.470243,0.147348,0.107336,0.094817,0.012519000000000002,0.040012000000000006,0.05253100000000001,385.502169,0.312873316172244,0.18754447856199596,809.0,1
2510.0,-0.98836,-0.381897,-1.818181,24.467092,0.147715,0.107698,0.095993,0.011705000000000007,0.04001700000000001,0.05172200000000002,383.234346,0.29249337797990915,0.24046619625112053,810.0,1
2511.0,-1.028262,-0.395942,-1.854012,24.465386,0.14754,0.107572,0.09552,0.012052000000000007,0.039968000000000004,0.05202000000000001,384.328182,0.30153368860867186,0.21699071941688186,811.0,1
2512.0,-1.044275,-0.403424,-1.861231,24.467486,0.147256,0.108386,0.095247,0.013138999999999998,0.03887,0.052009,384.832666,0.338015487124077,0.12225640650567071,812.0,1
2513.0,-0.984291,-0.395811,-1.827368,24.468274,0.148781,0.109347,0.096507,0.012840000000000004,0.039434,0.052274,384.205597,0.3255990871053634,0.15449876221373382,813.0,1
2514.0,-0.977597,-0.382423,-1.795344,24.468668,0.148422,0.109284,0.095799,0.01348500000000001,0.03913799999999999,0.052623,386.789312,0.34454125041518724,0.10531059443603052,814.0,1
2515.0,-0.996892,-0.382029,-1.837606,24.470505,0.148753,0.10795,0.096082,0.011868000000000004,0.04080299999999999,0.052670999999999996,387.788851,0.29085383785903357,0.2447236811658493,815.0,1
2516.0,-1.042175,-0.395024,-1.859918,24.46276,0.147972,0.107572,0.095846,0.011726,0.04039999999999999,0.05212599999999999,387.769992,0.29024034058562914,0.2463167836178659,816.0,1
2517.0,-1.027343,-0.402112,-1.858081,24.470112,0.147697,0.108433,0.095652,0.012781,0.03926399999999999,0.052044999999999994,386.020798,0.3255061759837006,0.15474002968493106,817.0,1
2518.0,-0.993085,-0.394236,-1.827106,24.471687,0.147476,0.107809,0.095232,0.012577000000000005,0.039666999999999994,0.052244,384.677078,0.3170565695270749,0.17668159217945978,818.0,1
2519.0,-0.985079,-0.384654,-1.806894,24.473918,0.148735,0.108827,0.095778,0.013048999999999991,0.03990800000000001,0.052957000000000004,384.851526,0.3269688541431754,0.15094181205074364,819.0,1
2520.0,-1.018286,-0.390167,-1.839575,24.472343,0.147807,0.10752,0.095373,0.012147000000000005,0.04028699999999999,0.052433999999999995,387.119348,0.30150416997617174,0.21706737208977012,820.0,1
2521.0,-1.019861,-0.397649,-1.843249,24.471687,0.14823,0.108885,0.09615,0.012734999999999996,0.039345000000000005,0.05208,385.921787,0.3236669547095002,0.1595160377435655,821.0,1
2522.0,-1.029968,-0.399487,-1.862018,24.472212,0.148735,0.109074,0.096292,0.012782000000000002,0.039661,0.052443000000000004,386.45456,0.322273208612778,0.1631352556609581,822.0,1
2523.0,-1.008705,-0.401193,-1.846531,24.474312,0.147816,0.108544,0.095694,0.01285,0.039272,0.052122,387.09106,0.327196801874061,0.15034988751456702,823.0,1
2524.0,-1.005292,-0.396074,-1.849812,24.475231,0.14789,0.10836,0.095426,0.012934000000000001,0.039529999999999996,0.052464,386.053802,0.32718625888543174,0.15037726507884486,824.0,1
2525.0,-0.987704,-0.381241,-1.826056,24.478513,0.148257,0.109127,0.096486,0.012641,0.03913,0.051771,385.554032,0.3230431115994991,0.16113600580422427,825.0,1
2526.0,-1.013692,-0.391873,-1.844693,24.481532,0.148,0.108334,0.09614,0.012193999999999997,0.03966599999999999,0.05185999999999999,386.666727,0.3074091814354501,0.20173350078703423,826.0,1
2527.0,-1.041125,-0.401587,-1.88328,24.476675,0.147917,0.108607,0.095741,0.012865999999999989,0.03931,0.052175999999999986,386.666727,0.3272875276640123,0.15011429481562888,827.0,1
2528.0,-1.022749,-0.404868,-1.875537,24.48337,0.148569,0.108754,0.096339,0.01241500000000001,0.039815,0.05223000000000001,384.653504,0.31180932288527247,0.1903074090392537,828.0,1
2529.0,-0.994398,-0.397518,-1.841543,24.478382,0.147531,0.108045,0.094817,0.013228000000000004,0.03948599999999999,0.052714,386.779882,0.33499632790538675,0.1300964249749189,829.0,1
2530.0,-0.987704,-0.384785,-1.834325,24.48127,0.147302,0.10762,0.094733,0.012886999999999996,0.039681999999999995,0.05256899999999999,384.893959,0.3247486329158581,0.15670718385367088,830.0,1
2531.0,-1.026424,-0.399487,-1.891024,24.480876,0.147099,0.107252,0.095263,0.011989,0.03984700000000001,0.05183600000000001,383.413509,0.3008682995382453,0.21871857218101776,831.0,1
2532.0,-1.039418,-0.409725,-1.885905,24.477332,0.147274,0.107452,0.095347,0.012105000000000005,0.03982199999999998,0.05192699999999999,382.744006,0.30397006754890415,0.2106640388724238,832.0,1
2533.0,-1.016449,-0.400405,-1.874224,24.479826,0.149038,0.109363,0.096912,0.012451000000000004,0.039675,0.052126000000000006,384.215026,0.31381691702792625,0.18509417779933646,833.0,1
2534.0,-1.002667,-0.394236,-1.847056,24.476544,0.147614,0.108223,0.095205,0.013018000000000002,0.039390999999999995,0.052409,387.968014,0.3304731925264014,0.1418419018913497,834.0,1
2535.0,-1.018418,-0.403949,-1.851518,24.482845,0.147834,0.108754,0.095326,0.01342800000000001,0.03907999999999999,0.052508,385.747339,0.34359407384662655,0.10777018045096631,835.0,1
2536.0,-1.031937,-0.407756,-1.876193,24.471949,0.147605,0.108029,0.095043,0.012985999999999998,0.039575999999999986,0.052561999999999984,385.271144,0.32811986759986866,0.14795291146445944,836.0,1
2537.0,-1.026555,-0.40605,-1.875274,24.473131,0.147697,0.108565,0.095977,0.012587999999999988,0.039132,0.05171999999999999,385.332436,0.3216722459305442,0.16469580884373647,837.0,1
2538.0,-1.032068,-0.41025,-1.885774,24.469061,0.147605,0.108092,0.095085,0.01300699999999999,0.03951299999999999,0.05251999999999998,384.908103,0.32917446980816906,0.14521436732289816,838.0,1
2539.0,-1.023536,-0.411694,-1.867399,24.470112,0.148211,0.109106,0.096261,0.012844999999999995,0.039105000000000015,0.05195000000000001,385.049548,0.3284662200173884,0.14705351890065776,839.0,1
2540.0,-1.010149,-0.399355,-1.866087,24.465123,0.148018,0.109074,0.095825,0.01324900000000001,0.038944000000000006,0.05219300000000002,385.992509,0.3401977147258957,0.11658969486076964,840.0,1
2541.0,-1.003455,-0.397649,-1.859262,24.469324,0.148073,0.108166,0.095253,0.012912999999999994,0.03990700000000001,0.052820000000000006,386.690301,0.3235692091811163,0.15976985898726548,841.0,1
2542.0,-1.026818,-0.403687,-1.874224,24.467355,0.147329,0.108045,0.09531,0.012734999999999996,0.039283999999999986,0.05201899999999998,385.370154,0.3241695303550974,0.15821097164460518,842.0,1
2543.0,-1.052937,-0.413794,-1.898112,24.466042,0.148092,0.108113,0.095757,0.012356000000000006,0.039979,0.052335000000000007,384.724226,0.309054527263632,0.19746093986961355,843.0,1
2544.0,-1.012249,-0.4071,-1.869368,24.469061,0.148009,0.10805,0.095951,0.012098999999999999,0.03995900000000001,0.05205800000000001,386.845889,0.30277777777777765,0.21376012395745714,844.0,1
2545.0,-1.001223,-0.401718,-1.856112,24.469718,0.149093,0.109468,0.096481,0.012986999999999999,0.03962500000000001,0.052612000000000006,385.912357,0.32773936304446566,0.14894098878198725,845.0,1
2546.0,-1.028524,-0.398305,-1.872781,24.467355,0.148983,0.109279,0.096192,0.013087000000000001,0.039704,0.052791000000000005,387.161782,0.3296058430928095,0.14409419635020315,846.0,1
2547.0,-1.050181,-0.413138,-1.901655,24.467486,0.147504,0.108029,0.095316,0.012713000000000002,0.039474999999999996,0.052188,388.166036,0.3220437734319587,0.16373104274101102,847.0,1
2548.0,-1.024062,-0.415238,-1.88958,24.466436,0.148496,0.10931,0.096607,0.012703000000000006,0.039185999999999985,0.05188899999999999,387.138208,0.3241636256921941,0.15822630461079323,848.0,1
2549.0,-0.994661,-0.403687,-1.851649,24.467617,0.147917,0.108465,0.095363,0.013102000000000003,0.03945199999999999,0.05255399999999999,387.953869,0.33209134920031447,0.13763994456128237,849.0,1
2550.0,-1.00818,-0.399093,-1.865431,24.471687,0.148496,0.108517,0.096108,0.012409000000000003,0.03997899999999999,0.05238799999999999,386.374409,0.3103801900950477,0.19401851754953336,850.0,1
2551.0,-1.039024,-0.408018,-1.898768,24.473918,0.148147,0.107856,0.095321,0.01253499999999999,0.04029100000000001,0.052826,387.053341,0.3111039412290278,0.19213911277272766,851.0,1
2552.0,-1.037974,-0.413794,-1.900999,24.470112,0.146741,0.107609,0.095898,0.011711,0.039132000000000014,0.05084300000000001,387.001478,0.2992614928576903,0.2228910563527956,852.0,1
2553.0,-0.995054,-0.408412,-1.856899,24.46788,0.148358,0.108486,0.09625,0.012235999999999997,0.03987199999999999,0.05210799999999999,382.951458,0.30687432598500236,0.20312238964851914,853.0,1
2554.0,-1.008573,-0.403031,-1.888662,24.473656,0.147706,0.108754,0.09593,0.012824000000000002,0.038952,0.051776,385.209851,0.3292172618283573,0.14510324690681164,854.0,1
2555.0,-1.038499,-0.412613,-1.889449,24.465911,0.147807,0.108124,0.095751,0.012372999999999995,0.039682999999999996,0.05205599999999999,386.515853,0.31178812619695584,0.1903624516573642,855.0,1
2556.0,-1.047425,-0.414844,-1.92003,24.471687,0.148459,0.109379,0.096292,0.013087000000000001,0.039080000000000004,0.052167000000000005,386.449846,0.3348686062280904,0.1304280869497919,856.0,1
2557.0,-0.996236,-0.402374,-1.855981,24.474444,0.148294,0.108875,0.09582,0.013054999999999997,0.03941900000000001,0.05247400000000001,386.897752,0.33117706747843717,0.14001411070039826,857.0,1
2558.0,-1.007523,-0.403556,-1.874487,24.472868,0.147807,0.108717,0.09541,0.013307,0.03909,0.052397,386.643153,0.34041083625386914,0.1160362703493486,858.0,1
2559.0,-1.047425,-0.415238,-1.925149,24.474837,0.148184,0.108953,0.096266,0.01268699999999999,0.039231000000000016,0.051918000000000006,385.879354,0.3233839722675363,0.16025087397139204,859.0,1
2560.0,-1.046506,-0.413269,-1.913205,24.467749,0.148138,0.108271,0.095862,0.012409000000000003,0.039866999999999986,0.05227599999999999,386.831745,0.31125213203571805,0.19175429747241746,860.0,1
2561.0,-1.005817,-0.402243,-1.880262,24.472606,0.147642,0.10774,0.095804,0.011936000000000002,0.03990199999999999,0.051837999999999995,387.265507,0.29912537904418224,0.22324451065398554,861.0,1
2562.0,-1.019468,-0.413794,-1.88958,24.468274,0.148101,0.109274,0.096098,0.013175999999999993,0.038827000000000014,0.05200300000000001,385.422017,0.3393427423508805,0.11880984912402315,862.0,1
2563.0,-1.044931,-0.411038,-1.925674,24.469193,0.147237,0.108082,0.096093,0.011989,0.03915500000000001,0.05114400000000001,386.47342,0.30618551435284497,0.2049110650799162,863.0,1
2564.0,-1.040206,-0.410381,-1.901524,24.468668,0.148275,0.108764,0.095888,0.012875999999999999,0.03951099999999999,0.05238699999999999,385.209851,0.32587568333670786,0.15378050941380172,864.0,1
2565.0,-1.008967,-0.405656,-1.885512,24.469193,0.147715,0.108764,0.09604,0.012724,0.03895100000000001,0.05167500000000001,387.388092,0.3266584514273977,0.15174785202688568,865.0,1
2566.0,-1.034562,-0.409594,-1.904018,24.458297,0.148285,0.108229,0.095531,0.012698000000000001,0.040055999999999994,0.052753999999999995,387.369233,0.3169982774546272,0.1768329624423367,866.0,1
2567.0,-1.0532,-0.412613,-1.912286,24.467224,0.148487,0.108465,0.095993,0.01247200000000001,0.040022,0.05249400000000001,386.360264,0.3116208180296332,0.1907969100700725,867.0,1
2568.0,-1.041256,-0.408675,-1.90743,24.456459,0.148349,0.108654,0.096213,0.012440999999999994,0.03969500000000001,0.052136,387.025052,0.3134068923821038,0.1861589115756126,868.0,1
2569.0,-1.002273,-0.396336,-1.886299,24.456853,0.147568,0.107247,0.0952,0.012046999999999988,0.04032100000000001,0.052368,387.039197,0.29876990228659256,0.2241675968985396,869.0,1
2570.0,-1.019468,-0.392267,-1.899293,24.459478,0.147687,0.107982,0.095452,0.01253,0.03970500000000002,0.05223500000000002,384.031149,0.315569435349821,0.18054331611364116,870.0,1
2571.0,-1.067244,-0.404999,-1.932368,24.454227,0.148055,0.10816,0.096103,0.012057000000000012,0.039894999999999986,0.051952,385.313577,0.3022107479446565,0.2152325618258425,871.0,1
2572.0,-1.045193,-0.414713,-1.935518,24.459216,0.148716,0.10878,0.096413,0.012367000000000003,0.039935999999999985,0.05230299999999999,386.077376,0.30966271878208196,0.19588161516624247,872.0,1
2573.0,-1.019074,-0.399093,-1.892337,24.455278,0.148156,0.108307,0.096276,0.012031,0.03984900000000001,0.05188000000000001,386.544142,0.3019071518193224,0.21602092675044704,873.0,1
2574.0,-1.016843,-0.388461,-1.902968,24.45554,0.148009,0.108796,0.096759,0.012037000000000006,0.039213,0.051250000000000004,386.907182,0.3069566991380631,0.20290848670581618,874.0,1
2575.0,-1.050181,-0.403031,-1.912943,24.454096,0.149176,0.108911,0.09562,0.013290999999999997,0.04026500000000001,0.053556000000000006,385.709621,0.33007996821139407,0.14286300931527418,875.0,1
2576.0,-1.061075,-0.414188,-1.925805,24.451208,0.147945,0.10919,0.096859,0.012330999999999995,0.038755,0.05108599999999999,388.260332,0.3181700897925481,0.17379005224570976,876.0,1
2577.0,-1.05005,-0.416419,-1.919111,24.459741,0.148781,0.109053,0.096649,0.012403999999999998,0.039728,0.052132,387.911436,0.3122152583754939,0.18925329380049527,877.0,1
2578.0,-1.029705,-0.402112,-1.898505,24.45659,0.147715,0.108034,0.095946,0.012088000000000002,0.03968100000000001,0.05176900000000001,387.869003,0.3046217428557028,0.2089717974001536,878.0,1
2579.0,-1.02603,-0.395811,-1.907168,24.456197,0.147559,0.108181,0.095568,0.012613,0.039377999999999996,0.051990999999999996,386.71859,0.3202976205591813,0.16826537491135762,879.0,1
2580.0,-1.047031,-0.396336,-1.918324,24.460266,0.147256,0.106853,0.095174,0.011679000000000009,0.040402999999999994,0.052082,384.497915,0.2890555390555393,0.24939342357139827,880.0,1
2581.0,-1.060025,-0.40605,-1.938799,24.464598,0.147936,0.107284,0.095657,0.011626999999999998,0.04065200000000001,0.052279000000000006,382.494121,0.28600595282020996,0.2573124535650928,881.0,1
2582.0,-1.073938,-0.408018,-1.940768,24.465386,0.14743,0.107735,0.095694,0.012040999999999996,0.03969500000000001,0.051736000000000004,383.041039,0.30333031035872615,0.21232533190916725,882.0,1
2583.0,-1.042568,-0.399618,-1.926593,24.46578,0.147393,0.107814,0.095746,0.012067999999999995,0.039579,0.051647,383.144765,0.3049014653865587,0.20824542636460208,883.0,1
2584.0,-1.058975,-0.393974,-1.912418,24.468011,0.147623,0.108323,0.095221,0.013102000000000003,0.0393,0.052402000000000004,383.705827,0.3333757410752907,0.13430469282655122,884.0,1
2585.0,-1.0595,-0.39988,-1.920686,24.473787,0.147596,0.107746,0.094943,0.012802999999999995,0.03985000000000001,0.052653000000000005,384.233886,0.32127173722114855,0.1657358320592458,885.0,1
2586.0,-1.080501,-0.405393,-1.951399,24.469193,0.147917,0.108675,0.095862,0.012812999999999991,0.039242,0.05205499999999999,385.275858,0.32650408990138347,0.1521486911768719,886.0,1
2587.0,-1.055825,-0.400274,-1.931186,24.474837,0.148119,0.108617,0.096087,0.01253,0.039501999999999995,0.052031999999999995,385.667187,0.3171910994101714,0.17633225095836313,887.0,1
2588.0,-1.032462,-0.389248,-1.912811,24.477594,0.146438,0.107168,0.094428,0.012740000000000001,0.03927000000000001,0.052010000000000015,385.766198,0.3244124162868273,0.15758025625242078,888.0,1
2589.0,-1.048212,-0.393055,-1.934336,24.477594,0.148,0.107971,0.095683,0.012287999999999993,0.040028999999999995,0.05231699999999999,381.565304,0.30696977267049697,0.20287453793785948,889.0,1
2590.0,-1.080895,-0.405393,-1.957567,24.474181,0.148671,0.108796,0.096161,0.012635000000000007,0.039874999999999994,0.05251,383.51252,0.3168572574982448,0.17719915679728382,890.0,1
2591.0,-1.066457,-0.4092,-1.94313,24.4751,0.14766,0.107751,0.095216,0.012535000000000004,0.039909000000000014,0.05244400000000002,387.138208,0.3140816837885242,0.18440664324326506,891.0,1
2592.0,-1.045325,-0.388854,-1.915305,24.475888,0.14777,0.108712,0.096534,0.012178000000000008,0.03905800000000001,0.05123600000000002,386.680871,0.31178473591233785,0.19037125539777533,892.0,1
2593.0,-1.064619,-0.394367,-1.938405,24.475756,0.148367,0.108402,0.095982,0.01242,0.039965,0.052385,385.643613,0.310764149527098,0.19302146876188353,893.0,1
2594.0,-1.075251,-0.401324,-1.955861,24.474706,0.14777,0.108496,0.095578,0.012917999999999999,0.03927400000000002,0.052192000000000016,386.369694,0.32891152132399726,0.14589718025956133,894.0,1
2595.0,-1.08037,-0.39988,-1.949824,24.476413,0.147449,0.108134,0.096177,0.011956999999999995,0.039315,0.051272,385.935931,0.3041255468511546,0.2102602971307882,895.0,1
2596.0,-1.037318,-0.386754,-1.919243,24.473525,0.148955,0.109599,0.09678,0.012818999999999997,0.039356,0.052175,385.417303,0.32571080112813466,0.15420866820465384,896.0,1
2597.0,-1.050706,-0.392267,-1.935911,24.471818,0.148689,0.109499,0.096586,0.012912999999999994,0.03918999999999999,0.05210299999999998,387.043911,0.32948891327090396,0.14439783451465316,897.0,1
2598.0,-1.086407,-0.399224,-1.969774,24.474575,0.149213,0.110003,0.096691,0.013312000000000004,0.03921000000000001,0.05252200000000001,389.226868,0.3394965698400959,0.11841039673706033,898.0,1
2599.0,-1.066457,-0.400143,-1.956517,24.471293,0.147807,0.108286,0.096276,0.012009999999999993,0.039521,0.051530999999999993,390.598877,0.3038813825211273,0.2108943322108514,899.0,1
2600.0,-1.043487,-0.38531,-1.925936,24.476675,0.147733,0.107767,0.095998,0.011769000000000002,0.039966,0.051735,387.373948,0.294467936047239,0.23533875162327977,900.0,1
2601.0,-1.0511,-0.384523,-1.941949,24.472606,0.148009,0.107945,0.0953,0.012645000000000003,0.040064,0.052709000000000006,385.521028,0.3156121302882816,0.18043244779507017,901.0,1
2602.0,-1.093233,-0.400274,-1.964786,24.476675,0.147954,0.108108,0.095242,0.012866000000000002,0.039846000000000006,0.05271200000000001,384.851526,0.322885035259869,0.1615464914170993,902.0,1
2603.0,-1.060419,-0.392267,-1.955861,24.477594,0.147191,0.107793,0.095657,0.012135999999999994,0.03939799999999999,0.05153399999999998,387.086345,0.30802812254118117,0.20012626203318884,903.0,1
2604.0,-1.030887,-0.390429,-1.92948,24.479694,0.147458,0.108082,0.095489,0.012592999999999993,0.03937600000000001,0.051969,384.497915,0.3198059781090482,0.16954205017427482,904.0,1
2605.0,-1.065538,-0.391742,-1.95048,24.474969,0.147403,0.107441,0.095121,0.012319999999999998,0.03996200000000001,0.05228200000000001,384.361186,0.3082851637764931,0.19945878877781076,905.0,1
2606.0,-1.112789,-0.393317,-1.983161,24.472737,0.148891,0.109011,0.096502,0.012508999999999992,0.03988,0.05238899999999999,384.455482,0.3136581329455127,0.18550650124721502,906.0,1
2607.0,-1.071707,-0.391873,-1.951267,24.477594,0.148716,0.108827,0.095946,0.01288099999999999,0.039888999999999994,0.052769999999999984,388.467784,0.3229130107796438,0.16147384583075086,907.0,1
2608.0,-1.034824,-0.378616,-1.920686,24.479169,0.147338,0.107116,0.094743,0.012373000000000009,0.040221999999999994,0.052595,387.204215,0.3076100738383514,0.20121183232406348,908.0,1
2609.0,-1.070394,-0.376647,-1.928168,24.478382,0.149112,0.109867,0.096471,0.013396000000000005,0.03924499999999999,0.05264099999999999,383.691683,0.3413341487030528,0.11363865361894421,909.0,1
2610.0,-1.108983,-0.397518,-1.983686,24.4772,0.146971,0.107005,0.094953,0.012052000000000007,0.03996599999999999,0.052017999999999995,387.94444,0.30154877774163713,0.2169515366270507,910.0,1
2611.0,-1.097301,-0.398436,-1.982505,24.479301,0.147669,0.108313,0.095216,0.013097000000000011,0.03935599999999999,0.052453,383.828412,0.33277434763828584,0.13586636457417378,911.0,1
2612.0,-1.049656,-0.375728,-1.932761,24.476675,0.148027,0.109289,0.096717,0.012572,0.038737999999999995,0.051309999999999995,384.229171,0.3245308345594879,0.15727275294520593,912.0,1
2613.0,-1.049919,-0.368903,-1.92738,24.479301,0.148147,0.107761,0.095116,0.01264499999999999,0.040386000000000005,0.053030999999999995,384.766659,0.31309579815287064,0.18696674724316065,913.0,1
2614.0,-1.103339,-0.382291,-1.965574,24.473,0.147954,0.108502,0.095704,0.012798000000000004,0.039452,0.052250000000000005,385.714336,0.32438597825260446,0.15764890936462328,914.0,1
2615.0,-1.119221,-0.396861,-1.993136,24.466961,0.148202,0.108596,0.095741,0.012854999999999991,0.039606,0.052460999999999994,387.33623,0.32456383972530084,0.15718704659757377,915.0,1
2616.0,-1.066457,-0.383866,-1.952055,24.466173,0.147054,0.107992,0.095016,0.012976000000000001,0.039061999999999986,0.05203799999999999,387.241933,0.3321813480787447,0.13740623947387365,916.0,1
2617.0,-1.052937,-0.371003,-1.920949,24.457247,0.147173,0.108255,0.095242,0.01301300000000001,0.038917999999999994,0.051931000000000005,383.88499,0.33436110896991217,0.13174593327355621,917.0,1
2618.0,-1.088245,-0.372578,-1.983948,24.466042,0.147504,0.108197,0.095536,0.012661000000000006,0.039306999999999995,0.051968,382.324388,0.322097282995828,0.16359209148384657,918.0,1
2619.0,-1.120008,-0.379797,-1.997467,24.471556,0.148551,0.108407,0.095688,0.012719000000000008,0.040143999999999985,0.05286299999999999,383.338072,0.31682650392327844,0.17727901631388,919.0,1
2620.0,-1.116465,-0.382948,-1.97883,24.461054,0.148331,0.108827,0.096224,0.01260299999999999,0.039504,0.05210699999999999,387.086345,0.3190229084925956,0.17157549054988996,920.0,1
2621.0,-1.09927,-0.374547,-1.953236,24.458297,0.147908,0.10899,0.096061,0.01292900000000001,0.03891800000000001,0.05184700000000002,386.82703,0.3322027801330971,0.13735058566770253,921.0,1
2622.0,-1.100058,-0.372184,-1.977255,24.462235,0.147109,0.107824,0.094759,0.013065000000000007,0.03928499999999999,0.052349999999999994,386.982619,0.3325612177365986,0.1364198108300828,922.0,1
2623.0,-1.083782,-0.380322,-1.976598,24.461054,0.148496,0.109358,0.096261,0.013096999999999998,0.03913799999999999,0.05223499999999999,383.908564,0.33462786478959605,0.1310532336172564,923.0,1
2624.0,-1.06475,-0.366277,-1.954942,24.455146,0.147072,0.10816,0.095688,0.01247200000000001,0.038912,0.05138400000000001,386.124524,0.32050985531827436,0.16771425312195176,924.0,1
2625.0,-1.093364,-0.371659,-1.973449,24.460135,0.147099,0.10805,0.095326,0.012724,0.039049000000000014,0.05177300000000001,384.408334,0.3258386683738795,0.15387662822410375,925.0,1
2626.0,-1.114758,-0.383079,-2.004292,24.457247,0.148358,0.107751,0.095058,0.012692999999999996,0.04060699999999999,0.053299999999999986,383.239061,0.3125738770685579,0.18832204871754832,926.0,1
2627.0,-1.108589,-0.391348,-2.002061,24.451996,0.148377,0.109232,0.096639,0.012592999999999993,0.03914500000000001,0.051738000000000006,385.294718,0.32169314872528454,0.16464152939540244,927.0,1
2628.0,-1.067244,-0.361289,-1.956386,24.451208,0.147586,0.108418,0.095988,0.012429999999999997,0.039167999999999994,0.05159799999999999,385.582321,0.3173427965993515,0.1759383304398484,928.0,1
2629.0,-1.074201,-0.352364,-1.950349,24.450027,0.147421,0.1071,0.095216,0.011884000000000006,0.040320999999999996,0.052205,385.285288,0.29472744407519486,0.23466487271040326,929.0,1
2630.0,-1.098614,-0.361814,-1.990905,24.446745,0.146971,0.10711,0.094407,0.012702999999999992,0.039860999999999994,0.052563999999999986,382.644995,0.3186744267723645,0.17248041239233336,930.0,1
2631.0,-1.117252,-0.374416,-2.031198,24.446482,0.147862,0.108475,0.095473,0.013002,0.03938699999999999,0.05238899999999999,382.206518,0.33010053823499547,0.14280959399224336,931.0,1
2632.0,-1.105833,-0.382554,-1.986442,24.436243,0.147844,0.108139,0.095961,0.012177999999999994,0.039705000000000004,0.051883,383.734116,0.30670427643177334,0.2035639667703052,932.0,1
2633.0,-1.061731,-0.362471,-1.949036,24.437162,0.148946,0.1092,0.096313,0.01288700000000001,0.03974599999999999,0.052633,384.842096,0.32422572772787916,0.1580650408047194,933.0,1
2634.0,-1.075382,-0.348032,-1.969511,24.436637,0.148073,0.10804,0.095641,0.012398999999999993,0.04003300000000001,0.052432000000000006,388.519646,0.3097117450167355,0.19575430601911903,934.0,1
2635.0,-1.126571,-0.371003,-2.002586,24.428629,0.147614,0.107793,0.094959,0.012833999999999998,0.039820999999999995,0.052654999999999993,386.959045,0.3222841645321681,0.16310680581643366,935.0,1
2636.0,-1.137728,-0.369296,-2.025554,24.427842,0.149295,0.109904,0.096686,0.013218000000000008,0.03939100000000001,0.05260900000000002,385.063692,0.3355503655564583,0.12865772462742808,936.0,1
2637.0,-1.098089,-0.363521,-2.005211,24.427185,0.148827,0.109505,0.096429,0.013076000000000004,0.03932199999999998,0.052397999999999986,387.491818,0.33252803702667677,0.1365059730228546,937.0,1
2638.0,-1.069213,-0.348557,-1.961242,24.428498,0.14901,0.109473,0.096597,0.012875999999999999,0.039537,0.052413,389.278731,0.3256613890434518,0.1543369793099838,938.0,1
2639.0,-1.084832,-0.343963,-1.979486,24.427316,0.148248,0.109053,0.096135,0.012917999999999999,0.039194999999999994,0.05211299999999999,389.123142,0.3295744463720788,0.14417572595913497,939.0,1
2640.0,-1.124734,-0.361814,-2.019779,24.421672,0.148064,0.108691,0.096387,0.012303999999999995,0.039373000000000005,0.051677,388.236758,0.31249047594859536,0.18853862103901264,940.0,1
2641.0,-1.120008,-0.372447,-2.015448,24.425479,0.147586,0.108066,0.095715,0.012351,0.03952,0.051871,386.265968,0.31251739581488325,0.18846871672671928,941.0,1
2642.0,-1.098745,-0.365096,-1.993005,24.41944,0.148064,0.108969,0.095368,0.013601000000000002,0.039095000000000005,0.05269600000000001,384.926963,0.34788725189277675,0.09662184651573569,942.0,1
2643.0,-1.08667,-0.344488,-1.965442,24.426135,0.14754,0.108139,0.095142,0.012996999999999995,0.039401000000000005,0.052398,384.917533,0.3298563524694176,0.14344368473519153,943.0,1
2644.0,-1.102027,-0.35092,-1.972399,24.421934,0.148579,0.10898,0.095783,0.013197,0.039598999999999995,0.052795999999999996,383.903849,0.3332575757575758,0.13461153927160596,944.0,1
2645.0,-1.129065,-0.358008,-2.020567,24.415764,0.148606,0.108938,0.096376,0.01256199999999999,0.039667999999999995,0.052229999999999985,386.426272,0.3166704479568426,0.17768425551144174,945.0,1
2646.0,-1.122765,-0.36339,-2.029754,24.419571,0.147954,0.107462,0.095205,0.012257000000000004,0.040492,0.052749000000000004,387.501248,0.302694292840738,0.21397691393138196,946.0,1
2647.0,-1.107277,-0.355908,-2.002586,24.414714,0.146916,0.107105,0.094586,0.012519000000000002,0.039810999999999985,0.05232999999999999,384.98354,0.3144529287651966,0.18344261078823276,947.0,1
2648.0,-1.114102,-0.35827,-1.997336,24.415896,0.147219,0.10721,0.095783,0.011427000000000007,0.04000899999999999,0.051435999999999996,382.352677,0.2856035991002252,0.25835726782209634,948.0,1
2649.0,-1.127359,-0.360764,-2.012298,24.411957,0.147733,0.108302,0.095725,0.012576999999999991,0.03943100000000001,0.052008,383.545524,0.31895414891458684,0.17175404236596814,949.0,1
2650.0,-1.10662,-0.353151,-1.987886,24.403819,0.14743,0.108806,0.096665,0.012140999999999999,0.038624000000000006,0.050765000000000005,384.870385,0.3143300970873786,0.1837615746298018,950.0,1
2651.0,-1.125259,-0.34265,-1.979223,24.404606,0.147357,0.107189,0.094995,0.01219400000000001,0.04016799999999998,0.05236199999999999,385.384299,0.303567427618313,0.21170959634840913,951.0,1
2652.0,-1.142322,-0.357483,-2.049835,24.402506,0.147834,0.107425,0.09562,0.01180500000000001,0.04040899999999999,0.052213999999999997,383.889705,0.292130660727543,0.24140808429069838,952.0,1
2653.0,-1.145734,-0.360502,-2.05981,24.401456,0.148799,0.10962,0.096051,0.013568999999999998,0.03917899999999999,0.05274799999999999,385.48331,0.3463246554364472,0.10067952754221698,953.0,1
2654.0,-1.118171,-0.355383,-1.991692,24.4029,0.14789,0.108817,0.096129,0.012687999999999991,0.039073,0.05176099999999999,388.175465,0.3247172032553614,0.1567887989991229,954.0,1
2655.0,-1.099795,-0.337269,-1.989592,24.401193,0.148037,0.107662,0.095541,0.012120999999999993,0.04037500000000001,0.052496,385.549317,0.30020309094511566,0.2204459562897304,955.0,1
2656.0,-1.118171,-0.354333,-1.999436,24.395286,0.147706,0.108082,0.095415,0.012666999999999998,0.039624000000000006,0.052291000000000004,385.205136,0.3196719242902207,0.1698901551728369,956.0,1
2657.0,-1.164241,-0.366277,-2.056267,24.393842,0.147825,0.108066,0.096051,0.012014999999999998,0.03975900000000002,0.051774000000000014,385.233425,0.3021881287726356,0.21529129828641247,957.0,1
2658.0,-1.139565,-0.358402,-2.023586,24.38951,0.148698,0.108864,0.096455,0.012409000000000003,0.039833999999999994,0.052243,386.22825,0.31150997866198077,0.19108473281361493,958.0,1
2659.0,-1.103733,-0.339106,-1.982373,24.386753,0.14777,0.107866,0.095431,0.012435000000000002,0.03990400000000001,0.05233900000000001,387.727559,0.31161508582884345,0.19081179519430935,959.0,1
2660.0,-1.107933,-0.333593,-1.988673,24.386359,0.147862,0.108728,0.095578,0.013150000000000009,0.03913399999999999,0.052284,386.973189,0.33601635364763033,0.1274476674636249,960.0,1
2661.0,-1.160435,-0.355776,-2.038154,24.378483,0.147632,0.108901,0.096229,0.012672000000000003,0.038731000000000015,0.05140300000000002,385.61061,0.3271713311990085,0.1504160286314713,961.0,1
2662.0,-1.151378,-0.35617,-2.031461,24.382158,0.148055,0.109106,0.096061,0.013045000000000001,0.038949,0.051994,385.271144,0.33491655969191275,0.13030356352628236,962.0,1
2663.0,-1.115546,-0.345144,-1.988542,24.379139,0.148643,0.108917,0.095799,0.013118000000000005,0.039726,0.052844,387.058056,0.33020363984192125,0.14254186432184268,963.0,1
2664.0,-1.121452,-0.34475,-1.993136,24.375332,0.148542,0.108439,0.096051,0.012387999999999996,0.040103000000000014,0.05249100000000001,387.666266,0.30889686814282846,0.19787034206718335,964.0,1
2665.0,-1.176579,-0.356433,-2.046817,24.377039,0.14811,0.108255,0.09561,0.012645000000000003,0.03985499999999999,0.05249999999999999,387.94444,0.3172671617824169,0.17613473557079173,965.0,1
2666.0,-1.144947,-0.356039,-2.028573,24.372182,0.14811,0.10836,0.095825,0.012535000000000004,0.039749999999999994,0.052285,386.893038,0.31533797891876947,0.1811443518864606,966.0,1
2667.0,-1.118565,-0.349082,-1.997598,24.36995,0.147779,0.108355,0.095835,0.012520000000000003,0.03942399999999999,0.05194399999999999,385.97365,0.31756499682942313,0.1753613307583316,967.0,1
2668.0,-1.121846,-0.335037,-2.00508,24.366537,0.147449,0.10846,0.095809,0.012650999999999996,0.038988999999999996,0.05163999999999999,385.190992,0.3244678122595536,0.15743640645257995,968.0,1
2669.0,-1.161879,-0.349476,-2.050098,24.365355,0.147384,0.107998,0.095237,0.012760999999999995,0.03938599999999999,0.052146999999999985,384.780803,0.32399014903394513,0.15867678108657357,969.0,1
2670.0,-1.160435,-0.356564,-2.042485,24.358792,0.148294,0.108171,0.095804,0.012367000000000003,0.040123000000000006,0.05249000000000001,383.946282,0.3082195194895823,0.1996292509444283,970.0,1
2671.0,-1.10557,-0.338187,-1.990511,24.35656,0.148413,0.109153,0.096686,0.012467000000000006,0.03925999999999999,0.051726999999999995,385.752054,0.31754158070349736,0.17542213671338014,971.0,1
2672.0,-1.107408,-0.330706,-1.974892,24.357085,0.148294,0.107887,0.09594,0.011947,0.04040700000000001,0.05235400000000001,386.33669,0.29565927539101156,0.23224513456575646,972.0,1
2673.0,-1.169885,-0.342388,-2.063617,24.353803,0.148184,0.108712,0.095851,0.012860999999999997,0.03947200000000001,0.052333000000000005,386.261253,0.32581764750589,0.15393121427980339,973.0,1
2674.0,-1.170279,-0.359058,-2.054954,24.34724,0.147761,0.108638,0.095814,0.012824000000000002,0.039123000000000005,0.05194700000000001,387.345659,0.32777834577241594,0.1488397601666761,974.0,1
2675.0,-1.127359,-0.339369,-2.005342,24.347108,0.147825,0.108428,0.095573,0.012854999999999991,0.039397000000000015,0.05225200000000001,385.794487,0.3262855982537181,0.15271606057642806,975.0,1
2676.0,-1.106752,-0.32283,-1.990773,24.352359,0.147384,0.108076,0.095373,0.012703000000000006,0.03930799999999998,0.05201099999999999,385.681332,0.3231575466178232,0.16083884603483034,976.0,1
2677.0,-1.140222,-0.349476,-2.022798,24.346977,0.148046,0.107767,0.095106,0.012661000000000006,0.04027900000000001,0.052940000000000015,384.031149,0.3143247269116187,0.18377551966353167,977.0,1
2678.0,-1.177892,-0.352757,-2.05141,24.352753,0.147733,0.108029,0.095526,0.012503,0.039704,0.052207,385.775628,0.31489736808966123,0.1822885105040568,978.0,1
2679.0,-1.160828,-0.35407,-2.04406,24.352228,0.147687,0.109048,0.095883,0.01316500000000001,0.03863900000000001,0.05180400000000002,385.143844,0.34070910973084906,0.11526172704141935,979.0,1
2680.0,-1.12854,-0.341469,-2.014529,24.354591,0.148643,0.108155,0.096166,0.011989,0.040487999999999996,0.052476999999999996,385.068407,0.2961051149694979,0.23108739816417279,980.0,1
2681.0,-1.131296,-0.33635,-2.020436,24.351047,0.148331,0.10763,0.095925,0.011705000000000007,0.04070099999999999,0.052405999999999994,385.464451,0.28757800599479166,0.25323021575296856,981.0,1
2682.0,-1.160566,-0.35092,-2.042092,24.356691,0.147393,0.107887,0.095499,0.012387999999999996,0.039506,0.051893999999999996,385.733195,0.3135646847394132,0.18574916339540615,982.0,1
2683.0,-1.142453,-0.3395,-2.017154,24.355247,0.149001,0.108733,0.09603,0.012702999999999992,0.040268,0.05297099999999999,382.814728,0.31545357471007457,0.18084417787338147,983.0,1
2684.0,-1.151772,-0.336612,-2.040911,24.35446,0.148184,0.108995,0.09603,0.01296499999999999,0.039189000000000015,0.052154000000000006,385.016544,0.33082418984434764,0.14093044765656804,984.0,1
2685.0,-1.178417,-0.350001,-2.072935,24.349471,0.146622,0.107441,0.09498,0.012461,0.03918100000000001,0.05164200000000001,386.232964,0.31802868664182526,0.17415724166268853,985.0,1
2686.0,-1.163585,-0.351707,-2.064535,24.354066,0.148772,0.109027,0.096738,0.012288999999999994,0.03974499999999999,0.05203399999999998,384.578067,0.3091883459970814,0.1971134453303126,986.0,1
2687.0,-1.128802,-0.338056,-2.006917,24.350522,0.147605,0.108271,0.095694,0.012577000000000005,0.03933399999999998,0.051910999999999985,386.280113,0.31974068895385815,0.1697115901506241,987.0,1
2688.0,-1.134971,-0.330574,-2.00193,24.34829,0.148128,0.10794,0.095683,0.01225699999999999,0.040188000000000015,0.052445000000000006,384.790233,0.30498395083231694,0.20803123182521333,988.0,1
2689.0,-1.165947,-0.339106,-2.041436,24.354328,0.147623,0.107478,0.0951,0.012378,0.040145,0.052523,384.686507,0.3083246151546854,0.19935634319238082,989.0,1
2690.0,-1.189442,-0.354726,-2.049179,24.350522,0.147853,0.108391,0.095736,0.012655,0.03946200000000001,0.05211700000000001,383.625675,0.32068013075539104,0.16727208943492589,990.0,1
2691.0,-1.171591,-0.347638,-2.048523,24.356166,0.147798,0.108376,0.095757,0.012619000000000005,0.03942200000000001,0.05204100000000002,385.620039,0.3200923318874769,0.16879845940975935,991.0,1
2692.0,-1.130903,-0.328474,-2.022273,24.360104,0.147761,0.107929,0.095253,0.012675999999999993,0.039832000000000006,0.052508,384.285749,0.31822860442346773,0.1736381040528847,992.0,1
2693.0,-1.131953,-0.331099,-2.003636,24.361811,0.147302,0.107667,0.094791,0.012875999999999999,0.03963499999999999,0.05251099999999999,382.517695,0.324856191341205,0.15642788091528237,993.0,1
2694.0,-1.181042,-0.343832,-2.052592,24.364436,0.147844,0.108066,0.095237,0.012828999999999993,0.03977800000000001,0.052607,382.197089,0.3225068503481734,0.16252854518694682,994.0,1
2695.0,-1.210443,-0.355645,-2.075166,24.361286,0.148524,0.108633,0.095799,0.012833999999999998,0.039890999999999996,0.052724999999999994,383.960427,0.321718640328888,0.1645753339321674,995.0,1
2696.0,-1.140615,-0.346194,-2.039861,24.361811,0.147136,0.107105,0.095484,0.011621000000000006,0.04003099999999998,0.05165199999999999,386.242394,0.2902927657873704,0.24618064818407992,996.0,1
2697.0,-1.137071,-0.337662,-2.004817,24.361286,0.147155,0.107856,0.095741,0.012114999999999987,0.039299000000000014,0.051414,384.398904,0.3082697201017807,0.1994988922258928,997.0,1
2698.0,-1.152297,-0.32808,-2.030148,24.365355,0.148873,0.10868,0.095809,0.012870999999999994,0.040193000000000006,0.053064,384.224456,0.3202219236701993,0.16846194122823477,998.0,1
2699.0,-1.178285,-0.343044,-2.057579,24.366668,0.147862,0.108176,0.096072,0.01210399999999999,0.039686,0.05178999999999999,387.741703,0.3049865195152062,0.20802456158365434,999.0,1
2700.0,-1.190623,-0.35302,-2.079498,24.365881,0.147651,0.107767,0.095394,0.012372999999999995,0.039884,0.052257,385.700191,0.31021687351134497,0.19444261079530767,1000.0,1
2701.0,-1.151641,-0.340025,-2.050885,24.362861,0.149194,0.109347,0.096565,0.012782000000000002,0.039846999999999994,0.052628999999999995,384.224456,0.32076892190323236,0.16704152052863164,1001.0,1
2702.0,-1.138647,-0.330837,-2.005473,24.366537,0.147761,0.108517,0.095946,0.012570999999999999,0.039244,0.051815,387.713414,0.32032106000764426,0.16820450839338108,1002.0,1
2703.0,-1.152297,-0.331362,-2.035267,24.36995,0.148551,0.108528,0.09615,0.012378,0.04002299999999999,0.05240099999999999,385.98308,0.309264441335199,0.19691584433842968,1003.0,1
2704.0,-1.174216,-0.343175,-2.051148,24.365618,0.147292,0.108433,0.095289,0.013144000000000003,0.038859000000000005,0.05200300000000001,387.397522,0.33823983530622753,0.12167382911766345,1004.0,1
2705.0,-1.17671,-0.345144,-2.051148,24.367325,0.147798,0.109016,0.095631,0.013385000000000008,0.03878200000000001,0.05216700000000002,385.426732,0.34512544155944624,0.10379359283763556,1005.0,1
2706.0,-1.159122,-0.337006,-2.036579,24.364043,0.147642,0.108202,0.094591,0.013611000000000012,0.03943999999999999,0.053051,385.436162,0.34509774092949,0.1038655246023209,1006.0,1
2707.0,-1.150722,-0.328343,-2.029623,24.371657,0.148432,0.108344,0.095867,0.012477000000000002,0.04008800000000001,0.052565000000000014,384.017005,0.31123250767043326,0.19180525715196262,1007.0,1
2708.0,-1.183667,-0.342388,-2.053773,24.366931,0.148321,0.108733,0.095998,0.012734999999999996,0.03958800000000001,0.05232300000000001,387.31737,0.3216802647199978,0.16467498600768737,1008.0,1
2709.0,-1.164241,-0.337925,-2.038154,24.368769,0.148524,0.108964,0.09645,0.012514000000000011,0.039559999999999984,0.052073999999999995,387.053341,0.3163216298880214,0.1785900507689545,1009.0,1
2710.0,-1.173954,-0.332806,-2.047342,24.370213,0.148652,0.108644,0.095967,0.012677000000000008,0.040008,0.05268500000000001,387.293796,0.31685370791571915,0.17720837419542124,1010.0,1
2711.0,-1.188392,-0.336875,-2.068735,24.369687,0.147476,0.108633,0.095746,0.012886999999999996,0.038843,0.05173,387.93501,0.3317629492328286,0.13849271900075244,1011.0,1
2712.0,-1.177892,-0.339894,-2.064273,24.368506,0.147687,0.10837,0.095741,0.012628999999999987,0.03931700000000002,0.051946000000000006,385.544602,0.32120148532478715,0.16591825906129443,1012.0,1
2713.0,-1.159647,-0.33635,-2.035661,24.370213,0.147145,0.107368,0.09498,0.01238800000000001,0.03977699999999999,0.052165,385.040118,0.3114284277741468,0.1912965005345234,1013.0,1
2714.0,-1.152822,-0.321386,-1.997073,24.369687,0.14777,0.108444,0.095809,0.012634999999999993,0.039326000000000014,0.05196100000000001,382.578988,0.3212805451725275,0.16571295996258395,1014.0,1
2715.0,-1.172641,-0.3353,-2.042485,24.366143,0.148055,0.108202,0.09583,0.012372000000000008,0.039852999999999986,0.052224999999999994,383.168339,0.31043308074471854,0.1938811734612511,1015.0,1
2716.0,-1.202305,-0.347901,-2.075035,24.368243,0.147384,0.107609,0.095027,0.012581999999999996,0.03977499999999999,0.05235699999999999,383.479516,0.3163213998390989,0.17859064814977177,1016.0,1
2717.0,-1.158466,-0.3353,-2.034348,24.372313,0.148919,0.109667,0.096528,0.013138999999999998,0.039251999999999995,0.05239099999999999,384.087727,0.33472600820319465,0.13079837916291537,1017.0,1
2718.0,-1.150853,-0.318367,-2.007311,24.365881,0.147963,0.107677,0.095321,0.012355999999999992,0.040286000000000016,0.05264200000000001,387.68984,0.3066994315784245,0.20357654767014666,1018.0,1
2719.0,-1.185242,-0.321517,-2.022798,24.367456,0.148413,0.10857,0.096329,0.012241000000000002,0.03984299999999999,0.05208399999999999,385.436162,0.30722317036442137,0.20221652606881535,1019.0,1
2720.0,-1.199155,-0.337137,-2.05456,24.366668,0.147531,0.108218,0.095835,0.012382999999999991,0.039313,0.05169599999999999,386.647868,0.31497685302945494,0.18208210754519594,1020.0,1
2721.0,-1.191411,-0.345538,-2.059942,24.370081,0.148303,0.108391,0.096014,0.012376999999999999,0.03991199999999999,0.05228899999999999,386.397983,0.31009946633928803,0.19474748852141444,1021.0,1
2722.0,-1.160828,-0.331756,-2.014267,24.370081,0.146732,0.107079,0.095342,0.011736999999999997,0.03965300000000001,0.051390000000000005,386.20939,0.29598527260805957,0.2313985994818304,1022.0,1
2723.0,-1.15676,-0.320073,-2.019123,24.369294,0.147568,0.108045,0.095641,0.012403999999999998,0.039523,0.051927,383.097617,0.31383463212225476,0.185048176029751,1023.0,1
2724.0,-1.210049,-0.329655,-2.045635,24.361811,0.147467,0.107457,0.095284,0.012173000000000003,0.04000999999999999,0.05218299999999999,384.031149,0.304241333633251,0.2099596271613109,1024.0,1
2725.0,-1.211624,-0.34055,-2.072935,24.362861,0.147853,0.108554,0.095799,0.012755000000000002,0.039299000000000014,0.05205400000000002,382.984461,0.3245547073791348,0.15721076106820064,1025.0,1
2726.0,-1.160566,-0.329918,-2.009936,24.354985,0.148128,0.108439,0.095436,0.013002999999999987,0.039689000000000016,0.052692,385.190992,0.32761400856638906,0.1492665037191392,1026.0,1
2727.0,-1.156103,-0.320467,-2.005342,24.357873,0.145988,0.105892,0.093615,0.012276999999999996,0.04009600000000001,0.052373,385.393729,0.30618250741950753,0.2049188733507603,1027.0,1
2728.0,-1.187604,-0.327293,-2.046423,24.359186,0.147816,0.1092,0.095909,0.013291000000000011,0.038616,0.05190700000000001,382.211233,0.34417484527539716,0.10626205901775865,1028.0,1
2729.0,-1.203749,-0.344094,-2.052985,24.353672,0.147458,0.107562,0.095694,0.011868000000000004,0.039896,0.051764000000000004,383.955712,0.2974659748853298,0.22755357761965367,1029.0,1
2730.0,-1.166997,-0.333856,-2.017154,24.345664,0.148285,0.108034,0.095851,0.012183,0.040250999999999995,0.052433999999999995,384.323467,0.302668190400477,0.21404469558810013,1030.0,1
