elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
2731.0,-1.157416,-0.318761,-1.995892,24.346189,0.147559,0.107389,0.095473,0.011915999999999996,0.04017,0.05208599999999999,385.294718,0.2966318986333424,0.22971946975937974,1031.0,1
2732.0,-1.182485,-0.326374,-2.024504,24.345402,0.148331,0.107919,0.095846,0.012073,0.04041199999999999,0.05248499999999999,384.450767,0.29874050429317306,0.2242439363012253,1032.0,1
2733.0,-1.211099,-0.340813,-2.038548,24.333325,0.147577,0.108192,0.095883,0.012309,0.03938500000000002,0.05169400000000002,385.789772,0.31252221601584307,0.1884561998431059,1033.0,1
2734.0,-1.169885,-0.33018,-2.010854,24.332275,0.147522,0.10784,0.09489,0.012950000000000003,0.03968199999999998,0.052631999999999984,385.747339,0.326336214499912,0.15258462255800642,1034.0,1
2735.0,-1.163454,-0.324274,-1.991692,24.328468,0.147531,0.107693,0.095305,0.012387999999999996,0.039838,0.052225999999999995,384.398904,0.31095158010994245,0.1925347573549112,1035.0,1
2736.0,-1.180385,-0.324799,-2.022011,24.328599,0.147201,0.107431,0.095111,0.012319999999999998,0.03977,0.05209,383.851986,0.30977345301853104,0.19559406542273616,1036.0,1
2737.0,-1.196792,-0.330443,-2.033954,24.318885,0.148239,0.108024,0.095415,0.012608999999999995,0.040215000000000015,0.05282400000000001,384.337611,0.3135319275910083,0.18583422570245656,1037.0,1
2738.0,-1.16831,-0.329655,-2.012298,24.31429,0.147733,0.108197,0.095547,0.012649999999999995,0.039536,0.052185999999999996,386.327261,0.3199534613147177,0.16915907234084526,1038.0,1
2739.0,-1.158991,-0.315742,-1.976861,24.315997,0.147899,0.108743,0.095951,0.012792000000000012,0.039155999999999996,0.05194800000000001,386.166957,0.3266848839287998,0.15167921328206624,1039.0,1
2740.0,-1.173298,-0.325455,-2.003111,24.30707,0.148331,0.108491,0.096644,0.01184700000000001,0.03983999999999999,0.051687,386.190531,0.29735699405135446,0.22783657420554793,1040.0,1
2741.0,-1.194692,-0.337925,-2.032773,24.306151,0.148083,0.108218,0.095552,0.012665999999999997,0.039865,0.052530999999999994,386.737449,0.3177143430492148,0.17497351513263326,1041.0,1
2742.0,-1.153216,-0.321911,-1.987623,24.303001,0.147164,0.107431,0.095158,0.012272999999999992,0.03973299999999999,0.05200599999999998,386.515853,0.3088790456535963,0.19791662271508126,1042.0,1
2743.0,-1.175791,-0.313116,-1.969905,24.301425,0.148064,0.108223,0.09562,0.012603000000000003,0.039841,0.052444000000000005,383.785979,0.3163244817027258,0.17858264530328227,1043.0,1
2744.0,-1.186029,-0.326636,-2.007442,24.295912,0.147384,0.106906,0.094964,0.011941999999999994,0.040477999999999986,0.05241999999999998,385.73791,0.29501716939647715,0.23391252687325736,1044.0,1
2745.0,-1.195217,-0.331493,-2.014004,24.29473,0.148046,0.108596,0.095972,0.012623999999999996,0.03945000000000001,0.05207400000000001,384.314037,0.31999188867202333,0.1690592858873401,1045.0,1
2746.0,-1.170935,-0.32073,-1.985917,24.289348,0.148432,0.108775,0.095988,0.012786999999999993,0.03965700000000001,0.052444000000000005,385.803917,0.32243179182006126,0.16272345383668962,1046.0,1
2747.0,-1.15466,-0.318236,-1.963605,24.285804,0.14754,0.107179,0.094922,0.01225699999999999,0.04036100000000001,0.052618,386.265968,0.30367672563302084,0.21142577612168612,1047.0,1
2748.0,-1.194167,-0.319417,-1.973317,24.279503,0.148202,0.109074,0.096586,0.012487999999999999,0.039127999999999996,0.051615999999999995,384.714796,0.31914947992537507,0.17124681547885456,1048.0,1
2749.0,-1.201124,-0.340025,-2.005867,24.270576,0.147614,0.107704,0.095452,0.012251999999999999,0.03991,0.052162,387.0722,0.30698303725789877,0.2028400930468537,1049.0,1
2750.0,-1.19233,-0.325324,-1.985261,24.27097,0.147476,0.107767,0.095919,0.011847999999999997,0.039708999999999994,0.05155699999999999,386.124524,0.29836313271216314,0.22522387805009758,1050.0,1
2751.0,-1.157416,-0.314692,-1.980142,24.267688,0.147724,0.107341,0.095557,0.011784000000000003,0.04038299999999999,0.05216699999999999,384.926963,0.29179873217115704,0.24227002161299227,1051.0,1
2752.0,-1.166079,-0.311279,-1.968592,24.264406,0.146971,0.107068,0.09467,0.012397999999999992,0.039902999999999994,0.052300999999999986,384.667648,0.3106956696070568,0.1931992943745814,1052.0,1
2753.0,-1.181567,-0.320598,-1.982242,24.260205,0.148294,0.108412,0.095636,0.012775999999999996,0.039882000000000015,0.05265800000000001,383.974571,0.3203369856831229,0.16816315330713227,1053.0,1
2754.0,-1.197448,-0.330574,-1.986311,24.264406,0.148018,0.107908,0.095232,0.012676000000000007,0.04011000000000001,0.05278600000000001,386.289542,0.3160230360748923,0.17936542591155835,1054.0,1
2755.0,-1.18196,-0.325849,-1.985523,24.259418,0.147256,0.107588,0.095536,0.012052000000000007,0.039667999999999995,0.05172,386.680871,0.3038140613577355,0.2110691488157842,1055.0,1
2756.0,-1.165554,-0.315479,-1.954942,24.252592,0.148955,0.108827,0.096108,0.012718999999999994,0.04012800000000001,0.052847000000000005,383.328642,0.31695282713249745,0.1769509858187538,1056.0,1
2757.0,-1.163979,-0.312066,-1.966492,24.24931,0.148037,0.107956,0.095804,0.012151999999999996,0.040081000000000006,0.052233,386.959045,0.3031784841075793,0.21271958757006093,1057.0,1
2758.0,-1.187736,-0.316529,-1.965311,24.249441,0.147044,0.107011,0.094864,0.012146999999999991,0.04003300000000001,0.052180000000000004,386.600719,0.30341709546885115,0.21209997219245424,1058.0,1
2759.0,-1.208999,-0.321911,-1.980405,24.24629,0.14721,0.10731,0.095237,0.012073,0.039900000000000005,0.051973000000000005,384.403619,0.3025738703290644,0.2142896217573852,1059.0,1
2760.0,-1.174873,-0.32283,-1.966361,24.241696,0.147384,0.107483,0.095305,0.012177999999999994,0.03990099999999999,0.052078999999999986,382.993891,0.30519773444940096,0.2074760880302171,1060.0,1
2761.0,-1.160172,-0.325324,-1.93788,24.238152,0.148165,0.108901,0.096077,0.012824000000000002,0.03926399999999999,0.052087999999999995,384.743085,0.32660129886667527,0.1518962632563613,1061.0,1
2762.0,-1.161485,-0.312329,-1.929218,24.23802,0.148459,0.10857,0.096129,0.012440999999999994,0.03988900000000001,0.05233,386.459275,0.31188267736274733,0.19011692539246727,1062.0,1
2763.0,-1.188917,-0.318629,-1.959011,24.233688,0.147596,0.107352,0.095085,0.012267,0.040244,0.052511,385.860495,0.30480805068952666,0.20848800149793612,1063.0,1
2764.0,-1.184717,-0.32178,-1.972399,24.231325,0.14732,0.107719,0.095148,0.012570999999999999,0.03960100000000001,0.05217200000000001,383.814268,0.3174334629564162,0.17570289207358847,1064.0,1
2765.0,-1.153872,-0.314954,-1.951136,24.229094,0.148257,0.108717,0.096324,0.012392999999999987,0.039540000000000006,0.05193299999999999,383.800123,0.31342151184846073,0.18612094839515514,1065.0,1
2766.0,-1.150328,-0.30721,-1.928693,24.231588,0.147899,0.108596,0.095631,0.012965000000000004,0.039303000000000005,0.05226800000000001,385.700191,0.3298646448198657,0.14342215152811044,1066.0,1
2767.0,-1.162535,-0.312198,-1.946542,24.224368,0.147678,0.107483,0.094938,0.012545,0.04019500000000001,0.05274000000000001,385.497454,0.3120957309184993,0.18956367738828983,1067.0,1
2768.0,-1.175791,-0.317579,-1.966361,24.217804,0.148349,0.109121,0.096906,0.01221499999999999,0.03922800000000001,0.051443,384.210312,0.311376787580616,0.19143059749387914,1068.0,1
2769.0,-1.144684,-0.315742,-1.936568,24.218986,0.148505,0.108491,0.096492,0.01199900000000001,0.040013999999999994,0.052013000000000004,386.798741,0.2998625515431716,0.22133025387305116,1069.0,1
2770.0,-1.144684,-0.304059,-1.925543,24.214654,0.14732,0.107037,0.095489,0.011547999999999989,0.04028300000000001,0.051831,386.647868,0.28666468076655705,0.2556018981119056,1070.0,1
2771.0,-1.16621,-0.320861,-1.932236,24.21124,0.147816,0.107761,0.095678,0.012082999999999997,0.04005500000000001,0.052138000000000004,384.101871,0.3016526862392649,0.21668171165873829,1071.0,1
2772.0,-1.167129,-0.320073,-1.940111,24.205464,0.148027,0.108339,0.09583,0.012509000000000006,0.03968799999999999,0.05219699999999999,383.611531,0.315175489430321,0.18156629736803997,1072.0,1
2773.0,-1.150722,-0.31351,-1.907955,24.203627,0.148064,0.107845,0.09551,0.012334999999999999,0.040219000000000005,0.052554000000000003,385.124984,0.3066882148184982,0.20360567485378211,1073.0,1
2774.0,-1.134709,-0.303272,-1.900737,24.197326,0.147412,0.108517,0.096481,0.012036000000000005,0.038894999999999985,0.05093099999999999,385.723765,0.3094405594405597,0.19645850867019155,1074.0,1
2775.0,-1.152953,-0.312198,-1.928299,24.191418,0.148349,0.108591,0.096371,0.012219999999999995,0.039758000000000016,0.05197800000000001,384.766659,0.3073517945622372,0.20188252046877087,1075.0,1
2776.0,-1.153216,-0.321255,-1.929874,24.188793,0.147871,0.108523,0.096497,0.012025999999999995,0.03934800000000001,0.051374,387.223074,0.3056240311062541,0.20636909981892393,1076.0,1
2777.0,-1.119221,-0.30826,-1.891943,24.186167,0.148579,0.109037,0.097032,0.012005000000000002,0.039541999999999994,0.051546999999999996,387.293796,0.3035935563816606,0.21164174633706967,1077.0,1
2778.0,-1.123946,-0.306947,-1.889318,24.178685,0.147522,0.107651,0.096024,0.011626999999999998,0.03987099999999999,0.05149799999999999,386.812886,0.29160814606741575,0.24276492713637898,1078.0,1
2779.0,-1.158335,-0.31456,-1.926068,24.18026,0.148119,0.107704,0.095541,0.012162999999999993,0.040415000000000006,0.052578,385.436162,0.3009451702296118,0.2185189577862794,1079.0,1
2780.0,-1.165685,-0.316004,-1.93368,24.174221,0.149093,0.109872,0.096749,0.013122999999999996,0.039221000000000006,0.052344,386.063231,0.33458263219621626,0.1311706916053328,1080.0,1
2781.0,-1.109639,-0.302878,-1.890499,24.171071,0.147063,0.107404,0.095305,0.012098999999999999,0.039659,0.051758,388.67995,0.3050680786686838,0.20781277239888996,1081.0,1
2782.0,-1.107408,-0.291983,-1.886299,24.16687,0.146971,0.106979,0.094932,0.012047000000000002,0.039991999999999986,0.05203899999999999,383.785979,0.3012277148500989,0.21778525847380437,1082.0,1
2783.0,-1.159778,-0.315217,-1.922393,24.163194,0.147329,0.107089,0.095011,0.012078000000000005,0.040239999999999984,0.05231799999999999,382.329103,0.3001416465793596,0.22060551228776348,1083.0,1
2784.0,-1.136546,-0.318629,-1.922261,24.159256,0.147596,0.107803,0.095547,0.012255999999999989,0.03979300000000001,0.052049,382.927884,0.30798612856209445,0.20023531013161278,1084.0,1
2785.0,-1.104783,-0.311935,-1.891418,24.152824,0.148367,0.108785,0.096639,0.012146000000000004,0.03958199999999999,0.051727999999999996,383.352217,0.30684889978020885,0.20318841528703135,1085.0,1
2786.0,-1.090214,-0.288571,-1.869893,24.151642,0.147246,0.107609,0.095751,0.011857999999999994,0.03963699999999999,0.051494999999999985,384.615785,0.2991573742368433,0.22316142695974472,1086.0,1
2787.0,-1.120271,-0.300253,-1.896405,24.150461,0.147568,0.10815,0.095121,0.013028999999999999,0.03941800000000001,0.05244700000000001,382.810014,0.33052588853091136,0.14170506324896992,1087.0,1
2788.0,-1.142322,-0.312591,-1.906512,24.148229,0.147733,0.108391,0.095741,0.012649999999999995,0.039342,0.051992,384.309323,0.3215311491243676,0.16506220275881345,1088.0,1
2789.0,-1.113446,-0.307866,-1.877768,24.150198,0.147348,0.108029,0.095688,0.012341000000000005,0.03931900000000001,0.05166000000000001,384.351756,0.3138606307222788,0.18498066402074476,1089.0,1
2790.0,-1.117252,-0.301434,-1.871074,24.145604,0.147559,0.10774,0.09604,0.011700000000000002,0.03981899999999999,0.051518999999999995,383.470087,0.29382219989954805,0.23701557055115152,1090.0,1
2791.0,-1.101895,-0.29579,-1.870681,24.137596,0.147403,0.107,0.095683,0.011316999999999994,0.04040300000000001,0.05172,383.389935,0.2800960300960299,0.2726590782222389,1091.0,1
2792.0,-1.123158,-0.302484,-1.886562,24.140747,0.147118,0.10752,0.095368,0.01215200000000001,0.039597999999999994,0.051750000000000004,383.927423,0.3068764362736436,0.2031169097447697,1092.0,1
2793.0,-1.134315,-0.311016,-1.894568,24.136677,0.147072,0.107278,0.094764,0.012513999999999997,0.03979400000000001,0.05230800000000001,382.739291,0.31446161578087684,0.18342005273201833,1093.0,1
2794.0,-1.132215,-0.307472,-1.884987,24.136415,0.147954,0.108922,0.096455,0.012467000000000006,0.039032,0.051499,383.187198,0.31939640816744824,0.17060560319483575,1094.0,1
2795.0,-1.116202,-0.29684,-1.868449,24.135233,0.147642,0.108265,0.096576,0.011689000000000005,0.039376999999999995,0.051066,385.417303,0.2968408756158262,0.22917680761947712,1095.0,1
2796.0,-1.100189,-0.284239,-1.848106,24.13077,0.147743,0.107583,0.095048,0.012535000000000004,0.040160000000000015,0.05269500000000002,384.809092,0.3121187221433729,0.18950397479740833,1096.0,1
2797.0,-1.112396,-0.291458,-1.855324,24.133395,0.147789,0.108092,0.095951,0.012140999999999999,0.03969700000000001,0.05183800000000001,383.455942,0.3058340470552672,0.20582373973691614,1097.0,1
2798.0,-1.135365,-0.300122,-1.877374,24.131951,0.148377,0.108197,0.096397,0.011800000000000005,0.04018000000000001,0.05198000000000001,384.997685,0.2936711381000971,0.23740784111785818,1098.0,1
2799.0,-1.140615,-0.305503,-1.888268,24.129982,0.14755,0.108596,0.095988,0.012607999999999994,0.03895399999999999,0.05156199999999998,385.992509,0.3236554999358233,0.15954578299072963,1099.0,1
2800.0,-1.118302,-0.299465,-1.862149,24.131164,0.147228,0.107893,0.095919,0.011973999999999999,0.039334999999999995,0.051308999999999994,383.752975,0.304403091315843,0.20953958200065392,1100.0,1
2801.0,-1.077088,-0.280039,-1.812931,24.133395,0.147531,0.10805,0.095998,0.012051999999999993,0.039481,0.051532999999999995,383.243776,0.30525302669570925,0.2073325075825284,1101.0,1
2802.0,-1.110952,-0.282139,-1.835637,24.134971,0.148358,0.108554,0.095725,0.012828999999999993,0.03980399999999999,0.052632999999999985,383.517235,0.32229619394548414,0.16307556837059511,1102.0,1
2803.0,-1.143634,-0.300122,-1.886955,24.136152,0.148533,0.108523,0.095594,0.012928999999999996,0.040010000000000004,0.052939,386.534712,0.32313613756217024,0.160894440119001,1103.0,1
2804.0,-1.147572,-0.30616,-1.883805,24.134314,0.148073,0.108292,0.095678,0.012614,0.03978100000000001,0.05239500000000001,387.232504,0.31707807551153777,0.17662574639486361,1104.0,1
2805.0,-1.104127,-0.291327,-1.83905,24.136546,0.147651,0.107903,0.095741,0.012161999999999992,0.039748000000000006,0.05191,385.799202,0.3059699615084654,0.2054708031257182,1105.0,1
2806.0,-1.090345,-0.27912,-1.823431,24.138909,0.148275,0.107714,0.09552,0.01219400000000001,0.040560999999999986,0.052754999999999996,383.899134,0.3006262018638138,0.21934724066168454,1106.0,1
2807.0,-1.095595,-0.282533,-1.835243,24.138778,0.147678,0.108307,0.095767,0.012539999999999996,0.039371,0.051911,385.025973,0.3185004571776896,0.17293216890351548,1107.0,1
2808.0,-1.12539,-0.290802,-1.846006,24.140747,0.147302,0.108087,0.095667,0.01242,0.039214999999999986,0.051634999999999986,384.860955,0.3167074663402694,0.17758812781868172,1108.0,1
2809.0,-1.132346,-0.291983,-1.859787,24.141009,0.146971,0.107368,0.095289,0.012079000000000006,0.039602999999999985,0.05168199999999999,383.941568,0.3049944450055553,0.208003981022573,1109.0,1
2810.0,-1.103077,-0.290146,-1.842199,24.142716,0.148367,0.108917,0.096597,0.012319999999999998,0.03945,0.05177,383.479516,0.31228612709437015,0.1890692650611555,1110.0,1
2811.0,-1.081026,-0.28332,-1.835243,24.143635,0.14766,0.107893,0.095205,0.012688000000000005,0.03976700000000001,0.052455000000000016,385.667187,0.3190504928585798,0.17150386069431967,1111.0,1
2812.0,-1.080238,-0.275313,-1.798494,24.14731,0.147715,0.107551,0.095604,0.011947,0.04016400000000002,0.05211100000000002,385.223995,0.2974480268890824,0.22760018417859051,1112.0,1
2813.0,-1.095464,-0.275838,-1.81595,24.15138,0.148661,0.109158,0.09708,0.012078000000000005,0.03950299999999998,0.05158099999999999,384.394189,0.3057411907654924,0.2060648648231036,1113.0,1
2814.0,-1.12224,-0.287914,-1.843774,24.148229,0.148468,0.108591,0.095615,0.012975999999999988,0.039876999999999996,0.05285299999999998,386.624294,0.3253924469632376,0.15503535615045805,1114.0,1
2815.0,-1.126177,-0.297628,-1.854012,24.145998,0.148772,0.109394,0.096093,0.013301000000000007,0.03937799999999998,0.05267899999999999,387.237219,0.3377688615759672,0.12289683276745889,1115.0,1
2816.0,-1.074726,-0.284108,-1.815031,24.14731,0.148395,0.109158,0.096528,0.012630000000000002,0.039236999999999994,0.051866999999999996,387.609688,0.3218818492277895,0.16415152031749858,1116.0,1
2817.0,-1.06685,-0.271244,-1.788125,24.150986,0.148873,0.108733,0.095914,0.012818999999999997,0.04014000000000001,0.052959000000000006,386.728019,0.3193492937395679,0.170727947847103,1117.0,1
2818.0,-1.075251,-0.266519,-1.809256,24.146523,0.147632,0.107494,0.095153,0.012341000000000005,0.04013800000000001,0.05247900000000001,387.986873,0.3074565883554648,0.20161039660419267,1118.0,1
2819.0,-1.117777,-0.286339,-1.841149,24.144554,0.148064,0.107971,0.095704,0.012267,0.040093000000000004,0.052360000000000004,385.384299,0.3059560033920287,0.20550704894209715,1119.0,1
2820.0,-1.112002,-0.292771,-1.832225,24.14311,0.148643,0.108575,0.095793,0.012782000000000002,0.04006799999999999,0.052849999999999994,384.563922,0.3189997254735582,0.17163569118333155,1120.0,1
2821.0,-1.066325,-0.273344,-1.784844,24.147179,0.14766,0.107625,0.095258,0.012367000000000003,0.040035000000000015,0.05240200000000002,386.46399,0.30889699270656407,0.19787001860561104,1121.0,1
2822.0,-1.067638,-0.268488,-1.7813,24.140222,0.147559,0.106685,0.094791,0.011894000000000002,0.040873999999999994,0.052767999999999995,382.762866,0.2909847094801224,0.24438383955693876,1122.0,1
2823.0,-1.107014,-0.274657,-1.8191,24.142322,0.148174,0.107793,0.095904,0.011888999999999997,0.040381,0.05227,382.833588,0.2944133524837798,0.2354804917948442,1123.0,1
2824.0,-1.115677,-0.284764,-1.83485,24.139303,0.146888,0.107399,0.095673,0.011726,0.039488999999999996,0.051215,384.083012,0.29693593314763234,0.22892996644581942,1124.0,1
2825.0,-1.091789,-0.270982,-1.813718,24.143897,0.147292,0.10774,0.096213,0.011526999999999996,0.039552000000000004,0.051079,382.942028,0.2914317498040602,0.24322298511293505,1125.0,1
2826.0,-1.062782,-0.272557,-1.761219,24.135627,0.147669,0.106995,0.095232,0.01176300000000001,0.04067399999999999,0.052437,382.14994,0.28919483712354055,0.24903170053966828,1126.0,1
2827.0,-1.089295,-0.276101,-1.789962,24.138121,0.148165,0.108281,0.095279,0.013002,0.03988399999999999,0.05288599999999999,382.121652,0.3259872132380595,0.15349089352304068,1127.0,1
2828.0,-1.094283,-0.285683,-1.821856,24.135364,0.14675,0.108108,0.095368,0.012740000000000001,0.038641999999999996,0.051382,383.913279,0.3296845483011154,0.14388981816341384,1128.0,1
2829.0,-1.074332,-0.260349,-1.780512,24.13392,0.147596,0.107782,0.095568,0.012214000000000003,0.039814,0.052028000000000005,382.291385,0.306768805726485,0.20339639996587322,1129.0,1
2830.0,-1.066194,-0.259168,-1.784844,24.133264,0.148211,0.108076,0.095447,0.012629000000000001,0.040135000000000004,0.052764000000000005,381.824619,0.3146551724137931,0.1829174334704985,1130.0,1
2831.0,-1.099926,-0.276101,-1.784844,24.127357,0.148312,0.10846,0.095851,0.012608999999999995,0.039852,0.052460999999999994,383.63982,0.3163877248889668,0.1784184182081644,1131.0,1
2832.0,-1.073544,-0.276101,-1.781694,24.127094,0.147945,0.109358,0.09677,0.012588000000000002,0.038586999999999996,0.051175,387.142922,0.326215403752462,0.1528983385374183,1132.0,1
2833.0,-1.046637,-0.266256,-1.744025,24.131164,0.14766,0.107572,0.0953,0.012272000000000005,0.04008800000000001,0.05236000000000002,385.115555,0.3061188854798075,0.2050840839760265,1133.0,1
2834.0,-1.05845,-0.252342,-1.765681,24.129326,0.147384,0.107163,0.094833,0.012329999999999994,0.04022099999999999,0.05255099999999999,383.111761,0.30654865496494443,0.20396807767859948,1134.0,1
2835.0,-1.103208,-0.270063,-1.800725,24.125388,0.14675,0.106832,0.094764,0.012067999999999995,0.039917999999999995,0.05198599999999999,381.777471,0.30231218216889194,0.21496916194070348,1135.0,1
2836.0,-1.110033,-0.269013,-1.78865,24.129851,0.147531,0.107929,0.095226,0.012702999999999992,0.039602,0.05230499999999999,380.612913,0.32075852839431335,0.1670685099306416,1136.0,1
2837.0,-1.06265,-0.266256,-1.762269,24.131951,0.148468,0.108334,0.096082,0.012251999999999999,0.04013399999999999,0.05238599999999999,380.876942,0.3052697147128442,0.20728917288134963,1137.0,1
2838.0,-1.058319,-0.25523,-1.741794,24.12565,0.147917,0.107504,0.095478,0.012026000000000009,0.04041299999999999,0.052439,382.993891,0.29757014895828204,0.2272830630171423,1138.0,1
2839.0,-1.078795,-0.256805,-1.768175,24.127619,0.148937,0.10867,0.096245,0.012425000000000005,0.04026700000000001,0.05269200000000002,384.417763,0.30855766365352144,0.19875117320869984,1139.0,1
2840.0,-1.101239,-0.263368,-1.779856,24.126044,0.148257,0.108801,0.09636,0.012440999999999994,0.039456000000000005,0.051897,387.543681,0.31530526902704187,0.18122929147947187,1140.0,1
2841.0,-1.074069,-0.264812,-1.771456,24.12355,0.149102,0.108953,0.096444,0.012508999999999992,0.04014900000000002,0.05265800000000001,386.643153,0.3115566625155663,0.1909635062575391,1141.0,1
2842.0,-1.074201,-0.256674,-1.747438,24.128801,0.148184,0.108397,0.096229,0.012167999999999998,0.03978700000000002,0.051955000000000015,385.563462,0.3058208505076906,0.20585800794512799,1142.0,1
2843.0,-1.06895,-0.262187,-1.765813,24.131426,0.148955,0.108796,0.096733,0.012063000000000004,0.040159,0.052222000000000005,386.619579,0.3003735059760957,0.22000343011156465,1143.0,1
2844.0,-1.054906,-0.251424,-1.748619,24.127357,0.148432,0.108701,0.096198,0.012503,0.039731,0.052234,385.49274,0.31468337863686696,0.18284418880407682,1144.0,1
2845.0,-1.056875,-0.24893,-1.764238,24.126832,0.147393,0.108103,0.095615,0.012487999999999999,0.03928999999999999,0.05177799999999999,385.502169,0.3178336005701051,0.17466383250291673,1145.0,1
2846.0,-1.079976,-0.255755,-1.754919,24.133658,0.147513,0.10804,0.095762,0.012277999999999997,0.03947300000000001,0.051751000000000005,382.560129,0.3110401783452398,0.19230468939533696,1146.0,1
2847.0,-1.084176,-0.259824,-1.767913,24.12565,0.149185,0.108733,0.097111,0.011621999999999993,0.040452000000000016,0.05207400000000001,382.39511,0.287296368625318,0.25396155915633567,1147.0,1
2848.0,-1.073807,-0.257855,-1.7498,24.129195,0.148312,0.108092,0.096177,0.011914999999999995,0.040220000000000006,0.052135,385.954791,0.2962382834837521,0.2307415920851783,1148.0,1
2849.0,-1.057138,-0.255099,-1.733263,24.1246,0.147862,0.107945,0.096014,0.011930999999999997,0.039916999999999994,0.05184799999999999,383.979286,0.29888771982564255,0.22386165354966447,1149.0,1
2850.0,-1.0469,-0.243942,-1.729325,24.125913,0.148211,0.108087,0.096465,0.011622000000000007,0.04012400000000001,0.051746000000000014,383.785979,0.28964485981308424,0.24786310162121372,1150.0,1
2851.0,-1.061994,-0.247092,-1.738907,24.124731,0.147945,0.107557,0.096114,0.011442999999999995,0.04038799999999999,0.05183099999999999,384.285749,0.2833197157641931,0.2642879545594018,1151.0,1
2852.0,-1.076169,-0.251292,-1.754788,24.122106,0.147853,0.107604,0.095216,0.01238800000000001,0.04024900000000001,0.05263700000000002,384.017005,0.30777639751552816,0.20077993039160946,1152.0,1
2853.0,-1.082601,-0.257462,-1.751506,24.121975,0.148827,0.109373,0.097064,0.012309,0.03945399999999999,0.05176299999999999,383.795409,0.31197566848308206,0.18987545018427454,1153.0,1
2854.0,-1.056088,-0.248536,-1.736413,24.121318,0.148248,0.108376,0.095699,0.012676999999999994,0.03987199999999999,0.052548999999999985,386.789312,0.31793444185288283,0.1744019723418011,1154.0,1
2855.0,-1.037318,-0.231472,-1.711738,24.120662,0.147605,0.10837,0.095599,0.01277099999999999,0.03923499999999999,0.05200599999999998,386.69973,0.3254918951982871,0.15477711339376754,1155.0,1
2856.0,-1.050444,-0.236591,-1.723419,24.117774,0.148101,0.107688,0.095762,0.011926000000000006,0.040413000000000004,0.05233900000000001,384.436622,0.2950957588954324,0.23370844915536704,1156.0,1
2857.0,-1.084307,-0.247355,-1.743369,24.113836,0.14834,0.108307,0.095993,0.012314000000000005,0.040033,0.052347000000000005,383.686968,0.3075885497327273,0.20126772516488567,1157.0,1
2858.0,-1.085095,-0.255099,-1.753606,24.110816,0.147981,0.108339,0.09603,0.012309,0.039642,0.051951,384.050008,0.31049617839215,0.19371732429484534,1158.0,1
2859.0,-1.033643,-0.240923,-1.717775,24.112917,0.147761,0.108024,0.095599,0.012424999999999992,0.03973700000000001,0.052162,383.408794,0.31267300820373417,0.18806462939171464,1159.0,1
2860.0,-1.019599,-0.223334,-1.696776,24.112523,0.14868,0.108013,0.09625,0.011762999999999996,0.04066700000000001,0.052430000000000004,382.135796,0.28924461493065784,0.24890243974257542,1160.0,1
2861.0,-1.049656,-0.225171,-1.718169,24.108585,0.147752,0.107116,0.095111,0.012005000000000002,0.04063599999999999,0.05264099999999999,383.234346,0.2954204296577012,0.23286535855025592,1161.0,1
2862.0,-1.084963,-0.236197,-1.763975,24.110291,0.147761,0.107352,0.09519,0.012162000000000006,0.040409,0.05257100000000001,382.555414,0.30096510764662227,0.21846718518792707,1162.0,1
2863.0,-1.052675,-0.241579,-1.757806,24.104778,0.147476,0.106969,0.095557,0.011411999999999992,0.040507,0.05191899999999999,381.612452,0.2817221289621801,0.26843649696036975,1163.0,1
2864.0,-1.022355,-0.22399,-1.701107,24.10084,0.147026,0.107572,0.095536,0.012036000000000005,0.03945399999999999,0.051489999999999994,381.640741,0.3050563933595237,0.20784311629035035,1164.0,1
2865.0,-1.015399,-0.213489,-1.704782,24.095851,0.147614,0.107761,0.095636,0.012124999999999997,0.039853,0.051977999999999996,379.556796,0.3042354594269081,0.20997488103925666,1165.0,1
2866.0,-1.04165,-0.221627,-1.729588,24.099002,0.148211,0.108381,0.095174,0.01320700000000001,0.039830000000000004,0.053037000000000015,380.023562,0.33157590821219673,0.13897841880988582,1166.0,1
2867.0,-1.061469,-0.230553,-1.732607,24.097033,0.147752,0.10752,0.09562,0.011900000000000008,0.04023199999999999,0.052132,383.696398,0.2957770984018097,0.23193917700808886,1167.0,1
2868.0,-1.044143,-0.225171,-1.732475,24.097689,0.148818,0.108953,0.096234,0.012718999999999994,0.03986500000000001,0.052584000000000006,381.857622,0.31904379671900845,0.1715212489319412,1168.0,1
2869.0,-1.033512,-0.219658,-1.711475,24.092569,0.147908,0.108533,0.09573,0.012803000000000009,0.03937500000000001,0.052178000000000016,383.616246,0.32514729784640406,0.15567194848112975,1169.0,1
2870.0,-1.047556,-0.212308,-1.729457,24.09782,0.148202,0.107578,0.095463,0.012114999999999987,0.04062400000000001,0.052738999999999994,384.6205,0.2982153846153842,0.22560754374098668,1170.0,1
2871.0,-1.023799,-0.204432,-1.704913,24.096639,0.147844,0.107578,0.095426,0.012151999999999996,0.04026600000000001,0.052418000000000006,383.206057,0.3017855812451882,0.21633661581402108,1171.0,1
2872.0,-1.01868,-0.201807,-1.700057,24.0906,0.146659,0.106585,0.094749,0.011836,0.04007400000000001,0.05191000000000001,382.093363,0.29534622582657505,0.2330580477608536,1172.0,1
2873.0,-1.058713,-0.206795,-1.728932,24.088631,0.147348,0.107089,0.094927,0.012162000000000006,0.040259,0.05242100000000001,380.113143,0.302086438152012,0.2155553639702965,1173.0,1
2874.0,-1.066457,-0.214277,-1.742975,24.090206,0.147246,0.107352,0.09583,0.011522000000000004,0.039893999999999985,0.05141599999999999,379.203185,0.2888081213184612,0.2500359069542898,1174.0,1
2875.0,-1.026949,-0.203644,-1.716069,24.088631,0.149525,0.110087,0.097757,0.012330000000000008,0.03943799999999999,0.051767999999999995,380.905231,0.31263470169121965,0.18816410204083733,1175.0,1
2876.0,-0.999779,-0.181461,-1.681026,24.088894,0.14788,0.108213,0.095956,0.012257000000000004,0.03966700000000001,0.05192400000000001,385.077836,0.30898961379449436,0.1976295042811197,1176.0,1
2877.0,-1.022749,-0.182905,-1.693101,24.087844,0.147954,0.10763,0.095363,0.012267,0.040324,0.052591,382.979747,0.30420334779913205,0.2100582670870289,1177.0,1
2878.0,-1.073019,-0.198657,-1.750194,24.086531,0.147733,0.107677,0.095515,0.012161999999999992,0.04005600000000001,0.052218,381.67846,0.3036173452829715,0.21157997237546933,1178.0,1
2879.0,-1.063963,-0.205876,-1.747569,24.082986,0.149084,0.10952,0.096749,0.012771000000000005,0.03956399999999999,0.05233499999999999,380.985383,0.3227852900290663,0.1618055053991614,1179.0,1
2880.0,-1.001486,-0.188549,-1.683782,24.083118,0.148037,0.108622,0.096124,0.012497999999999995,0.039415000000000006,0.051913,384.271604,0.3170793586360867,0.1766224144340648,1180.0,1
2881.0,-1.011855,-0.174767,-1.670657,24.085481,0.147017,0.1071,0.095095,0.012005000000000002,0.03991700000000001,0.05192200000000001,384.436622,0.3007415201162383,0.2190477873492349,1181.0,1
2882.0,-1.0448,-0.184612,-1.737463,24.085087,0.147605,0.108202,0.095484,0.012718000000000007,0.03940299999999998,0.05212099999999999,381.159831,0.322759110750178,0.16187348658701184,1182.0,1
2883.0,-1.0532,-0.190125,-1.740744,24.084037,0.148726,0.108738,0.095741,0.012996999999999995,0.039987999999999996,0.05298499999999999,381.107968,0.3250143789542123,0.1560171063526471,1183.0,1
2884.0,-1.039418,-0.183824,-1.721319,24.083249,0.147917,0.108255,0.095909,0.01234600000000001,0.03966199999999999,0.052008,382.668569,0.3112724705645063,0.1917014832848284,1184.0,1
2885.0,-1.005686,-0.168466,-1.688638,24.0864,0.147926,0.107315,0.09499,0.012324999999999989,0.04061100000000001,0.052936,383.215487,0.30348172953806724,0.2119321333142461,1185.0,1
2886.0,-1.031674,-0.165447,-1.718825,24.088369,0.149157,0.109006,0.096303,0.012703000000000006,0.040151000000000006,0.05285400000000001,382.281955,0.31637278342299274,0.1784572175429161,1186.0,1
2887.0,-1.060156,-0.180674,-1.724207,24.090338,0.148386,0.108265,0.096066,0.012199000000000002,0.04012099999999999,0.05231999999999999,385.73791,0.3040476546533075,0.21046256412815323,1187.0,1
2888.0,-1.034037,-0.175292,-1.707013,24.094013,0.147228,0.107903,0.09561,0.012292999999999998,0.039325,0.051618,385.36544,0.31259217820271573,0.18827452514578125,1188.0,1
2889.0,-1.007392,-0.16676,-1.691526,24.092569,0.149194,0.108785,0.096255,0.012530000000000013,0.04040899999999999,0.052939,382.39511,0.31007176441474926,0.19481942364781424,1189.0,1
2890.0,-1.039287,-0.174242,-1.712919,24.092044,0.148009,0.108045,0.096297,0.011748000000000008,0.039964,0.05171200000000001,384.955251,0.29395721256099105,0.23666497567270228,1190.0,1
2891.0,-1.045981,-0.177523,-1.728538,24.092701,0.147329,0.10731,0.095237,0.012073,0.040018999999999985,0.052091999999999986,384.116015,0.3016741629185408,0.21662594197254914,1191.0,1
2892.0,-1.013955,-0.160328,-1.727225,24.094932,0.148331,0.107772,0.095778,0.011994000000000005,0.040558999999999984,0.05255299999999999,381.513441,0.29571005917159787,0.23211326150147082,1192.0,1
2893.0,-1.020124,-0.157047,-1.707275,24.095589,0.14856,0.109058,0.096051,0.013007000000000005,0.039501999999999995,0.052509,382.083933,0.32926613168620117,0.14497634383203717,1193.0,1
2894.0,-1.04375,-0.162428,-1.708982,24.096901,0.148073,0.108045,0.095347,0.012698000000000001,0.04002800000000001,0.05272600000000001,382.696858,0.3172200154887706,0.17625716297066363,1194.0,1
2895.0,-1.047294,-0.173848,-1.741663,24.097295,0.14755,0.108166,0.096192,0.011973999999999999,0.03938399999999999,0.05135799999999999,383.517235,0.30402437476196525,0.21052301631529047,1195.0,1
2896.0,-1.020518,-0.167285,-1.689819,24.100183,0.147393,0.107299,0.094985,0.012314000000000005,0.04009399999999999,0.052407999999999996,382.206518,0.3071205886020703,0.20248290582992956,1196.0,1
2897.0,-1.005948,-0.141295,-1.670657,24.100446,0.14766,0.107914,0.095268,0.01264599999999999,0.03974600000000002,0.05239200000000001,380.235728,0.31816237703474437,0.17381008039237256,1197.0,1
2898.0,-1.042437,-0.151271,-1.708982,24.102546,0.148707,0.108622,0.096234,0.012387999999999996,0.04008500000000001,0.052473000000000006,380.480898,0.3090355735169384,0.19751015811660733,1198.0,1
2899.0,-1.046768,-0.16466,-1.72145,24.098214,0.147283,0.107079,0.094938,0.012140999999999999,0.040204000000000004,0.052345,383.333357,0.3019773659992538,0.21583859768874747,1199.0,1
2900.0,-1.018943,-0.160066,-1.714888,24.099789,0.14823,0.109148,0.096203,0.012944999999999998,0.039082000000000006,0.052027000000000004,381.537015,0.3312181767008673,0.13990736009873628,1200.0,1
2901.0,-1.002142,-0.160197,-1.688901,24.096508,0.148459,0.107835,0.096486,0.011348999999999998,0.04062400000000001,0.051973000000000005,382.385681,0.2793599999999999,0.2745703684619438,1201.0,1
2902.0,-0.998204,-0.151009,-1.690738,24.097295,0.147972,0.107068,0.094759,0.012309,0.040903999999999996,0.053212999999999996,383.52195,0.300916758342501,0.21859273651193134,1202.0,1
2903.0,-1.030362,-0.153896,-1.724994,24.095326,0.146796,0.106885,0.094512,0.012372999999999995,0.039911000000000016,0.05228400000000001,381.518156,0.3100070154339544,0.19498756092330272,1203.0,1
2904.0,-1.029968,-0.171879,-1.726963,24.09467,0.148753,0.108003,0.095652,0.012351,0.040749999999999995,0.053100999999999995,378.830715,0.3030845868813036,0.21296341571388844,1204.0,1
2905.0,-0.991773,-0.150484,-1.691132,24.10294,0.14913,0.109321,0.096497,0.012824000000000002,0.03980900000000001,0.05263300000000001,383.27678,0.32213011806078873,0.16350682684654716,1205.0,1
2906.0,-0.997548,-0.147465,-1.684701,24.099264,0.147559,0.107924,0.095274,0.012650000000000008,0.03963499999999999,0.052285,385.803917,0.31915430416792845,0.17123428810021069,1206.0,1
2907.0,-1.011461,-0.146152,-1.695069,24.093882,0.147807,0.108465,0.095877,0.012588000000000002,0.03934199999999999,0.05192999999999999,383.517235,0.3199552652314263,0.1691543880101134,1207.0,1
2908.0,-1.037974,-0.162166,-1.71305,24.093226,0.147908,0.107998,0.095384,0.012614,0.039910000000000015,0.052524000000000015,383.253206,0.3160532184109643,0.17928704976273369,1208.0,1
2909.0,-1.010936,-0.154159,-1.698744,24.094013,0.147513,0.108355,0.095925,0.01243000000000001,0.039158,0.05158800000000001,382.527125,0.31742383615516256,0.17572789052321025,1209.0,1
2910.0,-1.009099,-0.13657,-1.66672,24.099921,0.148505,0.108827,0.095736,0.013090999999999992,0.039678000000000005,0.052768999999999996,381.603023,0.32992262909851533,0.14327158053048805,1210.0,1
2911.0,-1.008967,-0.134601,-1.691132,24.100315,0.147292,0.107278,0.094869,0.012409000000000003,0.04001400000000001,0.05242300000000001,382.484692,0.31010870923403727,0.19472348698314024,1211.0,1
2912.0,-1.038106,-0.154421,-1.723157,24.100315,0.14766,0.108376,0.096203,0.012173000000000003,0.03928400000000001,0.05145700000000002,381.555875,0.30986381570574006,0.19535941561286063,1212.0,1
2913.0,-1.032724,-0.15324,-1.709113,24.100577,0.147724,0.107404,0.09531,0.012093999999999994,0.040319999999999995,0.05241399999999999,379.721814,0.2999429577639442,0.2211214585726916,1213.0,1
2914.0,-0.98941,-0.134863,-1.672495,24.103728,0.149801,0.109767,0.096812,0.012955000000000008,0.040033999999999986,0.052988999999999994,381.348423,0.3235918571250159,0.1597110478131597,1214.0,1
2915.0,-0.988754,-0.123706,-1.686276,24.104515,0.147136,0.106664,0.095237,0.011426999999999993,0.040471999999999994,0.05189899999999999,385.23814,0.2823363723964123,0.2668414569110794,1215.0,1
2916.0,-1.024455,-0.140376,-1.701238,24.100183,0.148496,0.108365,0.095547,0.012817999999999996,0.040130999999999986,0.05294899999999998,380.697779,0.31939599322236617,0.17060668070578222,1216.0,1
2917.0,-1.045718,-0.148383,-1.723288,24.100971,0.147871,0.107898,0.09561,0.012287999999999993,0.03997300000000001,0.052261,381.456864,0.30739980987641946,0.20175783643499579,1217.0,1
2918.0,-1.012774,-0.140376,-1.700451,24.096639,0.148211,0.109074,0.096177,0.012897000000000006,0.039137000000000005,0.05203400000000001,381.636026,0.3295262915836273,0.14430077217349335,1218.0,1
2919.0,-0.984029,-0.124625,-1.668163,24.098608,0.14698,0.107352,0.094969,0.012383000000000005,0.039628,0.052011,382.220663,0.31247318882636466,0.18858351146967622,1219.0,1
2920.0,-1.02918,-0.130794,-1.692444,24.099002,0.14777,0.107803,0.096198,0.01160499999999999,0.039967000000000016,0.05157200000000001,379.853829,0.29035728582866255,0.2460131054085165,1220.0,1
2921.0,-1.035481,-0.137882,-1.709638,24.100183,0.147752,0.108533,0.095988,0.012545,0.03921899999999999,0.05176399999999999,381.570019,0.3198623151453341,0.16939575666240902,1221.0,1
2922.0,-1.031543,-0.141689,-1.731557,24.099133,0.147678,0.108192,0.095862,0.012329999999999994,0.03948600000000001,0.051816,380.627057,0.31225466609263786,0.18915096159213507,1222.0,1
2923.0,-0.984948,-0.128432,-1.676826,24.096245,0.147476,0.1072,0.095531,0.011668999999999999,0.04027599999999999,0.05194499999999999,380.528046,0.28971869801623756,0.24767136185708527,1223.0,1
2924.0,-1.008442,-0.123969,-1.670132,24.096376,0.147899,0.107683,0.095137,0.012546000000000002,0.040216,0.052762,380.702494,0.3119576298580203,0.1899222920840884,1224.0,1
2925.0,-1.030755,-0.131451,-1.710819,24.094407,0.147099,0.107121,0.095652,0.011468999999999993,0.039978000000000014,0.05144700000000001,381.456864,0.28687560969508963,0.25505416724526,1225.0,1
2926.0,-1.024324,-0.137095,-1.702813,24.095457,0.147678,0.108612,0.096019,0.012593000000000007,0.039066000000000004,0.05165900000000001,378.759993,0.32234366600967584,0.16295229502425013,1226.0,1
2927.0,-0.995054,-0.119112,-1.66147,24.0906,0.148698,0.109284,0.096245,0.013039000000000009,0.03941399999999999,0.052453,380.801505,0.33081314220474467,0.14095913567606455,1227.0,1
2928.0,-1.005555,-0.113993,-1.686538,24.091257,0.148533,0.108591,0.096045,0.012545999999999988,0.039942000000000005,0.05248799999999999,382.64971,0.3140975890644164,0.18436534112975556,1228.0,1
2929.0,-1.037056,-0.141295,-1.710688,24.092438,0.147798,0.109652,0.096077,0.013575000000000004,0.03814600000000001,0.05172100000000002,383.069328,0.35586022491939073,0.07591798452776521,1229.0,1
2930.0,-1.008836,-0.131582,-1.692707,24.092569,0.147393,0.107667,0.095331,0.012336,0.039726,0.052062,382.065074,0.3105192941827976,0.1936572982370982,1230.0,1
2931.0,-0.992823,-0.115962,-1.652413,24.087975,0.14947,0.109799,0.097374,0.012424999999999992,0.039671,0.05209599999999999,380.617628,0.3131931841096993,0.18671385971889365,1231.0,1
2932.0,-1.005161,-0.120162,-1.680238,24.087844,0.146659,0.106381,0.094911,0.011470000000000008,0.04027800000000001,0.051748000000000016,383.75769,0.28476377268551867,0.26053809172879916,1232.0,1
2933.0,-1.043093,-0.13657,-1.714363,24.089944,0.14732,0.107231,0.095263,0.011968000000000006,0.040089,0.052057000000000006,380.221584,0.29852831129957613,0.22479494963584712,1233.0,1
2934.0,-1.032987,-0.131319,-1.695594,24.086925,0.147991,0.108423,0.095909,0.012514000000000011,0.039568000000000006,0.05208200000000002,379.82554,0.31625767646389874,0.17875612217823622,1234.0,1
2935.0,-0.992692,-0.107692,-1.650576,24.078392,0.148716,0.108843,0.096738,0.01210499999999999,0.03987299999999999,0.05197799999999998,382.013211,0.3035812810352609,0.21167362241100918,1235.0,1
2936.0,-0.98836,-0.105067,-1.671445,24.08233,0.146861,0.107084,0.094649,0.012435000000000002,0.03977699999999999,0.052211999999999995,383.059898,0.312609985419076,0.18822828415779824,1236.0,1
2937.0,-1.0406,-0.122656,-1.707144,24.081674,0.148781,0.108764,0.096381,0.012383000000000005,0.040017,0.0524,379.759533,0.3094357539107403,0.19647098745643954,1237.0,1
2938.0,-1.026555,-0.131057,-1.703076,24.081936,0.147614,0.107782,0.095746,0.012036000000000005,0.03983199999999999,0.051868,381.852907,0.3021615243642208,0.21536038343172192,1238.0,1
2939.0,-0.989935,-0.118062,-1.66252,24.085087,0.147706,0.10846,0.095919,0.012540999999999997,0.039246,0.051787,381.829333,0.31954034703289413,0.17023182914656687,1239.0,1
2940.0,-0.97786,-0.101917,-1.644801,24.085087,0.147724,0.107357,0.095552,0.011804999999999996,0.040367,0.052171999999999996,380.749642,0.29243460166468477,0.24061882397411727,1240.0,1
2941.0,-1.021568,-0.11268,-1.691263,24.084956,0.148046,0.10762,0.095247,0.012372999999999995,0.04042600000000002,0.05279900000000001,381.05139,0.30605783263660397,0.20524262328569676,1241.0,1
2942.0,-1.049394,-0.133026,-1.71725,24.090994,0.147201,0.107788,0.095247,0.012540999999999997,0.039413000000000004,0.051954,381.056105,0.3181864312173338,0.1737476175601388,1242.0,1
2943.0,-0.985341,-0.108349,-1.675644,24.091388,0.147504,0.108145,0.09667,0.011474999999999999,0.03935899999999999,0.05083399999999999,379.933981,0.2915396341463415,0.24294283584793708,1243.0,1
2944.0,-0.969197,-0.088659,-1.649526,24.097033,0.14755,0.107814,0.095783,0.012031,0.039735999999999994,0.051766999999999994,379.509648,0.30276568437476414,0.21379152756889797,1244.0,1
2945.0,-1.009886,-0.106642,-1.688769,24.096114,0.147917,0.107746,0.095284,0.012462,0.040171,0.052633,380.523332,0.31021607089515085,0.19444469499336736,1245.0,1
2946.0,-1.045718,-0.117537,-1.694938,24.097689,0.148349,0.109032,0.096276,0.012756000000000003,0.039317000000000005,0.05207300000000001,382.819443,0.32443155806500845,0.15753054973361735,1246.0,1
2947.0,-0.996498,-0.10533,-1.672757,24.102284,0.148,0.108092,0.095652,0.012439999999999993,0.039908,0.05234799999999999,383.597387,0.31170913828960867,0.19056756394445906,1247.0,1
2948.0,-0.976416,-0.084065,-1.655695,24.101233,0.148321,0.107898,0.095599,0.01229899999999999,0.040423000000000014,0.052722000000000005,382.795869,0.3042499505244406,0.20993725120125695,1248.0,1
2949.0,-1.010805,-0.096798,-1.676301,24.107009,0.147219,0.107641,0.09467,0.012970999999999996,0.03957799999999999,0.052548999999999985,382.376251,0.3277242982389651,0.14898010839933928,1249.0,1
2950.0,-1.028787,-0.110186,-1.71305,24.112523,0.148551,0.107882,0.096098,0.011784000000000003,0.04066899999999998,0.052452999999999986,382.022641,0.2897467420703223,0.24759853830388678,1250.0,1
2951.0,-1.007523,-0.102179,-1.682732,24.109635,0.148083,0.108507,0.095883,0.01262400000000001,0.039575999999999986,0.052199999999999996,383.290924,0.3189731409657128,0.17170472465172693,1251.0,1
2952.0,-0.984948,-0.091285,-1.656088,24.115148,0.147981,0.108318,0.096014,0.012303999999999995,0.039663000000000004,0.051967,382.52241,0.31020572811617575,0.1944715526621138,1252.0,1
2953.0,-0.997286,-0.087216,-1.670526,24.115542,0.147678,0.108118,0.095526,0.012592000000000006,0.03956,0.052152000000000004,381.140971,0.3182932686231391,0.17347018693324945,1253.0,1
2954.0,-1.025899,-0.102048,-1.704782,24.117511,0.148009,0.108444,0.096014,0.012429999999999997,0.039565,0.051995,382.074503,0.3141586210382651,0.18420685601269848,1254.0,1
2955.0,-1.005948,-0.096798,-1.690869,24.124994,0.14687,0.107861,0.095221,0.012639999999999998,0.039009,0.051649,382.545984,0.3240194821840553,0.15860061006611148,1255.0,1
2956.0,-0.987573,-0.082359,-1.65097,24.124338,0.146943,0.10741,0.095704,0.011706000000000008,0.039532999999999985,0.05123899999999999,380.084854,0.29609955987251513,0.23110182339311525,1256.0,1
2957.0,-1.007917,-0.089578,-1.668426,24.130376,0.147642,0.10847,0.096392,0.012077999999999992,0.039172,0.05124999999999999,378.486534,0.3083246113394428,0.1993563530996333,1257.0,1
2958.0,-1.029705,-0.102311,-1.686013,24.128932,0.148009,0.108402,0.095757,0.012645000000000003,0.039607,0.05225200000000001,380.584624,0.3192536861240154,0.17097621745378433,1258.0,1
2959.0,-1.004767,-0.089316,-1.66672,24.13077,0.147651,0.107735,0.095526,0.012208999999999998,0.03991600000000001,0.052125000000000005,382.352677,0.3058596587919933,0.20575723231732757,1259.0,1
2960.0,-0.992692,-0.08039,-1.640863,24.134839,0.147348,0.107047,0.094722,0.012325000000000003,0.040301000000000003,0.052626000000000006,380.895801,0.30581608853158654,0.20587037363302374,1260.0,1
2961.0,-1.006473,-0.079209,-1.671445,24.134183,0.148303,0.107761,0.096082,0.011678999999999995,0.040541999999999995,0.05222099999999999,380.113143,0.28806452408553873,0.2519668471987473,1261.0,1
2962.0,-1.037581,-0.093385,-1.704257,24.134052,0.148193,0.108129,0.096019,0.01211000000000001,0.04006399999999999,0.052174,381.890626,0.3022588294022217,0.21510770603387042,1262.0,1
2963.0,-1.002798,-0.084722,-1.685619,24.138384,0.148478,0.108276,0.096418,0.011857999999999994,0.040202,0.052059999999999995,381.343708,0.29495311295176957,0.23407886580181503,1263.0,1
2964.0,-0.992429,-0.070677,-1.653332,24.137071,0.149332,0.109946,0.096954,0.012992000000000004,0.03938599999999999,0.052377999999999994,382.701573,0.329855028308833,0.14344712325654385,1264.0,1
2965.0,-0.995186,-0.07002,-1.648738,24.143372,0.148762,0.108601,0.096423,0.012178000000000008,0.040161,0.05233900000000001,385.822776,0.30322195109805306,0.21260671442113688,1265.0,1
2966.0,-1.024062,-0.080784,-1.674201,24.133789,0.147651,0.107635,0.095531,0.01210399999999999,0.04001600000000001,0.05212,386.247109,0.30247144963390526,0.21455558326637425,1266.0,1
2967.0,-1.024718,-0.083146,-1.695988,24.137727,0.147246,0.107651,0.095783,0.011868000000000004,0.03959499999999999,0.051462999999999995,383.710542,0.2997272451762806,0.22168161143275367,1267.0,1
2968.0,-1.014217,-0.090103,-1.664226,24.140878,0.147834,0.108575,0.095772,0.012803000000000009,0.03925899999999999,0.052062,381.900056,0.3261079979623029,0.15317724511953512,1268.0,1
2969.0,-0.996761,-0.07829,-1.666851,24.133133,0.148413,0.107961,0.096224,0.011736999999999997,0.04045199999999999,0.052188999999999985,382.234807,0.2901391738560799,0.24657948888469305,1269.0,1
2970.0,-1.010017,-0.060963,-1.669476,24.136546,0.147825,0.10732,0.095237,0.012082999999999997,0.04050500000000001,0.05258800000000001,381.805759,0.2983014861995752,0.22538395897403896,1270.0,1
2971.0,-1.02708,-0.069495,-1.672888,24.131689,0.148211,0.10877,0.09667,0.0121,0.039441000000000004,0.051541000000000003,382.465833,0.30677957507225795,0.20336843460742549,1271.0,1
2972.0,-1.05005,-0.078815,-1.695726,24.129588,0.147081,0.107357,0.09499,0.012366999999999989,0.039723999999999995,0.052090999999999985,383.427653,0.3113152926368783,0.19159028483056684,1272.0,1
2973.0,-1.020911,-0.077108,-1.652413,24.130245,0.147458,0.108344,0.095715,0.012629000000000001,0.03911400000000001,0.05174300000000001,380.697779,0.32286846478333114,0.16158952089407974,1273.0,1
2974.0,-0.989279,-0.060044,-1.636664,24.13077,0.147899,0.107667,0.095268,0.012398999999999993,0.040232000000000004,0.052631,379.608659,0.3081798523600028,0.19973225678347128,1274.0,1
2975.0,-1.008442,-0.072514,-1.653595,24.123025,0.148275,0.107782,0.095673,0.012109000000000009,0.04049299999999999,0.052601999999999996,381.485152,0.29903195535141036,0.22348710914705694,1275.0,1
2976.0,-1.038893,-0.075271,-1.675907,24.124863,0.147072,0.106549,0.095111,0.011438000000000004,0.040523,0.05196100000000001,381.30599,0.28225249235021227,0.2670592728869108,1276.0,1
2977.0,-1.015661,-0.074746,-1.665801,24.122237,0.148156,0.108701,0.096171,0.01253,0.039455000000000004,0.051985,380.19801,0.3175689375506893,0.1753510976684972,1277.0,1
2978.0,-0.989673,-0.062932,-1.640863,24.1225,0.148873,0.10846,0.095641,0.012818999999999997,0.040413000000000004,0.053232,382.838302,0.3171920621566783,0.17632975094102443,1278.0,1
2979.0,-0.999386,-0.060701,-1.648738,24.124206,0.148588,0.108239,0.096402,0.011837,0.040348999999999996,0.052185999999999996,385.082551,0.2933581164807931,0.2382206817462773,1279.0,1
2980.0,-1.004373,-0.063851,-1.670132,24.119349,0.147246,0.106643,0.094518,0.012124999999999997,0.040602999999999986,0.05272799999999998,383.517235,0.2986158999113388,0.22456750342179388,1280.0,1
2981.0,-1.00923,-0.059257,-1.677351,24.116724,0.147678,0.107887,0.095379,0.012507999999999991,0.03979100000000001,0.052299,380.207439,0.31433453960595065,0.18375003849502647,1281.0,1
2982.0,-1.031806,-0.062276,-1.673544,24.115411,0.146815,0.107326,0.095274,0.012052000000000007,0.039488999999999996,0.051541000000000003,380.56105,0.30519118764244135,0.20749308848754977,1282.0,1
2983.0,-1.032987,-0.058863,-1.666063,24.110291,0.147348,0.10711,0.095295,0.011814999999999992,0.04023800000000001,0.052053,379.655807,0.2936206168145329,0.23753903254673736,1283.0,1
2984.0,-1.016318,-0.066608,-1.66357,24.111735,0.148698,0.108176,0.095951,0.012225,0.040522,0.052747,380.358313,0.30168052710806204,0.2166094157280638,1284.0,1
2985.0,-0.997154,-0.051906,-1.660945,24.109504,0.147871,0.108239,0.095793,0.012445999999999999,0.039632,0.052078,382.508266,0.3140312365957661,0.18453764227123848,1285.0,1
2986.0,-0.98521,-0.045474,-1.658845,24.112392,0.148827,0.108171,0.09593,0.012241000000000002,0.040655999999999984,0.052896999999999986,381.772756,0.3010797648621395,0.2181694484267378,1286.0,1
