elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
2987.0,-1.026555,-0.052563,-1.678401,24.108847,0.147329,0.107163,0.095914,0.011248999999999995,0.04016599999999999,0.05141499999999999,382.852447,0.2800557671720566,0.27276363119368285,1287.0,1
2988.0,-1.046768,-0.066476,-1.689557,24.11016,0.148643,0.10815,0.096224,0.011925999999999992,0.040493,0.05241899999999999,381.937774,0.2945127673235539,0.2352223357575205,1288.0,1
2989.0,-1.00608,-0.060307,-1.656613,24.10399,0.146787,0.107042,0.095673,0.011369000000000004,0.039745,0.05111400000000001,382.555414,0.28604136265284563,0.25722050288553333,1289.0,1
2990.0,-0.973004,-0.03983,-1.620914,24.104121,0.147807,0.107446,0.095557,0.011888999999999997,0.040360999999999994,0.05224999999999999,379.448355,0.294559238888063,0.23510166046428294,1290.0,1
2991.0,-0.994136,-0.038911,-1.642176,24.107272,0.147439,0.106958,0.095652,0.011305999999999997,0.04048099999999999,0.051786999999999986,380.612913,0.2792846203250827,0.27476611105143633,1291.0,1
2992.0,-1.050181,-0.0565,-1.683126,24.103334,0.147449,0.107914,0.094833,0.013080999999999995,0.039535,0.052615999999999996,381.54173,0.3308630109267502,0.1408296387952307,1292.0,1
2993.0,-1.02708,-0.06477,-1.690082,24.098214,0.148928,0.10858,0.09604,0.012539999999999996,0.04034800000000001,0.052888000000000004,381.900056,0.3107883714590199,0.19295857032563923,1293.0,1
2994.0,-0.982585,-0.04705,-1.634301,24.097033,0.148073,0.108286,0.09615,0.012135999999999994,0.03978700000000002,0.05192300000000001,383.668109,0.30501658791595426,0.20794648129701498,1294.0,1
2995.0,-0.972216,-0.03563,-1.620914,24.094932,0.147825,0.107714,0.095547,0.012166999999999997,0.04011100000000001,0.052278000000000005,382.508266,0.3033256880733944,0.2123373348542743,1295.0,1
2996.0,-1.002142,-0.043637,-1.679582,24.097164,0.148891,0.107641,0.09573,0.011911000000000005,0.041249999999999995,0.053161,380.80622,0.2887445152844781,0.25020107627629706,1296.0,1
2997.0,-1.038237,-0.055713,-1.692576,24.096376,0.148174,0.108124,0.09624,0.011883999999999992,0.04005,0.051933999999999994,383.055184,0.2967216798581806,0.22948632986514494,1297.0,1
2998.0,-1.010149,-0.053088,-1.665932,24.097164,0.148569,0.10899,0.096287,0.012703000000000006,0.039579,0.05228200000000001,384.021719,0.32094492167761507,0.16658449213701787,1298.0,1
2999.0,-0.977466,-0.033923,-1.62997,24.100183,0.147504,0.108061,0.095615,0.012445999999999999,0.03944299999999999,0.05188899999999999,383.097617,0.3155359497008417,0.18063027015860422,1299.0,1
3000.0,-0.987704,-0.037336,-1.623539,24.093882,0.149433,0.109268,0.096213,0.013054999999999997,0.040165000000000006,0.05322,379.358774,0.3250261415127221,0.1559865618635088,1300.0,1
3001.0,-1.021699,-0.0502,-1.665145,24.089156,0.146622,0.107037,0.094344,0.012692999999999996,0.03958500000000001,0.052278000000000005,383.76712,0.3206436619006718,0.16736679013596256,1301.0,1
3002.0,-1.025637,-0.044162,-1.655432,24.09362,0.148707,0.108391,0.09635,0.012040999999999996,0.040316000000000005,0.052357,380.79679,0.298658134285785,0.22445783107538508,1302.0,1
3003.0,-0.994529,-0.030511,-1.637976,24.08955,0.147403,0.108244,0.09614,0.012104000000000004,0.039159,0.051263,382.324388,0.3090909090909092,0.19736646515757028,1303.0,1
3004.0,-1.013955,-0.047181,-1.670263,24.084168,0.14754,0.107053,0.09468,0.012372999999999995,0.04048700000000001,0.052860000000000004,379.94341,0.30559672001580696,0.20644002004472561,1304.0,1
3005.0,-1.01763,-0.055975,-1.658845,24.087844,0.147219,0.107378,0.095788,0.011590000000000003,0.03984099999999999,0.05143099999999999,380.537476,0.2908990512524473,0.2446062730353914,1305.0,1
3006.0,-0.972085,-0.025654,-1.623014,24.085874,0.14823,0.108334,0.096009,0.012325000000000003,0.039896,0.052221000000000004,379.622803,0.30892047021079283,0.1978090532661133,1306.0,1
3007.0,-0.97576,-0.023029,-1.62052,24.082593,0.147936,0.108475,0.09552,0.012955000000000008,0.03946100000000001,0.05241600000000002,380.721354,0.3282905073235012,0.14750980181440043,1307.0,1
3008.0,-1.017105,-0.037861,-1.660945,24.081149,0.147577,0.107557,0.09552,0.012037000000000006,0.040020000000000014,0.05205700000000002,381.329564,0.30076709727393125,0.2189813697229427,1308.0,1
3009.0,-1.025637,-0.043374,-1.686801,24.076029,0.147384,0.107777,0.095305,0.012471999999999997,0.03960699999999999,0.052078999999999986,378.958015,0.3148858816400727,0.18231833800582042,1309.0,1
3010.0,-0.99256,-0.039043,-1.624851,24.072222,0.148018,0.107929,0.095783,0.012146000000000004,0.040089000000000014,0.05223500000000002,378.722275,0.3029683212771265,0.21326532906726314,1310.0,1
3011.0,-0.962372,-0.026835,-1.619076,24.074454,0.14754,0.107719,0.095652,0.012066999999999994,0.03982100000000001,0.051888000000000004,380.174436,0.303023454371955,0.21312216189706334,1311.0,1
3012.0,-0.98836,-0.030248,-1.636926,24.069728,0.147917,0.107704,0.095725,0.01197899999999999,0.040213,0.05219199999999999,379.938695,0.2978813348585067,0.22647498930243792,1312.0,1
3013.0,-1.027605,-0.038518,-1.665932,24.067759,0.148257,0.108218,0.096129,0.012088999999999989,0.040039000000000005,0.052127999999999994,381.43329,0.30192307692307657,0.21597957314882688,1313.0,1
3014.0,-1.023668,-0.038518,-1.674332,24.063952,0.147871,0.108103,0.095657,0.012445999999999999,0.039768,0.052213999999999997,382.597847,0.3129573285725062,0.1873263188950185,1314.0,1
3015.0,-0.991248,-0.025654,-1.642438,24.057913,0.148285,0.107746,0.095709,0.012036999999999992,0.040539000000000006,0.052576,382.314959,0.29691662555500714,0.2289801035442014,1315.0,1
3016.0,-0.995973,-0.021716,-1.63522,24.058307,0.148257,0.107956,0.096177,0.011778999999999998,0.040301000000000003,0.05208,382.461118,0.2922683737779762,0.24105047716214112,1316.0,1
3017.0,-1.004898,-0.027754,-1.639682,24.057388,0.149157,0.109205,0.096628,0.012576999999999991,0.039952000000000015,0.052529000000000006,382.244237,0.3147948839886863,0.1825546366624501,1317.0,1
3018.0,-0.983766,-0.030904,-1.635614,24.049643,0.14822,0.109011,0.096166,0.012844999999999995,0.039208999999999994,0.05205399999999999,382.772295,0.3275950012751848,0.14931586100813843,1318.0,1
3019.0,-0.994792,-0.028279,-1.632464,24.046755,0.147256,0.10752,0.095489,0.012031,0.039735999999999994,0.051766999999999994,383.239061,0.30276568437476414,0.21379152756889797,1319.0,1
3020.0,-1.01133,-0.031429,-1.656351,24.051612,0.148762,0.10795,0.095767,0.012183,0.040812,0.052995,381.117397,0.2985078283880136,0.22484813875020726,1320.0,1
3021.0,-1.016449,-0.028542,-1.65937,24.048199,0.147191,0.107961,0.095153,0.012808,0.03922999999999999,0.05203799999999999,382.263096,0.32647651092248486,0.15222030704349776,1321.0,1
3022.0,-0.991248,-0.024866,-1.624982,24.04623,0.147991,0.107998,0.095867,0.012131000000000003,0.039993000000000015,0.05212400000000002,379.575655,0.3033204980747112,0.21235081201217965,1322.0,1
3023.0,-0.980354,-0.018303,-1.628657,24.049249,0.148083,0.107767,0.096234,0.011533000000000002,0.04031599999999999,0.05184899999999999,379.726529,0.28605799042587504,0.25717732462357024,1323.0,1
3024.0,-0.999123,-0.019616,-1.637845,24.046492,0.14856,0.108234,0.095715,0.012519000000000002,0.040326,0.052845,380.81565,0.3104371760855011,0.19387053886232886,1324.0,1
3025.0,-1.029574,-0.028804,-1.668032,24.047149,0.14789,0.10815,0.095898,0.012251999999999999,0.03974,0.051992,382.03207,0.30829621801162527,0.19943008363133718,1325.0,1
3026.0,-1.007261,-0.036024,-1.643357,24.041373,0.148193,0.108008,0.095641,0.012367000000000003,0.040184999999999985,0.05255199999999999,381.702034,0.30774399044443357,0.20086408363345998,1326.0,1
3027.0,-0.971297,-0.018303,-1.626295,24.040454,0.147642,0.108019,0.095205,0.012814000000000006,0.03962299999999999,0.052437,381.730322,0.3233898647284476,0.16023557269079447,1327.0,1
3028.0,-0.983241,-0.016466,-1.61317,24.039272,0.148735,0.108938,0.096544,0.012393999999999988,0.03979700000000001,0.052191,380.065995,0.3114226845570125,0.19131141426551412,1328.0,1
3029.0,-0.997023,-0.01791,-1.628526,24.043998,0.147697,0.108202,0.095835,0.012367000000000003,0.03949499999999999,0.05186199999999999,381.716178,0.31312031598136536,0.18690308043584736,1329.0,1
3030.0,-1.004767,-0.02421,-1.641126,24.039404,0.147954,0.108155,0.095919,0.012235999999999997,0.039799,0.052035,381.730322,0.30743718592964814,0.20166077996119125,1330.0,1
3031.0,-1.021174,-0.036942,-1.66567,24.038091,0.148606,0.109074,0.096843,0.012231000000000006,0.039531999999999984,0.05176299999999999,380.872227,0.3093870943262593,0.19659734450269106,1331.0,1
3032.0,-0.996104,-0.028673,-1.641257,24.039535,0.147945,0.108544,0.096108,0.012436000000000003,0.03940099999999999,0.051836999999999994,382.362107,0.31561849652301927,0.1804159162396577,1332.0,1
3033.0,-0.978254,-0.015809,-1.621045,24.038747,0.147439,0.108155,0.095636,0.012519000000000002,0.039283999999999986,0.05180299999999999,380.900516,0.31867124856815593,0.17248866541176344,1333.0,1
3034.0,-0.980748,-0.008196,-1.605164,24.044392,0.147816,0.107735,0.095253,0.012481999999999993,0.040081000000000006,0.052563,380.150862,0.31141160620727487,0.19134018203172343,1334.0,1
3035.0,-1.009361,-0.026573,-1.652282,24.038747,0.147651,0.107515,0.095835,0.011679999999999996,0.040136000000000005,0.051816,380.68835,0.29100331365074605,0.24433552907354605,1335.0,1
3036.0,-1.010936,-0.02736,-1.662913,24.038616,0.147412,0.108003,0.09552,0.012483000000000008,0.039408999999999986,0.051891999999999994,380.193295,0.3167470185232178,0.17748542046794158,1336.0,1
3037.0,-0.989935,-0.020797,-1.642307,24.037828,0.147577,0.108024,0.095431,0.012592999999999993,0.03955300000000002,0.05214600000000001,378.684556,0.3183748799110074,0.1732582623682164,1337.0,1
3038.0,-0.971297,-0.013184,-1.595189,24.043604,0.148468,0.108423,0.095956,0.012467000000000006,0.04004499999999998,0.05251199999999999,378.420527,0.31131698546671355,0.19158588896529039,1338.0,1
3039.0,-0.985341,-0.010165,-1.626689,24.038222,0.146806,0.107226,0.095053,0.012173000000000003,0.03957999999999999,0.05175299999999999,380.768502,0.3075465501124278,0.20137678791216018,1339.0,1
3040.0,-1.017236,-0.024473,-1.654513,24.037828,0.147605,0.10794,0.095662,0.012277999999999997,0.03966499999999999,0.05194299999999999,377.746309,0.3095346140271265,0.19621427190015428,1340.0,1
3041.0,-1.013036,-0.027229,-1.655038,24.038353,0.147825,0.107788,0.096093,0.011694999999999997,0.04003700000000002,0.051732000000000014,378.59969,0.2920975073680002,0.24149417546122165,1341.0,1
3042.0,-0.982454,-0.013315,-1.620257,24.038222,0.147467,0.10763,0.095226,0.012403999999999998,0.039836999999999984,0.05224099999999998,378.70813,0.311361012099001,0.19147156256337827,1342.0,1
3043.0,-0.981798,-0.010296,-1.618814,24.029427,0.148083,0.10867,0.096024,0.012646000000000004,0.03941299999999999,0.052058999999999994,379.915121,0.3208504592276858,0.1668297880285069,1343.0,1
3044.0,-0.984685,-0.008327,-1.625507,24.03494,0.14709,0.106916,0.095452,0.011464000000000002,0.040174,0.051638,380.985383,0.2853515868077163,0.2590116821423205,1344.0,1
3045.0,-1.003061,-0.011609,-1.639682,24.029952,0.146714,0.106827,0.094686,0.012140999999999999,0.039887000000000006,0.052028000000000005,380.546906,0.30437725631768947,0.209606669175594,1345.0,1
3046.0,-1.008967,-0.018697,-1.639289,24.026014,0.146806,0.107257,0.095295,0.011962,0.03954899999999999,0.05151099999999999,378.180072,0.3024525916561316,0.21460455282489332,1346.0,1
3047.0,-1.001486,-0.02106,-1.629576,24.028902,0.147706,0.107588,0.095625,0.011963000000000001,0.040118,0.052081,378.081061,0.298187891024203,0.22567893787658322,1347.0,1
3048.0,-0.977335,-0.019747,-1.628526,24.022076,0.148377,0.108397,0.096014,0.012382999999999991,0.039980000000000016,0.05236300000000001,378.59969,0.30972211800605254,0.19572736990149942,1348.0,1
3049.0,-0.978385,-0.001764,-1.613826,24.022601,0.147761,0.107268,0.095079,0.012189000000000005,0.040493,0.05268200000000001,380.047136,0.30100755667506307,0.21835695543756573,1349.0,1
3050.0,-0.972347,-0.003208,-1.626295,24.024964,0.147256,0.107803,0.095788,0.012014999999999998,0.039453,0.051468,379.071171,0.3045318598874638,0.2092052014971295,1350.0,1
3051.0,-1.003455,-0.019747,-1.659238,24.021682,0.148174,0.108323,0.095442,0.012881000000000004,0.039851,0.052732,378.807141,0.3232209173943592,0.16067428761890545,1351.0,1
3052.0,-1.017368,-0.025523,-1.67197,24.021419,0.14732,0.107651,0.095457,0.012193999999999997,0.03966900000000001,0.051863000000000006,380.216869,0.30738593395512964,0.20179386881067063,1352.0,1
3053.0,-0.969853,-0.018303,-1.625639,24.023782,0.146659,0.107494,0.09582,0.011674000000000004,0.039165000000000005,0.05083900000000001,378.72699,0.29806464790890064,0.22599897012072478,1353.0,1
3054.0,-0.959091,-0.001371,-1.593351,24.018925,0.148239,0.10816,0.09593,0.012230000000000005,0.040079000000000004,0.05230900000000001,377.439847,0.30513972055888233,0.20762673592262482,1354.0,1
3055.0,-0.991642,-0.011609,-1.622095,24.021419,0.147825,0.107504,0.09531,0.012193999999999997,0.04032100000000001,0.052515000000000006,379.750103,0.30241555478398874,0.21470072852832944,1355.0,1
3056.0,-1.013561,-0.023685,-1.673019,24.015512,0.14721,0.107205,0.094785,0.01242,0.04000500000000001,0.05242500000000001,381.513441,0.31045343198520214,0.19382832626449642,1356.0,1
3057.0,-0.992692,-0.019353,-1.642701,24.017087,0.148,0.108307,0.095158,0.013148999999999994,0.03969299999999999,0.052841999999999986,378.175357,0.3312591323625736,0.1398010082567367,1357.0,1
3058.0,-0.944521,-0.001764,-1.612645,24.019056,0.147972,0.108407,0.095552,0.012855000000000005,0.03956499999999999,0.052419999999999994,378.561971,0.3249001668098875,0.15631368737274576,1358.0,1
3059.0,-0.961191,-0.001764,-1.618551,24.0184,0.14732,0.107798,0.09561,0.012188000000000004,0.039522,0.051710000000000006,380.763787,0.30837740050097423,0.19921927255124072,1359.0,1
3060.0,-0.996104,-0.011346,-1.641257,24.018794,0.14777,0.107893,0.095972,0.011921000000000001,0.03987700000000001,0.05179800000000001,380.032991,0.29893675710918294,0.22373431571128266,1360.0,1
3061.0,-0.988623,-0.017253,-1.649657,24.018269,0.148101,0.107819,0.095825,0.011994000000000005,0.04028200000000001,0.05227600000000002,379.948125,0.2977434649852295,0.2268330036615862,1361.0,1
3062.0,-0.983635,-0.011346,-1.638239,24.01735,0.148275,0.108749,0.09594,0.012809000000000001,0.03952599999999999,0.05233499999999999,380.18858,0.32405697371417014,0.15850325372706153,1362.0,1
3063.0,-0.976547,-0.011215,-1.631414,24.021682,0.147586,0.107462,0.095499,0.011963000000000001,0.04012399999999999,0.052086999999999994,381.249412,0.29814330218068547,0.22579472420362945,1363.0,1
3064.0,-0.966835,-0.006227,-1.624195,24.018794,0.148275,0.10795,0.095515,0.012435000000000002,0.040324999999999986,0.05275999999999999,379.792536,0.30836185091504253,0.19925965102486964,1364.0,1
3065.0,-0.969328,0.000598,-1.623276,24.018531,0.147724,0.107352,0.095898,0.011454000000000006,0.04037199999999999,0.051826,379.646377,0.2837044559482825,0.2632888783495585,1365.0,1
3066.0,-0.984554,-0.005571,-1.659238,24.021025,0.147136,0.106738,0.095347,0.011390999999999998,0.04039799999999999,0.05178899999999999,380.612913,0.2819624248124954,0.26781250737648377,1366.0,1
3067.0,-0.999779,-0.012528,-1.684044,24.017875,0.147853,0.108386,0.096429,0.011956999999999995,0.039467000000000016,0.05142400000000001,379.108889,0.30295429208472663,0.2133017594505442,1367.0,1
3068.0,-0.987704,-0.017122,-1.657007,24.017612,0.147421,0.108323,0.09625,0.012073,0.039097999999999994,0.051170999999999994,380.43375,0.30878027571037625,0.1981731041136966,1368.0,1
3069.0,-0.938877,0.00073,-1.617501,24.013543,0.147623,0.107604,0.096171,0.011432999999999999,0.040019,0.051452,379.212615,0.2856821589205397,0.2581532671723811,1369.0,1
3070.0,-0.955416,-0.001896,-1.636795,24.018794,0.147761,0.107683,0.095022,0.012661000000000006,0.040078,0.05273900000000001,379.641662,0.3159010953367101,0.17968207620067989,1370.0,1
3071.0,-0.994136,-0.011609,-1.656613,24.016431,0.148303,0.108538,0.096759,0.011778999999999998,0.039764999999999995,0.05154399999999999,379.509648,0.2962078157219735,0.2308207094147917,1371.0,1
3072.0,-0.974185,-0.007146,-1.641257,24.01433,0.147623,0.107116,0.0953,0.011816000000000007,0.040507,0.05232300000000001,381.650171,0.29169546756196324,0.2425381745604378,1372.0,1
3073.0,-0.974972,-0.00032,-1.636007,24.024832,0.147908,0.108034,0.095967,0.012067000000000008,0.03987400000000001,0.051941000000000015,380.08014,0.3026206896551726,0.2141680434122839,1373.0,1
3074.0,-0.951609,-0.00032,-1.625639,24.018006,0.147825,0.108082,0.095667,0.012414999999999995,0.039743000000000014,0.05215800000000001,380.777931,0.3123741948470207,0.18884057463534043,1374.0,1
3075.0,-0.982716,-0.006621,-1.657926,24.017612,0.147844,0.107572,0.095841,0.011731000000000005,0.040272,0.05200300000000001,380.858083,0.2912869664539519,0.24359895208144133,1375.0,1
3076.0,-0.986129,-0.009246,-1.664095,24.019844,0.147605,0.107824,0.095883,0.011941000000000007,0.03978099999999998,0.05172199999999999,380.174436,0.30016087677844283,0.22055557616149146,1376.0,1
3077.0,-0.949772,0.003092,-1.642832,24.01945,0.148579,0.108565,0.096213,0.012351999999999988,0.040013999999999994,0.05236599999999998,379.575655,0.30868424340872147,0.19842247652637257,1377.0,1
3078.0,-0.954234,0.000861,-1.63312,24.020238,0.148211,0.107777,0.095688,0.012089000000000003,0.04043400000000001,0.052523000000000014,382.03207,0.2989736614319278,0.2236384842062321,1378.0,1
3079.0,-0.979041,-0.002552,-1.663701,24.021813,0.148919,0.108533,0.096639,0.011894000000000002,0.04038599999999999,0.05227999999999999,381.456864,0.29450070567261755,0.23525365691657874,1379.0,1
3080.0,-0.976022,-0.006752,-1.671313,24.018137,0.148413,0.109274,0.096938,0.012336,0.03913899999999999,0.05147499999999999,383.507805,0.3151762902401636,0.1815642178606336,1380.0,1
3081.0,-0.945571,0.008868,-1.651101,24.01945,0.147743,0.108964,0.095946,0.013018000000000002,0.03877900000000001,0.05179700000000001,383.493661,0.3356884992264053,0.12829902525281234,1381.0,1
3082.0,-0.96526,0.009262,-1.645063,24.020106,0.147522,0.107226,0.094948,0.012277999999999997,0.040295999999999985,0.05257399999999998,381.645456,0.30468769387299305,0.2088005387297197,1382.0,1
3083.0,-0.98941,0.001386,-1.668688,24.017218,0.147963,0.107499,0.095468,0.012031,0.040464000000000014,0.052495000000000014,380.396032,0.29731867045594945,0.22793609121476144,1383.0,1
3084.0,-0.967753,-0.008459,-1.65622,24.016431,0.147164,0.10732,0.096166,0.011153999999999997,0.03984399999999999,0.05099799999999999,379.915121,0.27993474714518757,0.2730778906205884,1384.0,1
3085.0,-0.947803,0.007424,-1.646638,24.019975,0.148211,0.108875,0.096397,0.012478000000000003,0.03933600000000001,0.05181400000000001,379.174896,0.31720771792460023,0.1762890967387225,1385.0,1
3086.0,-0.962897,0.012806,-1.642832,24.021944,0.148505,0.108486,0.096145,0.012341000000000005,0.040019,0.052360000000000004,378.750564,0.30837081459270377,0.19923637454511944,1386.0,1
3087.0,-0.987967,-0.003077,-1.687326,24.015906,0.146806,0.10731,0.095389,0.011921000000000001,0.03949599999999999,0.05141699999999999,381.442719,0.3018203914221334,0.21624622229370627,1387.0,1
3088.0,-0.967885,0.00178,-1.675382,24.015381,0.147201,0.107368,0.095169,0.012199000000000002,0.03983299999999999,0.052031999999999995,379.047597,0.3062459205703671,0.20475420489907536,1388.0,1
3089.0,-0.937434,0.012412,-1.632332,24.016693,0.148174,0.107599,0.095835,0.011763999999999997,0.040575,0.052339,377.647298,0.2899250788643532,0.24713544124352194,1389.0,1
3090.0,-0.980091,0.012412,-1.683519,24.018662,0.147559,0.106869,0.095316,0.011553000000000008,0.04068999999999999,0.052243,379.948125,0.2839202772111772,0.2627284432864866,1390.0,1
3091.0,-1.002798,-0.003602,-1.678138,24.016956,0.147834,0.107257,0.09499,0.012267,0.04057699999999999,0.05284399999999999,379.184326,0.3023066686381784,0.2149834792322054,1391.0,1
3092.0,-0.979698,-0.000714,-1.662126,24.015118,0.147449,0.107641,0.095552,0.012089000000000003,0.039807999999999996,0.051897,379.500218,0.3036750483558995,0.2114301316003664,1392.0,1
3093.0,-0.945309,0.017662,-1.642832,24.008029,0.146861,0.107037,0.094722,0.012314999999999993,0.039824,0.05213899999999999,378.769423,0.30922787193973617,0.19701080611920063,1393.0,1
3094.0,-0.971954,0.0174,-1.654907,24.012624,0.148652,0.108218,0.096066,0.012151999999999996,0.04043400000000001,0.05258600000000001,378.425242,0.30053171757141073,0.2195925932727386,1394.0,1
3095.0,-1.006998,0.004274,-1.687194,24.015774,0.147568,0.107488,0.096045,0.011442999999999995,0.040080000000000005,0.051523,380.777931,0.2854968688405976,0.2586344202165537,1395.0,1
3096.0,-0.993479,-0.005965,-1.697563,24.01433,0.14755,0.108076,0.095904,0.012172000000000002,0.03947399999999998,0.051645999999999984,379.45307,0.30834705509816357,0.19929807214452466,1396.0,1
3097.0,-0.957384,0.004799,-1.658582,24.01735,0.14789,0.108307,0.095699,0.012607999999999994,0.03958299999999999,0.05219099999999999,379.170182,0.3185125303152788,0.17290081791642775,1397.0,1
3098.0,-0.96526,0.010312,-1.652545,24.011705,0.147752,0.107541,0.096203,0.011338,0.040211,0.051549,378.840145,0.28195563513379096,0.2678301385123687,1398.0,1
3099.0,-0.97681,0.004274,-1.685357,24.012099,0.147568,0.107383,0.095132,0.012251000000000012,0.040185,0.05243600000000001,380.032991,0.30485741302941355,0.20835981956768124,1399.0,1
3100.0,-0.994398,-0.000583,-1.685357,24.010524,0.147421,0.10721,0.095799,0.011411000000000004,0.040211,0.051622,379.137178,0.2837710136277729,0.2631160443256869,1400.0,1
3101.0,-0.990854,-0.004652,-1.686801,24.007636,0.148606,0.109541,0.096922,0.012619000000000005,0.03906499999999999,0.051683999999999994,378.47239,0.32301745763579603,0.16120262287694986,1401.0,1
3102.0,-0.957384,0.012412,-1.666063,24.008423,0.147733,0.108302,0.095867,0.012435000000000002,0.03943100000000001,0.05186600000000001,382.28667,0.31535301278149724,0.18110531261992568,1402.0,1
3103.0,-0.965522,0.00913,-1.666851,24.011574,0.147384,0.107289,0.095599,0.011689999999999992,0.04009499999999999,0.051784999999999984,380.622343,0.2915502793296088,0.2429151929091654,1403.0,1
3104.0,-0.987048,0.004536,-1.688113,24.007373,0.147908,0.108412,0.0953,0.013111999999999999,0.03949600000000002,0.052608000000000016,379.754818,0.33197458034787436,0.1379431647273789,1404.0,1
3105.0,-0.97681,0.007293,-1.682469,24.006585,0.148101,0.108307,0.095893,0.012413999999999994,0.03979400000000001,0.052208000000000004,379.528507,0.3119487372785524,0.18994538393921023,1405.0,1
3106.0,-0.972741,0.004667,-1.679844,24.005141,0.148377,0.108964,0.096597,0.012367000000000003,0.039413000000000004,0.05178000000000001,379.420066,0.31377175622875125,0.18521144935541278,1406.0,1
3107.0,-0.978779,0.002961,-1.687326,24.006848,0.149736,0.109583,0.097054,0.012528999999999998,0.04015300000000001,0.05268200000000001,381.6596,0.31202370872142243,0.18975070142855333,1407.0,1
3108.0,-0.979829,0.006899,-1.698613,24.00606,0.147936,0.107866,0.095977,0.011888999999999997,0.04007000000000001,0.051959000000000005,386.341405,0.29669836041027164,0.22954688477101648,1408.0,1
3109.0,-0.960141,0.016087,-1.681157,24.004222,0.147871,0.107541,0.095772,0.011769000000000002,0.040330000000000005,0.052099000000000006,382.65914,0.29181027001562077,0.242240060651301,1409.0,1
3110.0,-0.972479,0.016612,-1.672757,24.004485,0.147559,0.108276,0.095237,0.013038999999999995,0.039283,0.052321999999999994,379.405922,0.33191630180226034,0.1380944998643755,1410.0,1
3111.0,-0.99151,0.004405,-1.701107,24.005929,0.148386,0.10752,0.095541,0.011979000000000004,0.040865999999999986,0.05284499999999999,379.042882,0.29312158954657813,0.23883488437634737,1411.0,1
3112.0,-0.988885,-0.003471,-1.697169,24.001728,0.147697,0.106948,0.095163,0.011785000000000004,0.040748999999999994,0.052534,381.032531,0.2892024539877302,0.2490119214052805,1412.0,1
3113.0,-0.961322,0.008212,-1.692838,24.009605,0.147375,0.106601,0.095321,0.011279999999999998,0.040774000000000005,0.052054,379.773677,0.2766400980993255,0.2816332888285886,1413.0,1
3114.0,-0.964341,0.015168,-1.684044,24.007373,0.147687,0.108034,0.095526,0.012508000000000005,0.03965300000000001,0.05216100000000001,378.184787,0.31542845614566,0.18090940464503102,1414.0,1
3115.0,-0.978254,0.012937,-1.692051,24.012755,0.147807,0.107882,0.095925,0.01195700000000001,0.03992499999999999,0.051882,379.509648,0.2994790362170018,0.22232614942628914,1415.0,1
3116.0,-0.991904,-5.8e-05,-1.702682,24.011574,0.147586,0.107383,0.095426,0.01195700000000001,0.04020299999999999,0.05216,380.67892,0.29740821808775275,0.22770355790453745,1416.0,1
3117.0,-0.988098,0.004667,-1.694676,24.011574,0.148432,0.108008,0.09625,0.011758000000000005,0.040424,0.052182000000000006,379.933981,0.29085961657390236,0.24470867525591933,1417.0,1
3118.0,-0.972741,0.010705,-1.687982,24.011705,0.14789,0.107042,0.095804,0.011237999999999998,0.040847999999999995,0.05208599999999999,380.792076,0.2751107738255526,0.28560457013022544,1418.0,1
3119.0,-0.966966,0.017137,-1.689163,24.017612,0.147853,0.107819,0.095967,0.011852000000000001,0.040034000000000014,0.051886000000000015,379.024023,0.2960409641563631,0.2312539821444678,1419.0,1
3120.0,-0.970247,0.015693,-1.688901,24.018531,0.148202,0.108108,0.096108,0.011999999999999997,0.040094000000000005,0.052094,378.279083,0.2992891881780769,0.2228191383757646,1420.0,1
3121.0,-1.008573,0.009918,-1.705307,24.017218,0.147302,0.107105,0.095599,0.011506000000000002,0.04019699999999998,0.051702999999999985,379.448355,0.28623314592765825,0.25672248860151825,1421.0,1
3122.0,-0.991904,0.000992,-1.708588,24.015774,0.149268,0.108575,0.096171,0.012403999999999998,0.04069300000000001,0.053097000000000005,378.505394,0.30481152012581697,0.20847899221998034,1422.0,1
3123.0,-0.964078,0.013068,-1.682076,24.016168,0.148211,0.107893,0.095988,0.011904999999999999,0.04031800000000001,0.052223000000000006,382.036785,0.29527021999553554,0.23325541632473434,1423.0,1
3124.0,-0.961847,0.014643,-1.677351,24.011311,0.146787,0.106984,0.095358,0.011625999999999997,0.039803000000000005,0.051429,381.140971,0.2920811978695607,0.2415365272418757,1424.0,1
3125.0,-0.997417,0.006768,-1.713313,24.022207,0.147173,0.106769,0.095121,0.011648000000000006,0.040403999999999995,0.052052,377.590721,0.28828115332260873,0.25140431402424823,1425.0,1
3126.0,-1.006605,-0.007934,-1.723682,24.018662,0.147816,0.107294,0.095967,0.011327000000000004,0.040522,0.051849000000000006,377.439847,0.27952027243787486,0.2741541801187546,1426.0,1
3127.0,-0.964603,0.010312,-1.690738,24.019713,0.147531,0.107793,0.095914,0.011879,0.039737999999999996,0.051616999999999996,377.623724,0.29892548881451475,0.22376357671804536,1427.0,1
3128.0,-0.956728,0.01845,-1.680238,24.020369,0.147706,0.107761,0.095872,0.011888999999999997,0.03994500000000001,0.051834000000000005,378.675127,0.2976267961748359,0.227135964042943,1428.0,1
3129.0,-0.989542,0.009655,-1.71305,24.021551,0.147513,0.107383,0.09573,0.01165300000000001,0.04013,0.05178300000000001,378.70813,0.2903740250679029,0.24596963769605107,1429.0,1
3130.0,-1.004505,0.00073,-1.740875,24.018531,0.147623,0.107488,0.095762,0.011726,0.040135000000000004,0.051861000000000004,377.751024,0.2921566673310743,0.24134055149854028,1430.0,1
3131.0,-0.988229,0.00073,-1.704126,24.017481,0.147265,0.108097,0.095846,0.012250999999999998,0.03916800000000001,0.051419000000000006,378.618549,0.31277285608516925,0.18780534885105282,1431.0,1
3132.0,-0.955022,0.017925,-1.672888,24.021944,0.149001,0.107945,0.095835,0.012109999999999996,0.041055999999999995,0.05316599999999999,378.368664,0.29495579316559895,0.23407190594166793,1432.0,1
3133.0,-1.000961,0.0237,-1.700057,24.01945,0.148395,0.107877,0.096324,0.011552999999999994,0.040518,0.05207099999999999,381.173975,0.28512549668056947,0.2595987829356714,1433.0,1
3134.0,-1.025243,0.004142,-1.735888,24.02457,0.147504,0.10794,0.095946,0.01199399999999999,0.039564,0.05155799999999999,382.244237,0.3031467205863766,0.21280206967015558,1434.0,1
3135.0,-1.016843,-0.006752,-1.726963,24.021288,0.14755,0.107971,0.096082,0.011888999999999997,0.03957899999999999,0.051467999999999986,380.660061,0.3003789792824659,0.2199892172728497,1435.0,1
3136.0,-0.97366,0.012018,-1.690738,24.022732,0.147789,0.10804,0.095925,0.012115,0.03974900000000001,0.05186400000000001,380.165006,0.30477987421383645,0.20856116891767407,1436.0,1
3137.0,-0.974316,0.020156,-1.687063,24.016956,0.147311,0.106801,0.094869,0.011931999999999998,0.040510000000000004,0.052442,380.051851,0.2945372861691885,0.23515866630894355,1437.0,1
3138.0,-1.020124,0.003749,-1.7183,24.024439,0.147779,0.107252,0.095106,0.012146000000000004,0.040526999999999994,0.052673,377.906613,0.2996940386893014,0.2217678405622424,1438.0,1
3139.0,-1.005555,-0.001633,-1.728275,24.023126,0.147724,0.107436,0.096129,0.011306999999999998,0.04028799999999999,0.05159499999999999,379.226759,0.2806473230906699,0.2712275050765801,1439.0,1
3140.0,-0.97786,0.012543,-1.693626,24.018925,0.147504,0.108328,0.096675,0.011652999999999997,0.039176,0.050829,380.424321,0.29744492942287554,0.22760822754116616,1440.0,1
3141.0,-0.97681,0.017662,-1.694019,24.02562,0.147724,0.107819,0.09498,0.012839000000000003,0.039904999999999996,0.052744,379.70767,0.3217310680098232,0.16454306228267668,1441.0,1
3142.0,-1.007261,0.009655,-1.712525,24.026801,0.148358,0.108686,0.095809,0.012877,0.039671999999999985,0.052548999999999985,379.702955,0.3245784286542486,0.15714916271530321,1442.0,1
3143.0,-1.006736,0.004536,-1.739169,24.022995,0.147191,0.106869,0.094969,0.011900000000000008,0.04032199999999998,0.05222199999999999,382.687429,0.29511693078392015,0.2336534709363498,1443.0,1
3144.0,-0.97576,0.019894,-1.697432,24.025751,0.148027,0.107992,0.096009,0.011983000000000008,0.04003499999999999,0.052017999999999995,379.585085,0.29930562493755647,0.22277645612929797,1444.0,1
3145.0,-1.010411,0.018712,-1.719219,24.027195,0.148854,0.108412,0.096119,0.012292999999999998,0.04044199999999999,0.05273499999999999,379.316341,0.3039586578641545,0.21069366703466574,1445.0,1
3146.0,-1.029837,0.004667,-1.740875,24.026801,0.148266,0.107168,0.095914,0.011254,0.04109800000000001,0.05235200000000001,382.399825,0.2738266137862234,0.2889392198444525,1446.0,1
3147.0,-0.995579,-0.00032,-1.704651,24.023651,0.148294,0.108118,0.09583,0.012288000000000007,0.040176,0.05246400000000001,381.268271,0.3058466286681436,0.20579106836380223,1447.0,1
3148.0,-0.963947,0.021206,-1.679844,24.026276,0.147642,0.10846,0.09636,0.0121,0.039181999999999995,0.051281999999999994,381.607737,0.30880739096036547,0.19810269243769163,1448.0,1
3149.0,-1.005161,0.026063,-1.702026,24.027064,0.148514,0.107541,0.095216,0.012325000000000003,0.04097300000000001,0.05329800000000001,380.702494,0.3008005076389906,0.218894611171917,1449.0,1
3150.0,-1.036268,0.003355,-1.762006,24.021813,0.147724,0.107683,0.09509,0.012593000000000007,0.04004099999999999,0.052634,381.485152,0.3144947804804957,0.18333393211408955,1450.0,1
3151.0,-1.024324,-0.010034,-1.757019,24.032052,0.147651,0.108365,0.095678,0.012687000000000004,0.039286,0.051973000000000005,381.565304,0.322931249522743,0.16142648427331174,1451.0,1
3152.0,-0.977466,0.011231,-1.700582,24.026014,0.148257,0.107809,0.095368,0.012441000000000008,0.040448,0.052889000000000005,379.665236,0.3075724987020695,0.20130940576789225,1452.0,1
3153.0,-0.958041,0.029476,-1.682732,24.023782,0.148101,0.108565,0.095961,0.01260399999999999,0.039536000000000016,0.052140000000000006,380.169721,0.31878999418266396,0.17218031207778817,1453.0,1
3154.0,-1.013692,0.018319,-1.728538,24.026408,0.148064,0.106984,0.095074,0.01190999999999999,0.041080000000000005,0.052989999999999995,381.089109,0.2899150458849587,0.24716149443848678,1454.0,1
3155.0,-1.044275,-0.001239,-1.772244,24.025751,0.147816,0.107236,0.095652,0.011583999999999997,0.040580000000000005,0.052164,380.160291,0.28545378379044367,0.258746301559831,1455.0,1
3156.0,-1.000304,0.005061,-1.742844,24.027458,0.147467,0.10752,0.095988,0.011532,0.03994699999999998,0.05147899999999998,380.179151,0.2886752778612197,0.25038086893968114,1456.0,1
3157.0,-0.972741,0.026194,-1.688376,24.028377,0.148652,0.108654,0.096849,0.011804999999999996,0.039998000000000006,0.051803,379.189041,0.2951323783094576,0.23361335748861645,1457.0,1
3158.0,-0.987835,0.024882,-1.707407,24.028245,0.147476,0.106827,0.095274,0.011553000000000008,0.04064899999999999,0.052202,381.42386,0.28420664206642093,0.26198482375819,1458.0,1
3159.0,-1.036793,0.004536,-1.747438,24.024176,0.147789,0.107609,0.09572,0.011888999999999997,0.04018000000000001,0.052069000000000004,380.226299,0.29588611532814,0.23165608669917137,1459.0,1
3160.0,-1.026818,0.003092,-1.753738,24.022338,0.148762,0.108822,0.096502,0.012319999999999998,0.03994,0.05226,381.037246,0.3084549710823464,0.19901784071324313,1460.0,1
3161.0,-0.988229,0.013987,-1.722632,24.028771,0.148983,0.108423,0.096182,0.012241000000000002,0.04056,0.052801,381.951918,0.30179236212124955,0.2163190075364484,1461.0,1
3162.0,-1.000173,0.017925,-1.715938,24.027852,0.150306,0.109463,0.096586,0.012877,0.04084299999999999,0.05371999999999999,384.13016,0.3152727450788366,0.1813137482226086,1462.0,1
3163.0,-1.009886,0.020025,-1.738513,24.032446,0.148808,0.109279,0.097258,0.012021000000000004,0.039528999999999995,0.05155,387.449385,0.3040981533012903,0.2103314314835394,1463.0,1
3164.0,-1.016843,0.015562,-1.73825,24.036253,0.149213,0.108785,0.097001,0.011784000000000003,0.040428000000000006,0.05221200000000001,386.968475,0.2914739419723466,0.24311342236560618,1464.0,1
3165.0,-1.021174,0.019631,-1.739169,24.034021,0.1489,0.109263,0.096355,0.012908000000000003,0.039637000000000006,0.05254500000000001,385.992509,0.32564710631212473,0.15437406807188236,1465.0,1
3166.0,-1.031674,0.008212,-1.751506,24.034415,0.148,0.107887,0.096219,0.011667999999999998,0.040112999999999996,0.051780999999999994,384.356471,0.2908710175998404,0.2446790695784945,1466.0,1
3167.0,-1.034168,0.010443,-1.750063,24.03494,0.147219,0.106995,0.095352,0.011643,0.04022399999999998,0.05186699999999998,380.990098,0.28944686140459924,0.24837725508811093,1467.0,1
3168.0,-1.007523,0.020288,-1.726175,24.039666,0.14811,0.108381,0.096355,0.012026000000000009,0.03972899999999999,0.051754999999999995,378.156498,0.3026931789579666,0.21397980641265502,1468.0,1
3169.0,-1.000698,0.024357,-1.696382,24.039797,0.147311,0.107347,0.095562,0.011785000000000004,0.039964,0.051749,379.773677,0.2948830226448143,0.2342608731956758,1469.0,1
3170.0,-1.017236,0.023963,-1.734838,24.041242,0.148808,0.108901,0.096775,0.012125999999999998,0.039907,0.052032999999999996,378.363949,0.30384885236042897,0.21097880508631406,1470.0,1
3171.0,-1.039156,0.00388,-1.760825,24.042554,0.148202,0.107567,0.095877,0.011689999999999992,0.040635000000000004,0.052324999999999997,381.895341,0.28767595235751525,0.25297587299158153,1471.0,1
3172.0,-1.027212,0.006374,-1.735625,24.040323,0.147577,0.107383,0.095652,0.011731000000000005,0.04019400000000001,0.05192500000000001,381.9142,0.29185222042542613,0.24213112569165052,1472.0,1
3173.0,-1.007261,0.023832,-1.717513,24.040454,0.147954,0.10795,0.096429,0.011521000000000003,0.040004,0.051525,378.764708,0.28798900137482825,0.2521629612172305,1473.0,1
3174.0,-1.006342,0.028032,-1.712132,24.043867,0.148312,0.107541,0.095909,0.011632000000000003,0.040771,0.052403000000000005,379.674666,0.28529382909840095,0.25916166479476566,1474.0,1
3175.0,-1.0427,0.012412,-1.75715,24.043342,0.149176,0.108791,0.096324,0.012466999999999992,0.040385000000000004,0.052851999999999996,380.735498,0.3086960828009704,0.19839173251879538,1475.0,1
3176.0,-1.049394,0.013331,-1.762138,24.045836,0.14642,0.10679,0.094827,0.011963000000000001,0.03963,0.051593,384.61107,0.3018596553203301,0.2161442635479962,1476.0,1
3177.0,-1.039418,0.010705,-1.7582,24.039535,0.14766,0.108339,0.096276,0.012063000000000004,0.03932100000000001,0.05138400000000001,378.920297,0.3067748334265806,0.20338074750217283,1477.0,1
3178.0,-0.996892,0.025144,-1.721975,24.045048,0.148083,0.108061,0.096135,0.011926000000000006,0.04002199999999999,0.051947999999999994,378.929726,0.29797866226919545,0.22622225380818506,1478.0,1
3179.0,-0.996629,0.030395,-1.720269,24.04518,0.14788,0.107163,0.095457,0.011705999999999994,0.04071700000000002,0.05242300000000001,380.730783,0.28748956235571466,0.253459882263949,1479.0,1
3180.0,-1.033381,0.020156,-1.7519,24.046755,0.147586,0.107226,0.095473,0.011753,0.04035999999999999,0.05211299999999999,380.226299,0.29119694754837594,0.24383270917445188,1480.0,1
3181.0,-1.068294,0.008737,-1.761481,24.047805,0.147393,0.108008,0.09573,0.012278000000000011,0.03938499999999999,0.051663,379.618088,0.3117351343116847,0.19050005862975383,1481.0,1
3182.0,-1.027737,0.016218,-1.749406,24.047149,0.147871,0.107593,0.095977,0.011615999999999987,0.04027800000000001,0.051893999999999996,379.500218,0.28838849028029456,0.25112558618323855,1482.0,1
3183.0,-0.996104,0.030526,-1.735232,24.051218,0.149507,0.10961,0.096471,0.013138999999999998,0.039897,0.053036,379.311626,0.3293147526191788,0.1448500871542916,1483.0,1
3184.0,-1.019336,0.025932,-1.729325,24.052794,0.146576,0.10679,0.095001,0.011788999999999994,0.039786000000000016,0.05157500000000001,383.823697,0.29630281247643675,0.23057402606503663,1484.0,1
3185.0,-1.053725,0.00808,-1.7666,24.053975,0.149093,0.108596,0.096933,0.011662999999999993,0.040497000000000005,0.05216,379.985843,0.2879895303471774,0.252161587605345,1485.0,1
3186.0,-1.032987,0.012412,-1.754263,24.051743,0.147899,0.10857,0.096455,0.012115,0.039329,0.051444000000000004,381.876482,0.30803457920162725,0.2001094956643158,1486.0,1
3187.0,-1.006867,0.029345,-1.733657,24.050037,0.148772,0.108722,0.096287,0.012435000000000002,0.04004999999999999,0.05248499999999999,382.607277,0.3104791390976506,0.19376157117747106,1487.0,1
3188.0,-1.035874,0.025144,-1.748356,24.047543,0.148386,0.108812,0.096796,0.012016000000000013,0.039573999999999984,0.05159,383.097617,0.3036260265319019,0.2115574292940945,1488.0,1
3189.0,-1.087589,0.007949,-1.781037,24.044392,0.14868,0.108659,0.096329,0.012330000000000008,0.040021,0.05235100000000001,382.498836,0.30808055569436826,0.19999010595144162,1489.0,1
3190.0,-1.032199,0.014118,-1.753344,24.041504,0.147449,0.108796,0.096822,0.011973999999999999,0.03865299999999999,0.05062699999999999,383.564383,0.30977389144719825,0.19559292693065966,1490.0,1
3191.0,-1.011199,0.026457,-1.726569,24.043211,0.147761,0.107814,0.095568,0.012245999999999993,0.03994700000000001,0.052193,381.131542,0.3065485130669868,0.203968446152909,1491.0,1
3192.0,-1.044668,0.027244,-1.773819,24.045574,0.146888,0.10668,0.094974,0.011705999999999994,0.040207999999999994,0.05191399999999999,379.009878,0.2911288517496082,0.2440095373180995,1492.0,1
3193.0,-1.070788,0.015431,-1.795081,24.042029,0.147495,0.107226,0.095263,0.011963000000000001,0.040268999999999985,0.05223199999999999,379.184326,0.2970697789918054,0.22858240150659626,1493.0,1
3194.0,-1.052937,0.010837,-1.786944,24.043211,0.14766,0.108134,0.09582,0.012313999999999992,0.03952600000000002,0.05184000000000001,378.745849,0.31153388822829925,0.191022645514486,1494.0,1
3195.0,-1.01343,0.015168,-1.734575,24.043473,0.147871,0.107567,0.095363,0.012203999999999993,0.040304000000000006,0.052508,379.603944,0.30279121697059896,0.21372522565885843,1495.0,1
3196.0,-1.027605,0.027638,-1.759119,24.038353,0.147963,0.107541,0.095316,0.012225,0.040422000000000013,0.05264700000000001,380.707209,0.3024268362071097,0.21467143343018424,1496.0,1
3197.0,-1.066194,0.011756,-1.786025,24.033759,0.147164,0.106816,0.095048,0.011768,0.040347999999999995,0.052115999999999996,380.56105,0.2916553074425637,0.242642460573534,1497.0,1
3198.0,-1.078663,0.005718,-1.812012,24.03901,0.148753,0.108213,0.095835,0.012378,0.04053999999999999,0.05291799999999999,377.510569,0.3053205397005501,0.2071571928122472,1498.0,1
3199.0,-1.037187,0.019631,-1.765944,24.04413,0.147752,0.106885,0.095463,0.011421999999999988,0.040867,0.05228899999999999,380.942949,0.2794851717725357,0.27424532796641976,1499.0,1
3200.0,-1.028524,0.031707,-1.7435,24.045442,0.148569,0.108407,0.095589,0.01281800000000001,0.040162,0.05298000000000001,379.420066,0.31914946592635035,0.17124685183089972,1500.0,1
3201.0,-1.056875,0.0237,-1.8002,24.04623,0.148744,0.108696,0.095641,0.013054999999999997,0.040047999999999986,0.053102999999999984,382.112222,0.3259756797922545,0.15352084306249048,1501.0,1
3202.0,-1.065144,0.007555,-1.780775,24.040323,0.149084,0.108722,0.09582,0.012901999999999997,0.040361999999999995,0.05326399999999999,384.054723,0.31964918365830086,0.169949207035074,1502.0,1
3203.0,-1.038499,0.00913,-1.755181,24.046361,0.148064,0.108239,0.095872,0.012367000000000003,0.039825,0.052192,384.776089,0.31052578717420787,0.19364043752559223,1503.0,1
3204.0,-1.047294,0.027769,-1.7393,24.046624,0.14913,0.109022,0.096402,0.012619999999999992,0.04010800000000002,0.05272800000000001,382.975032,0.31464259891794827,0.18295008376566546,1504.0,1
3205.0,-1.096908,0.012937,-1.801512,24.044392,0.148165,0.107578,0.09583,0.011747999999999995,0.040587,0.05233499999999999,383.606816,0.28944515620380395,0.24838168307774666,1505.0,1
3206.0,-1.063832,0.009393,-1.785894,24.049249,0.148845,0.108864,0.096833,0.012031,0.039981,0.052012,382.319674,0.30091040968435795,0.21860922242522407,1506.0,1
3207.0,-1.029968,0.028951,-1.750588,24.050168,0.14811,0.108292,0.096534,0.011758000000000005,0.03981799999999999,0.051576,383.041039,0.2952861699188831,0.23321399827269718,1507.0,1
3208.0,-1.034956,0.029476,-1.747569,24.047674,0.148588,0.108386,0.096045,0.01234099999999999,0.040202,0.05254299999999999,381.074964,0.30696714175559014,0.20288136978075566,1508.0,1
3209.0,-1.078795,0.014775,-1.794819,24.046886,0.14823,0.108533,0.096124,0.012409000000000003,0.039696999999999996,0.052106,381.862337,0.3125850168774247,0.18829312135700405,1509.0,1
3210.0,-1.102158,0.001386,-1.8065,24.047543,0.148377,0.108512,0.096035,0.012477000000000002,0.03986500000000001,0.052342000000000014,382.852447,0.31297346109466706,0.18728442667849876,1510.0,1
3211.0,-1.042175,0.017662,-1.757938,24.048068,0.148101,0.108066,0.095998,0.012067999999999995,0.040035000000000015,0.05210300000000001,381.29656,0.30142871415725825,0.217263312406608,1511.0,1
3212.0,-1.019074,0.033676,-1.722107,24.04938,0.147366,0.106885,0.095316,0.011568999999999996,0.040481,0.05205,379.801966,0.28578133491428276,0.25789573135981514,1512.0,1
3213.0,-1.075513,0.018187,-1.7561,24.046361,0.148165,0.107614,0.095967,0.011647000000000005,0.04055099999999999,0.052197999999999994,378.792997,0.2872114815545474,0.2541819901288136,1513.0,1
3214.0,-1.116202,0.002436,-1.816606,24.04623,0.148441,0.109457,0.096854,0.012603000000000003,0.03898399999999999,0.051586999999999994,379.594514,0.3232781839168913,0.16052558045846754,1514.0,1
3215.0,-1.087982,0.002699,-1.78865,24.043604,0.148468,0.108596,0.096366,0.012230000000000005,0.03987199999999999,0.052101999999999996,381.980207,0.3067238482180926,0.20351314362548079,1515.0,1
3216.0,-1.038893,0.025932,-1.744156,24.04518,0.147173,0.106906,0.09562,0.011286000000000004,0.040267,0.051553,382.512981,0.2802721764179995,0.2722016692823649,1516.0,1
3217.0,-1.062125,0.028688,-1.741663,24.046099,0.148018,0.107919,0.095925,0.011994000000000005,0.04009900000000001,0.052093000000000014,379.014593,0.2991022443890275,0.22330458569824618,1517.0,1
3218.0,-1.103339,0.007555,-1.802037,24.041898,0.147623,0.107536,0.095893,0.011643,0.040087,0.05173,380.782646,0.29043604071043705,0.24580859823187173,1518.0,1
3219.0,-1.103339,-0.000714,-1.822118,24.038353,0.14755,0.107436,0.096255,0.01118100000000001,0.04011399999999998,0.05129499999999999,380.301736,0.27872366945033067,0.2762227633509149,1519.0,1
3220.0,-1.066719,0.016875,-1.773819,24.038879,0.147586,0.107982,0.096066,0.011915999999999996,0.039604,0.051519999999999996,378.081061,0.3008711021335689,0.21871129452604587,1520.0,1
3221.0,-1.05845,0.023963,-1.764631,24.038222,0.147246,0.10825,0.095741,0.012508999999999992,0.03899599999999999,0.05150499999999998,377.114525,0.3207682642254531,0.16704322835705754,1521.0,1
3222.0,-1.081945,0.026719,-1.788912,24.035597,0.14834,0.108433,0.095919,0.012513999999999997,0.039907,0.052420999999999995,378.005624,0.3135712137917209,0.18573220904256427,1522.0,1
3223.0,-1.082076,0.016743,-1.8002,24.032052,0.147366,0.106785,0.095331,0.011454000000000006,0.04058099999999999,0.052035,380.56105,0.2822433591247353,0.26708298964089316,1523.0,1
3224.0,-1.081813,0.00283,-1.7897,24.031265,0.148064,0.108024,0.096297,0.011727000000000001,0.040040000000000006,0.05176700000000001,379.669951,0.2928748033265902,0.2394757278637275,1524.0,1
3225.0,-1.099401,0.006899,-1.7813,24.029952,0.14755,0.108092,0.096203,0.011888999999999997,0.03945799999999999,0.05134699999999999,379.754818,0.3013000836311107,0.2175973344397829,1525.0,1
3226.0,-1.112002,0.00913,-1.797969,24.029296,0.147522,0.107635,0.095904,0.011730999999999991,0.03988699999999999,0.05161799999999998,379.745388,0.29409847573204956,0.23629814974869434,1526.0,1
3227.0,-1.077876,0.023175,-1.774081,24.026014,0.147807,0.107394,0.095673,0.01172100000000001,0.04041299999999999,0.052134,378.458246,0.29002325926659106,0.24688049073872642,1527.0,1
3228.0,-1.076694,0.0216,-1.751113,24.021944,0.148772,0.108276,0.09625,0.012025999999999995,0.04049599999999999,0.052521999999999985,379.69824,0.29696026866187614,0.2288667730640498,1528.0,1
3229.0,-1.093233,0.018975,-1.785631,24.019056,0.148634,0.107866,0.096045,0.011820999999999998,0.040767999999999985,0.05258899999999998,382.734577,0.28995069783413874,0.24706891504144612,1529.0,1
3230.0,-1.113446,0.008999,-1.806106,24.019975,0.147467,0.108076,0.096397,0.011679000000000009,0.03939099999999998,0.05106999999999999,382.979747,0.29648151909017095,0.23010996867330336,1530.0,1
3231.0,-1.092445,0.007555,-1.796919,24.016825,0.14845,0.108444,0.096355,0.012089000000000003,0.040006,0.052095,379.783107,0.3021721198790212,0.21533286946981756,1531.0,1
3232.0,-1.068032,0.017662,-1.7687,24.014724,0.147118,0.107436,0.095631,0.01180500000000001,0.039681999999999995,0.051487000000000005,380.367743,0.29748254920242956,0.2275105381696727,1532.0,1
3233.0,-1.073151,0.019631,-1.753213,24.014462,0.148119,0.107546,0.09572,0.011826000000000003,0.040573,0.052399,378.510108,0.29146744220436743,0.24313030067420516,1533.0,1
3234.0,-1.103995,0.012149,-1.8023,24.009867,0.149066,0.109121,0.096198,0.01292299999999999,0.03994500000000001,0.052868,379.929266,0.3235117408501474,0.15991909019488249,1534.0,1
3235.0,-1.118433,0.00388,-1.810043,24.006717,0.147531,0.10774,0.096324,0.011415999999999996,0.03979099999999999,0.05120699999999999,382.305529,0.2868918375552874,0.2550120274591634,1535.0,1
3236.0,-1.089689,0.006374,-1.793637,24.008554,0.147871,0.107247,0.096035,0.011212,0.04062400000000001,0.05183600000000001,380.92409,0.27598769230769227,0.28332742719141,1536.0,1
3237.0,-1.071051,0.020025,-1.776312,24.011442,0.147752,0.108428,0.096229,0.012199000000000002,0.039324,0.051523,379.113604,0.3102097902097903,0.19446100439795977,1537.0,1
3238.0,-1.090214,0.019894,-1.771325,24.009867,0.147963,0.107053,0.095384,0.011668999999999999,0.040910000000000016,0.052579000000000015,378.024483,0.28522891153968355,0.25933023982591086,1538.0,1
3239.0,-1.121452,0.0153,-1.812537,24.010786,0.147899,0.106638,0.096014,0.010623999999999995,0.041261000000000006,0.051885,378.307372,0.2574766128641363,0.33139617554518463,1539.0,1
3240.0,-1.123421,0.008212,-1.810043,24.010524,0.148193,0.108066,0.096418,0.011647999999999992,0.040126999999999996,0.05177499999999999,380.150862,0.29027113237639535,0.2462368248641792,1540.0,1
3241.0,-1.086539,0.011099,-1.790225,24.00396,0.147834,0.107252,0.096003,0.011248999999999995,0.04058199999999999,0.05183099999999999,381.956633,0.277185028213784,0.28021823852738004,1541.0,1
3242.0,-1.068425,0.020944,-1.7708,24.001072,0.147936,0.108097,0.095631,0.012466000000000005,0.03983900000000001,0.05230500000000002,379.542651,0.3129016064257028,0.18747101568920554,1542.0,1
3243.0,-1.093626,0.019106,-1.784581,24.002385,0.147724,0.10815,0.095977,0.01217299999999999,0.039574,0.05174699999999999,379.537937,0.3075931775110547,0.20125570795581182,1543.0,1
