elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
3244.0,-1.140222,0.001386,-1.833668,24.002385,0.148349,0.108239,0.095557,0.012681999999999999,0.04011000000000001,0.052792000000000006,379.990558,0.31617262097678933,0.1789769904867774,1544.0,1
3245.0,-1.113839,0.011231,-1.814112,23.998315,0.148349,0.10847,0.095935,0.01253499999999999,0.03987900000000001,0.052414,381.320134,0.3143179538615844,0.18379310761882517,1545.0,1
3246.0,-1.073151,0.017531,-1.775656,24.00291,0.147724,0.107551,0.09531,0.012240999999999988,0.040173,0.05241399999999999,380.777931,0.30469955692736567,0.20876973327739146,1546.0,1
3247.0,-1.08562,0.02475,-1.786419,23.999365,0.14935,0.108775,0.09604,0.012734999999999996,0.040575000000000014,0.05331000000000001,380.094284,0.313855481072555,0.18499403640226575,1547.0,1
3248.0,-1.119221,0.01018,-1.834456,23.996871,0.146842,0.106638,0.095211,0.011426999999999993,0.040204000000000004,0.051630999999999996,381.654886,0.28421838079840794,0.2619543411407069,1548.0,1
3249.0,-1.133134,0.000861,-1.8191,23.999497,0.147991,0.107362,0.09488,0.012481999999999993,0.04062900000000001,0.053111000000000005,378.175357,0.3072114201329064,0.20224703854776138,1549.0,1
3250.0,-1.094151,0.012806,-1.784712,23.994377,0.147531,0.107242,0.095568,0.011674000000000004,0.04028899999999999,0.051962999999999995,378.70813,0.2897493174484985,0.2475918506763043,1550.0,1
3251.0,-1.082601,0.023307,-1.782087,23.992933,0.149001,0.108838,0.096376,0.012462,0.04016299999999999,0.05262499999999999,379.000448,0.31027786077083963,0.19428424179049764,1551.0,1
3252.0,-1.117515,0.011099,-1.817656,23.99779,0.147844,0.107509,0.095541,0.011967999999999993,0.04033500000000001,0.052303,383.187198,0.2967076556921854,0.2295227471960819,1552.0,1
3253.0,-1.140353,0.001123,-1.828943,23.996215,0.148358,0.107814,0.096166,0.011647999999999992,0.040544,0.05219199999999999,380.919375,0.28728573190282386,0.25398918012454763,1553.0,1
3254.0,-1.097301,0.012412,-1.791144,23.992277,0.147164,0.107058,0.095568,0.01149,0.04010599999999999,0.05159599999999999,380.872227,0.28648365621961264,0.2560719746095761,1554.0,1
3255.0,-1.107933,0.01018,-1.793769,23.992802,0.148514,0.108465,0.096177,0.012288000000000007,0.040049,0.05233700000000001,378.255509,0.30681647940074924,0.20327260308745265,1555.0,1
3256.0,-1.128671,0.010574,-1.810175,23.991883,0.148202,0.107877,0.096129,0.011747999999999995,0.040325,0.052072999999999994,381.537015,0.29132569558101457,0.24349838200564355,1556.0,1
3257.0,-1.118565,0.002436,-1.816081,23.988338,0.147577,0.106916,0.095384,0.011532,0.04066100000000002,0.05219300000000002,381.749182,0.2836063154788253,0.26354372515868396,1557.0,1
3258.0,-1.093758,0.007555,-1.804137,23.986501,0.147844,0.107614,0.096308,0.011305999999999997,0.04023,0.051536,379.801966,0.28102706867838223,0.2702413986126184,1558.0,1
3259.0,-1.09507,0.016875,-1.782087,23.986501,0.149598,0.109268,0.096644,0.01262400000000001,0.040330000000000005,0.052954000000000015,380.56105,0.3130098435446681,0.187189950349394,1559.0,1
3260.0,-1.141928,0.005455,-1.818837,23.985582,0.146952,0.106501,0.094675,0.011826000000000003,0.040451,0.052277000000000004,383.041039,0.2923464847226343,0.24084764213277976,1560.0,1
3261.0,-1.146916,0.000992,-1.828418,23.986763,0.147393,0.108045,0.096024,0.012021000000000004,0.039347999999999994,0.051369,380.165006,0.30549696307402996,0.20669906443732533,1561.0,1
3262.0,-1.09612,0.017531,-1.795737,23.98545,0.147844,0.108155,0.096009,0.012146000000000004,0.039689,0.051835000000000006,378.97216,0.30602166792642993,0.20533653419769637,1562.0,1
3263.0,-1.10662,0.021994,-1.817787,23.988207,0.14969,0.10941,0.097316,0.012093999999999994,0.040279999999999996,0.05237399999999999,380.556335,0.30024080832154104,0.22034801348301924,1563.0,1
3264.0,-1.131559,0.006768,-1.833537,23.982956,0.148845,0.108617,0.09656,0.012056999999999998,0.040228,0.052285,384.530919,0.29970916503020206,0.2217285611524984,1564.0,1
3265.0,-1.152034,0.003486,-1.844431,23.979543,0.147908,0.10804,0.096135,0.011904999999999999,0.039868000000000015,0.05177300000000001,384.125445,0.29860292457799276,0.22460119719072402,1565.0,1
3266.0,-1.113183,0.00913,-1.808993,23.978624,0.148184,0.10784,0.095972,0.011868000000000004,0.040344000000000005,0.05221200000000001,381.951918,0.2941628454579254,0.236130997305523,1566.0,1
3267.0,-1.08772,0.019631,-1.785106,23.98125,0.148422,0.107761,0.096555,0.011205999999999994,0.040661,0.051866999999999996,380.994812,0.2755890020166247,0.28436272841902654,1567.0,1
3268.0,-1.124209,0.010049,-1.818575,23.983087,0.148239,0.108339,0.096486,0.011853000000000002,0.039900000000000005,0.05175300000000001,381.046675,0.29706022405453497,0.22860721334302048,1568.0,1
3269.0,-1.155185,-0.006227,-1.847318,23.984925,0.148946,0.107788,0.095946,0.011841999999999991,0.041158,0.05299999999999999,381.367282,0.287713501299837,0.2528783675670644,1569.0,1
3270.0,-1.121058,0.001517,-1.821593,23.985319,0.148303,0.108854,0.096376,0.012478000000000003,0.039448999999999984,0.05192699999999999,382.942028,0.31629911280101414,0.1786485221396984,1570.0,1
3271.0,-1.092182,0.013593,-1.8023,23.988601,0.147476,0.107147,0.096366,0.010781000000000013,0.04032899999999999,0.05111,381.574734,0.2673196131911732,0.30583630977889265,1571.0,1
3272.0,-1.118958,0.016218,-1.808337,23.989782,0.147182,0.107215,0.09499,0.012225,0.039967,0.052192,379.962269,0.3058696957566053,0.2057311687737271,1572.0,1
3273.0,-1.154397,-0.001239,-1.849681,23.991489,0.149047,0.108517,0.096822,0.011694999999999997,0.04053000000000001,0.05222500000000001,378.604405,0.28854457082233337,0.2507202831688433,1573.0,1
3274.0,-1.144684,0.001386,-1.836031,23.994639,0.147393,0.107977,0.096355,0.011622000000000007,0.03941599999999999,0.051038,382.437544,0.29484740086764616,0.2343533742433771,1574.0,1
3275.0,-1.111346,0.004536,-1.806631,23.995296,0.14834,0.108538,0.096066,0.012471999999999997,0.039802000000000004,0.052274,380.975953,0.31334321533552734,0.18632426529996604,1575.0,1
3276.0,-1.106489,0.010443,-1.802037,23.993983,0.147926,0.107315,0.095793,0.01152199999999999,0.04061100000000001,0.052133,380.980668,0.28370924849798057,0.26327643326951267,1576.0,1
3277.0,-1.145078,0.006111,-1.826581,23.993721,0.147733,0.107215,0.095935,0.011279999999999998,0.040518,0.051798,379.806681,0.2783879167797823,0.27709463096289877,1577.0,1
3278.0,-1.155053,0.005586,-1.837081,23.992145,0.147495,0.107179,0.095583,0.011595999999999995,0.04031599999999999,0.051911999999999986,379.330485,0.2876206066919661,0.2531195921559807,1578.0,1
3279.0,-1.129065,0.008868,-1.80755,23.994508,0.148459,0.10794,0.095757,0.012183,0.04051900000000001,0.05270200000000001,378.491249,0.30066633761105616,0.21924301793712286,1579.0,1
3280.0,-1.142715,0.012412,-1.822906,23.997527,0.147568,0.107725,0.095515,0.012209999999999999,0.039843,0.052053,380.92409,0.306445136030519,0.20423689104650278,1580.0,1
3281.0,-1.14534,0.003224,-1.828287,23.995165,0.146842,0.105682,0.094712,0.010969999999999994,0.04116,0.052129999999999996,380.084854,0.2665144189888485,0.307927202295749,1581.0,1
3282.0,-1.146128,0.003749,-1.817525,23.99674,0.147908,0.108276,0.096339,0.011937000000000003,0.039632000000000014,0.05156900000000002,376.944792,0.30118840360305804,0.21788734017288858,1582.0,1
3283.0,-1.13589,0.010049,-1.811356,23.992145,0.147329,0.107599,0.096093,0.011506000000000002,0.03972999999999999,0.05123599999999999,379.504933,0.28959754347990246,0.24798597057219385,1583.0,1
3284.0,-1.150066,0.005324,-1.821068,23.994508,0.147182,0.106984,0.096324,0.010659999999999989,0.04019800000000001,0.050858,378.925012,0.26518072588870334,0.31139047726075164,1584.0,1
3285.0,-1.161222,-0.004783,-1.837475,23.993983,0.147936,0.107851,0.095709,0.012142,0.04008500000000001,0.05222700000000001,378.830715,0.30289876764955337,0.21344594283595764,1585.0,1
3286.0,-1.148097,0.009918,-1.825925,23.992408,0.147246,0.107583,0.096392,0.011190999999999993,0.03966299999999999,0.05085399999999998,381.18812,0.2821450181524807,0.26733835710677134,1586.0,1
3287.0,-1.124209,0.014381,-1.808075,23.994377,0.148569,0.109127,0.097374,0.011753,0.039442000000000005,0.051195000000000004,381.513441,0.2979742920163273,0.2262336022865924,1587.0,1
3288.0,-1.143897,0.012674,-1.821593,23.990045,0.147513,0.108197,0.095914,0.012283000000000002,0.039316000000000004,0.051599000000000006,382.843017,0.3124093903400565,0.18874918054332745,1588.0,1
3289.0,-1.156235,0.00178,-1.852174,23.995033,0.147072,0.106606,0.095426,0.01118000000000001,0.040466,0.05164600000000001,381.942489,0.2762744952677492,0.28258267001200654,1589.0,1
3290.0,-1.149672,-0.000977,-1.825531,23.990045,0.147568,0.107861,0.096166,0.011694999999999997,0.039707000000000006,0.051402,379.146608,0.29452503273899455,0.23519048547185406,1590.0,1
3291.0,-1.139828,0.000992,-1.826581,23.992145,0.147678,0.107793,0.095825,0.011968000000000006,0.039885000000000004,0.05185300000000001,378.585545,0.30005515719801445,0.22083010406912496,1591.0,1
3292.0,-1.137203,0.014643,-1.814768,23.986894,0.147191,0.106806,0.095415,0.011390999999999998,0.04038499999999999,0.05177599999999999,379.45307,0.28205318674788293,0.2675768208166833,1592.0,1
3293.0,-1.152559,0.000992,-1.828418,23.987419,0.148349,0.108806,0.09624,0.012565999999999994,0.03954300000000001,0.052109,378.467675,0.3177726077281001,0.1748222160041415,1593.0,1
3294.0,-1.151378,0.007424,-1.812275,23.991226,0.147614,0.10825,0.096009,0.012241000000000002,0.039363999999999996,0.051605,381.263556,0.31096151403531064,0.1925089613790394,1594.0,1
3295.0,-1.149147,0.007818,-1.817787,23.989782,0.147623,0.108003,0.096481,0.011522000000000004,0.03962,0.05114200000000001,380.975953,0.2908053809848314,0.24484951182305859,1595.0,1
3296.0,-1.152297,0.005061,-1.814637,23.989651,0.147991,0.108391,0.095289,0.013102000000000003,0.03960000000000001,0.05270200000000001,379.448355,0.3308502310547713,0.14086282499877012,1596.0,1
3297.0,-1.157285,-0.000583,-1.815162,23.987288,0.149323,0.109578,0.098025,0.011552999999999994,0.039745000000000016,0.05129800000000001,382.380966,0.29067075932169245,0.24519909137449014,1597.0,1
3298.0,-1.145603,0.007818,-1.828418,23.988995,0.147605,0.107735,0.095431,0.012303999999999995,0.03986999999999999,0.052173999999999984,385.393729,0.30859521958315567,0.19865364963984022,1598.0,1
3299.0,-1.15886,0.002436,-1.828943,23.988601,0.147449,0.107614,0.095851,0.011762999999999996,0.039834999999999995,0.05159799999999999,381.749182,0.2952856712521337,0.23321529318834833,1599.0,1
3300.0,-1.158597,0.004274,-1.834718,23.982694,0.148349,0.108507,0.096539,0.011968000000000006,0.039842,0.05181000000000001,379.905692,0.30037898752603986,0.21998919586630317,1600.0,1
3301.0,-1.155053,0.011624,-1.814637,23.9823,0.148331,0.107845,0.096066,0.011778999999999998,0.040485999999999994,0.05226499999999999,380.212154,0.29093289203942,0.24451839678387155,1601.0,1
3302.0,-1.157941,0.011493,-1.818837,23.978755,0.14822,0.107845,0.096171,0.01167399999999999,0.040374999999999994,0.052048999999999984,381.074964,0.2891321577174557,0.24919446363553432,1602.0,1
3303.0,-1.173298,0.000992,-1.843774,23.977968,0.147237,0.107536,0.095736,0.011800000000000005,0.039701,0.051501000000000005,381.867052,0.2972142461336961,0.22820725565353517,1603.0,1
3304.0,-1.172248,-0.005046,-1.850206,23.979806,0.146925,0.107362,0.095599,0.011762999999999996,0.039563,0.051326,379.420066,0.2973157415832574,0.2279436967811912,1604.0,1
3305.0,-1.142059,-0.009378,-1.812012,23.975999,0.14676,0.107084,0.095804,0.011279999999999998,0.039676,0.050956,378.519538,0.2842956876779998,0.261753594071772,1605.0,1
3306.0,-1.131165,0.0153,-1.786812,23.97718,0.146815,0.107179,0.095106,0.012073,0.039636000000000005,0.051709000000000005,377.821746,0.30458914650452856,0.2090564421561023,1606.0,1
3307.0,-1.16726,-0.000846,-1.811356,23.971929,0.147724,0.107614,0.096345,0.011269000000000001,0.04010999999999999,0.051378999999999994,378.156498,0.2809453765799906,0.2704535330228268,1607.0,1
3308.0,-1.178417,-0.007015,-1.850862,23.973767,0.147375,0.107147,0.095946,0.011201000000000003,0.040228,0.051429,380.707209,0.27843098262447497,0.2769827994915096,1608.0,1
3309.0,-1.155316,-0.008196,-1.824612,23.967335,0.147761,0.107746,0.09594,0.011805999999999997,0.04001500000000001,0.051821000000000006,380.037706,0.2950319872051178,0.23387404864637318,1609.0,1
3310.0,-1.141534,0.008343,-1.795606,23.964447,0.148046,0.108229,0.095778,0.012451000000000004,0.039817000000000005,0.05226800000000001,380.919375,0.3126977748756844,0.18800031639877623,1610.0,1
3311.0,-1.151116,0.013987,-1.808206,23.968647,0.147926,0.107961,0.096035,0.011926000000000006,0.039965,0.05189100000000001,379.990558,0.29840364309663225,0.22511868248423672,1611.0,1
3312.0,-1.185504,-0.001502,-1.846793,23.970748,0.147099,0.106921,0.095148,0.011773000000000006,0.040178000000000005,0.05195100000000001,381.164545,0.29301376340874596,0.2391148824986189,1612.0,1
3313.0,-1.182748,-0.009115,-1.832487,23.968122,0.147164,0.107152,0.09572,0.011431999999999998,0.04001199999999999,0.05144399999999999,379.316341,0.2857071451778172,0.25808838397002454,1613.0,1
3314.0,-1.153872,-0.000583,-1.796394,23.961296,0.146934,0.106171,0.095048,0.011123000000000008,0.04076300000000001,0.051886000000000015,379.024023,0.2728633107644001,0.2914406823164627,1614.0,1
3315.0,-1.131428,-0.000714,-1.79075,23.968254,0.146319,0.106496,0.094728,0.011767999999999987,0.03982300000000001,0.051591,377.543573,0.2955002008838887,0.232658212175612,1615.0,1
3316.0,-1.153609,0.002042,-1.817525,23.96379,0.146677,0.10627,0.095258,0.011012000000000008,0.040407,0.051419000000000006,374.969287,0.2725202930112851,0.2923314155719511,1616.0,1
3317.0,-1.172904,-0.006359,-1.81175,23.96996,0.147642,0.107452,0.095274,0.012178000000000008,0.04018999999999999,0.052368,376.096127,0.30300315991142324,0.21317486165016264,1617.0,1
3318.0,-1.173954,-0.007409,-1.828287,23.974292,0.147917,0.108202,0.095641,0.012561000000000003,0.039714999999999986,0.05227599999999999,379.490789,0.3162705206969485,0.1787227688447286,1618.0,1
3319.0,-1.166341,-0.002421,-1.811881,23.966022,0.147338,0.107431,0.095431,0.011999999999999997,0.039907,0.051906999999999995,381.310705,0.30069159065851453,0.2191774419458824,1619.0,1
3320.0,-1.147309,0.004011,-1.804137,23.972192,0.147476,0.107856,0.096051,0.011804999999999996,0.03962,0.051425,379.849114,0.29794805784811074,0.22630172600861076,1620.0,1
3321.0,-1.13484,0.011887,-1.782875,23.974292,0.146952,0.106916,0.095358,0.011557999999999999,0.040036,0.051594,379.118319,0.2886829682543647,0.25036089886857027,1621.0,1
3322.0,-1.160172,0.006505,-1.80545,23.974686,0.148083,0.107551,0.095809,0.011741999999999989,0.040532,0.05227399999999999,378.528968,0.2896898823181109,0.24774618918123525,1622.0,1
3323.0,-1.189048,-0.008196,-1.828287,23.970354,0.147651,0.107289,0.095484,0.011804999999999996,0.04036200000000001,0.052167000000000005,379.896262,0.2924708272427717,0.24052475500302684,1623.0,1
3324.0,-1.18301,-0.01384,-1.829731,23.973898,0.147761,0.108386,0.096702,0.011684,0.03937500000000001,0.05105900000000001,380.094284,0.29672897196261677,0.22946739405245065,1624.0,1
3325.0,-1.134184,-0.004521,-1.789831,23.974555,0.146475,0.107257,0.095436,0.011820999999999998,0.03921799999999999,0.05103899999999999,380.207439,0.301410030852393,0.21731182838228214,1625.0,1
3326.0,-1.127227,0.010705,-1.773556,23.979018,0.147017,0.106874,0.095783,0.011091000000000004,0.04014300000000001,0.051234000000000016,376.388445,0.2762803905938621,0.2825673612911809,1626.0,1
3327.0,-1.173691,0.004011,-1.801512,23.977311,0.147127,0.10679,0.095106,0.011684,0.04033700000000001,0.05202100000000001,377.043803,0.28965243690812625,0.247843425757581,1627.0,1
3328.0,-1.191279,-0.004915,-1.833668,23.982168,0.14901,0.109751,0.096828,0.012923000000000004,0.039259,0.052182000000000006,377.817032,0.3291645440652064,0.14524014205106306,1628.0,1
3329.0,-1.168966,-0.008196,-1.811881,23.978887,0.148551,0.109058,0.096786,0.012272000000000005,0.039492999999999986,0.05176499999999999,384.530919,0.3107307439104676,0.19310821498240005,1629.0,1
3330.0,-1.139828,0.004799,-1.779725,23.982562,0.146962,0.106848,0.095463,0.011384999999999992,0.04011400000000001,0.051499,384.483771,0.28380904898417025,0.2630172758027175,1630.0,1
3331.0,-1.12014,0.012674,-1.769881,23.988995,0.147421,0.107625,0.095258,0.012367000000000003,0.039796,0.052163,379.962269,0.310752066738699,0.19305284480976537,1631.0,1
3332.0,-1.160435,-0.003471,-1.792981,23.986501,0.148496,0.108124,0.096534,0.011590000000000003,0.04037199999999999,0.051961999999999994,380.44318,0.2870730438659502,0.2545414789655478,1632.0,1
3333.0,-1.187604,-0.012134,-1.837343,23.985844,0.147733,0.107294,0.095646,0.011648000000000006,0.040439,0.05208700000000001,382.069789,0.2880316518298715,0.25205220841122045,1633.0,1
3334.0,-1.166604,-0.009509,-1.823037,23.986107,0.148156,0.108822,0.096387,0.012435000000000002,0.03933400000000001,0.05176900000000001,380.07071,0.31613067242913434,0.17908592061087858,1634.0,1
3335.0,-1.157941,-0.010428,-1.8065,23.985057,0.147201,0.106701,0.094628,0.012073,0.040499999999999994,0.052572999999999995,380.825079,0.29809140515049015,0.22592948810502012,1635.0,1
3336.0,-1.146259,0.00073,-1.775919,23.986501,0.146934,0.107273,0.095121,0.012151999999999996,0.039661000000000016,0.05181300000000001,378.939156,0.30638898693963973,0.20438269651009,1636.0,1
3337.0,-1.137465,0.002961,-1.786681,23.988601,0.147789,0.107992,0.096087,0.011904999999999999,0.039797,0.051702,379.057026,0.29913563495653045,0.223217878556635,1637.0,1
3338.0,-1.163979,-0.002946,-1.798231,23.986501,0.147026,0.106801,0.095436,0.011364999999999986,0.040225,0.05158999999999998,379.58037,0.28252871277283315,0.2663419959703689,1638.0,1
3339.0,-1.188261,-0.013447,-1.832618,23.991226,0.14766,0.107331,0.095925,0.011406,0.04032900000000002,0.05173500000000002,378.429957,0.28281676171584413,0.2655940032778096,1639.0,1
3340.0,-1.162929,-0.006359,-1.799806,23.995427,0.147228,0.107483,0.096208,0.011274999999999993,0.039745,0.051019999999999996,379.21733,0.28367634478941256,0.26336187615748063,1640.0,1
3341.0,-1.13274,-0.000977,-1.777887,23.98952,0.148073,0.10794,0.096754,0.011185999999999988,0.040133000000000016,0.051319000000000004,379.981129,0.2787163003936807,0.27624189898969764,1641.0,1
3342.0,-1.13904,-0.000189,-1.782612,23.994771,0.147155,0.107011,0.0951,0.011910999999999991,0.04014400000000001,0.052055000000000004,380.245158,0.2966994644413996,0.22954401787205325,1642.0,1
3343.0,-1.185767,-0.009115,-1.808993,23.990833,0.148671,0.107982,0.095856,0.012125999999999998,0.040689,0.052815,378.312086,0.2980093389039075,0.22614259408662152,1643.0,1
3344.0,-1.192986,-0.01279,-1.840624,23.998446,0.148808,0.109006,0.096171,0.012835,0.03980199999999999,0.05263699999999999,381.211694,0.32246313091977996,0.16264207385544083,1644.0,1
3345.0,-1.151509,0.000336,-1.807025,24.00291,0.147504,0.10742,0.095526,0.011894000000000002,0.040083999999999995,0.051977999999999996,383.63039,0.2967194711238619,0.22949206540825418,1645.0,1
3346.0,-1.129459,0.005586,-1.780644,23.997396,0.147246,0.107483,0.095043,0.012439999999999993,0.03976299999999999,0.052202999999999986,380.348884,0.3128457901619554,0.18761595688208965,1646.0,1
3347.0,-1.16831,-0.000714,-1.787206,24.001597,0.147421,0.106948,0.096014,0.010934,0.040472999999999995,0.051406999999999994,379.273907,0.27014873746108614,0.2984897656183173,1647.0,1
3348.0,-1.16831,-0.016466,-1.800987,23.993195,0.148349,0.108391,0.096334,0.012056999999999998,0.03995800000000001,0.052015000000000006,379.292767,0.30173427763457533,0.21646983874981518,1648.0,1
3349.0,-1.160697,-0.010165,-1.804794,23.997659,0.147678,0.108218,0.095757,0.012461,0.03946000000000001,0.05192100000000001,381.353138,0.31578013735080196,0.1799961745223757,1649.0,1
3350.0,-1.151772,-0.002027,-1.793506,23.999759,0.146429,0.106801,0.095715,0.011085999999999999,0.03962800000000001,0.05071400000000001,379.957555,0.2797446314567614,0.27357157459039305,1650.0,1
3351.0,-1.167391,-0.000714,-1.806894,23.998053,0.147403,0.108376,0.096166,0.012209999999999999,0.039027000000000006,0.051237000000000005,377.897183,0.3128523111612175,0.18759902344103885,1651.0,1
3352.0,-1.156628,-0.005833,-1.825006,23.999103,0.147393,0.107163,0.096145,0.011018,0.04023,0.051248,379.486074,0.273868409932639,0.28883068546911617,1652.0,1
3353.0,-1.140222,0.004405,-1.77605,23.992014,0.148165,0.108213,0.096355,0.011858000000000007,0.03995199999999999,0.051809999999999995,380.113143,0.2967987385177586,0.2292862273629095,1653.0,1
3354.0,-1.153741,0.001517,-1.793506,23.994377,0.147559,0.10741,0.09561,0.011800000000000005,0.04014899999999999,0.051948999999999995,381.013672,0.293897882938979,0.23681904019817301,1654.0,1
3355.0,-1.186161,-0.007277,-1.821725,23.988601,0.146567,0.106307,0.094801,0.011506000000000002,0.040260000000000004,0.051766000000000006,382.706288,0.28578525123568715,0.2578855616304574,1655.0,1
3356.0,-1.168966,-0.010034,-1.807287,23.989782,0.146806,0.106942,0.09572,0.011221999999999996,0.039864,0.05108599999999999,379.028737,0.28150006271165173,0.26901314872976334,1656.0,1
3357.0,-1.129459,0.000992,-1.78445,23.988601,0.147265,0.107226,0.095783,0.011443000000000009,0.040039000000000005,0.051482000000000014,378.382809,0.285789210789211,0.2578752796378534,1657.0,1
3358.0,-1.13484,0.009918,-1.780512,23.988732,0.146943,0.106249,0.094932,0.011316999999999994,0.040693999999999994,0.05201099999999999,379.528507,0.27809313183437756,0.2778601154070852,1658.0,1
3359.0,-1.178548,-0.004915,-1.8002,23.986107,0.148156,0.107236,0.094833,0.012402999999999997,0.04092000000000001,0.05332300000000001,378.231935,0.30309620977004453,0.212933233912998,1659.0,1
3360.0,-1.191148,-0.017384,-1.8275,23.982694,0.14834,0.107378,0.095536,0.011842000000000005,0.040962,0.052804000000000004,379.905692,0.28909015452969766,0.24930353564662666,1660.0,1
3361.0,-1.154922,-0.009509,-1.805581,23.989257,0.147981,0.107746,0.095741,0.012004999999999988,0.04023500000000001,0.052239999999999995,381.815189,0.2983646485734165,0.22521994172896898,1661.0,1
3362.0,-1.12749,0.006374,-1.763975,23.984925,0.147733,0.107457,0.095657,0.011799999999999991,0.040276000000000006,0.052076,380.730783,0.2929711746157854,0.23922547518327308,1662.0,1
3363.0,-1.147703,0.005061,-1.794294,23.983744,0.147109,0.106701,0.095662,0.011039000000000007,0.040407999999999986,0.05144699999999999,379.929266,0.27318171694424537,0.29061385930055283,1663.0,1
3364.0,-1.166472,-0.008984,-1.812012,23.986763,0.148,0.108024,0.096009,0.012014999999999998,0.039976,0.051990999999999996,378.920297,0.30054781499362127,0.21955079220220997,1664.0,1
3365.0,-1.139434,-0.009509,-1.78865,23.986763,0.147954,0.108292,0.096166,0.012125999999999998,0.039662,0.051788,380.636487,0.30572573935405783,0.20610498836156188,1665.0,1
3366.0,-1.133659,-0.001108,-1.777362,23.986894,0.14755,0.107231,0.095326,0.011905000000000013,0.04031899999999998,0.05222399999999999,380.297021,0.2952628968253973,0.23327443280746296,1666.0,1
3367.0,-1.181567,-0.004652,-1.824481,23.988995,0.148735,0.108223,0.096324,0.011898999999999993,0.040512000000000006,0.052411,380.410176,0.2937081924320586,0.23731162007554107,1667.0,1
3368.0,-1.175135,-0.019222,-1.808075,23.988995,0.148965,0.108439,0.096849,0.01158999999999999,0.04052599999999999,0.05211599999999998,381.442719,0.2859821847163617,0.2573741735207664,1668.0,1
3369.0,-1.14429,-0.00439,-1.772113,23.992145,0.148909,0.108712,0.096723,0.011989,0.04019700000000001,0.05218600000000001,383.814268,0.29824866908801423,0.22552111210182602,1669.0,1
3370.0,-1.131428,0.010705,-1.766206,23.988732,0.148441,0.108355,0.095715,0.012640000000000012,0.04008599999999998,0.052725999999999995,382.960887,0.31531419163319824,0.18120612165238004,1670.0,1
3371.0,-1.171198,-0.016203,-1.81385,23.993195,0.148,0.108439,0.09582,0.012618999999999991,0.039561,0.05217999999999999,382.828873,0.3189676962742023,0.17171886318464602,1671.0,1
3372.0,-1.187604,-0.013709,-1.828287,23.990964,0.148184,0.107761,0.096213,0.011547999999999989,0.040423000000000014,0.051971,381.518156,0.28567187809222205,0.25817996397041365,1672.0,1
3373.0,-1.138253,-0.006752,-1.793375,23.997134,0.148101,0.109562,0.096649,0.012913000000000008,0.038539000000000004,0.05145200000000001,382.060359,0.33505448884276096,0.12994539523777227,1673.0,1
3374.0,-1.132609,0.004011,-1.764238,23.997659,0.14845,0.108066,0.096245,0.011820999999999998,0.040384,0.052205,381.390856,0.2927076884982047,0.23990968422247683,1674.0,1
3375.0,-1.154397,0.003486,-1.768044,23.993589,0.148147,0.107856,0.095993,0.011862999999999999,0.04029100000000001,0.052154000000000006,381.777471,0.2944256924451503,0.23544844793162034,1675.0,1
3376.0,-1.174085,-0.008459,-1.813325,23.998709,0.148312,0.108449,0.095814,0.012635000000000007,0.039862999999999996,0.052498,382.230092,0.31695263897250675,0.17695147442425474,1676.0,1
3377.0,-1.173691,-0.008984,-1.816081,23.995821,0.147577,0.107278,0.095426,0.011852000000000001,0.040299000000000015,0.05215100000000002,381.654886,0.29409429280397015,0.23630901179041608,1677.0,1
3378.0,-1.150591,-0.001502,-1.790881,23.998184,0.148257,0.108139,0.095725,0.012413999999999994,0.040118,0.052531999999999995,379.660522,0.3094294473940027,0.19648736393880373,1678.0,1
3379.0,-1.12224,0.009918,-1.76765,23.998971,0.147871,0.107772,0.095809,0.011963000000000001,0.040098999999999996,0.052062,379.82554,0.2983291770573567,0.22531205258530262,1679.0,1
3380.0,-1.132346,0.005192,-1.761219,23.999497,0.147449,0.107063,0.094817,0.012246000000000007,0.04038599999999999,0.052632,379.401207,0.3032163815089016,0.2126211772826988,1680.0,1
3381.0,-1.165291,-0.008984,-1.791012,24.003697,0.14698,0.106759,0.094497,0.012262000000000009,0.04022099999999999,0.052483,378.22722,0.3048580378897124,0.20835819695822988,1681.0,1
3382.0,-1.177104,-0.006359,-1.815818,24.005535,0.148101,0.107914,0.09561,0.012303999999999995,0.040187000000000014,0.05249100000000001,377.204106,0.3061610430974418,0.20497461094829528,1682.0,1
3383.0,-1.155185,-0.008327,-1.794819,24.00711,0.148165,0.10826,0.095893,0.012366999999999989,0.039904999999999996,0.052271999999999985,378.863719,0.3099032726908232,0.19525695546770583,1683.0,1
3384.0,-1.138909,-0.000189,-1.778544,24.009998,0.14721,0.107095,0.095757,0.011338,0.04011500000000001,0.05145300000000001,380.032991,0.2826303719214278,0.2660780120116508,1684.0,1
3385.0,-1.143765,0.006243,-1.7624,24.013543,0.147458,0.106496,0.094911,0.011584999999999998,0.04096200000000001,0.05254700000000001,378.09049,0.2828161999853525,0.2655954619545835,1685.0,1
3386.0,-1.161616,0.00493,-1.791275,24.017087,0.147853,0.108029,0.095625,0.012403999999999998,0.03982400000000001,0.05222800000000001,377.892469,0.31146264908976756,0.1912076361431233,1686.0,1
3387.0,-1.175398,-0.004783,-1.800987,24.021944,0.148266,0.107247,0.095615,0.01163199999999999,0.041019000000000014,0.052651,378.929726,0.2835689907362259,0.26364064839132706,1687.0,1
3388.0,-1.162404,-0.008196,-1.796656,24.02457,0.147274,0.107966,0.096402,0.011564000000000005,0.03930799999999998,0.05087199999999999,380.886372,0.29418199394540717,0.23608127336430595,1688.0,1
3389.0,-1.147309,0.000598,-1.771719,24.029164,0.147449,0.107142,0.096418,0.010723999999999997,0.040306999999999996,0.05103099999999999,379.127748,0.26605140418775425,0.3091295385520293,1689.0,1
3390.0,-1.132084,0.00598,-1.7666,24.030871,0.147182,0.107667,0.095956,0.011711,0.03951500000000001,0.05122600000000001,377.798172,0.2963609677092822,0.2304230111411567,1690.0,1
3391.0,-1.143372,0.008868,-1.772244,24.043604,0.148156,0.107273,0.095463,0.011809999999999987,0.04088300000000002,0.052693000000000004,376.987225,0.2888660600723995,0.24988545417321428,1691.0,1
3392.0,-1.182092,-5.8e-05,-1.786287,24.047018,0.149176,0.108596,0.096381,0.012215000000000004,0.040580000000000005,0.05279500000000001,379.655807,0.3010029324067914,0.21836896353188295,1692.0,1
3393.0,-1.180385,-0.008327,-1.805319,24.051743,0.147807,0.107467,0.095295,0.012171999999999988,0.04034,0.05251199999999999,381.537015,0.3017277707543191,0.21648673552725917,1693.0,1
3394.0,-1.165554,0.003092,-1.783925,24.05555,0.148119,0.107614,0.095268,0.012345999999999996,0.040505,0.052850999999999995,379.585085,0.30479435145410544,0.20852357506360042,1694.0,1
3395.0,-1.129459,0.00388,-1.776837,24.055944,0.146962,0.106743,0.095494,0.011249000000000009,0.040219000000000005,0.051468000000000014,379.179611,0.27968672302337166,0.2737219486364155,1695.0,1
3396.0,-1.142715,0.019106,-1.752294,24.064477,0.148128,0.108528,0.095904,0.012623999999999996,0.03960000000000001,0.052224000000000007,377.604865,0.318779828792202,0.1722067091119278,1696.0,1
3397.0,-1.183535,0.006899,-1.798494,24.070515,0.147173,0.107116,0.095373,0.011743000000000003,0.040056999999999995,0.0518,378.863719,0.2931499325977334,0.23876128440084532,1697.0,1
3398.0,-1.20493,-0.009903,-1.816868,24.062114,0.147265,0.107373,0.095279,0.012093999999999994,0.03989200000000001,0.051986000000000004,378.170642,0.30316095555611233,0.2127651049334347,1698.0,1
3399.0,-1.155841,-0.000452,-1.793769,24.068284,0.147136,0.107336,0.095352,0.011983999999999995,0.03979999999999999,0.05178399999999998,377.887754,0.30109796236275466,0.21812219396594823,1699.0,1
3400.0,-1.122633,0.010312,-1.746125,24.074322,0.14822,0.108344,0.09604,0.012303999999999995,0.039875999999999995,0.05217999999999999,378.444101,0.30854878752162895,0.19877422235348885,1700.0,1
3401.0,-1.12224,0.020681,-1.755575,24.070253,0.148037,0.107767,0.096728,0.011039000000000007,0.04027,0.05130900000000001,381.598308,0.2741178515557102,0.28818294654903165,1701.0,1
3402.0,-1.174216,0.001123,-1.802694,24.072091,0.148588,0.108318,0.095741,0.012576999999999991,0.04027,0.05284699999999999,380.975953,0.3123091058081496,0.1890095949585272,1702.0,1
3403.0,-1.182092,-0.016203,-1.811487,24.072878,0.149736,0.110161,0.097699,0.012462,0.03957500000000001,0.052037000000000014,382.145226,0.3148878107944208,0.18231332846355275,1703.0,1
3404.0,-1.13904,0.003749,-1.75295,24.077079,0.14879,0.108286,0.096817,0.011468999999999993,0.04050400000000001,0.051973000000000005,385.544602,0.28315022836686804,0.26472807189972214,1704.0,1
3405.0,-1.115808,0.023307,-1.742581,24.080492,0.147945,0.107651,0.095883,0.011768,0.040293999999999996,0.052062,384.196167,0.29204615957314806,0.2416275131326846,1705.0,1
3406.0,-1.148491,0.010049,-1.786287,24.074585,0.149654,0.108439,0.097237,0.01120199999999999,0.041215000000000016,0.052417000000000005,381.235268,0.27178765527950277,0.294233896670955,1706.0,1
3407.0,-1.191542,-0.014759,-1.804137,24.077079,0.148037,0.108187,0.096513,0.011674000000000004,0.03985,0.051524,384.205597,0.2929412059923215,0.23930329637269587,1707.0,1
3408.0,-1.140484,0.003486,-1.78655,24.077342,0.148671,0.108859,0.09678,0.012078999999999993,0.039812,0.05189099999999999,383.187198,0.3033933639765904,0.21216159707678472,1708.0,1
3409.0,-1.125652,0.013068,-1.752556,24.083512,0.148275,0.107877,0.095804,0.012073,0.04039799999999999,0.05247099999999999,383.785979,0.2988440307928415,0.22397510328823522,1709.0,1
3410.0,-1.162535,0.012806,-1.784844,24.077604,0.148211,0.108391,0.095673,0.012718000000000007,0.03982000000000001,0.052538000000000015,381.381427,0.319379222018533,0.1706502314224816,1710.0,1
3411.0,-1.183273,0.000992,-1.793506,24.08443,0.147237,0.107509,0.095956,0.011552999999999994,0.03972800000000001,0.05128100000000001,380.132002,0.29079513705353743,0.24487611280853994,1711.0,1
3412.0,-1.132215,0.013199,-1.769094,24.082855,0.147816,0.107756,0.095977,0.011778999999999998,0.04006,0.051838999999999996,378.170642,0.29402660942063347,0.23648476899200255,1712.0,1
3413.0,-1.123815,0.022388,-1.762269,24.086925,0.147485,0.107935,0.095137,0.012798000000000004,0.03955,0.052348000000000006,379.5898,0.3235822103107381,0.1597360982317131,1713.0,1
3414.0,-1.163191,0.003486,-1.787075,24.086137,0.147063,0.107273,0.095526,0.011746999999999994,0.039790000000000006,0.051537,379.118319,0.29521751149757464,0.2333922874095521,1714.0,1
3415.0,-1.154266,-0.002552,-1.791275,24.086662,0.147302,0.107541,0.095615,0.011925999999999992,0.03976099999999999,0.05168699999999998,377.666158,0.2999346109350635,0.221143133246945,1715.0,1
3416.0,-1.119615,0.012937,-1.765156,24.0906,0.146879,0.107635,0.095079,0.012555999999999998,0.039244000000000015,0.05180000000000001,377.755739,0.3199388457128295,0.16919702548622206,1716.0,1
3417.0,-1.128671,0.025669,-1.753869,24.088369,0.147348,0.106129,0.094969,0.011160000000000003,0.041219000000000006,0.05237900000000001,377.105096,0.27074235807860264,0.2969482779828706,1717.0,1
3418.0,-1.16306,0.002305,-1.786944,24.090994,0.147752,0.107704,0.095457,0.012246999999999994,0.040048,0.052294999999999994,377.274829,0.30580039451671687,0.20591112715329962,1718.0,1
3419.0,-1.178023,-0.006227,-1.799937,24.086268,0.14823,0.108607,0.096413,0.012193999999999997,0.039623000000000005,0.051817,378.981589,0.30774278215223083,0.2008672212729482,1719.0,1
3420.0,-1.13274,0.008212,-1.756494,24.088762,0.148064,0.10804,0.095641,0.012398999999999993,0.040024000000000004,0.052423,382.314959,0.309781386633354,0.19557346376438223,1720.0,1
3421.0,-1.105308,0.020288,-1.703076,24.083643,0.147706,0.107599,0.095473,0.012125999999999998,0.040107000000000004,0.052233,381.131542,0.3023336990126657,0.2149132879571315,1721.0,1
3422.0,-1.143897,0.013068,-1.75085,24.088762,0.147513,0.106738,0.094602,0.012135999999999994,0.040775000000000006,0.052911,379.429496,0.2976260545418872,0.22713788988242156,1722.0,1
3423.0,-1.183667,-0.003996,-1.787469,24.087975,0.147348,0.107935,0.09561,0.012325000000000003,0.039413000000000004,0.051738000000000006,378.792997,0.3127061450246106,0.1879785811680652,1723.0,1
3424.0,-1.147309,0.001255,-1.755706,24.086137,0.148395,0.108507,0.096523,0.011984000000000009,0.03988799999999999,0.051872,379.264478,0.3004337035272885,0.21984711178617344,1724.0,1
3425.0,-1.122502,0.016218,-1.745338,24.0864,0.147384,0.107378,0.095657,0.011720999999999995,0.040005999999999986,0.05172699999999998,382.437544,0.29297372959732043,0.23921884052078202,1725.0,1
3426.0,-1.150066,0.012281,-1.748225,24.081542,0.146943,0.106591,0.094843,0.011748000000000008,0.040351999999999985,0.052099999999999994,380.518617,0.29113077094639833,0.24400455363317564,1726.0,1
3427.0,-1.186292,0.004667,-1.8044,24.078786,0.147531,0.107278,0.095368,0.011910000000000004,0.040253,0.052163,377.642584,0.2958712177671785,0.23169477202333777,1727.0,1
3428.0,-1.151641,0.005718,-1.776312,24.071959,0.147733,0.107042,0.095179,0.011862999999999999,0.040691000000000005,0.052554000000000003,378.142353,0.2915315049641206,0.24296394534701782,1728.0,1
3429.0,-1.094414,0.021206,-1.735232,24.076554,0.148037,0.108302,0.096518,0.011783999999999989,0.039735000000000006,0.051518999999999995,379.075885,0.29655727803503085,0.2299132412124807,1729.0,1
3430.0,-1.111477,0.029738,-1.737463,24.083512,0.147623,0.107341,0.095442,0.011899000000000007,0.040282,0.052181000000000005,380.051851,0.2953851500633023,0.23295697103295065,1730.0,1
3431.0,-1.142715,0.012412,-1.774606,24.076685,0.148119,0.108019,0.095715,0.01230400000000001,0.0401,0.052404000000000006,379.768962,0.30682526620283807,0.2032497859103275,1731.0,1
3432.0,-1.151641,0.00178,-1.778019,24.073272,0.147219,0.107646,0.095447,0.012199000000000002,0.03957299999999998,0.051771999999999985,379.995273,0.3082579471370093,0.19952946373754876,1732.0,1
3433.0,-1.122502,0.016481,-1.740481,24.075635,0.147816,0.10773,0.095809,0.011921000000000001,0.040086,0.052007,377.48228,0.2973782024097588,0.22778150128307229,1733.0,1
3434.0,-1.124209,0.028032,-1.7246,24.075241,0.147981,0.107641,0.096192,0.011449,0.04034,0.051789,378.991019,0.2838055576212786,0.263026342018697,1734.0,1
3435.0,-1.137465,0.009262,-1.765681,24.071828,0.147338,0.107247,0.095704,0.011542999999999998,0.040091,0.051634,379.467214,0.2879128005587149,0.25236083610968474,1735.0,1
3436.0,-1.168704,-0.001502,-1.759644,24.072091,0.148413,0.108491,0.096471,0.012020000000000003,0.039921999999999985,0.05194199999999999,379.4625,0.3010795781880121,0.21816993317381483,1736.0,1
3437.0,-1.135234,0.008474,-1.733394,24.059882,0.14721,0.107189,0.096192,0.010997000000000007,0.040021,0.05101800000000001,380.132002,0.27477387436909717,0.28647941566488266,1737.0,1
3438.0,-1.121846,0.018581,-1.738513,24.063952,0.147834,0.107352,0.09561,0.011742000000000002,0.04048199999999999,0.05222399999999999,378.679842,0.29004767433243595,0.24681709078089487,1738.0,1
3439.0,-1.13169,0.018975,-1.751244,24.060014,0.147678,0.107089,0.095022,0.012067000000000008,0.040589,0.05265600000000001,378.260224,0.2972899728997292,0.22801061175325976,1739.0,1
3440.0,-1.143634,0.014643,-1.753344,24.059882,0.14642,0.10552,0.094423,0.011096999999999996,0.04089999999999999,0.05199699999999999,378.095205,0.27131365981271843,0.29546474703185166,1740.0,1
3441.0,-1.144422,0.005324,-1.746781,24.057651,0.146934,0.107425,0.095442,0.011983000000000008,0.039509,0.05149200000000001,375.228602,0.30329030625158204,0.21242921279657268,1741.0,1
3442.0,-1.134315,0.0195,-1.729325,24.0545,0.14687,0.106181,0.095132,0.011049000000000003,0.040689,0.051738000000000006,375.332328,0.2715409191447531,0.29487461009921456,1742.0,1
3443.0,-1.144815,0.018844,-1.739563,24.047674,0.148027,0.107168,0.096282,0.010885999999999993,0.04085899999999999,0.051744999999999985,377.00137,0.26642192853646585,0.30816737739165656,1743.0,1
3444.0,-1.147834,0.012149,-1.754788,24.039272,0.147586,0.107336,0.095379,0.011956999999999995,0.040249999999999994,0.05220699999999999,378.359235,0.2970609425852773,0.2286053474943246,1744.0,1
3445.0,-1.128934,0.018975,-1.721582,24.038879,0.147733,0.107782,0.095898,0.011884000000000006,0.039951,0.051835000000000006,378.689271,0.29745694833800573,0.22757701735655,1745.0,1
3446.0,-1.11699,0.026982,-1.728669,24.035859,0.147807,0.108024,0.095851,0.01217299999999999,0.039783,0.05195599999999999,380.268732,0.3059772772974057,0.2054518058101562,1746.0,1
3447.0,-1.12644,0.0195,-1.736544,24.034415,0.147586,0.107336,0.095741,0.011594999999999994,0.040249999999999994,0.05184499999999999,381.079679,0.28806737720801956,0.2519594383370992,1747.0,1
3448.0,-1.156891,0.012543,-1.743631,24.037566,0.148083,0.107798,0.096156,0.011642,0.04028499999999999,0.05192699999999999,378.448816,0.28898376607258114,0.24957980046351502,1748.0,1
3449.0,-1.141928,0.009787,-1.742188,24.028508,0.146888,0.107326,0.095883,0.011443000000000009,0.039561999999999986,0.051004999999999995,379.528507,0.28923489118620965,0.24892768992997594,1749.0,1
3450.0,-1.125784,0.026457,-1.715019,24.028114,0.148202,0.108176,0.096003,0.01217299999999999,0.040026000000000006,0.052198999999999995,378.665697,0.3041197191895467,0.21027543014343475,1750.0,1
3451.0,-1.125127,0.026851,-1.709375,24.022207,0.147329,0.108554,0.0951,0.013453999999999994,0.03877499999999999,0.052228999999999984,379.778392,0.34696719620383737,0.0990110062358881,1751.0,1
3452.0,-1.14114,0.026588,-1.75085,24.020763,0.146714,0.106286,0.095116,0.01117,0.040428000000000006,0.051598000000000005,377.614295,0.27628682381458847,0.2825506557895302,1752.0,1
3453.0,-1.152034,0.013068,-1.744944,24.016956,0.148505,0.107567,0.095961,0.011605999999999991,0.040938,0.052543999999999993,376.421448,0.2834949559100122,0.2638328987374795,1753.0,1
3454.0,-1.106358,0.025275,-1.71725,24.014724,0.146971,0.106874,0.095919,0.010954999999999993,0.040096999999999994,0.051051999999999986,378.703416,0.27320564616689097,0.2905517209587474,1754.0,1
3455.0,-1.093889,0.028557,-1.699138,24.014724,0.146897,0.106318,0.095016,0.011301999999999993,0.040579000000000004,0.051881,377.081521,0.27851158206012794,0.2767735024593364,1755.0,1
3456.0,-1.125652,0.03302,-1.717119,24.018794,0.147311,0.106192,0.094827,0.011365,0.041119,0.052484,375.949967,0.276386186770428,0.28229263448210185,1756.0,1
3457.0,-1.152822,0.017531,-1.75085,24.013674,0.147926,0.107593,0.095772,0.011820999999999998,0.04033300000000001,0.052154000000000006,377.326692,0.293077800366936,0.23894859417178393,1757.0,1
3458.0,-1.138253,0.020288,-1.737463,24.01433,0.147871,0.108328,0.096539,0.011788999999999994,0.03954300000000001,0.051332,379.528507,0.2981236091442442,0.2258458622053815,1758.0,1
3459.0,-1.09612,0.036564,-1.687719,24.011968,0.148138,0.108181,0.096397,0.011784000000000003,0.03995699999999999,0.051740999999999995,379.655807,0.2949096551378949,0.2341917151213545,1759.0,1
3460.0,-1.105177,0.037614,-1.699401,24.007898,0.14698,0.106843,0.094754,0.012088999999999989,0.040137000000000006,0.052225999999999995,379.82554,0.30118590861527694,0.21789381904626615,1760.0,1
3461.0,-1.154397,0.022782,-1.733132,24.008948,0.147733,0.107289,0.095137,0.012151999999999996,0.04044400000000001,0.052596000000000004,377.571862,0.30045741129929515,0.2197855484975445,1761.0,1
3462.0,-1.145078,0.01425,-1.739038,24.003041,0.148046,0.108071,0.09572,0.012351,0.03997500000000001,0.05232600000000001,377.934902,0.30896037622573536,0.19770542710017713,1762.0,1
3463.0,-1.095989,0.032101,-1.697301,24.001991,0.146952,0.106717,0.09531,0.011407,0.04023499999999999,0.05164199999999999,380.174436,0.28350233621632376,0.26381373388607554,1763.0,1
3464.0,-1.089689,0.041027,-1.682994,23.998971,0.147614,0.108885,0.096476,0.01240899999999999,0.038729,0.05113799999999999,378.048057,0.3203976245804283,0.168005688913772,1764.0,1
3465.0,-1.138515,0.027113,-1.728275,23.998578,0.147963,0.107866,0.095531,0.012334999999999999,0.04009700000000001,0.052432000000000006,379.457785,0.3076213277470197,0.201182608674226,1765.0,1
3466.0,-1.146522,0.020813,-1.722632,23.992802,0.147954,0.108223,0.096618,0.011605000000000004,0.039731,0.05133600000000001,380.113143,0.29208194905869334,0.24153457658732358,1766.0,1
3467.0,-1.084963,0.039846,-1.670788,23.993721,0.147348,0.107735,0.096481,0.011254,0.03961300000000001,0.05086700000000001,378.821286,0.28409148280910784,0.262283864199201,1767.0,1
3468.0,-1.098745,0.049296,-1.677351,23.995952,0.147596,0.107357,0.095379,0.011977999999999989,0.04023900000000001,0.052217,378.349805,0.2976640159045722,0.22703931350303552,1768.0,1
3469.0,-1.122633,0.036958,-1.71305,23.991095,0.147274,0.106911,0.095226,0.011685000000000001,0.04036299999999998,0.05204799999999998,378.198931,0.2894906352195027,0.2482635851911449,1769.0,1
3470.0,-1.151116,0.019237,-1.732738,23.992145,0.147393,0.107814,0.095993,0.011820999999999998,0.039579,0.0514,377.086236,0.2986609398686204,0.22445054566257538,1770.0,1
3471.0,-1.102289,0.030132,-1.709244,23.987419,0.148092,0.107572,0.096471,0.011101,0.04052,0.051621,378.609119,0.2739567138027196,0.2886013819040534,1771.0,1
3472.0,-1.096383,0.051003,-1.694807,23.985582,0.14823,0.107893,0.09604,0.011853000000000002,0.040337,0.05219,379.363489,0.2938420348058903,0.23696406414794624,1772.0,1
3473.0,-1.124077,0.047852,-1.711344,23.981906,0.1489,0.108502,0.096539,0.011963000000000001,0.040398,0.052361000000000005,380.55162,0.29612119111859203,0.23104565233472718,1773.0,1
3474.0,-1.138121,0.033545,-1.719875,23.981906,0.146907,0.106984,0.095473,0.011510999999999993,0.039923000000000014,0.05143400000000001,382.310244,0.2883228133453559,0.2512961331288037,1774.0,1
3475.0,-1.113052,0.023438,-1.695069,23.977443,0.147118,0.10689,0.096024,0.010866,0.040228,0.051094,378.958015,0.27010365656615876,0.2986068296825949,1775.0,1
3476.0,-1.09297,0.042208,-1.676432,23.98335,0.147981,0.108475,0.096045,0.012429999999999997,0.039506,0.051935999999999996,377.303117,0.31462778748069953,0.18298854544760235,1776.0,1
3477.0,-1.113052,0.040371,-1.693494,23.982694,0.14754,0.106853,0.095006,0.01184700000000001,0.040687,0.05253400000000001,378.802427,0.29116692882422357,0.2439106604631156,1777.0,1
3478.0,-1.13694,0.028688,-1.712394,23.984531,0.147063,0.107215,0.095898,0.011317000000000008,0.039847999999999995,0.051165,379.632233,0.28399708901101683,0.2625289818186477,1778.0,1
3479.0,-1.09192,0.040371,-1.684963,23.982431,0.148128,0.107788,0.096282,0.011505999999999988,0.040340000000000015,0.051846,378.241364,0.28521851218363414,0.2593572444114892,1779.0,1
3480.0,-1.088507,0.051265,-1.674069,23.988338,0.14675,0.10636,0.095037,0.011323,0.040389999999999995,0.051712999999999995,378.623264,0.2803347280334728,0.2720392380274791,1780.0,1
3481.0,-1.117121,0.039846,-1.699269,23.988863,0.147504,0.106675,0.095473,0.011202000000000004,0.04082899999999999,0.052030999999999994,376.327152,0.2743570903747246,0.2875617018170471,1781.0,1
3482.0,-1.13799,0.028557,-1.715413,23.986763,0.147191,0.106895,0.095263,0.011632000000000003,0.040295999999999985,0.05192799999999999,378.656267,0.28865672382559515,0.2504290492347365,1782.0,1
3483.0,-1.106095,0.031314,-1.682732,23.990045,0.148432,0.107599,0.095662,0.011937000000000003,0.04083300000000001,0.05277000000000001,377.12867,0.2923299211441446,0.2408906536972154,1783.0,1
3484.0,-1.054644,0.06006,-1.649263,23.995558,0.148459,0.107483,0.095946,0.011536999999999992,0.04097600000000001,0.052513000000000004,378.279083,0.2815481855675132,0.2688881854365355,1784.0,1
3485.0,-1.105833,0.056516,-1.661338,23.994902,0.147908,0.106669,0.095289,0.011380000000000001,0.04123900000000001,0.05261900000000001,379.95284,0.2759456838021338,0.28343651301153006,1785.0,1
3486.0,-1.134971,0.032757,-1.706619,23.99057,0.147853,0.107404,0.095709,0.011694999999999997,0.04044900000000001,0.05214400000000001,378.97216,0.28912237330037066,0.24921987137494162,1786.0,1
3487.0,-1.132478,0.023963,-1.707407,23.994902,0.146879,0.107095,0.095431,0.011663999999999994,0.039784000000000014,0.05144800000000001,379.009878,0.2931758200326754,0.2386940610603835,1787.0,1
3488.0,-1.074988,0.04444,-1.661732,23.995952,0.148257,0.108139,0.097017,0.011121999999999993,0.040118,0.051239999999999994,377.218251,0.2772252548667712,0.2801137797428207,1788.0,1
3489.0,-1.069082,0.062685,-1.660682,24.001072,0.148965,0.108076,0.095825,0.012251000000000012,0.04088899999999998,0.05313999999999999,378.693986,0.29960870628515573,0.22198942795663545,1789.0,1
3490.0,-1.107539,0.054547,-1.696119,24.001072,0.147825,0.10741,0.09582,0.011590000000000003,0.040415000000000006,0.05200500000000001,380.867513,0.28676761678543156,0.2553345984331966,1790.0,1
3491.0,-1.133265,0.034201,-1.696251,23.999365,0.147936,0.107525,0.095694,0.011830999999999994,0.040411000000000016,0.05224200000000001,379.938695,0.2927595763634561,0.23977494412020517,1791.0,1
3492.0,-1.103208,0.043652,-1.669213,24.007242,0.147292,0.10711,0.095079,0.012031,0.04018200000000001,0.05221300000000001,380.674205,0.2994052211134061,0.22251782920651297,1792.0,1
3493.0,-1.081551,0.054416,-1.646507,24.008423,0.146282,0.106323,0.095636,0.010687000000000002,0.039958999999999995,0.050646,378.349805,0.26744244244244253,0.3055173522384774,1793.0,1
3494.0,-1.083388,0.039189,-1.651232,24.008817,0.147155,0.107273,0.095998,0.011274999999999993,0.039882000000000015,0.05115700000000001,375.011721,0.28270190306646914,0.2658922631134878,1794.0,1
3495.0,-1.109639,0.043521,-1.676432,24.012755,0.147522,0.106953,0.095715,0.011238000000000012,0.04056899999999998,0.05180699999999999,376.034834,0.2770027113630766,0.2806916708220244,1795.0,1
3496.0,-1.118433,0.047065,-1.683519,24.016693,0.147063,0.107557,0.095694,0.011862999999999999,0.039506,0.051369,376.812777,0.3002759004733338,0.22025688774295293,1796.0,1
3497.0,-1.094676,0.05179,-1.66777,24.020894,0.147834,0.107352,0.096276,0.011076000000000003,0.04048199999999999,0.05155799999999999,375.803808,0.2735963243830745,0.28953722513108415,1797.0,1
3498.0,-1.087982,0.051922,-1.657663,24.025357,0.147816,0.108066,0.096481,0.011584999999999998,0.03975000000000001,0.051335000000000006,378.330946,0.2914392090765011,0.24320361520579603,1798.0,1
3499.0,-1.078663,0.06111,-1.648607,24.027327,0.147945,0.107467,0.095489,0.011977999999999989,0.040478,0.05245599999999999,379.344629,0.29590651942982754,0.23160310223479186,1799.0,1
3500.0,-1.077219,0.06111,-1.644801,24.029033,0.147844,0.107494,0.095956,0.011538000000000007,0.04035,0.051888000000000004,378.906152,0.28594086887561665,0.25748146065968536,1800.0,1
3501.0,-1.094545,0.057435,-1.674857,24.025883,0.147145,0.106948,0.095074,0.011873999999999996,0.040197,0.05207099999999999,378.892008,0.2953878302403104,0.2329500112684194,1801.0,1
