elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
3502.0,-1.101239,0.051659,-1.668557,24.031265,0.147642,0.107058,0.095389,0.011668999999999999,0.040583999999999995,0.052252999999999994,377.303117,0.28752001971171615,0.25338079195559504,1802.0,1
3503.0,-1.113577,0.048771,-1.661732,24.028771,0.147145,0.107646,0.096255,0.011391000000000012,0.03949899999999999,0.050890000000000005,378.330946,0.2883797468354434,0.2511482907722161,1803.0,1
3504.0,-1.066588,0.056516,-1.626164,24.028377,0.147421,0.107084,0.095778,0.011305999999999997,0.040337,0.051642999999999994,377.383269,0.280281620308394,0.2721771458075326,1804.0,1
3505.0,-1.070657,0.063604,-1.63732,24.031921,0.147256,0.106837,0.095368,0.011469000000000007,0.040419,0.051888000000000004,377.213536,0.2837456704601684,0.2631818543369173,1805.0,1
3506.0,-1.107277,0.05796,-1.673151,24.033234,0.146998,0.106066,0.095379,0.010686999999999988,0.040931999999999996,0.051618999999999984,376.294148,0.2610851879901299,0.3220255880450882,1806.0,1
3507.0,-1.135759,0.052315,-1.692576,24.035203,0.146952,0.106995,0.095599,0.011396000000000003,0.03995699999999999,0.051352999999999996,374.841988,0.28519945943240416,0.2594067197490627,1807.0,1
3508.0,-1.10767,0.051134,-1.676826,24.037303,0.147991,0.107294,0.095468,0.011826000000000003,0.04069700000000001,0.052523000000000014,375.035295,0.2905793896505971,0.24543635607536518,1808.0,1
3509.0,-1.063307,0.061372,-1.633907,24.036909,0.147669,0.108591,0.096203,0.012387999999999996,0.039078,0.051466,378.910867,0.31699889966478145,0.17683134671466305,1809.0,1
3510.0,-1.049394,0.073186,-1.628395,24.042423,0.149396,0.109032,0.09645,0.01258200000000001,0.040364,0.05294600000000001,378.594975,0.31170568561872936,0.19057652968674077,1810.0,1
3511.0,-1.098876,0.06216,-1.670788,24.042554,0.148174,0.107746,0.095494,0.012251999999999999,0.040428000000000006,0.052680000000000005,382.102792,0.30304979099161483,0.2130537721336907,1811.0,1
3512.0,-1.114758,0.050609,-1.688113,24.036778,0.147651,0.107205,0.095347,0.011857999999999994,0.04044600000000001,0.052304,381.546445,0.2931737829752513,0.23869935080056304,1812.0,1
3513.0,-1.100058,0.056253,-1.670395,24.039666,0.146695,0.106727,0.095001,0.011726,0.03996799999999999,0.05169399999999999,378.981589,0.2933773674597814,0.23817069165967142,1813.0,1
3514.0,-1.038106,0.066098,-1.630232,24.039404,0.148165,0.107551,0.095893,0.011657999999999988,0.040614,0.052271999999999985,375.803808,0.28703680906069157,0.25463557189734765,1814.0,1
3515.0,-1.044275,0.081849,-1.639026,24.041767,0.146466,0.106202,0.095421,0.010780999999999999,0.04026400000000001,0.05104500000000001,377.24654,0.2677511486402582,0.3047157177047757,1815.0,1
3516.0,-1.097433,0.066623,-1.660157,24.04006,0.147265,0.107368,0.095972,0.011396000000000003,0.039897,0.051293000000000005,376.5016,0.28562835229836087,0.2582929898173607,1816.0,1
3517.0,-1.092445,0.047852,-1.678007,24.039141,0.147375,0.106969,0.09562,0.011348999999999998,0.04040600000000001,0.05175500000000001,377.934902,0.28086717647932274,0.2706565995685518,1817.0,1
3518.0,-1.056481,0.07148,-1.640338,24.040191,0.14709,0.107126,0.096576,0.010550000000000004,0.039964,0.050514,378.194216,0.26398098336044046,0.31450591533427075,1818.0,1
3519.0,-1.045718,0.079355,-1.600833,24.04006,0.148422,0.108927,0.096801,0.012125999999999998,0.039495,0.051621,377.953761,0.3070184322463033,0.20274818091413382,1819.0,1
3520.0,-1.073282,0.071348,-1.629839,24.035991,0.147596,0.107709,0.095946,0.011762999999999996,0.039887000000000006,0.05165,380.438465,0.2949007220216605,0.2342149122405498,1820.0,1
3521.0,-1.102814,0.052053,-1.673938,24.036778,0.147246,0.107777,0.096434,0.011342999999999992,0.03946899999999999,0.05081199999999998,380.32531,0.2873828223967569,0.2537370598451959,1821.0,1
3522.0,-1.067507,0.063079,-1.661076,24.03796,0.146521,0.107068,0.095347,0.011720999999999995,0.039453000000000016,0.05117400000000001,378.651553,0.2970801439651237,0.2285554862045659,1822.0,1
3523.0,-1.0448,0.071873,-1.624195,24.036122,0.146971,0.107866,0.095961,0.011904999999999999,0.03910499999999999,0.051009999999999986,376.610041,0.3044289878790979,0.20947233495619477,1823.0,1
3524.0,-1.063307,0.069904,-1.65202,24.033365,0.147816,0.107798,0.09562,0.012178000000000008,0.040018,0.052196000000000006,376.897644,0.30430545490891847,0.2097931198825982,1824.0,1
3525.0,-1.078926,0.066492,-1.657401,24.034153,0.14754,0.106969,0.095751,0.011217999999999992,0.04057100000000001,0.051789,379.278622,0.276496105688652,0.2820072019207247,1825.0,1
3526.0,-1.048869,0.070167,-1.618157,24.034678,0.147173,0.106785,0.095211,0.011574000000000001,0.04038799999999999,0.051961999999999994,379.203185,0.2865631731412019,0.25586548860181,1826.0,1
3527.0,-1.053462,0.084737,-1.613432,24.038353,0.147348,0.10773,0.095872,0.011858000000000007,0.039618,0.05147600000000001,377.020229,0.29930084050581807,0.2227888801289869,1827.0,1
3528.0,-1.069213,0.07358,-1.630889,24.034678,0.147265,0.107194,0.095268,0.011925999999999992,0.04007100000000001,0.051997,378.23665,0.29761429427031316,0.22716842843294682,1828.0,1
3529.0,-1.090345,0.062291,-1.66567,24.034284,0.147136,0.107898,0.095631,0.012267,0.039237999999999995,0.051504999999999995,377.595436,0.3126226458370499,0.18819540814710967,1829.0,1
3530.0,-1.043618,0.068854,-1.64467,24.037435,0.147954,0.107646,0.09582,0.011826000000000003,0.040308,0.052134,377.015514,0.2933836116003871,0.23815447715287408,1830.0,1
3531.0,-1.023668,0.085787,-1.590726,24.037303,0.146796,0.106018,0.095263,0.010755,0.04077800000000001,0.05153300000000001,379.495503,0.2637386890311189,0.3151350944796154,1831.0,1
3532.0,-1.0532,0.081587,-1.628264,24.035072,0.146907,0.108197,0.09561,0.012587000000000001,0.03871000000000001,0.05129700000000001,376.855211,0.3251530572705432,0.15565699266450905,1832.0,1
3533.0,-1.079057,0.070823,-1.663832,24.036778,0.146291,0.106528,0.094806,0.011721999999999996,0.03976300000000001,0.051485,376.223426,0.2947892566140226,0.2345043606569015,1833.0,1
3534.0,-1.066325,0.066229,-1.63207,24.032052,0.147384,0.107919,0.095904,0.012014999999999998,0.039464999999999986,0.051479999999999984,374.229062,0.30443926417675976,0.20944564992316772,1834.0,1
3535.0,-1.017761,0.089462,-1.588364,24.031921,0.147632,0.106885,0.095463,0.011421999999999988,0.04074700000000002,0.05216900000000001,376.977796,0.28030823598704185,0.2721080313961829,1835.0,1
3536.0,-1.029443,0.082505,-1.621439,24.033496,0.147338,0.106895,0.095274,0.011621000000000006,0.04044299999999999,0.052064,379.547366,0.2873355751162103,0.2538597494833621,1836.0,1
3537.0,-1.05215,0.071611,-1.64992,24.025357,0.147449,0.107163,0.095531,0.01163199999999999,0.040286,0.05191799999999999,378.675127,0.28872837391714423,0.2502429914615688,1837.0,1
3538.0,-1.064619,0.067542,-1.631545,24.02457,0.147421,0.107541,0.095877,0.011663999999999994,0.03988,0.05154399999999999,378.510108,0.29247009854316575,0.24052664725777562,1838.0,1
3539.0,-1.008573,0.085131,-1.59637,24.02772,0.146989,0.107116,0.095221,0.011895000000000003,0.039873000000000006,0.05176800000000001,378.198931,0.29831469127752425,0.2253496686145351,1839.0,1
3540.0,-1.019861,0.092219,-1.599783,24.028114,0.147559,0.107672,0.096061,0.01161100000000001,0.03988699999999999,0.051498,376.784489,0.29109005214600914,0.2441102904042345,1840.0,1
3541.0,-1.060419,0.073186,-1.639157,24.028508,0.147733,0.107987,0.096035,0.011952000000000004,0.039746000000000004,0.05169800000000001,376.836351,0.30070193976903925,0.21915056783564935,1841.0,1
3542.0,-1.021961,0.079355,-1.619076,24.030871,0.147439,0.107462,0.095641,0.011820999999999998,0.039976999999999985,0.05179799999999998,377.798172,0.2956876281955076,0.23217150926321262,1842.0,1
3543.0,-1.01763,0.09655,-1.591514,24.034021,0.147862,0.107226,0.095715,0.011511000000000007,0.04063599999999999,0.052147,377.260684,0.28326402047395255,0.26443258161366023,1843.0,1
3544.0,-1.046768,0.088412,-1.611595,24.027983,0.148569,0.107389,0.095226,0.012162999999999993,0.04118000000000001,0.053343,377.793458,0.29535465384521964,0.23303616225662982,1844.0,1
3545.0,-1.058056,0.079355,-1.642963,24.030477,0.14822,0.107483,0.095494,0.011989,0.040736999999999995,0.052725999999999995,378.769423,0.29429525258971967,0.23578716835066005,1845.0,1
3546.0,-1.045193,0.072661,-1.629707,24.031527,0.147844,0.10731,0.095709,0.011601,0.040534,0.052135,379.603944,0.2861971136055261,0.2568160557341349,1846.0,1
3547.0,-1.008573,0.088806,-1.57222,24.029427,0.146916,0.107205,0.095279,0.011925999999999992,0.039710999999999996,0.05163699999999999,378.618549,0.30031224818694585,0.22016250161575923,1847.0,1
3548.0,-1.009099,0.094056,-1.584295,24.027458,0.148266,0.10816,0.09562,0.01254000000000001,0.040106,0.05264600000000001,376.119701,0.31266362480365045,0.18808899578799654,1848.0,1
3549.0,-1.041781,0.087362,-1.63417,24.030215,0.148027,0.107331,0.095526,0.011804999999999996,0.040695999999999996,0.05250099999999999,377.812317,0.2900705211686364,0.2467577631321023,1849.0,1
3550.0,-1.049656,0.07778,-1.643095,24.025095,0.146879,0.106617,0.094938,0.011679000000000009,0.040262000000000006,0.051941000000000015,378.330946,0.2900678041874676,0.2467648184680422,1850.0,1
3551.0,-1.028393,0.083424,-1.600701,24.02772,0.148266,0.107719,0.09583,0.011888999999999997,0.040547000000000014,0.05243600000000001,377.265399,0.29320804971885156,0.238610368443805,1851.0,1
3552.0,-1.006867,0.093794,-1.57642,24.031265,0.148331,0.107504,0.09594,0.011564000000000005,0.04082699999999999,0.05239099999999999,377.708591,0.28323699421965337,0.2645027621896128,1852.0,1
3553.0,-1.005817,0.098651,-1.589283,24.025489,0.14788,0.106995,0.095142,0.011853000000000002,0.040885000000000005,0.05273800000000001,379.250333,0.2899036344959155,0.24719112702636248,1853.0,1
3554.0,-1.038893,0.090119,-1.608445,24.025489,0.147798,0.107887,0.095589,0.012298000000000003,0.039911000000000016,0.05220900000000002,378.321516,0.30812788133894564,0.19986721282104336,1854.0,1
3555.0,-1.03955,0.081193,-1.603064,24.024176,0.148643,0.108717,0.096497,0.012219999999999995,0.039926,0.052146,378.547827,0.3060585568662808,0.2052407426382611,1855.0,1
3556.0,-1.032068,0.082112,-1.624064,24.020763,0.147145,0.107226,0.095379,0.011846999999999996,0.039918999999999996,0.05176599999999999,380.829794,0.29676853707414824,0.22936465312934062,1856.0,1
3557.0,-1.024193,0.088018,-1.619995,24.023782,0.147495,0.107462,0.095951,0.011511000000000007,0.040032999999999985,0.05154399999999999,377.260684,0.28753059899085803,0.253353320153727,1857.0,1
3558.0,-0.986654,0.105345,-1.55962,24.021419,0.147678,0.107273,0.095925,0.011347999999999997,0.04040500000000001,0.05175300000000001,376.553463,0.2808493788051278,0.27070281577786404,1858.0,1
3559.0,-1.007655,0.099438,-1.571302,24.02562,0.147687,0.107215,0.095678,0.011537000000000006,0.04047200000000001,0.052009000000000014,376.694907,0.2850542336866554,0.25978383551090545,1859.0,1
3560.0,-1.035087,0.088937,-1.59742,24.023388,0.148799,0.10837,0.096738,0.01163199999999999,0.04042899999999999,0.05206099999999998,377.345551,0.2877071481573087,0.25289486512520953,1860.0,1
3561.0,-1.030362,0.085918,-1.619864,24.021813,0.147899,0.106732,0.095195,0.011536999999999992,0.04116700000000001,0.052704,379.212615,0.2802419354838707,0.27228019759601896,1861.0,1
3562.0,-1.016186,0.0892,-1.581276,24.023126,0.149415,0.10868,0.096775,0.011904999999999999,0.04073499999999999,0.05263999999999999,378.198931,0.2922476433621367,0.2411043089846071,1862.0,1
3563.0,-0.998467,0.104032,-1.580095,24.025357,0.146769,0.106864,0.094812,0.012052000000000007,0.03990500000000001,0.05195700000000002,381.164545,0.30200972284869454,0.2157545748602555,1863.0,1
3564.0,-1.003455,0.107183,-1.570645,24.022995,0.147945,0.1072,0.095799,0.011401000000000008,0.04074499999999999,0.052146,376.855211,0.27980660678348823,0.27341063981651015,1864.0,1
3565.0,-1.022355,0.096813,-1.600701,24.019188,0.148275,0.107798,0.096182,0.011616000000000001,0.040476999999999985,0.05209299999999999,378.015054,0.2869707001334059,0.2548072406214392,1865.0,1
3566.0,-1.029574,0.089725,-1.608182,24.022338,0.147348,0.107625,0.095872,0.011753,0.03972300000000001,0.05147600000000001,379.735959,0.295866478703051,0.23170707821443115,1866.0,1
3567.0,-0.996892,0.090775,-1.594926,24.018137,0.147099,0.107058,0.094838,0.012219999999999995,0.04004100000000001,0.052261,378.70813,0.3051795614604663,0.2075232788401642,1867.0,1
3568.0,-0.980616,0.099438,-1.569333,24.018006,0.147733,0.107284,0.095295,0.011989,0.040449,0.052438,376.718481,0.29639060568603215,0.23034604856042495,1868.0,1
3569.0,-0.99151,0.105739,-1.559489,24.018137,0.14766,0.107305,0.0953,0.012005000000000002,0.040355000000000016,0.05236000000000002,377.265399,0.297477450688869,0.22752377776307775,1869.0,1
3570.0,-1.014742,0.100751,-1.596239,24.015118,0.14834,0.107583,0.096591,0.010992000000000002,0.040757,0.051749,377.326692,0.26968938613278376,0.29968258873127873,1870.0,1
3571.0,-1.029049,0.099438,-1.607395,24.012493,0.147237,0.106659,0.095562,0.01109700000000001,0.040578,0.05167500000000001,378.609119,0.27346657137928504,0.28987416196430993,1871.0,1
3572.0,-1.019861,0.101538,-1.593351,24.014724,0.147485,0.107284,0.095263,0.012021000000000004,0.040201,0.052222000000000005,377.35498,0.2990149743793842,0.2235312045804766,1872.0,1
3573.0,-0.989673,0.104164,-1.558833,24.006454,0.147467,0.107446,0.095431,0.012014999999999998,0.04002099999999999,0.052035999999999985,376.723196,0.3002098845634901,0.22042831492348547,1873.0,1
3574.0,-0.98311,0.106658,-1.54282,24.002778,0.147844,0.107793,0.095557,0.012235999999999997,0.040051,0.052287,376.817492,0.3055028462998101,0.20668378713810587,1874.0,1
3575.0,-1.010017,0.099832,-1.56907,24.000678,0.148018,0.106722,0.095079,0.011643,0.04129600000000001,0.052939000000000014,378.175357,0.28193331234714375,0.26788810533257346,1875.0,1
3576.0,-1.028918,0.081718,-1.620651,23.993327,0.147485,0.106528,0.094885,0.011643,0.04095700000000001,0.05260000000000001,377.741595,0.28426680990282727,0.26182858259483566,1876.0,1
3577.0,-1.005292,0.096157,-1.59322,23.993458,0.148974,0.107977,0.096287,0.011690000000000006,0.04099699999999999,0.052687,377.006085,0.2851358602858678,0.2595718711860545,1877.0,1
3578.0,-0.976941,0.112433,-1.551483,23.992539,0.147733,0.107404,0.095741,0.011662999999999993,0.040329000000000004,0.051992,379.83497,0.28918918918918896,0.24904636684456383,1878.0,1
3579.0,-0.989935,0.115846,-1.569202,23.987945,0.148965,0.108003,0.095783,0.012220000000000009,0.040961999999999985,0.05318199999999999,378.580831,0.2983179942875281,0.22534109150496295,1879.0,1
3580.0,-1.022749,0.102851,-1.579176,23.985057,0.148,0.107824,0.095783,0.01204100000000001,0.04017599999999999,0.052217,380.400747,0.29969883266545566,0.2217553917780386,1880.0,1
3581.0,-1.024587,0.097601,-1.580095,23.981643,0.148064,0.106748,0.095594,0.011153999999999997,0.041316000000000005,0.05247,379.68881,0.26996151705109267,0.29897593125777167,1881.0,1
3582.0,-0.973529,0.108233,-1.566052,23.984269,0.14743,0.107284,0.095725,0.011559,0.040146,0.051705,378.84486,0.2879169053727551,0.252350176911028,1882.0,1
3583.0,-0.969328,0.11834,-1.557127,23.986501,0.148533,0.108549,0.09688,0.011669000000000013,0.03998399999999999,0.051653000000000004,377.458706,0.2918344379142182,0.24217730252639202,1883.0,1
3584.0,-0.990067,0.113614,-1.564608,23.98125,0.148524,0.108202,0.096072,0.012130000000000002,0.04032199999999998,0.052451999999999985,378.925012,0.30082087146293696,0.21884173129898554,1884.0,1
3585.0,-1.010674,0.10167,-1.579308,23.978099,0.146769,0.106701,0.094827,0.01187400000000001,0.040068000000000006,0.051942000000000016,380.909946,0.2963388155431882,0.23048053490149234,1885.0,1
3586.0,-0.995711,0.109414,-1.57222,23.981381,0.14687,0.1072,0.095415,0.011785000000000004,0.03967,0.051455,377.60958,0.29706838748708136,0.2285860149042167,1886.0,1
3587.0,-0.990723,0.116108,-1.568152,23.982825,0.147844,0.107599,0.095389,0.012209999999999999,0.040245,0.052455,375.440768,0.30338418724842214,0.21218542679662222,1887.0,1
3588.0,-0.993217,0.110595,-1.565264,23.9823,0.148634,0.107326,0.095237,0.012089000000000003,0.041307999999999984,0.053396999999999986,376.379015,0.29264809121498964,0.2400644437986631,1888.0,1
3589.0,-0.982848,0.112696,-1.569989,23.987813,0.147632,0.107845,0.096177,0.011667999999999998,0.03978700000000002,0.051455000000000015,379.434211,0.2932542475118124,0.23849040406835598,1889.0,1
3590.0,-0.971429,0.118471,-1.546233,23.985713,0.14777,0.107021,0.09519,0.011831000000000008,0.04074900000000001,0.052580000000000016,379.141893,0.2903312883435584,0.2460806145223482,1890.0,1
3591.0,-0.987835,0.113483,-1.56487,23.98335,0.146971,0.106302,0.095095,0.011206999999999995,0.040669,0.05187599999999999,377.873609,0.27555938037865735,0.28443964857193393,1891.0,1
3592.0,-1.008442,0.104557,-1.571302,23.985975,0.14755,0.107131,0.095547,0.011583999999999997,0.04041899999999998,0.05200299999999998,376.426163,0.2865907966353291,0.25579375714001695,1892.0,1
3593.0,-0.980354,0.113614,-1.562639,23.986238,0.148726,0.108439,0.096229,0.012209999999999999,0.040287,0.052497,376.586467,0.3030679110405083,0.21300671879608968,1893.0,1
3594.0,-0.968935,0.119784,-1.527989,23.989782,0.147035,0.107404,0.095184,0.012219999999999995,0.039631,0.051850999999999994,380.146147,0.30833669761808624,0.1993249679884399,1894.0,1
3595.0,-0.984685,0.118865,-1.54387,23.993983,0.147743,0.107215,0.095179,0.012036000000000005,0.04052800000000001,0.052564000000000013,377.147529,0.296972538182536,0.22883491211813256,1895.0,1
3596.0,-1.007917,0.112958,-1.570514,23.994902,0.149222,0.108454,0.09636,0.012093999999999994,0.040768,0.05286199999999999,377.138099,0.2966469621526158,0.22968035348204507,1896.0,1
3597.0,-0.994398,0.10902,-1.562245,23.99569,0.147495,0.107247,0.095316,0.011930999999999997,0.04024799999999999,0.05217899999999999,381.315419,0.29642972496211084,0.23024446536300303,1897.0,1
3598.0,-0.960141,0.122934,-1.538752,24.001334,0.148395,0.107457,0.095132,0.012325000000000003,0.040938,0.053263000000000005,379.193756,0.3010576711693007,0.21822682034632312,1898.0,1
3599.0,-0.962109,0.125165,-1.526152,24.001728,0.147201,0.107173,0.095389,0.011784000000000003,0.040027999999999994,0.051812,379.778392,0.29438656973694083,0.23555004004144708,1899.0,1
3600.0,-0.995054,0.123197,-1.562114,24.002122,0.147733,0.107042,0.095625,0.011416999999999997,0.040691000000000005,0.052108,376.657189,0.28057111963039405,0.27142538683527806,1900.0,1
3601.0,-0.996761,0.11624,-1.565658,24.005141,0.147054,0.106895,0.095358,0.011537000000000006,0.040158999999999986,0.05169599999999999,377.501139,0.28727589641434287,0.25401472048388596,1901.0,1
3602.0,-0.966572,0.125953,-1.531664,24.003172,0.148533,0.107698,0.09582,0.011878,0.040834999999999996,0.052712999999999996,376.723196,0.2908708002742678,0.24467963391988212,1902.0,1
3603.0,-0.965916,0.131991,-1.530352,24.008292,0.14834,0.108082,0.095919,0.012162999999999993,0.040258,0.052420999999999995,378.477105,0.302118780893713,0.215471377776156,1903.0,1
3604.0,-0.982191,0.12149,-1.542295,24.010655,0.147724,0.107079,0.095478,0.011601,0.040645,0.052246,379.415352,0.2854155390444324,0.25884561381644344,1904.0,1
3605.0,-0.987179,0.111514,-1.560802,24.016956,0.147596,0.107315,0.095316,0.011998999999999996,0.04028100000000001,0.05228000000000001,377.831176,0.2978749813812619,0.22649148772976002,1905.0,1
3606.0,-0.96736,0.118471,-1.539277,24.013018,0.147926,0.107336,0.095841,0.011495000000000005,0.04059,0.052085000000000006,376.647759,0.28319085511566616,0.2646225741641436,1906.0,1
3607.0,-0.959878,0.130547,-1.555814,24.013805,0.147302,0.107037,0.09561,0.011426999999999993,0.040264999999999995,0.05169199999999999,377.218251,0.28378781105647427,0.26307242550941534,1907.0,1
3608.0,-0.968147,0.119652,-1.523527,24.009867,0.148671,0.107609,0.096009,0.0116,0.041062,0.052662,376.426163,0.28249275503494625,0.2664353694259325,1908.0,1
3609.0,-0.962766,0.130285,-1.513946,24.015774,0.148422,0.107572,0.095835,0.011736999999999997,0.04085,0.052586999999999995,379.0806,0.28731242809233554,0.2539198566461651,1909.0,1
3610.0,-0.964078,0.123197,-1.537702,24.015512,0.14789,0.107331,0.095762,0.011568999999999996,0.040559,0.052127999999999994,378.83543,0.28523175542406304,0.2593228549533537,1910.0,1
3611.0,-0.988754,0.113483,-1.55122,24.016168,0.148377,0.108176,0.096339,0.011837,0.040201000000000015,0.052038000000000015,378.580831,0.29443808765733037,0.23541626059555,1911.0,1
3612.0,-0.987442,0.119127,-1.551614,24.016956,0.14732,0.10753,0.096271,0.011259000000000005,0.039790000000000006,0.05104900000000001,380.08014,0.28295343168053083,0.26523910478795776,1912.0,1
3613.0,-0.961978,0.132254,-1.511189,24.012493,0.147586,0.106307,0.095121,0.011186000000000001,0.041278999999999996,0.052465,377.633154,0.2709786821705427,0.2963346020846044,1913.0,1
3614.0,-0.946359,0.139604,-1.511058,24.012361,0.146806,0.106055,0.094759,0.011296,0.040750999999999996,0.052046999999999996,375.374761,0.2771888496270122,0.28020831525135603,1914.0,1
3615.0,-0.971822,0.131466,-1.531402,24.016825,0.146861,0.107341,0.095305,0.012036000000000005,0.039519999999999986,0.05155599999999999,374.389366,0.30454694972293234,0.20916601688306913,1915.0,1
3616.0,-0.99151,0.125165,-1.554895,24.019975,0.148239,0.107473,0.096129,0.011343999999999993,0.04076600000000001,0.052110000000000004,374.361077,0.27826428238526235,0.27741567926352173,1916.0,1
3617.0,-0.950165,0.131072,-1.527202,24.016562,0.147981,0.107441,0.096334,0.011106999999999992,0.04054000000000001,0.051647,375.813238,0.2739695616783007,0.2885680191117822,1917.0,1
3618.0,-0.943209,0.13816,-1.508564,24.015512,0.147724,0.10606,0.095121,0.010939000000000004,0.04166399999999999,0.052603,378.566686,0.26254650186007455,0.31823091313731555,1918.0,1
3619.0,-0.971166,0.136323,-1.532977,24.016825,0.147798,0.106003,0.094854,0.011149000000000006,0.04179500000000001,0.05294400000000002,377.510569,0.2667480141640349,0.307320612727219,1919.0,1
3620.0,-0.980748,0.124378,-1.545445,24.017875,0.148533,0.107698,0.09583,0.011868000000000004,0.040834999999999996,0.052703,376.38373,0.29062591830737594,0.24531553252745908,1920.0,1
3621.0,-0.963291,0.131466,-1.534158,24.01433,0.147669,0.106906,0.095279,0.011626999999999998,0.040762999999999994,0.05238999999999999,377.232395,0.2852271612206849,0.25933478497649165,1921.0,1
3622.0,-0.946096,0.131729,-1.526546,24.015774,0.147274,0.106675,0.094896,0.011779000000000012,0.04059899999999998,0.052377999999999994,376.487456,0.29012315270936,0.2466210918864178,1922.0,1
3623.0,-0.950428,0.142886,-1.50384,24.01328,0.148312,0.108181,0.095888,0.012292999999999998,0.040131,0.052424,374.64868,0.3063141632612379,0.20457699531254336,1923.0,1
3624.0,-0.974972,0.132385,-1.532714,24.016168,0.147311,0.106659,0.095121,0.011538000000000007,0.040651999999999994,0.05219,378.076346,0.283816692495019,0.26299742747346966,1924.0,1
3625.0,-0.966047,0.134222,-1.533239,24.015381,0.148294,0.10752,0.095851,0.011668999999999999,0.040774000000000005,0.052443000000000004,376.053693,0.28618025751072956,0.2568598268919149,1925.0,1
3626.0,-0.932315,0.141967,-1.504233,24.017087,0.148156,0.107562,0.095463,0.012098999999999999,0.040594000000000005,0.052693000000000004,377.406843,0.29804163074270223,0.22605874007488558,1926.0,1
3627.0,-0.966047,0.136585,-1.528252,24.01328,0.148266,0.107415,0.096234,0.011180999999999996,0.04085100000000001,0.05203200000000001,379.236189,0.2736952903162634,0.2892802347944289,1927.0,1
3628.0,-0.966178,0.130285,-1.532846,24.014593,0.148018,0.107184,0.095484,0.011700000000000002,0.04083400000000001,0.05253400000000001,378.076346,0.28651891759520015,0.255980409436681,1928.0,1
3629.0,-0.943471,0.146036,-1.510664,24.018794,0.149075,0.10878,0.096439,0.012341000000000005,0.04029500000000001,0.052636000000000016,378.038628,0.30625868572563036,0.2047210569112491,1929.0,1
3630.0,-0.938352,0.149318,-1.499902,24.017087,0.147899,0.106911,0.094749,0.012162000000000006,0.040988,0.05315,379.68881,0.2967137524701751,0.22950691535397616,1930.0,1
3631.0,-0.96631,0.13816,-1.528514,24.023913,0.146897,0.106953,0.095442,0.011511000000000007,0.03994399999999999,0.051455,377.37384,0.28817123544874224,0.25168974387368415,1931.0,1
3632.0,-0.97471,0.125428,-1.543608,24.025883,0.147991,0.10762,0.095956,0.011663999999999994,0.04037100000000002,0.05203500000000001,375.205028,0.2889131080947188,0.24976328195995645,1932.0,1
3633.0,-0.947803,0.142886,-1.510008,24.025489,0.147228,0.107793,0.095809,0.011983999999999995,0.039435,0.05141899999999999,376.496885,0.30388477533218367,0.2108855219098974,1933.0,1
3634.0,-0.92864,0.150236,-1.477065,24.029821,0.148542,0.108612,0.096402,0.012209999999999999,0.03993000000000001,0.052140000000000006,374.502521,0.30577746612907253,0.20597066657125707,1934.0,1
3635.0,-0.950822,0.147349,-1.511321,24.034547,0.147945,0.10657,0.095289,0.011281,0.041374999999999995,0.052655999999999994,376.402589,0.27264597834493426,0.2920050414837536,1935.0,1
3636.0,-0.976022,0.135141,-1.530614,24.036122,0.148698,0.107971,0.096135,0.011836,0.040727,0.052563,377.718021,0.2906108819485366,0.24535457827578555,1936.0,1
3637.0,-0.941896,0.148136,-1.523002,24.039535,0.14789,0.107436,0.095253,0.012183,0.04045399999999999,0.05263699999999999,378.821286,0.3011494252873564,0.2179885573306687,1937.0,1
3638.0,-0.916039,0.162312,-1.481921,24.042029,0.147063,0.106638,0.095631,0.011007000000000003,0.040425,0.051432000000000005,377.505854,0.2722752683916292,0.29296768461388534,1938.0,1
3639.0,-0.931658,0.162706,-1.503315,24.045442,0.147963,0.106239,0.0951,0.011138999999999996,0.04172400000000001,0.05286300000000001,375.153165,0.26696225284601544,0.30676428723992544,1939.0,1
3640.0,-0.96316,0.146692,-1.526152,24.046886,0.148321,0.107756,0.09583,0.011926000000000006,0.040565000000000004,0.05249100000000001,375.624646,0.2939900409209684,0.23657972844660557,1940.0,1
3641.0,-0.946884,0.144723,-1.522871,24.049249,0.147678,0.107194,0.095536,0.011658000000000002,0.040484000000000006,0.05214200000000001,378.104635,0.28795850314931454,0.2522421576537174,1941.0,1
3642.0,-0.906589,0.152468,-1.493865,24.056732,0.147099,0.106659,0.095893,0.010765999999999998,0.040440000000000004,0.051206,376.199852,0.26621497984718473,0.30870477254992,1942.0,1
3643.0,-0.922471,0.159293,-1.485727,24.054631,0.147182,0.106176,0.094544,0.011632000000000003,0.041006,0.052638000000000004,374.53081,0.28365888750701107,0.26340720845251275,1943.0,1
3644.0,-0.96946,0.142229,-1.534027,24.055025,0.147614,0.106995,0.095767,0.011228000000000002,0.04061899999999999,0.05184699999999999,373.814159,0.27641555883801094,0.28221636240247616,1944.0,1
3645.0,-0.949115,0.145773,-1.526677,24.058307,0.148083,0.107189,0.095888,0.011301000000000005,0.040893999999999986,0.05219499999999999,374.89385,0.27634185108203957,0.28240776342716056,1945.0,1
3646.0,-0.912889,0.154174,-1.480083,24.060145,0.148496,0.106764,0.095436,0.01132799999999999,0.04173199999999999,0.05305999999999998,376.143275,0.27143986773057277,0.295137015920217,1946.0,1
3647.0,-0.915383,0.167038,-1.479427,24.060014,0.149157,0.107987,0.09657,0.011416999999999997,0.04117000000000001,0.05258700000000001,378.901437,0.27730684219474855,0.2799019173957674,1947.0,1
3648.0,-0.946228,0.149711,-1.512239,24.066709,0.148,0.106617,0.095431,0.011186000000000001,0.04138299999999999,0.05256899999999999,380.631772,0.2702976995940461,0.29810294737223253,1948.0,1
3649.0,-0.956728,0.146824,-1.523658,24.06684,0.149093,0.107488,0.095919,0.011568999999999996,0.041605,0.053174,379.269193,0.27806085660721996,0.2779439262824601,1949.0,1
3650.0,-0.931396,0.154305,-1.500427,24.065002,0.148946,0.107982,0.096759,0.011222999999999997,0.040964,0.052187,382.475262,0.2739655803734895,0.28857835758716255,1950.0,1
3651.0,-0.930215,0.163494,-1.479952,24.071041,0.14687,0.106895,0.095011,0.011884000000000006,0.039975,0.051859,381.390856,0.29727836702021226,0.22804074938535335,1951.0,1
3652.0,-0.926146,0.165856,-1.477721,24.075241,0.147099,0.106732,0.095673,0.011059,0.040367000000000014,0.05142600000000001,375.926393,0.27395461751882666,0.2886068254408949,1952.0,1
3653.0,-0.942159,0.160737,-1.49964,24.07721,0.147798,0.107341,0.095762,0.011579000000000006,0.04045700000000001,0.05203600000000001,374.507236,0.28619803252755954,0.2568136695182409,1953.0,1
3654.0,-0.971954,0.150893,-1.530089,24.078786,0.147531,0.106906,0.096108,0.010798000000000002,0.040624999999999994,0.051422999999999996,375.426624,0.265790380544479,0.30980735314740404,1954.0,1
3655.0,-0.933365,0.143805,-1.496358,24.076291,0.147917,0.107599,0.096087,0.011511999999999994,0.04031799999999999,0.05182999999999999,375.751946,0.285522954438354,0.2585666822957029,1955.0,1
3656.0,-0.914202,0.153912,-1.472733,24.083643,0.147485,0.107945,0.096009,0.011936000000000002,0.039540000000000006,0.05147600000000001,376.190423,0.30186388811613263,0.2161332720119874,1956.0,1
3657.0,-0.904226,0.167563,-1.471684,24.084299,0.148018,0.107672,0.095977,0.011694999999999997,0.04034600000000001,0.052041000000000004,376.355441,0.289860460505118,0.24730323932675002,1957.0,1
3658.0,-0.918796,0.163888,-1.487827,24.082986,0.147403,0.107105,0.09573,0.01137500000000001,0.040298,0.05167300000000001,376.7562,0.28226506861212464,0.26702661540894257,1958.0,1
3659.0,-0.956991,0.154568,-1.510271,24.082855,0.147201,0.106123,0.094743,0.011380000000000001,0.041078,0.052458000000000005,376.346011,0.27702719150904354,0.28062810186702447,1959.0,1
3660.0,-0.933627,0.160737,-1.496227,24.088237,0.147779,0.107898,0.095599,0.01229899999999999,0.039881,0.05217999999999999,374.780695,0.3083847349681558,0.19920022673285198,1960.0,1
3661.0,-0.910658,0.167957,-1.466827,24.08023,0.148275,0.107798,0.095793,0.012005000000000002,0.040476999999999985,0.05248199999999999,376.869355,0.2965808587380801,0.22985200789087268,1961.0,1
3662.0,-0.909345,0.17242,-1.465515,24.083512,0.147825,0.107761,0.095169,0.012591999999999992,0.040064000000000016,0.05265600000000001,378.745849,0.31428927992012945,0.1838675668355506,1962.0,1
3663.0,-0.920896,0.17347,-1.490977,24.080755,0.147302,0.106197,0.094974,0.011222999999999997,0.04110499999999999,0.052327999999999986,377.350266,0.27302583564443145,0.29101864493159413,1963.0,1
3664.0,-0.933496,0.157324,-1.500033,24.083118,0.14845,0.107399,0.096082,0.011316999999999994,0.041051000000000004,0.052368,375.629361,0.2756747539705737,0.28414005155635147,1964.0,1
3665.0,-0.934284,0.163231,-1.49334,24.085087,0.147513,0.106291,0.095715,0.010576000000000002,0.04122200000000001,0.05179800000000001,376.86464,0.2565558062246804,0.3337872853002617,1965.0,1
3666.0,-0.928377,0.162575,-1.487302,24.083249,0.148138,0.108633,0.096371,0.012261999999999995,0.039505,0.051766999999999994,375.077728,0.31038323292664394,0.19401061605968617,1966.0,1
3667.0,-0.897401,0.17347,-1.469321,24.086925,0.147531,0.107835,0.096072,0.011762999999999996,0.039695999999999995,0.05145899999999999,377.430417,0.2963196211300601,0.23053037810038657,1967.0,1
3668.0,-0.898451,0.182133,-1.458952,24.091125,0.147724,0.107698,0.095793,0.011904999999999999,0.04002599999999999,0.05193099999999999,377.925472,0.29742423863891876,0.22766195644932052,1968.0,1
3669.0,-0.926408,0.178064,-1.48179,24.090732,0.147054,0.106549,0.095022,0.01152700000000001,0.040504999999999985,0.052031999999999995,377.458706,0.2845751246728883,0.26102796450332955,1969.0,1
3670.0,-0.940584,0.166644,-1.529039,24.089681,0.14823,0.107383,0.09541,0.011973000000000011,0.040846999999999994,0.052820000000000006,374.860847,0.29311104582843744,0.238862263834988,1970.0,1
3671.0,-0.93284,0.1673,-1.505152,24.09572,0.14901,0.109163,0.096702,0.012461,0.03984700000000001,0.05230800000000001,376.671333,0.3127133105802047,0.18795997397177944,1971.0,1
3672.0,-0.883226,0.179245,-1.454096,24.090206,0.147926,0.107819,0.095526,0.012292999999999998,0.040107000000000004,0.0524,379.424781,0.30649745686646046,0.20410102662518692,1972.0,1
3673.0,-0.874563,0.192503,-1.454752,24.089944,0.147586,0.106885,0.094628,0.01225699999999999,0.040701,0.05295799999999999,378.448816,0.3011399931207309,0.21801305036173868,1973.0,1
3674.0,-0.930871,0.186071,-1.496621,24.094013,0.148321,0.107362,0.096198,0.011163999999999993,0.04095900000000001,0.052123,376.742055,0.27255859374999974,0.29223195791597534,1974.0,1
3675.0,-0.956597,0.16625,-1.530221,24.0906,0.148588,0.108418,0.096476,0.011941999999999994,0.04017,0.05211199999999999,378.010339,0.2972791317119314,0.22803876366788467,1975.0,1
3676.0,-0.911839,0.169794,-1.496883,24.095064,0.147568,0.10648,0.095321,0.011159000000000002,0.041088,0.052247,379.82554,0.27158120178149875,0.29477000593851943,1976.0,1
3677.0,-0.853037,0.192371,-1.463021,24.094407,0.14721,0.107299,0.095767,0.011532,0.039911,0.051443,376.025404,0.2889356584485869,0.24970472420330714,1977.0,1
3678.0,-0.896876,0.190534,-1.471027,24.098477,0.148698,0.107819,0.09594,0.011879,0.040879,0.052758,375.289894,0.29058219178082195,0.24542907962814098,1978.0,1
3679.0,-0.920896,0.186333,-1.505677,24.094145,0.147531,0.106554,0.094675,0.011879,0.040977,0.052856,377.868894,0.2898872565766997,0.24723365647904738,1979.0,1
3680.0,-0.933759,0.171369,-1.522739,24.095064,0.147008,0.106344,0.094869,0.011474999999999999,0.040664000000000006,0.052139000000000005,376.789203,0.2821836960531169,0.2672379200534811,1980.0,1
3681.0,-0.893595,0.190796,-1.479952,24.094538,0.147375,0.106417,0.095279,0.011137999999999995,0.04095800000000001,0.052096,374.554384,0.2719304670524181,0.29386304940647456,1981.0,1
3682.0,-0.886901,0.190402,-1.464596,24.09362,0.147439,0.106937,0.095211,0.011726,0.04050199999999998,0.05222799999999998,373.875452,0.28950941905537875,0.24821480816101016,1982.0,1
3683.0,-0.913808,0.187646,-1.486252,24.095589,0.147063,0.106055,0.09489,0.011164999999999994,0.041008,0.052173,375.040009,0.2722573093711135,0.29301431980015213,1983.0,1
3684.0,-0.922864,0.18187,-1.499246,24.097426,0.148377,0.107908,0.095683,0.012225,0.040469000000000005,0.052694000000000005,374.313929,0.3020756115641215,0.21558347797253108,1984.0,1
3685.0,-0.897926,0.197753,-1.480608,24.100183,0.147632,0.106381,0.094964,0.011416999999999997,0.04125100000000001,0.052668000000000006,376.652474,0.2767623387956946,0.2813158596213793,1985.0,1
3686.0,-0.913808,0.194865,-1.515258,24.100183,0.148358,0.107336,0.095195,0.012140999999999999,0.04102199999999999,0.05316299999999999,376.402589,0.29595592716281116,0.23147480242976093,1986.0,1
3687.0,-0.940846,0.185546,-1.516177,24.093094,0.148165,0.107252,0.095489,0.011762999999999996,0.04091299999999999,0.05267599999999999,376.261145,0.28750549934007913,0.2534184978112881,1987.0,1
3688.0,-0.888476,0.189615,-1.479296,24.098477,0.14823,0.107893,0.096964,0.010929000000000008,0.040337,0.051266000000000006,375.926393,0.2709355942287671,0.2964464909367164,1988.0,1
3689.0,-0.867475,0.20891,-1.459215,24.10504,0.148321,0.108003,0.096434,0.011568999999999996,0.04031800000000001,0.051887,377.73688,0.2869366799771818,0.2548955826510587,1989.0,1
3690.0,-0.898057,0.207335,-1.491765,24.099396,0.148781,0.10731,0.095594,0.011716000000000004,0.041470999999999994,0.053187,378.528968,0.28250385802469147,0.2664065376756467,1990.0,1
3691.0,-0.937959,0.183577,-1.533896,24.103859,0.147274,0.106433,0.094964,0.011468999999999993,0.04084099999999999,0.05230999999999998,377.817032,0.2808138680769795,0.2707950284584062,1991.0,1
3692.0,-0.913939,0.188827,-1.525233,24.107666,0.148147,0.10836,0.096381,0.011979000000000004,0.039787,0.051766000000000006,374.926854,0.3010706745752489,0.21819305367970754,1992.0,1
3693.0,-0.865506,0.209567,-1.472471,24.106878,0.148193,0.107289,0.095494,0.011795,0.040903999999999996,0.052698999999999996,378.623264,0.288351057327955,0.2512227904101253,1993.0,1
3694.0,-0.871938,0.215605,-1.457115,24.109635,0.149176,0.107956,0.095683,0.012272999999999992,0.04122000000000001,0.053493,378.783567,0.2977365905727661,0.22685085483033052,1994.0,1
3695.0,-0.923783,0.199722,-1.502658,24.110554,0.146998,0.106008,0.094533,0.011474999999999999,0.040989999999999985,0.052464999999999984,379.306911,0.2799394989143959,0.27306555143750577,1995.0,1
3696.0,-0.931396,0.180558,-1.533633,24.112785,0.14698,0.106774,0.095384,0.011389999999999997,0.040206000000000006,0.051596,375.52092,0.2832840052727136,0.2643806859764839,1996.0,1
3697.0,-0.892676,0.191452,-1.492552,24.108979,0.148588,0.10847,0.096565,0.011904999999999999,0.040118,0.052023,374.77598,0.29674219197886287,0.229433064901841,1997.0,1
3698.0,-0.862094,0.216786,-1.471946,24.106616,0.149157,0.108812,0.097064,0.011748000000000008,0.040345000000000006,0.052093000000000014,378.576116,0.291181281911466,0.24387338900410327,1998.0,1
3699.0,-0.895301,0.20681,-1.492815,24.108716,0.148799,0.107572,0.095043,0.012528999999999998,0.041226999999999986,0.053755999999999984,381.513441,0.30389541088580585,0.21085790397696014,1999.0,1
3700.0,-0.918927,0.191715,-1.53967,24.107009,0.148487,0.10783,0.095851,0.01197899999999999,0.04065700000000001,0.052636,381.30599,0.29462836342171245,0.23492216094761798,2000.0,1
3701.0,-0.902258,0.193946,-1.501346,24.106616,0.147798,0.107068,0.09582,0.011247999999999994,0.040730000000000016,0.05197800000000001,378.571401,0.2761532984704522,0.28289738846850265,2001.0,1
3702.0,-0.874169,0.207729,-1.479165,24.10504,0.147136,0.106276,0.09498,0.011296,0.040859999999999994,0.052155999999999994,376.803348,0.27644942610313017,0.28212841739368244,2002.0,1
3703.0,-0.906589,0.208779,-1.499246,24.105828,0.147228,0.107551,0.0954,0.012150999999999995,0.039677000000000004,0.051828,376.185708,0.306240233882756,0.20476897183671272,2003.0,1
3704.0,-0.910133,0.201297,-1.518277,24.105959,0.147495,0.107305,0.095804,0.011500999999999997,0.04018999999999999,0.05169099999999999,376.270574,0.2861585927197631,0.2569160850581811,2004.0,1
3705.0,-0.89517,0.203922,-1.505415,24.105959,0.146934,0.106218,0.094549,0.011669000000000013,0.040716,0.052385000000000015,375.473772,0.28658791168308106,0.2558012486557898,2005.0,1
3706.0,-0.867081,0.215867,-1.490583,24.104515,0.147715,0.106617,0.09583,0.010787000000000005,0.04109800000000001,0.051885000000000014,373.899026,0.26246380690527754,0.31844565172046435,2006.0,1
3707.0,-0.894776,0.213373,-1.501083,24.100708,0.147522,0.107121,0.094859,0.012261999999999995,0.04040099999999999,0.05266299999999999,375.03058,0.30349982674125037,0.2118851393013702,2007.0,1
3708.0,-0.918533,0.204185,-1.530089,24.10084,0.14766,0.106811,0.095142,0.011668999999999999,0.04084900000000001,0.05251800000000001,374.511951,0.2856548347613218,0.2582242213345859,2008.0,1
3709.0,-0.896089,0.20576,-1.518146,24.104778,0.148037,0.107047,0.095326,0.01172100000000001,0.04099,0.05271100000000001,374.554384,0.2859408162767439,0.2574815972461003,2009.0,1
3710.0,-0.871938,0.222955,-1.487958,24.104515,0.146861,0.105997,0.09498,0.011016999999999999,0.040864,0.051881,374.271496,0.269595007953016,0.29992766579375785,2010.0,1
3711.0,-0.890182,0.222036,-1.48809,24.103203,0.148524,0.108223,0.096045,0.012177999999999994,0.04030099999999999,0.052478999999999984,372.192265,0.3021686268671529,0.2153419399677864,2011.0,1
3712.0,-0.914595,0.214029,-1.538489,24.109241,0.148698,0.108013,0.096486,0.011526999999999996,0.040685,0.052211999999999995,376.605326,0.2833161283979746,0.26429727007255366,2012.0,1
3713.0,-0.915777,0.207729,-1.54282,24.11121,0.147201,0.106291,0.095142,0.011148999999999992,0.04091,0.052058999999999994,377.685017,0.2725183935860769,0.2923363479149098,2013.0,1
3714.0,-0.881388,0.200247,-1.513421,24.105959,0.148,0.108155,0.096171,0.011983999999999995,0.03984499999999999,0.051828999999999986,375.27575,0.30075791798423923,0.2190052060944313,2014.0,1
3715.0,-0.875219,0.217573,-1.490583,24.108979,0.147954,0.10774,0.095841,0.011899000000000007,0.040214,0.05211300000000001,376.586467,0.29588462016660466,0.2316599692681922,2015.0,1
3716.0,-0.879419,0.22453,-1.501083,24.110816,0.147596,0.106633,0.095562,0.011071000000000011,0.040963,0.05203400000000001,375.035295,0.2702616931940243,0.298196447191465,2016.0,1
3717.0,-0.91092,0.212192,-1.545183,24.110948,0.148257,0.107326,0.095888,0.011438000000000004,0.040930999999999995,0.052369,374.139481,0.2794390696765368,0.2743650438402513,2017.0,1
3718.0,-0.921814,0.211142,-1.541902,24.111867,0.148239,0.107971,0.09624,0.011730999999999991,0.04026800000000001,0.051999000000000004,377.284258,0.29131590056867535,0.24352381725833605,2018.0,1
3719.0,-0.889395,0.215736,-1.516964,24.119087,0.147283,0.107273,0.095704,0.011568999999999996,0.040010000000000004,0.051579,377.138099,0.2891454849916272,0.24915985596231116,2019.0,1
3720.0,-0.875875,0.228599,-1.482052,24.116461,0.147642,0.106895,0.095211,0.011684,0.04074699999999999,0.05243099999999999,373.771726,0.2867379994110141,0.2554115075147072,2020.0,1
3721.0,-0.904358,0.216392,-1.531402,24.122106,0.147687,0.106302,0.094602,0.011699999999999988,0.04138500000000002,0.05308500000000001,375.742516,0.2827042961387905,0.2658860488896464,2021.0,1
3722.0,-0.923521,0.21718,-1.55542,24.123156,0.147632,0.107058,0.095867,0.011191000000000006,0.04057400000000001,0.05176500000000002,375.346472,0.2758102279728898,0.28378825868842783,2022.0,1
3723.0,-0.892282,0.221511,-1.526677,24.126832,0.146824,0.105992,0.094964,0.011027999999999996,0.04083200000000001,0.05186,374.945713,0.27007567408713523,0.2986794933404112,2023.0,1
3724.0,-0.889657,0.227418,-1.516308,24.120924,0.148349,0.106633,0.095499,0.011134000000000005,0.041716,0.05285000000000001,372.244128,0.2668935925402115,0.30694258127035434,2024.0,1
3725.0,-0.91512,0.215998,-1.548989,24.120924,0.146677,0.105824,0.094192,0.011632000000000003,0.040853,0.052485000000000004,375.525635,0.2847212023302493,0.2606486365352765,2025.0,1
3726.0,-0.905276,0.212717,-1.537177,24.11738,0.146989,0.107053,0.09615,0.010902999999999996,0.03993600000000001,0.05083900000000001,374.299785,0.27300498284798536,0.29107279454657986,2026.0,1
3727.0,-0.871544,0.230043,-1.506202,24.126438,0.147449,0.106906,0.095541,0.011365,0.040542999999999996,0.051907999999999996,373.67743,0.2803127466456196,0.27209631831846937,2027.0,1
3728.0,-0.891101,0.230831,-1.521164,24.121318,0.147825,0.106874,0.095058,0.011815999999999993,0.040951000000000015,0.05276700000000001,374.356362,0.2885329165852703,0.25075054637366334,2028.0,1
3729.0,-0.932709,0.219805,-1.566839,24.12355,0.148432,0.107315,0.095557,0.01175799999999999,0.041117000000000015,0.052875000000000005,374.936284,0.28595748820467887,0.2574383043246409,2029.0,1
3730.0,-0.926933,0.20681,-1.580358,24.124994,0.14687,0.10678,0.095158,0.011621999999999993,0.04009,0.051711999999999994,375.898105,0.2898904991145143,0.2472252364009686,2030.0,1
3731.0,-0.874432,0.221774,-1.514733,24.1246,0.147871,0.107961,0.095967,0.011994000000000005,0.03991,0.051904000000000006,373.649141,0.3005186540051616,0.21962651616094986,2031.0,1
3732.0,-0.854087,0.234637,-1.501608,24.120006,0.148524,0.10711,0.096198,0.010911999999999991,0.04141399999999999,0.052325999999999984,375.681223,0.2634794156706506,0.3158083640183903,2032.0,1
3733.0,-0.904883,0.230831,-1.537571,24.119612,0.147476,0.106396,0.09488,0.011515999999999998,0.04107999999999999,0.05259599999999999,377.161673,0.28032423748204766,0.2720664794251558,2033.0,1
3734.0,-0.951215,0.204316,-1.574189,24.114098,0.147706,0.107819,0.095699,0.012119999999999992,0.039887000000000006,0.052007,377.043803,0.3038507821901321,0.21097379379031433,2034.0,1
3735.0,-0.918402,0.20471,-1.571958,24.114361,0.148468,0.107719,0.095804,0.011914999999999995,0.040748999999999994,0.05266399999999999,375.879245,0.29239263803680976,0.24072779325786364,2035.0,1
3736.0,-0.864063,0.220592,-1.521164,24.116067,0.148367,0.10773,0.09636,0.011370000000000005,0.04063699999999999,0.052007,378.10935,0.2797873911117675,0.27346053821877303,2036.0,1
3737.0,-0.893857,0.244745,-1.520639,24.110685,0.147899,0.107625,0.095347,0.012277999999999997,0.040274000000000004,0.052552,377.760454,0.30485412787088756,0.20836835032132905,2037.0,1
3738.0,-0.936777,0.213767,-1.557914,24.111079,0.148606,0.10826,0.096544,0.01171599999999999,0.04034599999999999,0.05206199999999998,377.699161,0.2903809452995264,0.2459516675461484,2038.0,1
3739.0,-0.927983,0.205366,-1.57957,24.105959,0.147145,0.107478,0.095373,0.012105000000000005,0.039666999999999994,0.051772,378.175357,0.30515780982151874,0.2075797625294078,2039.0,1
3740.0,-0.890182,0.219674,-1.522608,24.104909,0.147458,0.10636,0.095898,0.010461999999999999,0.04109800000000001,0.05156000000000001,375.294609,0.254556071923891,0.3389801064521647,2040.0,1
3741.0,-0.875219,0.2328,-1.514996,24.107403,0.147035,0.106354,0.09467,0.011684,0.040680999999999995,0.052364999999999995,373.488838,0.28720318568408637,0.25420353247650773,2041.0,1
3742.0,-0.919583,0.226893,-1.559227,24.102415,0.148459,0.107341,0.095022,0.01231900000000001,0.041118,0.05343700000000001,373.686859,0.2995938617184272,0.22202797566773302,2042.0,1
3743.0,-0.92759,0.213111,-1.583639,24.104909,0.147219,0.106764,0.094554,0.012209999999999999,0.04045499999999999,0.05266499999999999,376.435593,0.3018093731461341,0.21627483406310188,2043.0,1
3744.0,-0.891757,0.219936,-1.536783,24.099658,0.147338,0.107158,0.095631,0.01152700000000001,0.040179999999999993,0.051707,376.331867,0.2868768821084595,0.2550508630987749,2044.0,1
3745.0,-0.893989,0.230568,-1.544527,24.101233,0.147237,0.106722,0.094565,0.012157000000000001,0.04051500000000001,0.05267200000000001,373.809445,0.3000542995359857,0.22083233120776147,2045.0,1
3746.0,-0.931921,0.215998,-1.580095,24.102809,0.147577,0.107851,0.095589,0.012262000000000009,0.03972600000000001,0.05198800000000002,374.66754,0.3086565811664612,0.19849430860759532,2046.0,1
3747.0,-0.91302,0.219411,-1.556602,24.100708,0.147458,0.106769,0.095452,0.011317000000000008,0.040689,0.05200600000000001,375.313468,0.2781273040058984,0.2777713786308995,2047.0,1
3748.0,-0.874825,0.234637,-1.533633,24.103334,0.147127,0.10669,0.094959,0.011730999999999991,0.040437000000000015,0.052168000000000006,374.181914,0.29009842227607663,0.24668531077639688,2048.0,1
3749.0,-0.898451,0.237131,-1.540195,24.104909,0.147513,0.106706,0.095442,0.011263999999999996,0.04080700000000001,0.052071000000000006,371.909377,0.27602430895902746,0.28323234269869,2049.0,1
3750.0,-0.928771,0.218886,-1.58797,24.102152,0.148781,0.107961,0.096597,0.011363999999999999,0.040819999999999995,0.052183999999999994,374.742977,0.2783861247887117,0.2770992843256639,2050.0,1
3751.0,-0.929821,0.214292,-1.592695,24.10806,0.147081,0.10678,0.095463,0.011316999999999994,0.04030099999999999,0.05161799999999998,377.708591,0.28080492283261366,0.2708182570713943,2051.0,1
3752.0,-0.882963,0.224399,-1.540983,24.11016,0.14856,0.107483,0.096649,0.010833999999999996,0.041077,0.051911,375.26632,0.2637421490822337,0.3151261095726663,2052.0,1
3753.0,-0.874038,0.237525,-1.524708,24.115148,0.14732,0.106234,0.095505,0.010728999999999989,0.04108600000000001,0.051815,376.600611,0.2611288242023021,0.3219122754687789,2053.0,1
3754.0,-0.935596,0.226237,-1.567233,24.112785,0.147329,0.105351,0.094455,0.010896000000000003,0.04197799999999999,0.05287399999999999,374.493092,0.2595583506038735,0.32599041150775476,2054.0,1
3755.0,-0.948065,0.216523,-1.606082,24.115411,0.14924,0.108475,0.096723,0.011751999999999999,0.04076500000000001,0.05251700000000001,375.143735,0.2882794485600745,0.2514087408758271,2055.0,1
3756.0,-0.902126,0.224793,-1.56487,24.115542,0.148064,0.107667,0.096124,0.011542999999999998,0.040397,0.05194,378.802427,0.28573196692905584,0.258023927949638,2056.0,1
3757.0,-0.875088,0.248945,-1.518408,24.116199,0.14743,0.106223,0.0951,0.011122999999999994,0.04120700000000001,0.05233,376.930648,0.26992331586099766,0.2990751304103165,2057.0,1
3758.0,-0.913939,0.235163,-1.567233,24.120006,0.147127,0.106181,0.094654,0.011526999999999996,0.04094600000000001,0.052473000000000006,374.29507,0.28151024495078986,0.26898670794373025,2058.0,1
3759.0,-0.936121,0.222824,-1.586264,24.124731,0.149047,0.107488,0.095988,0.011499999999999996,0.04155900000000001,0.05305900000000001,374.950428,0.27670837343599597,0.281455994468895,2059.0,1
3760.0,-0.926408,0.216917,-1.583376,24.121056,0.147292,0.10658,0.095268,0.011311999999999989,0.04071200000000001,0.052024,377.571862,0.27784737061872095,0.2784982972087753,2060.0,1
