elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
3761.0,-0.891232,0.228074,-1.548595,24.122762,0.147246,0.106822,0.095211,0.011610999999999996,0.04042399999999999,0.052034999999999984,375.676509,0.28722325293753864,0.2541514227246541,2061.0,1
3762.0,-0.898714,0.237,-1.562508,24.131426,0.14721,0.106171,0.09509,0.011081000000000008,0.041039000000000006,0.052120000000000014,374.106477,0.27000487329434714,0.2988633456923043,2062.0,1
3763.0,-0.936909,0.226237,-1.60267,24.133133,0.147145,0.106087,0.09551,0.010577000000000003,0.041058,0.051635,373.634997,0.2576049100075502,0.3310630192254749,2063.0,1
3764.0,-0.928508,0.223218,-1.607395,24.134577,0.147449,0.107184,0.095158,0.012025999999999995,0.040264999999999995,0.05229099999999999,374.139481,0.29866388516366155,0.2244428974513194,2064.0,1
3765.0,-0.901864,0.228337,-1.575633,24.136809,0.14743,0.107263,0.095589,0.011674000000000004,0.04016700000000001,0.05184100000000001,374.681684,0.29062935670185225,0.24530660385750624,2065.0,1
3766.0,-0.903045,0.234637,-1.564083,24.141272,0.148303,0.107599,0.095515,0.012083999999999998,0.04070399999999999,0.05278799999999999,374.563814,0.2968677066699423,0.22910713393068427,2066.0,1
3767.0,-0.926015,0.23595,-1.58482,24.143503,0.147715,0.10636,0.094917,0.011442999999999995,0.04135500000000002,0.05279800000000001,376.548748,0.27669503820485514,0.2814906228044225,2067.0,1
3768.0,-0.943209,0.226368,-1.608182,24.149279,0.147054,0.106412,0.094586,0.011826000000000003,0.040641999999999984,0.05246799999999999,376.294148,0.29097261521049156,0.24441524541877302,2068.0,1
3769.0,-0.923127,0.228074,-1.601751,24.148623,0.148037,0.107714,0.09604,0.011674000000000004,0.040323,0.051997,374.15834,0.2895050094236684,0.24822625889664462,2069.0,1
3770.0,-0.901733,0.233719,-1.570777,24.149542,0.147338,0.106759,0.095557,0.011202000000000004,0.04057899999999999,0.051780999999999994,375.846242,0.27604731394775767,0.28317260436643743,2070.0,1
3771.0,-0.908426,0.23175,-1.57642,24.152299,0.147458,0.107352,0.096345,0.011007000000000003,0.040106,0.051113000000000006,376.902359,0.27444087067095524,0.2873441448675026,2071.0,1
3772.0,-0.924965,0.236738,-1.604245,24.155187,0.150113,0.109657,0.09739,0.012267,0.04045599999999999,0.05272299999999999,376.836351,0.3032108164223744,0.2126356284520463,2072.0,1
3773.0,-0.93074,0.22243,-1.588626,24.152299,0.148468,0.107131,0.09541,0.01172100000000001,0.041336999999999985,0.053057999999999994,381.112683,0.28354056800038735,0.2637144552884728,2073.0,1
3774.0,-0.923652,0.238444,-1.596895,24.158206,0.148147,0.1072,0.095536,0.011664000000000008,0.040947,0.052611000000000005,379.872688,0.2848490768779918,0.26031657759322335,2074.0,1
3775.0,-0.92969,0.232275,-1.58482,24.149805,0.147522,0.107373,0.095237,0.012135999999999994,0.04014899999999999,0.052284999999999984,378.175357,0.3022665006226649,0.21508778574957932,2075.0,1
3776.0,-0.923652,0.238182,-1.583245,24.150723,0.148615,0.107452,0.095489,0.011963000000000001,0.04116299999999999,0.05312599999999999,376.751485,0.2906180157419105,0.24533605355822163,2076.0,1
3777.0,-0.923914,0.2391,-1.594926,24.155581,0.147789,0.107168,0.095421,0.011746999999999994,0.040621000000000004,0.052368,378.877863,0.2891782777805128,0.24907470110564456,2077.0,1
3778.0,-0.939271,0.245926,-1.584558,24.151774,0.148569,0.107761,0.096035,0.011726,0.04080800000000001,0.05253400000000001,377.911328,0.2873385772746207,0.2538519536118361,2078.0,1
3779.0,-0.921552,0.241332,-1.587576,24.156237,0.147586,0.106953,0.0951,0.011853000000000002,0.04063299999999999,0.05248599999999999,378.528968,0.2917015307378059,0.24252242997489404,2079.0,1
3780.0,-0.951347,0.231487,-1.614876,24.150855,0.148138,0.107756,0.095972,0.011784000000000003,0.04038199999999999,0.05216599999999999,378.359235,0.29180595795260394,0.24225125802488878,2080.0,1
3781.0,-0.929821,0.233981,-1.602145,24.150723,0.148744,0.108255,0.096581,0.011674000000000004,0.04048899999999998,0.05216299999999999,378.71756,0.28831810323536694,0.2513083641330771,2081.0,1
3782.0,-0.900682,0.237788,-1.56592,24.149936,0.148386,0.107777,0.096492,0.011285000000000003,0.04060899999999999,0.051893999999999996,378.123494,0.27788721989657733,0.27839481837518265,2082.0,1
3783.0,-0.910133,0.24737,-1.579308,24.149936,0.147761,0.107037,0.095499,0.011537999999999993,0.04072400000000001,0.052262,376.176278,0.2833149171270716,0.26430041544699834,2083.0,1
3784.0,-0.947278,0.239757,-1.608839,24.148098,0.148138,0.106685,0.095526,0.011159000000000002,0.04145299999999999,0.05261199999999999,374.398796,0.2691899454817389,0.30097951401572387,2084.0,1
3785.0,-0.960272,0.225187,-1.636401,24.148229,0.148037,0.107273,0.095788,0.011484999999999995,0.04076400000000001,0.052249000000000004,374.634536,0.2817367840058872,0.2683984413942305,2085.0,1
3786.0,-0.912495,0.244876,-1.595451,24.148754,0.146989,0.107079,0.095379,0.011699999999999988,0.039910000000000015,0.05161,373.649141,0.2931522637869255,0.2387552308723636,2086.0,1
3787.0,-0.900814,0.24842,-1.559752,24.140484,0.148303,0.108055,0.09646,0.011594999999999994,0.04024799999999999,0.051842999999999986,371.117289,0.2880816914705954,0.25192226769625536,2087.0,1
3788.0,-0.939009,0.244088,-1.590333,24.142847,0.148174,0.107268,0.095295,0.011972999999999998,0.040906,0.052878999999999995,374.054615,0.29268829295719556,0.23996004970131335,2088.0,1
3789.0,-0.955547,0.234244,-1.642701,24.138121,0.149562,0.108297,0.096502,0.011795,0.041264999999999996,0.053059999999999996,374.813699,0.2858285271167547,0.2577731847459451,2089.0,1
3790.0,-0.939009,0.227681,-1.613826,24.141009,0.148128,0.107352,0.095604,0.011748000000000008,0.04077600000000001,0.052524000000000015,378.854289,0.2881035878068521,0.2518654082634708,2090.0,1
3791.0,-0.90777,0.253802,-1.571564,24.141928,0.148248,0.107578,0.095841,0.011736999999999997,0.04067,0.052406999999999995,377.359695,0.28858400334390594,0.2506178865494454,2091.0,1
3792.0,-0.921027,0.262596,-1.59007,24.140222,0.14879,0.107919,0.096633,0.011286000000000004,0.040871000000000005,0.05215700000000001,376.261145,0.27613035819142695,0.28295695876546967,2092.0,1
3793.0,-0.956466,0.246845,-1.637845,24.139434,0.146934,0.106501,0.09531,0.011190999999999993,0.04043300000000001,0.051624,375.502061,0.27677202354454145,0.28129071069602307,2093.0,1
3794.0,-0.960272,0.236738,-1.622357,24.139434,0.147706,0.106711,0.095016,0.011694999999999997,0.040995000000000004,0.05269,372.93249,0.2852717338276904,0.25921904081169833,2094.0,1
3795.0,-0.92654,0.248289,-1.587183,24.139565,0.147366,0.106927,0.095337,0.01158999999999999,0.040439,0.05202899999999999,372.461009,0.2865974282888227,0.25577653635697595,2095.0,1
3796.0,-0.913677,0.260627,-1.584558,24.135627,0.147596,0.106753,0.095678,0.011075000000000002,0.040843000000000004,0.051918000000000006,370.494934,0.27115365781999806,0.2958802330950836,2096.0,1
3797.0,-0.94649,0.246057,-1.618814,24.127488,0.147476,0.106675,0.095741,0.010934,0.04080099999999999,0.05173499999999999,371.612344,0.26797705994804183,0.3041290812615992,2097.0,1
3798.0,-0.957516,0.230568,-1.648213,24.130639,0.148321,0.10731,0.096282,0.011027999999999996,0.041011000000000006,0.052039,373.587849,0.26889690822198364,0.30174046014749367,2098.0,1
3799.0,-0.919058,0.250258,-1.594533,24.13077,0.1489,0.108255,0.096775,0.011480000000000004,0.040645,0.052125000000000005,373.847163,0.282438616346012,0.2665759543671036,2099.0,1
3800.0,-0.92654,0.255508,-1.585214,24.132214,0.148514,0.106932,0.095431,0.011500999999999997,0.04158200000000001,0.053083000000000005,376.416734,0.27657937137772637,0.28179098128017144,2100.0,1
3801.0,-0.969197,0.244613,-1.640207,24.128801,0.147577,0.107126,0.095814,0.011312000000000003,0.040451000000000015,0.05176300000000002,375.728371,0.27964006724018586,0.2738431023005249,2101.0,1
3802.0,-0.969722,0.240544,-1.648082,24.127357,0.147155,0.105819,0.094675,0.011144000000000001,0.04133600000000001,0.05248000000000001,372.937205,0.26958898807363857,0.299943297948965,2102.0,1
3803.0,-0.912758,0.260233,-1.590201,24.129588,0.148395,0.107452,0.096082,0.011370000000000005,0.04094299999999999,0.052313,371.513333,0.27769636576787826,0.2788904198938671,2103.0,1
3804.0,-0.938746,0.263384,-1.60057,24.127751,0.147596,0.106244,0.095216,0.01102800000000001,0.041352,0.05238000000000001,373.601993,0.2666795637559551,0.3074983617045671,2104.0,1
3805.0,-0.958041,0.24422,-1.650576,24.118693,0.147449,0.105971,0.094602,0.01136899999999999,0.041478,0.05284699999999999,372.517587,0.2740905036283418,0.2882539624313133,2105.0,1
3806.0,-0.968935,0.236475,-1.643095,24.124469,0.147145,0.106465,0.095321,0.011144000000000001,0.040679999999999994,0.051823999999999995,371.442611,0.2739362355890957,0.28865455881901514,2106.0,1
3807.0,-0.933627,0.254458,-1.605164,24.123681,0.148432,0.107488,0.096051,0.011437000000000003,0.04094400000000001,0.05238100000000001,371.555766,0.27932592502137016,0.2746588528519497,2107.0,1
3808.0,-0.915908,0.268765,-1.60372,24.128144,0.147366,0.106743,0.095326,0.01141700000000001,0.04062299999999999,0.05204,372.748613,0.2810407640803469,0.27020583500150375,2108.0,1
3809.0,-0.954497,0.255377,-1.634957,24.124338,0.148689,0.108013,0.096114,0.011898999999999993,0.04067599999999999,0.05257499999999998,371.994243,0.29252403077906425,0.24038659842467192,2109.0,1
3810.0,-0.978385,0.244876,-1.649657,24.126438,0.148671,0.108008,0.096292,0.011716000000000004,0.04066299999999999,0.052378999999999995,374.955143,0.2881172535903995,0.2518299215641455,2110.0,1
3811.0,-0.949378,0.251833,-1.636532,24.13182,0.149856,0.108528,0.096922,0.011606000000000005,0.04132799999999999,0.052933999999999995,375.51149,0.28081976336228814,0.2707797198435392,2111.0,1
3812.0,-0.938615,0.257346,-1.60792,24.131689,0.147871,0.107231,0.096219,0.011012000000000008,0.040639999999999996,0.051652,377.274829,0.27095789965798106,0.29638856918952294,2112.0,1
3813.0,-0.962897,0.251045,-1.64467,24.13287,0.147008,0.105756,0.095148,0.010608000000000006,0.041252,0.05186,375.299324,0.2571449349138246,0.33225746210476337,2113.0,1
3814.0,-0.986392,0.242119,-1.649132,24.131295,0.148073,0.107336,0.095862,0.011473999999999998,0.04073700000000001,0.05221100000000001,371.848084,0.2816534930531689,0.26861472763829164,2114.0,1
3815.0,-0.955941,0.247764,-1.631545,24.133133,0.147155,0.106344,0.095547,0.010796999999999987,0.040811000000000014,0.051608,373.078649,0.26455454278153445,0.3130165217220521,2115.0,1
3816.0,-0.938221,0.263121,-1.608707,24.131558,0.148671,0.107835,0.096119,0.011716000000000004,0.040836,0.052552,371.409607,0.2868966868281217,0.2549994350829986,2116.0,1
3817.0,-0.979566,0.260496,-1.640338,24.134446,0.147081,0.10605,0.095137,0.010913000000000006,0.041030999999999984,0.05194399999999999,373.465264,0.26596315071163995,0.3093587112562802,2117.0,1
3818.0,-0.97681,0.246845,-1.647951,24.125913,0.147669,0.107089,0.095211,0.011878,0.04057999999999999,0.05245799999999999,374.229062,0.29269855351026347,0.23993340555314813,2118.0,1
3819.0,-0.958959,0.251176,-1.631545,24.133789,0.148055,0.107347,0.096161,0.011186000000000001,0.040707999999999994,0.051893999999999996,373.427545,0.2747795327814489,0.286464722151182,2119.0,1
3820.0,-0.937434,0.269947,-1.600176,24.134577,0.147237,0.105882,0.095321,0.010561000000000001,0.041355,0.051916000000000004,373.719863,0.25536802398684594,0.33687166542318436,2120.0,1
3821.0,-0.953709,0.275591,-1.64047,24.131689,0.147724,0.107158,0.095699,0.011458999999999997,0.04056599999999999,0.05202499999999999,372.295991,0.28247097394433895,0.26649192959393697,2121.0,1
3822.0,-0.982848,0.253145,-1.659238,24.130245,0.148073,0.107336,0.095363,0.011972999999999998,0.04073700000000001,0.05271000000000001,373.366253,0.2939024988953801,0.2368070536877518,2122.0,1
3823.0,-0.976154,0.253277,-1.66147,24.131032,0.147825,0.107168,0.095914,0.011254,0.04065700000000001,0.05191100000000001,373.762296,0.2767966943774902,0.281226646573544,2123.0,1
3824.0,-0.956203,0.263384,-1.62367,24.132345,0.147954,0.107467,0.096082,0.011384999999999992,0.04048700000000001,0.051872,372.970209,0.28119442797866007,0.26980680742012486,2124.0,1
3825.0,-0.938746,0.270209,-1.622489,24.129982,0.148551,0.107688,0.095111,0.012577000000000005,0.04086299999999998,0.05343999999999999,374.351647,0.3077770164447927,0.20077832318360422,2125.0,1
3826.0,-0.973135,0.261021,-1.648607,24.131689,0.148275,0.106255,0.095001,0.011254,0.04201999999999999,0.05327399999999999,375.53035,0.2678184717165228,0.30454089613257973,2126.0,1
3827.0,-0.986392,0.24422,-1.66672,24.131951,0.148331,0.107767,0.096009,0.011758000000000005,0.04056399999999999,0.052321999999999994,374.526095,0.28985578700850506,0.24731537525503577,2127.0,1
3828.0,-0.986392,0.246057,-1.657532,24.131295,0.147256,0.106843,0.095368,0.011474999999999999,0.040413000000000004,0.051888000000000004,375.332328,0.28393625971198094,0.2626869406387592,2128.0,1
3829.0,-0.975235,0.262334,-1.647688,24.129588,0.147063,0.105714,0.094848,0.010866,0.041349,0.052215,373.601993,0.26278113663845226,0.31762162397342464,2129.0,1
3830.0,-0.968672,0.270078,-1.643357,24.12972,0.147936,0.107184,0.095468,0.011716000000000004,0.04075200000000001,0.052468000000000015,371.395463,0.2874880376904768,0.2534638414468733,2130.0,1
3831.0,-0.952397,0.276116,-1.633776,24.132476,0.148321,0.107756,0.095909,0.01184700000000001,0.040565000000000004,0.052412000000000014,372.800476,0.2920425972489279,0.2416367636178881,2131.0,1
3832.0,-0.989542,0.264171,-1.652807,24.133527,0.147733,0.106895,0.095709,0.011186000000000001,0.040838,0.052024,374.016896,0.27390484585812586,0.28873607027724657,2132.0,1
3833.0,-0.988098,0.252358,-1.66672,24.130114,0.148854,0.108139,0.096954,0.011185,0.04071499999999999,0.05189999999999999,374.879706,0.2747077316042834,0.2866511722567632,2133.0,1
3834.0,-0.980354,0.246845,-1.666851,24.126832,0.148147,0.10742,0.095221,0.012199000000000002,0.040727,0.052926,376.633615,0.2995236692201925,0.22221024842736625,2134.0,1
3835.0,-0.960797,0.270341,-1.63417,24.12972,0.146943,0.106706,0.095263,0.011442999999999995,0.040236999999999995,0.05167999999999999,375.214457,0.2843829216163824,0.2615270688577882,2135.0,1
3836.0,-0.965128,0.277297,-1.638764,24.125782,0.147715,0.106874,0.095694,0.011179999999999995,0.040841000000000016,0.05202100000000001,372.244128,0.2737378189119042,0.289169798427499,2136.0,1
3837.0,-0.990592,0.271259,-1.667113,24.129457,0.147357,0.106759,0.095022,0.011737000000000011,0.04059799999999998,0.05233499999999999,372.781616,0.28909579053671314,0.24928890031410733,2137.0,1
3838.0,-0.99151,0.248289,-1.674332,24.12972,0.148386,0.107777,0.096292,0.011484999999999995,0.04060899999999999,0.05209399999999999,372.536446,0.282812115242551,0.26560606903313955,2138.0,1
3839.0,-0.98206,0.261284,-1.659501,24.127882,0.147789,0.108486,0.096161,0.012325000000000003,0.039303000000000005,0.05162800000000001,375.624646,0.31358131487889274,0.1857059789883504,2139.0,1
3840.0,-0.966047,0.26719,-1.65202,24.133527,0.147706,0.107189,0.095604,0.011585000000000012,0.040517,0.05210200000000001,373.18709,0.285922306135545,0.25752966355806206,2140.0,1
3841.0,-0.957647,0.277429,-1.655038,24.13392,0.147908,0.106129,0.095436,0.010692999999999994,0.04177900000000001,0.052472000000000005,372.013103,0.25593585447582556,0.33539714844725166,2141.0,1
3842.0,-0.980091,0.275722,-1.649657,24.134052,0.146925,0.105682,0.094686,0.010995999999999992,0.041243,0.052238999999999994,371.074856,0.26660847638444357,0.30768295823135194,2142.0,1
3843.0,-1.021174,0.254195,-1.685357,24.133395,0.14902,0.108512,0.096418,0.012093999999999994,0.040508000000000016,0.05260200000000001,370.796682,0.2985509392974398,0.22473619025672098,2143.0,1
3844.0,-1.009755,0.256164,-1.687457,24.12867,0.147926,0.108024,0.096014,0.012009999999999993,0.03990200000000001,0.051912,375.450198,0.3009798761997842,0.2184288348654807,2144.0,1
3845.0,-0.980879,0.265353,-1.662782,24.134708,0.146934,0.106192,0.094943,0.011248999999999995,0.040742000000000014,0.05199100000000001,375.374761,0.27609650737549984,0.2830448610597325,2145.0,1
3846.0,-0.955941,0.28281,-1.633382,24.141403,0.148422,0.107761,0.095683,0.012077999999999992,0.040661,0.052738999999999994,372.140402,0.29703408587870717,0.22867508779627022,2146.0,1
3847.0,-0.988885,0.28176,-1.657795,24.140747,0.148266,0.107431,0.095421,0.012009999999999993,0.04083500000000001,0.052845,373.323819,0.2941032422372414,0.2362857722998648,2147.0,1
3848.0,-1.016449,0.271128,-1.683913,24.143372,0.147651,0.106244,0.094969,0.011275000000000007,0.041407,0.05268200000000001,374.299785,0.2722903786707884,0.2929284469125576,2148.0,1
3849.0,-1.029049,0.255246,-1.695857,24.138384,0.148367,0.108171,0.096828,0.011343000000000006,0.040195999999999996,0.051539,373.144657,0.2821852377043065,0.26723391676219244,2149.0,1
3850.0,-0.979698,0.272835,-1.65727,24.139565,0.14868,0.107872,0.095893,0.01197899999999999,0.04080800000000001,0.052787,373.026786,0.29353819010512355,0.23775307456218586,2150.0,1
3851.0,-0.964735,0.273228,-1.637189,24.141928,0.147724,0.10679,0.095778,0.011011999999999994,0.040934,0.05194599999999999,374.332788,0.2690118480517893,0.30144198950608125,2151.0,1
3852.0,-0.98836,0.275591,-1.66987,24.141141,0.148275,0.107194,0.095562,0.011632000000000003,0.04108099999999999,0.052712999999999996,374.351647,0.2831410350031645,0.26475194481797826,2152.0,1
3853.0,-1.02708,0.264959,-1.693888,24.141272,0.148579,0.107436,0.096124,0.011312000000000003,0.041142999999999985,0.05245499999999999,373.91317,0.2749368073109082,0.28605631864332126,2153.0,1
3854.0,-1.01763,0.263778,-1.694151,24.145735,0.147743,0.107,0.095615,0.011384999999999992,0.040743000000000015,0.05212800000000001,374.441229,0.2794276457883366,0.2743947088853823,2154.0,1
3855.0,-0.983504,0.275985,-1.659763,24.147704,0.148193,0.107998,0.095825,0.012173000000000003,0.040194999999999995,0.052368,374.16777,0.30284107871430005,0.2135957468989753,2155.0,1
3856.0,-0.97471,0.280973,-1.64257,24.146785,0.147201,0.107252,0.096009,0.011243000000000003,0.039949,0.051192,374.493092,0.28142678347934924,0.26920343698323057,2156.0,1
3857.0,-0.994529,0.276116,-1.670395,24.146785,0.148193,0.107021,0.095562,0.01145900000000001,0.041171999999999986,0.052631,372.602454,0.27831345784859046,0.27728798260600873,2157.0,1
3858.0,-1.02603,0.265221,-1.680369,24.14521,0.147724,0.106895,0.095174,0.01172100000000001,0.04082899999999999,0.05255,373.460549,0.2870683321087439,0.25455371424724194,2158.0,1
3859.0,-1.013692,0.274672,-1.697301,24.149148,0.147246,0.107126,0.095221,0.011904999999999999,0.04011999999999999,0.05202499999999999,372.428006,0.2967273996161612,0.2294714770518419,2159.0,1
3860.0,-1.009624,0.26929,-1.709507,24.153874,0.148073,0.107583,0.096266,0.011316999999999994,0.04049000000000001,0.051807000000000006,371.079571,0.27949420858956286,0.27422186156161477,2160.0,1
3861.0,-0.989148,0.265878,-1.651757,24.149673,0.148092,0.106837,0.095893,0.010943999999999995,0.041255,0.052198999999999995,372.135688,0.26527050610820235,0.311157339977137,2161.0,1
3862.0,-0.970772,0.279923,-1.667507,24.150198,0.147697,0.106622,0.095641,0.01098099999999999,0.041075,0.05205599999999999,373.31439,0.267333722855195,0.3057996704304803,2162.0,1
3863.0,-0.996236,0.273753,-1.679451,24.148886,0.147715,0.106585,0.095095,0.01149,0.041130000000000014,0.052620000000000014,371.131433,0.2793513408378108,0.27459285418945045,2163.0,1
3864.0,-1.046375,0.259052,-1.709507,24.149017,0.147697,0.106879,0.095541,0.011338,0.04081799999999999,0.052155999999999994,370.183757,0.27776280653617197,0.2787178894597949,2164.0,1
3865.0,-1.020255,0.262727,-1.694151,24.154137,0.149663,0.108318,0.096597,0.011720999999999995,0.04134499999999999,0.05306599999999999,372.682605,0.28348570599332457,0.26385691851001125,2165.0,1
3866.0,-0.994923,0.275197,-1.672757,24.149673,0.148248,0.107095,0.096061,0.011034000000000002,0.041152999999999995,0.052187,376.157419,0.2681148855518298,0.3037711818594929,2166.0,1
3867.0,-0.989148,0.28071,-1.654907,24.149936,0.148845,0.10805,0.096518,0.011531999999999987,0.04079500000000001,0.052327,374.733547,0.28267477203647373,0.26596271576631136,2167.0,1
3868.0,-1.018943,0.277954,-1.685751,24.151905,0.147807,0.106171,0.095195,0.010976,0.04163599999999999,0.05261199999999999,375.794379,0.26361169152436537,0.31546487596060935,2168.0,1
3869.0,-1.059369,0.263778,-1.718694,24.145604,0.147963,0.1071,0.095767,0.011332999999999996,0.04086300000000001,0.052196000000000006,372.951349,0.27733457321848065,0.2798299067058757,2169.0,1
3870.0,-1.030493,0.264565,-1.70675,24.146523,0.147412,0.106984,0.09635,0.01063399999999999,0.04042799999999999,0.05106199999999998,372.81462,0.26302901382670835,0.316977947508135,2170.0,1
3871.0,-1.006342,0.271391,-1.690607,24.143372,0.148184,0.107273,0.09551,0.011762999999999996,0.04091100000000002,0.05267400000000001,371.395463,0.28751955416503694,0.25338200086651985,2171.0,1
3872.0,-0.998204,0.279135,-1.688113,24.147179,0.147449,0.106454,0.095337,0.011116999999999988,0.040995000000000004,0.05211199999999999,372.178121,0.27117279734608224,0.2958305324244255,2172.0,1
3873.0,-1.009099,0.276247,-1.679057,24.142322,0.148211,0.106969,0.095673,0.011296,0.041242000000000015,0.052538000000000015,372.32428,0.2738889023591881,0.2887774716466618,2173.0,1
3874.0,-1.027605,0.269684,-1.691788,24.149017,0.147439,0.106234,0.095615,0.01061899999999999,0.04120499999999999,0.05182399999999998,372.852338,0.2577051885647719,0.3308026203250721,2174.0,1
3875.0,-1.01553,0.27336,-1.682469,24.145473,0.148037,0.107268,0.096318,0.010950000000000001,0.040769,0.051719,370.9617,0.26857983811626196,0.30256381370550267,2175.0,1
3876.0,-1.015267,0.274541,-1.702288,24.146654,0.147568,0.107257,0.09636,0.010897000000000004,0.040311,0.051208000000000004,371.508618,0.27031653105774966,0.29805404666427215,2176.0,1
3877.0,-1.011724,0.271916,-1.690738,24.14416,0.148625,0.108533,0.096576,0.01195700000000001,0.040092,0.05204900000000001,372.583594,0.2982316115032551,0.2255654064797854,2177.0,1
3878.0,-0.999517,0.278741,-1.671707,24.144422,0.14789,0.107446,0.09614,0.011305999999999997,0.040443999999999994,0.05174999999999999,374.092333,0.27954011620719493,0.2741026507005623,2178.0,1
3879.0,-1.016055,0.276116,-1.692313,24.145079,0.148671,0.107562,0.095468,0.012094000000000008,0.04110899999999999,0.053203,372.121543,0.2941863293602532,0.23607001535172611,2179.0,1
3880.0,-1.029574,0.264303,-1.719744,24.137727,0.148441,0.10741,0.095841,0.01156900000000001,0.041030999999999984,0.052599999999999994,373.017357,0.28195067264574025,0.2678430248807756,2180.0,1
3881.0,-1.024849,0.266271,-1.711344,24.133527,0.148395,0.108092,0.096003,0.012088999999999989,0.040303000000000005,0.052391999999999994,373.960318,0.29994541484716125,0.2211150781282013,2181.0,1
3882.0,-1.000304,0.275066,-1.677219,24.138515,0.14754,0.10826,0.096329,0.011930999999999997,0.03928000000000001,0.051211000000000007,374.196059,0.30373462997377854,0.21127541270322847,2182.0,1
3883.0,-1.000042,0.284779,-1.686144,24.139697,0.147586,0.107583,0.095358,0.012225,0.040003,0.052228,372.517587,0.3055944405559444,0.2064459392447836,2183.0,1
3884.0,-1.024193,0.274016,-1.713444,24.138253,0.148073,0.107509,0.09593,0.011578999999999992,0.04056400000000002,0.05214300000000001,372.357284,0.2854431159866877,0.2587740032384823,2184.0,1
3885.0,-1.033643,0.268765,-1.715938,24.138515,0.148514,0.108008,0.096586,0.011422000000000002,0.040506,0.051928,372.833479,0.2819759547732491,0.2677773733757526,2185.0,1
3886.0,-1.007917,0.277297,-1.688376,24.142453,0.147338,0.106071,0.094812,0.011259000000000005,0.041267,0.052526,373.823589,0.2728264030241351,0.29153652269597796,2186.0,1
3887.0,-1.02813,0.280185,-1.711213,24.142585,0.148165,0.106848,0.095557,0.011290999999999995,0.04131699999999999,0.05260799999999999,370.98056,0.273270729464156,0.2903827155451082,2187.0,1
3888.0,-1.033906,0.267847,-1.722894,24.140484,0.148083,0.107284,0.095867,0.01141700000000001,0.04079899999999999,0.052216,371.447326,0.27982843137254937,0.2733539666936541,2188.0,1
3889.0,-1.020124,0.268372,-1.705438,24.144685,0.147779,0.107168,0.094927,0.012241000000000002,0.040610999999999994,0.052851999999999996,371.664207,0.3014133753570374,0.21730314352127167,2189.0,1
3890.0,-1.000698,0.276772,-1.676432,24.148623,0.147614,0.107152,0.095127,0.012024999999999994,0.040462,0.05248699999999999,371.159722,0.2971850826681164,0.2282829860447504,2190.0,1
3891.0,-1.028655,0.286223,-1.702026,24.144554,0.147495,0.106675,0.095389,0.011286000000000004,0.04081999999999998,0.052105999999999986,373.776441,0.2764753435731611,0.2820611160594364,2191.0,1
3892.0,-1.060944,0.26299,-1.748094,24.147048,0.148505,0.10804,0.096145,0.011895000000000003,0.040465,0.052360000000000004,375.091872,0.29395047694360704,0.23668246642455315,2192.0,1
3893.0,-1.025637,0.268765,-1.725388,24.145735,0.148579,0.10837,0.096376,0.01199399999999999,0.040208999999999995,0.052202999999999986,376.426163,0.29828400895299656,0.22542934311115892,2193.0,1
3894.0,-0.996236,0.277035,-1.682469,24.148623,0.146603,0.106234,0.09477,0.011464000000000002,0.040369000000000016,0.05183300000000002,378.623264,0.2839732474609858,0.26259089249610446,2194.0,1
3895.0,-1.014611,0.283729,-1.681944,24.152561,0.148799,0.107252,0.095526,0.011726,0.04154699999999999,0.05327299999999999,373.634997,0.28222778473091376,0.26712343253454796,2195.0,1
3896.0,-1.0553,0.278216,-1.733,24.152955,0.148009,0.107315,0.095447,0.01186799999999999,0.04069400000000001,0.052562,376.562893,0.29163287873203064,0.24270070245217745,2196.0,1
3897.0,-1.051231,0.270866,-1.727882,24.151511,0.148128,0.107719,0.095972,0.011746999999999994,0.040409000000000014,0.05215600000000001,377.769883,0.29069537243256593,0.24513517714213062,2197.0,1
3898.0,-1.031937,0.272309,-1.7204,24.151774,0.147853,0.10753,0.095221,0.012309,0.04032300000000001,0.05263200000000001,377.835891,0.3052524551135799,0.2073339918415973,2198.0,1
3899.0,-1.021699,0.278741,-1.686144,24.153086,0.148772,0.107866,0.096003,0.011862999999999999,0.040905999999999984,0.05276899999999998,376.836351,0.28999926662918335,0.24694279375316774,2199.0,1
3900.0,-1.038762,0.282942,-1.715938,24.154399,0.147366,0.107116,0.095006,0.01211000000000001,0.040249999999999994,0.052360000000000004,377.49171,0.3008620903828479,0.218734695839781,2200.0,1
3901.0,-1.074726,0.274016,-1.735363,24.162669,0.147798,0.107562,0.095678,0.011884000000000006,0.04023600000000001,0.052120000000000014,376.180993,0.2953500509481324,0.23304811485520516,2201.0,1
3902.0,-1.062782,0.276772,-1.721844,24.164113,0.147026,0.105882,0.094906,0.010976,0.041143999999999986,0.052119999999999986,374.992861,0.26676388382549526,0.30727940309568325,2202.0,1
3903.0,-1.066982,0.26929,-1.718038,24.15965,0.148891,0.107998,0.096607,0.011390999999999998,0.040893,0.052284,373.507697,0.2785494204528781,0.27667524540281163,2203.0,1
3904.0,-1.051756,0.277297,-1.718957,24.168708,0.148064,0.106591,0.095316,0.011275000000000007,0.041472999999999996,0.052748,377.020229,0.27185706707816965,0.29405365119726046,2204.0,1
3905.0,-1.024587,0.279266,-1.697957,24.169364,0.147963,0.106559,0.095373,0.011186000000000001,0.04140400000000001,0.05259000000000001,376.765629,0.270160608622147,0.2984589391149012,2205.0,1
3906.0,-1.019468,0.281367,-1.684701,24.173302,0.148138,0.107635,0.095914,0.011720999999999995,0.040503,0.05222399999999999,375.761375,0.2893788267825399,0.24855392437080115,2206.0,1
3907.0,-1.0469,0.278216,-1.729063,24.170414,0.147366,0.106874,0.095258,0.011616000000000001,0.040492,0.052108,375.780234,0.28686439631541255,0.2550832856512144,2207.0,1
3908.0,-1.066457,0.271128,-1.749013,24.174484,0.146254,0.106265,0.095137,0.011127999999999999,0.039989,0.051116999999999996,376.058408,0.27826956739184794,0.27740195539331824,2208.0,1
3909.0,-1.0574,0.26719,-1.720532,24.177897,0.148239,0.107215,0.096696,0.010519,0.041024000000000005,0.051543000000000005,372.20641,0.2564046313223644,0.3341798495674613,2209.0,1
3910.0,-1.018286,0.285042,-1.694938,24.179079,0.147991,0.107672,0.096082,0.011590000000000003,0.04031900000000001,0.05190900000000001,374.874991,0.28745039682539686,0.25356158557232333,2210.0,1
3911.0,-1.045587,0.290161,-1.701632,24.179472,0.148634,0.107966,0.096534,0.011432000000000012,0.04066799999999998,0.052099999999999994,376.086697,0.28109862548870185,0.2700555830680015,2211.0,1
3912.0,-1.076301,0.270866,-1.733,24.180391,0.148634,0.107683,0.095751,0.011931999999999998,0.04095099999999999,0.052882999999999986,377.029659,0.29136550107442866,0.2433950168695448,2212.0,1
3913.0,-1.090739,0.26614,-1.757544,24.180785,0.148533,0.108444,0.096576,0.011868000000000004,0.040089,0.051957,378.594975,0.2960339236717387,0.23127226456201844,2213.0,1
3914.0,-1.035874,0.273491,-1.728538,24.174878,0.14845,0.108029,0.096282,0.011746999999999994,0.040421,0.05216799999999999,378.406383,0.2906090742664884,0.24535927238418398,2214.0,1
3915.0,-1.016974,0.293311,-1.688638,24.174878,0.147531,0.10711,0.0951,0.012009999999999993,0.040421,0.05243099999999999,377.670873,0.2971154321903912,0.22846385130961522,2215.0,1
3916.0,-1.0469,0.280579,-1.711344,24.175928,0.147485,0.107173,0.095856,0.011317000000000008,0.040312,0.05162900000000001,375.751946,0.28072830104432833,0.27101722512567405,2216.0,1
3917.0,-1.074988,0.269684,-1.73615,24.176716,0.148037,0.107373,0.094733,0.012639999999999998,0.040664000000000006,0.053304000000000004,374.172485,0.3108324111643919,0.19284420997612217,2217.0,1
3918.0,-1.052544,0.268765,-1.74035,24.174615,0.147596,0.107105,0.095463,0.011642,0.040491,0.052133,376.091412,0.2875135829299615,0.25339750670436567,2218.0,1
3919.0,-1.037712,0.271522,-1.7372,24.170677,0.147963,0.107751,0.095914,0.011837,0.04021200000000001,0.05204900000000001,376.709052,0.2943575460671921,0.23562540741706162,2219.0,1
3920.0,-1.035218,0.285173,-1.710425,24.170808,0.148358,0.107425,0.095909,0.011516000000000012,0.04093299999999998,0.052448999999999996,375.634075,0.28133092294913803,0.2694523633474565,2220.0,1
3921.0,-1.040075,0.276641,-1.711213,24.167526,0.147899,0.106816,0.095022,0.011793999999999999,0.04108300000000001,0.05287700000000001,377.557717,0.28707039236685805,0.2545483642605415,2221.0,1
3922.0,-1.081682,0.272047,-1.761088,24.172252,0.14935,0.10867,0.096954,0.011716000000000004,0.04068000000000001,0.05239600000000001,376.072553,0.28799685356800475,0.25214257099098913,2222.0,1
3923.0,-1.065538,0.267584,-1.737594,24.172515,0.148239,0.107189,0.095898,0.01129100000000001,0.04105,0.05234100000000001,378.326231,0.27504811088645853,0.2857672904653418,2223.0,1
3924.0,-1.056219,0.270866,-1.733263,24.170546,0.147936,0.107105,0.095988,0.011117000000000002,0.040831000000000006,0.05194800000000001,376.676048,0.2722619514106583,0.29300226555818276,2224.0,1
3925.0,-1.056088,0.266271,-1.741006,24.170152,0.147853,0.107704,0.09509,0.012614,0.04014900000000002,0.05276300000000002,374.714688,0.3141718555417184,0.18417248924235297,2225.0,1
3926.0,-1.058319,0.27966,-1.719088,24.169758,0.147963,0.107326,0.095484,0.011842000000000005,0.040637000000000006,0.05247900000000001,375.167309,0.29140213593188646,0.2432998850999748,2226.0,1
3927.0,-1.049131,0.27546,-1.740613,24.17304,0.14676,0.106402,0.095232,0.01117,0.040358000000000005,0.051528000000000004,375.64822,0.27676602492628655,0.2813062876412923,2227.0,1
3928.0,-1.079451,0.268897,-1.759381,24.16792,0.147495,0.106564,0.095027,0.011537000000000006,0.04093099999999998,0.05246799999999999,374.535525,0.2818577152350242,0.26808441255332893,2228.0,1
3929.0,-1.042568,0.277297,-1.7288,24.170283,0.147531,0.107908,0.096287,0.011621000000000006,0.03962299999999999,0.051244,373.748152,0.2932818493842118,0.2384187287529047,2229.0,1
3930.0,-1.04165,0.285436,-1.734969,24.164376,0.147586,0.107515,0.095946,0.011568999999999996,0.040070999999999996,0.05163999999999999,374.502521,0.2887053304052704,0.25030282982900853,2230.0,1
3931.0,-1.056088,0.274278,-1.739169,24.165032,0.148294,0.107263,0.0954,0.011862999999999999,0.04103100000000001,0.05289400000000001,375.709512,0.2891158120491323,0.24923690934053544,2231.0,1
3932.0,-1.061338,0.271128,-1.752556,24.163851,0.148533,0.107656,0.095977,0.011678999999999995,0.040877,0.05255599999999999,375.916964,0.285703801555849,0.2580970665389406,2232.0,1
3933.0,-1.051362,0.271784,-1.745206,24.162932,0.148119,0.1069,0.095405,0.011494999999999991,0.041219000000000006,0.052714,377.788743,0.2788694808345461,0.2758441268291313,2233.0,1
3934.0,-1.05425,0.277691,-1.739694,24.167264,0.148,0.107761,0.096045,0.01171599999999999,0.040239,0.05195499999999999,377.378554,0.29115308151093416,0.24394661855080646,2234.0,1
3935.0,-1.058581,0.272047,-1.751638,24.162801,0.147632,0.10605,0.095153,0.010897000000000004,0.04158200000000001,0.05247900000000001,375.733086,0.2620542048433254,0.31950928814972823,2235.0,1
3936.0,-1.045587,0.258527,-1.740744,24.158337,0.147614,0.107042,0.095809,0.011232999999999993,0.040572,0.05180499999999999,375.728371,0.2768589948980848,0.28106486735067904,2236.0,1
3937.0,-1.04165,0.276772,-1.718038,24.164113,0.14823,0.107163,0.095457,0.011705999999999994,0.041067000000000006,0.052773,376.044264,0.2850394467712085,0.2598222335157172,2237.0,1
3938.0,-1.0469,0.276379,-1.7414,24.166739,0.147504,0.106318,0.0953,0.011018,0.041186,0.052204,375.407765,0.2675115934639571,0.30533778393930144,2238.0,1
3939.0,-1.068688,0.261415,-1.769356,24.165689,0.148533,0.10867,0.096849,0.011820999999999998,0.039862999999999996,0.051683999999999994,375.181454,0.29653321292394136,0.22997573242335756,2239.0,1
3940.0,-1.049262,0.269159,-1.748619,24.161619,0.148569,0.107845,0.096308,0.011536999999999992,0.04072400000000001,0.052261,377.675587,0.28329036218538955,0.26436417862818684,2240.0,1
3941.0,-1.029837,0.283335,-1.729194,24.165557,0.148156,0.108013,0.095809,0.012203999999999993,0.04014300000000001,0.052347000000000005,378.698701,0.30400557991231536,0.2105718219455036,2241.0,1
3942.0,-1.048606,0.276247,-1.750719,24.167789,0.14823,0.106423,0.095111,0.011312000000000003,0.041807,0.053119,378.675127,0.27057022579410644,0.297395263448642,2242.0,1
3943.0,-1.077482,0.264303,-1.772244,24.167395,0.148073,0.107273,0.095673,0.0116,0.04080000000000002,0.052400000000000016,376.699622,0.2843067571873237,0.26172484926195627,2243.0,1
3944.0,-1.059631,0.265878,-1.768306,24.166345,0.149194,0.108591,0.096402,0.012188999999999992,0.040603,0.05279199999999999,376.251715,0.3001920993005613,0.22047449890377346,2244.0,1
3945.0,-1.025243,0.279923,-1.726569,24.168708,0.148312,0.107431,0.096066,0.011365,0.040881,0.052246,379.608659,0.27799520571400615,0.2781144056040318,2245.0,1
3946.0,-1.029705,0.285829,-1.716594,24.165164,0.147072,0.10657,0.095137,0.011432999999999999,0.04050200000000001,0.05193500000000001,378.580831,0.2822753870083696,0.266999821056186,2246.0,1
3947.0,-1.063175,0.265746,-1.775,24.165557,0.148404,0.106344,0.095358,0.010985999999999996,0.042060000000000014,0.05304600000000001,374.851417,0.2611920781721783,0.32174802037119643,2247.0,1
3948.0,-1.083126,0.261546,-1.799019,24.167395,0.147201,0.106186,0.094754,0.011431999999999998,0.041014999999999996,0.052446999999999994,376.289434,0.27872049931733955,0.2762309954113662,2248.0,1
3949.0,-1.028655,0.272966,-1.739038,24.172646,0.147366,0.106144,0.095578,0.010566000000000006,0.041221999999999995,0.051788,372.682605,0.2563132232006406,0.3344172141152193,2249.0,1
3950.0,-1.013036,0.284779,-1.728932,24.173434,0.147862,0.106276,0.095499,0.010776999999999995,0.041586,0.05236299999999999,371.970669,0.2591434823382306,0.32706772298070064,2250.0,1
3951.0,-1.0679,0.268503,-1.765813,24.168708,0.148119,0.106753,0.095426,0.011327000000000004,0.041366,0.052693000000000004,374.243207,0.27381729397829196,0.28896342110745976,2251.0,1
3952.0,-1.06685,0.258133,-1.784319,24.166739,0.147761,0.106591,0.095216,0.01137500000000001,0.04117,0.05254500000000001,375.040009,0.27628670666245686,0.2825509600049786,2252.0,1
3953.0,-1.044406,0.262202,-1.764631,24.17304,0.147191,0.107137,0.09552,0.011617000000000002,0.04005399999999999,0.051670999999999995,374.120622,0.29002621395581085,0.24687281813308493,2253.0,1
3954.0,-1.019468,0.277822,-1.727882,24.166345,0.147439,0.106249,0.095043,0.011205999999999994,0.04118999999999999,0.052395999999999984,374.757121,0.2720497195989414,0.2935533796939732,2254.0,1
3955.0,-1.044012,0.271522,-1.764369,24.169889,0.147816,0.106638,0.094602,0.012035999999999991,0.041178000000000006,0.053214,373.545415,0.29228490249884626,0.24100755611442293,2255.0,1
3956.0,-1.080632,0.258921,-1.787075,24.172515,0.149249,0.10836,0.096518,0.011841999999999991,0.040888999999999995,0.052730999999999986,375.813238,0.28960626069943735,0.247963334083952,2256.0,1
3957.0,-1.05005,0.256033,-1.766469,24.17304,0.149112,0.108507,0.096114,0.012393000000000001,0.04060499999999999,0.05299799999999999,380.051851,0.3052012017928386,0.20746708418688808,2257.0,1
3958.0,-1.02393,0.277429,-1.732082,24.170677,0.147899,0.106696,0.095463,0.011232999999999993,0.041203000000000004,0.052435999999999997,378.151783,0.2726191631880398,0.2920746738913481,2258.0,1
3959.0,-1.063044,0.268765,-1.774606,24.173565,0.149479,0.108376,0.096345,0.012031,0.041103,0.053134,376.143275,0.2926965745426236,0.23993854444835794,2259.0,1
3960.0,-1.073676,0.253933,-1.781037,24.170021,0.148799,0.108202,0.096177,0.012025000000000008,0.04059699999999998,0.05262199999999999,380.381887,0.2961968569880293,0.23084916656802523,2260.0,1
3961.0,-1.031149,0.267322,-1.750588,24.173565,0.147246,0.106249,0.095447,0.010801999999999992,0.04099699999999999,0.051798999999999984,381.098538,0.26347626713498207,0.3158165399958742,2261.0,1
3962.0,-1.034299,0.277035,-1.763581,24.173959,0.147972,0.106759,0.095174,0.011585000000000012,0.041212999999999986,0.052798,375.082443,0.28109380307662485,0.2700681056933456,2262.0,1
3963.0,-1.068819,0.267322,-1.788387,24.177766,0.147678,0.106627,0.09509,0.011537000000000006,0.041051000000000004,0.05258800000000001,374.365792,0.28103381077657613,0.2702238910316884,2263.0,1
3964.0,-1.075907,0.254852,-1.80125,24.175797,0.147623,0.107536,0.096308,0.011228000000000002,0.040087,0.051315,373.441689,0.2800838156056676,0.27269079626792525,2264.0,1
3965.0,-1.036268,0.266009,-1.758069,24.180916,0.148092,0.107257,0.095778,0.011479000000000003,0.040834999999999996,0.052314,375.704797,0.28110000979527877,0.27005198836220956,2265.0,1
3966.0,-1.013824,0.273753,-1.737332,24.182754,0.14924,0.10795,0.095673,0.01227700000000001,0.04129000000000001,0.05356700000000002,375.75666,0.2973287157007582,0.22791000616951407,2266.0,1
3967.0,-1.0532,0.270209,-1.779725,24.186167,0.147917,0.107819,0.095725,0.012093999999999994,0.040097999999999995,0.05219199999999999,376.694907,0.30160353126013106,0.21680935512380595,2267.0,1
3968.0,-1.079582,0.255114,-1.805712,24.179997,0.147265,0.107074,0.094654,0.01242,0.040191000000000004,0.052611000000000005,377.185247,0.3090167197452229,0.19755911675302162,2268.0,1
3969.0,-1.0553,0.257477,-1.784844,24.190893,0.147991,0.107593,0.09583,0.011762999999999996,0.04039800000000002,0.05216100000000001,374.031041,0.2911705735290475,0.24390119605562166,2269.0,1
3970.0,-1.013299,0.274016,-1.733657,24.182754,0.148588,0.108223,0.09625,0.011972999999999998,0.040365,0.052337999999999996,374.766551,0.29661100926522316,0.22977371434206084,2270.0,1
3971.0,-1.037056,0.273228,-1.756625,24.189318,0.146576,0.105961,0.09467,0.011290999999999995,0.04061500000000001,0.05190600000000001,377.123955,0.2779938940319084,0.27811781172180405,2271.0,1
3972.0,-1.076826,0.264565,-1.790487,24.191812,0.148018,0.107105,0.095043,0.012062000000000003,0.040913000000000005,0.05297500000000001,373.564274,0.2948135112675368,0.2344413772506806,2272.0,1
3973.0,-1.073544,0.249207,-1.80125,24.192862,0.147816,0.107431,0.095709,0.011721999999999996,0.040385000000000004,0.052107,374.813699,0.2902490962214628,0.24629404737188698,2273.0,1
3974.0,-1.044406,0.261809,-1.776312,24.198901,0.147687,0.107824,0.094995,0.012829000000000007,0.03986300000000001,0.05269200000000002,375.841527,0.32181918522978137,0.1643142434023559,2274.0,1
3975.0,-1.027737,0.272966,-1.753869,24.193125,0.147798,0.106123,0.094843,0.011279999999999998,0.04167500000000002,0.052955000000000016,375.695368,0.2706593723006045,0.2971637717627822,2275.0,1
3976.0,-1.049525,0.262596,-1.768569,24.18853,0.149259,0.107935,0.09624,0.011694999999999997,0.041324,0.053019,375.28518,0.28300060496067747,0.26511660731074127,2276.0,1
3977.0,-1.073413,0.255902,-1.803744,24.190105,0.148275,0.107378,0.0951,0.012277999999999997,0.04089699999999999,0.053174999999999986,378.048057,0.30021027923125826,0.22042729006776662,2277.0,1
3978.0,-1.0658,0.259971,-1.784187,24.190499,0.149066,0.107977,0.096455,0.011522000000000004,0.041089,0.052611000000000005,377.652013,0.2804088586030665,0.27184673905917267,2278.0,1
3979.0,-1.049656,0.261809,-1.768306,24.187743,0.147678,0.107893,0.095583,0.012310000000000001,0.039785,0.052095,378.547827,0.3094053184537275,0.19655002089847307,2279.0,1
3980.0,-1.061075,0.269947,-1.777887,24.187611,0.14766,0.107089,0.095027,0.012062000000000003,0.04057100000000001,0.05263300000000001,376.685478,0.29729862959676623,0.22798813242715044,2280.0,1
3981.0,-1.084832,0.258265,-1.803219,24.187217,0.147844,0.107515,0.095814,0.011701000000000003,0.040329000000000004,0.05203000000000001,376.430878,0.29013141581948926,0.24659963460929712,2281.0,1
3982.0,-1.074069,0.256164,-1.792062,24.189055,0.147981,0.10753,0.096087,0.011442999999999995,0.040451,0.051893999999999996,375.431339,0.28287847325224946,0.2654337535029092,2282.0,1
3983.0,-1.064357,0.266797,-1.789306,24.182623,0.147338,0.106843,0.094554,0.012288999999999994,0.040495,0.052784,375.789664,0.30346207032793343,0.21198318347734635,2283.0,1
3984.0,-1.062782,0.265615,-1.780119,24.187349,0.147651,0.107194,0.095016,0.012177999999999994,0.04045700000000001,0.052635,374.111192,0.301003509812645,0.21836746415002561,2284.0,1
3985.0,-1.07932,0.261021,-1.789569,24.181704,0.14698,0.106517,0.095216,0.011301000000000005,0.040463,0.051764000000000004,374.549669,0.27928529062870716,0.2747643704367767,2285.0,1
3986.0,-1.085095,0.253145,-1.805975,24.183279,0.14811,0.107935,0.096087,0.011847999999999997,0.04017499999999999,0.052022999999999986,373.375682,0.2949024293110315,0.23421047882739354,2286.0,1
3987.0,-1.043487,0.262334,-1.7771,24.181835,0.147825,0.106659,0.095725,0.010934,0.04116600000000001,0.05210000000000001,375.426624,0.2656010882502975,0.3102988989636307,2287.0,1
3988.0,-1.049131,0.267978,-1.762925,24.181048,0.14834,0.107226,0.095547,0.011678999999999995,0.041114,0.05279299999999999,375.865101,0.284056913535206,0.2623736321532,2288.0,1
3989.0,-1.079451,0.257608,-1.776837,24.180785,0.148496,0.107746,0.095778,0.011967999999999993,0.040749999999999995,0.05271799999999999,375.709512,0.2936860445142449,0.23736913280413108,2289.0,1
3990.0,-1.112658,0.251308,-1.82225,24.176847,0.146815,0.105688,0.094397,0.01129100000000001,0.041127,0.052418000000000006,375.822668,0.2745331647539392,0.2871044796949218,2290.0,1
3991.0,-1.076957,0.25472,-1.808993,24.176453,0.148312,0.107488,0.095526,0.011962,0.040824,0.052786,372.192265,0.29300673606858546,0.23913313078320975,2291.0,1
3992.0,-1.064619,0.264565,-1.768831,24.172384,0.147853,0.107394,0.096093,0.011301000000000005,0.04045900000000001,0.051760000000000014,374.672254,0.2793129016312408,0.2746926714125988,2292.0,1
3993.0,-1.067638,0.26299,-1.774606,24.173828,0.147908,0.10742,0.095961,0.011458999999999997,0.04048800000000001,0.05194700000000001,376.119701,0.2830151399145445,0.26507886358856125,2293.0,1
3994.0,-1.099926,0.255902,-1.81385,24.172384,0.147963,0.107194,0.095925,0.011269000000000001,0.040769000000000014,0.052038000000000015,376.355441,0.27640421878832466,0.28224580973948055,2294.0,1
3995.0,-1.113708,0.249864,-1.810437,24.171465,0.148671,0.108344,0.096355,0.011989,0.040327,0.052316,376.732626,0.2972872445943265,0.228017696495467,2295.0,1
3996.0,-1.073019,0.258527,-1.789569,24.174615,0.14822,0.107971,0.095762,0.012208999999999998,0.04024899999999999,0.05245799999999999,378.180072,0.30332919254658386,0.21232823459405603,2296.0,1
3997.0,-1.076957,0.262859,-1.774869,24.162144,0.148248,0.107189,0.095436,0.011753,0.041058999999999984,0.052811999999999984,377.37384,0.2862396492937166,0.25670560094958716,2297.0,1
3998.0,-1.113052,0.249733,-1.823431,24.168839,0.147844,0.107515,0.095814,0.011701000000000003,0.040329000000000004,0.05203000000000001,377.718021,0.29013141581948926,0.24659963460929712,2298.0,1
3999.0,-1.092576,0.240544,-1.798625,24.167133,0.14789,0.107441,0.095499,0.011941999999999994,0.040449,0.05239099999999999,376.647759,0.2952286773794807,0.23336329234369824,2299.0,1
4000.0,-1.063569,0.270866,-1.767256,24.165689,0.147228,0.106449,0.094948,0.011500999999999997,0.040778999999999996,0.05227999999999999,376.459167,0.2820255026974006,0.2676487095285278,2300.0,1
4001.0,-1.091789,0.259708,-1.793375,24.167658,0.148386,0.107205,0.095111,0.012093999999999994,0.041180999999999995,0.05327499999999999,374.676969,0.293671992618134,0.2374056221434,2301.0,1
4002.0,-1.115808,0.243695,-1.823825,24.164113,0.148138,0.106769,0.095741,0.011027999999999996,0.04136899999999999,0.052396999999999985,375.671794,0.26656997824510514,0.30778292848849387,2302.0,1
4003.0,-1.108852,0.242776,-1.810437,24.168183,0.147155,0.106816,0.095688,0.011127999999999999,0.040339000000000014,0.05146700000000001,376.7562,0.2758552305404064,0.28367139802128927,2303.0,1
4004.0,-1.076038,0.259315,-1.774869,24.162013,0.147568,0.106375,0.095064,0.011311000000000002,0.04119300000000001,0.05250400000000001,375.355902,0.27457882215856677,0.2869859185758783,2304.0,1
4005.0,-1.078532,0.272441,-1.774869,24.168314,0.147412,0.107142,0.095137,0.012005000000000002,0.040269999999999986,0.05227499999999999,373.040931,0.29810533634625425,0.22589331219504716,2305.0,1
4006.0,-1.138647,0.252883,-1.824875,24.170808,0.147761,0.106003,0.095022,0.010981000000000005,0.041758,0.05273900000000001,373.9226,0.26296127780837675,0.31715384138993685,2306.0,1
4007.0,-1.136678,0.241726,-1.829075,24.165032,0.148165,0.10784,0.095536,0.01230400000000001,0.040324999999999986,0.052628999999999995,375.657649,0.30511332638992245,0.207695275127462,2307.0,1
4008.0,-1.080763,0.256558,-1.792194,24.170021,0.146548,0.106118,0.095247,0.010871000000000006,0.04043000000000001,0.05130100000000001,376.209282,0.2688778412604191,0.3017899723858324,2308.0,1
4009.0,-1.070394,0.26824,-1.775262,24.176847,0.146879,0.105987,0.09457,0.011416999999999997,0.04089200000000001,0.05230900000000001,371.885803,0.2791920377570732,0.2750065253491095,2309.0,1
4010.0,-1.113183,0.252226,-1.823168,24.169758,0.147586,0.106496,0.095499,0.010996999999999993,0.04109,0.052086999999999994,371.555766,0.26762551410284474,0.3050419598875659,2310.0,1
4011.0,-1.150066,0.239757,-1.841674,24.174747,0.147706,0.107089,0.095505,0.011583999999999997,0.040617,0.052201,373.639711,0.28519375646265194,0.25942152896744053,2311.0,1
4012.0,-1.118827,0.242907,-1.824087,24.171596,0.148652,0.108181,0.096518,0.011662999999999993,0.04047100000000001,0.052134,376.185708,0.2881745404230083,0.25168116166340326,2312.0,1
4013.0,-1.08457,0.257346,-1.779331,24.176322,0.147853,0.107467,0.096135,0.011331999999999995,0.04038600000000002,0.051718000000000014,378.203646,0.2805853368658229,0.2713884681502171,2313.0,1
4014.0,-1.089295,0.263909,-1.771588,24.170808,0.148753,0.107908,0.095615,0.012292999999999998,0.04084499999999999,0.05313799999999999,376.237571,0.3009597022964305,0.21848122156105831,2314.0,1
4015.0,-1.137203,0.255771,-1.809781,24.170808,0.146603,0.106186,0.094649,0.011537000000000006,0.04041700000000001,0.051954000000000014,377.835891,0.28544212974417343,0.2587765642692087,2315.0,1
4016.0,-1.135496,0.241069,-1.8254,24.174484,0.147531,0.106879,0.0954,0.011479000000000003,0.040651999999999994,0.052131,373.502982,0.28236538508843145,0.26676611804194494,2316.0,1
4017.0,-1.099401,0.250783,-1.811881,24.163326,0.147724,0.107116,0.095342,0.011774000000000007,0.04060799999999999,0.052382,372.366713,0.289935728533084,0.24710778665709798,2317.0,1
4018.0,-1.097039,0.257608,-1.80545,24.166082,0.148404,0.106769,0.095184,0.011584999999999998,0.041635000000000005,0.05322,373.927315,0.2782447881640887,0.2774663009906234,2318.0,1
4019.0,-1.136284,0.253014,-1.826712,24.165426,0.1489,0.107751,0.096177,0.011574000000000001,0.041149000000000005,0.052723000000000006,376.063123,0.2812636695018226,0.26962700411029195,2319.0,1
