elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
4020.0,-1.108458,0.255377,-1.800069,24.16372,0.148303,0.107347,0.09541,0.011937000000000003,0.04095599999999999,0.052892999999999996,378.326231,0.29145201064531107,0.24317037266089014,2320.0,1
4021.0,-1.100977,0.261809,-1.792587,24.159125,0.14766,0.106475,0.095426,0.011049000000000003,0.04118500000000001,0.052234000000000017,377.359695,0.26827077162142476,0.30336638384249615,2321.0,1
4022.0,-1.144947,0.254852,-1.846006,24.162276,0.146907,0.106428,0.095001,0.011426999999999993,0.040479000000000015,0.05190600000000001,375.450198,0.2822875494071143,0.26696823827969696,2322.0,1
4023.0,-1.149147,0.231356,-1.847187,24.156631,0.14743,0.107163,0.09541,0.011753,0.04026700000000001,0.05202000000000001,373.111653,0.29186947452071116,0.2420863210238916,2323.0,1
4024.0,-1.110821,0.238444,-1.801906,24.15243,0.148698,0.108812,0.096812,0.01200000000000001,0.03988599999999999,0.051886,373.436975,0.3008499009702413,0.21876634876466594,2324.0,1
4025.0,-1.090476,0.249207,-1.775919,24.145473,0.148615,0.107788,0.095536,0.012251999999999999,0.040827,0.053079,376.341297,0.3000881747820123,0.22074436547450227,2325.0,1
4026.0,-1.120402,0.258527,-1.806237,24.146391,0.147265,0.105609,0.094906,0.01070299999999999,0.04165600000000001,0.052359,377.817032,0.2569316081330866,0.3328114196074409,2326.0,1
4027.0,-1.163847,0.231487,-1.850468,24.143503,0.149038,0.107672,0.095935,0.011736999999999997,0.041366,0.053103,374.620392,0.2837285759180022,0.26322624468422884,2327.0,1
4028.0,-1.152953,0.235688,-1.867531,24.143635,0.147559,0.107929,0.095967,0.011962,0.03963,0.051592,376.775059,0.30183442254800535,0.21620978688967074,2328.0,1
4029.0,-1.116071,0.249076,-1.804137,24.143241,0.147577,0.10731,0.095389,0.011921000000000001,0.04026700000000001,0.05218800000000001,375.898105,0.2960415218039137,0.23125253407009372,2329.0,1
4030.0,-1.113971,0.260102,-1.786025,24.147048,0.14743,0.106081,0.094964,0.011116999999999988,0.04134900000000001,0.052466,376.100841,0.2688512696493346,0.3018589723644922,2330.0,1
4031.0,-1.146916,0.253933,-1.833143,24.139959,0.148331,0.106806,0.095242,0.011564000000000005,0.04152499999999999,0.053089,373.055075,0.2784761354332227,0.27686554868461966,2331.0,1
4032.0,-1.19443,0.233981,-1.853749,24.137334,0.148468,0.106942,0.09519,0.011751999999999999,0.041525999999999993,0.05327799999999999,374.625106,0.2829966046186818,0.265126995221036,2332.0,1
4033.0,-1.139434,0.233981,-1.828943,24.134446,0.147853,0.107457,0.09604,0.011416999999999997,0.040396000000000015,0.05181300000000001,375.916964,0.2826199965343959,0.2661049543555498,2333.0,1
4034.0,-1.112002,0.247895,-1.807025,24.134839,0.147908,0.107089,0.095746,0.011343000000000006,0.04081900000000001,0.052162000000000014,374.026326,0.27787849093581585,0.27841748535251987,2334.0,1
4035.0,-1.133003,0.251308,-1.807943,24.129588,0.148027,0.107347,0.095631,0.011716000000000004,0.040679999999999994,0.052396,374.577958,0.28799685356800486,0.2521425709909888,2335.0,1
4036.0,-1.153347,0.250914,-1.840231,24.133658,0.14709,0.106307,0.094827,0.011480000000000004,0.040783,0.052263000000000004,375.596357,0.2814829344841115,0.26905762654975696,2336.0,1
4037.0,-1.165291,0.229518,-1.842593,24.130507,0.147651,0.107452,0.095562,0.011890000000000012,0.040199,0.05208900000000001,374.031041,0.29577114427860723,0.2319546384105835,2337.0,1
4038.0,-1.141797,0.242251,-1.841806,24.129457,0.148377,0.108013,0.096077,0.011936000000000002,0.04036400000000001,0.05230000000000001,375.096587,0.29570172178867826,0.23213491164687228,2338.0,1
4039.0,-1.127752,0.243563,-1.8107,24.130245,0.148083,0.107887,0.09541,0.012477000000000002,0.040195999999999996,0.052673,377.60015,0.31039629823121134,0.1939766886574874,2339.0,1
4040.0,-1.136153,0.24422,-1.816868,24.126832,0.148064,0.107887,0.095573,0.012313999999999992,0.040177000000000004,0.052490999999999996,377.057947,0.3064861366917216,0.20413042235181122,2340.0,1
4041.0,-1.144947,0.247501,-1.818706,24.127619,0.147439,0.10637,0.094481,0.01188900000000001,0.04106899999999998,0.05295799999999999,376.044264,0.28948137326515744,0.24828763622253092,2341.0,1
4042.0,-1.15466,0.236213,-1.826187,24.127488,0.147954,0.107546,0.096229,0.011317000000000008,0.040408,0.05172500000000001,373.686859,0.2800613724665299,0.2727490756141281,2342.0,1
4043.0,-1.16516,0.237394,-1.841806,24.126175,0.148505,0.107882,0.096161,0.01172100000000001,0.04062299999999999,0.052344,375.619931,0.2885240252067746,0.2507736351101538,2343.0,1
4044.0,-1.153084,0.238182,-1.834718,24.120793,0.148478,0.107977,0.096255,0.01172200000000001,0.040500999999999995,0.052223000000000006,377.072092,0.289417806528073,0.24845270350009852,2344.0,1
4045.0,-1.154528,0.235819,-1.837868,24.120137,0.148165,0.107945,0.096366,0.011579000000000006,0.04021999999999999,0.051799,376.704337,0.2878844384774125,0.2524344855018269,2345.0,1
4046.0,-1.13484,0.243957,-1.8191,24.119743,0.148377,0.107777,0.095625,0.012151999999999996,0.04060000000000001,0.05275200000000001,377.821746,0.29930297283318125,0.22278334299606384,2346.0,1
4047.0,-1.132346,0.239757,-1.809256,24.119087,0.148119,0.106942,0.095799,0.011143,0.041177000000000005,0.052320000000000005,378.83543,0.27060566321822327,0.29730324112075057,2347.0,1
4048.0,-1.162535,0.237525,-1.847449,24.120137,0.148413,0.108491,0.096003,0.012487999999999999,0.039921999999999985,0.052409999999999984,377.60958,0.3128021441274454,0.18772929496460933,2348.0,1
4049.0,-1.177104,0.226368,-1.855587,24.120924,0.148358,0.107278,0.095179,0.012098999999999999,0.04107999999999999,0.05317899999999999,377.590721,0.2945157128599596,0.23521468691949987,2349.0,1
4050.0,-1.156497,0.232012,-1.835637,24.124338,0.149029,0.107756,0.096255,0.011501000000000011,0.04127299999999999,0.052774,377.472851,0.2786499975771676,0.27641407119671746,2350.0,1
4051.0,-1.130115,0.246714,-1.798231,24.121187,0.148312,0.106837,0.095835,0.011001999999999998,0.041475,0.052476999999999996,378.363949,0.26526183817147264,0.3111798484899808,2351.0,1
4052.0,-1.154266,0.246845,-1.819887,24.1225,0.148891,0.107152,0.095977,0.01117499999999999,0.041739,0.05291399999999999,376.063123,0.26772879731672233,0.30477375862830436,2352.0,1
4053.0,-1.182354,0.231881,-1.858212,24.124863,0.147274,0.105997,0.095064,0.010932999999999998,0.041276999999999994,0.05220999999999999,376.624185,0.26486263869373516,0.3122164719509104,2353.0,1
4054.0,-1.180648,0.22965,-1.862412,24.126569,0.148312,0.107546,0.095909,0.011637000000000008,0.040766,0.052403000000000005,374.738262,0.2854514680991981,0.25875231484393424,2354.0,1
4055.0,-1.142322,0.243957,-1.805581,24.121056,0.147908,0.107268,0.095137,0.012131000000000003,0.04064000000000001,0.05277100000000001,374.78541,0.29849167097266305,0.22489009560825546,2355.0,1
4056.0,-1.141928,0.24947,-1.819493,24.120662,0.14754,0.106979,0.09498,0.01199900000000001,0.040561,0.05256000000000001,375.035295,0.2958187466101279,0.23183102679182854,2356.0,1
4057.0,-1.17461,0.231093,-1.847449,24.119349,0.148358,0.107116,0.095048,0.01206800000000001,0.04124199999999999,0.053309999999999996,373.936744,0.29260723031787245,0.24017054956018957,2357.0,1
4058.0,-1.183798,0.225974,-1.867006,24.119874,0.148386,0.107557,0.095741,0.011815999999999993,0.04082899999999999,0.052644999999999983,376.289434,0.28939505265735965,0.24851178974024601,2358.0,1
4059.0,-1.156891,0.236081,-1.829075,24.122631,0.148248,0.106675,0.095762,0.010913000000000006,0.041572999999999985,0.05248599999999999,378.21779,0.26249579063837997,0.3183625977838961,2359.0,1
4060.0,-1.138253,0.243695,-1.813193,24.123419,0.148377,0.106606,0.096066,0.010540000000000008,0.041771,0.05231100000000001,376.727911,0.2523221296562292,0.34478110844281196,2360.0,1
4061.0,-1.174085,0.231225,-1.836818,24.121975,0.148321,0.106727,0.095646,0.011081000000000008,0.041594000000000006,0.052675000000000013,377.114525,0.2664022118043035,0.3082185769254039,2361.0,1
4062.0,-1.192986,0.223086,-1.866612,24.121318,0.147063,0.106517,0.094733,0.011784000000000003,0.040546,0.05233,376.426163,0.29062569363948015,0.2453161159350653,2362.0,1
4063.0,-1.149803,0.227024,-1.823825,24.126438,0.147844,0.107667,0.095263,0.012403999999999998,0.040177000000000004,0.052581,373.535986,0.3087261685499526,0.19831360718303248,2363.0,1
4064.0,-1.150197,0.237656,-1.811093,24.127751,0.147614,0.106759,0.095027,0.011732000000000006,0.04085499999999999,0.052586999999999995,373.460549,0.28715488545134155,0.25432895637414266,2364.0,1
4065.0,-1.186423,0.23175,-1.849156,24.127751,0.148432,0.106769,0.095169,0.0116,0.041663000000000006,0.053263000000000005,373.144657,0.27841781874039934,0.27701698288059395,2365.0,1
4066.0,-1.193773,0.217311,-1.875537,24.124206,0.147761,0.107095,0.095305,0.011789999999999995,0.04066600000000001,0.052456,375.025865,0.2899156564290455,0.2471599090047385,2366.0,1
4067.0,-1.174348,0.220986,-1.8275,24.129195,0.148597,0.108812,0.096602,0.012210000000000013,0.039785,0.05199500000000001,376.143275,0.3068918715125927,0.20307682820230288,2367.0,1
4068.0,-1.134709,0.245138,-1.805712,24.13077,0.148275,0.107011,0.095379,0.01163199999999999,0.041263999999999995,0.052895999999999985,377.967905,0.28188537501514577,0.2680125868656784,2368.0,1
4069.0,-1.170279,0.238444,-1.836556,24.131032,0.146934,0.10521,0.094113,0.011096999999999996,0.04172400000000001,0.05282100000000001,375.38419,0.2659556620730975,0.3093781574200065,2369.0,1
4070.0,-1.209524,0.219017,-1.87593,24.129457,0.147687,0.106801,0.095998,0.010802999999999993,0.04088600000000002,0.05168900000000001,372.470439,0.2642160099787215,0.31389560865793453,2370.0,1
4071.0,-1.187079,0.225187,-1.858212,24.132608,0.14777,0.107058,0.095526,0.011532,0.04071200000000001,0.05224400000000001,374.851417,0.28325105003315887,0.2644662626778278,2371.0,1
4072.0,-1.146653,0.240544,-1.815425,24.134183,0.147531,0.107399,0.09572,0.011678999999999995,0.040132,0.051810999999999996,374.747691,0.29100740039369083,0.2443249168011068,2372.0,1
4073.0,-1.149278,0.240019,-1.803744,24.13182,0.147844,0.106974,0.095715,0.011259000000000005,0.040870000000000004,0.05212900000000001,373.682145,0.27547649922928247,0.2846548706568869,2373.0,1
4074.0,-1.202436,0.224793,-1.865037,24.132214,0.148432,0.107478,0.095778,0.011700000000000002,0.040954000000000004,0.052654000000000006,374.035755,0.28567940422414845,0.25816042044553444,2374.0,1
4075.0,-1.17881,0.222693,-1.868056,24.133789,0.147026,0.106533,0.094712,0.011820999999999998,0.04049299999999999,0.052313999999999986,376.13856,0.2919197905862597,0.2419556625012278,2375.0,1
4076.0,-1.166735,0.239625,-1.847056,24.137465,0.147936,0.106958,0.095778,0.011179999999999995,0.040978000000000014,0.05215800000000001,373.248382,0.27282266526757587,0.29154622873608216,2376.0,1
4077.0,-1.139172,0.239625,-1.837343,24.136809,0.148367,0.106554,0.095158,0.01139599999999999,0.041813,0.05320899999999999,373.616137,0.2725402975080114,0.29227946878397404,2377.0,1
4078.0,-1.19443,0.22348,-1.855324,24.13287,0.148,0.107887,0.096093,0.011793999999999999,0.040112999999999996,0.051906999999999995,376.067838,0.2940120656130029,0.23652253570524207,2378.0,1
4079.0,-1.177629,0.228731,-1.849024,24.132739,0.148661,0.107698,0.095478,0.012220000000000009,0.040962999999999986,0.053182999999999994,375.525635,0.2983107118445467,0.2253600022292208,2379.0,1
4080.0,-1.155447,0.231881,-1.831043,24.134971,0.147834,0.106811,0.094948,0.011862999999999999,0.04102299999999999,0.05288599999999999,376.251715,0.2891721918876755,0.24909050468167027,2380.0,1
4081.0,-1.194298,0.229912,-1.843906,24.137596,0.148119,0.107378,0.095641,0.011736999999999997,0.040741,0.052478,374.130051,0.2880810956752245,0.25192381483119375,2381.0,1
4082.0,-1.212018,0.205891,-1.879343,24.13799,0.14777,0.106517,0.094707,0.011810000000000001,0.04125300000000001,0.05306300000000001,374.950428,0.2862752702768216,0.25661310196387377,2382.0,1
4083.0,-1.180254,0.22453,-1.852699,24.139171,0.147384,0.106974,0.094407,0.012566999999999995,0.04040999999999999,0.05297699999999998,374.224348,0.3109796837494741,0.19246177907287254,2383.0,1
4084.0,-1.148491,0.232012,-1.821331,24.144685,0.148156,0.107068,0.095541,0.011526999999999996,0.04108800000000001,0.05261500000000001,372.866483,0.28053737009905305,0.27151302611822936,2384.0,1
4085.0,-1.169098,0.230437,-1.837737,24.142322,0.148422,0.107121,0.095657,0.011463999999999988,0.041301000000000004,0.05276499999999999,373.352108,0.27756525107742935,0.2792308926944884,2385.0,1
4086.0,-1.215955,0.215736,-1.881837,24.142716,0.147182,0.106228,0.094381,0.011846999999999996,0.040954000000000004,0.052801,375.370046,0.28926870955927225,0.2488398718819017,2386.0,1
4087.0,-1.212411,0.210092,-1.878162,24.142978,0.147945,0.106906,0.095284,0.011622000000000007,0.04103899999999999,0.052661,374.408225,0.2831871345029242,0.2646322356859452,2387.0,1
4088.0,-1.176185,0.227812,-1.834587,24.143372,0.149093,0.107635,0.09614,0.011494999999999991,0.04145800000000001,0.052953,373.583134,0.27726187317590845,0.28001869094519394,2388.0,1
4089.0,-1.168179,0.227812,-1.809125,24.142191,0.148689,0.107688,0.095562,0.012126000000000012,0.04100099999999998,0.053126999999999994,376.581752,0.29574167113799366,0.2320311729521628,2389.0,1
4090.0,-1.193905,0.224005,-1.842331,24.146785,0.147403,0.106491,0.094376,0.012115,0.040912000000000004,0.053027000000000005,376.968366,0.2961161489013272,0.23105874574041363,2390.0,1
4091.0,-1.228424,0.216655,-1.872781,24.147048,0.14766,0.106585,0.094575,0.012009999999999993,0.041075000000000014,0.05308500000000001,374.130051,0.29238484759957123,0.2407480231190301,2391.0,1
4092.0,-1.197055,0.209829,-1.856243,24.14416,0.149433,0.107551,0.095699,0.011851999999999988,0.041882000000000016,0.053734000000000004,373.866022,0.2829787742043307,0.2651732964485306,2392.0,1
4093.0,-1.178285,0.221905,-1.831831,24.147704,0.147697,0.107173,0.095011,0.012162000000000006,0.04052399999999999,0.052686,375.558638,0.3001110425663173,0.22068498342860265,2393.0,1
4094.0,-1.18196,0.235425,-1.833537,24.149279,0.147834,0.105982,0.094785,0.011197000000000012,0.041851999999999986,0.053049,372.781616,0.2675315986906558,0.3052858352557646,2394.0,1
4095.0,-1.210443,0.214948,-1.851781,24.152167,0.147458,0.10669,0.095321,0.01136899999999999,0.04076800000000001,0.052137,374.125337,0.27886384262552394,0.27585876787972363,2395.0,1
4096.0,-1.214774,0.21508,-1.863987,24.156762,0.147118,0.105441,0.094386,0.011054999999999995,0.041677000000000006,0.052732,374.097048,0.265247852584097,0.3112161656416731,2396.0,1
4097.0,-1.180123,0.215605,-1.843249,24.156368,0.147936,0.107053,0.095736,0.011316999999999994,0.04088300000000002,0.05220000000000001,370.994704,0.27680755307699806,0.2811984491852888,2397.0,1
4098.0,-1.184192,0.222299,-1.833275,24.156631,0.148092,0.107289,0.095562,0.011727000000000001,0.040803000000000006,0.05253000000000001,373.17766,0.287398294284874,0.25369688313379846,2398.0,1
4099.0,-1.194561,0.226499,-1.828943,24.157025,0.148514,0.106102,0.094554,0.011548000000000003,0.042412000000000005,0.05396000000000001,373.979178,0.2722750100205126,0.29296835554051737,2399.0,1
4100.0,-1.204536,0.226368,-1.851912,24.1607,0.14834,0.106575,0.095158,0.011416999999999997,0.041765,0.05318199999999999,375.247461,0.27335631853660863,0.2901604616458634,2400.0,1
4101.0,-1.23315,0.209567,-1.864774,24.157287,0.148652,0.107877,0.096444,0.011432999999999999,0.040775000000000006,0.052208000000000004,374.111192,0.28038552089464386,0.27190734138313455,2401.0,1
4102.0,-1.215299,0.217311,-1.850468,24.161225,0.149194,0.108523,0.096696,0.01182699999999999,0.040671,0.05249799999999999,375.808523,0.2907897324940989,0.24489014712827828,2402.0,1
4103.0,-1.179335,0.22138,-1.829337,24.160044,0.147945,0.106753,0.095641,0.011111999999999997,0.04119199999999999,0.05230399999999999,377.006085,0.2697545699512053,0.29951332228876815,2403.0,1
4104.0,-1.197055,0.216523,-1.832881,24.165295,0.148468,0.107777,0.095652,0.012124999999999997,0.04069099999999999,0.05281599999999999,375.624646,0.2979701169763098,0.22624444384494558,2404.0,1
4105.0,-1.217662,0.203135,-1.855062,24.163982,0.148579,0.10816,0.095898,0.012262000000000009,0.04041899999999998,0.05268099999999999,375.308754,0.3033646709549731,0.2122361058400276,2405.0,1
4106.0,-1.210574,0.205366,-1.852699,24.165557,0.14766,0.10636,0.094218,0.012142,0.04130000000000002,0.05344200000000002,376.242286,0.29398803903053183,0.23658492686671506,2406.0,1
4107.0,-1.196792,0.215342,-1.848237,24.168183,0.149745,0.108565,0.096644,0.011921000000000001,0.041179999999999994,0.053100999999999995,374.436514,0.2894781574026858,0.24829598703126476,2407.0,1
4108.0,-1.199023,0.220855,-1.824612,24.170152,0.149268,0.107425,0.095998,0.011427000000000007,0.041843000000000005,0.05327000000000001,378.005624,0.2730857470605106,0.29086306962914843,2408.0,1
4109.0,-1.217793,0.222299,-1.846662,24.172515,0.147743,0.106501,0.095998,0.010502999999999998,0.041242000000000015,0.05174500000000001,378.246079,0.2546613970855659,0.33870660275361986,2409.0,1
4110.0,-1.20598,0.211929,-1.846006,24.18026,0.147366,0.105709,0.094686,0.011022999999999991,0.041657,0.05267999999999999,374.097048,0.2646070382639587,0.31288020378651216,2410.0,1
4111.0,-1.205586,0.217442,-1.844168,24.184198,0.148257,0.106559,0.095116,0.011442999999999995,0.041698,0.053140999999999994,370.626949,0.2744190508165662,0.2874008056955727,2411.0,1
4112.0,-1.212543,0.203003,-1.850206,24.181967,0.147265,0.106958,0.095132,0.011826000000000003,0.04030700000000001,0.05213300000000001,373.965033,0.29339089014587677,0.2381355765494495,2412.0,1
4113.0,-1.206505,0.204316,-1.848237,24.185117,0.147145,0.106475,0.095526,0.010949,0.04067,0.051619,373.31439,0.26920901871112096,0.30092998550139527,2413.0,1
4114.0,-1.195217,0.218624,-1.83275,24.187611,0.147862,0.106921,0.095636,0.011285000000000003,0.04094099999999999,0.052225999999999995,372.583594,0.27563382345757426,0.2842463380933068,2414.0,1
4115.0,-1.196005,0.220855,-1.838656,24.1968,0.148239,0.105646,0.09456,0.011085999999999999,0.042593000000000006,0.053679000000000004,373.715148,0.2602713997276611,0.3241387972353543,2415.0,1
4116.0,-1.245881,0.211929,-1.855981,24.197719,0.147421,0.106318,0.094638,0.011679999999999996,0.041103,0.052783,373.946174,0.28415725963409877,0.26211305786358774,2416.0,1
4117.0,-1.225012,0.199328,-1.865037,24.188268,0.149102,0.10858,0.096492,0.012088000000000002,0.040522000000000016,0.05261000000000002,373.370967,0.29829973101695323,0.22538851675426064,2417.0,1
4118.0,-1.210968,0.205891,-1.843381,24.19365,0.147035,0.105945,0.095284,0.010661000000000004,0.04109,0.051751000000000005,375.817953,0.2594485410430509,0.3262755600946925,2418.0,1
4119.0,-1.179467,0.21508,-1.813193,24.1968,0.147743,0.10657,0.095835,0.010734999999999995,0.041173000000000015,0.05190800000000001,372.828764,0.2607227862243161,0.32296665684320913,2419.0,1
4120.0,-1.204536,0.214423,-1.837737,24.197719,0.147136,0.105955,0.094203,0.011751999999999999,0.041180999999999995,0.052932999999999994,372.508157,0.2853673935214414,0.25897063597066583,2420.0,1
4121.0,-1.242469,0.197228,-1.88223,24.198376,0.148524,0.106974,0.095909,0.011065000000000005,0.04154999999999999,0.052614999999999995,371.668922,0.266299246708864,0.30848595210884444,2421.0,1
4122.0,-1.207818,0.199066,-1.853618,24.189843,0.148009,0.106606,0.095394,0.011212,0.041402999999999995,0.052614999999999995,375.332328,0.27079509226161724,0.296811340200247,2422.0,1
4123.0,-1.169754,0.224399,-1.817525,24.193912,0.147687,0.106738,0.094969,0.011769000000000002,0.04094900000000001,0.052718000000000015,374.559099,0.28739926739926736,0.25369435619359293,2423.0,1
4124.0,-1.188786,0.216392,-1.821593,24.191024,0.149038,0.106738,0.095709,0.011028999999999997,0.042300000000000004,0.053329,374.181914,0.2607266967683978,0.3229565021161461,2424.0,1
4125.0,-1.224487,0.203135,-1.862412,24.187349,0.148193,0.107583,0.095751,0.011831999999999995,0.04060999999999999,0.05244199999999999,376.529889,0.2913496343355248,0.2434362189119157,2425.0,1
4126.0,-1.233806,0.196572,-1.867924,24.189055,0.148386,0.106801,0.095636,0.011164999999999994,0.041585,0.05274999999999999,375.865101,0.2684797768479776,0.3028236483596506,2426.0,1
4127.0,-1.191279,0.204185,-1.842068,24.181573,0.148101,0.107378,0.0954,0.011978000000000003,0.04072300000000001,0.05270100000000001,374.700543,0.29412631372163833,0.2362258612946202,2427.0,1
4128.0,-1.189048,0.211535,-1.831568,24.182098,0.148955,0.107546,0.095946,0.0116,0.041409,0.053009,374.559099,0.280125573532963,0.2725823611383015,2428.0,1
4129.0,-1.205324,0.214161,-1.825793,24.17514,0.148744,0.107168,0.095326,0.011842000000000005,0.04157599999999999,0.05341799999999999,376.496885,0.28482093465136993,0.2603896560765029,2429.0,1
4130.0,-1.231181,0.200116,-1.863331,24.178553,0.148634,0.107011,0.0953,0.011711,0.04162299999999999,0.05333399999999999,377.887754,0.28135210455506443,0.26939735989462654,2430.0,1
4131.0,-1.212543,0.201428,-1.847843,24.171727,0.148882,0.107651,0.09551,0.012140999999999999,0.04123099999999999,0.05337199999999999,378.467675,0.29445576251455186,0.23537036331189576,2431.0,1
4132.0,-1.21753,0.199459,-1.868318,24.176191,0.148909,0.106564,0.0951,0.011464000000000002,0.04234500000000001,0.05380900000000001,378.613834,0.27072214612950457,0.2970007634739462,2432.0,1
4133.0,-1.204405,0.204054,-1.843512,24.170677,0.148395,0.107588,0.095788,0.011800000000000005,0.040806999999999996,0.052607,376.812777,0.28915898843364063,0.24912479082426597,2433.0,1
4134.0,-1.192723,0.20786,-1.839181,24.17199,0.147807,0.107205,0.095473,0.011731999999999992,0.040602,0.05233399999999999,377.086236,0.2889441666871904,0.24968263038745953,2434.0,1
4135.0,-1.205192,0.212979,-1.854931,24.176453,0.147439,0.106937,0.094932,0.012005000000000002,0.04050199999999998,0.052506999999999984,374.728832,0.29639779769399816,0.23032737267379555,2435.0,1
4136.0,-1.222649,0.208516,-1.861099,24.170152,0.147687,0.106501,0.09519,0.011311000000000002,0.041186000000000014,0.052497000000000016,374.1772,0.27462548862505154,0.28686473716985306,2436.0,1
4137.0,-1.234856,0.188302,-1.874618,24.169102,0.148432,0.107331,0.096114,0.01121699999999999,0.04110100000000001,0.052318,372.979638,0.27290642791105024,0.29132871762643064,2437.0,1
4138.0,-1.211624,0.194734,-1.849681,24.167395,0.148569,0.106696,0.095447,0.011248999999999995,0.04187300000000001,0.053122,374.219633,0.2686392510865929,0.30240953274482196,2438.0,1
4139.0,-1.174479,0.213898,-1.8107,24.171465,0.147403,0.107131,0.095316,0.011815000000000006,0.040272,0.05208700000000001,374.266781,0.2933727311101732,0.2381827311262662,2439.0,1
4140.0,-1.198236,0.216917,-1.820412,24.174221,0.147145,0.106696,0.094638,0.012058,0.040449,0.052507,373.861307,0.29809641532756487,0.22591647789987535,2440.0,1
4141.0,-1.240369,0.19224,-1.875274,24.171727,0.148092,0.106874,0.095011,0.011862999999999999,0.041218000000000005,0.053081,372.602454,0.2878041679807855,0.25264292835975755,2441.0,1
4142.0,-1.241156,0.183183,-1.870549,24.172777,0.148422,0.107672,0.096072,0.0116,0.040749999999999995,0.052349999999999994,374.445944,0.2846555912738338,0.2608190124104208,2442.0,1
4143.0,-1.205324,0.195784,-1.831175,24.170021,0.147063,0.106617,0.095242,0.01137500000000001,0.040445999999999996,0.051821000000000006,375.440768,0.28123222983163176,0.2697086452484728,2443.0,1
4144.0,-1.189442,0.212192,-1.830256,24.174484,0.149001,0.107373,0.09561,0.011762999999999996,0.041628,0.053390999999999994,372.211124,0.2825674409666337,0.26624142831802466,2444.0,1
4145.0,-1.211886,0.196703,-1.839443,24.171071,0.149102,0.107982,0.095956,0.012025999999999995,0.04112000000000002,0.05314600000000001,375.351187,0.2924539772865443,0.24056851022044323,2445.0,1
4146.0,-1.253232,0.191584,-1.850862,24.17304,0.148919,0.108118,0.095762,0.012356000000000006,0.04080099999999999,0.053156999999999996,378.538397,0.3028282927307487,0.2136289489727745,2446.0,1
4147.0,-1.228949,0.194865,-1.867531,24.167395,0.147329,0.106297,0.094875,0.011422000000000002,0.041031999999999985,0.05245399999999999,376.336582,0.27836131893841554,0.27716369905518967,2447.0,1
4148.0,-1.202305,0.201166,-1.832487,24.169758,0.148367,0.106386,0.094938,0.011448,0.041981000000000004,0.053429000000000004,372.857053,0.27268829498356434,0.29189515551736855,2448.0,1
4149.0,-1.206899,0.20366,-1.852043,24.168445,0.149415,0.10732,0.095694,0.011625999999999997,0.042094999999999994,0.05372099999999999,373.682145,0.2761782592170277,0.2828325715112032,2449.0,1
4150.0,-1.205061,0.202347,-1.8317,24.169889,0.147586,0.106963,0.095772,0.011191000000000006,0.04062299999999999,0.051814,375.860386,0.2754775502166209,0.28465214149967877,2450.0,1
4151.0,-1.212018,0.204841,-1.842724,24.168052,0.148661,0.107268,0.096061,0.011207000000000009,0.041392999999999985,0.052599999999999994,374.90328,0.2707397207324736,0.2969551265260788,2451.0,1
4152.0,-1.23105,0.194603,-1.864118,24.170283,0.148367,0.106549,0.095442,0.011107000000000006,0.041817999999999994,0.052925,374.757121,0.26559697745044136,0.3103095737059881,2452.0,1
4153.0,-1.231837,0.189877,-1.854274,24.165295,0.147109,0.10564,0.094749,0.010890999999999998,0.04146899999999999,0.05235999999999999,374.16777,0.2626235833132385,0.31803075144570925,2453.0,1
4154.0,-1.225406,0.201035,-1.855456,24.166476,0.147063,0.106449,0.095221,0.011228000000000002,0.040614,0.051842,370.655238,0.27644958759079163,0.28212799804970057,2454.0,1
4155.0,-1.188523,0.214292,-1.823431,24.169364,0.148312,0.106501,0.094297,0.012203999999999993,0.041811,0.054014999999999994,369.36338,0.291877929780924,0.24206436477997428,2455.0,1
4156.0,-1.216087,0.197097,-1.846531,24.163326,0.148422,0.107761,0.095767,0.01199399999999999,0.040661,0.052654999999999993,372.748613,0.2949682750479561,0.23403949354433395,2456.0,1
4157.0,-1.237481,0.186858,-1.860837,24.165032,0.147513,0.106449,0.09435,0.012098999999999999,0.041064,0.053163,375.096587,0.2946304638986971,0.2349167065223421,2457.0,1
4158.0,-1.219893,0.189221,-1.848631,24.162932,0.14788,0.107431,0.095053,0.012378,0.04044900000000001,0.05282700000000001,373.870737,0.30600741656365876,0.20537354150312304,2458.0,1
4159.0,-1.196398,0.203003,-1.844431,24.166739,0.14766,0.107551,0.095205,0.012345999999999996,0.04010900000000002,0.052455000000000016,372.56945,0.307803540264273,0.20070944730805818,2459.0,1
4160.0,-1.21228,0.203791,-1.841674,24.16477,0.147936,0.106627,0.09509,0.011537000000000006,0.04130900000000001,0.05284600000000002,373.224808,0.2792786250302591,0.27478167936656683,2460.0,1
4161.0,-1.228162,0.190534,-1.855456,24.160569,0.147991,0.106738,0.095562,0.011176000000000005,0.04125300000000001,0.05242900000000002,372.847624,0.27090706355747324,0.2965205781158553,2461.0,1
4162.0,-1.212543,0.193684,-1.836687,24.163063,0.147761,0.107536,0.095594,0.011942000000000008,0.040225,0.052167000000000005,372.659031,0.2968726694177897,0.2290942468876488,2462.0,1
4163.0,-1.210311,0.203791,-1.83905,24.163588,0.14789,0.107226,0.095331,0.011895000000000003,0.04066399999999999,0.052558999999999995,372.371428,0.2925119881962377,0.24041787006851,2463.0,1
4164.0,-1.243125,0.18909,-1.867531,24.162144,0.148211,0.107116,0.095662,0.011454000000000006,0.041095000000000007,0.05254900000000001,373.224808,0.2787132567646487,0.2762498025502905,2464.0,1
4165.0,-1.249819,0.18082,-1.871206,24.16582,0.148211,0.107646,0.095961,0.011685000000000001,0.040565000000000004,0.052250000000000005,374.804269,0.28804910516195825,0.2520068863741901,2465.0,1
4166.0,-1.224093,0.19539,-1.836687,24.169233,0.148625,0.107084,0.095505,0.011578999999999992,0.04154100000000001,0.05312,375.049439,0.27872996004044076,0.2762064282261092,2466.0,1
4167.0,-1.20703,0.212454,-1.835768,24.167395,0.147963,0.106559,0.095473,0.011085999999999999,0.04140400000000001,0.05249000000000001,375.454913,0.2677454413718149,0.3047305380858034,2467.0,1
4168.0,-1.231575,0.198803,-1.857556,24.171071,0.147072,0.106517,0.095589,0.010928000000000007,0.04055500000000001,0.051483000000000015,374.752406,0.2694545813196569,0.30029231943384893,2468.0,1
4169.0,-1.24575,0.185808,-1.877243,24.173565,0.148055,0.106171,0.095452,0.010719000000000006,0.04188399999999999,0.052603,372.277132,0.2559150053718517,0.3354512884737897,2469.0,1
4170.0,-1.231312,0.183839,-1.852831,24.176191,0.146934,0.105877,0.09572,0.010157,0.04105700000000001,0.05121400000000001,372.677891,0.24738175264260306,0.3576100598913152,2470.0,1
4171.0,-1.207555,0.198409,-1.830912,24.174878,0.148661,0.106738,0.095421,0.011316999999999994,0.04192299999999999,0.05323999999999998,372.135688,0.2699408453391851,0.2990296106404763,2471.0,1
4172.0,-1.198761,0.204316,-1.832487,24.179735,0.147908,0.107231,0.095001,0.012230000000000005,0.040677000000000005,0.05290700000000001,373.18709,0.30065391612173664,0.21927527350850107,2472.0,1
4173.0,-1.238794,0.194471,-1.856374,24.177372,0.148083,0.106375,0.095484,0.010890999999999998,0.041707999999999995,0.05259899999999999,374.441229,0.2611187033973483,0.32193855672525273,2473.0,1
4174.0,-1.236825,0.185808,-1.871206,24.179735,0.148496,0.106816,0.095589,0.011227000000000001,0.041679999999999995,0.052906999999999996,373.719863,0.26935534176243375,0.3005500203052348,2474.0,1
4175.0,-1.21753,0.192765,-1.840231,24.175272,0.147789,0.106759,0.095289,0.011470000000000008,0.04103,0.052500000000000005,374.417655,0.2795447344690602,0.2740906582034144,2475.0,1
4176.0,-1.229212,0.187383,-1.850468,24.179341,0.14766,0.107163,0.096093,0.011069999999999997,0.04049700000000002,0.051567000000000016,374.582673,0.2733468319423179,0.2901850960122755,2476.0,1
4177.0,-1.208343,0.194078,-1.852306,24.176191,0.146659,0.106365,0.094701,0.011664000000000008,0.04029400000000001,0.05195800000000002,373.950889,0.289465194192828,0.24832964931845936,2477.0,1
4178.0,-1.20283,0.20261,-1.826975,24.183279,0.149194,0.107536,0.096308,0.011228000000000002,0.04165799999999999,0.05288599999999999,372.508157,0.26952159197292314,0.3001183091478091,2478.0,1
4179.0,-1.226193,0.190796,-1.856899,24.179079,0.147981,0.10721,0.094927,0.012283000000000002,0.040771,0.053054000000000004,376.841066,0.30126066908662813,0.21769968437707254,2479.0,1
4180.0,-1.244831,0.176882,-1.868449,24.179997,0.147825,0.106123,0.094801,0.011321999999999999,0.04170200000000002,0.053024000000000016,376.308293,0.2714912596216098,0.29500356374174097,2480.0,1
4181.0,-1.231968,0.168219,-1.877768,24.176584,0.148459,0.106979,0.095478,0.011501000000000011,0.04148,0.052981000000000014,374.045185,0.27725946819025604,0.280024936105044,2481.0,1
4182.0,-1.202305,0.192503,-1.826975,24.179997,0.148174,0.107131,0.096171,0.010959999999999998,0.041042999999999996,0.052002999999999994,374.0499,0.2670305038495273,0.3065870560674966,2482.0,1
4183.0,-1.20178,0.19749,-1.822775,24.173828,0.14845,0.107226,0.095919,0.011306999999999998,0.041224,0.052530999999999994,375.412479,0.27427531837477254,0.28777404371207627,2483.0,1
4184.0,-1.2384,0.194865,-1.852306,24.177766,0.148046,0.106213,0.094812,0.011401000000000008,0.04183300000000001,0.05323400000000002,374.898565,0.2725295214418895,0.29230745159352534,2484.0,1
4185.0,-1.252313,0.182002,-1.881574,24.174615,0.148514,0.107467,0.095788,0.011678999999999995,0.041047000000000014,0.05272600000000001,373.408686,0.2845205612940945,0.2611696522602521,2485.0,1
4186.0,-1.244962,0.177145,-1.860574,24.174221,0.148386,0.10762,0.095972,0.011647999999999992,0.040766,0.05241399999999999,375.478487,0.2857212941840212,0.2580516424595821,2486.0,1
4187.0,-1.204142,0.18909,-1.825006,24.173302,0.147596,0.106155,0.095179,0.010976,0.041441000000000006,0.052417000000000005,376.836351,0.26485208242845415,0.31224388399140734,2487.0,1
4188.0,-1.205061,0.201691,-1.820937,24.173828,0.148634,0.10762,0.095184,0.012435999999999989,0.041013999999999995,0.053449999999999984,373.653856,0.30320614409362406,0.21264776134767838,2488.0,1
4189.0,-1.232362,0.194603,-1.858868,24.175928,0.14766,0.10647,0.094859,0.011610999999999996,0.04119000000000002,0.052801000000000015,375.855671,0.2818819645068095,0.26802144312214227,2489.0,1
4190.0,-1.252969,0.188696,-1.868318,24.177372,0.148009,0.107179,0.0953,0.011879,0.040830000000000005,0.052709000000000006,374.436514,0.29093091033773355,0.24452354277873212,2490.0,1
4191.0,-1.236693,0.188696,-1.850862,24.171858,0.147081,0.106354,0.095074,0.011279999999999998,0.040726999999999985,0.052006999999999984,374.120622,0.27695934001178557,0.2808042956193696,2491.0,1
4192.0,-1.207293,0.190402,-1.833931,24.174747,0.14902,0.107604,0.095799,0.01180500000000001,0.04141600000000001,0.05322100000000002,372.182836,0.2850278870995004,0.2598522511574265,2492.0,1
4193.0,-1.204799,0.204185,-1.808731,24.177766,0.147945,0.106738,0.095253,0.011484999999999995,0.041206999999999994,0.05269199999999999,374.77598,0.2787080178606095,0.27626340670345073,2493.0,1
4194.0,-1.234462,0.186465,-1.848237,24.179735,0.147991,0.106685,0.09531,0.011374999999999996,0.04130600000000001,0.052681000000000006,373.399256,0.27537705473648516,0.2849131036958633,2494.0,1
4195.0,-1.237612,0.18909,-1.859393,24.178685,0.148569,0.107121,0.095373,0.011747999999999995,0.04144800000000001,0.05319600000000001,373.418115,0.2834326521749618,0.26399468630750056,2495.0,1
4196.0,-1.240106,0.182395,-1.861362,24.183542,0.148331,0.107478,0.095751,0.011727000000000001,0.04085299999999999,0.05257999999999999,376.657189,0.28704655602878554,0.25461026140381593,2496.0,1
4197.0,-1.215562,0.182133,-1.832093,24.18538,0.148671,0.107599,0.095316,0.012283000000000002,0.041072,0.053355,375.968827,0.29905290580186505,0.22343270594848197,2497.0,1
4198.0,-1.199811,0.199591,-1.81175,24.188136,0.148615,0.106774,0.095478,0.011296,0.041841,0.053137000000000004,375.799094,0.26996797476220064,0.2989591621605866,2498.0,1
4199.0,-1.230393,0.195784,-1.842856,24.195488,0.147687,0.105908,0.094491,0.011416999999999997,0.04177900000000001,0.05319600000000001,374.870276,0.273264719961704,0.29039832075397654,2499.0,1
4200.0,-1.259925,0.186333,-1.866743,24.194306,0.147678,0.106512,0.095673,0.010839000000000001,0.04116600000000001,0.05200500000000001,373.866022,0.2632934146282216,0.3162913632583494,2500.0,1
4201.0,-1.23945,0.176882,-1.850337,24.195225,0.147706,0.106507,0.094833,0.011674000000000004,0.041199,0.052873,372.965494,0.28334951456310686,0.2642105743628229,2501.0,1
4202.0,-1.208868,0.19434,-1.816606,24.199688,0.14822,0.107494,0.095925,0.01156900000000001,0.040725999999999984,0.052294999999999994,371.975384,0.28406217005917483,0.2623599822453897,2502.0,1
4203.0,-1.20493,0.191715,-1.819887,24.200476,0.148202,0.105451,0.09489,0.010561000000000001,0.042751,0.053312,373.017357,0.247029378742515,0.35852508877341904,2503.0,1
4204.0,-1.223831,0.19539,-1.835506,24.20297,0.147513,0.106186,0.094528,0.011658000000000002,0.041327,0.052985000000000004,373.705719,0.28208478513356566,0.26749476753316737,2504.0,1
4205.0,-1.231968,0.187121,-1.841806,24.201001,0.149497,0.107677,0.096418,0.011258999999999991,0.041819999999999996,0.05307899999999999,372.295991,0.2692188135147412,0.300904550790695,2505.0,1
4206.0,-1.235118,0.186858,-1.846924,24.207302,0.147844,0.107431,0.095678,0.011753,0.040413000000000004,0.052166000000000004,374.073474,0.2908150640867026,0.24482436717449552,2506.0,1
4207.0,-1.241812,0.186071,-1.841674,24.205596,0.147844,0.107436,0.095841,0.011595000000000008,0.040408,0.05200300000000001,373.215379,0.28694102798881455,0.254884291927703,2507.0,1
4208.0,-1.219368,0.193159,-1.820675,24.205727,0.147825,0.106417,0.094812,0.011605000000000004,0.041408000000000014,0.05301300000000002,373.705719,0.28025308507812313,0.27225124482522034,2508.0,1
4209.0,-1.223962,0.199328,-1.805056,24.211634,0.147908,0.105761,0.094959,0.010801999999999992,0.04214700000000002,0.05294900000000001,372.880627,0.25628736832115373,0.3344843529171223,2509.0,1
4210.0,-1.210968,0.206285,-1.810175,24.215047,0.148037,0.105646,0.094434,0.011212,0.042391,0.053603,372.56002,0.26448386488016606,0.3132000549549686,2510.0,1
4211.0,-1.239187,0.193815,-1.820675,24.216229,0.148239,0.106958,0.095562,0.011396000000000003,0.04128100000000001,0.052677000000000015,371.353029,0.27605251683542464,0.28315909373899184,2511.0,1
4212.0,-1.251263,0.176226,-1.836293,24.216885,0.147871,0.107058,0.095867,0.011191000000000006,0.040813,0.05200400000000001,373.361538,0.2741951291223601,0.28798227559864154,2512.0,1
4213.0,-1.215037,0.187121,-1.802431,24.217148,0.148367,0.107168,0.095636,0.011532,0.041199,0.052731,372.574165,0.27990291262135925,0.2731605570971454,2513.0,1
4214.0,-1.20283,0.203922,-1.807025,24.217542,0.147917,0.106711,0.095505,0.011205999999999994,0.04120599999999999,0.052411999999999986,374.983432,0.2719440871696555,0.29382768129139347,2514.0,1
4215.0,-1.231706,0.198278,-1.826056,24.216491,0.14709,0.105467,0.09489,0.010577000000000003,0.04162299999999999,0.052199999999999996,373.488838,0.25410820680376717,0.3401431026902453,2515.0,1
4216.0,-1.256382,0.183446,-1.861887,24.216885,0.148138,0.106864,0.095468,0.011396000000000003,0.04127399999999999,0.052669999999999995,371.810366,0.27609933373712914,0.28303752168947427,2516.0,1
4217.0,-1.217924,0.183577,-1.842199,24.222924,0.149001,0.10836,0.095898,0.012462,0.040641,0.053103,373.361538,0.3066286107967128,0.2037604519283882,2517.0,1
4218.0,-1.194823,0.201428,-1.796,24.222399,0.147026,0.105588,0.094607,0.010981000000000005,0.04143799999999999,0.05241899999999999,375.568068,0.26499191582808485,0.31188077083429533,2518.0,1
4219.0,-1.21333,0.19539,-1.804794,24.218723,0.148827,0.107142,0.096119,0.011023000000000005,0.041684999999999986,0.05270799999999999,372.295991,0.2644293048025718,0.31334173413948274,2519.0,1
4220.0,-1.251,0.183971,-1.835243,24.220298,0.147439,0.106501,0.095331,0.01117,0.04093799999999999,0.05210799999999999,374.931569,0.27284496445931755,0.2914883231860794,2520.0,1
4221.0,-1.251656,0.175832,-1.829731,24.222661,0.147908,0.106722,0.095457,0.011264999999999997,0.041186000000000014,0.05245100000000001,374.41294,0.27350863136426523,0.2897649424647156,2521.0,1
4222.0,-1.199548,0.198541,-1.797312,24.226993,0.148027,0.107425,0.095704,0.01172100000000001,0.040601999999999985,0.052322999999999995,374.1772,0.28867325074501915,0.2503861328649333,2522.0,1
4223.0,-1.199942,0.208254,-1.808993,24.226468,0.148919,0.107614,0.095589,0.012025000000000008,0.041304999999999994,0.05333,374.799554,0.29111993415000265,0.24403269414440265,2523.0,1
4224.0,-1.226587,0.186465,-1.835768,24.230406,0.148615,0.107053,0.095074,0.01197899999999999,0.041562,0.05354099999999999,376.01126,0.2882130741284313,0.2515810990498337,2524.0,1
4225.0,-1.229343,0.184758,-1.802694,24.224762,0.148955,0.107809,0.096686,0.011123000000000008,0.041146,0.05226900000000001,374.865562,0.2703234743723724,0.298036016573463,2525.0,1
4226.0,-1.197448,0.202478,-1.80335,24.223974,0.148294,0.107572,0.095751,0.011820999999999998,0.04072200000000001,0.052543000000000006,375.912249,0.29027822115266544,0.24621841704502945,2526.0,1
4227.0,-1.199286,0.203135,-1.799675,24.225155,0.148707,0.107824,0.095851,0.011972999999999998,0.040883,0.052856,374.992861,0.2928529498092162,0.23953247610634065,2527.0,1
4228.0,-1.236825,0.184233,-1.834325,24.222267,0.14868,0.107635,0.095825,0.011810000000000001,0.04104500000000001,0.05285500000000001,376.544033,0.2877259659893777,0.2528459998152719,2528.0,1
4229.0,-1.230656,0.190009,-1.817,24.223974,0.148514,0.107835,0.09667,0.011164999999999994,0.04067900000000001,0.051844,376.977796,0.27445919370698113,0.28729656442193807,2529.0,1
4230.0,-1.193511,0.199066,-1.781825,24.222267,0.146833,0.106596,0.094974,0.011621999999999993,0.040236999999999995,0.05185899999999999,375.318183,0.2888314528555096,0.24997532065587824,2530.0,1
4231.0,-1.204011,0.200247,-1.776444,24.221217,0.14777,0.105929,0.094717,0.011212,0.04184100000000002,0.05305300000000002,371.635918,0.26796042254194335,0.30417228453828793,2531.0,1
4232.0,-1.228293,0.184889,-1.813193,24.223843,0.147779,0.106244,0.095001,0.011243000000000003,0.04153499999999999,0.05277799999999999,370.815541,0.2706808551617875,0.2971079860236915,2532.0,1
4233.0,-1.225668,0.19014,-1.833012,24.228437,0.147485,0.106549,0.095337,0.011212,0.040936,0.052148,372.918346,0.27388426118181597,0.2887895236497796,2533.0,1
4234.0,-1.202567,0.192634,-1.774344,24.228962,0.147559,0.10752,0.09572,0.011800000000000005,0.04003899999999999,0.051838999999999996,373.30496,0.2947052947052949,0.23472238920970645,2534.0,1
4235.0,-1.192198,0.200903,-1.779594,24.227125,0.147963,0.107194,0.095358,0.011836,0.040769000000000014,0.05260500000000001,373.281386,0.29031150355653657,0.2461319907779299,2535.0,1
4236.0,-1.217005,0.190534,-1.805056,24.226862,0.148184,0.107299,0.096003,0.011296,0.040885000000000005,0.052181000000000005,373.370967,0.2762803893753363,0.28256736445539454,2536.0,1
4237.0,-1.238006,0.187515,-1.811225,24.228175,0.148799,0.107866,0.096639,0.011227000000000001,0.04093299999999998,0.052159999999999984,374.097048,0.27427077734890326,0.28778583564622273,2537.0,1
4238.0,-1.190492,0.198672,-1.777887,24.230538,0.1489,0.108118,0.096602,0.011516000000000012,0.040782,0.05229800000000001,376.74677,0.28237255719294835,0.26674749383970753,2538.0,1
4239.0,-1.191936,0.199591,-1.784319,24.233032,0.147844,0.106433,0.09447,0.011963000000000001,0.041411,0.053374000000000005,377.784028,0.28887762001352263,0.24985543583190006,2539.0,1
4240.0,-1.223568,0.185939,-1.809125,24.230538,0.148514,0.106769,0.095363,0.011406,0.041745000000000004,0.053151000000000004,375.850957,0.27322378191922575,0.2905046268431478,2540.0,1
4241.0,-1.227899,0.182002,-1.816475,24.22975,0.147504,0.106465,0.095169,0.011296,0.04103899999999999,0.05233499999999999,374.196059,0.275243664717349,0.2852594849688902,2541.0,1
4242.0,-1.184848,0.198934,-1.770538,24.232901,0.148441,0.107893,0.096119,0.011774000000000007,0.04054799999999999,0.052321999999999994,372.993783,0.2903647438901085,0.24599373864603535,2542.0,1
4243.0,-1.188917,0.209567,-1.762269,24.235132,0.148055,0.106554,0.095657,0.01089699999999999,0.041500999999999996,0.052397999999999986,373.399256,0.26256565948628957,0.31818116546504205,2543.0,1
4244.0,-1.211493,0.194997,-1.794819,24.23487,0.149525,0.107809,0.095673,0.012136000000000008,0.04171599999999999,0.053852,374.351647,0.2909125776062519,0.24457114840102534,2544.0,1
4245.0,-1.224881,0.182789,-1.8086,24.236051,0.148863,0.107971,0.095904,0.012066999999999994,0.040892,0.05295899999999999,377.029659,0.29508717873474666,0.23373072973528108,2545.0,1
4246.0,-1.188786,0.185021,-1.777231,24.233163,0.146897,0.105551,0.094822,0.010729000000000002,0.041345999999999994,0.052074999999999996,377.260684,0.2594867825960772,0.3261762561294814,2546.0,1
4247.0,-1.181304,0.199459,-1.76765,24.238283,0.148303,0.106601,0.0953,0.011301000000000005,0.04170199999999999,0.053002999999999995,373.097508,0.2709876987267105,0.2963111882922985,2547.0,1
4248.0,-1.19338,0.202872,-1.767519,24.240777,0.147724,0.105934,0.094491,0.011442999999999995,0.041789999999999994,0.05323299999999999,373.040931,0.27381493623028874,0.2889695436026819,2548.0,1
4249.0,-1.208605,0.191715,-1.776706,24.23382,0.146815,0.10636,0.094675,0.011685000000000001,0.040455000000000005,0.052140000000000006,372.536446,0.2888323116472217,0.2499730905837303,2549.0,1
4250.0,-1.235381,0.183052,-1.812668,24.241171,0.147054,0.105961,0.094743,0.011218000000000006,0.04109299999999999,0.052310999999999996,372.503443,0.27298389059230077,0.2911275659786732,2550.0,1
4251.0,-1.181435,0.190009,-1.770406,24.23697,0.14766,0.1072,0.095452,0.011748000000000008,0.04046000000000001,0.05220800000000002,370.985274,0.29035367390820804,0.24602248468301702,2551.0,1
4252.0,-1.177498,0.202872,-1.743238,24.244453,0.148514,0.107546,0.096056,0.01149,0.040968000000000004,0.052458000000000005,372.262987,0.2804559545021845,0.271724442521572,2552.0,1
4253.0,-1.176973,0.196309,-1.758725,24.243665,0.14811,0.106937,0.095368,0.01156900000000001,0.04117299999999999,0.052742,374.974002,0.28097828726866503,0.27036807200922874,2553.0,1
4254.0,-1.232493,0.182789,-1.791931,24.248653,0.146613,0.104385,0.093972,0.010413000000000006,0.04222799999999999,0.05264099999999999,373.875452,0.24658410097326502,0.35968136629374803,2554.0,1
4255.0,-1.204667,0.186727,-1.809387,24.244321,0.147678,0.106354,0.095132,0.01122200000000001,0.041324,0.05254600000000001,369.335091,0.27155474894131904,0.2948386974981726,2555.0,1
4256.0,-1.186817,0.196834,-1.765681,24.25141,0.147384,0.106711,0.094607,0.012104000000000004,0.04067299999999999,0.05277699999999999,371.018278,0.2975856812705907,0.2272427293988899,2556.0,1
4257.0,-1.16621,0.200641,-1.745994,24.250229,0.147834,0.107221,0.095688,0.011533000000000002,0.040612999999999996,0.052146,372.18755,0.28396612005712324,0.2626094006216695,2557.0,1
4258.0,-1.200205,0.196572,-1.760694,24.251935,0.148018,0.106591,0.095646,0.01094500000000001,0.041427000000000005,0.052372000000000016,373.088079,0.26419329921792045,0.31395458295217804,2558.0,1
4259.0,-1.217005,0.184102,-1.786287,24.255348,0.148211,0.106549,0.095562,0.01098700000000001,0.041662000000000005,0.052649000000000015,374.064044,0.2637112065861798,0.3152064596711458,2559.0,1
4260.0,-1.181173,0.191321,-1.762925,24.258236,0.148009,0.10742,0.095888,0.011532,0.040589,0.052121,373.78587,0.28410938654841095,0.26223737256473,2560.0,1
4261.0,-1.162797,0.204054,-1.729457,24.255348,0.148211,0.107483,0.095699,0.011783999999999989,0.040728000000000014,0.052512,374.559099,0.28932701514891074,0.24868846651818444,2561.0,1
4262.0,-1.189442,0.198803,-1.765288,24.259418,0.147752,0.107179,0.095415,0.011763999999999997,0.040573,0.052336999999999995,374.940999,0.289939370039927,0.247098330553979,2562.0,1
4263.0,-1.21228,0.188565,-1.777887,24.256136,0.14811,0.107383,0.096429,0.010954000000000005,0.040726999999999985,0.05168099999999999,373.743437,0.2689550186603813,0.30158956154384486,2563.0,1
4264.0,-1.178942,0.194603,-1.756888,24.261387,0.148101,0.10668,0.096003,0.010676999999999992,0.04142100000000001,0.052098000000000005,373.998037,0.25776157597411975,0.33065619600667795,2564.0,1
4265.0,-1.167522,0.207729,-1.736807,24.262306,0.147586,0.106486,0.094848,0.011637999999999996,0.0411,0.05273799999999999,373.960318,0.28315612758813646,0.26471275306412967,2565.0,1
4266.0,-1.203224,0.194471,-1.774344,24.262306,0.147504,0.106517,0.094581,0.011936000000000002,0.040986999999999996,0.052923,373.149371,0.2912071825900264,0.2438061312732016,2566.0,1
4267.0,-1.220549,0.187252,-1.791931,24.261649,0.148092,0.106192,0.095022,0.01117,0.04190000000000001,0.053070000000000006,372.998497,0.2665807498627717,0.30775495723049373,2567.0,1
4268.0,-1.174479,0.196309,-1.740481,24.261912,0.147522,0.106528,0.095069,0.011458999999999997,0.04099399999999999,0.052452999999999986,373.587849,0.27952189291376994,0.2741499721389741,2568.0,1
4269.0,-1.167391,0.199197,-1.731163,24.265194,0.14788,0.106643,0.09561,0.011033000000000001,0.04123700000000001,0.05227000000000001,373.271956,0.2675444977932974,0.3052523394393395,2569.0,1
4270.0,-1.195086,0.199197,-1.762794,24.263619,0.147752,0.10574,0.094549,0.011191000000000006,0.042011999999999994,0.053203,374.021611,0.2663699331159405,0.3083023967886832,2570.0,1
4271.0,-1.219762,0.179901,-1.785894,24.25968,0.148285,0.107494,0.09604,0.011454000000000006,0.040790999999999994,0.052245,373.875452,0.2807903510492255,0.27085609643083763,2571.0,1
4272.0,-1.181435,0.196834,-1.754394,24.268213,0.148395,0.106879,0.095531,0.011347999999999997,0.041516,0.052863999999999994,375.044724,0.2733338150637088,0.29021889766409814,2572.0,1
4273.0,-1.155185,0.212717,-1.71305,24.269395,0.147099,0.105703,0.094271,0.011432000000000012,0.041396,0.052828000000000014,375.115446,0.2761552769524364,0.28289225083442193,2573.0,1
4274.0,-1.175791,0.209567,-1.7372,24.269657,0.14777,0.106108,0.095263,0.010844999999999994,0.04166200000000002,0.05250700000000001,371.305881,0.2603029066557854,0.32405698144476114,2574.0,1
4275.0,-1.20283,0.193815,-1.784319,24.267163,0.147825,0.106942,0.095541,0.011400999999999994,0.04088300000000002,0.05228400000000001,371.584055,0.2788621465610016,0.2758631721446918,2575.0,1
4276.0,-1.175266,0.200903,-1.761219,24.270445,0.148285,0.106559,0.09562,0.010939000000000004,0.041726,0.052665000000000003,372.522302,0.26215639753636744,0.31924391870650315,2576.0,1
4277.0,-1.147047,0.216786,-1.726307,24.272676,0.147807,0.106407,0.095163,0.011244000000000004,0.04139999999999999,0.052643999999999996,373.460549,0.27158764281056025,0.29475328016053115,2577.0,1
