elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
4278.0,-1.169754,0.208516,-1.736807,24.271101,0.147201,0.106013,0.094717,0.011296,0.041188,0.052484,372.461009,0.2742479788292991,0.2878450378286257,2578.0,1
4279.0,-1.216874,0.187777,-1.787075,24.272545,0.148873,0.107278,0.095793,0.011484999999999995,0.04159500000000001,0.05308,371.895232,0.27610827964227314,0.28301429136060685,2579.0,1
4280.0,-1.197842,0.184627,-1.753475,24.269526,0.147614,0.106911,0.095904,0.011007000000000003,0.04070299999999999,0.05170999999999999,375.214457,0.2704156839622643,0.2977965708087883,2580.0,1
4281.0,-1.14219,0.208254,-1.71095,24.272676,0.14743,0.106066,0.094948,0.011117999999999989,0.04136400000000001,0.052482,373.055075,0.2687779523751961,0.30204935940330835,2581.0,1
4282.0,-1.162272,0.22033,-1.702026,24.276877,0.148073,0.10679,0.095436,0.011353999999999989,0.041283000000000014,0.052637,372.310135,0.27502180021315725,0.2858356128523638,2582.0,1
4283.0,-1.197186,0.203397,-1.7624,24.269395,0.14789,0.106239,0.095142,0.011096999999999996,0.041650999999999994,0.05274799999999999,373.257812,0.2664217804667242,0.30816776189258044,2583.0,1
4284.0,-1.180517,0.190665,-1.7645,24.272939,0.147752,0.106895,0.095421,0.011473999999999998,0.04085699999999999,0.05233099999999999,371.701925,0.2808262763718244,0.27076280714985335,2584.0,1
4285.0,-1.150197,0.207729,-1.723944,24.277008,0.148974,0.107032,0.096103,0.010929000000000008,0.04194199999999999,0.052871,371.221015,0.26056791359702475,0.3233688231982753,2585.0,1
4286.0,-1.151116,0.211535,-1.703469,24.276746,0.149644,0.108265,0.096282,0.011982999999999994,0.041379,0.05336199999999999,375.478487,0.2895843402609955,0.24802025610421985,2586.0,1
4287.0,-1.185767,0.196047,-1.742844,24.276352,0.148018,0.106963,0.095389,0.011574000000000001,0.04105500000000001,0.05262900000000001,377.180532,0.2819076383476227,0.26795477443342053,2587.0,1
4288.0,-1.19758,0.198803,-1.775262,24.274908,0.148698,0.108313,0.096187,0.012126000000000012,0.04038499999999999,0.052511,376.496885,0.30025256276927687,0.2203174900555781,2588.0,1
4289.0,-1.157285,0.204185,-1.745338,24.274777,0.148257,0.107268,0.095499,0.011769000000000002,0.040989,0.052758,375.535064,0.2871188094657234,0.2544226368901591,2589.0,1
4290.0,-1.133659,0.209698,-1.716857,24.275958,0.1489,0.107945,0.097017,0.010927999999999993,0.040955000000000005,0.051883,373.408686,0.2668229319269458,0.3071260696102942,2590.0,1
4291.0,-1.166079,0.20471,-1.7372,24.275564,0.148588,0.10636,0.095347,0.011012999999999995,0.042228,0.053241,376.289434,0.26079234649174726,0.3227860258324263,2591.0,1
4292.0,-1.177892,0.202741,-1.754131,24.274646,0.148184,0.107431,0.095809,0.011621999999999993,0.04075300000000001,0.052375000000000005,375.992401,0.2851744614025615,0.2594716335218933,2592.0,1
4293.0,-1.133134,0.215605,-1.712263,24.280159,0.147201,0.106517,0.094785,0.011732000000000006,0.040684,0.052416000000000004,372.918346,0.2883618041047071,0.25119488365790776,2593.0,1
4294.0,-1.155972,0.219017,-1.737594,24.280422,0.148625,0.107357,0.09635,0.011006999999999989,0.04126800000000001,0.052275,370.697671,0.26671351377547275,0.3074102018028295,2594.0,1
4295.0,-1.194823,0.202085,-1.746256,24.274777,0.148083,0.10721,0.095447,0.011762999999999996,0.04087299999999999,0.05263599999999999,373.238953,0.2877868571708176,0.2526878803016842,2595.0,1
4296.0,-1.165554,0.205497,-1.744156,24.280028,0.147981,0.107641,0.095814,0.011827000000000004,0.04034,0.052167000000000005,372.951349,0.29317567735058636,0.23869443157089065,2596.0,1
4297.0,-1.140353,0.214554,-1.710557,24.276746,0.147678,0.106932,0.095342,0.011590000000000003,0.040746000000000004,0.05233600000000001,373.342678,0.28443811814366704,0.26138373696900574,2597.0,1
4298.0,-1.139434,0.227418,-1.700582,24.283572,0.147697,0.106087,0.09489,0.011196999999999999,0.041609999999999994,0.05280699999999999,373.55956,0.269087500901204,0.30124553754919514,2598.0,1
4299.0,-1.165947,0.217311,-1.736413,24.280422,0.147136,0.105535,0.094381,0.011153999999999997,0.041600999999999985,0.05275499999999998,371.895232,0.2681121099947118,0.30377838930285417,2599.0,1
4300.0,-1.173823,0.201297,-1.758331,24.27714,0.147476,0.105273,0.094743,0.010530000000000012,0.04220299999999999,0.052733,371.2163,0.24950241683252805,0.3521032133781665,2600.0,1
4301.0,-1.153478,0.204579,-1.728144,24.280684,0.146815,0.105577,0.095043,0.010534000000000002,0.041238,0.051772,370.584516,0.2554378137200224,0.33669043854595304,2601.0,1
4302.0,-1.106358,0.224268,-1.693232,24.27924,0.148946,0.108118,0.096885,0.011233000000000007,0.04082799999999999,0.052060999999999996,369.702846,0.2751230742854346,0.2855726288427114,2602.0,1
4303.0,-1.129327,0.232275,-1.690344,24.281734,0.148119,0.106528,0.0953,0.011228000000000002,0.041591,0.052819000000000005,373.521841,0.26995576072321603,0.29899087903415544,2603.0,1
4304.0,-1.181173,0.214948,-1.757938,24.283572,0.148193,0.106843,0.095694,0.011148999999999992,0.04135,0.05249899999999999,373.267242,0.2696186307465356,0.29986632317348727,2604.0,1
4305.0,-1.182485,0.208385,-1.746913,24.277927,0.148037,0.10753,0.096066,0.011464000000000002,0.040507,0.051971,374.120622,0.2830058260096771,0.2651030495227542,2605.0,1
4306.0,-1.151378,0.215211,-1.717513,24.28331,0.147752,0.106743,0.095142,0.011601,0.04100899999999999,0.05260999999999999,373.078649,0.28288222384784206,0.2654240141229737,2606.0,1
4307.0,-1.133659,0.222955,-1.704782,24.28029,0.147871,0.106627,0.094995,0.011632000000000003,0.041244,0.052876000000000006,372.465724,0.2820220632803977,0.26765764085373234,2607.0,1
4308.0,-1.13904,0.217311,-1.710163,24.283441,0.147834,0.106853,0.095484,0.011369000000000004,0.04098099999999999,0.052349999999999994,373.191805,0.2774144746474063,0.2796224222265483,2608.0,1
4309.0,-1.175529,0.199984,-1.740481,24.277796,0.147182,0.105078,0.09446,0.010618000000000002,0.042104,0.052722000000000005,373.003212,0.2521790761192258,0.3451525835095308,2609.0,1
4310.0,-1.168704,0.205891,-1.737857,24.279371,0.148542,0.106507,0.095851,0.010655999999999999,0.042035,0.052691,371.291737,0.2534970025692263,0.3417302506808577,2610.0,1
4311.0,-1.119615,0.215736,-1.711082,24.283835,0.148202,0.107221,0.096129,0.01109199999999999,0.040981000000000004,0.052072999999999994,373.092794,0.2706554096920597,0.2971740616885288,2611.0,1
4312.0,-1.124865,0.218886,-1.691001,24.282784,0.147329,0.106055,0.094817,0.011237999999999998,0.04127399999999999,0.05251199999999999,373.616137,0.27227135069654756,0.29297785791034703,2612.0,1
4313.0,-1.144947,0.221774,-1.703469,24.281078,0.147384,0.106008,0.094554,0.011454000000000006,0.04137599999999998,0.05282999999999999,371.338885,0.2768204558087829,0.281164943944866,2613.0,1
4314.0,-1.164372,0.210617,-1.742713,24.27819,0.14743,0.106228,0.094817,0.011411000000000004,0.041202,0.05261300000000001,371.117289,0.27694585345727263,0.2808393169047041,2614.0,1
4315.0,-1.158072,0.209829,-1.726175,24.283703,0.148634,0.107142,0.095998,0.011144000000000001,0.04149199999999999,0.05263599999999999,372.673176,0.2685754223603982,0.30257528034406656,2615.0,1
4316.0,-1.13064,0.218755,-1.700976,24.283966,0.149488,0.107956,0.096686,0.011270000000000002,0.04153200000000001,0.052802000000000016,375.657649,0.27135049237955355,0.29536910185935805,2616.0,1
4317.0,-1.134053,0.224662,-1.698088,24.288954,0.148285,0.107105,0.095289,0.011816000000000007,0.041179999999999994,0.052996,377.661443,0.2869284378718343,0.25491698538389573,2617.0,1
4318.0,-1.145734,0.217442,-1.737988,24.291317,0.148303,0.10732,0.095594,0.011726,0.04098299999999999,0.05270899999999999,376.803348,0.2861116533281281,0.2570379751841061,2618.0,1
4319.0,-1.129196,0.225318,-1.709638,24.285147,0.148358,0.10742,0.095541,0.011879,0.04093799999999999,0.05281699999999999,375.421909,0.29016341385964495,0.24651654352080887,2619.0,1
4320.0,-1.133134,0.233587,-1.707932,24.288692,0.148156,0.105803,0.09489,0.010912999999999992,0.042353000000000016,0.05326600000000001,375.091872,0.2576616140152049,0.3309157727786691,2620.0,1
4321.0,-1.152559,0.214948,-1.726307,24.288429,0.148193,0.107163,0.095893,0.011269999999999988,0.04103,0.052299999999999985,373.889596,0.274670371182764,0.28674818813883984,2621.0,1
4322.0,-1.163322,0.221249,-1.72775,24.285935,0.147246,0.105913,0.095058,0.01085499999999999,0.041332999999999995,0.052187999999999984,373.837733,0.2626167319881935,0.3180485426620714,2622.0,1
4323.0,-1.133003,0.227024,-1.696251,24.285541,0.147421,0.106501,0.094911,0.011590000000000003,0.04092,0.05251,371.574625,0.28322866010117065,0.26452440385806963,2623.0,1
4324.0,-1.112264,0.228599,-1.674726,24.284491,0.147825,0.106228,0.095331,0.010897000000000004,0.04159700000000001,0.05249400000000001,371.230444,0.2619597096014232,0.3197546691939551,2624.0,1
4325.0,-1.137728,0.225974,-1.711344,24.286329,0.147081,0.105593,0.093998,0.011595000000000008,0.04148799999999998,0.05308299999999999,372.022532,0.27947166718889377,0.274280396068995,2625.0,1
4326.0,-1.166604,0.214686,-1.733788,24.285804,0.14788,0.107032,0.095442,0.011590000000000003,0.04084800000000001,0.05243800000000001,371.866943,0.2837278758353938,0.26322806262763054,2626.0,1
4327.0,-1.147309,0.221774,-1.700188,24.285804,0.148174,0.107662,0.096093,0.011568999999999996,0.040512000000000006,0.052081,372.725039,0.2855626588996123,0.25846357951541576,2627.0,1
4328.0,-1.093495,0.2391,-1.684701,24.282916,0.14834,0.106969,0.095421,0.011547999999999989,0.041371000000000005,0.052918999999999994,373.446404,0.2791259789229427,0.2751780639935222,2628.0,1
4329.0,-1.096908,0.241201,-1.687063,24.278584,0.148083,0.107184,0.09572,0.011464000000000002,0.04089899999999999,0.05236299999999999,373.67743,0.28029339853300744,0.27214656063735254,2629.0,1
4330.0,-1.151116,0.224268,-1.72775,24.280815,0.149121,0.108234,0.09636,0.011873999999999996,0.04088700000000001,0.052761,373.814159,0.2904030522402659,0.24589426122500335,2630.0,1
4331.0,-1.136284,0.21718,-1.720138,24.278059,0.148496,0.107593,0.096423,0.01117,0.040902999999999995,0.052072999999999994,376.520459,0.27307842753764916,0.2908820766407908,2631.0,1
4332.0,-1.109114,0.231487,-1.664226,24.278715,0.147908,0.107751,0.096208,0.011542999999999998,0.04015700000000001,0.05170000000000001,376.496885,0.2874396135265699,0.2535895871634416,2632.0,1
4333.0,-1.106358,0.240413,-1.671838,24.280159,0.147981,0.106428,0.09468,0.011747999999999995,0.04155300000000001,0.053301,374.728832,0.28271646532223116,0.2658544484949604,2633.0,1
4334.0,-1.148491,0.223086,-1.711344,24.274514,0.147605,0.106202,0.094906,0.011296,0.04140299999999998,0.05269899999999998,372.32428,0.2728238817505556,0.2915430698271483,2634.0,1
4335.0,-1.149409,0.215473,-1.703207,24.271495,0.146815,0.10668,0.095494,0.011186000000000001,0.040135000000000004,0.051321000000000006,372.489298,0.2787024117998804,0.2762779642727844,2635.0,1
4336.0,-1.099401,0.236738,-1.669082,24.265981,0.147862,0.106139,0.094974,0.011164999999999994,0.041722999999999996,0.05288799999999999,371.145578,0.26759179369187985,0.30512952355201883,2636.0,1
4337.0,-1.112789,0.2349,-1.673151,24.264012,0.148101,0.106801,0.095484,0.011316999999999994,0.04130000000000002,0.05261700000000001,371.895232,0.27401273576910945,0.28845590655168996,2637.0,1
4338.0,-1.147703,0.230175,-1.702026,24.263619,0.14743,0.107551,0.095772,0.011778999999999998,0.03987900000000001,0.05165800000000001,373.465264,0.2953610832497491,0.23301946666470974,2638.0,1
4339.0,-1.140484,0.228206,-1.729457,24.259549,0.148275,0.106491,0.095116,0.011374999999999996,0.04178399999999999,0.053158999999999984,373.554845,0.2722268756730884,0.2930933486745245,2639.0,1
4340.0,-1.095201,0.237394,-1.676694,24.258499,0.147752,0.106328,0.09509,0.011238000000000012,0.04142399999999999,0.052662,373.045646,0.27128545564272816,0.2955379863669171,2640.0,1
4341.0,-1.090082,0.237525,-1.650707,24.256792,0.148358,0.10647,0.09573,0.01074,0.041887999999999995,0.052627999999999994,372.328995,0.25639189285970065,0.3342129282411316,2641.0,1
4342.0,-1.127884,0.225974,-1.698219,24.259812,0.147798,0.106381,0.095216,0.011165000000000008,0.04141700000000001,0.05258200000000002,373.93203,0.2695687865179392,0.2999957564509248,2642.0,1
4343.0,-1.148491,0.21823,-1.718694,24.252329,0.149029,0.107336,0.095688,0.011648000000000006,0.041692999999999994,0.053341,372.701465,0.27936873411042373,0.2745476881121923,2643.0,1
4344.0,-1.095726,0.226499,-1.690213,24.257186,0.147366,0.106822,0.095814,0.011008000000000004,0.040544,0.051552,374.04047,0.27150080157849316,0.29497878561220914,2644.0,1
4345.0,-1.080895,0.239757,-1.639945,24.253511,0.147862,0.106932,0.095431,0.011500999999999997,0.040929999999999994,0.05243099999999999,371.433181,0.28098507243898263,0.27035045258052237,2645.0,1
4346.0,-1.12539,0.235031,-1.676563,24.251804,0.147605,0.105294,0.094365,0.010928999999999994,0.04231099999999999,0.05323999999999998,372.305421,0.25829551900170156,0.3292696764843377,2646.0,1
4347.0,-1.146522,0.221249,-1.712132,24.254429,0.147393,0.106008,0.095079,0.010929000000000008,0.04138499999999999,0.052314,371.041852,0.2640748079060554,0.31426227592435274,2647.0,1
4348.0,-1.125259,0.228074,-1.690738,24.252198,0.147779,0.106743,0.094749,0.011994000000000005,0.04103599999999999,0.053029999999999994,370.334631,0.29227282696103535,0.24103891333429983,2648.0,1
4349.0,-1.093495,0.236081,-1.66882,24.253773,0.147522,0.106633,0.095541,0.011092000000000005,0.04088899999999998,0.051980999999999986,370.938126,0.2712643678160922,0.2955927462978537,2649.0,1
4350.0,-1.101633,0.238444,-1.669082,24.253511,0.147798,0.107068,0.095373,0.011694999999999997,0.040730000000000016,0.05242500000000001,372.743898,0.287127740541602,0.2543994450692689,2650.0,1
4351.0,-1.120008,0.232012,-1.683257,24.253511,0.147274,0.106339,0.094964,0.011374999999999996,0.040934999999999985,0.05230999999999998,372.970209,0.27787277701778385,0.27843232300090404,2651.0,1
4352.0,-1.103602,0.239625,-1.673938,24.259549,0.148138,0.106496,0.095557,0.01093899999999999,0.041642,0.05258099999999999,372.630742,0.2626852051965514,0.3178707344779744,2652.0,1
4353.0,-1.102552,0.234375,-1.661732,24.25968,0.148928,0.107042,0.096177,0.010865,0.04188600000000001,0.052751000000000006,373.149371,0.2593883543820278,0.326431850140975,2653.0,1
4354.0,-1.132215,0.230306,-1.695332,24.266375,0.147761,0.107042,0.095762,0.011279999999999998,0.040719000000000005,0.051999000000000004,375.426624,0.27701375245579557,0.2806629998031852,2654.0,1
4355.0,-1.125521,0.215342,-1.682076,24.268607,0.148386,0.10637,0.095793,0.010577000000000003,0.042015999999999984,0.05259299999999999,373.644426,0.2517314420353668,0.3463149798029075,2655.0,1
4356.0,-1.089951,0.24947,-1.655695,24.266507,0.14822,0.107294,0.09541,0.011884000000000006,0.04092599999999999,0.052809999999999996,374.328073,0.2903706599555308,0.24597837607029283,2656.0,1
4357.0,-1.089951,0.250914,-1.647557,24.270051,0.148083,0.107263,0.09562,0.011643,0.040819999999999995,0.052462999999999996,375.525635,0.2852208422135666,0.2593511938933214,2657.0,1
4358.0,-1.112527,0.240807,-1.672626,24.275039,0.147586,0.106129,0.095284,0.010845000000000007,0.041456999999999994,0.052302,374.200774,0.2615900429350188,0.32071460316303313,2658.0,1
4359.0,-1.133003,0.226631,-1.70885,24.276615,0.147926,0.106832,0.095064,0.011768,0.041094000000000006,0.052862000000000006,372.20641,0.28636087115220826,0.25639081741529457,2659.0,1
4360.0,-1.105177,0.235556,-1.675907,24.279765,0.147302,0.106696,0.095106,0.011590000000000003,0.04060599999999999,0.05219599999999999,372.352569,0.28541877016277994,0.25883722339192916,2660.0,1
4361.0,-1.076957,0.244351,-1.628264,24.287904,0.147798,0.107163,0.095394,0.011768999999999988,0.04063500000000002,0.052404000000000006,371.58877,0.2896200413426514,0.24792754912214965,2661.0,1
4362.0,-1.076432,0.258002,-1.63732,24.286066,0.147954,0.106685,0.095011,0.011674000000000004,0.041269,0.052943000000000004,372.097969,0.2828689120426461,0.26545858162704883,2662.0,1
4363.0,-1.118171,0.24015,-1.684701,24.288298,0.148367,0.106774,0.095531,0.011242999999999989,0.041593000000000005,0.052835999999999994,373.512412,0.2703034091455495,0.2980881210626557,2663.0,1
4364.0,-1.130377,0.234506,-1.704782,24.292499,0.14823,0.107956,0.096024,0.011931999999999998,0.040274000000000004,0.052206,374.752406,0.29626319056486644,0.2306769144839631,2664.0,1
4365.0,-1.099008,0.24015,-1.679057,24.297487,0.148514,0.108202,0.096534,0.011668000000000012,0.040312,0.05198000000000001,376.119701,0.28943516979634387,0.24840761533678213,2665.0,1
4366.0,-1.060681,0.252226,-1.63417,24.294205,0.147338,0.105929,0.09531,0.01061899999999999,0.041409,0.05202799999999999,376.61947,0.25643564356435616,0.3340993183558302,2666.0,1
4367.0,-1.061731,0.259183,-1.644538,24.29775,0.147697,0.105913,0.094675,0.011237999999999998,0.041784,0.053022,373.172945,0.2689481871484982,0.3016073013102688,2667.0,1
4368.0,-1.117383,0.250126,-1.670132,24.300638,0.147651,0.106601,0.09509,0.011511000000000007,0.04105,0.05256100000000001,371.466185,0.2804072982387763,0.2718507909438094,2668.0,1
4369.0,-1.121321,0.228862,-1.694282,24.299981,0.149231,0.107788,0.096413,0.011374999999999996,0.04144300000000001,0.052818000000000004,372.621313,0.2744667503136761,0.2872769417615342,2669.0,1
4370.0,-1.098876,0.239363,-1.674201,24.299456,0.148579,0.10741,0.095615,0.011795,0.04116899999999998,0.05296399999999998,376.096127,0.28649502064610166,0.2560424639719737,2670.0,1
4371.0,-1.073282,0.254195,-1.632201,24.300506,0.148239,0.106738,0.095043,0.011694999999999997,0.04150100000000001,0.05319600000000001,375.186169,0.2817936484988674,0.2682507782062644,2671.0,1
4372.0,-1.076694,0.258396,-1.635745,24.300638,0.148505,0.107,0.094922,0.012077999999999992,0.041505,0.05358299999999999,374.478947,0.29099407314605097,0.24435952440543385,2672.0,1
4373.0,-1.097826,0.247107,-1.667638,24.297618,0.148156,0.10721,0.095568,0.011642,0.04094600000000001,0.05258800000000001,374.65811,0.2843187535106356,0.2616936977427695,2673.0,1
4374.0,-1.103995,0.23805,-1.686801,24.298669,0.148092,0.106008,0.095048,0.010960000000000011,0.042083999999999996,0.05304400000000001,373.281386,0.26042532968991355,0.3237390787509634,2674.0,1
4375.0,-1.087457,0.245795,-1.665801,24.304838,0.148037,0.107194,0.095688,0.011506000000000002,0.040843000000000004,0.05234900000000001,372.064965,0.28170600332974244,0.2684783712859623,2675.0,1
4376.0,-1.080632,0.254458,-1.637582,24.304707,0.148248,0.107709,0.095841,0.011868000000000004,0.04053899999999999,0.052406999999999995,373.535986,0.29274790330537753,0.23980525619860182,2676.0,1
4377.0,-1.079582,0.266271,-1.650051,24.305363,0.148138,0.106617,0.095043,0.011574000000000001,0.04152099999999999,0.05309499999999999,373.125797,0.27874379846828196,0.27617049321175524,2677.0,1
4378.0,-1.08877,0.251964,-1.650445,24.303788,0.147779,0.106454,0.094938,0.011515999999999998,0.041325,0.052841,373.93203,0.2786623433189759,0.27638201232310977,2678.0,1
4379.0,-1.099795,0.250651,-1.657401,24.304445,0.148854,0.107557,0.095856,0.011701000000000003,0.041296999999999986,0.05299799999999999,373.583134,0.2833309119085672,0.26425888090931615,2679.0,1
4380.0,-1.084701,0.243826,-1.658451,24.302738,0.148349,0.107268,0.095841,0.011427000000000007,0.041081000000000006,0.05250800000000001,374.535525,0.27815101504308465,0.2777098068633974,2680.0,1
4381.0,-1.080107,0.244613,-1.651495,24.297225,0.148092,0.107767,0.095825,0.011942000000000008,0.040325,0.05226700000000001,375.398335,0.29613648762584954,0.23100593104455092,2681.0,1
4382.0,-1.065144,0.257214,-1.649526,24.301688,0.14845,0.107546,0.095384,0.012162000000000006,0.040903999999999996,0.053066,374.837273,0.2973230656398975,0.2279246779964339,2682.0,1
4383.0,-1.075907,0.265221,-1.632726,24.302738,0.147596,0.105446,0.094801,0.010645000000000002,0.04215000000000001,0.05279500000000001,374.101763,0.2525444236198429,0.34420386535819913,2683.0,1
4384.0,-1.094283,0.256427,-1.657663,24.308908,0.148266,0.106948,0.09531,0.011637999999999996,0.04131800000000001,0.052956,371.093715,0.2816621893075823,0.2685921455913455,2684.0,1
4385.0,-1.094808,0.236738,-1.670132,24.303788,0.14755,0.105871,0.094507,0.011364000000000013,0.04167899999999998,0.05304299999999999,372.361998,0.2726487523992327,0.2919978379428474,2685.0,1
4386.0,-1.08142,0.244745,-1.660682,24.303657,0.149075,0.107357,0.096308,0.01104899999999999,0.04171800000000002,0.05276700000000001,372.380858,0.2648433567439292,0.31226654246115904,2686.0,1
4387.0,-1.0574,0.252489,-1.641651,24.305495,0.14811,0.1071,0.095321,0.011778999999999998,0.04100999999999999,0.05278899999999999,377.817032,0.2872156250761991,0.2541712304159519,2687.0,1
4388.0,-1.063044,0.261021,-1.629182,24.301294,0.14788,0.105819,0.094791,0.011027999999999996,0.042061000000000015,0.05308900000000001,375.143735,0.26218439446531294,0.3191712175257717,2688.0,1
4389.0,-1.099926,0.248682,-1.660288,24.297093,0.147393,0.106097,0.094565,0.011532,0.041296,0.052828,371.584055,0.27924546577233217,0.2748677858537518,2689.0,1
4390.0,-1.096908,0.24422,-1.665801,24.299062,0.147954,0.106643,0.095316,0.011327000000000004,0.041311,0.052638000000000004,372.611883,0.2741818357862123,0.2880167951431132,2690.0,1
4391.0,-1.056481,0.257608,-1.630495,24.29985,0.146796,0.105766,0.094712,0.011053999999999994,0.04103000000000001,0.052084000000000005,372.692035,0.26940605883356467,0.300418320469098,2691.0,1
4392.0,-1.051362,0.266665,-1.599783,24.307595,0.148009,0.106496,0.09457,0.011925999999999992,0.04151300000000001,0.053439,370.575086,0.2872765813942282,0.2540129417585645,2692.0,1
4393.0,-1.08037,0.258265,-1.64992,24.305232,0.148073,0.10647,0.095179,0.011290999999999995,0.041603000000000015,0.05289400000000001,372.046106,0.27139217382943925,0.29526086532287266,2693.0,1
4394.0,-1.092839,0.248551,-1.673544,24.304707,0.148542,0.107268,0.095174,0.012094000000000008,0.041274000000000005,0.05336800000000001,373.592563,0.2930102967898245,0.23912388446055644,2694.0,1
4395.0,-1.061469,0.258133,-1.633514,24.302869,0.148064,0.10678,0.095625,0.011154999999999998,0.041284,0.052439,374.016896,0.2701949860724233,0.2983696692799672,2695.0,1
4396.0,-1.051362,0.270341,-1.61632,24.305889,0.149213,0.107835,0.096334,0.011500999999999997,0.04137800000000001,0.05287900000000001,373.352108,0.27794291790521747,0.27825018426190506,2696.0,1
4397.0,-1.084176,0.257214,-1.630889,24.306414,0.148055,0.106738,0.09488,0.011857999999999994,0.04131699999999999,0.053174999999999986,375.742516,0.286993562127886,0.2547478736102997,2697.0,1
4398.0,-1.090476,0.246714,-1.65832,24.296306,0.148854,0.107488,0.095678,0.011810000000000001,0.041365999999999986,0.05317599999999999,374.719403,0.28549326758043864,0.25864377180887255,2698.0,1
4399.0,-1.069869,0.248551,-1.647295,24.2988,0.147155,0.106055,0.096066,0.009988999999999998,0.04110000000000001,0.05108900000000001,375.280465,0.243035449259142,0.36889634734126076,2699.0,1
4400.0,-1.045325,0.261415,-1.595714,24.293549,0.147862,0.107525,0.095688,0.011837,0.040337,0.052174,372.31485,0.2934453864842085,0.2379940628802193,2700.0,1
4401.0,-1.075119,0.259971,-1.63207,24.295255,0.147375,0.105325,0.094271,0.011054000000000008,0.042050000000000004,0.05310400000000001,371.494474,0.2628712753561154,0.3173875557577114,2701.0,1
4402.0,-1.092051,0.248289,-1.661207,24.295387,0.147926,0.107105,0.096182,0.010923000000000002,0.040820999999999996,0.051744,370.579801,0.2675763068933419,0.3051697389821344,2702.0,1
4403.0,-1.065144,0.256952,-1.631414,24.29053,0.148487,0.107446,0.096014,0.011431999999999998,0.04104100000000001,0.052473000000000006,370.881549,0.2785439306076701,0.2766895011888457,2703.0,1
4404.0,-1.053725,0.275066,-1.61527,24.288035,0.14834,0.107226,0.095741,0.011484999999999995,0.041114,0.05259899999999999,373.248382,0.27933844095828764,0.2746263520232469,2704.0,1
4405.0,-1.074069,0.256558,-1.621045,24.286329,0.148202,0.107053,0.094602,0.01245099999999999,0.041149000000000005,0.053599999999999995,374.601532,0.3025759416767919,0.21428424297366977,2705.0,1
4406.0,-1.078532,0.241201,-1.648738,24.285804,0.147513,0.105808,0.095074,0.010733999999999994,0.041705000000000006,0.052439,374.181914,0.25737303985038107,0.3316651293438879,2706.0,1
4407.0,-1.057794,0.255639,-1.632464,24.28436,0.147798,0.107184,0.095615,0.011568999999999996,0.04061400000000001,0.05218300000000001,372.428006,0.2848455004308751,0.2603258647521369,2707.0,1
4408.0,-1.04585,0.265615,-1.608445,24.281603,0.148101,0.106381,0.094707,0.011674000000000004,0.04172000000000001,0.05339400000000001,370.669382,0.27981112629131616,0.2733989037594571,2708.0,1
4409.0,-1.081288,0.265353,-1.627082,24.285541,0.147642,0.10647,0.095022,0.011448,0.041172,0.05262,371.447326,0.2780462924732227,0.27798174577830526,2709.0,1
4410.0,-1.090476,0.254458,-1.647951,24.282653,0.147099,0.106722,0.095326,0.011396000000000003,0.04037700000000001,0.05177300000000001,370.985274,0.2822328991034722,0.26711015175920205,2710.0,1
4411.0,-1.060944,0.258658,-1.612907,24.279109,0.148689,0.10721,0.096245,0.010965000000000003,0.04147899999999999,0.05244399999999999,370.122464,0.2643442622950821,0.3135625687431244,2711.0,1
4412.0,-1.040862,0.271784,-1.601358,24.272676,0.147752,0.105572,0.095111,0.010460999999999998,0.042179999999999995,0.05264099999999999,371.4709,0.24800265522391596,0.35599772766485893,2712.0,1
4413.0,-1.066982,0.256821,-1.617895,24.277402,0.147991,0.106963,0.095484,0.011479000000000003,0.04102800000000001,0.05250700000000001,371.404892,0.27977771819932246,0.273485656407887,2713.0,1
4414.0,-1.08037,0.256821,-1.652151,24.275039,0.147559,0.105341,0.095111,0.010230000000000003,0.04221799999999999,0.052447999999999995,371.489759,0.24230796560790177,0.37078544455299167,2714.0,1
4415.0,-1.04585,0.263778,-1.617501,24.271495,0.148064,0.106669,0.095405,0.011263999999999996,0.041395,0.052659,371.725499,0.27210358488742864,0.2934135047069315,2715.0,1
4416.0,-1.048212,0.269947,-1.59847,24.28029,0.147954,0.107,0.095767,0.011232999999999993,0.040954000000000004,0.052187,372.366713,0.27427664509827837,0.28777059853544407,2716.0,1
4417.0,-1.056744,0.258265,-1.609495,24.275958,0.149442,0.108034,0.096486,0.011548000000000003,0.041407999999999986,0.05295599999999999,372.899487,0.2788765727257361,0.27582571092129593,2717.0,1
4418.0,-1.085226,0.249995,-1.643095,24.27609,0.148735,0.106633,0.095652,0.010981000000000005,0.042102,0.053083000000000005,376.015975,0.260812768686317,0.3227329943852546,2718.0,1
4419.0,-1.073807,0.254983,-1.627739,24.27412,0.14823,0.107436,0.096072,0.011363999999999999,0.040794,0.052157999999999996,375.931108,0.27856354945459,0.2766385558391452,2719.0,1
4420.0,-1.034562,0.266534,-1.600176,24.276615,0.147816,0.106181,0.095127,0.011053999999999994,0.041635000000000005,0.052689,373.974463,0.26549140167163016,0.3105837281959736,2720.0,1
4421.0,-1.038893,0.266009,-1.586789,24.28029,0.14721,0.106575,0.094848,0.011727000000000001,0.040635000000000004,0.052362000000000006,371.848084,0.28858647504675655,0.2506114681413405,2721.0,1
4422.0,-1.061731,0.260102,-1.617501,24.281734,0.148055,0.107273,0.095646,0.011626999999999998,0.040782,0.052409,370.542082,0.28509427947919475,0.2596798463767185,2722.0,1
4423.0,-1.071182,0.255639,-1.632726,24.278846,0.147834,0.107016,0.095079,0.011937000000000003,0.04081799999999999,0.052754999999999996,372.036677,0.29243734535387944,0.24061169928396287,2723.0,1
4424.0,-1.055038,0.261415,-1.613432,24.278452,0.14834,0.107226,0.09572,0.011506000000000002,0.041114,0.05262,371.277592,0.27984920345372744,0.2733000266764888,2724.0,1
4425.0,-1.039812,0.261546,-1.607001,24.279765,0.147632,0.106307,0.095463,0.010843999999999993,0.041325000000000014,0.05216900000000001,373.507697,0.2624013937956731,0.31860772330946585,2725.0,1
4426.0,-1.020255,0.265221,-1.601226,24.273989,0.147393,0.105735,0.094738,0.010996999999999993,0.041658,0.052654999999999993,370.494934,0.26397657168919064,0.3145173713660907,2726.0,1
4427.0,-1.028262,0.274278,-1.605295,24.27714,0.147807,0.105745,0.094964,0.010780999999999999,0.04206199999999999,0.05284299999999999,369.834861,0.2563060171647291,0.3344359264289941,2727.0,1
4428.0,-1.04795,0.268765,-1.618551,24.280159,0.147743,0.105987,0.09551,0.010477,0.041756000000000015,0.052233000000000016,371.211585,0.2509040400411906,0.3484635405265941,2728.0,1
4429.0,-1.058581,0.259971,-1.634301,24.277796,0.148193,0.106953,0.095541,0.011412000000000005,0.041239999999999985,0.05265199999999999,372.404432,0.27671491961882616,0.2814389956322738,2729.0,1
4430.0,-1.03128,0.261021,-1.602801,24.275564,0.148083,0.107373,0.095484,0.011888999999999997,0.040709999999999996,0.05259899999999999,373.205949,0.2920340939795141,0.24165884452996478,2730.0,1
4431.0,-1.018024,0.271391,-1.587314,24.281472,0.147651,0.106601,0.094659,0.011942000000000008,0.04105,0.05299200000000001,373.517126,0.2909064334608172,0.24458710324480692,2731.0,1
4432.0,-1.035349,0.26719,-1.591908,24.280028,0.148533,0.107315,0.095452,0.011862999999999999,0.041218000000000005,0.053081,372.159262,0.2878041679807855,0.25264292835975755,2732.0,1
4433.0,-1.054906,0.257214,-1.634564,24.280684,0.148615,0.106811,0.094785,0.012026000000000009,0.041803999999999994,0.05383,373.5407,0.28766893912211483,0.2529940846495584,2733.0,1
4434.0,-1.040862,0.262465,-1.620914,24.277927,0.147899,0.107131,0.09552,0.01161100000000001,0.040768,0.05237900000000001,373.06922,0.28479972528146413,0.26044473162560056,2734.0,1
4435.0,-1.019599,0.269684,-1.571039,24.277927,0.148064,0.107499,0.096056,0.011442999999999995,0.040565000000000004,0.052008,372.428006,0.2820835182172261,0.2674980574052084,2735.0,1
4436.0,-1.01973,0.273491,-1.589808,24.276877,0.146741,0.105824,0.09467,0.011153999999999997,0.04091700000000001,0.052071000000000006,373.224808,0.27259396842465405,0.2921400985330993,2736.0,1
4437.0,-1.049919,0.266009,-1.603195,24.275696,0.147706,0.107373,0.09551,0.011862999999999999,0.04033300000000001,0.052196000000000006,369.712276,0.294119105469331,0.23624457936383314,2737.0,1
4438.0,-1.068425,0.25984,-1.632595,24.274383,0.147531,0.105861,0.095037,0.010824,0.04167,0.052494,371.843369,0.25974898610544506,0.3254953777102779,2738.0,1
4439.0,-1.023668,0.275329,-1.590858,24.273464,0.147651,0.106559,0.095158,0.011400999999999994,0.041092000000000004,0.052493,371.022993,0.27744384688389734,0.2795461497083097,2739.0,1
4440.0,-1.026555,0.271522,-1.587445,24.274514,0.147651,0.106701,0.095541,0.011160000000000003,0.04095,0.052110000000000004,371.027708,0.2725208175624528,0.2923300534407931,2740.0,1
4441.0,-1.0427,0.262596,-1.61317,24.272545,0.146833,0.105997,0.095058,0.01093899999999999,0.040836,0.05177499999999999,370.09889,0.26786982393417713,0.30440754697618067,2741.0,1
4442.0,-1.02393,0.264171,-1.596895,24.273595,0.149387,0.107866,0.096702,0.011164000000000007,0.04152099999999999,0.052684999999999996,370.032883,0.2688695149559272,0.30181159376326516,2742.0,1
4443.0,-1.019468,0.272178,-1.591776,24.272939,0.147963,0.106864,0.095762,0.011102,0.04109900000000001,0.05220100000000001,373.668,0.2701216545012165,0.29856009344477497,2743.0,1
4444.0,-1.031806,0.273228,-1.597683,24.271495,0.148487,0.106601,0.095237,0.011363999999999999,0.04188600000000001,0.053250000000000006,372.833479,0.27130135841669245,0.2954966907503028,2744.0,1
4445.0,-1.038631,0.26614,-1.60477,24.270576,0.146484,0.105961,0.09468,0.011281,0.040523,0.051804,373.738722,0.2783782449906228,0.2771197462351148,2745.0,1
4446.0,-1.020386,0.269947,-1.61002,24.270051,0.147825,0.106223,0.095016,0.011206999999999995,0.041602000000000014,0.05280900000000001,370.532653,0.2693796120472079,0.30048699630845277,2746.0,1
4447.0,-1.008048,0.27546,-1.587051,24.271626,0.14879,0.107604,0.096586,0.011018,0.041186,0.052204,370.58923,0.2675115934639571,0.30533778393930144,2747.0,1
4448.0,-1.029312,0.271522,-1.59847,24.268869,0.147026,0.106045,0.094864,0.011180999999999996,0.04098099999999999,0.052161999999999986,373.385112,0.272827094822117,0.2915347262657263,2748.0,1
4449.0,-1.035743,0.26509,-1.607001,24.264669,0.147596,0.10689,0.095505,0.011384999999999992,0.040706000000000006,0.052091,372.159262,0.2796816272385582,0.27373518114393136,2749.0,1
4450.0,-1.018943,0.276379,-1.590333,24.270839,0.147669,0.106617,0.096114,0.010502999999999998,0.04105199999999999,0.05155499999999999,371.720784,0.2558400116922028,0.3356460287279256,2750.0,1
4451.0,-1.003455,0.285436,-1.56592,24.266375,0.14721,0.106087,0.095226,0.010860999999999996,0.04112300000000001,0.051984,370.263909,0.26410368641182747,0.3141872855041008,2751.0,1
4452.0,-1.036531,0.275329,-1.604376,24.270051,0.147697,0.105173,0.093924,0.011249000000000009,0.04252399999999999,0.053773,368.774029,0.26452674897119366,0.31308869545341866,2752.0,1
4453.0,-1.041125,0.26614,-1.601883,24.267425,0.148404,0.106648,0.095095,0.011553000000000008,0.041756,0.05330900000000001,369.679272,0.27667217472519595,0.281549993672209,2753.0,1
4454.0,-1.017368,0.262727,-1.599258,24.265588,0.149451,0.108402,0.096738,0.011663999999999994,0.041049,0.052712999999999996,372.57888,0.2841412911084042,0.26215452422137275,2754.0,1
4455.0,-1.001617,0.282285,-1.563952,24.269526,0.148597,0.107079,0.095442,0.011636999999999995,0.04151800000000001,0.05315500000000001,375.068298,0.2802813169874031,0.27217793345800023,2755.0,1
4456.0,-1.014086,0.279135,-1.581145,24.275171,0.148487,0.106885,0.095972,0.010912999999999992,0.041602000000000014,0.052515000000000006,375.214457,0.2623128139797608,0.31883774343839977,2756.0,1
4457.0,-1.028262,0.269947,-1.604245,24.268869,0.147265,0.105798,0.093935,0.011862999999999999,0.041467000000000004,0.05333,375.487916,0.2860760104176714,0.2571305311097918,2757.0,1
4458.0,-1.044537,0.263252,-1.609757,24.270314,0.147715,0.10699,0.095694,0.011296,0.04072500000000001,0.05202100000000001,371.140863,0.2773658105387221,0.27974879102104966,2758.0,1
4459.0,-1.008705,0.277297,-1.579176,24.271364,0.14743,0.106528,0.09531,0.011217999999999992,0.04090200000000001,0.05212,370.556227,0.27425861183776223,0.2878174265048442,2759.0,1
4460.0,-1.002142,0.285042,-1.555289,24.270839,0.148524,0.107226,0.095641,0.011584999999999998,0.04129799999999999,0.052882999999999986,370.381779,0.28051526671347976,0.27157042320747693,2760.0,1
4461.0,-1.016843,0.281367,-1.56907,24.270839,0.148165,0.106885,0.096072,0.01081299999999999,0.04128,0.05209299999999999,373.418115,0.26193648409679976,0.3198149801520782,2761.0,1
4462.0,-1.02393,0.280448,-1.593745,24.277008,0.148496,0.107719,0.095972,0.011746999999999994,0.040776999999999994,0.05252399999999999,373.286101,0.28807199960763147,0.25194743509523465,2762.0,1
4463.0,-1.037187,0.263252,-1.582195,24.27412,0.148551,0.107079,0.095568,0.011510999999999993,0.041471999999999995,0.05298299999999999,373.507697,0.27755407132351156,0.2792599237825657,2763.0,1
4464.0,-1.021174,0.268109,-1.58482,24.271889,0.147706,0.106696,0.095379,0.011316999999999994,0.041010000000000005,0.052327,373.625567,0.27595035478286295,0.28342438361637945,2764.0,1
4465.0,-0.980879,0.282285,-1.565264,24.272283,0.148119,0.107515,0.095368,0.012147000000000005,0.040604,0.052751000000000006,372.989068,0.2991503509420023,0.2231796647396298,2765.0,1
4466.0,-0.975629,0.287667,-1.540195,24.275171,0.148524,0.107273,0.09573,0.011542999999999998,0.041250999999999996,0.052793999999999994,373.055075,0.2798167361582468,0.2733843363063483,2766.0,1
4467.0,-1.023668,0.27756,-1.589414,24.273989,0.148468,0.107546,0.096009,0.011537000000000006,0.040921999999999986,0.05245899999999999,374.455373,0.2819197028565845,0.26792344585276895,2767.0,1
4468.0,-1.037318,0.272966,-1.602801,24.273464,0.147862,0.106753,0.095426,0.011327000000000004,0.04110899999999999,0.052435999999999997,374.130051,0.27552906835319885,0.2845183614923933,2768.0,1
4469.0,-1.016186,0.273753,-1.58482,24.277927,0.149102,0.107971,0.095641,0.012329999999999994,0.041131000000000015,0.05346100000000001,372.126258,0.29976660507633934,0.2215794033936751,2769.0,1
4470.0,-0.967228,0.287142,-1.544658,24.27609,0.148459,0.107147,0.096444,0.010703000000000004,0.041312,0.052015000000000006,374.478947,0.2590709946021834,0.32725595591187095,2770.0,1
4471.0,-0.980223,0.280841,-1.55647,24.271889,0.148753,0.10731,0.095568,0.011742000000000002,0.041442999999999994,0.053184999999999996,374.41294,0.2833220731589616,0.26428183298144414,2771.0,1
4472.0,-1.026687,0.277691,-1.586789,24.28134,0.147834,0.106244,0.095247,0.010997000000000007,0.04158999999999999,0.052586999999999995,374.280925,0.2644081652280544,0.313396628447018,2772.0,1
4473.0,-1.034431,0.268503,-1.606476,24.271758,0.146778,0.106533,0.095484,0.011049000000000003,0.04024499999999999,0.05129399999999999,373.568989,0.27453659991055024,0.28709555943291354,2773.0,1
4474.0,-1.007392,0.27966,-1.584164,24.277402,0.147081,0.10616,0.094785,0.01137500000000001,0.040920999999999985,0.052295999999999995,371.499188,0.27796784125898083,0.27818546440459824,2774.0,1
4475.0,-0.982716,0.283467,-1.55017,24.272151,0.147642,0.107011,0.095368,0.011643,0.040631,0.052274,370.122464,0.286547548730065,0.25590606137820615,2775.0,1
4476.0,-0.983635,0.280316,-1.559489,24.272808,0.148018,0.107488,0.095657,0.011830999999999994,0.04053000000000001,0.052361000000000005,371.876373,0.29190002713971996,0.24200698334079418,2776.0,1
4477.0,-1.013299,0.285304,-1.577601,24.274646,0.147145,0.105698,0.094875,0.010823,0.041447,0.05227,372.18755,0.2611223701988033,0.32192903493820924,2777.0,1
4478.0,-1.010936,0.268634,-1.58272,24.271758,0.147761,0.106732,0.095043,0.011688999999999991,0.04102900000000001,0.052718,371.150293,0.2848891055325369,0.2602126329622182,2778.0,1
4479.0,-1.006342,0.272835,-1.57327,24.270314,0.147761,0.107394,0.095552,0.011842000000000005,0.040367,0.052209000000000005,372.135688,0.29335116924296484,0.2382387220246921,2779.0,1
4480.0,-0.988754,0.275591,-1.570383,24.270182,0.148496,0.10657,0.095767,0.010802999999999993,0.04192599999999999,0.052728999999999984,372.956064,0.2576621270303145,0.330914440603834,2780.0,1
4481.0,-0.973529,0.276772,-1.547939,24.267032,0.148643,0.107593,0.095799,0.011793999999999999,0.04105,0.052844,374.337503,0.2873011619692577,0.2539491120138384,2781.0,1
4482.0,-0.967491,0.28898,-1.539539,24.268082,0.147596,0.10636,0.094481,0.011879,0.04123600000000001,0.05311500000000001,374.276211,0.28806654218299094,0.25196160669297996,2782.0,1
4483.0,-1.013955,0.284911,-1.565264,24.268082,0.146879,0.105845,0.094071,0.011773999999999993,0.041034000000000015,0.05280800000000001,370.311057,0.28692579505300325,0.2549238481383732,2783.0,1
4484.0,-1.025637,0.278085,-1.590201,24.262831,0.147384,0.10627,0.094313,0.01195700000000001,0.041113999999999984,0.05307099999999999,369.584976,0.29081843609388336,0.24481561089612103,2784.0,1
4485.0,-0.994004,0.272441,-1.583508,24.2669,0.147577,0.105955,0.095258,0.010696999999999998,0.04162200000000002,0.05231900000000002,369.599121,0.25699733320519885,0.3326407476614027,2785.0,1
4486.0,-0.963685,0.284911,-1.534683,24.260731,0.148275,0.107047,0.095316,0.011731000000000005,0.04122799999999999,0.05295899999999999,370.334631,0.2845327318149848,0.2611380483925363,2786.0,1
4487.0,-0.97051,0.299349,-1.535471,24.259287,0.148698,0.107273,0.095883,0.011389999999999997,0.041425000000000003,0.052815,372.640172,0.2749481002269105,0.2860269937009725,2787.0,1
4488.0,-1.017105,0.283598,-1.579439,24.260074,0.147834,0.106853,0.095295,0.011557999999999999,0.04098099999999999,0.05253899999999999,373.361538,0.28202625542921284,0.2676467548680138,2788.0,1
4489.0,-1.01553,0.265353,-1.592958,24.255611,0.148174,0.106675,0.095589,0.011086000000000013,0.041498999999999994,0.05258500000000001,373.55013,0.26713253012048227,0.3063221187817503,2789.0,1
4490.0,-0.977597,0.277954,-1.54597,24.257711,0.148891,0.106732,0.09551,0.011221999999999996,0.042159,0.053381,372.659031,0.2661764705882352,0.30880477168197384,2790.0,1
4491.0,-0.952134,0.28793,-1.514339,24.255873,0.147329,0.105866,0.094455,0.011411000000000004,0.041462999999999986,0.05287399999999999,373.30496,0.2752025853752655,0.2853661579785962,2791.0,1
4492.0,-0.980879,0.280185,-1.547677,24.257055,0.147697,0.106764,0.095657,0.011106999999999992,0.040933,0.05203999999999999,370.391208,0.2713392290027848,0.29539835009553805,2792.0,1
4493.0,-1.007261,0.278216,-1.581276,24.255348,0.14743,0.107473,0.095599,0.011873999999999996,0.039957000000000006,0.051831,370.60809,0.297162020121127,0.22834287384173213,2793.0,1
4494.0,-0.997417,0.274935,-1.574451,24.252329,0.147256,0.106239,0.094423,0.011815999999999993,0.041017,0.05283299999999999,370.928697,0.28806865278658134,0.2519561259713845,2794.0,1
4495.0,-0.968935,0.286092,-1.529564,24.257186,0.147513,0.106906,0.09562,0.011286000000000004,0.040607000000000004,0.05189300000000001,371.117289,0.27792553191489366,0.27829533142883855,2795.0,1
4496.0,-0.981666,0.285567,-1.54282,24.253773,0.147807,0.10648,0.095064,0.01141600000000001,0.04132699999999999,0.052743,371.480329,0.2762291908633375,0.2827003144757788,2796.0,1
4497.0,-1.001486,0.279791,-1.56802,24.25246,0.147834,0.107226,0.095919,0.011306999999999998,0.04060799999999999,0.05191499999999999,371.852799,0.2784358147208747,0.27697025171834666,2797.0,1
4498.0,-0.969328,0.285829,-1.542427,24.253773,0.147605,0.106659,0.095363,0.011296,0.04094599999999998,0.05224199999999998,372.225269,0.275868806017535,0.28363614582565866,2798.0,1
4499.0,-0.965391,0.289242,-1.540195,24.248391,0.147678,0.107032,0.094696,0.012336,0.040646,0.052982,370.612804,0.30349103254852755,0.21190797567016517,2799.0,1
4500.0,-1.004898,0.275854,-1.560933,24.246553,0.147403,0.105919,0.094995,0.010924000000000003,0.04148400000000001,0.05240800000000001,371.20687,0.26332409304567916,0.3162116989074315,2800.0,1
4501.0,-1.003848,0.274935,-1.579964,24.247866,0.14823,0.107473,0.0953,0.012173000000000003,0.040757,0.052930000000000005,370.216761,0.298665292703273,0.224439242415016,2801.0,1
4502.0,-0.962241,0.281367,-1.543739,24.248391,0.146842,0.105782,0.095174,0.010608000000000006,0.04106,0.051668000000000006,371.753788,0.25834733688901895,0.3291351180976547,2802.0,1
4503.0,-0.95489,0.301843,-1.532452,24.249966,0.147963,0.106449,0.095127,0.011321999999999999,0.04151400000000001,0.05283600000000001,368.797603,0.27272070336023113,0.29181099888526607,2803.0,1
4504.0,-0.998467,0.286223,-1.559227,24.24419,0.147348,0.107047,0.095284,0.01176300000000001,0.040301000000000003,0.05206400000000001,370.282768,0.29187137114783407,0.2420813959468765,2804.0,1
4505.0,-1.008442,0.279266,-1.59007,24.247341,0.147219,0.106297,0.094791,0.011506000000000002,0.040921999999999986,0.05242799999999999,371.617059,0.28116218263568177,0.2698905406935912,2805.0,1
4506.0,-0.974447,0.279135,-1.56592,24.240646,0.147669,0.106979,0.09499,0.011989,0.04068999999999999,0.05267899999999999,371.136148,0.29463517731193634,0.2349044669403354,2806.0,1
4507.0,-0.954103,0.294099,-1.553058,24.247341,0.147972,0.107142,0.095331,0.011811000000000002,0.04082999999999999,0.05264099999999999,371.197441,0.2892655090494968,0.24884818282343635,2807.0,1
4508.0,-0.952528,0.301581,-1.530877,24.244321,0.148294,0.106927,0.095841,0.011085999999999999,0.041367000000000015,0.052453000000000014,372.456295,0.26798491587700624,0.3041086813344298,2808.0,1
4509.0,-0.99256,0.293705,-1.574189,24.244978,0.148367,0.106979,0.095652,0.011327000000000004,0.041387999999999994,0.052715,373.347393,0.2736717485322188,0.28934136705289537,2809.0,1
4510.0,-0.997417,0.285698,-1.565658,24.248785,0.148027,0.107431,0.095253,0.012177999999999994,0.04059599999999999,0.05277399999999999,374.233777,0.299972904401803,0.221043694474511,2810.0,1
4511.0,-0.98101,0.284123,-1.554633,24.245897,0.148092,0.106638,0.095258,0.011380000000000001,0.041454000000000005,0.052834000000000006,374.431799,0.27451453383186586,0.28715285964529,2811.0,1
4512.0,-0.97471,0.286617,-1.549383,24.243009,0.148037,0.107021,0.095877,0.011144000000000001,0.041016,0.05216,373.946174,0.2716922251749275,0.29448170532502027,2812.0,1
4513.0,-0.961322,0.281367,-1.560539,24.24524,0.14823,0.106958,0.095205,0.011753,0.041272,0.053025,372.781616,0.28476243549051433,0.2605415640973533,2813.0,1
4514.0,-0.964341,0.291474,-1.55017,24.246684,0.147917,0.107856,0.096261,0.011594999999999994,0.040061,0.051655999999999994,371.857514,0.28942638909689966,0.24843041666683108,2814.0,1
4515.0,-0.962766,0.295149,-1.543214,24.249178,0.148037,0.106785,0.095316,0.011469000000000007,0.041252,0.052721000000000004,373.210664,0.27801614428041616,0.27806003326541584,2815.0,1
4516.0,-0.968935,0.290161,-1.560933,24.250491,0.147099,0.105919,0.095184,0.010734999999999995,0.04118000000000001,0.051915,373.149371,0.26067846822563784,0.32308173985241473,2816.0,1
4517.0,-0.985735,0.287142,-1.588889,24.253773,0.147715,0.10657,0.095184,0.011385999999999993,0.041145000000000015,0.05253100000000001,370.457216,0.27672191707577865,0.2814208249470693,2817.0,1
4518.0,-0.971822,0.283204,-1.582983,24.252067,0.147724,0.105593,0.095295,0.010298000000000002,0.04213099999999999,0.05242899999999999,369.368095,0.24442229184467873,0.36529505615488045,2818.0,1
4519.0,-0.949378,0.296855,-1.535339,24.25548,0.148064,0.106207,0.095148,0.011059,0.041857000000000005,0.052916000000000005,369.726421,0.26420278083042664,0.3139299615222426,2819.0,1
4520.0,-0.956334,0.292655,-1.543739,24.254298,0.147789,0.106528,0.095394,0.011133999999999991,0.041261000000000006,0.052395,371.998958,0.2698366535795645,0.299300171170942,2820.0,1
4521.0,-1.000304,0.286223,-1.568677,24.259155,0.147972,0.107168,0.095526,0.011642,0.04080399999999999,0.05244599999999999,371.758503,0.28530817301801253,0.25912441714184964,2821.0,1
4522.0,-1.00188,0.287405,-1.584426,24.257974,0.147182,0.105829,0.095001,0.010828000000000004,0.041353,0.052181000000000005,369.38224,0.2618368235237221,0.32007377429872264,2822.0,1
4523.0,-0.999386,0.279923,-1.571958,24.262043,0.147338,0.106522,0.095557,0.010965000000000003,0.04081599999999999,0.051780999999999994,369.778283,0.26863806747188684,0.3024126063028837,2823.0,1
4524.0,-0.952922,0.296855,-1.539933,24.255611,0.147614,0.106291,0.095573,0.010717999999999991,0.041323,0.05204099999999999,370.197901,0.2593650179072692,0.32649244926141285,2824.0,1
4525.0,-0.950165,0.305125,-1.534027,24.261518,0.149139,0.108407,0.097132,0.011275000000000007,0.04073199999999999,0.052007,370.740104,0.27680259249257383,0.281211330610443,2825.0,1
4526.0,-0.973397,0.297118,-1.564083,24.260337,0.148432,0.106974,0.095405,0.011568999999999996,0.04145800000000001,0.053027000000000005,374.65811,0.2790467690971802,0.2753837525484947,2826.0,1
4527.0,-1.010017,0.284254,-1.58797,24.266113,0.148165,0.106995,0.095898,0.01109700000000001,0.041169999999999984,0.052266999999999994,375.874531,0.2695343809963327,0.3000850991802414,2827.0,1
4528.0,-0.993348,0.277822,-1.575895,24.267163,0.146833,0.105882,0.095179,0.010703000000000004,0.04095099999999999,0.05165399999999999,373.625567,0.2613547567884354,0.3213255837709298,2828.0,1
4529.0,-0.938877,0.300137,-1.536258,24.262568,0.148193,0.107331,0.095389,0.011941999999999994,0.040861999999999996,0.05280399999999999,369.580261,0.2922448180505591,0.2411116456281378,2829.0,1
4530.0,-0.943996,0.301187,-1.532977,24.258236,0.148239,0.107347,0.095515,0.011831999999999995,0.04089200000000001,0.05272400000000001,370.292198,0.28934047391974155,0.24865351738028085,2830.0,1
4531.0,-0.979304,0.29423,-1.571958,24.265588,0.147991,0.10627,0.095316,0.010954000000000005,0.04172100000000001,0.052675000000000013,372.33371,0.2625473371362831,0.3182287441291819,2831.0,1
4532.0,-1.000304,0.289111,-1.603851,24.263225,0.147972,0.1071,0.095856,0.011244000000000004,0.04087199999999999,0.052115999999999996,373.601993,0.2750960291635066,0.28564285841328374,2832.0,1
4533.0,-0.977597,0.294361,-1.560408,24.265981,0.147329,0.106213,0.095552,0.010661000000000004,0.041115999999999986,0.05177699999999999,371.956525,0.2592844808716591,0.3267015842559281,2833.0,1
4534.0,-0.935727,0.312607,-1.547414,24.269526,0.147476,0.106297,0.094927,0.011370000000000005,0.04117899999999999,0.052549,369.080492,0.27610490529383214,0.2830230537186619,2834.0,1
4535.0,-0.968016,0.302631,-1.56382,24.264931,0.148202,0.107221,0.095799,0.011422000000000002,0.040981000000000004,0.052403000000000005,369.542543,0.27870772534283345,0.27626416630061024,2835.0,1
4536.0,-0.979304,0.29003,-1.58272,24.263487,0.147816,0.107152,0.095946,0.011205999999999994,0.040664000000000006,0.05187,373.408686,0.2755686708471657,0.28441552349623656,2836.0,1
