elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
4537.0,-0.977466,0.28898,-1.581145,24.260074,0.147917,0.107446,0.096009,0.011437000000000003,0.04047099999999999,0.051907999999999996,372.965494,0.28259043289187596,0.26618172390845696,2837.0,1
4538.0,-0.957384,0.298431,-1.558308,24.258368,0.148496,0.106522,0.095268,0.011254,0.041973999999999984,0.053227999999999984,372.659031,0.2681119714115546,0.30377874916943737,2838.0,1
4539.0,-0.980748,0.294886,-1.570908,24.25653,0.147348,0.105756,0.095347,0.010409000000000002,0.041592000000000004,0.052001000000000006,372.418576,0.250258456951891,0.35013996199923814,2839.0,1
4540.0,-0.971429,0.288717,-1.568283,24.256792,0.147678,0.106223,0.094775,0.011448,0.041455000000000006,0.052903000000000006,370.532653,0.2761482053261289,0.2829106141193112,2840.0,1
4541.0,-0.948065,0.29423,-1.541902,24.257317,0.14902,0.10804,0.096429,0.011610999999999996,0.040980000000000016,0.05259100000000001,370.169612,0.2833264195602838,0.2642705464396711,2841.0,1
4542.0,-0.970116,0.299218,-1.547414,24.256792,0.147265,0.10627,0.095673,0.01059700000000001,0.040995000000000004,0.05159200000000001,370.966415,0.2584886330373697,0.3287682065396801,2842.0,1
4543.0,-0.997154,0.283467,-1.592301,24.259812,0.147531,0.105966,0.095095,0.010871000000000006,0.04156499999999999,0.052435999999999997,368.712737,0.26153587066352324,0.32085527530990676,2843.0,1
4544.0,-0.976679,0.28793,-1.584164,24.257843,0.149038,0.107672,0.096471,0.011201000000000003,0.041366,0.052567,367.920649,0.2707713878212102,0.2968728948375261,2844.0,1
4545.0,-0.946096,0.301187,-1.547283,24.257055,0.147577,0.106423,0.09551,0.010913000000000006,0.04115400000000001,0.052067000000000016,370.193187,0.26516826631029045,0.3114228317401946,2845.0,1
4546.0,-0.927196,0.306175,-1.528514,24.256267,0.147715,0.106108,0.095184,0.01092399999999999,0.04160700000000002,0.05253100000000001,367.948938,0.26254566429532744,0.31823308808822437,2846.0,1
4547.0,-0.97261,0.296855,-1.573533,24.256661,0.147265,0.106339,0.09594,0.010399000000000005,0.040926000000000004,0.05132500000000001,368.099812,0.25408654433503564,0.3401993548262351,2847.0,1
4548.0,-1.005948,0.278741,-1.608051,24.25653,0.147623,0.106438,0.095053,0.011385000000000006,0.041185,0.052570000000000006,367.449168,0.27642888360122386,0.2821817612495986,2848.0,1
4549.0,-0.961847,0.29108,-1.57642,24.25863,0.147081,0.106748,0.096093,0.010654999999999998,0.040332999999999994,0.05098799999999999,367.967797,0.2641691872861605,0.31401719574489095,2849.0,1
4550.0,-0.928771,0.302762,-1.532321,24.257449,0.147844,0.106921,0.095547,0.011373999999999995,0.040923,0.052296999999999996,366.331759,0.27792982113185405,0.27828419338087473,2850.0,1
4551.0,-0.964078,0.301581,-1.566052,24.254429,0.147623,0.106087,0.09499,0.011096999999999996,0.041536000000000003,0.052633,367.133276,0.2671594000529647,0.30625234413534363,2851.0,1
4552.0,-1.010017,0.291474,-1.609495,24.251673,0.147936,0.106906,0.095793,0.011112999999999998,0.04103000000000001,0.05214300000000001,368.311978,0.27084399600302195,0.2966843491381477,2852.0,1
4553.0,-0.984291,0.290686,-1.588889,24.254036,0.146769,0.106486,0.095452,0.011034000000000002,0.04028300000000001,0.051317000000000015,368.576007,0.27390527256478997,0.2887349622243467,2853.0,1
4554.0,-0.947934,0.301187,-1.550039,24.251148,0.147908,0.107058,0.096402,0.010655999999999999,0.04085000000000001,0.05150600000000001,366.025296,0.2608504075787617,0.322635255382256,2854.0,1
4555.0,-0.95174,0.310113,-1.568545,24.247866,0.148533,0.107252,0.095678,0.011574000000000001,0.041281,0.052855,367.161565,0.2803643234339422,0.2719623860069402,2855.0,1
4556.0,-0.977991,0.293574,-1.59112,24.249835,0.147687,0.106659,0.094974,0.011685000000000001,0.04102800000000001,0.05271300000000001,368.599581,0.2847985571181359,0.26044776506021106,2856.0,1
4557.0,-0.986917,0.283992,-1.59007,24.245372,0.147761,0.10679,0.095694,0.011095999999999995,0.04097100000000001,0.052067,368.467567,0.27081909596797793,0.2967490084424407,2857.0,1
4558.0,-0.936777,0.298299,-1.54912,24.24826,0.148119,0.106869,0.096229,0.01064000000000001,0.041249999999999995,0.051890000000000006,369.066347,0.25793314101476356,0.33021068353453076,2858.0,1
4559.0,-0.952003,0.29528,-1.568545,24.24314,0.147926,0.106785,0.095289,0.011496000000000006,0.041141,0.052637,368.708022,0.2794224879684995,0.27440810248269043,2859.0,1
4560.0,-0.982585,0.296987,-1.59637,24.238939,0.147329,0.105793,0.095625,0.010167999999999996,0.04153599999999999,0.051703999999999986,368.679733,0.24479379830031053,0.36433034470290815,2860.0,1
4561.0,-0.977335,0.285304,-1.58797,24.241958,0.148974,0.108418,0.097096,0.011321999999999999,0.040555999999999995,0.051877999999999994,367.086128,0.27916265996005624,0.27508281230667475,2861.0,1
4562.0,-0.945834,0.296068,-1.559095,24.242877,0.148514,0.107945,0.096329,0.011616000000000001,0.04056900000000001,0.05218500000000001,370.499649,0.2863199408429874,0.25649710342308685,2862.0,1
4563.0,-0.962897,0.304075,-1.577601,24.237889,0.147761,0.107305,0.096313,0.010992000000000002,0.040456000000000006,0.05144800000000001,370.641093,0.2716958746323257,0.29447222857625277,2863.0,1
4564.0,-0.981273,0.29528,-1.606214,24.236051,0.147743,0.107546,0.096308,0.011237999999999998,0.04019700000000001,0.05143500000000001,369.485965,0.2795661475695307,0.27403505361584135,2864.0,1
4565.0,-0.978648,0.291211,-1.595189,24.236576,0.147991,0.108092,0.096371,0.011720999999999995,0.03989900000000002,0.05162000000000001,368.849466,0.29375939849624033,0.23717865044398367,2865.0,1
4566.0,-0.950297,0.300137,-1.55857,24.236314,0.148009,0.106444,0.094922,0.01152199999999999,0.041565000000000005,0.053086999999999995,367.845212,0.2771977096665541,0.2801853078944677,2866.0,1
4567.0,-0.96841,0.306437,-1.553845,24.230538,0.147697,0.106554,0.095053,0.011500999999999997,0.041143,0.052643999999999996,368.377985,0.27953042971028574,0.2741278041652091,2867.0,1
4568.0,-0.985735,0.295412,-1.600045,24.226337,0.147917,0.107336,0.095951,0.011385000000000006,0.04058099999999999,0.051966,368.632585,0.2805430979251887,0.27149815235389985,2868.0,1
4569.0,-0.995317,0.284123,-1.608576,24.226599,0.148009,0.107336,0.095772,0.011564000000000005,0.040673,0.052237000000000006,368.929618,0.2843093868318829,0.26171802071784234,2869.0,1
4570.0,-0.959091,0.303812,-1.565527,24.229356,0.148569,0.10794,0.096801,0.011138999999999996,0.04062900000000001,0.05176800000000001,369.061633,0.2741570268274672,0.28808121794452113,2870.0,1
4571.0,-0.966572,0.305387,-1.574189,24.228175,0.148294,0.106795,0.095058,0.011736999999999997,0.04149900000000001,0.053236000000000006,368.849466,0.28281927710843363,0.26558747141813255,2871.0,1
4572.0,-0.970379,0.298956,-1.574714,24.231457,0.147393,0.107205,0.095352,0.011852999999999989,0.040188,0.05204099999999999,369.905583,0.29493144890392864,0.23413512203836595,2872.0,1
4573.0,-0.987442,0.288455,-1.590858,24.229619,0.148248,0.107583,0.095578,0.012005000000000002,0.04066499999999999,0.052669999999999995,368.302548,0.2952097575370089,0.23341242254971595,2873.0,1
4574.0,-0.952659,0.301843,-1.564739,24.228962,0.147853,0.107446,0.095694,0.011751999999999999,0.04040700000000001,0.05215900000000001,368.505285,0.29083349831716476,0.2447764979841609,2874.0,1
4575.0,-0.95174,0.306963,-1.552927,24.231982,0.148092,0.107184,0.095463,0.011720999999999995,0.040908,0.052628999999999995,366.741947,0.2865139700310444,0.25599325705138065,2875.0,1
4576.0,-0.969066,0.298824,-1.58587,24.234476,0.14766,0.106795,0.095625,0.01117,0.04086500000000001,0.05203500000000001,367.41145,0.2733323545245435,0.2902226903272873,2876.0,1
4577.0,-0.998073,0.28793,-1.607395,24.231194,0.147954,0.106811,0.095683,0.011127999999999999,0.041143,0.052271,367.727342,0.27046470931363015,0.297669263955347,2877.0,1
4578.0,-0.979435,0.291736,-1.610414,24.233426,0.148147,0.107383,0.096245,0.011138000000000009,0.040763999999999995,0.051902000000000004,367.64719,0.2732245799092361,0.29050255465815644,2878.0,1
4579.0,-0.938877,0.307488,-1.571302,24.238283,0.148248,0.107546,0.096513,0.011033000000000001,0.04070199999999999,0.05173499999999999,369.330377,0.27106110114733567,0.2961205801488703,2879.0,1
4580.0,-0.946621,0.304994,-1.552139,24.239858,0.148808,0.107677,0.096224,0.011452999999999991,0.041131,0.05258399999999999,368.934333,0.2784450063211123,0.2769463833793804,2880.0,1
4581.0,-0.958172,0.306569,-1.595583,24.248391,0.147862,0.107221,0.095893,0.01132799999999999,0.040641,0.05196899999999999,370.97113,0.2787264406279216,0.27621556728011465,2881.0,1
4582.0,-0.992823,0.289505,-1.610151,24.244453,0.14743,0.106648,0.094938,0.011710000000000012,0.040782,0.05249200000000001,369.075777,0.2871294411887309,0.2543950289043918,2882.0,1
4583.0,-0.973791,0.291999,-1.59847,24.25036,0.147724,0.106654,0.095599,0.011054999999999995,0.041069999999999995,0.05212499999999999,366.873961,0.2691680261011418,0.3010364332890275,2883.0,1
4584.0,-0.932184,0.3109,-1.564214,24.249704,0.147292,0.106459,0.095583,0.010875999999999997,0.04083300000000001,0.051709000000000005,366.449629,0.26634667189107103,0.3083628005035536,2884.0,1
4585.0,-0.946884,0.309982,-1.560014,24.256399,0.147687,0.106932,0.095657,0.011274999999999993,0.04075500000000001,0.05203000000000001,366.261036,0.27664638335459785,0.28161696755705246,2885.0,1
4586.0,-0.985473,0.290555,-1.610282,24.250229,0.147724,0.106512,0.095373,0.011138999999999996,0.041212,0.052350999999999995,367.359587,0.27027879552568357,0.29815203661674416,2886.0,1
4587.0,-0.973004,0.293574,-1.609364,24.25548,0.147467,0.10731,0.095925,0.011385000000000006,0.040156999999999984,0.05154199999999999,367.595327,0.2835051546391755,0.2638064151308819,2887.0,1
4588.0,-0.961847,0.297512,-1.570252,24.252985,0.149406,0.108948,0.097159,0.011789000000000008,0.04045800000000001,0.052247000000000016,367.930079,0.2913813984527548,0.24335373526408388,2888.0,1
4589.0,-0.929952,0.307094,-1.564477,24.253642,0.147642,0.107488,0.095578,0.011910000000000004,0.040153999999999995,0.052064,370.890978,0.2966006723944716,0.229800556668595,2889.0,1
4590.0,-0.975366,0.302762,-1.579308,24.25968,0.147697,0.106165,0.095421,0.01074399999999999,0.041532,0.05227599999999999,369.613265,0.2586858642525218,0.3282560452863309,2890.0,1
4591.0,-0.996629,0.292524,-1.609364,24.257449,0.147182,0.10595,0.095263,0.010687000000000002,0.041232000000000005,0.05191900000000001,367.835782,0.2591856037639755,0.32695834393445933,2891.0,1
4592.0,-0.962372,0.304206,-1.587708,24.262043,0.149479,0.107982,0.09645,0.011532,0.041497000000000006,0.05302900000000001,367.430309,0.2778929105017109,0.27838004126469706,2892.0,1
4593.0,-0.967753,0.307094,-1.569858,24.262175,0.148073,0.106963,0.096287,0.010676000000000005,0.04111000000000001,0.05178600000000001,371.103145,0.2596871883437524,0.32565585139117215,2893.0,1
4594.0,-0.982979,0.302631,-1.602539,24.262962,0.146475,0.105336,0.094455,0.010881000000000002,0.041138999999999995,0.05202,368.491141,0.264487117160914,0.31319160957687353,2894.0,1
4595.0,-0.981273,0.292524,-1.594401,24.260862,0.147485,0.105814,0.095636,0.010178000000000006,0.041671,0.051849000000000006,364.874883,0.24424073718564038,0.36576650922407505,2895.0,1
4596.0,-0.950034,0.306437,-1.579045,24.260074,0.148505,0.107546,0.09646,0.011085999999999999,0.040958999999999995,0.052044999999999994,364.780587,0.270654296875,0.2971769514024092,2896.0,1
4597.0,-0.938615,0.310113,-1.571039,24.264406,0.148606,0.10741,0.095804,0.011606000000000005,0.04119599999999998,0.05280199999999999,367.534035,0.2817195426851472,0.2684432128896187,2897.0,1
4598.0,-0.989935,0.294361,-1.597814,24.259549,0.148606,0.107704,0.095394,0.012309999999999988,0.040901999999999994,0.05321199999999998,370.457216,0.3009559201036596,0.21849104299114208,2898.0,1
4599.0,-0.994136,0.284517,-1.62262,24.25968,0.147687,0.107089,0.095709,0.011380000000000001,0.04059800000000001,0.05197800000000001,371.668922,0.2803024705041996,0.2721230029457744,2899.0,1
4600.0,-0.939009,0.304731,-1.56907,24.255217,0.148083,0.106543,0.095762,0.010780999999999999,0.041539999999999994,0.05232099999999999,369.250225,0.25952673262559883,0.32607251566844264,2900.0,1
4601.0,-0.928902,0.304862,-1.547283,24.260731,0.147945,0.106302,0.095636,0.010665999999999995,0.041643,0.052308999999999994,367.567038,0.256123331092114,0.33491031750267797,2901.0,1
4602.0,-0.98206,0.296199,-1.590989,24.257055,0.14766,0.106323,0.094953,0.011370000000000005,0.04133700000000001,0.05270700000000002,368.01966,0.27504959117518996,0.2857634465173571,2902.0,1
4603.0,-0.98836,0.287011,-1.617764,24.252592,0.148138,0.107567,0.095526,0.012040999999999996,0.040570999999999996,0.05261199999999999,367.453883,0.29678103125308086,0.22933220880080585,2903.0,1
4604.0,-0.964997,0.285173,-1.589676,24.253773,0.14788,0.107042,0.09562,0.011422000000000002,0.04083800000000001,0.052260000000000015,368.670303,0.27968363574034616,0.27372996555575846,2904.0,1
4605.0,-0.919846,0.309063,-1.560539,24.257449,0.147678,0.106291,0.095174,0.011117000000000002,0.04138700000000001,0.05250400000000001,367.703768,0.2686044264037885,0.30249996393330714,2905.0,1
4606.0,-0.964866,0.302237,-1.598995,24.259155,0.147531,0.106533,0.095321,0.011212,0.04099799999999999,0.05220999999999999,366.383621,0.2734700846362107,0.289865038894876,2906.0,1
4607.0,-0.982716,0.293705,-1.617632,24.256661,0.147825,0.107016,0.096177,0.010839000000000001,0.04080900000000001,0.05164800000000001,366.015866,0.2655966674834599,0.31031037861446875,2907.0,1
4608.0,-0.97891,0.291999,-1.608314,24.260337,0.148248,0.107257,0.095977,0.011279999999999998,0.040990999999999986,0.052270999999999984,366.92111,0.2751756440281031,0.28543611807146974,2908.0,1
4609.0,-0.934152,0.304075,-1.560408,24.257055,0.148863,0.10826,0.096922,0.011338,0.040603,0.051941,367.416164,0.2792335730469905,0.27489866835433385,2909.0,1
4610.0,-0.949509,0.30145,-1.593089,24.255611,0.148487,0.107635,0.095956,0.011678999999999995,0.04085200000000001,0.05253100000000001,369.646269,0.2858786380437175,0.2576430589180434,2910.0,1
4611.0,-0.993611,0.290292,-1.614614,24.25548,0.147485,0.106291,0.095667,0.010623999999999995,0.04119400000000001,0.051818,370.537368,0.2578953756523848,0.3303087509490329,2911.0,1
4612.0,-0.989279,0.293705,-1.607132,24.258893,0.147577,0.106696,0.096087,0.010608999999999993,0.040881000000000015,0.05149000000000001,368.095097,0.25950295973778165,0.32613424804691427,2912.0,1
4613.0,-0.94229,0.308538,-1.566708,24.262568,0.148266,0.107362,0.095883,0.011479000000000003,0.04090400000000001,0.05238300000000001,366.840958,0.280625840361814,0.2712832904720498,2913.0,1
4614.0,-0.945965,0.311294,-1.57327,24.268738,0.148211,0.107231,0.095069,0.012162000000000006,0.04098,0.05314200000000001,367.717912,0.2967716746785097,0.22935650553778908,2914.0,1
4615.0,-0.989017,0.289767,-1.621307,24.26585,0.146796,0.107116,0.09645,0.010666000000000009,0.03968000000000001,0.050346000000000016,367.694338,0.26879362919281286,0.3020086505400945,2915.0,1
4616.0,-0.982323,0.289111,-1.622882,24.270576,0.147899,0.107284,0.096161,0.011123000000000008,0.040615,0.051738000000000006,366.275181,0.27385759306677193,0.2888587742256322,2916.0,1
4617.0,-0.941634,0.298168,-1.576026,24.273202,0.14766,0.106412,0.09593,0.010482000000000005,0.04124800000000001,0.05173000000000001,365.987578,0.25411525127881895,0.3401248099105303,2917.0,1
4618.0,-0.941634,0.316545,-1.569858,24.275958,0.147834,0.107121,0.095888,0.011232999999999993,0.040713,0.05194599999999999,366.16674,0.2759001817556613,0.28355467070342144,2918.0,1
4619.0,-0.979304,0.308275,-1.582983,24.277008,0.148257,0.106969,0.095804,0.011164999999999994,0.041288000000000005,0.052453,366.859817,0.270411005352515,0.2978087200146393,2919.0,1
4620.0,-0.992167,0.29003,-1.615401,24.278059,0.14935,0.107908,0.096465,0.011443000000000009,0.04144200000000001,0.052885000000000015,368.396845,0.2761141809231959,0.28299896717659556,2920.0,1
4621.0,-0.965522,0.296462,-1.595058,24.282259,0.147614,0.106496,0.09498,0.011515999999999998,0.041118,0.052634,370.268623,0.28006517668231223,0.27273919699566707,2921.0,1
4622.0,-0.94334,0.30565,-1.568808,24.280028,0.148285,0.107441,0.095205,0.012235999999999997,0.040844000000000005,0.05308,368.344982,0.2995715509854326,0.2220859111875485,2922.0,1
4623.0,-0.951347,0.304075,-1.580226,24.283835,0.148211,0.106864,0.095814,0.011050000000000004,0.04134700000000001,0.05239700000000001,369.00977,0.267243881203444,0.3060329672386365,2923.0,1
4624.0,-0.998073,0.299218,-1.616845,24.290005,0.148303,0.107278,0.09646,0.010817999999999994,0.04102499999999999,0.051842999999999986,368.967336,0.2636864427436259,0.3152707653168336,2924.0,1
4625.0,-0.963291,0.293968,-1.610939,24.289479,0.148037,0.106963,0.095877,0.011085999999999999,0.041074,0.05216,368.623155,0.26989653073645764,0.2991446848312278,2925.0,1
4626.0,-0.956991,0.302762,-1.582326,24.284228,0.147596,0.105871,0.095027,0.010844000000000006,0.041725,0.052569000000000005,368.241256,0.25988592244643643,0.3251397875062776,2926.0,1
4627.0,-0.977335,0.298824,-1.607526,24.281603,0.147559,0.106979,0.095578,0.011401000000000008,0.04057999999999999,0.051981,367.02955,0.2809442842709645,0.27045636948235685,2927.0,1
4628.0,-0.984554,0.296199,-1.610151,24.282128,0.148974,0.108192,0.096618,0.011574000000000001,0.040782,0.052356,367.911219,0.2837947183875635,0.2630544888590468,2928.0,1
4629.0,-0.94544,0.303025,-1.571564,24.285804,0.147733,0.106339,0.095169,0.01117,0.041394,0.052564,369.48125,0.26983935257881386,0.2992931625296512,2929.0,1
4630.0,-0.959353,0.308275,-1.574189,24.282259,0.147697,0.106186,0.0954,0.010786000000000004,0.04151099999999999,0.052296999999999996,367.279435,0.25982848333012154,0.3252889428505795,2930.0,1
4631.0,-0.98521,0.295805,-1.611332,24.281078,0.14924,0.108439,0.096003,0.012435999999999989,0.04080100000000002,0.05323700000000001,367.354872,0.30478898093230683,0.20853752099590828,2931.0,1
4632.0,-1.000567,0.287798,-1.617632,24.280947,0.14823,0.107189,0.095242,0.011947000000000013,0.041040999999999994,0.05298800000000001,370.645808,0.2910920520442477,0.24410509715737627,2932.0,1
4633.0,-0.961059,0.300399,-1.581933,24.280553,0.146704,0.106386,0.095095,0.011290999999999995,0.04031800000000001,0.051609,368.656159,0.2800416677000916,0.27280024407581516,2933.0,1
4634.0,-0.940453,0.311819,-1.563952,24.275827,0.147926,0.108082,0.095688,0.012394000000000002,0.039844000000000004,0.05223800000000001,364.181806,0.3110553394403313,0.19226531973745475,2934.0,1
4635.0,-0.965916,0.30565,-1.600964,24.273202,0.148689,0.107693,0.09635,0.011342999999999992,0.04099599999999999,0.05233899999999998,365.44066,0.27667878137424673,0.2815328378195938,2935.0,1
4636.0,-0.995973,0.289373,-1.617501,24.269788,0.149213,0.107935,0.096476,0.011458999999999997,0.04127800000000001,0.052737000000000006,368.816463,0.27759877904018976,0.2791438287709793,2936.0,1
4637.0,-0.995579,0.29003,-1.61317,24.26992,0.147467,0.10658,0.095037,0.011542999999999998,0.04088699999999999,0.05242999999999999,370.659953,0.28230776756016435,0.2669157366784747,2937.0,1
4638.0,-0.959222,0.298168,-1.594533,24.274777,0.148055,0.107378,0.095342,0.012036000000000005,0.04067699999999999,0.052712999999999996,368.887185,0.2958847534293723,0.23165962321736022,2938.0,1
4639.0,-0.942159,0.306044,-1.564608,24.268082,0.14721,0.106165,0.095179,0.010985999999999996,0.04104500000000001,0.05203100000000001,367.600042,0.2676509282268672,0.30497596561986295,2939.0,1
4640.0,-0.964472,0.308013,-1.587576,24.268607,0.14822,0.107095,0.095888,0.011206999999999995,0.041124999999999995,0.05233199999999999,365.487808,0.2725040120604969,0.2923736932213332,2940.0,1
4641.0,-0.997417,0.292392,-1.626426,24.266507,0.14823,0.106459,0.095363,0.011095999999999995,0.041771,0.052867,368.080952,0.26563248108780985,0.3102173794384677,2941.0,1
4642.0,-0.994661,0.292655,-1.631676,24.267557,0.149093,0.108013,0.09666,0.011353000000000002,0.041080000000000005,0.05243300000000001,369.48125,0.276356466493026,0.282369810777509,2942.0,1
4643.0,-0.962109,0.295412,-1.592826,24.265981,0.147761,0.106706,0.096292,0.010413999999999993,0.04105500000000001,0.051469,370.881549,0.25365354637568177,0.34132374468201554,2943.0,1
4644.0,-0.947146,0.31602,-1.574845,24.270707,0.148275,0.107509,0.095646,0.011862999999999999,0.040766,0.052628999999999995,369.122925,0.29099516766011724,0.24435668221995344,2944.0,1
4645.0,-0.967491,0.311688,-1.600833,24.273202,0.147182,0.10584,0.095268,0.010571999999999998,0.041342000000000004,0.051914,367.981941,0.25571438937667795,0.33597223917345864,2945.0,1
4646.0,-1.000567,0.294755,-1.635745,24.271495,0.148689,0.107819,0.095715,0.012104000000000004,0.04086999999999999,0.05297399999999999,366.402481,0.2961513053265153,0.2309674530980511,2946.0,1
4647.0,-0.990985,0.294099,-1.611464,24.266507,0.148073,0.106727,0.095153,0.011574000000000001,0.04134600000000001,0.05292000000000001,369.122925,0.2799235736570972,0.27310690543784355,2947.0,1
4648.0,-0.960272,0.302368,-1.583901,24.272808,0.147237,0.106381,0.095221,0.011160000000000003,0.040856,0.05201600000000001,368.802318,0.27314780820911966,0.2907019119968163,2948.0,1
4649.0,-0.960141,0.30355,-1.583245,24.275827,0.148303,0.107473,0.09573,0.011743000000000003,0.04082999999999999,0.052572999999999995,366.114877,0.28760010776126,0.2531728228681408,2949.0,1
4650.0,-0.973922,0.30565,-1.600439,24.27714,0.148404,0.106591,0.095982,0.010609000000000007,0.041813,0.05242200000000001,367.64719,0.2537188501458843,0.3411541667540513,2950.0,1
4651.0,-1.000698,0.302762,-1.620389,24.27609,0.148551,0.107368,0.095814,0.011554000000000009,0.041182999999999984,0.05273699999999999,369.278514,0.28054584304584335,0.27149102394659375,2951.0,1
4652.0,-0.961322,0.30565,-1.595058,24.276483,0.147862,0.107446,0.095788,0.011658000000000002,0.040415999999999994,0.052073999999999995,369.495395,0.28844298191355133,0.2509840847319379,2952.0,1
4653.0,-0.991904,0.300662,-1.628657,24.27412,0.147981,0.106669,0.095652,0.011016999999999999,0.041312,0.052329,368.698592,0.2666715077578486,0.30751928116239236,2953.0,1
4654.0,-0.973004,0.297249,-1.614351,24.273989,0.148184,0.10689,0.095442,0.011448,0.04129400000000001,0.05274200000000001,367.859356,0.2772248456229567,0.2801148424489689,2954.0,1
4655.0,-0.956203,0.300924,-1.580358,24.273202,0.148202,0.106916,0.095683,0.011232999999999993,0.041286,0.052518999999999996,367.345442,0.27207111197229134,0.2934978289296656,2955.0,1
4656.0,-0.953709,0.313526,-1.582851,24.272545,0.147789,0.106381,0.095232,0.011149000000000006,0.041408,0.052557000000000006,367.208713,0.2692409862590259,0.3008469735938284,2956.0,1
4657.0,-0.996892,0.305125,-1.614614,24.27307,0.148303,0.106281,0.094575,0.011705999999999994,0.04202199999999999,0.053727999999999984,367.288865,0.278561739999524,0.2766432545516374,2957.0,1
4658.0,-1.015661,0.290555,-1.649132,24.27202,0.147816,0.107126,0.095536,0.011590000000000003,0.040690000000000004,0.05228000000000001,367.430309,0.2848295691922047,0.2603672342846348,2958.0,1
4659.0,-0.969197,0.299612,-1.617239,24.274908,0.149056,0.10816,0.096633,0.01152700000000001,0.04089599999999999,0.052423,368.774029,0.28185441474924844,0.2680929831080976,2959.0,1
4660.0,-0.941896,0.316807,-1.57117,24.26992,0.14788,0.107284,0.094896,0.01238800000000001,0.04059600000000001,0.05298400000000002,370.051742,0.3051457004212136,0.20761120768190455,2960.0,1
4661.0,-0.972085,0.31707,-1.588364,24.268607,0.148395,0.107273,0.095856,0.011416999999999997,0.041122000000000006,0.052539,368.250686,0.27763052306495134,0.27906139729837653,2961.0,1
4662.0,-1.018155,0.292918,-1.627739,24.266507,0.147963,0.106591,0.095447,0.011144000000000001,0.041372000000000006,0.05251600000000001,368.349696,0.26935440988084014,0.3005524401739387,2962.0,1
4663.0,-1.006605,0.289373,-1.638895,24.265588,0.148331,0.107305,0.096255,0.011050000000000004,0.04102599999999999,0.052076,368.359126,0.2693348282838132,0.3006032887947726,2963.0,1
4664.0,-0.960534,0.314707,-1.583114,24.265981,0.147614,0.106564,0.095867,0.010697000000000012,0.04104999999999999,0.051747,369.594406,0.26057830503520046,0.3233418391734796,2964.0,1
4665.0,-0.956728,0.318645,-1.576945,24.262437,0.14777,0.106622,0.095809,0.01081299999999999,0.04114800000000002,0.05196100000000001,367.845212,0.26277673819533853,0.3176330456550087,2965.0,1
4666.0,-1.004636,0.315888,-1.624064,24.261387,0.147936,0.106627,0.095872,0.010755,0.04130900000000001,0.05206400000000001,367.109702,0.2603485838779956,0.32393836886430005,2966.0,1
4667.0,-1.015792,0.295543,-1.627345,24.26375,0.147991,0.106711,0.095421,0.011289999999999994,0.04128000000000001,0.052570000000000006,367.77449,0.2734914367384509,0.28980959270479634,2967.0,1
4668.0,-0.976679,0.309719,-1.615532,24.26375,0.148138,0.107021,0.095704,0.011317000000000008,0.04111699999999999,0.052433999999999995,367.241717,0.27523225837832604,0.28528910444309774,2968.0,1
4669.0,-0.955941,0.310769,-1.589808,24.260074,0.149194,0.108066,0.096665,0.011400999999999994,0.041128,0.05252899999999999,369.419958,0.27720100172627576,0.28017675922010177,2969.0,1
4670.0,-0.987967,0.31195,-1.605033,24.261124,0.148037,0.107593,0.095925,0.011667999999999998,0.04044400000000001,0.052112000000000006,371.866943,0.28849054271232527,0.25086058096357366,2970.0,1
4671.0,-0.993217,0.29738,-1.620651,24.262043,0.147743,0.10606,0.095279,0.010780999999999999,0.04168300000000001,0.05246400000000001,368.594867,0.258636407254582,0.3283844730204105,2971.0,1
4672.0,-0.964078,0.312344,-1.586001,24.267951,0.148285,0.107068,0.09614,0.010927999999999993,0.041217000000000004,0.052145,366.850387,0.2651268863118053,0.3115302854810813,2972.0,1
4673.0,-0.964735,0.320482,-1.593614,24.264144,0.147338,0.106507,0.095043,0.011464000000000002,0.04083099999999999,0.052294999999999994,367.755631,0.28076018808777436,0.27093442226850806,2973.0,1
4674.0,-1.009886,0.298562,-1.629445,24.267688,0.148643,0.10742,0.096129,0.011290999999999995,0.041222999999999996,0.05251399999999999,366.859817,0.2738938482437414,0.28876462839347905,2974.0,1
4675.0,-1.002273,0.293836,-1.631414,24.260468,0.147531,0.10647,0.096051,0.010418999999999998,0.041061,0.05148,368.467567,0.2537382494764015,0.34110379143478886,2975.0,1
4676.0,-0.962897,0.306044,-1.600176,24.268607,0.148818,0.107053,0.096371,0.010681999999999997,0.04176500000000001,0.05244700000000001,367.312439,0.255758272278887,0.33585828600342604,2976.0,1
4677.0,-0.950428,0.318251,-1.59847,24.263356,0.148689,0.107189,0.095862,0.011327000000000004,0.04149999999999998,0.052826999999999985,369.146499,0.27293318233295605,0.2912592429327553,2977.0,1
4678.0,-0.994004,0.303812,-1.63837,24.258499,0.147954,0.106543,0.095011,0.011532,0.041411,0.052943000000000004,369.702846,0.27847000869313243,0.2768814583309763,2978.0,1
4679.0,-0.998467,0.298693,-1.648082,24.259812,0.148634,0.108013,0.096024,0.011989,0.04062099999999999,0.05260999999999999,368.783459,0.29513564078578114,0.23360488563510384,2979.0,1
4680.0,-0.973922,0.309982,-1.610807,24.260468,0.147026,0.105929,0.095111,0.010817999999999994,0.041096999999999995,0.05191499999999999,368.561863,0.26322448780962565,0.3164703493573512,2980.0,1
4681.0,-0.956597,0.313788,-1.58377,24.259943,0.149029,0.107819,0.096775,0.011043999999999998,0.04121,0.052253999999999995,365.501952,0.2679867025794084,0.3041040417050439,2981.0,1
4682.0,-0.979304,0.311819,-1.600176,24.26375,0.148083,0.107746,0.09573,0.012015999999999999,0.040337,0.052353,368.783459,0.29788288958302345,0.22647095206291434,2982.0,1
4683.0,-1.003717,0.301056,-1.627607,24.258893,0.147403,0.105924,0.095085,0.010839000000000001,0.041479,0.052318,369.094636,0.26130665380906465,0.32145049544977,2983.0,1
4684.0,-0.992298,0.300662,-1.623539,24.257974,0.147862,0.106465,0.096035,0.010430000000000009,0.04139699999999999,0.051827,366.440199,0.25194453838349706,0.34576162067738403,2984.0,1
4685.0,-0.964472,0.310638,-1.592695,24.256267,0.147311,0.106685,0.095804,0.010881000000000002,0.040625999999999995,0.051507,365.115338,0.2678268146798927,0.3045192314961128,2985.0,1
4686.0,-0.982585,0.312213,-1.616976,24.251935,0.148533,0.106622,0.095541,0.011080999999999994,0.041911000000000004,0.052992,364.771157,0.2643872876503148,0.3134508424129654,2986.0,1
4687.0,-0.996629,0.3025,-1.632726,24.255217,0.147044,0.106113,0.094833,0.011279999999999998,0.04093100000000001,0.05221100000000001,366.360047,0.2755790090882438,0.2843886776112994,2987.0,1
4688.0,-0.971822,0.302237,-1.591645,24.254036,0.147789,0.107068,0.096098,0.010969999999999994,0.04072100000000001,0.051691,364.455265,0.26938755463877,0.30046637133970155,2988.0,1
4689.0,-0.974972,0.306569,-1.602933,24.254036,0.148377,0.106764,0.09573,0.011034000000000002,0.04161300000000001,0.05264700000000001,365.299216,0.2651511510549334,0.31146727587459944,2989.0,1
4690.0,-1.015267,0.309719,-1.630626,24.253379,0.147632,0.106864,0.095946,0.010917999999999997,0.04076800000000001,0.05168600000000001,367.585898,0.2678015158576368,0.30458492635331313,2990.0,1
4691.0,-1.004111,0.298562,-1.63627,24.247997,0.14754,0.106386,0.095016,0.011369999999999991,0.04115400000000001,0.052524,365.662256,0.27627262787024637,0.28258751918684344,2991.0,1
4692.0,-0.980748,0.306044,-1.61632,24.251673,0.147816,0.106396,0.095379,0.011016999999999999,0.04142,0.052437,364.08751,0.2659761956495497,0.3093248367413127,2992.0,1
4693.0,-0.959091,0.316282,-1.589939,24.248391,0.147926,0.107425,0.095652,0.011773000000000006,0.040500999999999995,0.052274,365.289786,0.2906770036047604,0.24518287649775328,2993.0,1
4694.0,-0.993085,0.3088,-1.60582,24.248785,0.148202,0.107068,0.095935,0.01113299999999999,0.041134000000000004,0.052266999999999994,367.633046,0.2706454357603012,0.297199961551217,2994.0,1
4695.0,-1.002536,0.306044,-1.64047,24.246553,0.147531,0.107394,0.095158,0.012235999999999997,0.04013699999999999,0.05237299999999999,368.161104,0.3048482734565748,0.20838355280421061,2995.0,1
4696.0,-0.98941,0.304075,-1.631807,24.245765,0.14879,0.107541,0.096875,0.010665999999999995,0.04124900000000001,0.051915,366.171455,0.2585696969696968,0.32855770332318857,2996.0,1
4697.0,-0.971429,0.3067,-1.612907,24.243665,0.148037,0.106979,0.095342,0.011637000000000008,0.041058,0.052695000000000006,368.590152,0.28342141795952186,0.26402385881883794,2997.0,1
4698.0,-0.968016,0.315101,-1.59322,24.237758,0.14834,0.107231,0.095799,0.011432000000000012,0.04110899999999999,0.052541000000000004,367.986656,0.27808319143760674,0.2778859281876078,2998.0,1
4699.0,-0.976285,0.31195,-1.603851,24.239202,0.147421,0.106396,0.094948,0.011448,0.04102499999999999,0.05247299999999999,367.491601,0.2790425583776142,0.27539468675791345,2999.0,1
4700.0,-1.004242,0.306831,-1.621176,24.233951,0.148634,0.107462,0.095925,0.011537000000000006,0.041171999999999986,0.05270899999999999,365.916855,0.28020790323755884,0.27236857102064116,3000.0,1
4701.0,-1.002667,0.303418,-1.633251,24.237364,0.147945,0.106711,0.096203,0.010508000000000003,0.04123399999999999,0.051741999999999996,367.053124,0.25483206014308246,0.33826343251116786,3001.0,1
4702.0,-1.003455,0.298299,-1.615795,24.233426,0.147936,0.106874,0.095589,0.011285000000000003,0.041062000000000015,0.05234700000000002,367.194568,0.2748216155663249,0.28635544344583164,3002.0,1
4703.0,-0.969066,0.316807,-1.595583,24.236314,0.148064,0.106391,0.095683,0.010707999999999995,0.041673,0.052381,367.453883,0.25694677736718324,0.3327720288145519,3003.0,1
4704.0,-0.98101,0.312344,-1.59532,24.232376,0.147586,0.106307,0.095898,0.010409000000000002,0.041278999999999996,0.051688,366.633506,0.252156007751938,0.3452124864204048,3004.0,1
4705.0,-1.014349,0.303681,-1.616714,24.234082,0.148606,0.107068,0.095625,0.011442999999999995,0.04153799999999999,0.052980999999999986,366.628791,0.2754760586436842,0.28465601474998625,3005.0,1
4706.0,-1.014086,0.298956,-1.646507,24.236708,0.148101,0.10721,0.095405,0.011804999999999996,0.04089100000000001,0.05269600000000001,368.576007,0.288687273794385,0.25034971843360987,3006.0,1
4707.0,-0.983898,0.303418,-1.615401,24.235526,0.148836,0.107599,0.096581,0.011018,0.041236999999999996,0.052254999999999996,368.363841,0.2671807556137543,0.30619688896425645,3007.0,1
4708.0,-0.962897,0.318382,-1.586658,24.235264,0.148358,0.107593,0.095951,0.011642,0.040764999999999996,0.052406999999999995,369.122925,0.28558112152283766,0.25841563659601574,3008.0,1
4709.0,-0.983766,0.315495,-1.590726,24.236314,0.14743,0.105961,0.09499,0.010970999999999995,0.041469000000000006,0.05244,369.146499,0.26455268869061954,0.31302133634293283,3009.0,1
4710.0,-1.012642,0.309325,-1.625376,24.239464,0.149277,0.10784,0.096712,0.011127999999999999,0.04143699999999999,0.05256499999999999,367.114417,0.2685457792364497,0.30265225629081494,3010.0,1
4711.0,-1.012905,0.3025,-1.63417,24.237495,0.148101,0.107205,0.096733,0.010471999999999995,0.040896000000000016,0.05136800000000001,371.037137,0.25605790155757124,0.33508022200989107,3011.0,1
4712.0,-0.983766,0.306963,-1.620257,24.239202,0.148413,0.108171,0.096712,0.011458999999999997,0.040241999999999986,0.05170099999999998,370.410068,0.28474517307357805,0.26058639037440634,3012.0,1
4713.0,-0.982454,0.307619,-1.616976,24.242352,0.147568,0.106596,0.09551,0.011085999999999999,0.04097200000000001,0.05205800000000001,369.726421,0.27056842310790025,0.2973999445840598,3013.0,1
4714.0,-0.968935,0.314313,-1.604376,24.24826,0.148836,0.10774,0.095725,0.012014999999999998,0.041095999999999994,0.05311099999999999,367.684909,0.29235710635812834,0.24082006034181902,3014.0,1
4715.0,-0.984816,0.314707,-1.62157,24.250491,0.148468,0.107877,0.096581,0.011296,0.04059099999999999,0.05188699999999999,368.778744,0.2782814347654711,0.277371138724952,3015.0,1
4716.0,-1.015136,0.311163,-1.638501,24.248522,0.148569,0.106748,0.095988,0.010759999999999992,0.04182100000000001,0.052581,368.830607,0.25728085696523334,0.33190450576287,3016.0,1
4717.0,-1.009361,0.307356,-1.645851,24.249178,0.148404,0.107383,0.095835,0.011548000000000003,0.041021,0.052569000000000005,368.594867,0.28150748378918633,0.2689938780054595,3017.0,1
4718.0,-0.979435,0.3046,-1.618551,24.254692,0.147807,0.107341,0.095809,0.011532,0.04046599999999999,0.05199799999999999,369.240795,0.28497294091481956,0.2599949329676622,3018.0,1
4719.0,-0.983504,0.315626,-1.600045,24.257317,0.148625,0.107326,0.095951,0.01137500000000001,0.041299,0.05267400000000001,368.472282,0.27542372881355953,0.28479190252699715,3019.0,1
4720.0,-0.986392,0.308144,-1.603064,24.251673,0.147844,0.105005,0.09499,0.010014999999999996,0.042839,0.052854,367.831068,0.2337768440709616,0.39293868178505387,3020.0,1
4721.0,-1.017368,0.299481,-1.64887,24.251279,0.149167,0.107599,0.096408,0.011191000000000006,0.041567999999999994,0.052759,366.256322,0.2692150400538865,0.30091434954612684,3021.0,1
4722.0,-1.011461,0.294624,-1.647032,24.256005,0.148331,0.107042,0.096255,0.010787000000000005,0.04128899999999999,0.052076,370.216761,0.26124969726326003,0.3215983976764193,3022.0,1
4723.0,-0.990592,0.312607,-1.60792,24.259155,0.148358,0.107987,0.096591,0.011396000000000003,0.04037099999999999,0.051766999999999994,368.920188,0.28227484395125346,0.26700123124276853,3023.0,1
4724.0,-0.954497,0.328358,-1.590989,24.260731,0.148165,0.107226,0.096355,0.010871000000000006,0.04093899999999999,0.051809999999999995,368.533574,0.2655349291646314,0.3104706979367752,3024.0,1
4725.0,-0.987573,0.310638,-1.619732,24.258105,0.148312,0.106858,0.095846,0.011011999999999994,0.041454000000000005,0.052466,367.246431,0.2656374381859846,0.31020450706625113,3025.0,1
4726.0,-1.017499,0.302368,-1.650051,24.265981,0.146907,0.106228,0.095373,0.010855000000000004,0.04067900000000001,0.05153400000000001,368.175249,0.26683874139626357,0.3070850162830391,3026.0,1
4727.0,-0.995448,0.30145,-1.630232,24.265588,0.147283,0.105966,0.09594,0.010026000000000007,0.04131699999999999,0.051343,365.327504,0.24265453313325933,0.3698854934067174,3027.0,1
4728.0,-0.968672,0.313263,-1.605295,24.270051,0.147384,0.105971,0.094875,0.011095999999999995,0.04141299999999999,0.052508999999999986,363.559451,0.267928719756604,0.30425460892219214,3028.0,1
4729.0,-1.001617,0.311163,-1.616976,24.276221,0.147559,0.106407,0.09509,0.011317000000000008,0.041151999999999994,0.052469,363.71504,0.2749981775326224,0.28589695517924074,3029.0,1
4730.0,-1.015267,0.304469,-1.629314,24.271889,0.147779,0.106307,0.094953,0.011354000000000003,0.041471999999999995,0.052826,364.337395,0.27376847587587116,0.28909018978605194,3030.0,1
4731.0,-1.002011,0.301975,-1.636795,24.276615,0.14766,0.10647,0.095489,0.01098099999999999,0.04119000000000002,0.05217100000000001,364.879598,0.26658736131679217,0.3077377889005467,3031.0,1
4732.0,-0.988885,0.307225,-1.601095,24.27609,0.147834,0.105861,0.095305,0.010555999999999996,0.041972999999999996,0.05252899999999999,366.647651,0.2514890170105302,0.3469444983325567,3032.0,1
4733.0,-0.986523,0.305387,-1.619995,24.280684,0.147908,0.10668,0.095599,0.011080999999999994,0.041228000000000015,0.05230900000000001,365.992292,0.26876712993281404,0.3020774626406707,3033.0,1
4734.0,-0.996236,0.303681,-1.629182,24.27924,0.148597,0.107058,0.095615,0.011442999999999995,0.041539000000000006,0.052982,366.534495,0.27546942705825694,0.28467323535627553,3034.0,1
4735.0,-0.990985,0.310375,-1.617632,24.284491,0.147559,0.10668,0.095678,0.011001999999999998,0.040879,0.051881,368.434563,0.2691291585127201,0.30113736291512827,3035.0,1
4736.0,-0.983373,0.308538,-1.611989,24.281866,0.147182,0.105724,0.094754,0.010969999999999994,0.04145800000000001,0.052428,367.981941,0.264598760220941,0.3129016998406938,3036.0,1
4737.0,-1.00923,0.29528,-1.64152,24.278059,0.146567,0.105997,0.09498,0.011016999999999999,0.04057000000000001,0.05158700000000001,365.68583,0.27154864311946947,0.29485455282497164,3037.0,1
4738.0,-1.012249,0.300399,-1.64467,24.285935,0.148312,0.1069,0.096114,0.01078599999999999,0.041412000000000004,0.052197999999999994,362.984245,0.2604496172699391,0.3236760098426412,3038.0,1
4739.0,-0.984029,0.312869,-1.606082,24.283703,0.149497,0.108449,0.097516,0.010932999999999998,0.04104799999999999,0.051980999999999986,366.534495,0.26634022753294845,0.30837953492629966,3039.0,1
4740.0,-0.98836,0.31602,-1.607526,24.284885,0.14721,0.105856,0.095184,0.010672000000000001,0.041354,0.052026,370.410068,0.2580582759037601,0.32988573881654204,3040.0,1
4741.0,-1.007261,0.309325,-1.639945,24.283178,0.148634,0.106717,0.095841,0.01087600000000001,0.04191699999999998,0.05279299999999999,366.336473,0.25945894365189215,0.3262485470624088,3041.0,1
4742.0,-0.994398,0.304862,-1.646113,24.287116,0.147844,0.107242,0.095841,0.011401000000000008,0.040602,0.05200300000000001,368.179963,0.28079205970002236,0.2708516594823913,3042.0,1
4743.0,-0.975104,0.309719,-1.617501,24.288298,0.147733,0.106444,0.095557,0.010886999999999994,0.041289000000000006,0.052176,367.199283,0.26367159118430594,0.3153093311859818,3043.0,1
4744.0,-0.983898,0.317988,-1.60267,24.282916,0.147008,0.105934,0.09499,0.010943999999999995,0.041074,0.052017999999999995,364.771157,0.2664394400486913,0.30812190427502784,3044.0,1
4745.0,-1.014611,0.307356,-1.633776,24.288167,0.146787,0.106197,0.095468,0.010729000000000002,0.04059,0.051319000000000004,363.559451,0.26431967677563994,0.3136264113272814,3045.0,1
4746.0,-1.015267,0.300006,-1.657795,24.284754,0.148854,0.107998,0.096607,0.011390999999999998,0.04085599999999999,0.05224699999999999,363.729184,0.27880167413172774,0.2760202042612667,3046.0,1
4747.0,-0.97366,0.3109,-1.63627,24.279503,0.147559,0.107294,0.09603,0.011263999999999996,0.040264999999999995,0.05152899999999999,367.02955,0.2797397307902448,0.27358430042338777,3047.0,1
4748.0,-0.960797,0.316938,-1.601358,24.287773,0.147697,0.106717,0.09583,0.010887000000000008,0.04097999999999999,0.051866999999999996,365.586819,0.2656596959566631,0.31014670907662434,3048.0,1
4749.0,-0.993742,0.307881,-1.630889,24.289611,0.148735,0.107452,0.095919,0.011533000000000002,0.041283,0.052816,366.006437,0.27935762038562156,0.2745765477387969,3049.0,1
4750.0,-1.016843,0.300924,-1.656482,24.28856,0.148781,0.107105,0.095688,0.01141700000000001,0.04167599999999999,0.053093,368.528859,0.2739400628644099,0.2886446203205867,3050.0,1
4751.0,-1.006473,0.298168,-1.629707,24.290661,0.147522,0.105892,0.095279,0.010612999999999997,0.041629999999999986,0.052242999999999984,369.349236,0.2549302202685499,0.33800853466018854,3051.0,1
4752.0,-0.98626,0.313001,-1.628001,24.289479,0.148652,0.108302,0.096502,0.011799999999999991,0.04035000000000001,0.05215,366.459058,0.2924338925925005,0.24062066526124992,3052.0,1
4753.0,-0.997811,0.305125,-1.62787,24.288692,0.14856,0.107557,0.096402,0.011154999999999998,0.041003,0.052157999999999996,369.269084,0.27204662959711245,0.2935614036733841,3053.0,1
4754.0,-0.994661,0.313526,-1.612645,24.287773,0.148634,0.106669,0.096135,0.010534000000000002,0.04196499999999999,0.05249899999999999,368.208252,0.2510127245865702,0.3481813133297563,3054.0,1
4755.0,-0.993611,0.312738,-1.624195,24.293155,0.147311,0.10648,0.095379,0.011101,0.04083099999999999,0.05193199999999999,368.580722,0.2718701018808778,0.2940198030009341,3055.0,1
4756.0,-1.005817,0.302631,-1.639682,24.296306,0.147219,0.106449,0.095163,0.011286000000000004,0.04076999999999999,0.05205599999999999,365.605678,0.27681440239385857,0.28118066318369084,3056.0,1
4757.0,-1.011067,0.300793,-1.64257,24.296568,0.147936,0.106874,0.095667,0.011206999999999995,0.041062000000000015,0.05226900000000001,365.332219,0.2729220953169518,0.29128803320314056,3057.0,1
4758.0,-0.984029,0.310113,-1.616714,24.291711,0.147853,0.106927,0.095683,0.01124399999999999,0.04092600000000002,0.05217000000000001,366.576929,0.2747330613042731,0.2865853972176363,3058.0,1
4759.0,-0.972085,0.305519,-1.59532,24.290923,0.149304,0.107971,0.096812,0.011159000000000002,0.041332999999999995,0.052492,365.681115,0.2699714520733537,0.2989501324335372,3059.0,1
4760.0,-1.005948,0.30565,-1.625901,24.297618,0.147697,0.106969,0.095883,0.011085999999999999,0.040728,0.051814,369.613265,0.272189349112426,0.2931907959793435,3060.0,1
4761.0,-1.014874,0.297249,-1.634826,24.296174,0.148377,0.107945,0.096492,0.011453000000000005,0.04043200000000001,0.051885000000000014,368.057378,0.28325872430935134,0.26444633445850274,3061.0,1
4762.0,-1.006867,0.302106,-1.636139,24.300638,0.146787,0.106507,0.095646,0.01086100000000001,0.040279999999999996,0.051141000000000006,367.28415,0.26963084332563764,0.29983461009087653,3062.0,1
4763.0,-0.967097,0.30565,-1.600833,24.296174,0.148285,0.107866,0.096885,0.010981000000000005,0.040419,0.0514,364.370398,0.2716724393864425,0.2945330841811571,3063.0,1
4764.0,-0.971691,0.313263,-1.613039,24.29473,0.149047,0.107158,0.096502,0.010655999999999999,0.04188900000000001,0.05254500000000001,365.997007,0.2543805204105991,0.33943597081930144,3064.0,1
4765.0,-1.019861,0.304206,-1.645457,24.293943,0.149176,0.107142,0.096124,0.011018,0.042034,0.053052,369.269084,0.2621149042464613,0.3193516666375166,3065.0,1
4766.0,-1.020386,0.301318,-1.639026,24.291055,0.149277,0.107751,0.096282,0.011468999999999993,0.041525999999999993,0.05299499999999999,370.791967,0.276181761263756,0.2828234775519116,3066.0,1
4767.0,-0.991904,0.302631,-1.625639,24.291317,0.148211,0.107651,0.096318,0.011332999999999996,0.04056000000000001,0.05189300000000001,371.414322,0.27940632627400686,0.2744500704526246,3067.0,1
4768.0,-0.98731,0.316676,-1.619732,24.290923,0.148377,0.107562,0.096864,0.010698,0.040815000000000004,0.051513,369.396384,0.26210309682477456,0.3193823276253589,3068.0,1
4769.0,-0.992035,0.314313,-1.644276,24.289217,0.147568,0.105961,0.095169,0.010791999999999996,0.041607000000000005,0.052399,367.887645,0.2593731974620264,0.3264712089571685,3069.0,1
4770.0,-1.002536,0.304994,-1.647163,24.291711,0.147991,0.107478,0.095977,0.011500999999999997,0.04051300000000001,0.052014000000000005,365.318075,0.28387717825936704,0.2628403607289669,3070.0,1
4771.0,-0.989017,0.306175,-1.624457,24.288429,0.147807,0.106192,0.094229,0.011963000000000001,0.041615,0.053578,366.110163,0.2874615532487505,0.25353261506801805,3071.0,1
4772.0,-0.991248,0.305387,-1.61422,24.288823,0.147366,0.106932,0.095809,0.011122999999999994,0.040434,0.05155699999999999,365.105908,0.27508346729318645,0.2856754785198051,3072.0,1
4773.0,-1.009886,0.303025,-1.643095,24.286591,0.14789,0.105961,0.094969,0.010992000000000002,0.041928999999999994,0.052920999999999996,364.94089,0.2621512043882662,0.3192574040426772,3073.0,1
4774.0,-0.997548,0.302368,-1.632464,24.288035,0.147936,0.106223,0.095499,0.010723999999999997,0.041713000000000014,0.05243700000000001,366.463773,0.2570839526298124,0.33241581818946175,3074.0,1
4775.0,-1.005292,0.318251,-1.624589,24.286854,0.147991,0.107278,0.096124,0.011153999999999997,0.04071300000000001,0.05186700000000001,366.308184,0.27395981726187535,0.28859332297925433,3075.0,1
4776.0,-1.000436,0.307881,-1.627476,24.282784,0.148037,0.1071,0.095919,0.011180999999999996,0.040937,0.052118,366.567499,0.27312032830133365,0.29077327059998037,3076.0,1
4777.0,-1.013299,0.296199,-1.644013,24.278059,0.147871,0.106711,0.095531,0.011179999999999995,0.04116,0.05234,366.091303,0.27161633585189854,0.2946787713460777,3077.0,1
4778.0,-0.998073,0.298693,-1.628789,24.28134,0.148661,0.107373,0.096507,0.010866,0.04128799999999999,0.05215399999999999,366.661795,0.2631693671437914,0.31661348425249103,3078.0,1
4779.0,-0.984554,0.310375,-1.624195,24.279765,0.148092,0.106276,0.09572,0.010555999999999996,0.041816000000000006,0.052372,368.514715,0.25243322093885245,0.34449263153766985,3079.0,1
4780.0,-0.989542,0.312475,-1.626951,24.280028,0.146842,0.105225,0.094423,0.010801999999999992,0.041617,0.05241899999999999,367.812208,0.2595511557499157,0.32600909478472917,3080.0,1
4781.0,-1.005292,0.301975,-1.646113,24.274514,0.147605,0.106428,0.095237,0.011190999999999993,0.04117699999999999,0.052367999999999984,364.544846,0.2717713342075864,0.2942762785050994,3081.0,1
4782.0,-1.013824,0.299874,-1.65832,24.274383,0.147504,0.107026,0.096003,0.011022999999999991,0.040478,0.05150099999999999,364.969179,0.2723140393784429,0.2928670058385465,3082.0,1
4783.0,-1.002798,0.301712,-1.621439,24.273595,0.147724,0.107347,0.095888,0.011458999999999997,0.040376999999999996,0.05183599999999999,365.902711,0.2837931546881965,0.2630585494040627,3083.0,1
4784.0,-0.989804,0.298562,-1.617239,24.274777,0.148073,0.106874,0.095799,0.011075000000000002,0.04119900000000001,0.052274000000000015,367.501031,0.26881067961165045,0.3019643747702816,3084.0,1
4785.0,-1.00923,0.297905,-1.657007,24.272151,0.147403,0.106155,0.095657,0.010497999999999993,0.04124800000000001,0.051746,366.595788,0.25450313947004755,0.33911755909566443,3085.0,1
4786.0,-1.001355,0.300662,-1.634957,24.264144,0.147761,0.10678,0.095851,0.010928999999999994,0.040981000000000004,0.05191,366.572214,0.266678053779708,0.307502282743773,3086.0,1
4787.0,-0.991248,0.304994,-1.625376,24.268738,0.148331,0.106895,0.095704,0.011191000000000006,0.04143599999999999,0.05262699999999999,366.53921,0.27007264039385115,0.2986873711002954,3087.0,1
4788.0,-1.003848,0.30565,-1.650313,24.269132,0.146539,0.105094,0.094602,0.010492000000000001,0.041444999999999996,0.051937,367.104987,0.25314867538483815,0.34263477123149266,3088.0,1
4789.0,-1.018811,0.301712,-1.655563,24.26375,0.147981,0.107315,0.095673,0.011642,0.04066600000000001,0.05230800000000001,363.611314,0.28627634199719665,0.25661031896803765,3089.0,1
4790.0,-1.012774,0.301187,-1.641913,24.263093,0.147844,0.106512,0.095678,0.010833999999999996,0.04133200000000001,0.052166000000000004,365.247353,0.262115017056589,0.3193513736971909,3090.0,1
4791.0,-1.005817,0.297643,-1.637189,24.259812,0.147687,0.106554,0.095253,0.011300999999999992,0.04113300000000002,0.05243400000000001,365.959289,0.27473622793795854,0.2865771742440265,3091.0,1
4792.0,-1.002273,0.313788,-1.631807,24.255742,0.147779,0.107452,0.096339,0.011113000000000012,0.04032699999999999,0.05144,365.718833,0.27556536401507675,0.2844241105308293,3092.0,1
4793.0,-1.013692,0.308669,-1.61947,24.253904,0.148266,0.10668,0.096045,0.010634999999999992,0.04158600000000001,0.052221000000000004,366.760806,0.25572895375958804,0.33593441903124777,3093.0,1
4794.0,-1.01238,0.3046,-1.645588,24.252198,0.146603,0.105987,0.09478,0.011206999999999995,0.04061600000000001,0.05182300000000001,366.081874,0.2759189501932686,0.2835059336588266,3094.0,1
