elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
4795.0,-1.018811,0.297249,-1.654382,24.24931,0.147136,0.105782,0.095274,0.010508000000000003,0.04135399999999999,0.05186199999999999,363.719755,0.2540926127433202,0.3401835966533189,3095.0,1
4796.0,-1.007655,0.300924,-1.642701,24.245634,0.147283,0.106003,0.095463,0.010539999999999994,0.04128,0.05181999999999999,362.687212,0.25532327220755296,0.33698787485461035,3096.0,1
4797.0,-0.993217,0.307881,-1.614876,24.242615,0.147155,0.10668,0.095988,0.010691999999999993,0.04047500000000001,0.051167000000000004,363.884773,0.26415653720723364,0.3140500449076017,3097.0,1
4798.0,-0.974579,0.316282,-1.607789,24.24209,0.147981,0.10658,0.095877,0.01070299999999999,0.04140100000000001,0.052104,363.691466,0.2585140814453405,0.32870212324494386,3098.0,1
4799.0,-1.010936,0.305387,-1.640601,24.239989,0.148533,0.10773,0.096129,0.011601,0.04080299999999999,0.05240399999999999,365.355793,0.2843103617292423,0.2617154891477098,3099.0,1
4800.0,-1.023274,0.298431,-1.678401,24.238152,0.149176,0.108538,0.096728,0.011810000000000001,0.04063800000000001,0.05244800000000001,368.689163,0.29060754447698023,0.24536324487358563,3100.0,1
4801.0,-0.998992,0.304469,-1.629445,24.238939,0.147936,0.107152,0.096308,0.010843999999999993,0.040784000000000015,0.05162800000000001,370.692956,0.2658820644844916,0.30956927236697274,3101.0,1
4802.0,-0.979041,0.316807,-1.62157,24.238808,0.148184,0.106349,0.095552,0.010797000000000001,0.04183500000000001,0.05263200000000001,367.708483,0.25807916626828564,0.3298314916464373,3102.0,1
4803.0,-0.978123,0.323633,-1.618157,24.236445,0.147816,0.106591,0.095631,0.010960000000000011,0.041225,0.05218500000000001,366.949398,0.2658516470188719,0.30964825908975635,3103.0,1
4804.0,-1.033643,0.3067,-1.65097,24.237101,0.147311,0.106412,0.095342,0.01107000000000001,0.04089899999999999,0.051969,366.595788,0.2706601466992668,0.2971617608387549,3104.0,1
4805.0,-1.034956,0.284123,-1.664226,24.233294,0.147311,0.106843,0.096124,0.010718999999999992,0.040468000000000004,0.051186999999999996,365.101194,0.26486940621216215,0.31219889835984893,3105.0,1
4806.0,-0.985473,0.312082,-1.621832,24.230406,0.147715,0.107404,0.096549,0.010855000000000004,0.040311000000000013,0.05116600000000002,364.912601,0.26927465767017267,0.3007595371699253,3106.0,1
4807.0,-0.982454,0.317988,-1.612907,24.233032,0.147761,0.107074,0.094917,0.012157000000000001,0.040687,0.052844,365.624537,0.29878588281557217,0.22412609937115746,3107.0,1
4808.0,-1.012642,0.310244,-1.639157,24.227912,0.148698,0.107215,0.095284,0.011931000000000011,0.04148299999999999,0.053414,366.223318,0.2876048597049468,0.25316048323198026,3108.0,1
4809.0,-1.043881,0.306175,-1.661732,24.229881,0.147669,0.106433,0.096208,0.010224999999999998,0.041235999999999995,0.05146099999999999,368.057378,0.24795693188156265,0.35611646000805786,3109.0,1
4810.0,-1.004111,0.305256,-1.645063,24.222924,0.147421,0.105934,0.094911,0.011023000000000005,0.041486999999999996,0.05251,366.510921,0.2656912842267645,0.3100646820608003,3110.0,1
4811.0,-1.002405,0.311425,-1.65202,24.227781,0.148119,0.107273,0.096124,0.011148999999999992,0.04084600000000001,0.051995,365.704689,0.2729453815457681,0.29122756455913235,3111.0,1
4812.0,-1.006342,0.306963,-1.628264,24.223186,0.148211,0.106832,0.095977,0.01085499999999999,0.04137900000000001,0.052234,365.525526,0.26232479458675656,0.31880663273064447,3112.0,1
4813.0,-0.996104,0.311032,-1.636532,24.225418,0.148046,0.106753,0.096009,0.010744000000000004,0.04129300000000001,0.052037000000000014,366.723088,0.2601830774446651,0.32436814861425745,3113.0,1
4814.0,-0.993611,0.318382,-1.632201,24.223186,0.147614,0.105871,0.095505,0.010366,0.04174299999999999,0.05210899999999999,366.831528,0.24832311230356466,0.355165578963494,3114.0,1
4815.0,-1.038368,0.314838,-1.659238,24.218592,0.146989,0.106076,0.095321,0.010755,0.040913000000000005,0.051668000000000006,366.171455,0.26286845578530577,0.31739487749387085,3115.0,1
4816.0,-1.03955,0.298824,-1.677088,24.222399,0.147458,0.106827,0.095694,0.011133000000000004,0.040631,0.051764000000000004,363.564166,0.27399586532782055,0.28849971496380367,3116.0,1
4817.0,-1.000961,0.306306,-1.641126,24.227518,0.147421,0.106223,0.095946,0.010276999999999994,0.041198,0.05147499999999999,364.558991,0.24944780213111956,0.35224503440737376,3117.0,1
4818.0,-0.974579,0.322976,-1.613301,24.222267,0.148707,0.107016,0.095809,0.011206999999999995,0.041691000000000006,0.052898,364.33268,0.2688045668233712,0.3019802481871955,3118.0,1
4819.0,-0.983373,0.319695,-1.624326,24.22358,0.148514,0.106759,0.095583,0.011176000000000005,0.041755,0.052931000000000006,366.543925,0.2676501580611171,0.30497796555205203,3119.0,1
4820.0,-1.040468,0.305387,-1.686013,24.218854,0.146943,0.105325,0.095715,0.009610000000000007,0.04161799999999999,0.051227999999999996,367.63776,0.23090415435257958,0.40039835476589947,3120.0,1
4821.0,-1.042306,0.298299,-1.669738,24.217673,0.147862,0.106864,0.096318,0.010546,0.04099799999999999,0.05154399999999999,364.719294,0.2572257859947804,0.33204751161125245,3121.0,1
4822.0,-0.996629,0.3046,-1.626557,24.218854,0.147476,0.10689,0.096387,0.010502999999999998,0.040586,0.051088999999999996,365.572674,0.25877744105255374,0.32801824272223945,3122.0,1
4823.0,-0.96316,0.325602,-1.594139,24.221086,0.147439,0.106181,0.095547,0.01063399999999999,0.04125799999999999,0.05189199999999998,365.346364,0.25773770571269283,0.33071818124061136,3123.0,1
4824.0,-1.002798,0.31707,-1.631414,24.222136,0.147862,0.106176,0.095788,0.010388000000000008,0.04168599999999999,0.052073999999999995,363.738614,0.24919039508719773,0.3529134575782912,3124.0,1
4825.0,-1.038762,0.299218,-1.681551,24.228569,0.148955,0.106984,0.096544,0.010439999999999991,0.04197100000000001,0.052411,366.096018,0.24873725340703298,0.35409015575296354,3125.0,1
4826.0,-1.021174,0.302762,-1.65832,24.223711,0.148027,0.106654,0.096024,0.01063,0.04137299999999999,0.052002999999999994,368.302548,0.2569246386619617,0.3328295176202922,3126.0,1
4827.0,-0.985473,0.305781,-1.616451,24.224762,0.147063,0.106375,0.094969,0.011406,0.040688,0.052094,367.717912,0.28032146280321457,0.2720736845878259,3127.0,1
4828.0,-0.998336,0.321926,-1.631151,24.228831,0.147403,0.105819,0.095242,0.010577000000000003,0.04158400000000001,0.05216100000000001,364.257243,0.2543465191775881,0.33952426370996225,3128.0,1
4829.0,-1.02393,0.309194,-1.651495,24.234476,0.146787,0.105646,0.095778,0.009868000000000002,0.041141,0.051009,362.720215,0.23985221914345442,0.37716241782352045,3129.0,1
4830.0,-1.016449,0.304075,-1.661732,24.230931,0.147669,0.106055,0.095641,0.010413999999999993,0.041614,0.05202799999999999,362.644778,0.25024630541871906,0.3501715165604907,3130.0,1
4831.0,-1.024455,0.310507,-1.655826,24.237889,0.147917,0.107242,0.095457,0.011785000000000004,0.04067499999999999,0.05245999999999999,364.525987,0.28972858688169945,0.24764568289077526,3131.0,1
4832.0,-1.025899,0.308406,-1.635745,24.232901,0.149213,0.107357,0.096712,0.010644999999999988,0.04185600000000002,0.052501000000000006,365.039901,0.25431827412380204,0.3395976092102515,3132.0,1
4833.0,-0.997548,0.30775,-1.647426,24.228831,0.147678,0.106916,0.095247,0.011668999999999999,0.04076200000000001,0.052431000000000005,366.65708,0.28626450457522745,0.25664105785928004,3133.0,1
4834.0,-0.997023,0.312344,-1.623539,24.234082,0.148799,0.107236,0.095783,0.011453000000000005,0.04156299999999999,0.053015999999999994,367.397305,0.2755509575594266,0.2844615205745509,3134.0,1
4835.0,-1.00713,0.31602,-1.637976,24.231982,0.147669,0.10669,0.095111,0.011578999999999992,0.040979,0.052557999999999994,368.109241,0.2825524646168861,0.26628031823740905,3135.0,1
4836.0,-1.024324,0.309194,-1.65622,24.229356,0.148487,0.107268,0.095867,0.011401000000000008,0.041219000000000006,0.052620000000000014,366.275181,0.2765890344492966,0.28176588864540364,3136.0,1
4837.0,-1.038499,0.296199,-1.672626,24.235789,0.147926,0.107137,0.096213,0.01092399999999999,0.040789000000000006,0.051712999999999995,366.690084,0.26781073792596194,0.3045609788961713,3137.0,1
4838.0,-0.993611,0.313788,-1.651888,24.231063,0.14721,0.106365,0.096245,0.010120000000000004,0.040845000000000006,0.05096500000000001,366.242177,0.2477598785682809,0.35662815929373703,3138.0,1
4839.0,-0.987048,0.31812,-1.612251,24.239464,0.147899,0.106995,0.096303,0.010692000000000007,0.040903999999999996,0.051596,364.224239,0.26138613861386156,0.3212440928414628,3139.0,1
4840.0,-1.01868,0.307225,-1.639551,24.242221,0.149589,0.108223,0.097122,0.011101,0.041366,0.052467,363.72447,0.2683540019822564,0.3031502549407534,3140.0,1
4841.0,-1.02813,0.3088,-1.657795,24.237758,0.148055,0.106549,0.095352,0.011196999999999999,0.04150599999999999,0.052702999999999986,369.523684,0.269761726937625,0.29949473734453347,3141.0,1
4842.0,-1.027212,0.302237,-1.675382,24.235132,0.147072,0.105814,0.094932,0.010882000000000003,0.041258,0.052140000000000006,369.320947,0.26374851547541145,0.3151095776058236,3142.0,1
4843.0,-0.996629,0.311688,-1.630364,24.235789,0.148275,0.107509,0.097011,0.010497999999999993,0.040766,0.05126399999999999,364.945605,0.2575122034979271,0.33130375536922163,3143.0,1
4844.0,-0.977597,0.319695,-1.630101,24.235001,0.147237,0.105635,0.095048,0.010587000000000013,0.041602,0.05218900000000001,366.727802,0.2544768406124561,0.33918585080017627,3144.0,1
4845.0,-1.005948,0.305387,-1.642307,24.232113,0.147118,0.106659,0.096171,0.010487999999999997,0.040458999999999995,0.05094699999999999,365.926285,0.25921898171033114,0.3268716695668824,3145.0,1
4846.0,-1.033118,0.3088,-1.65412,24.230013,0.148165,0.106554,0.09593,0.010623999999999995,0.041610999999999995,0.05223499999999999,364.799446,0.2553109679900028,0.33701982589987023,3146.0,1
4847.0,-1.023799,0.303025,-1.674332,24.226074,0.147981,0.107278,0.095772,0.011506000000000002,0.040703,0.052209000000000005,365.855563,0.2826749213836478,0.2659623279482076,3147.0,1
4848.0,-1.006342,0.314444,-1.628132,24.228175,0.147485,0.10636,0.095263,0.011096999999999996,0.04112500000000001,0.052222000000000005,365.855563,0.2698293050624907,0.2993192534734662,3148.0,1
4849.0,-0.998992,0.317988,-1.616976,24.224105,0.147853,0.106801,0.096135,0.010665999999999995,0.04105200000000002,0.051718000000000014,363.672607,0.25981048888022773,0.3253356700382807,3149.0,1
4850.0,-1.019205,0.314838,-1.651232,24.222793,0.147642,0.106328,0.095783,0.010545000000000013,0.04131399999999999,0.051859,364.945605,0.25523417644923185,0.3372192347598598,3150.0,1
4851.0,-1.025768,0.310113,-1.682207,24.219117,0.14856,0.107646,0.096408,0.011238000000000012,0.04091399999999999,0.052152000000000004,365.374652,0.2746669925455215,0.2867569616338639,3151.0,1
4852.0,-1.015005,0.303025,-1.652151,24.217804,0.147495,0.106753,0.097048,0.009705000000000005,0.04074199999999999,0.05044699999999999,368.708022,0.23820042706722647,0.3814517180713567,3152.0,1
4853.0,-0.998598,0.318907,-1.624982,24.22043,0.147798,0.106176,0.09583,0.010346000000000008,0.041622000000000006,0.051968000000000014,365.964003,0.2485644955913799,0.35453876557024055,3153.0,1
4854.0,-1.021305,0.313394,-1.635745,24.220692,0.147586,0.106113,0.095011,0.011102,0.041472999999999996,0.052575,365.360508,0.26768577904229157,0.30488546657135174,3154.0,1
4855.0,-1.015792,0.300268,-1.651495,24.214654,0.148156,0.106717,0.096093,0.010624000000000008,0.041439000000000004,0.05206300000000001,364.752298,0.25637065637065654,0.3342680742120022,3155.0,1
4856.0,-1.004242,0.309194,-1.63207,24.218461,0.14788,0.106171,0.095699,0.010471999999999995,0.04170900000000001,0.052181000000000005,365.902711,0.25106689043394853,0.3480406578647448,3156.0,1
4857.0,-0.981798,0.327571,-1.630364,24.217017,0.148799,0.106974,0.094843,0.012131000000000003,0.04182499999999999,0.05395599999999999,365.92157,0.2900349065174773,0.2468502456752999,3157.0,1
4858.0,-1.009624,0.321664,-1.634039,24.216623,0.147283,0.106575,0.096208,0.010367000000000001,0.040707999999999994,0.051074999999999995,367.203998,0.254661131445135,0.33870729255688403,3158.0,1
4859.0,-1.04585,0.305387,-1.685882,24.214916,0.147752,0.106554,0.096224,0.010329999999999992,0.041198,0.05152799999999999,366.067729,0.25073424112235715,0.3489044668121214,3159.0,1
4860.0,-1.019205,0.304862,-1.656088,24.215966,0.148193,0.107016,0.095988,0.011027999999999996,0.04117699999999999,0.05220499999999999,366.454344,0.26781290980620714,0.30455533905408216,3160.0,1
4861.0,-0.987835,0.31602,-1.624457,24.220167,0.148064,0.10699,0.09615,0.010840000000000002,0.041074,0.051914,367.293579,0.26390748630553873,0.3146967692197822,3161.0,1
4862.0,-1.004111,0.322583,-1.637057,24.220298,0.147733,0.106129,0.09562,0.010509000000000004,0.041604,0.05211300000000001,366.581643,0.2525898329527702,0.34408594842072115,3162.0,1
4863.0,-1.028787,0.306306,-1.684044,24.218067,0.148064,0.106869,0.095988,0.010881000000000002,0.041194999999999996,0.052076,366.17617,0.2641275852024469,0.31412522618682825,3163.0,1
4864.0,-1.029968,0.29633,-1.675644,24.216885,0.148652,0.10773,0.096413,0.011317000000000008,0.040922,0.05223900000000001,367.826353,0.27654375290179134,0.28188347375537715,3164.0,1
4865.0,-0.998598,0.306044,-1.623407,24.215835,0.14721,0.105814,0.095604,0.01021000000000001,0.041396,0.05160600000000001,367.034265,0.24663622967847937,0.3595460007889649,3165.0,1
4866.0,-0.98206,0.315626,-1.629314,24.212816,0.149479,0.107809,0.097064,0.010745000000000005,0.04167,0.052415,366.232748,0.25785318326894013,0.3304183142550752,3166.0,1
4867.0,-1.027212,0.314182,-1.65412,24.212816,0.148009,0.107095,0.095426,0.011668999999999999,0.040914000000000006,0.052583000000000005,368.99091,0.2852010265183917,0.25940265040982113,3167.0,1
4868.0,-1.041781,0.303681,-1.684832,24.217148,0.147246,0.106984,0.095751,0.011232999999999993,0.04026199999999999,0.051494999999999985,367.043695,0.2789906365645877,0.2755295150142587,3168.0,1
4869.0,-1.001617,0.316413,-1.648738,24.21741,0.147513,0.106417,0.095058,0.011358999999999994,0.04109600000000001,0.052455,365.450089,0.276394870671825,0.2822700845129196,3169.0,1
4870.0,-0.984816,0.321007,-1.631414,24.208746,0.147761,0.10584,0.094633,0.011207000000000009,0.041921,0.05312800000000001,364.049791,0.2673298029674159,0.30580984942084144,3170.0,1
4871.0,-1.025637,0.306044,-1.65412,24.209928,0.14766,0.106633,0.096486,0.010147000000000003,0.04102700000000001,0.05117400000000001,363.997928,0.24731890416301064,0.35777326202975124,3171.0,1
4872.0,-1.026949,0.299349,-1.672495,24.203102,0.14834,0.107404,0.096723,0.010680999999999996,0.040936,0.051616999999999996,363.710325,0.2609131103891344,0.32247243151117544,3172.0,1
4873.0,-0.988754,0.318776,-1.628789,24.201395,0.148358,0.107252,0.096387,0.010865,0.04110599999999999,0.05197099999999999,365.860278,0.26431021480526434,0.31365098175140516,3173.0,1
4874.0,-0.998992,0.317201,-1.624457,24.198244,0.147568,0.10657,0.095316,0.011254,0.04099800000000001,0.05225200000000001,367.41145,0.27449449986585034,0.28720488295780744,3174.0,1
4875.0,-1.049131,0.305912,-1.677613,24.195356,0.147467,0.105919,0.095442,0.010477,0.04154799999999999,0.05202499999999999,364.591994,0.2521601001227467,0.3452018595337788,3175.0,1
4876.0,-1.044406,0.299743,-1.684044,24.192206,0.148092,0.107053,0.096056,0.010996999999999993,0.041039000000000006,0.052036,364.403402,0.2679580896686158,0.3041783424400578,3176.0,1
4877.0,-0.98731,0.313788,-1.629707,24.187349,0.148027,0.106879,0.096035,0.010844000000000006,0.04114799999999999,0.051992,366.515636,0.26353009793676657,0.3156767545623693,3177.0,1
4878.0,-0.969722,0.325602,-1.613301,24.186299,0.147981,0.106984,0.096208,0.010775999999999994,0.040997000000000006,0.051773,365.638682,0.26284208985804164,0.3174633433619277,3178.0,1
4879.0,-1.034693,0.3088,-1.656876,24.186167,0.147072,0.106239,0.095284,0.010955000000000006,0.04083300000000001,0.051788000000000015,365.204919,0.26828133418229916,0.30333895545388223,3179.0,1
4880.0,-1.04585,0.298431,-1.701238,24.185773,0.148009,0.106596,0.096229,0.010367000000000001,0.041413000000000005,0.05178000000000001,364.70515,0.25032597672284734,0.349964629659009,3180.0,1
4881.0,-1.001617,0.304731,-1.647688,24.184592,0.147586,0.106396,0.095762,0.010634000000000005,0.04118999999999999,0.051823999999999995,364.893742,0.25816319098832285,0.3296132999880157,3181.0,1
4882.0,-0.974054,0.322714,-1.604376,24.184198,0.148395,0.106948,0.096497,0.010451000000000002,0.041447,0.051898,364.955035,0.25214726886701416,0.34523517916836577,3182.0,1
4883.0,-1.002405,0.318514,-1.653595,24.184592,0.148257,0.106633,0.095788,0.010845000000000007,0.041623999999999994,0.052469,366.543925,0.26054054054054077,0.32343990433472736,3183.0,1
4884.0,-1.055431,0.295149,-1.683257,24.179997,0.147798,0.10627,0.095337,0.010932999999999998,0.04152800000000001,0.05246100000000001,366.129022,0.26326181704351165,0.3163734144619348,3184.0,1
4885.0,-1.038893,0.297249,-1.679976,24.175797,0.147127,0.106123,0.095704,0.010418999999999998,0.04100400000000001,0.05142300000000001,365.388797,0.25409096451652224,0.3401878766954105,3185.0,1
4886.0,-0.979829,0.320351,-1.635745,24.180654,0.148551,0.107383,0.096555,0.010828000000000004,0.04116799999999998,0.05199599999999999,364.054506,0.26301343243702807,0.31701840856832475,3186.0,1
4887.0,-0.988754,0.323895,-1.627082,24.178291,0.148625,0.106638,0.095751,0.010886999999999994,0.04198700000000001,0.052874000000000004,366.680654,0.2592883681051727,0.3266914900607124,3187.0,1
4888.0,-1.038762,0.306044,-1.655563,24.176716,0.14676,0.106255,0.095583,0.010672000000000001,0.040505,0.051177,367.463313,0.26346714067051796,0.31584023919315884,3188.0,1
4889.0,-1.055169,0.301843,-1.678794,24.17514,0.148358,0.10794,0.096003,0.01193699999999999,0.040417999999999996,0.052354999999999985,364.681576,0.29533140354783616,0.2330965375954902,3189.0,1
4890.0,-1.000304,0.308275,-1.642963,24.173696,0.147485,0.106202,0.095205,0.010997000000000007,0.041283,0.05228000000000001,365.398226,0.26637438232729405,0.3082908432743904,3190.0,1
4891.0,-1.001748,0.317726,-1.634432,24.167133,0.148156,0.10732,0.095961,0.011358999999999994,0.04083600000000001,0.052195000000000005,363.512303,0.27815461468766045,0.27770045946635313,3191.0,1
4892.0,-1.032462,0.307619,-1.665145,24.171202,0.147283,0.106402,0.095279,0.011122999999999994,0.040881,0.052003999999999995,364.879598,0.2720757301501882,0.29348583665056305,3192.0,1
4893.0,-1.033381,0.305125,-1.652676,24.171202,0.148101,0.107231,0.096282,0.010949,0.040870000000000004,0.051819000000000004,364.063936,0.26789165912260526,0.3043508463293594,3193.0,1
4894.0,-1.005423,0.320876,-1.640076,24.174221,0.147972,0.106701,0.096103,0.01059800000000001,0.04127099999999999,0.051869,364.658002,0.2567842605156041,0.3331940453514928,3194.0,1
4895.0,-1.009886,0.316807,-1.635614,24.163457,0.147054,0.106003,0.096035,0.009968000000000005,0.04105099999999999,0.051018999999999995,363.375574,0.24281399201013365,0.3694714176825751,3195.0,1
4896.0,-1.034168,0.310507,-1.660682,24.162801,0.148037,0.106701,0.096513,0.010188000000000003,0.041336,0.051524,362.767363,0.2464620074025692,0.35999841345154804,3196.0,1
4897.0,-1.038237,0.310375,-1.662257,24.165032,0.147246,0.10605,0.095993,0.01005700000000001,0.04119599999999998,0.05125299999999999,364.983323,0.24411971745515484,0.36608076788134514,3197.0,1
4898.0,-1.002142,0.313394,-1.627607,24.166608,0.148193,0.1071,0.095909,0.011191000000000006,0.04109299999999999,0.052284,363.517018,0.2723268603689105,0.2928337128603432,3198.0,1
4899.0,-1.009361,0.314313,-1.653201,24.163588,0.147439,0.106948,0.096381,0.010567000000000007,0.040490999999999985,0.05105799999999999,362.946526,0.2609651289143537,0.3223373521169065,3199.0,1
4900.0,-1.020124,0.310375,-1.662388,24.165426,0.14676,0.106276,0.096035,0.010241,0.040484000000000006,0.050725000000000006,363.017248,0.2529578856366555,0.3431302055697135,3200.0,1
4901.0,-1.039943,0.305387,-1.670001,24.158731,0.147274,0.106974,0.096229,0.010745000000000005,0.04029999999999999,0.05104499999999999,361.513224,0.266618694325203,0.30765642473693533,3201.0,1
4902.0,-1.007786,0.304862,-1.647295,24.163982,0.14811,0.107215,0.09645,0.01076500000000001,0.04089499999999999,0.05166,363.102115,0.2632286776212836,0.3164594694406586,3202.0,1
4903.0,-0.998992,0.324027,-1.638501,24.155843,0.148818,0.107525,0.096618,0.010907,0.04129300000000001,0.05220000000000001,364.643857,0.2641303821378408,0.3141179632293102,3203.0,1
4904.0,-1.020124,0.31812,-1.66567,24.155974,0.147779,0.106575,0.096103,0.010472000000000009,0.04120399999999999,0.051676,365.954574,0.25414391457347435,0.34005037834094076,3204.0,1
4905.0,-1.034168,0.310507,-1.683782,24.149805,0.147054,0.106675,0.095473,0.011202000000000004,0.040378999999999984,0.05158099999999999,364.002643,0.2774145616641904,0.279622196265231,3205.0,1
4906.0,-1.035087,0.306831,-1.678794,24.145079,0.148055,0.10678,0.096675,0.010105000000000003,0.04127499999999999,0.051379999999999995,362.319457,0.24481538908809003,0.36427427870482865,3206.0,1
4907.0,-0.990198,0.320351,-1.642045,24.142585,0.147807,0.106627,0.095851,0.010775999999999994,0.041179999999999994,0.05195599999999999,362.201586,0.2616740729948276,0.32049639763853,3207.0,1
4908.0,-1.015267,0.314051,-1.639813,24.13904,0.147173,0.105866,0.095484,0.010382000000000002,0.041306999999999996,0.051689,362.640064,0.251331461218166,0.3473536322114279,3208.0,1
4909.0,-1.048081,0.312869,-1.676694,24.137071,0.147449,0.106013,0.09552,0.010493000000000002,0.041436,0.051929,362.328886,0.25322779158722886,0.342429325793531,3209.0,1
4910.0,-1.052412,0.298693,-1.687063,24.128407,0.14811,0.10699,0.095993,0.010997000000000007,0.04111999999999999,0.052117,361.975276,0.26743026677366816,0.3055489694739897,3210.0,1
4911.0,-1.007786,0.3109,-1.655826,24.129063,0.148349,0.107131,0.095898,0.011233000000000007,0.041218000000000005,0.05245100000000001,364.073365,0.2725199543899659,0.29233229488874246,3211.0,1
4912.0,-1.002536,0.317332,-1.634564,24.125782,0.147807,0.107656,0.096576,0.011080000000000007,0.04015099999999999,0.051231,364.742868,0.27595138473799585,0.2834217090746678,3212.0,1
4913.0,-1.017761,0.312082,-1.667376,24.129457,0.147981,0.106538,0.096255,0.010283,0.04144300000000001,0.05172600000000001,363.564166,0.24811794228356332,0.35569835535242667,3213.0,1
4914.0,-1.037843,0.306306,-1.690344,24.124863,0.14845,0.106885,0.096371,0.010513999999999996,0.041565000000000005,0.052079,363.182267,0.25294712024250576,0.34315816066676186,3214.0,1
4915.0,-1.035874,0.301318,-1.680369,24.125782,0.147081,0.10657,0.095547,0.011022999999999991,0.04051099999999999,0.05153399999999998,364.012073,0.27209221958925733,0.29344301760807956,3215.0,1
4916.0,-0.997286,0.313001,-1.646376,24.121318,0.146952,0.106963,0.095856,0.011107000000000006,0.039989,0.051096,361.909268,0.27774443610902744,0.27876559296851,3216.0,1
4917.0,-0.995054,0.323239,-1.63732,24.125913,0.147834,0.106932,0.096324,0.010607999999999992,0.040901999999999994,0.051509999999999986,360.061063,0.25934528029728854,0.3265437030097509,3217.0,1
4918.0,-1.054381,0.314051,-1.674463,24.122106,0.147816,0.106575,0.095284,0.01129100000000001,0.041241,0.05253200000000001,362.041283,0.2737743077445325,0.289075045848716,3218.0,1
4919.0,-1.045456,0.301056,-1.696776,24.126044,0.148643,0.107184,0.096345,0.010839000000000001,0.041458999999999996,0.052298,363.540592,0.26143270622286546,0.32112316814415,3219.0,1
4920.0,-1.028262,0.308013,-1.65202,24.120662,0.146952,0.106465,0.095646,0.01081900000000001,0.040486999999999995,0.051306000000000004,365.054045,0.2672149772772182,0.3061080236695929,3220.0,1
4921.0,-0.995448,0.321664,-1.640995,24.125519,0.147816,0.107053,0.095552,0.011500999999999997,0.04076300000000001,0.052264000000000005,362.611775,0.28213619860661354,0.2673612593114849,3221.0,1
4922.0,-1.032199,0.317595,-1.648345,24.127357,0.148037,0.107179,0.096371,0.010807999999999998,0.040858000000000005,0.051666000000000004,362.767363,0.2645194449203357,0.31310766228805,3222.0,1
4923.0,-1.044668,0.302106,-1.693626,24.127882,0.147752,0.106864,0.09614,0.010723999999999997,0.040887999999999994,0.05161199999999999,363.337855,0.2622710264374281,0.31894625547103617,3223.0,1
4924.0,-1.02708,0.310507,-1.661338,24.126832,0.147853,0.107021,0.096397,0.010624000000000008,0.04083200000000001,0.051456000000000016,365.011612,0.2601817157691085,0.32437168455282184,3224.0,1
4925.0,-1.002011,0.322714,-1.648738,24.128144,0.148128,0.107399,0.096061,0.011338,0.040729000000000015,0.052067000000000016,363.84234,0.27836975202553393,0.2771418003893785,3225.0,1
4926.0,-1.027999,0.3109,-1.666851,24.131558,0.147596,0.10616,0.095421,0.010738999999999999,0.041436,0.052175,364.063936,0.2591645148056085,0.3270131068042249,3226.0,1
4927.0,-1.037449,0.301975,-1.690213,24.129063,0.147596,0.106837,0.095762,0.011075000000000002,0.040759000000000004,0.051834000000000005,363.502874,0.27171246319921494,0.2944291521230519,3227.0,1
4928.0,-0.995842,0.31602,-1.648607,24.132083,0.146879,0.105903,0.094785,0.011118000000000003,0.04097600000000001,0.052094000000000015,363.337855,0.2713229372574859,0.2954406557756256,3228.0,1
4929.0,-1.029312,0.329539,-1.646113,24.133133,0.147899,0.106984,0.096355,0.010629,0.04091500000000001,0.051544000000000006,362.215731,0.25977612669860195,0.3254249002242616,3229.0,1
4930.0,-1.026424,0.309194,-1.679057,24.133002,0.148239,0.106958,0.095893,0.011064999999999992,0.04128100000000001,0.052346000000000004,363.880058,0.2680344944527879,0.3039799378924143,3230.0,1
4931.0,-1.035481,0.301975,-1.683519,24.127226,0.148606,0.108082,0.096623,0.011458999999999997,0.04052399999999999,0.05198299999999999,365.959289,0.28276372609500305,0.26573172382078325,3231.0,1
4932.0,-1.022093,0.314051,-1.658451,24.128932,0.148533,0.107326,0.096345,0.010981000000000005,0.041206999999999994,0.052188,365.864993,0.266477383032421,0.3080233756212961,3232.0,1
4933.0,-0.992692,0.313657,-1.626032,24.124994,0.148707,0.108171,0.096822,0.011348999999999998,0.040536,0.051885,365.270927,0.2799664504033352,0.27299556500891686,3233.0,1
4934.0,-1.012642,0.317332,-1.666588,24.125256,0.146806,0.105493,0.094838,0.010654999999999998,0.04131299999999999,0.051967999999999986,365.907426,0.25790289006148037,0.3302892378654797,3234.0,1
4935.0,-1.057531,0.295805,-1.695857,24.122631,0.147449,0.106633,0.096665,0.009968000000000005,0.04081599999999999,0.050783999999999996,361.145469,0.24421197050248686,0.3658412092683213,3235.0,1
4936.0,-1.023274,0.296462,-1.689951,24.120137,0.14755,0.106769,0.096061,0.01070800000000001,0.040780999999999984,0.05148899999999999,362.437327,0.2625668186945224,0.31817815528462534,3236.0,1
4937.0,-0.99046,0.316938,-1.622357,24.120662,0.149856,0.109331,0.097915,0.011415999999999996,0.04052499999999999,0.05194099999999999,364.426976,0.2816957015249469,0.26850512255478043,3237.0,1
4938.0,-0.993611,0.326783,-1.646113,24.116067,0.148643,0.106911,0.096439,0.010472000000000009,0.04173199999999999,0.052204,367.845212,0.2509285217933053,0.3483999674008209,3238.0,1
4939.0,-1.049525,0.302631,-1.690344,24.117643,0.147807,0.106706,0.095589,0.011117000000000002,0.041101,0.052218,365.638682,0.2704734562794998,0.2976465502231451,3239.0,1
4940.0,-1.049394,0.298562,-1.696513,24.112654,0.148588,0.107404,0.096192,0.011212,0.041184,0.052396,363.941351,0.2722350370280442,0.29307215563071576,3240.0,1
4941.0,-1.01133,0.31195,-1.644013,24.112785,0.147145,0.106475,0.095888,0.010587,0.04067,0.051257,365.035186,0.26030832780113594,0.32404290405546365,3241.0,1
4942.0,-0.994398,0.328883,-1.648476,24.108322,0.148744,0.107935,0.09739,0.010544999999999999,0.040808999999999984,0.05135399999999998,362.328886,0.2583925508453811,0.3290177085053575,3242.0,1
4943.0,-1.037187,0.310769,-1.680238,24.096901,0.14868,0.107956,0.096843,0.011112999999999998,0.04072400000000001,0.05183700000000001,364.856024,0.272879066912216,0.2913997674521138,3243.0,1
4944.0,-1.041518,0.300137,-1.692182,24.092569,0.148386,0.10763,0.096434,0.011195999999999998,0.04075599999999999,0.051951999999999984,367.237002,0.2747012783080207,0.2866679298896744,3244.0,1
4945.0,-0.993085,0.313526,-1.647557,24.095589,0.147522,0.106475,0.095956,0.010519,0.041046999999999986,0.05156599999999999,366.949398,0.25626096277528754,0.33455292166500417,3245.0,1
4946.0,-0.995842,0.319564,-1.643357,24.091519,0.147219,0.106879,0.095547,0.011331999999999995,0.04033999999999999,0.05167199999999998,363.281278,0.28090528246696905,0.2705576476334943,3246.0,1
4947.0,-1.045981,0.310375,-1.680894,24.092569,0.146787,0.105961,0.096056,0.009904999999999997,0.040826,0.050731,361.433073,0.24260905773140315,0.37000358190905336,3247.0,1
4948.0,-1.034824,0.302368,-1.693888,24.092044,0.147963,0.106428,0.096534,0.009894,0.041535000000000016,0.051429000000000016,361.607521,0.23820300462249605,0.3814450247903949,3248.0,1
4949.0,-1.008311,0.317595,-1.66252,24.085218,0.14732,0.106066,0.095489,0.01057699999999999,0.04125400000000001,0.051831,362.649493,0.2563810447218515,0.3342410982033407,3249.0,1
4950.0,-0.999123,0.319695,-1.661732,24.085349,0.148992,0.108013,0.096045,0.011967999999999993,0.040979000000000015,0.05294700000000001,362.253449,0.2920448999511954,0.24163078406298588,3250.0,1
4951.0,-1.035874,0.311557,-1.682863,24.079048,0.148726,0.106958,0.096759,0.010199,0.041768,0.051967,365.17663,0.2441763029998324,0.3659338290539331,3251.0,1
4952.0,-1.040993,0.299743,-1.684307,24.077079,0.147844,0.106664,0.096838,0.009826000000000001,0.04118000000000001,0.05100600000000001,365.384082,0.2386051820014084,0.38040066844805054,3252.0,1
4953.0,-1.010542,0.313263,-1.657663,24.08128,0.147265,0.106323,0.095982,0.010341000000000003,0.040942000000000006,0.05128300000000001,363.210555,0.2525706469970447,0.34413576965780834,3253.0,1
4954.0,-0.996761,0.319039,-1.638764,24.076291,0.147706,0.106286,0.096119,0.01016700000000001,0.04142,0.05158700000000001,360.975736,0.24545520388208902,0.362612836085043,3254.0,1
4955.0,-1.026293,0.315495,-1.666063,24.070122,0.146815,0.106192,0.095321,0.010870999999999992,0.040623000000000006,0.051494,361.909268,0.2676004332414334,0.3051070887537324,3255.0,1
4956.0,-1.045587,0.302893,-1.686538,24.073403,0.147743,0.107572,0.096497,0.011075000000000002,0.04017100000000001,0.051246000000000014,361.150184,0.2756895349995021,0.2841016688373893,3256.0,1
4957.0,-1.027737,0.309194,-1.671182,24.070253,0.146512,0.106249,0.096161,0.010088,0.04026300000000001,0.05035100000000001,362.588201,0.2505463938009139,0.3493922603873647,3257.0,1
4958.0,-0.999648,0.318776,-1.650707,24.07406,0.147311,0.106659,0.095709,0.010950000000000001,0.040651999999999994,0.051601999999999995,359.896045,0.2693528152903845,0.3005565809355605,3258.0,1
4959.0,-1.022355,0.317332,-1.661863,24.073666,0.148193,0.106344,0.09635,0.009993999999999989,0.041849,0.051842999999999986,359.768745,0.23880525686977275,0.37988112292242926,3259.0,1
4960.0,-1.032199,0.305519,-1.677744,24.069597,0.148119,0.106239,0.095951,0.010288000000000005,0.04188,0.052168000000000006,362.885234,0.24564838470905673,0.36211119269970726,3260.0,1
4961.0,-1.035349,0.308144,-1.686144,24.070647,0.147485,0.107515,0.096691,0.010824,0.039970000000000006,0.050794000000000006,362.668352,0.2707963273373195,0.29680813301055764,3261.0,1
4962.0,-1.020518,0.305912,-1.658976,24.071434,0.148698,0.107126,0.096744,0.010382000000000002,0.041572,0.051954,362.955956,0.2497293916724798,0.3515138152019258,3262.0,1
4963.0,-1.031412,0.304075,-1.673151,24.070253,0.148037,0.106795,0.096696,0.010098999999999997,0.041242,0.051341,365.355793,0.24486579540770545,0.3641433858144155,3263.0,1
4964.0,-1.027605,0.308013,-1.675644,24.070909,0.148597,0.107074,0.096565,0.010509000000000004,0.041523000000000004,0.05203200000000001,365.233208,0.2530825546671805,0.3428064705722982,3264.0,1
4965.0,-1.02708,0.308538,-1.673807,24.069334,0.147403,0.106339,0.095583,0.010756000000000002,0.041064,0.051820000000000005,363.58774,0.2619262145379277,0.31984164768611534,3265.0,1
4966.0,-1.01448,0.319432,-1.657532,24.068153,0.147136,0.106869,0.096733,0.010136000000000006,0.04026699999999998,0.05040299999999999,363.125689,0.251713519419887,0.3463615204541951,3266.0,1
4967.0,-1.013824,0.322058,-1.660945,24.064083,0.14743,0.10606,0.095499,0.010561000000000001,0.041370000000000004,0.051931000000000005,359.858327,0.25527543448309203,0.33711209773129036,3267.0,1
4968.0,-1.04165,0.310769,-1.678269,24.061195,0.147265,0.106979,0.096408,0.010571000000000011,0.040286,0.05085700000000001,360.160074,0.2623923349964011,0.3186312467967872,3268.0,1
4969.0,-1.04165,0.302762,-1.689557,24.058701,0.148303,0.106543,0.096087,0.010455999999999993,0.04175999999999999,0.052215999999999985,361.876265,0.2503771461411363,0.3498317551878771,3269.0,1
4970.0,-1.008048,0.307488,-1.662126,24.060145,0.147991,0.107898,0.096313,0.011584999999999998,0.04009300000000002,0.051678000000000016,365.56796,0.2889459769541575,0.24967792956665857,3270.0,1
4971.0,-0.997154,0.325864,-1.64362,24.059357,0.147375,0.106806,0.095184,0.011621999999999993,0.04056900000000001,0.052191,364.898457,0.2864678333744144,0.2561130626707231,3271.0,1
4972.0,-1.000173,0.317857,-1.657401,24.05962,0.147357,0.106391,0.095342,0.011049000000000003,0.04096599999999999,0.05201499999999999,363.318996,0.2697048844191668,0.2996423434700377,3272.0,1
4973.0,-1.032199,0.313132,-1.684832,24.052925,0.14777,0.107126,0.096187,0.010939000000000004,0.04064400000000001,0.05158300000000002,361.640524,0.26913519498093247,0.3011216876827719,3273.0,1
4974.0,-1.049787,0.298693,-1.700451,24.053712,0.147348,0.106486,0.096166,0.010319999999999996,0.04086200000000001,0.051182000000000005,361.73482,0.25255120769400174,0.34418624877594906,3274.0,1
4975.0,-1.016449,0.320351,-1.660157,24.053319,0.147219,0.106501,0.095883,0.010618000000000002,0.04071799999999999,0.05133599999999999,362.055427,0.26076278887006077,0.3228627797507009,3275.0,1
4976.0,-0.993742,0.328752,-1.64257,24.055419,0.148027,0.107005,0.095379,0.011625999999999997,0.04102199999999999,0.052647999999999986,362.182727,0.28340199400336397,0.2640742980848697,3276.0,1
4977.0,-1.02078,0.32442,-1.673807,24.0524,0.148119,0.107289,0.096486,0.010802999999999993,0.040830000000000005,0.051633,363.116259,0.2645783840709263,0.3129546117214116,3277.0,1
4978.0,-1.063438,0.301712,-1.700188,24.051875,0.14913,0.107772,0.096434,0.011338,0.041358000000000006,0.05269600000000001,364.903172,0.2741362218622307,0.2881352433535477,3278.0,1
4979.0,-1.028262,0.309325,-1.677088,24.054763,0.148064,0.108239,0.096555,0.011684,0.039825,0.051509,367.043695,0.29337618641088736,0.23817375855494638,3279.0,1
4980.0,-1.000304,0.322976,-1.647688,24.045311,0.147173,0.106974,0.095673,0.011301000000000005,0.040199,0.051500000000000004,365.940429,0.28111940298507476,0.2700016289888989,3280.0,1
4981.0,-1.002273,0.331246,-1.646507,24.047149,0.14754,0.106354,0.095489,0.010865,0.041186,0.052051,363.139833,0.2637968290965596,0.314984118941778,3281.0,1
4982.0,-1.040862,0.316282,-1.671445,24.048199,0.14834,0.107835,0.096486,0.011348999999999998,0.040505,0.051854,362.229875,0.28018071396830097,0.2724391749065931,3282.0,1
4983.0,-1.03023,0.315495,-1.677744,24.04728,0.148496,0.107714,0.096534,0.01118000000000001,0.040781999999999985,0.051961999999999994,363.804621,0.2741338302724178,0.2881414537276771,3283.0,1
4984.0,-1.019074,0.315888,-1.66987,24.044261,0.14856,0.107693,0.096061,0.011632000000000003,0.040867,0.052499000000000004,365.049331,0.2846236664382892,0.2609019134044287,3284.0,1
4985.0,-1.017499,0.315626,-1.671576,24.044392,0.148055,0.106517,0.095946,0.010570999999999997,0.04153799999999999,0.05210899999999999,366.011152,0.2544837381737644,0.3391679395195406,3285.0,1
4986.0,-1.01448,0.316545,-1.672495,24.041373,0.14766,0.107352,0.095904,0.011448,0.04030800000000001,0.05175600000000001,363.71504,0.28400605323873074,0.2625057039105452,3286.0,1
4987.0,-1.012117,0.326914,-1.650313,24.042817,0.147706,0.106738,0.095625,0.011112999999999998,0.040968000000000004,0.052081,363.512303,0.2712538748810075,0.2956199938853117,3287.0,1
4988.0,-1.002273,0.326783,-1.655301,24.043867,0.147458,0.105971,0.095153,0.010817999999999994,0.04148700000000001,0.052305000000000004,363.531162,0.26075009641342056,0.32289573895797397,3288.0,1
4989.0,-1.048869,0.321795,-1.709507,24.043211,0.147954,0.106963,0.095856,0.011107000000000006,0.040991,0.052098000000000005,362.385464,0.2709553083528495,0.29639529817551524,3289.0,1
4990.0,-1.057006,0.3088,-1.704257,24.039666,0.147403,0.106801,0.096313,0.010487999999999997,0.04060200000000001,0.05109000000000001,363.455725,0.25830603649976586,0.3292423651128261,3290.0,1
4991.0,-1.002142,0.325995,-1.673544,24.039929,0.147191,0.106937,0.096366,0.010571000000000011,0.040253999999999984,0.050824999999999995,362.687212,0.26260091914047984,0.31808960476219483,3291.0,1
4992.0,-0.997154,0.331377,-1.636139,24.037697,0.147954,0.107431,0.096313,0.011118000000000003,0.040523,0.051641000000000006,361.937557,0.27435593722238677,0.2875646962717848,3292.0,1
4993.0,-1.023668,0.323501,-1.654251,24.039666,0.147072,0.105546,0.094859,0.010687000000000002,0.04152600000000001,0.05221300000000001,362.955956,0.257350639343078,0.3317232979856374,3293.0,1
4994.0,-1.06685,0.308275,-1.708719,24.039404,0.147899,0.106832,0.095925,0.010907,0.041067000000000006,0.051974000000000006,361.932842,0.2655839096133242,0.3103435076845996,3294.0,1
4995.0,-1.026293,0.312607,-1.709507,24.041242,0.147697,0.106669,0.096213,0.010455999999999993,0.041027999999999995,0.05148399999999999,363.186981,0.2548441346364765,0.3382320780033864,3295.0,1
4996.0,-1.006473,0.327177,-1.646638,24.041242,0.147412,0.106801,0.095909,0.010891999999999999,0.040610999999999994,0.05150299999999999,362.673067,0.2681965921402541,0.30355900982221173,3296.0,1
4997.0,-0.986523,0.336759,-1.634826,24.044786,0.148615,0.107137,0.095967,0.01117,0.041478,0.052648,361.767824,0.2692928951999807,0.30071217876310696,3297.0,1
4998.0,-1.056088,0.321533,-1.687851,24.049774,0.148367,0.106339,0.095447,0.010891999999999999,0.042027999999999996,0.052919999999999995,364.761727,0.25915439339503676,0.32703938963334034,3298.0,1
4999.0,-1.058319,0.313263,-1.722632,24.046886,0.148174,0.107704,0.096177,0.011526999999999996,0.040470000000000006,0.051997,364.879598,0.2848212300165549,0.26038888908531843,3299.0,1
5000.0,-1.020649,0.313919,-1.683257,24.044523,0.148799,0.107977,0.096513,0.011464000000000002,0.04082199999999998,0.052285999999999985,365.412371,0.28082208558900634,0.2707736895884113,3300.0,1
5001.0,-0.989279,0.337021,-1.641257,24.049906,0.148064,0.107394,0.096261,0.011133000000000004,0.04067,0.051803,365.43123,0.27373312679796424,0.28918198270043205,3301.0,1
5002.0,-1.016843,0.333346,-1.666457,24.051743,0.148422,0.107399,0.095767,0.01163199999999999,0.041023000000000004,0.052654999999999993,364.393972,0.28354134165366585,0.2637124463000251,3302.0,1
5003.0,-1.048212,0.317726,-1.711738,24.052006,0.147991,0.107042,0.095841,0.011201000000000003,0.04094900000000001,0.052150000000000016,365.19549,0.2735286935286935,0.2897128459278132,3303.0,1
5004.0,-1.036531,0.314444,-1.689557,24.0545,0.147568,0.106617,0.096308,0.010308999999999999,0.040951,0.05126,363.752758,0.2517337370580191,0.3463090201900888,3304.0,1
5005.0,-1.02078,0.32232,-1.676169,24.051481,0.148909,0.107656,0.096465,0.011191000000000006,0.04125300000000001,0.05244400000000002,362.918237,0.2712706646628206,0.29557639492613963,3305.0,1
5006.0,-1.013692,0.322714,-1.682338,24.045574,0.14789,0.107436,0.096633,0.010803000000000007,0.04045399999999999,0.051257,365.699974,0.267037449017427,0.3065690211641803,3306.0,1
5007.0,-1.018155,0.321795,-1.665932,24.050562,0.147118,0.106176,0.095337,0.010839000000000001,0.04094199999999999,0.051780999999999994,363.691466,0.26473389834648176,0.31255077916265195,3307.0,1
5008.0,-1.017368,0.329933,-1.660157,24.048855,0.148193,0.107441,0.096066,0.011374999999999996,0.040752,0.05212699999999999,362.168583,0.2791205555419232,0.2751921471883054,3308.0,1
5009.0,-1.029574,0.319301,-1.659763,24.049643,0.147844,0.106333,0.095216,0.011117000000000002,0.041511000000000006,0.05262800000000001,362.781508,0.2678020813258817,0.3045834579705077,3309.0,1
5010.0,-1.044406,0.312344,-1.711475,24.047411,0.147522,0.107546,0.096376,0.01117,0.039975999999999984,0.05114599999999998,362.630634,0.27941066113014995,0.27443881389085967,3310.0,1
5011.0,-1.035874,0.31812,-1.689426,24.042817,0.148083,0.106874,0.09583,0.011043999999999998,0.041208999999999996,0.052252999999999994,362.475045,0.26799320553263767,0.30408715512512896,3311.0,1
5012.0,-1.002798,0.327046,-1.653595,24.042948,0.148009,0.107231,0.095893,0.011338,0.040777999999999995,0.052115999999999996,362.229875,0.27803526324824057,0.27801038597953287,3312.0,1
5013.0,-0.998073,0.33584,-1.655432,24.042686,0.147458,0.106806,0.095494,0.011312000000000003,0.04065200000000001,0.05196400000000001,363.399148,0.2782574471748703,0.2774334286340695,3313.0,1
5014.0,-1.045981,0.322845,-1.693757,24.031921,0.147596,0.10595,0.094864,0.011085999999999999,0.041646,0.052732,362.85223,0.26618964151079305,0.30877057001567176,3314.0,1
5015.0,-1.052544,0.309719,-1.724994,24.038222,0.147605,0.107173,0.096439,0.010734000000000007,0.04043199999999998,0.05116599999999999,361.494365,0.2654762199193731,0.31062315149546516,3315.0,1
5016.0,-1.024324,0.321401,-1.687326,24.036647,0.147697,0.107483,0.096119,0.011363999999999999,0.040214,0.051578,362.178012,0.28258112644535616,0.2662058904751444,3316.0,1
5017.0,-1.004242,0.329539,-1.650707,24.030346,0.148073,0.106895,0.096565,0.010330000000000006,0.041178000000000006,0.05150800000000001,362.899378,0.25085601884455677,0.348588239835658,3317.0,1
5018.0,-1.01658,0.330327,-1.654251,24.028771,0.147458,0.106937,0.096103,0.01083400000000001,0.040521,0.05135500000000001,364.530702,0.2673609397364397,0.30572899484294824,3318.0,1
5019.0,-1.023274,0.321139,-1.680501,24.025883,0.148652,0.107436,0.096334,0.011102,0.041216,0.052318,364.969179,0.2693548778416673,0.3005512249940617,3319.0,1
5020.0,-1.039156,0.311425,-1.680107,24.031002,0.147063,0.106213,0.095557,0.010655999999999999,0.04085,0.051505999999999996,364.997468,0.2608504075787618,0.3226352553822557,3320.0,1
5021.0,-1.02708,0.316938,-1.688901,24.029033,0.147035,0.106512,0.096303,0.010208999999999996,0.040523,0.050732,361.975276,0.2519247853124073,0.34581291457444296,3321.0,1
5022.0,-1.016318,0.311819,-1.683782,24.031002,0.147779,0.106974,0.096177,0.010797000000000001,0.040804999999999994,0.051601999999999995,360.551404,0.2645934421408617,0.31291550959467573,3322.0,1
5023.0,-1.02603,0.319695,-1.679713,24.032315,0.14789,0.10741,0.096455,0.010955000000000006,0.04047999999999999,0.051434999999999995,361.484936,0.27062078505965786,0.2972639733950201,3323.0,1
5024.0,-1.020518,0.325339,-1.663176,24.031527,0.147798,0.107257,0.096465,0.01079200000000001,0.04054100000000001,0.05133300000000002,361.932842,0.2661930837156531,0.3087616314510837,3324.0,1
5025.0,-1.04375,0.322845,-1.676038,24.031133,0.147954,0.107378,0.096271,0.011107000000000006,0.040576,0.05168300000000001,363.917777,0.2737264953052223,0.2891992030660404,3325.0,1
5026.0,-1.031806,0.316545,-1.684832,24.033365,0.147761,0.107026,0.096208,0.010817999999999994,0.04073500000000001,0.051553,363.96021,0.2655636292223093,0.31039617090260274,3326.0,1
5027.0,-1.022618,0.323633,-1.676432,24.033234,0.146998,0.10711,0.095825,0.011285000000000003,0.03988799999999999,0.051172999999999996,363.550022,0.28291007545939995,0.2653516902959756,3327.0,1
5028.0,-1.017761,0.319301,-1.679451,24.029427,0.147651,0.106696,0.09594,0.010756000000000002,0.040955000000000005,0.05171100000000001,361.154899,0.26262330305693915,0.31803147920281105,3328.0,1
5029.0,-1.027474,0.318514,-1.696119,24.032184,0.146916,0.107499,0.096513,0.010985999999999996,0.039416999999999994,0.05040299999999999,363.733899,0.2787051600791516,0.27627082766332334,3329.0,1
5030.0,-1.027868,0.317332,-1.678663,24.03284,0.147155,0.106879,0.096135,0.010744000000000004,0.040276000000000006,0.05102000000000001,362.201586,0.26675273729423743,0.30730834791263373,3330.0,1
5031.0,-1.005948,0.331771,-1.65937,24.030215,0.148569,0.107914,0.096534,0.011380000000000001,0.04065500000000001,0.05203500000000001,361.895124,0.27990948445493896,0.27314349165179796,3331.0,1
5032.0,-1.027868,0.324289,-1.681026,24.029296,0.147724,0.106832,0.096565,0.010266999999999998,0.040892,0.051158999999999996,364.224239,0.2510698652581126,0.34803293297357496,3332.0,1
5033.0,-1.057006,0.308406,-1.696382,24.028377,0.147917,0.107252,0.096534,0.010718000000000005,0.04066499999999999,0.051383,363.526448,0.2635616977327499,0.3155946976166474,3333.0,1
5034.0,-1.025374,0.311032,-1.684832,24.027064,0.147099,0.106606,0.095909,0.010697000000000012,0.040493,0.05119000000000001,363.700895,0.26416259198893693,0.31403432211958593,3334.0,1
5035.0,-1.010936,0.322714,-1.649395,24.024964,0.147577,0.107184,0.096035,0.011149000000000006,0.04039300000000001,0.05154200000000002,361.225621,0.2760063375748874,0.283279009990267,3335.0,1
5036.0,-1.022618,0.334265,-1.674463,24.023913,0.147173,0.106249,0.095373,0.010875999999999997,0.040924,0.0518,361.715961,0.2657544288332314,0.30990071095325844,3336.0,1
5037.0,-1.044012,0.315626,-1.693626,24.021288,0.146034,0.105556,0.095001,0.010554999999999995,0.040478,0.051032999999999995,362.743789,0.2607524889448849,0.3228895261386061,3337.0,1
5038.0,-1.063175,0.30985,-1.696644,24.027064,0.147706,0.106486,0.096171,0.01031499999999999,0.04122000000000001,0.051535,360.905014,0.2502365299240676,0.35019690113051904,3338.0,1
5039.0,-1.027868,0.327308,-1.688113,24.028902,0.147936,0.107488,0.096681,0.010806999999999997,0.04044800000000001,0.05125500000000001,362.121435,0.26717594996168,0.3062093680679706,3339.0,1
5040.0,-0.992429,0.33164,-1.669607,24.025095,0.14777,0.1069,0.095205,0.011694999999999997,0.04087000000000002,0.052565000000000014,363.752758,0.28614420983093125,0.25695343390463643,3340.0,1
5041.0,-1.024062,0.327439,-1.686013,24.026801,0.147136,0.106785,0.095242,0.011543000000000012,0.040350999999999984,0.051893999999999996,362.871089,0.2860576923076927,0.25717809876361597,3341.0,1
5042.0,-1.037712,0.322845,-1.703469,24.023913,0.147338,0.106848,0.095715,0.011133000000000004,0.04049,0.051623,361.084177,0.2749499888864193,0.2860220893139036,3342.0,1
5043.0,-1.026424,0.319695,-1.688244,24.023913,0.147164,0.106417,0.096066,0.010350999999999999,0.04074699999999999,0.05109799999999999,361.720676,0.2540247374104251,0.3403598523009872,3343.0,1
5044.0,-1.011199,0.324158,-1.672757,24.03074,0.148138,0.108055,0.09719,0.010865,0.040082999999999994,0.05094799999999999,362.475045,0.2710557828560024,0.2961343904514273,3344.0,1
5045.0,-1.030493,0.320745,-1.689426,24.037303,0.14811,0.107152,0.095699,0.011452999999999991,0.040957999999999994,0.052410999999999985,363.399148,0.2796210844991331,0.273892395838782,3345.0,1
5046.0,-1.032462,0.323239,-1.688507,24.031921,0.147173,0.106974,0.095631,0.011343000000000006,0.040199,0.051542000000000004,364.478839,0.2821641791044778,0.267288600798255,3346.0,1
5047.0,-1.011592,0.328358,-1.670526,24.030477,0.147366,0.10648,0.095379,0.011101,0.04088599999999999,0.05198699999999999,362.310027,0.271504390148458,0.29496946697322224,3347.0,1
5048.0,-1.025112,0.331771,-1.690607,24.03284,0.147099,0.105546,0.095421,0.010124999999999995,0.04155300000000001,0.051678,360.928588,0.2436588535399719,0.36727751881268944,3348.0,1
5049.0,-1.047425,0.305519,-1.714757,24.030608,0.146833,0.105751,0.094617,0.011133999999999991,0.041081999999999994,0.052215999999999985,360.905014,0.2710123408709197,0.2962471986674634,3349.0,1
5050.0,-1.030755,0.320482,-1.709113,24.033628,0.147936,0.107152,0.096208,0.010943999999999995,0.040784000000000015,0.05172800000000001,360.296804,0.26833394630378793,0.30320233463520363,3350.0,1
5051.0,-0.994267,0.331771,-1.653857,24.037435,0.147302,0.106795,0.095925,0.010870000000000005,0.04050699999999999,0.05137699999999999,361.286914,0.2683420558901947,0.303181276021662,3351.0,1
5052.0,-1.030755,0.328358,-1.669213,24.034678,0.147109,0.106307,0.095772,0.010535000000000003,0.04080199999999999,0.051336999999999994,361.98942,0.2581917996225769,0.32953901035812694,3352.0,1
5053.0,-1.056219,0.315495,-1.706094,24.028639,0.147513,0.106255,0.096108,0.010147000000000003,0.041258,0.051405000000000006,361.546228,0.2459342204125161,0.3613689472492456,3353.0,1
