elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
5054.0,-1.051231,0.314182,-1.715282,24.028377,0.147504,0.106995,0.096444,0.010551000000000005,0.04050899999999999,0.051059999999999994,361.268054,0.2604542088373243,0.3236640866645326,3354.0,1
5055.0,-1.012249,0.326258,-1.671051,24.032446,0.147669,0.107446,0.096114,0.011331999999999995,0.040222999999999995,0.05155499999999999,362.522193,0.28172235481304686,0.268435910480877,3355.0,1
5056.0,-1.011855,0.332427,-1.651232,24.03389,0.148974,0.108391,0.097159,0.011232000000000006,0.040582999999999994,0.051815,361.612235,0.2767593140153757,0.28132371423647173,3356.0,1
5057.0,-1.032331,0.329802,-1.697694,24.029952,0.146943,0.106648,0.095205,0.011443000000000009,0.040294999999999984,0.05173799999999999,365.148342,0.2839735953940841,0.26258998899889896,3357.0,1
5058.0,-1.054775,0.314444,-1.707538,24.038616,0.146484,0.10605,0.095064,0.01098600000000001,0.040434,0.05142000000000001,363.436866,0.27169531346605685,0.29447368578787814,3358.0,1
5059.0,-1.035743,0.319039,-1.702026,24.034547,0.147504,0.106711,0.095715,0.010996000000000006,0.040792999999999996,0.051789,359.485857,0.2695494435456196,0.30004598542172467,3359.0,1
5060.0,-1.013167,0.322189,-1.66042,24.03494,0.14754,0.106911,0.095951,0.010960000000000011,0.040629,0.05158900000000001,360.490111,0.26975141521043594,0.299521514379382,3360.0,1
5061.0,-1.021174,0.327964,-1.680763,24.034284,0.146851,0.104931,0.094738,0.010192999999999994,0.04192000000000001,0.05211300000000001,361.206762,0.24314782567209728,0.36860453326679155,3361.0,1
5062.0,-1.043487,0.320089,-1.694413,24.033234,0.14789,0.107751,0.096135,0.011616000000000001,0.040138999999999994,0.051754999999999995,360.75414,0.2893871449925262,0.24853232401282066,3362.0,1
5063.0,-1.03955,0.320089,-1.695857,24.03389,0.147568,0.107263,0.096402,0.010860999999999996,0.04030500000000001,0.051166,361.475506,0.26946360343373177,0.300268891209017,3363.0,1
5064.0,-1.032462,0.321007,-1.676694,24.041767,0.147715,0.107347,0.09561,0.011736999999999997,0.040368000000000015,0.05210500000000001,361.730106,0.29074289677722986,0.24501176803617897,3364.0,1
5065.0,-1.02708,0.329014,-1.681026,24.042948,0.14721,0.107095,0.095778,0.011316999999999994,0.04011500000000001,0.051432000000000005,363.583025,0.2821068900189448,0.26743736654929073,3365.0,1
5066.0,-1.025768,0.320351,-1.66672,24.03901,0.147908,0.107016,0.096124,0.010891999999999999,0.04089200000000001,0.05178400000000001,362.324171,0.2663536546597216,0.3083446679602786,3366.0,1
5067.0,-1.012905,0.329671,-1.667638,24.043211,0.147743,0.106323,0.095898,0.010425000000000004,0.04142000000000001,0.051845000000000016,362.277023,0.2516839284420946,0.34643836099012293,3367.0,1
5068.0,-1.036924,0.326258,-1.690738,24.050824,0.14834,0.106948,0.096024,0.010924000000000003,0.041392,0.052316,363.394433,0.2639093566545069,0.3146919123807115,3368.0,1
5069.0,-1.05005,0.318382,-1.701763,24.047805,0.147127,0.107383,0.096392,0.010991,0.039744,0.050735,364.426976,0.27653792929928295,0.28189859622753455,3369.0,1
5070.0,-1.030887,0.311557,-1.691394,24.049512,0.146668,0.106402,0.095757,0.010645000000000002,0.040265999999999996,0.050911,361.975276,0.26436039436759634,0.3135206776942271,3370.0,1
5071.0,-1.000829,0.332165,-1.661207,24.0545,0.148083,0.106864,0.095804,0.01106,0.04121899999999999,0.05227899999999999,360.061063,0.2683163512857837,0.30324802459592715,3371.0,1
5072.0,-1.038237,0.321139,-1.685619,24.056075,0.147862,0.106932,0.095814,0.011118000000000003,0.040929999999999994,0.052048,362.267594,0.2716278615230511,0.2946488419954998,3372.0,1
5073.0,-1.04585,0.313001,-1.700057,24.05345,0.148156,0.107394,0.09718,0.010214,0.04076200000000001,0.05097600000000001,363.84234,0.25057037018865147,0.34932999956934474,3373.0,1
5074.0,-1.057531,0.31602,-1.707932,24.06172,0.147348,0.106265,0.095841,0.010424000000000003,0.04108300000000001,0.05150700000000001,363.474585,0.2537240774997566,0.3411405925938512,3374.0,1
5075.0,-1.013299,0.328227,-1.668032,24.060801,0.147283,0.106654,0.096481,0.010173000000000001,0.040629,0.050802,362.291168,0.25038149150873745,0.34982047133042515,3375.0,1
5076.0,-1.018811,0.316938,-1.659238,24.055025,0.147044,0.106239,0.095489,0.010749999999999996,0.04080500000000001,0.051555000000000004,361.706532,0.2634416507376365,0.3159064303179374,3376.0,1
5077.0,-1.068819,0.316676,-1.707669,24.057388,0.147522,0.106102,0.095447,0.010654999999999998,0.041419999999999985,0.05207499999999998,361.796113,0.257236667390937,0.3320192552853487,3377.0,1
5078.0,-1.049131,0.315888,-1.716988,24.061589,0.149231,0.10773,0.096812,0.010918000000000011,0.041500999999999996,0.05241900000000001,361.612235,0.2630716591971474,0.3168672079055992,3378.0,1
5079.0,-1.014742,0.324683,-1.674463,24.069728,0.147439,0.106496,0.094854,0.011642,0.04094299999999999,0.05258499999999999,365.318075,0.2843395857756937,0.26163960144277965,3379.0,1
5080.0,-1.006736,0.329014,-1.663701,24.065265,0.147991,0.106701,0.095998,0.010703000000000004,0.04129000000000001,0.05199300000000001,364.19595,0.25920902860187456,0.32689751535654565,3380.0,1
5081.0,-1.034168,0.321795,-1.685882,24.063558,0.147844,0.107032,0.095867,0.011165000000000008,0.040812,0.05197700000000001,362.404323,0.27356479553083596,0.2896190978532428,3381.0,1
5082.0,-1.040075,0.301975,-1.704388,24.066446,0.147972,0.107772,0.096681,0.011091000000000004,0.040199999999999986,0.05129099999999999,363.031393,0.2758886594860826,0.2835845912209435,3382.0,1
5083.0,-1.02918,0.316676,-1.679713,24.067627,0.147926,0.107053,0.095604,0.011449,0.04087300000000001,0.05232200000000001,364.294961,0.2801047120418848,0.2726365333311215,3383.0,1
5084.0,-1.017893,0.317726,-1.672363,24.068284,0.147586,0.107536,0.095856,0.01168000000000001,0.04004999999999999,0.05173,363.696181,0.2916281740780508,0.24271291928852878,3384.0,1
5085.0,-1.031806,0.319695,-1.703207,24.072091,0.147393,0.106428,0.095641,0.010786999999999991,0.040965,0.05175199999999999,363.083256,0.2633159205194549,0.31623292096029376,3385.0,1
5086.0,-1.025768,0.321533,-1.689163,24.078261,0.14732,0.106606,0.095778,0.010828000000000004,0.040714,0.051542000000000004,361.682958,0.2659462114699743,0.3094026983261543,3386.0,1
5087.0,-1.023405,0.321795,-1.666195,24.078917,0.147458,0.106312,0.095961,0.010350999999999999,0.041146,0.051497,360.820148,0.2515614747126157,0.34675634339224326,3387.0,1
5088.0,-1.045981,0.317988,-1.709375,24.076554,0.146796,0.106648,0.095247,0.011401000000000008,0.040148,0.05154900000000001,361.880979,0.2839672220976863,0.2626065388917167,3388.0,1
5089.0,-1.051625,0.306044,-1.699007,24.077998,0.147384,0.106837,0.096282,0.010554999999999995,0.040546999999999986,0.05110199999999998,361.24448,0.26030876985301366,0.32404175615479514,3389.0,1
5090.0,-1.032462,0.322451,-1.696251,24.079442,0.147586,0.106864,0.095148,0.011716000000000004,0.040721999999999994,0.052438,361.037029,0.28769982565135194,0.2529138798832212,3390.0,1
5091.0,-1.008705,0.331246,-1.655695,24.081936,0.148156,0.106995,0.095741,0.011254,0.041161,0.052415,360.254371,0.27340751178271216,0.29002752529972176,3391.0,1
5092.0,-1.032987,0.327964,-1.684963,24.08023,0.147568,0.106391,0.095174,0.011217000000000005,0.041177000000000005,0.05239400000000001,362.281738,0.27240273932682507,0.2926366737549544,3392.0,1
5093.0,-1.050706,0.314838,-1.724075,24.089813,0.148652,0.107394,0.096539,0.010855000000000004,0.041258,0.05211300000000001,363.592455,0.26309411279963163,0.31680890138864315,3393.0,1
5094.0,-1.0574,0.310113,-1.708982,24.089156,0.147697,0.107016,0.095925,0.011091000000000004,0.040680999999999995,0.051772,365.308645,0.2726267145174771,0.29205506493469235,3394.0,1
5095.0,-1.004373,0.322583,-1.666063,24.08233,0.147743,0.106659,0.095673,0.01098600000000001,0.04108400000000001,0.05207000000000002,363.493444,0.26739686016794467,0.3056357182629392,3395.0,1
5096.0,-1.016974,0.328621,-1.664751,24.091125,0.147614,0.107142,0.095809,0.011332999999999996,0.040471999999999994,0.05180499999999999,361.838546,0.28001383638475025,0.2728725151985001,3396.0,1
5097.0,-1.050969,0.322189,-1.709638,24.091257,0.148983,0.107835,0.096497,0.011338,0.041148000000000004,0.052486000000000005,361.37178,0.27553524994532064,0.284502309408719,3397.0,1
5098.0,-1.045981,0.314707,-1.710819,24.089419,0.14766,0.106816,0.095715,0.011101,0.04084400000000002,0.05194500000000002,364.408117,0.2717835720406413,0.29424449984414647,3398.0,1
5099.0,-1.039418,0.315363,-1.676826,24.091782,0.146659,0.106459,0.095636,0.010823,0.040200000000000014,0.05102300000000001,363.252989,0.2692221586527697,0.30089586428494086,3399.0,1
5100.0,-1.005948,0.326389,-1.684307,24.088369,0.147449,0.106906,0.095982,0.010924000000000003,0.040542999999999996,0.051467,360.461822,0.26943567482241526,0.3003414149855659,3400.0,1
5101.0,-1.021961,0.323108,-1.677613,24.09165,0.14788,0.107977,0.096381,0.011596000000000009,0.03990300000000001,0.05149900000000002,362.211016,0.2905974338412191,0.24538949972315172,3401.0,1
5102.0,-1.061338,0.318382,-1.705569,24.088369,0.14766,0.10689,0.096292,0.010597999999999996,0.040770000000000015,0.05136800000000001,363.08797,0.2599396629957566,0.32500023643636067,3402.0,1
5103.0,-1.051887,0.315888,-1.715807,24.089025,0.148358,0.107299,0.096885,0.010414000000000007,0.041058999999999984,0.05147299999999999,362.776793,0.2536288358499759,0.341387911876882,3403.0,1
5104.0,-1.046637,0.31707,-1.697301,24.094276,0.147687,0.107987,0.096586,0.011400999999999994,0.03970000000000001,0.05110100000000001,364.167662,0.28717160776806605,0.25428553260531417,3404.0,1
5105.0,-1.024849,0.323501,-1.691657,24.092176,0.147393,0.106638,0.095898,0.01074,0.040755,0.051495,363.168122,0.2635194817940916,0.31570432208982147,3405.0,1
5106.0,-1.017368,0.325864,-1.676826,24.092307,0.147789,0.106916,0.096087,0.010828999999999991,0.04087300000000001,0.051702,362.262879,0.26493614522679426,0.3120255934529411,3406.0,1
5107.0,-1.033906,0.334002,-1.678663,24.094932,0.147522,0.106916,0.096675,0.010241,0.04060599999999999,0.05084699999999999,362.314742,0.2521978969143252,0.3451037105053276,3407.0,1
5108.0,-1.053069,0.321926,-1.701763,24.09467,0.147274,0.10615,0.095909,0.010241,0.041123999999999994,0.051364999999999994,361.87155,0.24902127659574472,0.35335261696023934,3408.0,1
5109.0,-1.054381,0.302237,-1.720269,24.095326,0.147687,0.107284,0.095951,0.01133300000000001,0.04040300000000001,0.05173600000000002,360.867296,0.28049203049203064,0.2716307619945766,3409.0,1
5110.0,-1.035743,0.317595,-1.704257,24.089156,0.148542,0.107919,0.096749,0.01117,0.040623000000000006,0.051793000000000006,363.059682,0.274960614415124,0.2859944974132266,3410.0,1
5111.0,-1.038893,0.323108,-1.665145,24.093751,0.146833,0.106512,0.095405,0.011106999999999992,0.040320999999999996,0.05142799999999999,364.837164,0.2754575665889587,0.2847040340957977,3411.0,1
5112.0,-1.01343,0.327833,-1.675513,24.092044,0.14834,0.107299,0.096355,0.01094400000000001,0.041040999999999994,0.051985,362.946526,0.2666536718483507,0.30756559665943994,3412.0,1
5113.0,-1.035481,0.321664,-1.708982,24.09165,0.147292,0.106213,0.094712,0.011500999999999997,0.041079000000000004,0.05258,363.385003,0.27996592015579347,0.2729969419321657,3413.0,1
5114.0,-1.055694,0.317463,-1.713182,24.08955,0.148,0.106953,0.096287,0.010666000000000009,0.041046999999999986,0.051712999999999995,361.682958,0.25984213603586076,0.32525349011112537,3414.0,1
5115.0,-1.033381,0.315495,-1.706094,24.084824,0.148542,0.10773,0.096717,0.011013000000000009,0.040812,0.05182500000000001,363.432151,0.2698404920000982,0.2992902037311028,3415.0,1
5116.0,-1.034299,0.322976,-1.65727,24.090732,0.147945,0.107714,0.096261,0.011453000000000005,0.04023099999999999,0.051683999999999994,364.634428,0.2846738914297079,0.26077149137901745,3416.0,1
5117.0,-1.025768,0.33059,-1.680632,24.087712,0.148018,0.107667,0.096192,0.011474999999999999,0.04035100000000001,0.05182600000000001,363.135118,0.2843725218080887,0.2615540746177344,3417.0,1
5118.0,-1.031543,0.320351,-1.701894,24.083905,0.147559,0.106459,0.095951,0.010508000000000003,0.0411,0.051608,361.819687,0.2556628792486802,0.336105998384419,3418.0,1
5119.0,-1.054775,0.314051,-1.718432,24.086793,0.149093,0.108003,0.097122,0.010881000000000002,0.04109,0.051971,361.211477,0.2648025114988684,0.31237260757812113,3419.0,1
5120.0,-1.05425,0.304994,-1.7078,24.077735,0.146971,0.106496,0.096392,0.010103999999999988,0.040475,0.050578999999999985,365.737693,0.24962941002075276,0.3517734431113363,3420.0,1
5121.0,-1.012511,0.319826,-1.679319,24.079311,0.147807,0.10616,0.096439,0.009721000000000007,0.04164699999999999,0.051368,363.158693,0.23340856703803328,0.39389500721568504,3421.0,1
5122.0,-1.019861,0.330065,-1.679713,24.076948,0.14856,0.107058,0.095394,0.011663999999999994,0.041502,0.05316599999999999,361.442502,0.28103992482471135,0.2702080143432365,3422.0,1
5123.0,-1.055825,0.322714,-1.685619,24.086268,0.14789,0.106837,0.095914,0.010923000000000002,0.04105299999999999,0.051975999999999994,363.427437,0.2660642081161398,0.30909628987988236,3423.0,1
5124.0,-1.058188,0.314838,-1.723157,24.075504,0.148432,0.107231,0.096135,0.011096000000000009,0.041201,0.05229700000000001,363.861199,0.269307315178875,0.3006747336028259,3424.0,1
5125.0,-1.047556,0.305912,-1.709375,24.073141,0.146971,0.106087,0.095956,0.010131000000000001,0.04088399999999999,0.05101499999999999,363.205841,0.24779258896905965,0.3565432183788444,3425.0,1
5126.0,-1.013692,0.321926,-1.678926,24.069597,0.147752,0.107352,0.096219,0.011133000000000004,0.04039999999999999,0.051532999999999995,360.796574,0.27556248607707745,0.2844315838323127,3426.0,1
5127.0,-1.032724,0.322583,-1.689426,24.064871,0.148037,0.106932,0.095641,0.011290999999999995,0.041105,0.052396,362.739075,0.2746800953632072,0.28672293681926686,3427.0,1
5128.0,-1.053331,0.313394,-1.70885,24.06579,0.147972,0.106748,0.095888,0.010859999999999995,0.041224,0.05208399999999999,363.361429,0.2634323832625833,0.31593049568525244,3428.0,1
5129.0,-1.05215,0.310769,-1.705569,24.05857,0.147495,0.106417,0.096266,0.010150999999999993,0.04107799999999999,0.05122899999999998,362.621204,0.24710922855960457,0.35831773831741365,3429.0,1
5130.0,-1.01973,0.316151,-1.678663,24.060145,0.148128,0.106974,0.095925,0.011049000000000003,0.04115400000000001,0.05220300000000001,362.192157,0.268472846555704,0.30284164463460217,3430.0,1
5131.0,-1.041256,0.310113,-1.703207,24.064739,0.148579,0.107147,0.096518,0.010629,0.04143199999999998,0.05206099999999998,362.833371,0.25653464629643047,0.3338422324614648,3431.0,1
5132.0,-1.059631,0.308013,-1.72565,24.062639,0.147678,0.107231,0.09572,0.011511000000000007,0.040447,0.051958000000000004,365.209634,0.2845876186708863,0.26099552064463793,3432.0,1
5133.0,-1.027212,0.308406,-1.696119,24.058044,0.147623,0.107074,0.096066,0.011008000000000004,0.040549,0.051557000000000006,363.422722,0.27146732429099885,0.2950657179444395,3433.0,1
5134.0,-1.013955,0.326127,-1.669738,24.057651,0.14788,0.107011,0.095961,0.01104999999999999,0.040869000000000016,0.05191900000000001,362.267594,0.2703694641546363,0.2979165923509465,3434.0,1
5135.0,-1.02918,0.322451,-1.671576,24.057257,0.14856,0.107,0.095846,0.011153999999999997,0.04156,0.052714,363.186981,0.2683766030653737,0.3030915654526444,3435.0,1
5136.0,-1.077613,0.298299,-1.730375,24.0566,0.147798,0.107551,0.096691,0.010859999999999995,0.04024700000000002,0.051107000000000014,364.426976,0.2698270721526533,0.299325051794488,3436.0,1
5137.0,-1.06055,0.309456,-1.732607,24.055944,0.14766,0.106591,0.096166,0.010425000000000004,0.04106900000000001,0.05149400000000001,363.606599,0.2538349159970782,0.34085277211034526,3437.0,1
5138.0,-1.007917,0.328752,-1.673938,24.054763,0.146998,0.106722,0.095463,0.011258999999999991,0.04027599999999999,0.051534999999999984,363.290707,0.2795391911016211,0.2741050529735991,3438.0,1
5139.0,-1.027999,0.324552,-1.664357,24.050824,0.147568,0.106459,0.095331,0.011127999999999999,0.04110900000000001,0.052237000000000006,362.178012,0.2706883969837022,0.297088401755748,3439.0,1
5140.0,-1.072626,0.314182,-1.705176,24.045048,0.147467,0.106895,0.095804,0.011091000000000004,0.04057199999999998,0.05166299999999999,361.701817,0.2733591304562149,0.2901531597780087,3440.0,1
5141.0,-1.059106,0.309456,-1.724075,24.047674,0.148726,0.107383,0.095977,0.011406,0.04134299999999999,0.05274899999999999,361.895124,0.2758804179566564,0.2836059924582536,3441.0,1
5142.0,-1.033774,0.30775,-1.677088,24.04413,0.147375,0.106706,0.095589,0.011117000000000002,0.04066900000000001,0.05178600000000001,364.563705,0.2733464470125399,0.2901860955808143,3442.0,1
5143.0,-1.02078,0.31917,-1.673544,24.044261,0.147908,0.106627,0.095373,0.011254,0.04128100000000001,0.05253500000000001,362.72493,0.27261276100964094,0.29209129878366236,3443.0,1
5144.0,-1.038237,0.322714,-1.712657,24.041242,0.147798,0.106785,0.096271,0.01051400000000001,0.04101300000000001,0.05152700000000002,361.649954,0.25635148973521255,0.33431784527904096,3444.0,1
5145.0,-1.056481,0.302762,-1.7078,24.037303,0.147844,0.107635,0.09604,0.011594999999999994,0.04020900000000001,0.051804,361.230336,0.28836110420293437,0.2511967011317233,3445.0,1
5146.0,-1.023011,0.318776,-1.701369,24.041898,0.148138,0.107599,0.096586,0.011012999999999995,0.04053899999999999,0.05155199999999999,361.796113,0.27165762210162797,0.2945715610477929,3446.0,1
5147.0,-1.048081,0.32232,-1.702157,24.043604,0.148248,0.107536,0.096234,0.011302000000000006,0.040711999999999984,0.05201399999999999,363.300137,0.2776017488271562,0.27913611696018026,3447.0,1
5148.0,-1.06265,0.309325,-1.733,24.038616,0.147963,0.10699,0.095877,0.011112999999999998,0.04097300000000001,0.05208600000000001,363.267133,0.2712207741494605,0.2957059483937945,3448.0,1
5149.0,-1.0616,0.311032,-1.695726,24.035728,0.147182,0.106249,0.095762,0.010486999999999996,0.04093300000000001,0.05142000000000001,363.752758,0.2561928958811744,0.33472967475032933,3449.0,1
5150.0,-1.011592,0.320351,-1.694413,24.038091,0.147099,0.106507,0.095106,0.011401000000000008,0.040592,0.05199300000000001,361.569802,0.2808612322321584,0.2706720353253895,3450.0,1
5151.0,-1.029443,0.325077,-1.666326,24.042029,0.147449,0.106402,0.095515,0.010886999999999994,0.041047,0.051933999999999994,359.617871,0.2652260767881503,0.31127271206073837,3451.0,1
5152.0,-1.080895,0.302368,-1.724338,24.043604,0.147752,0.106013,0.095804,0.010208999999999996,0.041739,0.051947999999999994,360.532544,0.244585529468136,0.364871167949562,3452.0,1
5153.0,-1.06685,0.305125,-1.7183,24.041373,0.147899,0.107084,0.096334,0.010749999999999996,0.040815000000000004,0.051565,361.890409,0.263377107016856,0.3160740345833436,3453.0,1
5154.0,-1.023799,0.315495,-1.679713,24.043473,0.147219,0.106428,0.096224,0.01020399999999999,0.040790999999999994,0.050994999999999985,362.941811,0.2501470876642477,0.35042916081545994,3454.0,1
5155.0,-0.999123,0.327702,-1.681813,24.050693,0.148643,0.107473,0.096471,0.011001999999999998,0.04117,0.052171999999999996,360.914444,0.26722693157805244,0.3060769812725086,3455.0,1
5156.0,-1.044012,0.320482,-1.688244,24.045442,0.147256,0.106223,0.095615,0.010607999999999992,0.041033,0.05164099999999999,363.34257,0.2585173270946043,0.32869369508719215,3456.0,1
5157.0,-1.093495,0.30145,-1.737594,24.047805,0.148083,0.105982,0.095468,0.01051400000000001,0.042100999999999986,0.052614999999999995,362.913523,0.2497268538311722,0.35152040535543616,3457.0,1
5158.0,-1.078401,0.300924,-1.73615,24.045836,0.147798,0.106995,0.096009,0.01098600000000001,0.040803000000000006,0.051789000000000016,364.158232,0.269238309969611,0.30085392326323046,3458.0,1
5159.0,-1.023536,0.318645,-1.671838,24.039141,0.14834,0.107105,0.095946,0.011159000000000002,0.041234999999999994,0.052393999999999996,363.446296,0.270613056552527,0.29728404243883555,3459.0,1
5160.0,-1.017893,0.325208,-1.681026,24.051743,0.147697,0.10594,0.095069,0.010871000000000006,0.04175699999999999,0.052627999999999994,362.578771,0.26033334929833823,0.3239779293436367,3460.0,1
5161.0,-1.0511,0.317726,-1.704782,24.053844,0.146769,0.105036,0.094833,0.010203000000000004,0.041733000000000006,0.05193600000000001,361.433073,0.24447692528873347,0.3651531864556026,3461.0,1
5162.0,-1.083126,0.30145,-1.735363,24.04728,0.147816,0.106339,0.095772,0.010567000000000007,0.041477,0.05204400000000001,360.914444,0.25476156034524344,0.33844650325275527,3462.0,1
5163.0,-1.063307,0.311163,-1.699794,24.053056,0.148331,0.107504,0.09572,0.011784000000000003,0.04082699999999999,0.05261099999999999,361.428358,0.2886254531204077,0.2505102516121064,3463.0,1
5164.0,-1.035743,0.313132,-1.686144,24.048068,0.148524,0.108071,0.096885,0.011186000000000001,0.04045299999999999,0.05163899999999999,364.318535,0.2765115934147428,0.2819669840819812,3464.0,1
5165.0,-1.038762,0.31602,-1.698351,24.048199,0.147945,0.106727,0.095011,0.011716000000000004,0.04121799999999999,0.052933999999999995,365.332219,0.2842378514762611,0.2619037805498535,3465.0,1
5166.0,-1.054513,0.313263,-1.691001,24.051481,0.148037,0.106764,0.095762,0.011001999999999998,0.041273000000000004,0.052275,364.096939,0.266560062024519,0.30780867848937465,3466.0,1
5167.0,-1.064488,0.309194,-1.695332,24.047936,0.148487,0.107431,0.095951,0.011480000000000004,0.04105600000000001,0.05253600000000001,363.488729,0.2796112721338627,0.2739178761527947,3467.0,1
5168.0,-1.070394,0.306569,-1.721582,24.050299,0.147586,0.107478,0.096103,0.01137500000000001,0.04010799999999999,0.051483,364.129943,0.2836021840484682,0.26355445347340933,3468.0,1
5169.0,-1.058844,0.311032,-1.729194,24.048593,0.14834,0.107494,0.09666,0.01083400000000001,0.04084599999999999,0.051680000000000004,363.158693,0.2652336768918161,0.3112529764493339,3469.0,1
5170.0,-1.031018,0.321401,-1.70885,24.049774,0.148128,0.107268,0.096093,0.011175000000000004,0.04086000000000001,0.05203500000000001,364.535417,0.27348816720099856,0.2898180828943343,3470.0,1
5171.0,-1.019336,0.322058,-1.675513,24.045836,0.148404,0.107782,0.096371,0.011411000000000004,0.040622000000000005,0.05203300000000001,363.908347,0.2808999827683825,0.27057140965523285,3471.0,1
5172.0,-1.0553,0.314182,-1.694544,24.048987,0.147789,0.105845,0.094864,0.01098099999999999,0.04194400000000001,0.052925,363.616029,0.26179520801048967,0.3201818396138375,3472.0,1
5173.0,-1.054381,0.310113,-1.713182,24.045967,0.147908,0.107546,0.096072,0.011473999999999998,0.04036200000000001,0.05183600000000001,362.729645,0.28427024750390195,0.2618196559851528,3473.0,1
5174.0,-1.070263,0.303287,-1.714494,24.042686,0.147963,0.106669,0.095793,0.010875999999999997,0.04129400000000001,0.05217000000000001,363.2247,0.26337328974452096,0.31608394710648047,3474.0,1
5175.0,-1.037318,0.320351,-1.690738,24.043079,0.147384,0.106465,0.095599,0.010866,0.04091899999999998,0.051784999999999984,364.922031,0.26554252199413503,0.3104509812145918,3475.0,1
5176.0,-1.023011,0.32127,-1.66987,24.041242,0.147908,0.10584,0.095263,0.010577000000000003,0.04206800000000001,0.05264500000000001,363.507588,0.2514202857210773,0.34712297669017056,3476.0,1
5177.0,-1.048869,0.332558,-1.689688,24.037697,0.14822,0.106974,0.096324,0.010649999999999993,0.04124599999999999,0.051895999999999984,362.23459,0.2582005964070113,0.32951616725929034,3477.0,1
5178.0,-1.0679,0.301056,-1.721057,24.036909,0.148661,0.107772,0.096429,0.011343000000000006,0.04088899999999998,0.05223199999999999,363.484014,0.27740278796771856,0.2796527696769342,3478.0,1
5179.0,-1.069738,0.299481,-1.726044,24.037172,0.148193,0.107095,0.096245,0.010849999999999999,0.041097999999999996,0.051947999999999994,364.860738,0.2639966909170539,0.3144651266493965,3479.0,1
5180.0,-1.031937,0.309982,-1.666063,24.039404,0.147164,0.106743,0.09572,0.011023000000000005,0.040420999999999985,0.05144399999999999,364.709864,0.2726980357231213,0.2918698611978249,3480.0,1
5181.0,-1.025112,0.327702,-1.690738,24.040848,0.147853,0.106895,0.096098,0.010797000000000001,0.04095800000000001,0.05175500000000001,360.433533,0.2636050684831172,0.3154820743797542,3481.0,1
5182.0,-1.051887,0.316545,-1.71515,24.047674,0.146613,0.106213,0.095043,0.01117,0.04039999999999999,0.05156999999999999,360.084638,0.27647830499245074,0.28205342597744865,3482.0,1
5183.0,-1.080238,0.302237,-1.737463,24.039404,0.147256,0.106029,0.095284,0.010745000000000005,0.041227,0.051972000000000004,360.428819,0.26062384787037945,0.32322357556328807,3483.0,1
5184.0,-1.0637,0.308669,-1.70885,24.043604,0.148799,0.107562,0.096276,0.011286000000000004,0.04123699999999998,0.052522999999999986,361.239766,0.2736796158882586,0.2893209374524045,3484.0,1
5185.0,-1.044668,0.328227,-1.684569,24.05345,0.14766,0.10752,0.096119,0.011401000000000008,0.04014000000000001,0.05154100000000002,363.394433,0.2840238160484294,0.26245957823580723,3485.0,1
5186.0,-1.034431,0.321007,-1.685094,24.055944,0.148312,0.107982,0.09687,0.011111999999999997,0.040330000000000005,0.051442,363.08797,0.2755200714090897,0.2845417243569769,3486.0,1
5187.0,-1.073938,0.3067,-1.719613,24.048593,0.149139,0.107977,0.096696,0.011281,0.04116199999999999,0.05244299999999999,363.46044,0.2740567985812502,0.2883414861995429,3487.0,1
5188.0,-1.0595,0.304075,-1.734313,24.058701,0.146686,0.105709,0.094927,0.010782,0.04097700000000001,0.05175900000000001,363.946066,0.26311679437747076,0.3167500028754181,3488.0,1
5189.0,-1.035218,0.32022,-1.690607,24.052268,0.148772,0.107966,0.097206,0.010760000000000006,0.04080599999999998,0.05156599999999999,361.480221,0.26368025093733943,0.3152868439241967,3489.0,1
5190.0,-1.029574,0.325077,-1.683519,24.06067,0.148367,0.107299,0.09594,0.011359000000000008,0.04106799999999999,0.052427,363.545307,0.2765833110131732,0.2817807510099445,3490.0,1
5191.0,-1.070132,0.307094,-1.721713,24.063952,0.148772,0.107273,0.09625,0.011022999999999991,0.041498999999999994,0.052521999999999985,364.629713,0.26561445783132515,0.3102641814298438,3491.0,1
5192.0,-1.07827,0.301712,-1.741269,24.063558,0.148468,0.107032,0.09603,0.011001999999999998,0.04143599999999999,0.052437999999999985,366.091303,0.265511499384608,0.3105315393481777,3492.0,1
5193.0,-1.032462,0.309588,-1.689951,24.064214,0.147375,0.107289,0.096324,0.010964999999999989,0.04008600000000001,0.051051,364.988038,0.2735300720931969,0.2897092661327826,3493.0,1
5194.0,-1.036006,0.316413,-1.689688,24.066709,0.147623,0.106013,0.095625,0.010387999999999994,0.04161000000000001,0.051998,362.522193,0.24964552642330134,0.3517315927535093,3494.0,1
5195.0,-1.066457,0.312213,-1.712788,24.063821,0.148689,0.10774,0.096082,0.011658000000000002,0.040948999999999985,0.05260699999999999,360.942733,0.2846886446886448,0.26073318077193486,3495.0,1
5196.0,-1.080501,0.300399,-1.739169,24.063427,0.147008,0.106407,0.09541,0.010997000000000007,0.040601,0.051598000000000005,364.45998,0.2708487266637113,0.2966720647687291,3496.0,1
5197.0,-1.045325,0.311688,-1.711082,24.064346,0.147972,0.107257,0.096271,0.01098600000000001,0.04071499999999999,0.051701,364.191236,0.2698202180960805,0.2993428501039601,3497.0,1
5198.0,-1.039418,0.32232,-1.684176,24.065002,0.148184,0.108034,0.096355,0.011679000000000009,0.040150000000000005,0.051829000000000014,362.720215,0.2908769395531869,0.24466369171325208,3498.0,1
5199.0,-1.071838,0.30565,-1.720663,24.061851,0.147412,0.106612,0.095678,0.010934,0.04079999999999999,0.05173399999999999,364.379828,0.26798362785225854,0.3041120260198469,3499.0,1
5200.0,-1.072232,0.300006,-1.742844,24.06067,0.147871,0.107583,0.09645,0.011133000000000004,0.040288000000000004,0.05142100000000001,363.017248,0.2763285263967833,0.2824423643776037,3500.0,1
5201.0,-1.024193,0.315232,-1.670132,24.057519,0.148965,0.107903,0.097274,0.010629,0.04106199999999999,0.05169099999999999,363.691466,0.25884616321262455,0.32783978807139946,3501.0,1
5202.0,-1.042306,0.317595,-1.697169,24.0566,0.148882,0.107121,0.096219,0.010901999999999995,0.04176099999999999,0.05266299999999999,365.968718,0.2610507159618791,0.3221151034759028,3502.0,1
5203.0,-1.061994,0.316676,-1.703207,24.058044,0.148404,0.107782,0.096045,0.011736999999999997,0.040622000000000005,0.052359,365.940429,0.28892499323043586,0.24973241916777444,3503.0,1
5204.0,-1.06895,0.298956,-1.715938,24.055156,0.147853,0.1069,0.096024,0.010875999999999997,0.04095300000000002,0.051829000000000014,363.875343,0.26556624505542786,0.31038937822342405,3504.0,1
5205.0,-1.038499,0.304862,-1.702026,24.057519,0.148413,0.107441,0.096187,0.011254,0.040971999999999995,0.052225999999999995,362.828656,0.27466868425548535,0.2867525686766197,3505.0,1
5206.0,-1.020386,0.320482,-1.676169,24.062508,0.147779,0.106979,0.095951,0.01102800000000001,0.04079999999999999,0.051828,364.040362,0.2702874929536044,0.29812945152248616,3506.0,1
5207.0,-1.058056,0.307225,-1.704388,24.061851,0.147936,0.106501,0.09583,0.010671,0.041435000000000013,0.05210600000000001,362.838086,0.2575296843324644,0.33125836191504987,3507.0,1
5208.0,-1.081157,0.299218,-1.7309,24.057913,0.148128,0.106612,0.095394,0.011217999999999992,0.04151600000000001,0.052734,362.899378,0.2702025676229012,0.29834998184665673,3508.0,1
5209.0,-1.050837,0.309982,-1.708194,24.05857,0.148202,0.108108,0.097059,0.01104899999999999,0.040094000000000005,0.051142999999999994,363.427437,0.2755705200149642,0.28441072165948567,3509.0,1
5210.0,-1.021961,0.321139,-1.667376,24.060014,0.147145,0.105635,0.094885,0.01075000000000001,0.04150999999999999,0.05226,363.073826,0.2589675025896753,0.32752469937013584,3510.0,1
5211.0,-1.050181,0.316938,-1.704388,24.064214,0.147292,0.106076,0.095085,0.010991,0.041216,0.052207,360.409959,0.2666618142999248,0.3075444527030925,3511.0,1
5212.0,-1.074201,0.29633,-1.724338,24.057257,0.147733,0.106885,0.09593,0.010954999999999993,0.04084800000000001,0.051803,360.15536,0.2681828196528676,0.3035947736053236,3512.0,1
5213.0,-1.056875,0.300268,-1.721844,24.056207,0.147834,0.106984,0.096528,0.010455999999999993,0.04085,0.05130599999999999,362.894663,0.25595456659567684,0.3353485576461026,3513.0,1
5214.0,-1.008048,0.318645,-1.663438,24.053712,0.148101,0.106606,0.095778,0.010828000000000004,0.041495000000000004,0.05232300000000001,362.427897,0.26094081357239257,0.322400493116189,3514.0,1
5215.0,-1.031149,0.315363,-1.675776,24.061064,0.148193,0.107026,0.096707,0.010318999999999995,0.041166999999999995,0.05148599999999999,361.258625,0.25065584920326456,0.3491080314634062,3515.0,1
5216.0,-1.080632,0.301187,-1.723682,24.064608,0.147439,0.10658,0.095946,0.01063399999999999,0.04085899999999999,0.05149299999999998,362.828656,0.2602545276554085,0.3241826098826821,3516.0,1
5217.0,-1.076957,0.292524,-1.733919,24.066709,0.148661,0.10816,0.097032,0.011128000000000013,0.04050099999999998,0.051628999999999994,361.913983,0.2747518641054767,0.28653657093918194,3517.0,1
5218.0,-1.037974,0.313394,-1.685751,24.06789,0.147017,0.106711,0.096187,0.010524000000000006,0.04030600000000001,0.050830000000000014,363.323711,0.261096087528221,0.3219972846090152,3518.0,1
5219.0,-1.035087,0.317201,-1.675776,24.065658,0.14789,0.106822,0.095809,0.011012999999999995,0.04106799999999999,0.05208099999999999,360.475967,0.26815846502227947,0.30365801662756664,3519.0,1
5220.0,-1.061863,0.307488,-1.702682,24.06999,0.148625,0.106953,0.095736,0.011217000000000005,0.041672,0.052889000000000005,362.253449,0.26916708660283645,0.3010388729364699,3520.0,1
5221.0,-1.079451,0.297249,-1.728275,24.064871,0.148643,0.108071,0.096439,0.011632000000000003,0.040572,0.052204,363.771618,0.2866931210410865,0.2555280456710667,3521.0,1
5222.0,-1.036399,0.3088,-1.686801,24.06684,0.147228,0.106732,0.096135,0.010596999999999995,0.040496000000000004,0.051093,363.946066,0.2616737042250042,0.320497355243617,3522.0,1
5223.0,-1.027999,0.316676,-1.669607,24.066971,0.146925,0.106323,0.095946,0.010376999999999997,0.040602,0.050979,361.829117,0.25557224835603276,0.3363413446582564,3523.0,1
5224.0,-1.064882,0.311688,-1.694676,24.06684,0.147265,0.106596,0.095872,0.010723999999999997,0.04066900000000001,0.05139300000000001,359.41985,0.26368330464715994,0.3152789141862603,3524.0,1
5225.0,-1.061994,0.3046,-1.709769,24.063033,0.147798,0.106879,0.096198,0.010680999999999996,0.04091900000000001,0.05160000000000001,359.245402,0.2610215053763439,0.32219095622612415,3525.0,1
5226.0,-1.045587,0.311819,-1.688113,24.058044,0.147779,0.106307,0.095961,0.010345999999999994,0.041471999999999995,0.05181799999999999,361.951702,0.24946350637764317,0.35220425431799374,3526.0,1
5227.0,-1.050444,0.312738,-1.691132,24.061195,0.14856,0.107352,0.096849,0.010502999999999998,0.041207999999999995,0.05171099999999999,363.630173,0.2548715086510228,0.33816099437908054,3527.0,1
5228.0,-1.0637,0.310769,-1.695988,24.063033,0.148919,0.107751,0.096885,0.010866,0.041167999999999996,0.052034,364.144087,0.2639364570429207,0.314621539296585,3528.0,1
5229.0,-1.054644,0.302893,-1.698876,24.060539,0.147706,0.106501,0.09594,0.010561000000000001,0.041205000000000006,0.051766000000000006,364.530702,0.25629762655923893,0.3344577147804013,3529.0,1
5230.0,-1.03955,0.306306,-1.683651,24.059882,0.148707,0.107483,0.09678,0.01070299999999999,0.04122400000000001,0.051927,362.569341,0.25962401455427503,0.32581989827985847,3530.0,1
5231.0,-1.038106,0.308406,-1.674594,24.057519,0.148422,0.107746,0.096329,0.011416999999999997,0.040676000000000004,0.052093,363.738614,0.2806745826880054,0.27115671856580215,3531.0,1
5232.0,-1.055431,0.312082,-1.697563,24.066183,0.147495,0.105814,0.095463,0.010350999999999999,0.04168099999999998,0.05203199999999998,364.464694,0.24833261359819594,0.35514090642389096,3532.0,1
5233.0,-1.064094,0.303287,-1.711607,24.061983,0.147871,0.106753,0.095736,0.011016999999999999,0.041118,0.052135,360.829577,0.26792966755028086,0.3042521477336977,3533.0,1
5234.0,-1.054775,0.306963,-1.699269,24.064871,0.147779,0.10678,0.096959,0.009820999999999996,0.040998999999999994,0.05081999999999999,360.579692,0.2395365853658536,0.37798204158850446,3534.0,1
5235.0,-1.03955,0.313394,-1.682994,24.061195,0.147871,0.107116,0.096072,0.011043999999999998,0.040755,0.051799,361.433073,0.27097850623221115,0.29633505895344403,3535.0,1
5236.0,-1.029705,0.32022,-1.674594,24.062902,0.148321,0.107095,0.095877,0.011217999999999992,0.04122600000000001,0.052444000000000005,363.120974,0.2721032333179709,0.29341441764687337,3536.0,1
5237.0,-1.060156,0.308013,-1.694676,24.063952,0.148027,0.106423,0.096014,0.010409000000000002,0.04160399999999999,0.05201299999999999,361.725391,0.2501862756880184,0.350327399097087,3537.0,1
5238.0,-1.071576,0.294886,-1.692707,24.061458,0.147623,0.106753,0.096066,0.010687000000000002,0.040870000000000004,0.051557000000000006,362.159153,0.2614812458711556,0.32099712254286805,3538.0,1
5239.0,-1.037318,0.302762,-1.681682,24.060407,0.148073,0.106785,0.096245,0.010540000000000008,0.041288000000000005,0.05182800000000001,361.517939,0.2552738017389621,0.33711633756867787,3539.0,1
5240.0,-1.046243,0.311819,-1.661076,24.058044,0.147256,0.106281,0.095158,0.011122999999999994,0.040975,0.05209799999999999,361.187903,0.2714515814135102,0.29510659834899244,3540.0,1
5241.0,-1.044537,0.310638,-1.670001,24.064608,0.148018,0.107194,0.096245,0.010949,0.04082400000000001,0.05177300000000001,360.570263,0.26819350887936305,0.3035670162970546,3541.0,1
5242.0,-1.077088,0.299874,-1.724075,24.058176,0.147862,0.106942,0.09583,0.011111999999999997,0.04092,0.052031999999999995,361.583947,0.271547616138413,0.2948572196437338,3542.0,1
5243.0,-1.071576,0.295674,-1.700188,24.063164,0.148165,0.106328,0.096129,0.010199,0.041836999999999985,0.052035999999999985,361.560373,0.2437736029446915,0.3669795426586768,3543.0,1
5244.0,-1.026818,0.315363,-1.654382,24.064083,0.147283,0.106102,0.095872,0.010230000000000003,0.041180999999999995,0.051411,362.36189,0.24840949929580894,0.35494125306159874,3544.0,1
5245.0,-1.034299,0.317988,-1.657138,24.065527,0.148285,0.106722,0.095421,0.011300999999999992,0.041563,0.052863999999999994,361.022884,0.2718939466846307,0.29395788387435706,3545.0,1
5246.0,-1.067375,0.302631,-1.691919,24.062508,0.147623,0.10627,0.095988,0.010282,0.041353,0.051635,361.593376,0.24863374764230786,0.35435893492237436,3546.0,1
5247.0,-1.071313,0.290555,-1.689163,24.067365,0.147798,0.107399,0.096728,0.010671,0.04039900000000002,0.05107000000000002,360.947447,0.2641336633663365,0.3141094426809904,3547.0,1
5248.0,-1.040862,0.300793,-1.659107,24.06999,0.145997,0.106244,0.095988,0.010256000000000001,0.03975299999999998,0.050008999999999984,361.890409,0.25798661769884806,0.3300718176581301,3548.0,1
5249.0,-1.016449,0.324158,-1.673676,24.069334,0.14743,0.106396,0.09615,0.010246000000000005,0.041034,0.051280000000000006,359.28312,0.24968928963080309,0.35161795040137267,3549.0,1
5250.0,-1.046768,0.313263,-1.672495,24.073929,0.148285,0.108087,0.096287,0.011800000000000005,0.040198,0.051998,360.438248,0.2935396402895596,0.2377493087876974,3550.0,1
5251.0,-1.080501,0.295412,-1.706094,24.072353,0.148165,0.107457,0.09645,0.011007000000000003,0.040707999999999994,0.051715,364.059221,0.27038247070672344,0.2978828175145771,3551.0,1
5252.0,-1.037449,0.308406,-1.683257,24.074191,0.148615,0.108607,0.097474,0.01113299999999999,0.040008,0.05114099999999999,362.673067,0.27826239096203326,0.27742059082729664,3552.0,1
5253.0,-1.015136,0.318514,-1.659763,24.075373,0.147844,0.106748,0.095898,0.010849999999999999,0.04109600000000001,0.051946000000000006,363.795192,0.26400953840912955,0.3144317648529954,3553.0,1
5254.0,-1.038368,0.319695,-1.668688,24.072091,0.146806,0.105966,0.095195,0.010771000000000003,0.04083999999999999,0.05161099999999999,362.470331,0.26373007516956015,0.3151574625724586,3554.0,1
5255.0,-1.071051,0.299743,-1.698351,24.069597,0.14879,0.107861,0.096959,0.010901999999999995,0.04092900000000001,0.051831,361.26334,0.2663571952113363,0.30833547401320927,3555.0,1
5256.0,-1.055956,0.295412,-1.697038,24.064608,0.148468,0.107604,0.096864,0.01074,0.040863999999999984,0.05160399999999998,363.191696,0.26281659121497625,0.3175295571049247,3556.0,1
5257.0,-1.026293,0.306306,-1.653463,24.070909,0.147917,0.107399,0.096387,0.011011999999999994,0.040518,0.05152999999999999,363.795192,0.27177373577827674,0.2942700422130713,3557.0,1
5258.0,-1.043356,0.311557,-1.657401,24.066446,0.147292,0.106102,0.095447,0.010654999999999998,0.041190000000000004,0.051845,362.112005,0.2586730110946565,0.32828942179540277,3558.0,1
5259.0,-1.073282,0.298299,-1.701238,24.065396,0.14755,0.107252,0.096413,0.010839000000000001,0.04029799999999999,0.05113699999999999,359.688594,0.26896449043400594,0.3015649656630798,3559.0,1
5260.0,-1.032987,0.308275,-1.663438,24.065396,0.146493,0.106207,0.096024,0.010182999999999998,0.040286000000000016,0.050469000000000014,359.749886,0.2527614366917366,0.3436403354584898,3560.0,1
5261.0,-1.016843,0.317201,-1.651363,24.069334,0.147173,0.106097,0.095331,0.010765999999999998,0.041076,0.051842,359.15582,0.2620931421476738,0.31940817748840755,3561.0,1
5262.0,-1.04795,0.315232,-1.672888,24.068021,0.147651,0.106853,0.095919,0.010934,0.040798,0.051732,359.004946,0.26799676462658395,0.3040779130281571,3562.0,1
5263.0,-1.068294,0.302631,-1.702419,24.069465,0.146512,0.105808,0.095263,0.010544999999999999,0.040704000000000004,0.051249,360.725851,0.2590590836506571,0.3272868857413992,3563.0,1
5264.0,-1.03128,0.304862,-1.677744,24.063689,0.147623,0.106696,0.096177,0.010519,0.040927000000000005,0.051446000000000006,358.863502,0.25701231430805316,0.3326018453993622,3564.0,1
5265.0,-1.002273,0.319564,-1.615926,24.061195,0.147908,0.107347,0.096355,0.010992000000000002,0.040561000000000014,0.051553000000000015,358.924795,0.2709925546077609,0.2962985787562119,3565.0,1
5266.0,-1.047031,0.312607,-1.664095,24.06277,0.14777,0.106318,0.095956,0.010361999999999996,0.04145200000000002,0.05181400000000001,361.918698,0.249969845367042,0.3508894157351151,3566.0,1
5267.0,-1.082601,0.293574,-1.711869,24.059095,0.147237,0.106722,0.09594,0.010782,0.04051500000000001,0.05129700000000001,362.366605,0.26611708954487107,0.30895896973612613,3567.0,1
5268.0,-1.061469,0.288717,-1.684307,24.060933,0.147522,0.107315,0.096381,0.010934,0.04020699999999999,0.05114099999999999,360.131786,0.2719359331476323,0.2938488552933689,3568.0,1
5269.0,-0.999386,0.309325,-1.624064,24.058438,0.148073,0.107179,0.095641,0.011537999999999993,0.040894000000000014,0.052432000000000006,360.527829,0.2821371805844232,0.2673587093551538,3569.0,1
5270.0,-1.009886,0.326914,-1.641782,24.063033,0.148808,0.107662,0.096329,0.011332999999999996,0.041146,0.052479,362.140294,0.27542712712955975,0.2847830779310496,3570.0,1
5271.0,-1.064225,0.303025,-1.701763,24.054106,0.147504,0.105472,0.094896,0.010576000000000002,0.042032,0.052608,363.814051,0.25161182880118005,0.3466255861331021,3571.0,1
5272.0,-1.06685,0.296855,-1.703338,24.060407,0.146916,0.107352,0.095872,0.011480000000000004,0.03956399999999999,0.05104399999999999,362.192157,0.29015544041450797,0.24653724860875215,3572.0,1
5273.0,-1.021305,0.307881,-1.652807,24.060145,0.148606,0.107546,0.096712,0.010833999999999996,0.041059999999999985,0.05189399999999998,360.806003,0.26385134312364533,0.3148425593391776,3573.0,1
5274.0,-1.015661,0.317857,-1.627739,24.063164,0.148422,0.106706,0.095804,0.010901999999999995,0.041716,0.052618,362.555197,0.2613323105688327,0.32138387111634714,3574.0,1
5275.0,-1.035612,0.309982,-1.651495,24.046624,0.147899,0.108103,0.096891,0.011212,0.039796,0.051008,363.667892,0.28172977862652965,0.26841663265198445,3575.0,1
5276.0,-1.065013,0.295018,-1.687194,24.054894,0.147687,0.107068,0.096628,0.010439999999999991,0.040619000000000016,0.05105900000000001,363.465155,0.25701624815361857,0.33259163016404214,3576.0,1
5277.0,-1.054775,0.287142,-1.682207,24.061064,0.147531,0.106286,0.095841,0.01044500000000001,0.04124499999999999,0.05169,362.140294,0.25323667749599993,0.3424062512605782,3577.0,1
5278.0,-1.031412,0.304337,-1.651757,24.067365,0.148496,0.107683,0.09677,0.010913000000000006,0.04081299999999999,0.051725999999999994,360.89087,0.26738374087322997,0.3056697858643529,3578.0,1
5279.0,-1.029312,0.315363,-1.65307,24.061326,0.147623,0.105808,0.096208,0.009599999999999997,0.041815000000000005,0.051415,362.904093,0.22957719533193027,0.4038441429725709,3579.0,1
5280.0,-1.032724,0.307881,-1.661338,24.068284,0.147853,0.106486,0.095846,0.010639999999999997,0.041367000000000015,0.05200700000000001,360.744711,0.25720363566041365,0.33210503061504004,3580.0,1
5281.0,-1.023799,0.306569,-1.649263,24.067759,0.14823,0.107032,0.096759,0.010273000000000004,0.041198,0.051471,360.6457,0.24935071239593204,0.35249715271644877,3581.0,1
5282.0,-1.037318,0.311557,-1.66777,24.070909,0.148422,0.107226,0.096954,0.010272000000000003,0.041195999999999997,0.051468,360.909729,0.24933854406874298,0.35252875088765867,3582.0,1
5283.0,-1.0574,0.300399,-1.680369,24.069334,0.147145,0.106748,0.09593,0.010817999999999994,0.040397,0.051215,362.776793,0.26778553393732346,0.30462642749364877,3583.0,1
5284.0,-1.045062,0.301318,-1.671838,24.074191,0.147559,0.106538,0.09615,0.010387999999999994,0.041021,0.051408999999999996,360.773,0.25322997416020654,0.3424236581850294,3584.0,1
5285.0,-1.003717,0.312607,-1.642045,24.070122,0.148092,0.106675,0.095972,0.010703000000000004,0.041416999999999995,0.05212,360.3911,0.2584142160413348,0.3289614492874383,3585.0,1
5286.0,-1.005948,0.314707,-1.630232,24.071566,0.147283,0.105955,0.095473,0.010481999999999991,0.041328000000000004,0.051809999999999995,361.164329,0.25362336373974664,0.34140212160951144,3586.0,1
5287.0,-1.048869,0.30565,-1.686013,24.072878,0.147155,0.105803,0.094743,0.01106,0.041352000000000014,0.052412000000000014,361.032314,0.2674533891132444,0.3054889264102759,3587.0,1
5288.0,-1.059238,0.293049,-1.682207,24.076029,0.147513,0.107068,0.096061,0.011007000000000003,0.04044500000000001,0.05145200000000001,359.301979,0.2721406319537161,0.2933173025317938,3588.0,1
5289.0,-1.036793,0.305387,-1.673413,24.082855,0.147559,0.106864,0.09657,0.010293999999999998,0.040694999999999995,0.05098899999999999,359.632016,0.2529486927462158,0.34315407725901925,3589.0,1
5290.0,-1.008836,0.314707,-1.636007,24.080492,0.148579,0.108145,0.097237,0.010908000000000001,0.040433999999999984,0.051341999999999985,359.89133,0.26976629157907767,0.2994828840864898,3590.0,1
5291.0,-1.021436,0.317201,-1.63312,24.082068,0.147642,0.106942,0.095951,0.010991,0.0407,0.051691,362.913523,0.27004250509815486,0.2987656250967633,3591.0,1
5292.0,-1.033643,0.314182,-1.669082,24.081017,0.147384,0.106108,0.095358,0.010749999999999996,0.04127599999999999,0.05202599999999999,360.843722,0.2604355936720207,0.3237124256984215,3592.0,1
5293.0,-1.071313,0.305256,-1.686144,24.091125,0.147008,0.106129,0.095342,0.010787000000000005,0.040879,0.051666000000000004,359.000232,0.26386986301369875,0.31479446771182373,3593.0,1
5294.0,-1.034562,0.303287,-1.659501,24.086006,0.148055,0.107541,0.096912,0.010629,0.040513999999999994,0.051142999999999994,358.877647,0.26234727878563496,0.31874824676233193,3594.0,1
5295.0,-1.023536,0.313001,-1.655695,24.093094,0.14721,0.106249,0.095604,0.010645000000000002,0.04096100000000001,0.05160600000000001,361.37178,0.25987500610321757,0.32516813458115945,3595.0,1
5296.0,-1.010542,0.316938,-1.640732,24.096639,0.148119,0.106722,0.09551,0.011212,0.041397,0.052609,360.127071,0.27083433982317984,0.29670942387678223,3596.0,1
5297.0,-1.043487,0.30985,-1.667638,24.092307,0.14788,0.107079,0.096234,0.010844999999999994,0.04080100000000002,0.05164600000000001,361.107751,0.2657957943238074,0.3097932948858654,3597.0,1
5298.0,-1.048606,0.295543,-1.674594,24.096245,0.148514,0.107667,0.097153,0.010513999999999996,0.04084700000000001,0.051361000000000004,361.951702,0.25739326282804526,0.33161261521432206,3598.0,1
5299.0,-1.02498,0.301843,-1.653463,24.092307,0.148882,0.107945,0.096723,0.011221999999999996,0.04093699999999999,0.05215899999999998,364.309106,0.27412184278665297,0.2881725822979141,3599.0,1
5300.0,-1.009886,0.314444,-1.620389,24.093882,0.147467,0.106606,0.096014,0.010592000000000004,0.04086099999999998,0.051452999999999985,364.261958,0.25921393960158606,0.3268847626907696,3600.0,1
5301.0,-1.023011,0.307881,-1.650051,24.093226,0.148836,0.107525,0.096975,0.01054999999999999,0.041311,0.05186099999999999,361.527369,0.2553737412858247,0.33685681899530795,3601.0,1
5302.0,-1.038368,0.304994,-1.65727,24.092307,0.14901,0.107504,0.09709,0.010414000000000007,0.041506,0.05192000000000001,363.894203,0.25089743898619526,0.3484806818528149,3602.0,1
5303.0,-1.020386,0.309719,-1.646113,24.093488,0.148239,0.107331,0.096628,0.01070299999999999,0.040908000000000014,0.051611000000000004,364.57785,0.26162947028771144,0.3206122199659529,3603.0,1
5304.0,-1.006736,0.317857,-1.633251,24.099264,0.148165,0.106753,0.095972,0.010780999999999999,0.04141199999999999,0.05219299999999999,363.135118,0.26032888223504697,0.32398952921504787,3604.0,1
5305.0,-1.029837,0.303156,-1.657795,24.094276,0.148413,0.107536,0.096607,0.010929000000000008,0.04087699999999998,0.05180599999999999,362.017709,0.2673565242917954,0.30574046067335126,3605.0,1
5306.0,-1.037318,0.298693,-1.668163,24.095457,0.14743,0.106354,0.096003,0.010350999999999999,0.041076,0.051427,362.130864,0.2519901648124254,0.34564313999465957,3606.0,1
5307.0,-1.01658,0.311819,-1.642176,24.09362,0.148184,0.107105,0.09699,0.010114999999999999,0.041079000000000004,0.051194,361.909268,0.2462268743914313,0.36060899640412614,3607.0,1
5308.0,-0.994267,0.322451,-1.627345,24.098345,0.148689,0.107982,0.096938,0.011043999999999998,0.04070699999999999,0.05175099999999999,361.923413,0.2712980249582392,0.2955053469270551,3608.0,1
5309.0,-1.023405,0.315232,-1.633645,24.097426,0.146824,0.106276,0.095463,0.01081299999999999,0.040548000000000015,0.051361000000000004,363.894203,0.266665022565291,0.30753612162218436,3609.0,1
5310.0,-1.061994,0.300399,-1.657532,24.093882,0.147816,0.107042,0.095977,0.011064999999999992,0.040774000000000005,0.051838999999999996,360.216652,0.2713672593500917,0.295325562135491,3610.0,1
5311.0,-1.019336,0.304337,-1.65832,24.095457,0.147127,0.106328,0.096975,0.009353,0.040799,0.050152,360.169504,0.22924019607843135,0.40471924765575507,3611.0,1
5312.0,-0.984948,0.319432,-1.605426,24.09572,0.146989,0.106916,0.096261,0.010654999999999998,0.04007300000000001,0.05072800000000001,360.037489,0.2658831162349652,0.309566541228089,3612.0,1
