elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
5313.0,-1.00188,0.314838,-1.635089,24.096376,0.148671,0.106963,0.095988,0.010974999999999999,0.041707999999999995,0.052682999999999994,360.320378,0.2631326572202642,0.3167088109502937,3613.0,1
5314.0,-1.02603,0.3109,-1.66357,24.098608,0.148156,0.106601,0.096135,0.010466000000000003,0.04155500000000001,0.05202100000000001,362.404323,0.25185292135912984,0.3459995276942416,3614.0,1
5315.0,-1.030755,0.300531,-1.666195,24.097164,0.14823,0.107215,0.096476,0.010738999999999999,0.041014999999999996,0.051753999999999994,362.272309,0.2618246537936415,0.3201053761128989,3615.0,1
5316.0,-1.013692,0.310769,-1.635482,24.098739,0.147485,0.106543,0.094974,0.011568999999999996,0.040942000000000006,0.052511,362.800367,0.2825635639791904,0.2662514959067005,3616.0,1
5317.0,-0.996367,0.323108,-1.621045,24.096245,0.147743,0.107656,0.096455,0.011201000000000003,0.04008700000000001,0.051288000000000014,361.932842,0.2794102973458391,0.2744397585497893,3617.0,1
5318.0,-1.02393,0.317726,-1.648345,24.10399,0.147173,0.10606,0.095436,0.010623999999999995,0.041113,0.05173699999999999,361.235051,0.2584034635403997,0.32898937090395985,3618.0,1
5319.0,-1.030887,0.30565,-1.657532,24.107009,0.148055,0.106402,0.095715,0.010687000000000002,0.041652999999999996,0.05234,360.065778,0.25656599606280317,0.3337608247815229,3619.0,1
5320.0,-1.003586,0.317332,-1.623932,24.105172,0.147706,0.105845,0.095783,0.010062000000000001,0.04186100000000001,0.05192300000000001,360.6457,0.24036118675648557,0.37584075334762557,3620.0,1
5321.0,-1.02918,0.313132,-1.647295,24.106353,0.147724,0.106066,0.095232,0.010833999999999996,0.041658,0.052492,360.362811,0.26006385174872165,0.32467774860236653,3621.0,1
5322.0,-1.033906,0.306437,-1.66042,24.107403,0.146824,0.106543,0.095741,0.010801999999999992,0.04028100000000001,0.051083,360.876725,0.2681594756963405,0.3036553921540853,3622.0,1
5323.0,-1.012642,0.314707,-1.656088,24.109504,0.148202,0.107121,0.096728,0.010393,0.041081000000000006,0.051474000000000006,360.490111,0.2529818411956574,0.34306799883882844,3623.0,1
5324.0,-0.97261,0.324289,-1.596501,24.110948,0.148294,0.10721,0.096145,0.011065000000000005,0.04108400000000001,0.052149000000000015,361.38121,0.26931970305464287,0.3006425653176247,3624.0,1
5325.0,-1.012774,0.322583,-1.627082,24.110816,0.147917,0.106323,0.095809,0.010513999999999996,0.04159399999999999,0.05210799999999999,362.776793,0.2527707657170332,0.3436161102602384,3625.0,1
5326.0,-1.068557,0.296855,-1.662388,24.111604,0.148514,0.107315,0.09708,0.010234999999999994,0.04119900000000001,0.05143400000000001,362.955956,0.24842233009708714,0.35490793460711856,3626.0,1
5327.0,-1.046243,0.305387,-1.668163,24.110423,0.147991,0.107042,0.096471,0.010570999999999997,0.04094900000000001,0.05152000000000001,364.464694,0.25814407814407797,0.3296629313724594,3627.0,1
5328.0,-0.99046,0.315101,-1.610414,24.115148,0.148184,0.106722,0.096171,0.010550999999999991,0.04146200000000001,0.052013000000000004,364.252528,0.25446783879603474,0.3392092263169637,3628.0,1
5329.0,-0.973791,0.323764,-1.616057,24.112129,0.147182,0.106192,0.095515,0.010676999999999992,0.04099000000000001,0.051667000000000005,363.130404,0.260471810885316,0.32361837844865005,3629.0,1
5330.0,-1.026555,0.312213,-1.644538,24.115542,0.147403,0.106638,0.096329,0.010308999999999999,0.04076500000000001,0.05107400000000001,361.032314,0.2528823038806848,0.3433264729143042,3630.0,1
5331.0,-1.043618,0.293311,-1.670132,24.114886,0.147338,0.106465,0.095988,0.010477,0.04087299999999999,0.05134999999999999,361.414213,0.2563243137446788,0.3343884146833923,3631.0,1
5332.0,-1.01763,0.30145,-1.641782,24.113179,0.147687,0.107037,0.09625,0.010786999999999991,0.04065000000000002,0.05143700000000001,360.62684,0.265356325797643,0.31093448722194794,3632.0,1
5333.0,-0.985735,0.326652,-1.618814,24.113179,0.148854,0.10867,0.097258,0.011412000000000005,0.040183999999999984,0.05159599999999999,361.451932,0.28398656215005624,0.2625563175033123,3633.0,1
5334.0,-0.989017,0.325339,-1.618682,24.111473,0.147981,0.106816,0.096114,0.01070199999999999,0.04116500000000001,0.051866999999999996,364.846594,0.2599718214060144,0.32491672890591916,3634.0,1
5335.0,-1.018418,0.313657,-1.647163,24.113704,0.147623,0.105955,0.095967,0.009987999999999997,0.04166800000000001,0.05165600000000001,363.370859,0.2396985768796946,0.37756138922525295,3635.0,1
5336.0,-1.027605,0.310638,-1.641651,24.11226,0.146916,0.106575,0.096061,0.01051400000000001,0.04034099999999999,0.050855,362.093146,0.26062168459669854,0.32322919305623354,3636.0,1
5337.0,-1.015399,0.309063,-1.63417,24.109504,0.147623,0.107189,0.096481,0.01070800000000001,0.040434,0.05114200000000001,361.041744,0.2648200816124647,0.31232698228805733,3637.0,1
5338.0,-0.990329,0.321533,-1.618289,24.11528,0.14789,0.107368,0.095914,0.011454000000000006,0.04052199999999999,0.051975999999999994,362.35246,0.28265429509167656,0.2660158893864404,3638.0,1
5339.0,-0.988229,0.32022,-1.608182,24.110685,0.148891,0.107142,0.09657,0.010571999999999998,0.041748999999999994,0.05232099999999999,362.258164,0.25322155688622755,0.342445515787983,3639.0,1
5340.0,-1.001223,0.32127,-1.61632,24.117118,0.146897,0.106003,0.094948,0.011054999999999995,0.040894,0.051948999999999995,364.898457,0.2703264457757671,0.298028300565195,3640.0,1
5341.0,-1.022355,0.308406,-1.625376,24.115673,0.147302,0.106743,0.096544,0.010199,0.040558999999999984,0.050757999999999984,361.343491,0.2514546351084814,0.3470337797276558,3641.0,1
5342.0,-1.032987,0.3046,-1.661732,24.109635,0.147623,0.106312,0.096208,0.010104000000000002,0.041311,0.051415,359.858327,0.244577846630519,0.3648911184008137,3642.0,1
5343.0,-1.014086,0.309063,-1.64572,24.116986,0.147807,0.106181,0.095835,0.010345999999999994,0.041625999999999996,0.05197199999999999,359.933764,0.24854061066134947,0.3546007888949517,3643.0,1
5344.0,-0.993611,0.322189,-1.590726,24.114623,0.147926,0.106948,0.096702,0.010246000000000005,0.040978,0.051224000000000006,360.414674,0.2500305034285855,0.35073190157691314,3644.0,1
5345.0,-0.994529,0.330327,-1.610939,24.115673,0.149084,0.108208,0.097017,0.011190999999999993,0.040875999999999996,0.05206699999999999,362.083716,0.27377253712356564,0.28907964371854555,3645.0,1
5346.0,-1.018418,0.316545,-1.635614,24.121056,0.147632,0.106459,0.096329,0.01013,0.041173000000000015,0.051303000000000015,364.771157,0.24602904745713305,0.3611227045944765,3646.0,1
5347.0,-1.030755,0.310375,-1.640076,24.125256,0.14788,0.107257,0.09666,0.01059700000000001,0.040623000000000006,0.051220000000000016,363.111544,0.2608556518314299,0.3226216373400138,3647.0,1
5348.0,-1.007261,0.314313,-1.619995,24.12355,0.148211,0.108271,0.097006,0.011265000000000011,0.03994,0.051205000000000014,363.540592,0.2820410104904737,0.26760843958073643,3648.0,1
5349.0,-0.975497,0.326914,-1.597026,24.118693,0.147798,0.107152,0.096492,0.010660000000000003,0.040646000000000015,0.05130600000000002,364.775872,0.26225797721849087,0.3189801411027855,3649.0,1
5350.0,-0.994136,0.319695,-1.608182,24.119743,0.148698,0.106512,0.096035,0.010477,0.042186,0.052663,364.412832,0.2483466470713727,0.35510446492447867,3650.0,1
5351.0,-1.011592,0.312475,-1.630757,24.120924,0.148542,0.107089,0.096161,0.010928000000000007,0.041453000000000004,0.05238100000000001,363.408577,0.26361750373908444,0.3154497830597571,3651.0,1
5352.0,-1.02078,0.314969,-1.645457,24.127226,0.147743,0.1069,0.095457,0.011442999999999995,0.04084300000000002,0.05228600000000001,364.351539,0.28016354911370067,0.27248374783810825,3652.0,1
5353.0,-1.00293,0.311688,-1.624064,24.123681,0.149442,0.107761,0.097143,0.010618000000000002,0.041680999999999996,0.052299,363.686751,0.2547382563216737,0.3385070181053883,3653.0,1
5354.0,-0.989148,0.321007,-1.603589,24.126044,0.149745,0.108276,0.097468,0.010807999999999998,0.04146899999999999,0.05227699999999999,367.270005,0.26062213648420546,0.32322801961484027,3654.0,1
5355.0,-0.984291,0.325339,-1.602145,24.122762,0.147366,0.107173,0.096187,0.01098600000000001,0.04019299999999999,0.051179,367.88293,0.2733243767726529,0.29024340659881687,3655.0,1
5356.0,-1.015136,0.329802,-1.626295,24.130245,0.148413,0.106879,0.096282,0.010596999999999995,0.04153399999999999,0.05213099999999998,363.540592,0.2551342241483086,0.3374787864524076,3656.0,1
5357.0,-1.02813,0.315888,-1.640732,24.127751,0.148092,0.10658,0.096502,0.01007799999999999,0.04151200000000001,0.05159,363.116259,0.2427673258979112,0.36959259816866774,3657.0,1
5358.0,-1.011592,0.311557,-1.638632,24.130639,0.148753,0.107352,0.095998,0.011354000000000003,0.04140099999999999,0.052754999999999996,362.583486,0.2742379595188639,0.28787105552864434,3658.0,1
5359.0,-0.97261,0.330458,-1.611464,24.130901,0.148128,0.107982,0.096901,0.011080999999999994,0.040146000000000015,0.05122700000000001,363.422722,0.2760106608214808,0.28326778357566473,3659.0,1
5360.0,-0.97891,0.330065,-1.596501,24.135496,0.148643,0.107578,0.096518,0.011059999999999987,0.041065000000000004,0.05212499999999999,364.356254,0.26932255393756355,0.30063516227156695,3660.0,1
5361.0,-1.00713,0.319564,-1.62577,24.128932,0.147292,0.106302,0.095505,0.010796999999999987,0.04099000000000001,0.051787,365.855563,0.263399282769388,0.31601644957479424,3661.0,1
5362.0,-1.017368,0.308275,-1.64677,24.134708,0.148037,0.107095,0.096308,0.010786999999999991,0.040942000000000006,0.051729,363.205841,0.2634638399726446,0.31584881029869327,3662.0,1
5363.0,-0.989279,0.321401,-1.609364,24.131689,0.147412,0.106438,0.095253,0.011185,0.04097399999999998,0.05215899999999998,363.08797,0.27297132397803553,0.29116019840406016,3663.0,1
5364.0,-0.992035,0.333871,-1.59847,24.136283,0.147458,0.106717,0.095804,0.010913000000000006,0.040741,0.051654000000000005,362.611775,0.2678562662608612,0.30444275293966183,3664.0,1
5365.0,-1.01238,0.323108,-1.607657,24.126175,0.147017,0.105504,0.095578,0.009926000000000004,0.04151300000000001,0.05143900000000001,360.961592,0.23910006262947445,0.3791155844286015,3665.0,1
5366.0,-1.025899,0.315495,-1.633514,24.12972,0.149268,0.108355,0.0974,0.010955000000000006,0.040913000000000005,0.05186800000000001,359.825323,0.26775675807791965,0.3047011513663739,3666.0,1
5367.0,-0.991642,0.32022,-1.615926,24.125256,0.147127,0.106774,0.095694,0.011079999999999993,0.040353000000000014,0.051433000000000006,363.738614,0.2745700550131335,0.28700868470947416,3667.0,1
5368.0,-0.963291,0.325208,-1.596501,24.127488,0.146456,0.10616,0.095289,0.010871000000000006,0.040296,0.051167000000000004,361.258625,0.26977194332084287,0.29946820789467177,3668.0,1
5369.0,-1.007523,0.324027,-1.611857,24.12972,0.14732,0.106029,0.095484,0.010544999999999999,0.04129100000000001,0.05183600000000001,359.113387,0.25537634408602145,0.3368500601594413,3669.0,1
5370.0,-1.012905,0.320351,-1.632857,24.131164,0.147201,0.106223,0.095715,0.010508000000000003,0.040978,0.051486000000000004,359.061524,0.25642402206007964,0.33412949656160496,3670.0,1
5371.0,-0.994398,0.316151,-1.605426,24.13077,0.148735,0.107509,0.096628,0.010880999999999988,0.04122600000000001,0.052107,360.282659,0.2639289785819969,0.31464095903152356,3671.0,1
5372.0,-0.986654,0.324552,-1.597945,24.129195,0.147439,0.106491,0.095998,0.010493000000000002,0.040947999999999984,0.05144099999999999,362.937097,0.2562455737624852,0.33459288316946767,3672.0,1
5373.0,-0.989148,0.320089,-1.61317,24.128932,0.146971,0.105751,0.095352,0.010398999999999992,0.04121999999999999,0.051618999999999984,362.338316,0.25227432619295975,0.3449052423515526,3673.0,1
5374.0,-1.005817,0.322451,-1.629707,24.124731,0.147954,0.106675,0.095925,0.01075000000000001,0.041278999999999996,0.052029000000000006,359.504716,0.2604166666666669,0.3237615745046927,3674.0,1
5375.0,-0.996629,0.322451,-1.61527,24.128932,0.148174,0.106659,0.096376,0.010283,0.041514999999999996,0.051798,360.919159,0.24768763850081899,0.356815749090133,3675.0,1
5376.0,-0.987704,0.32127,-1.610939,24.125782,0.14687,0.106286,0.095694,0.010592000000000004,0.040583999999999995,0.051176,362.484475,0.26098312184304556,0.32229062887939486,3676.0,1
5377.0,-1.003192,0.319039,-1.633907,24.126569,0.147651,0.105583,0.095379,0.01020399999999999,0.04206800000000001,0.052272,360.480681,0.24255389954598372,0.37014681423338436,3677.0,1
5378.0,-0.998336,0.320745,-1.621439,24.129588,0.147798,0.107026,0.096476,0.01054999999999999,0.04077200000000002,0.051322000000000007,359.806464,0.2587496627670268,0.32809037613945935,3678.0,1
5379.0,-0.972347,0.325864,-1.589676,24.127488,0.14879,0.107074,0.096801,0.010273000000000004,0.041716,0.05198900000000001,360.494826,0.24625452453436256,0.36053719574190324,3679.0,1
5380.0,-0.972741,0.330852,-1.586264,24.129588,0.147531,0.106071,0.095457,0.010613999999999998,0.04146,0.052073999999999995,362.932382,0.25599961409517374,0.3352315803015946,3680.0,1
5381.0,-1.01133,0.322189,-1.617632,24.132345,0.147963,0.106475,0.095053,0.011422000000000002,0.04148800000000001,0.05291000000000001,362.413753,0.2753018872472221,0.28510829529107995,3681.0,1
5382.0,-1.010411,0.313263,-1.608839,24.134052,0.147715,0.106648,0.095646,0.011002000000000012,0.041067000000000006,0.05206900000000002,361.767824,0.2678971461965523,0.30433659773961275,3682.0,1
5383.0,-0.978516,0.32127,-1.579176,24.137071,0.147136,0.107042,0.096334,0.010707999999999995,0.04009399999999999,0.050801999999999986,361.932842,0.2670657189175707,0.30649561114397383,3683.0,1
5384.0,-0.986392,0.320876,-1.592695,24.136809,0.147311,0.105625,0.096161,0.009464,0.041686,0.05115,360.598552,0.22702521169669201,0.41047102065084284,3684.0,1
5385.0,-0.995711,0.321139,-1.63207,24.132476,0.147779,0.106186,0.095421,0.010764999999999997,0.04159299999999999,0.05235799999999999,359.221828,0.25881136702408997,0.3279301452672312,3685.0,1
5386.0,-1.015661,0.30565,-1.628001,24.138778,0.14754,0.105656,0.095389,0.010266999999999998,0.041884000000000005,0.052151,360.320378,0.24512355258445737,0.36347405343412686,3686.0,1
5387.0,-0.991904,0.318251,-1.616057,24.131032,0.148211,0.107215,0.095893,0.011321999999999999,0.040996000000000005,0.052318,359.90076,0.2761665487718613,0.2828629806747278,3687.0,1
5388.0,-0.957122,0.325208,-1.587445,24.138253,0.146971,0.106297,0.095898,0.010399000000000005,0.04067399999999999,0.05107299999999999,361.249195,0.2556607252612172,0.3361115917633266,3688.0,1
5389.0,-0.973397,0.331771,-1.587708,24.13904,0.147871,0.105677,0.095568,0.010108999999999993,0.04219400000000001,0.052303,360.127071,0.23957814906979477,0.37787411080945454,3689.0,1
5390.0,-1.003586,0.320089,-1.597945,24.141403,0.148478,0.107362,0.096234,0.011127999999999999,0.041116,0.052244,360.343952,0.27064231339835104,0.29720806956195234,3690.0,1
5391.0,-1.006473,0.322451,-1.622357,24.142059,0.148101,0.107704,0.097243,0.010460999999999998,0.040397000000000016,0.050858000000000014,361.659383,0.25894846279518774,0.3275741410622166,3691.0,1
5392.0,-0.975235,0.326127,-1.607789,24.144816,0.148037,0.106291,0.096009,0.010282,0.041746000000000005,0.052028000000000005,362.649493,0.2462931468129446,0.3604369031254909,3692.0,1
5393.0,-0.976679,0.326389,-1.612251,24.144816,0.14788,0.106738,0.096077,0.010661000000000004,0.04114200000000001,0.051803000000000016,362.871089,0.2591206280533748,0.3271270699718304,3693.0,1
5394.0,-0.976416,0.32652,-1.60162,24.149805,0.148808,0.107163,0.096387,0.010775999999999994,0.041645,0.052420999999999995,362.446756,0.2587523411612158,0.3280834210044735,3694.0,1
5395.0,-0.97051,0.33059,-1.589414,24.15033,0.148092,0.107142,0.096014,0.011127999999999999,0.04095,0.052078,364.012073,0.27173939586334883,0.29435921457788083,3695.0,1
5396.0,-0.998204,0.322583,-1.602801,24.153086,0.147871,0.106895,0.095615,0.011279999999999998,0.040976,0.052256,363.974354,0.27527637455157766,0.2851745455251897,3696.0,1
5397.0,-1.01133,0.314313,-1.616057,24.159388,0.147357,0.106302,0.095961,0.010340999999999989,0.041054999999999994,0.05139599999999998,363.347285,0.2518754871395165,0.3459409298786943,3697.0,1
5398.0,-0.985735,0.325995,-1.597945,24.159781,0.14822,0.106559,0.095851,0.010707999999999995,0.04166099999999999,0.052368999999999985,361.437788,0.2570207863280687,0.3325798456343342,3698.0,1
5399.0,-0.954365,0.330852,-1.567889,24.164245,0.147908,0.106738,0.095242,0.011496000000000006,0.04117000000000001,0.05266600000000002,362.286453,0.2792256685531078,0.2749191943927245,3699.0,1
5400.0,-0.973529,0.327833,-1.591645,24.171727,0.147513,0.105887,0.095274,0.010612999999999997,0.04162600000000001,0.05223900000000001,361.286914,0.2549547168904796,0.33794492292114076,3700.0,1
5401.0,-1.004373,0.317988,-1.62892,24.174878,0.147945,0.106144,0.095825,0.010319000000000009,0.04180099999999999,0.05212,361.494365,0.2468542175015552,0.3589799396987098,3701.0,1
5402.0,-0.992692,0.319564,-1.614089,24.172646,0.147697,0.106554,0.09625,0.010303999999999994,0.041143,0.05144699999999999,361.225621,0.25043748784755965,0.3496750625265904,3702.0,1
5403.0,-0.961453,0.337546,-1.573795,24.181048,0.147715,0.106428,0.095956,0.010471999999999995,0.04128700000000002,0.05175900000000001,361.112466,0.25363301685719797,0.3413770548231573,3703.0,1
5404.0,-0.985079,0.33269,-1.599783,24.182229,0.148606,0.1069,0.096324,0.010575999999999988,0.04170599999999999,0.05228199999999998,360.820148,0.25357853597717384,0.34151852835094143,3704.0,1
5405.0,-0.990329,0.319432,-1.597158,24.182229,0.147936,0.107331,0.096108,0.011222999999999997,0.040605000000000016,0.05182800000000001,362.73436,0.2763877259518296,0.2822886376042487,3705.0,1
5406.0,-1.000173,0.314576,-1.612382,24.190368,0.147789,0.107236,0.096108,0.011127999999999999,0.040553000000000006,0.051681000000000005,362.24402,0.27439956601075105,0.28745140297328986,3706.0,1
5407.0,-0.950822,0.329671,-1.58062,24.188005,0.147375,0.10626,0.096014,0.010245999999999991,0.04111500000000001,0.051361000000000004,361.484936,0.24919739274248437,0.35289528637806133,3707.0,1
5408.0,-0.97051,0.337415,-1.582195,24.198901,0.14789,0.105677,0.095893,0.009783999999999987,0.042213,0.05199699999999999,360.933303,0.23177145022978127,0.3981461993798997,3708.0,1
5409.0,-0.99151,0.32232,-1.605689,24.198638,0.147311,0.105866,0.095253,0.010612999999999997,0.041444999999999996,0.05205799999999999,360.386385,0.25606813685277224,0.33505364345023203,3709.0,1
5410.0,-0.980485,0.324289,-1.59112,24.202576,0.146456,0.106286,0.095121,0.011165000000000008,0.04017,0.051335000000000006,359.683879,0.2779368200940979,0.27826601878679647,3710.0,1
5411.0,-0.963553,0.340434,-1.584558,24.205727,0.146952,0.106549,0.095673,0.01087600000000001,0.040402999999999994,0.051279000000000005,358.288296,0.2691812691812695,0.30100204424715515,3711.0,1
5412.0,-0.957778,0.339909,-1.578126,24.205464,0.148294,0.107053,0.096387,0.010665999999999995,0.041241000000000014,0.05190700000000001,358.208144,0.25861985354735445,0.3284274589515913,3712.0,1
5413.0,-0.995842,0.324814,-1.609495,24.212159,0.147871,0.106974,0.095793,0.011180999999999996,0.040897,0.052078,362.003564,0.2733874517091299,0.29007961640720814,3713.0,1
5414.0,-0.990067,0.313001,-1.60372,24.213997,0.147265,0.106759,0.09572,0.011039000000000007,0.040506,0.05154500000000001,361.810257,0.27252079887426883,0.29233010196943865,3714.0,1
5415.0,-0.964078,0.331508,-1.586526,24.218198,0.147155,0.106659,0.095993,0.010666000000000009,0.040496000000000004,0.05116200000000001,361.041744,0.2633775341383314,0.31607292545328014,3715.0,1
5416.0,-0.965522,0.33374,-1.584295,24.218198,0.147467,0.105976,0.095116,0.010859999999999995,0.041490999999999986,0.05235099999999998,359.924334,0.2617372023522606,0.32033246612900146,3716.0,1
5417.0,-0.993742,0.323108,-1.59742,24.217804,0.147807,0.106176,0.095541,0.010635000000000006,0.04163099999999999,0.05226599999999999,360.122356,0.25545253651037686,0.3366522070583312,3717.0,1
5418.0,-0.97681,0.322189,-1.587839,24.222267,0.148597,0.107866,0.097458,0.010408,0.040731,0.051139000000000004,362.475045,0.25552391240302463,0.33646686131268333,3718.0,1
5419.0,-0.942028,0.337153,-1.554764,24.223843,0.147145,0.10595,0.095573,0.010376999999999997,0.041194999999999996,0.05157199999999999,364.492983,0.2518933877075444,0.34589444647924994,3719.0,1
5420.0,-0.987704,0.327308,-1.589414,24.226468,0.148275,0.107053,0.097001,0.010051999999999991,0.041221999999999995,0.051273999999999986,360.952162,0.2438444557649854,0.36679555520406903,3720.0,1
5421.0,-1.006998,0.31602,-1.618945,24.223974,0.149552,0.107819,0.096413,0.011406,0.04173299999999999,0.05313899999999999,363.092685,0.27330234341304455,0.29030062184775096,3721.0,1
5422.0,-0.977597,0.322714,-1.59637,24.224893,0.148211,0.106743,0.096334,0.010409000000000002,0.041468000000000005,0.051877000000000006,366.463773,0.2510067761460368,0.3481967599757485,3722.0,1
5423.0,-0.950428,0.336759,-1.570383,24.219248,0.147136,0.105215,0.095568,0.009647000000000003,0.041920999999999986,0.05156799999999999,365.063475,0.2301178378894138,0.40244022640874977,3723.0,1
5424.0,-0.967622,0.334396,-1.569202,24.211766,0.149213,0.107924,0.096906,0.011018,0.041289000000000006,0.052307000000000006,361.937557,0.2668442722208767,0.3070706540835072,3724.0,1
5425.0,-1.003455,0.322976,-1.606214,24.215966,0.147054,0.105262,0.095421,0.009840999999999989,0.041791999999999996,0.051632999999999984,364.535417,0.23547005479386474,0.38854182743642873,3725.0,1
5426.0,-0.997942,0.311688,-1.608051,24.216623,0.147669,0.106228,0.095505,0.010722999999999996,0.04144099999999999,0.05216399999999999,360.711707,0.2587471647121278,0.3280968629773924,3726.0,1
5427.0,-0.959616,0.323108,-1.56487,24.21531,0.148781,0.106664,0.096733,0.009930999999999995,0.042117,0.052048,360.480681,0.23578992354812656,0.38771120647227963,3727.0,1
5428.0,-0.957778,0.339384,-1.562114,24.214522,0.14755,0.105892,0.095442,0.010450000000000001,0.04165799999999999,0.05210799999999999,362.022424,0.25084615569264757,0.34861385203015727,3728.0,1
5429.0,-0.99046,0.326783,-1.598733,24.213078,0.148174,0.106911,0.09573,0.01118100000000001,0.041262999999999994,0.052444000000000005,360.395815,0.2709625823962779,0.29637640926284314,3729.0,1
5430.0,-1.008836,0.31195,-1.618551,24.213341,0.147568,0.105945,0.096271,0.009674000000000002,0.04162300000000001,0.05129700000000001,361.857405,0.23241399192773401,0.3964776756571273,3730.0,1
5431.0,-0.995842,0.327964,-1.597814,24.217017,0.148,0.107357,0.096828,0.010528999999999997,0.040643,0.051171999999999995,361.423643,0.25905422694616664,0.32729949741575837,3731.0,1
5432.0,-0.949903,0.341878,-1.570514,24.211766,0.147522,0.105761,0.095967,0.009793999999999997,0.04176099999999999,0.05155499999999999,362.314742,0.23451941956802833,0.39101039473885435,3732.0,1
5433.0,-0.944653,0.338728,-1.570514,24.212422,0.147724,0.10648,0.095888,0.010592000000000004,0.04124399999999999,0.05183599999999999,361.965846,0.2568068856831133,0.33313529332210534,3733.0,1
5434.0,-0.973529,0.329408,-1.583901,24.206777,0.149304,0.107819,0.097011,0.010807999999999998,0.041484999999999994,0.05229299999999999,362.696641,0.2605216217519163,0.3234890318041611,3734.0,1
5435.0,-0.987967,0.325864,-1.589939,24.21426,0.148441,0.106669,0.096098,0.010570999999999997,0.04177199999999999,0.05234299999999999,364.983323,0.25305819548512193,0.3428697254135973,3735.0,1
5436.0,-0.969328,0.331377,-1.588495,24.212028,0.147623,0.106034,0.095809,0.010224999999999998,0.041589,0.051814,365.945144,0.24585236835777824,0.3615814970269845,3736.0,1
5437.0,-0.946884,0.335446,-1.564739,24.217542,0.14789,0.107063,0.096712,0.010350999999999999,0.04082699999999999,0.05117799999999999,363.045537,0.25352699128049383,0.34165237732831943,3737.0,1
5438.0,-0.940321,0.340828,-1.554895,24.217279,0.147063,0.106013,0.095898,0.010114999999999999,0.04105,0.051165,360.721137,0.2464008184940683,0.360157306089535,3738.0,1
5439.0,-0.968147,0.338465,-1.567102,24.21531,0.146778,0.105777,0.095757,0.010020000000000001,0.041000999999999996,0.051021,358.986087,0.24437832300863377,0.36540923247407886,3739.0,1
5440.0,-0.972216,0.331246,-1.591514,24.218329,0.14754,0.105945,0.096161,0.009784000000000001,0.04159500000000001,0.05137900000000001,358.0667,0.2352149245119723,0.3892043384129016,3740.0,1
5441.0,-0.971822,0.322976,-1.586789,24.217673,0.146842,0.106234,0.09593,0.010303999999999994,0.040608000000000005,0.050912,358.953084,0.25373685636189003,0.3411074090126337,3741.0,1
5442.0,-0.960009,0.33269,-1.580489,24.221349,0.147642,0.106685,0.095856,0.010829000000000005,0.04095699999999999,0.051786,358.995517,0.26439279261682713,0.31343654736060034,3742.0,1
5443.0,-0.943996,0.338597,-1.540458,24.22463,0.147724,0.105976,0.09552,0.010456000000000007,0.04174799999999999,0.052204,360.655129,0.2504491125535943,0.3496448760066325,3743.0,1
5444.0,-0.95384,0.343978,-1.570514,24.224237,0.148441,0.106507,0.096024,0.010483000000000006,0.041933999999999985,0.05241699999999999,361.621665,0.24998211517825228,0.35085755403470953,3744.0,1
5445.0,-0.985079,0.335315,-1.58902,24.21741,0.147109,0.105971,0.095526,0.010444999999999996,0.041137999999999994,0.05158299999999999,362.347746,0.2538953304650088,0.34069589050521043,3745.0,1
5446.0,-0.98626,0.319432,-1.601489,24.227125,0.147246,0.106118,0.095946,0.010172,0.041127999999999984,0.051299999999999985,359.641446,0.2473194096622822,0.3577719493717103,3746.0,1
5447.0,-0.96526,0.328752,-1.577733,24.221217,0.148505,0.107189,0.096623,0.010566000000000006,0.04131599999999999,0.051882,360.056349,0.25573008688917415,0.33593147657070177,3747.0,1
5448.0,-0.937696,0.345816,-1.55752,24.222136,0.147825,0.106591,0.095993,0.01059800000000001,0.04123400000000001,0.05183200000000002,362.23459,0.2570146720019403,0.33259572304466645,3748.0,1
5449.0,-0.947015,0.348047,-1.54702,24.224499,0.148459,0.107105,0.096775,0.010330000000000006,0.041354,0.05168400000000001,362.380749,0.24978841736186688,0.351360539915187,3749.0,1
5450.0,-0.963422,0.342666,-1.577208,24.224893,0.148321,0.106785,0.09615,0.010635000000000006,0.041536000000000003,0.05217100000000001,363.931921,0.2560367864795244,0.33513505270608024,3750.0,1
5451.0,-1.000436,0.33374,-1.60372,24.222399,0.147917,0.106328,0.095967,0.010361000000000009,0.04158899999999999,0.051949999999999996,363.781047,0.24912238518874757,0.3530900626598119,3751.0,1
5452.0,-0.981141,0.327439,-1.600308,24.226599,0.14777,0.107037,0.096156,0.010880999999999988,0.04073300000000002,0.05161400000000001,362.927667,0.26712328767123245,0.30634611916317145,3752.0,1
5453.0,-0.951478,0.330852,-1.553583,24.224762,0.148147,0.106722,0.096523,0.010199,0.041425000000000003,0.051624,361.645239,0.24619803987833724,0.3606838725861472,3753.0,1
5454.0,-0.931396,0.355792,-1.535864,24.225024,0.147577,0.106286,0.095778,0.010508000000000003,0.04129100000000001,0.05179900000000001,361.824402,0.25448028673835127,0.3391769020536186,3754.0,1
5455.0,-0.958041,0.342403,-1.584689,24.221611,0.148193,0.106475,0.095925,0.010550000000000004,0.04171799999999999,0.052267999999999995,360.777714,0.2528823797310579,0.34332627594942644,3755.0,1
5456.0,-0.995054,0.325733,-1.601095,24.227912,0.147724,0.106396,0.096045,0.010350999999999999,0.04132799999999999,0.05167899999999999,361.428358,0.25045367659512696,0.3496330243064343,3756.0,1
5457.0,-0.973791,0.323239,-1.606476,24.234607,0.147008,0.106585,0.095925,0.010660000000000003,0.040423,0.051083,361.777254,0.2637047298634475,0.315223278136872,3757.0,1
5458.0,-0.923652,0.347129,-1.542689,24.232769,0.147981,0.107263,0.096602,0.010661000000000004,0.040718000000000004,0.05137900000000001,359.599012,0.2618188069451608,0.320120558949164,3758.0,1
5459.0,-0.929952,0.351854,-1.527989,24.233426,0.147439,0.105819,0.095001,0.010817999999999994,0.04161999999999999,0.052437999999999985,360.603266,0.2599168688883015,0.32505942716149094,3759.0,1
5460.0,-0.972872,0.338859,-1.584033,24.237495,0.147963,0.107268,0.096308,0.010959999999999998,0.04069500000000001,0.051655000000000006,360.414674,0.26931393748771365,0.3006575370855695,3760.0,1
5461.0,-0.96841,0.325208,-1.58167,24.2308,0.148083,0.10668,0.095951,0.010729000000000002,0.041402999999999995,0.052132,360.919159,0.2591295527002223,0.32710389484556246,3761.0,1
5462.0,-0.948853,0.337546,-1.558964,24.240908,0.147476,0.106612,0.09573,0.010882000000000003,0.040864,0.051746,361.051173,0.26629144744891725,0.30850620488042757,3762.0,1
5463.0,-0.933759,0.349229,-1.53967,24.239202,0.147155,0.106255,0.095667,0.010588,0.040900000000000006,0.051488000000000006,360.188363,0.2588689763086477,0.3277805480375996,3763.0,1
5464.0,-0.957516,0.343584,-1.55752,24.242484,0.148478,0.107446,0.096555,0.010890999999999998,0.041032,0.051923,359.136961,0.2654205151950868,0.3107678030476341,3764.0,1
5465.0,-0.974972,0.332165,-1.578258,24.241433,0.148073,0.107672,0.096035,0.011637000000000008,0.040401000000000006,0.052038000000000015,362.691927,0.28803029552992443,0.2520557303906408,3765.0,1
5466.0,-0.93809,0.350016,-1.547808,24.244715,0.146787,0.106916,0.096124,0.010791999999999996,0.039871000000000004,0.050663,361.720676,0.2706661316211877,0.29714621945951714,3766.0,1
5467.0,-0.950822,0.346078,-1.546889,24.24104,0.148184,0.106328,0.095358,0.010970000000000008,0.041856000000000004,0.05282600000000001,360.061063,0.26208280574336446,0.31943501860370527,3767.0,1
5468.0,-0.981404,0.329802,-1.576289,24.242615,0.148165,0.106921,0.096224,0.010696999999999998,0.04124399999999999,0.05194099999999999,360.895585,0.2593526488059159,0.3265245687940488,3768.0,1
5469.0,-0.956334,0.340828,-1.579964,24.244453,0.149121,0.107646,0.096796,0.010850000000000012,0.041475,0.05232500000000001,363.309566,0.26159706818401035,0.32069636030869675,3769.0,1
5470.0,-0.926933,0.345553,-1.531927,24.241958,0.148404,0.106685,0.096219,0.010466000000000003,0.041719000000000006,0.05218500000000001,365.143627,0.250862895493768,0.3485703828586265,3770.0,1
5471.0,-0.925883,0.351198,-1.55542,24.244978,0.14788,0.106533,0.095326,0.011207000000000009,0.04134700000000001,0.05255400000000002,364.20538,0.2710409209635292,0.2961729831532486,3771.0,1
5472.0,-0.981929,0.333346,-1.585739,24.239727,0.148928,0.107982,0.096581,0.011400999999999994,0.04094600000000001,0.052347000000000005,363.620744,0.2784330964417416,0.2769773104247826,3772.0,1
5473.0,-0.971822,0.336759,-1.589283,24.239464,0.148239,0.1072,0.096455,0.010745000000000005,0.041039000000000006,0.05178400000000001,364.511843,0.26181773879142306,0.32012333268331494,3773.0,1
5474.0,-0.942553,0.343059,-1.538358,24.244059,0.147421,0.105919,0.095646,0.010273000000000004,0.041502,0.051775,363.238844,0.247524275353589,0.3572399632500054,3774.0,1
5475.0,-0.910527,0.356842,-1.532583,24.241827,0.147063,0.106496,0.095699,0.010796999999999987,0.040567000000000006,0.05136399999999999,360.447678,0.26614573062512287,0.3088845958519125,3775.0,1
5476.0,-0.961059,0.341222,-1.566183,24.235132,0.146815,0.106444,0.096444,0.009999999999999995,0.040371000000000004,0.050371,359.650875,0.2476964232636479,0.3567929372084673,3776.0,1
5477.0,-0.978648,0.335315,-1.60897,24.237495,0.148248,0.107252,0.096786,0.010466000000000003,0.04099599999999999,0.051461999999999994,357.901681,0.2552869722174795,0.3370821370554403,3777.0,1
5478.0,-0.933759,0.343847,-1.578126,24.23802,0.148358,0.107851,0.096381,0.011470000000000008,0.04050699999999999,0.051976999999999995,360.334522,0.28315394489977314,0.2647184209722595,3778.0,1
5479.0,-0.916827,0.353035,-1.523002,24.234213,0.148101,0.107373,0.096644,0.010729000000000002,0.040728000000000014,0.05145700000000002,362.899378,0.26342409585307763,0.3159520160619137,3779.0,1
5480.0,-0.960009,0.34726,-1.543608,24.231063,0.147715,0.105982,0.095872,0.010110000000000008,0.041733000000000006,0.051843000000000014,361.169043,0.24224852638136785,0.3709397936946133,3780.0,1
5481.0,-0.981666,0.33164,-1.581408,24.22765,0.148294,0.106276,0.095499,0.010776999999999995,0.042018000000000014,0.05279500000000001,361.216192,0.2564792117851446,0.3339861823365242,3781.0,1
5482.0,-0.934677,0.338071,-1.553845,24.231194,0.148138,0.107189,0.096607,0.010582000000000008,0.040948999999999985,0.051530999999999993,362.691927,0.2584126984126987,0.32896539019802784,3782.0,1
5483.0,-0.916302,0.356579,-1.55122,24.229094,0.148055,0.106496,0.095914,0.010581999999999994,0.041559,0.05214099999999999,362.088431,0.25461982675649647,0.33881455073650846,3783.0,1
5484.0,-0.954759,0.350016,-1.569464,24.229487,0.147458,0.106381,0.095568,0.010813000000000003,0.041077,0.051890000000000006,362.805082,0.2632309265300161,0.31645362957441725,3784.0,1
5485.0,-0.985867,0.329146,-1.577995,24.225155,0.147908,0.106869,0.096969,0.009900000000000006,0.041039000000000006,0.05093900000000001,361.541513,0.2412280701754387,0.37358966901487356,3785.0,1
5486.0,-0.956203,0.340959,-1.550433,24.22765,0.147467,0.10699,0.096429,0.010561000000000001,0.040476999999999985,0.051037999999999986,360.50897,0.2609071594446367,0.32248788465935074,3786.0,1
5487.0,-0.904226,0.358023,-1.535733,24.228306,0.148128,0.106575,0.096108,0.010467000000000004,0.04155300000000001,0.05202000000000001,360.523115,0.2518891081484334,0.3459055594481397,3787.0,1
5488.0,-0.943471,0.350804,-1.534289,24.225155,0.14811,0.107079,0.096376,0.01070299999999999,0.041031,0.05173399999999999,361.852691,0.26084519399493056,0.3226487937850253,3788.0,1
5489.0,-0.980879,0.330721,-1.593089,24.227781,0.148762,0.107793,0.096492,0.011301000000000005,0.040969000000000005,0.05227000000000001,361.38121,0.27583597754454486,0.28372139334522195,3789.0,1
5490.0,-0.951609,0.340565,-1.583114,24.228569,0.146539,0.105583,0.095169,0.010413999999999993,0.040956000000000006,0.05137,362.960671,0.2542666699221132,0.33973161270759156,3790.0,1
5491.0,-0.935727,0.348835,-1.519064,24.227781,0.147256,0.106087,0.095835,0.010251999999999997,0.041169,0.051420999999999994,358.500462,0.24901627398591203,0.3533656075151064,3791.0,1
5492.0,-0.920108,0.360648,-1.536389,24.230013,0.148083,0.106386,0.095935,0.010450999999999988,0.041697,0.052147999999999986,358.264722,0.25063552208739,0.34916081601444826,3792.0,1
5493.0,-0.958566,0.339647,-1.556864,24.224762,0.147963,0.106606,0.095778,0.010828000000000004,0.041357000000000005,0.05218500000000001,359.735742,0.26181149958895505,0.3201395343669756,3793.0,1
5494.0,-0.978385,0.336103,-1.592958,24.226468,0.149543,0.108176,0.097069,0.011106999999999992,0.041367000000000015,0.05247400000000001,360.438248,0.268492554631599,0.30279046757906514,3794.0,1
5495.0,-0.957253,0.337678,-1.550302,24.226862,0.147917,0.107131,0.096324,0.010806999999999997,0.04078599999999999,0.051592999999999986,365.421801,0.26496187510726454,0.3119587792429287,3795.0,1
5496.0,-0.921027,0.347391,-1.539277,24.225418,0.148101,0.1071,0.096849,0.010250999999999996,0.04100100000000001,0.051252000000000006,363.300137,0.2500121945270961,0.35077944531854155,3796.0,1
5497.0,-0.929296,0.360123,-1.525233,24.218461,0.147219,0.105514,0.094738,0.010775999999999994,0.04170499999999999,0.052480999999999986,361.348206,0.2583800891957991,0.32905006836312034,3797.0,1
5498.0,-0.955416,0.352379,-1.561458,24.218723,0.147338,0.105593,0.095452,0.010141000000000011,0.04174499999999999,0.051886,358.882361,0.24292147750682733,0.3691923041220718,3798.0,1
5499.0,-0.956466,0.341616,-1.576814,24.220036,0.147779,0.105787,0.095636,0.010151000000000007,0.04199199999999999,0.052142999999999995,358.594758,0.24173076465125162,0.37228429434289045,3799.0,1
5500.0,-0.970379,0.341747,-1.566052,24.216229,0.146723,0.106207,0.09572,0.010486999999999996,0.040515999999999996,0.05100299999999999,359.542435,0.25882962707011864,0.32788272839129173,3800.0,1
5501.0,-0.932709,0.342009,-1.549252,24.218592,0.148092,0.107147,0.096171,0.010976,0.040944999999999995,0.051920999999999995,358.104418,0.2680603721975285,0.30391273971503663,3801.0,1
5502.0,-0.931133,0.352116,-1.532846,24.214916,0.147605,0.106554,0.096675,0.009878999999999999,0.04105099999999999,0.05092999999999999,360.853151,0.24064600993861446,0.37510113716755245,3802.0,1
5503.0,-0.934021,0.352641,-1.536127,24.21741,0.147642,0.105819,0.095657,0.01016199999999999,0.041823,0.05198499999999999,360.343952,0.24297054322876793,0.3690648924361163,3803.0,1
5504.0,-0.954365,0.348966,-1.565789,24.215573,0.148505,0.10678,0.096502,0.010277999999999995,0.041725,0.052002999999999994,358.217573,0.24632123855629573,0.3603639557349251,3804.0,1
5505.0,-0.968935,0.337153,-1.578914,24.21636,0.147623,0.107236,0.096444,0.010791999999999996,0.040387000000000006,0.051179,362.192157,0.2672080816083984,0.3061259300358986,3805.0,1
5506.0,-0.951478,0.340828,-1.557783,24.217804,0.147825,0.107777,0.096702,0.011075000000000002,0.040048000000000014,0.051123000000000016,362.017709,0.27653624310219976,0.28190297486917526,3806.0,1
5507.0,-0.931658,0.355792,-1.538358,24.214654,0.148202,0.108239,0.097258,0.010981000000000005,0.039963,0.050944,363.512303,0.2747722950655591,0.2864835167301164,3807.0,1
5508.0,-0.91407,0.351723,-1.527989,24.218198,0.147623,0.106906,0.096213,0.010692999999999994,0.040717,0.05141,362.48919,0.2626111302126822,0.31806308910374215,3808.0,1
5509.0,-0.939665,0.355398,-1.537308,24.215179,0.149056,0.107562,0.096759,0.010803000000000007,0.04149399999999999,0.052296999999999996,359.863042,0.26034461983371515,0.32394866251830123,3809.0,1
5510.0,-0.961191,0.346078,-1.577995,24.221086,0.146649,0.104769,0.094439,0.010330000000000006,0.04188,0.052210000000000006,362.875804,0.24665122609297785,0.3595070587663274,3810.0,1
5511.0,-0.969722,0.334396,-1.579964,24.217935,0.148193,0.107341,0.09708,0.010261000000000006,0.040851999999999986,0.05111299999999999,357.783811,0.25116882481090763,0.34777595920524274,3811.0,1
5512.0,-0.943209,0.342009,-1.529958,24.215966,0.147981,0.10711,0.096397,0.010713,0.040871000000000005,0.051584000000000005,359.650875,0.262110980622431,0.3193618553300087,3812.0,1
5513.0,-0.899107,0.363667,-1.506071,24.216754,0.147513,0.106764,0.096602,0.010162000000000004,0.04074900000000001,0.05091100000000001,360.094067,0.24937423312883442,0.35243607512265274,3813.0,1
5514.0,-0.936121,0.358942,-1.537571,24.20914,0.148321,0.106606,0.096297,0.010309000000000013,0.041715,0.052024000000000015,360.277945,0.24712340588742956,0.3582809232626446,3814.0,1
5515.0,-0.985341,0.33899,-1.560014,24.215441,0.14777,0.106276,0.095657,0.01061899999999999,0.04149400000000002,0.05211300000000001,361.852691,0.2559103506446556,0.33546337566248796,3815.0,1
5516.0,-0.962634,0.339253,-1.572089,24.218592,0.147899,0.106885,0.09646,0.01042499999999999,0.04101400000000001,0.051439,360.673989,0.25417530171888303,0.33996887359677963,3816.0,1
5517.0,-0.908033,0.355923,-1.507908,24.213866,0.146723,0.106496,0.09594,0.010555999999999996,0.040227,0.050782999999999995,361.164329,0.2624042955155612,0.3186001882522306,3817.0,1
5518.0,-0.907901,0.359336,-1.481921,24.214916,0.146916,0.105556,0.09572,0.009835999999999998,0.041359999999999994,0.05119599999999999,358.929509,0.23780856362273636,0.38246929164720755,3818.0,1
5519.0,-0.951347,0.345947,-1.552139,24.221742,0.148395,0.106633,0.096355,0.01027800000000001,0.041761999999999994,0.05204,356.968149,0.2461030098412473,0.36093064236274797,3819.0,1
5520.0,-0.974316,0.340172,-1.569595,24.220036,0.148248,0.107163,0.096544,0.01061899999999999,0.041084999999999997,0.051703999999999986,361.913983,0.25845786886043887,0.3288480935869864,3820.0,1
5521.0,-0.923521,0.35356,-1.542295,24.217673,0.147421,0.106801,0.096308,0.010492999999999988,0.04062,0.05111299999999999,362.715501,0.25831466482853666,0.32921995945216964,3821.0,1
5522.0,-0.926933,0.360911,-1.524052,24.226731,0.146925,0.105525,0.094927,0.010597999999999996,0.041400000000000006,0.051998,360.928588,0.255984154972102,0.3352717238652897,3822.0,1
5523.0,-0.954497,0.349754,-1.539539,24.224893,0.147366,0.106123,0.095799,0.010324,0.041243,0.051567,358.222288,0.2503151973620405,0.3499926210240517,3823.0,1
5524.0,-0.967753,0.336628,-1.562114,24.223318,0.147623,0.106396,0.095153,0.011243000000000003,0.041227,0.05247,358.575899,0.27270301736683816,0.2918569250868356,3824.0,1
5525.0,-0.927852,0.347129,-1.526808,24.224762,0.147063,0.106948,0.095988,0.010959999999999998,0.040115,0.051074999999999995,358.943654,0.2732076976767374,0.2905463936891597,3825.0,1
5526.0,-0.918533,0.355135,-1.514208,24.223318,0.147743,0.106165,0.095814,0.010350999999999999,0.04157800000000002,0.05192900000000002,359.17468,0.24894778614204272,0.3535434537040488,3826.0,1
5527.0,-0.940846,0.351854,-1.541245,24.221742,0.147981,0.106948,0.096003,0.010944999999999996,0.041033,0.051977999999999996,359.41042,0.26673002875664076,0.3073673164337589,3827.0,1
5528.0,-0.958697,0.339647,-1.572089,24.224237,0.14789,0.106449,0.095657,0.010791999999999996,0.04144099999999999,0.05223299999999999,361.725391,0.26041214227112586,0.3237733232539419,3828.0,1
5529.0,-0.910395,0.358811,-1.505677,24.22148,0.147605,0.10721,0.09688,0.010330000000000006,0.040394999999999986,0.05072499999999999,360.164789,0.2557183879592041,0.33596185583207616,3829.0,1
5530.0,-0.907245,0.365243,-1.529827,24.226074,0.14845,0.10658,0.095825,0.010755,0.041870000000000004,0.052625000000000005,360.504255,0.25686035681020275,0.3329964418758623,3830.0,1
5531.0,-0.940846,0.354873,-1.532321,24.225943,0.148266,0.107772,0.09625,0.011522000000000004,0.040494,0.05201600000000001,361.715961,0.2845289541918756,0.26114785795632556,3831.0,1
5532.0,-0.946228,0.346603,-1.561852,24.225943,0.147614,0.106738,0.095877,0.010860999999999996,0.040875999999999996,0.05173699999999999,361.805543,0.2656995376373021,0.3100432499711483,3832.0,1
5533.0,-0.940846,0.355792,-1.530483,24.223843,0.147531,0.106491,0.095736,0.010755,0.04103999999999999,0.051794999999999994,360.541974,0.2620550181525792,0.3195071761844064,3833.0,1
5534.0,-0.899764,0.359467,-1.513814,24.218986,0.148818,0.107536,0.096707,0.010829000000000005,0.041282,0.052111000000000005,360.706992,0.2623113630307876,0.31884151119820436,3834.0,1
5535.0,-0.952528,0.35356,-1.538883,24.216098,0.148615,0.106591,0.095967,0.010624000000000008,0.04202399999999999,0.052648,364.327965,0.2528019036287926,0.34353525271494023,3835.0,1
5536.0,-0.955416,0.342666,-1.551483,24.218067,0.147871,0.107026,0.096549,0.010477,0.040845000000000006,0.051322000000000007,363.436866,0.2565000244822014,0.33393213684985035,3836.0,1
5537.0,-0.927327,0.357892,-1.553845,24.217279,0.148294,0.107121,0.096072,0.01104899999999999,0.041173000000000015,0.052222000000000005,362.60706,0.2683489580803416,0.303163352721064,3837.0,1
5538.0,-0.900026,0.365111,-1.519852,24.213735,0.147292,0.106186,0.09624,0.009945999999999997,0.041106000000000004,0.051052,361.62638,0.24195392512224184,0.37170480115043525,3838.0,1
5539.0,-0.942553,0.358548,-1.534552,24.217017,0.147237,0.106076,0.095452,0.010624000000000008,0.041161,0.05178500000000001,359.801749,0.25810213303532403,0.32977185256657526,3839.0,1
5540.0,-0.979698,0.338728,-1.569202,24.211766,0.148569,0.107152,0.096303,0.010848999999999998,0.04141700000000001,0.05226600000000001,359.66502,0.26193925346467706,0.31980778878066196,3840.0,1
5541.0,-0.954497,0.345291,-1.56487,24.216491,0.14755,0.107173,0.09677,0.01040300000000001,0.04037699999999998,0.05077999999999999,362.328886,0.2576402991728172,0.3309711222140198,3841.0,1
5542.0,-0.888476,0.370887,-1.513552,24.217279,0.147899,0.106738,0.095856,0.010882000000000003,0.041161,0.052043000000000006,360.933303,0.2643700500461591,0.3134956042572926,3842.0,1
5543.0,-0.915908,0.372068,-1.500033,24.224762,0.147825,0.106255,0.095232,0.011023000000000005,0.04157000000000001,0.052593000000000015,361.192617,0.2651608092179645,0.311442195986108,3843.0,1
5544.0,-0.971429,0.354348,-1.569595,24.217935,0.147265,0.10552,0.095793,0.009727,0.041745000000000004,0.051472000000000004,361.239766,0.2330043596991328,0.39494463486790277,3844.0,1
5545.0,-0.964078,0.348047,-1.559095,24.219905,0.147403,0.10595,0.095662,0.010288000000000005,0.041453000000000004,0.05174100000000001,360.38167,0.24817870410575588,0.3555405717531829,3845.0,1
5546.0,-0.901733,0.360386,-1.520377,24.221217,0.148165,0.10679,0.096224,0.010565999999999992,0.041374999999999995,0.05194099999999999,359.113387,0.2553654292343386,0.3368784033611688,3846.0,1
5547.0,-0.896482,0.370231,-1.503708,24.221086,0.147697,0.106606,0.096014,0.010592000000000004,0.04109099999999999,0.05168299999999999,360.14593,0.25776306823712664,0.330652320964427,3847.0,1
5548.0,-0.940453,0.361567,-1.538358,24.221349,0.147669,0.105183,0.095179,0.010003999999999999,0.042485999999999996,0.052489999999999995,360.292089,0.23546025843199095,0.38856726619353255,3848.0,1
5549.0,-0.951478,0.351329,-1.556733,24.220823,0.147412,0.105598,0.095473,0.010124999999999995,0.04181399999999999,0.051938999999999985,359.77346,0.24213798876001427,0.37122683287677827,3849.0,1
5550.0,-0.921946,0.363011,-1.526546,24.221217,0.148643,0.107231,0.096654,0.010577000000000003,0.04141199999999999,0.051988999999999994,359.17468,0.25540289281143613,0.3367811196092717,3850.0,1
5551.0,-0.890838,0.359598,-1.499377,24.225024,0.147972,0.107173,0.096318,0.010855000000000004,0.04079899999999999,0.05165399999999999,362.574056,0.2660539215686276,0.3091230015292651,3851.0,1
5552.0,-0.922864,0.358548,-1.523002,24.22765,0.147651,0.107221,0.095394,0.01182699999999999,0.04043000000000001,0.052257,362.658923,0.29252306398555533,0.24038910895108567,3852.0,1
5553.0,-0.928508,0.354742,-1.535339,24.222136,0.148119,0.106034,0.095804,0.010230000000000003,0.042085,0.052315,363.436866,0.24307370622059601,0.36879700336412957,3853.0,1
5554.0,-0.931396,0.355004,-1.554633,24.230931,0.148294,0.107047,0.09625,0.010797000000000001,0.041247000000000006,0.05204400000000001,363.465155,0.2617581458494957,0.3202780809862381,3854.0,1
5555.0,-0.927852,0.360517,-1.521821,24.230931,0.147504,0.105656,0.095699,0.009956999999999994,0.041847999999999996,0.05180499999999999,362.658923,0.23792683218236982,0.3821621771081274,3855.0,1
5556.0,-0.934021,0.356711,-1.543083,24.238677,0.147825,0.10605,0.095489,0.010561000000000001,0.04177500000000001,0.05233600000000001,361.178473,0.25280065109153577,0.34353850524801843,3856.0,1
5557.0,-0.927852,0.353954,-1.528777,24.233032,0.147936,0.106528,0.095678,0.010849999999999999,0.041408000000000014,0.05225800000000001,360.061063,0.26202033374387196,0.31959724311535076,3857.0,1
5558.0,-0.900289,0.365505,-1.511846,24.23802,0.148367,0.106207,0.095862,0.010344999999999993,0.04216,0.052504999999999996,359.863042,0.2453689428618864,0.3628368348683395,3858.0,1
5559.0,-0.90777,0.365505,-1.503052,24.239596,0.147834,0.106696,0.09594,0.010756000000000002,0.041137999999999994,0.051893999999999996,361.051173,0.2614550669680839,0.3210651027548146,3859.0,1
5560.0,-0.921946,0.357367,-1.526808,24.238283,0.149479,0.107546,0.097054,0.010492000000000001,0.041933,0.052425,361.404784,0.2502026994801355,0.3502847505236907,3860.0,1
5561.0,-0.950428,0.351591,-1.547939,24.236708,0.147972,0.106958,0.095835,0.011122999999999994,0.041013999999999995,0.05213699999999999,365.605678,0.2711934658051931,0.29577686148843874,3861.0,1
5562.0,-0.919714,0.353167,-1.527596,24.239464,0.148422,0.106853,0.095898,0.010955000000000006,0.041568999999999995,0.052524,363.092685,0.26353139283136895,0.3156733920376189,3862.0,1
5563.0,-0.894382,0.367868,-1.490583,24.239989,0.148294,0.108386,0.096875,0.011510999999999993,0.03990800000000001,0.051419000000000006,361.899839,0.28843118093663056,0.25101472898429833,3863.0,1
5564.0,-0.899501,0.370362,-1.515783,24.241433,0.148055,0.106659,0.096381,0.01027800000000001,0.04139599999999999,0.051674,363.248274,0.24827886078701383,0.3552804893348659,3864.0,1
5565.0,-0.938615,0.357104,-1.533108,24.236839,0.148331,0.106769,0.095825,0.01094400000000001,0.04156199999999999,0.052506,362.168583,0.2633111180617379,0.31624539176904276,3865.0,1
5566.0,-0.953184,0.353298,-1.561327,24.234607,0.148211,0.106869,0.096471,0.010398000000000004,0.041342000000000004,0.05174000000000001,362.470331,0.2515056962484581,0.3469011864288327,3866.0,1
5567.0,-0.918008,0.356317,-1.521952,24.239989,0.148257,0.107273,0.095909,0.011363999999999999,0.04098400000000001,0.052348000000000006,360.574978,0.27727217274612653,0.2799919454790274,3867.0,1
5568.0,-0.893595,0.361567,-1.498327,24.239989,0.148441,0.106953,0.095678,0.011275000000000007,0.04148799999999998,0.05276299999999999,362.36189,0.2717587794355133,0.2943088801792083,3868.0,1
5569.0,-0.904883,0.364192,-1.512108,24.237364,0.147743,0.105919,0.0954,0.010519,0.041824000000000014,0.052343000000000015,363.012533,0.2515002988643155,0.3469152021160814,3869.0,1
