elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
5570.0,-0.943078,0.353167,-1.553452,24.232507,0.146851,0.105719,0.095337,0.010381999999999988,0.041132000000000016,0.051514000000000004,360.244941,0.25240074879050844,0.34457695376922937,3870.0,1
5571.0,-0.931002,0.35356,-1.549645,24.235395,0.14823,0.107331,0.096513,0.010817999999999994,0.040899000000000005,0.051717,361.197332,0.2644987775061123,0.3131613305107195,3871.0,1
5572.0,-0.916564,0.366424,-1.511714,24.235657,0.147761,0.106843,0.096513,0.010329999999999992,0.04091800000000001,0.051248,363.040822,0.25244996212028614,0.34444915878180304,3872.0,1
5573.0,-0.901076,0.371937,-1.499902,24.237495,0.147393,0.105845,0.095531,0.01031399999999999,0.041548,0.05186199999999999,361.112466,0.24823702134828732,0.3553891361297511,3873.0,1
5574.0,-0.917483,0.358942,-1.54387,24.241696,0.14788,0.105961,0.095531,0.010429999999999995,0.04191900000000001,0.05234900000000001,360.315663,0.24880725190839675,0.3539083867557823,3874.0,1
5575.0,-0.93284,0.355398,-1.555289,24.239727,0.146907,0.10573,0.095184,0.010546,0.041177000000000005,0.051723000000000005,360.730566,0.2561076302880178,0.33495108865291545,3875.0,1
5576.0,-0.908689,0.357104,-1.528121,24.237101,0.147366,0.105808,0.095541,0.010266999999999998,0.041558,0.051824999999999996,358.585328,0.24704636781443245,0.35848097230656173,3876.0,1
5577.0,-0.886901,0.370624,-1.500033,24.23697,0.148184,0.105882,0.095536,0.010346000000000008,0.042302000000000006,0.052648000000000014,359.391561,0.24456894310096225,0.36491423869063955,3877.0,1
5578.0,-0.92654,0.362224,-1.531271,24.239596,0.147237,0.106312,0.095289,0.011023000000000005,0.040925,0.05194800000000001,361.659383,0.26933978400039105,0.3005904200102255,3878.0,1
5579.0,-0.942421,0.349754,-1.565395,24.240908,0.147265,0.105856,0.095515,0.010341000000000003,0.041409,0.051750000000000004,360.706992,0.249722289302101,0.3515322583216528,3879.0,1
5580.0,-0.907508,0.36078,-1.525102,24.242615,0.147825,0.107761,0.096597,0.011163999999999993,0.040064000000000016,0.05122800000000001,359.716882,0.27864719830275775,0.27642134022808806,3880.0,1
5581.0,-0.902389,0.372462,-1.500558,24.242221,0.147311,0.105756,0.095347,0.010409000000000002,0.041554999999999995,0.051963999999999996,360.88144,0.25048127827509875,0.3495613494906705,3881.0,1
5582.0,-0.923783,0.365111,-1.549514,24.241827,0.147348,0.105472,0.094822,0.010649999999999993,0.04187600000000001,0.052526,359.316124,0.25431621176302005,0.3396029646570662,3882.0,1
5583.0,-0.937959,0.35251,-1.585345,24.238283,0.147118,0.105861,0.095667,0.010193999999999995,0.041257,0.051451,358.825784,0.24707935430704334,0.3583953144486707,3883.0,1
5584.0,-0.908426,0.359598,-1.544264,24.238152,0.147706,0.106186,0.095568,0.010618000000000002,0.04152,0.052138000000000004,358.31187,0.2557260181594856,0.33594204206711775,3884.0,1
5585.0,-0.901995,0.369443,-1.523002,24.243009,0.147384,0.105435,0.095762,0.009673000000000001,0.041948999999999986,0.05162199999999999,359.500001,0.2305840286054828,0.4012296430776201,3885.0,1
5586.0,-0.905933,0.36603,-1.540458,24.243928,0.147366,0.10658,0.095841,0.010738999999999999,0.040786,0.051525,360.475967,0.2632946772255865,0.3162880846016296,3886.0,1
5587.0,-0.939009,0.358286,-1.577864,24.244321,0.146962,0.106706,0.095704,0.011001999999999998,0.040256000000000014,0.05125800000000001,359.033235,0.2732940855006581,0.2903220656276042,3887.0,1
5588.0,-0.926802,0.36078,-1.565264,24.244321,0.148092,0.10731,0.096649,0.010661000000000004,0.040782,0.051443,358.825784,0.26140793958266934,0.3211874810546308,3888.0,1
5589.0,-0.889657,0.370887,-1.521033,24.240383,0.148753,0.106953,0.095772,0.01118100000000001,0.04179999999999999,0.052981,361.211477,0.2674816391952349,0.30541556785296897,3889.0,1
5590.0,-0.898189,0.37955,-1.544658,24.244978,0.147182,0.105257,0.094848,0.010409000000000002,0.041925000000000004,0.052334000000000006,362.833371,0.24827076277250396,0.35530151789902,3890.0,1
5591.0,-0.942815,0.349754,-1.567364,24.238808,0.147632,0.106118,0.095772,0.010346000000000008,0.04151400000000001,0.05186000000000002,359.863042,0.24921112850776841,0.3528596179532729,3891.0,1
5592.0,-0.91302,0.356973,-1.556339,24.24314,0.147145,0.106118,0.095562,0.01055600000000001,0.041026999999999994,0.051583000000000004,359.476427,0.25728770595690775,0.3318867206057009,3892.0,1
5593.0,-0.900157,0.3764,-1.529039,24.243271,0.147559,0.106176,0.095326,0.010850000000000012,0.04138299999999999,0.052233,359.146391,0.262178619756428,0.3191862130331409,3893.0,1
5594.0,-0.905933,0.369968,-1.534289,24.243796,0.147908,0.107389,0.096759,0.01063,0.04051900000000001,0.051149000000000014,359.221828,0.2623395853899308,0.31876822463035515,3894.0,1
5595.0,-0.931002,0.361699,-1.576683,24.248522,0.148073,0.107131,0.096733,0.010398000000000004,0.040942000000000006,0.05134000000000001,360.806003,0.25396282636836587,0.3405206201433023,3895.0,1
5596.0,-0.912364,0.363405,-1.550958,24.246159,0.147697,0.107499,0.096959,0.010539999999999994,0.040198,0.05073799999999999,360.862581,0.26219557700440294,0.319142179205283,3896.0,1
5597.0,-0.891495,0.374037,-1.528777,24.243402,0.147311,0.106081,0.095583,0.010497999999999993,0.04123,0.051727999999999996,360.725851,0.2546142465620526,0.3388290411374224,3897.0,1
5598.0,-0.898057,0.374693,-1.570514,24.245109,0.147274,0.105488,0.095232,0.010256000000000001,0.04178599999999999,0.05204199999999999,359.919619,0.24543518319094462,0.3626648249259653,3898.0,1
5599.0,-0.965916,0.35146,-1.589545,24.247472,0.148073,0.106648,0.095772,0.01087600000000001,0.041425000000000003,0.052301000000000014,359.811179,0.26254043354415124,0.3182466710703922,3899.0,1
5600.0,-0.931658,0.356054,-1.586526,24.243271,0.14856,0.107315,0.09635,0.010964999999999989,0.041245000000000004,0.05220999999999999,361.692387,0.2658439606264847,0.3096682187718772,3900.0,1
5601.0,-0.879419,0.370756,-1.533764,24.247734,0.147642,0.106675,0.096203,0.010472000000000009,0.04096699999999999,0.051439,362.24402,0.2556141378636988,0.3362325678465744,3901.0,1
5602.0,-0.889657,0.378237,-1.552927,24.242484,0.147798,0.106045,0.095321,0.010723999999999997,0.04175300000000001,0.05247700000000001,361.310488,0.2568376682473534,0.3330553585274515,3902.0,1
5603.0,-0.94124,0.36183,-1.58587,24.248522,0.148073,0.10606,0.096093,0.009967000000000004,0.04201300000000001,0.05198000000000001,361.178473,0.23723044699385923,0.38397051921404735,3903.0,1
5604.0,-0.952922,0.344503,-1.609232,24.248522,0.147605,0.106412,0.09562,0.01079200000000001,0.04119299999999998,0.05198499999999999,360.99931,0.26197989998543514,0.3197022397021366,3904.0,1
5605.0,-0.909608,0.368393,-1.584164,24.246553,0.147201,0.107147,0.095683,0.011464000000000002,0.04005399999999999,0.051517999999999994,361.145469,0.2862064661091001,0.2567917695685361,3905.0,1
5606.0,-0.893201,0.371543,-1.54387,24.24104,0.148147,0.106276,0.096208,0.010067999999999994,0.041871000000000005,0.051939,359.914904,0.24044707680550229,0.37561771788581655,3906.0,1
5607.0,-0.910658,0.367868,-1.57747,24.241171,0.147348,0.105924,0.095531,0.010393,0.041424,0.051817,359.613157,0.2508871454435727,0.34850741166678934,3907.0,1
5608.0,-0.938484,0.360517,-1.601489,24.239727,0.147614,0.106701,0.095825,0.01087600000000001,0.04091299999999999,0.051789,360.296804,0.2658258786723374,0.3097151731867346,3908.0,1
5609.0,-0.934809,0.357498,-1.597945,24.239858,0.147798,0.106664,0.095526,0.011137999999999995,0.04113400000000002,0.05227200000000001,359.933764,0.2707669867509418,0.29688432334118875,3909.0,1
5610.0,-0.905145,0.365243,-1.598208,24.241433,0.147265,0.10574,0.095998,0.009742,0.041525000000000006,0.05126700000000001,361.423643,0.23460000963251937,0.3908011220412979,3910.0,1
5611.0,-0.908426,0.366949,-1.568545,24.238414,0.147945,0.106979,0.096051,0.010928000000000007,0.04096599999999999,0.051893999999999996,359.575438,0.26675128762174455,0.30731211235773104,3911.0,1
5612.0,-0.910395,0.371149,-1.577995,24.234082,0.147807,0.106585,0.096066,0.010519,0.041221999999999995,0.051740999999999995,360.631555,0.25517308298765257,0.337377879545523,3912.0,1
5613.0,-0.913939,0.365768,-1.603589,24.231194,0.147329,0.105456,0.095394,0.010061999999999988,0.041872999999999994,0.05193499999999998,360.76357,0.240292305487892,0.3760196211644058,3913.0,1
5614.0,-0.929558,0.366949,-1.606607,24.235395,0.147991,0.106108,0.095405,0.01070299999999999,0.04188300000000002,0.05258600000000001,359.325553,0.2555391080126059,0.33642740202910837,3914.0,1
5615.0,-0.939665,0.366686,-1.613695,24.229094,0.148753,0.107021,0.096754,0.010266999999999998,0.04173199999999999,0.05199899999999999,360.480681,0.24601634198356218,0.3611556976035366,3915.0,1
5616.0,-0.908951,0.370493,-1.588626,24.233032,0.148285,0.107284,0.096938,0.010346000000000008,0.041000999999999996,0.051347000000000004,362.168583,0.2523291546753819,0.3447628661853108,3916.0,1
5617.0,-0.891888,0.3827,-1.574583,24.231719,0.147568,0.106102,0.095709,0.010393,0.041466,0.051859,362.418468,0.2506330334965153,0.3491672782766235,3917.0,1
5618.0,-0.911183,0.374956,-1.588889,24.226862,0.147614,0.106328,0.095988,0.010340000000000002,0.04128599999999999,0.05162599999999999,360.961592,0.25044202775692115,0.34966327349174176,3918.0,1
5619.0,-0.954497,0.363405,-1.618551,24.222924,0.14856,0.107551,0.096303,0.011247999999999994,0.041009000000000004,0.052257,360.50897,0.2742745671787367,0.28777599438455437,3919.0,1
5620.0,-0.968147,0.354873,-1.638501,24.22975,0.148083,0.10699,0.096702,0.010288000000000005,0.04109299999999999,0.051380999999999996,363.172837,0.2503528495644135,0.3498948474584229,3920.0,1
5621.0,-0.921158,0.359073,-1.597289,24.229356,0.148119,0.10689,0.096324,0.010565999999999992,0.041229,0.051794999999999994,363.432151,0.25626970652437525,0.33453021628599866,3921.0,1
5622.0,-0.906983,0.370624,-1.581014,24.224762,0.147825,0.105961,0.096402,0.009558999999999998,0.04186400000000001,0.05142300000000001,361.73482,0.2283291532306221,0.40708500323064634,3922.0,1
5623.0,-0.909083,0.37325,-1.575239,24.22765,0.147329,0.106207,0.095594,0.010612999999999997,0.04112199999999999,0.05173499999999999,359.712168,0.2580794202757581,0.3298308320511225,3923.0,1
5624.0,-0.931396,0.369443,-1.610282,24.226206,0.148211,0.106402,0.095636,0.010765999999999998,0.04180900000000001,0.05257500000000001,359.91019,0.2574982061707724,0.3313401030062503,3924.0,1
5625.0,-0.955153,0.362617,-1.624851,24.226337,0.147807,0.106312,0.095484,0.010828000000000004,0.04149499999999999,0.052322999999999995,361.338777,0.2609408135723927,0.3224004931161888,3925.0,1
5626.0,-0.938352,0.359073,-1.609889,24.223843,0.147834,0.106612,0.09582,0.010791999999999996,0.041221999999999995,0.05201399999999999,360.414674,0.2617955995439438,0.3201808228971659,3926.0,1
5627.0,-0.906983,0.37535,-1.593089,24.22358,0.147586,0.106685,0.096471,0.010214,0.04090099999999999,0.051114999999999994,360.169504,0.24971884015451573,0.35154121491480106,3927.0,1
5628.0,-0.903833,0.381782,-1.58902,24.225024,0.148487,0.107184,0.095898,0.011286000000000004,0.041303000000000006,0.05258900000000001,361.088892,0.27324230098779784,0.29045653734898014,3928.0,1
5629.0,-0.944521,0.374168,-1.622882,24.228569,0.147559,0.106223,0.095699,0.010523999999999992,0.041336,0.05185999999999999,361.961131,0.2545903186007691,0.33889117620377895,3929.0,1
5630.0,-0.967885,0.359598,-1.657663,24.226074,0.148634,0.107625,0.09657,0.011054999999999995,0.04100899999999999,0.052063999999999985,360.268515,0.26956839795171905,0.29999676546241505,3930.0,1
5631.0,-0.948197,0.358811,-1.612514,24.224499,0.147329,0.10637,0.096261,0.010109000000000007,0.04095899999999998,0.05106799999999999,363.0974,0.24680175781250027,0.3591161646876191,3931.0,1
5632.0,-0.906589,0.385851,-1.583639,24.223186,0.148027,0.106769,0.09646,0.010308999999999999,0.04125799999999999,0.05156699999999999,360.63627,0.24986063646719506,0.35117300455232825,3932.0,1
5633.0,-0.926671,0.376006,-1.595189,24.218461,0.148165,0.106942,0.095877,0.011064999999999992,0.041222999999999996,0.05228799999999999,361.588661,0.2684116048903549,0.3030006742692276,3933.0,1
5634.0,-0.97051,0.364455,-1.637451,24.220561,0.148652,0.107189,0.096198,0.010991,0.041463,0.052454,361.772539,0.2650733166120008,0.3116693928965696,3934.0,1
5635.0,-0.957647,0.35461,-1.644145,24.216491,0.148468,0.107079,0.096481,0.010597999999999996,0.041388999999999995,0.05198699999999999,364.054506,0.25605218651848266,0.33509506256938504,3935.0,1
5636.0,-0.921158,0.362092,-1.60897,24.21741,0.149185,0.107352,0.096056,0.011296,0.04183300000000001,0.05312900000000001,363.092685,0.2700196012812544,0.29882510071050505,3936.0,1
5637.0,-0.916958,0.377581,-1.609232,24.217673,0.148174,0.106349,0.095772,0.010577000000000003,0.041825,0.052402000000000004,363.927206,0.2528809831205471,0.3433299026055271,3937.0,1
5638.0,-0.952397,0.371674,-1.616189,24.212947,0.148101,0.106963,0.095841,0.011122000000000007,0.04113800000000001,0.052260000000000015,363.172837,0.27035173436398563,0.29796263228328823,3938.0,1
5639.0,-0.956334,0.364718,-1.627476,24.211109,0.147908,0.106822,0.096408,0.010414000000000007,0.04108600000000001,0.05150000000000002,361.74425,0.25346216564850205,0.3418207136482293,3939.0,1
5640.0,-0.941109,0.37325,-1.60897,24.21019,0.148579,0.107914,0.096738,0.011175999999999991,0.04066499999999999,0.051840999999999984,361.536798,0.2748241774455317,0.2863487908717729,3940.0,1
5641.0,-0.946228,0.370099,-1.630232,24.209009,0.148827,0.107562,0.096402,0.011160000000000003,0.04126499999999998,0.052424999999999986,363.394433,0.27044055639024883,0.2977319831932804,3941.0,1
5642.0,-0.966835,0.360123,-1.666457,24.207302,0.147844,0.106732,0.095972,0.010759999999999992,0.04111200000000001,0.051872,364.276102,0.26171770486220874,0.32038309634458084,3942.0,1
5643.0,-0.943471,0.361042,-1.636401,24.201658,0.149029,0.107509,0.09687,0.010638999999999996,0.04152,0.052159,362.23459,0.25623178632499205,0.3346286857743521,3943.0,1
5644.0,-0.924308,0.37745,-1.618157,24.204677,0.14721,0.106522,0.095935,0.010587,0.040688,0.051275,363.781047,0.2601931726019317,0.3243419339585579,3944.0,1
5645.0,-0.949247,0.370493,-1.622751,24.200476,0.147449,0.106727,0.095877,0.010849999999999999,0.040721999999999994,0.05157199999999999,360.876725,0.2664342018024212,0.30813550672012235,3945.0,1
5646.0,-0.979041,0.353954,-1.663176,24.198638,0.148652,0.106512,0.096161,0.010350999999999999,0.04214000000000001,0.05249100000000001,359.768745,0.2456277734273035,0.3621647151600731,3946.0,1
5647.0,-0.961453,0.359336,-1.662782,24.203102,0.147586,0.106438,0.095662,0.010776000000000008,0.04114799999999999,0.051924,360.942733,0.2618775668910547,0.3199679737333171,3947.0,1
5648.0,-0.936646,0.368655,-1.616714,24.199688,0.147136,0.106139,0.095841,0.010298000000000002,0.04099699999999999,0.05129499999999999,360.277945,0.2511829845358311,0.347739189860906,3948.0,1
5649.0,-0.962897,0.376531,-1.622751,24.199951,0.147568,0.106727,0.095547,0.011179999999999995,0.040841,0.052021,358.18457,0.2737378189119043,0.2891697984274987,3949.0,1
5650.0,-0.977466,0.365111,-1.673544,24.194438,0.147642,0.105614,0.094775,0.010839000000000001,0.042027999999999996,0.052867,358.825784,0.25789335934711755,0.33031398680093405,3950.0,1
5651.0,-0.972479,0.355661,-1.679582,24.195488,0.147495,0.106732,0.096213,0.010518999999999987,0.040762999999999994,0.05128199999999998,358.858787,0.2580463153763121,0.32991679738262025,3951.0,1
5652.0,-0.939402,0.362749,-1.631151,24.195619,0.148239,0.107247,0.096618,0.010629,0.040992000000000015,0.051621000000000014,358.53818,0.25928817115117203,0.32669200150210753,3952.0,1
5653.0,-0.940453,0.372331,-1.644013,24.194175,0.148597,0.107268,0.096681,0.010587,0.041329000000000005,0.051916000000000004,360.466537,0.25615775465763363,0.33482092791772966,3953.0,1
5654.0,-0.984029,0.359861,-1.659107,24.189055,0.147136,0.105934,0.095163,0.010771000000000003,0.04120199999999999,0.05197299999999999,362.300597,0.2614130039074826,0.32117433024104514,3954.0,1
5655.0,-0.976679,0.355792,-1.674726,24.191024,0.147917,0.106701,0.096497,0.010204000000000005,0.04121599999999999,0.051419999999999993,359.608442,0.24756775117063365,0.35712706718063425,3955.0,1
5656.0,-0.937959,0.365111,-1.626426,24.189974,0.148689,0.107945,0.096712,0.011232999999999993,0.04074399999999999,0.05197699999999998,360.777714,0.27569026874463115,0.28409976348065025,3956.0,1
5657.0,-0.955284,0.365768,-1.62892,24.186561,0.147761,0.106984,0.09624,0.01074399999999999,0.04077700000000001,0.051521,362.743789,0.2634754034037959,0.31581878289462906,3957.0,1
5658.0,-0.991773,0.359073,-1.691526,24.18958,0.147421,0.104685,0.094822,0.009862999999999997,0.042735999999999996,0.05259899999999999,362.24402,0.2307836301097409,0.4007113267628707,3958.0,1
5659.0,-0.998073,0.353692,-1.679976,24.190105,0.148202,0.106675,0.097353,0.00932200000000001,0.041526999999999994,0.050849000000000005,360.872011,0.22447505297630543,0.4170931594713382,3959.0,1
5660.0,-0.946096,0.367868,-1.645457,24.187217,0.14811,0.106753,0.096334,0.010418999999999998,0.04135699999999999,0.05177599999999999,361.178473,0.2519222399535761,0.34581952424912454,3960.0,1
5661.0,-0.945046,0.369049,-1.64677,24.180523,0.148753,0.106932,0.096402,0.010529999999999998,0.041821,0.052350999999999995,361.451932,0.25178135909330013,0.34618535740548473,3961.0,1
5662.0,-0.984554,0.357629,-1.671313,24.183017,0.147816,0.106522,0.096003,0.010519,0.041294,0.051813,362.432612,0.25472817532388914,0.3385331959923742,3962.0,1
5663.0,-1.010411,0.349491,-1.697957,24.181048,0.147687,0.106354,0.095814,0.010540000000000008,0.04133300000000001,0.051873000000000016,360.848436,0.2549958871631104,0.33783801378703104,3963.0,1
5664.0,-0.966047,0.354348,-1.675251,24.178553,0.147981,0.106853,0.096234,0.010619000000000003,0.041128,0.051747,358.887076,0.25818765348051265,0.32954977687555953,3964.0,1
5665.0,-0.952003,0.364455,-1.657532,24.18131,0.148285,0.106711,0.096276,0.010435,0.041574,0.052009,360.466537,0.25099218280216473,0.3482346553224983,3965.0,1
5666.0,-0.969985,0.364192,-1.666457,24.171596,0.147559,0.106024,0.0953,0.010723999999999997,0.041535,0.052259,361.055888,0.2581856702619414,0.329554926809399,3966.0,1
5667.0,-0.996761,0.35868,-1.677482,24.175928,0.147807,0.106827,0.096586,0.010241,0.04097999999999999,0.05122099999999999,359.363272,0.2498962934042606,0.35108041220296815,3967.0,1
5668.0,-0.995973,0.353167,-1.688113,24.171727,0.147972,0.105861,0.09603,0.009830999999999993,0.042110999999999996,0.05194199999999999,359.848897,0.23344889817629164,0.3937902771084174,3968.0,1
5669.0,-0.989542,0.357629,-1.682863,24.173696,0.147614,0.107352,0.096381,0.010971000000000009,0.04026199999999999,0.051233,360.296804,0.272483421503614,0.29242716186427686,3969.0,1
5670.0,-0.974841,0.357367,-1.679582,24.173959,0.147972,0.106774,0.096282,0.010491999999999987,0.041198,0.051689999999999986,361.070032,0.2546663753974608,0.33869367529455774,3970.0,1
5671.0,-0.960141,0.359336,-1.660945,24.173565,0.148753,0.107777,0.096665,0.011111999999999997,0.040976,0.052087999999999995,361.362351,0.271176513654001,0.2958208820811975,3971.0,1
5672.0,-0.976154,0.361961,-1.663832,24.180523,0.148579,0.106538,0.09572,0.010817999999999994,0.042040999999999995,0.05285899999999999,362.814512,0.2573141144569715,0.33181814418649014,3972.0,1
5673.0,-0.999911,0.345816,-1.693363,24.178028,0.147191,0.105646,0.095683,0.009963,0.041544999999999985,0.051507999999999984,362.86166,0.2398064795648198,0.3772811923283731,3973.0,1
5674.0,-1.005161,0.349885,-1.705176,24.176716,0.147127,0.105551,0.095447,0.010104000000000002,0.041576,0.051680000000000004,359.316124,0.24301897683815574,0.368939122191943,3974.0,1
5675.0,-0.978779,0.352116,-1.690082,24.185248,0.14743,0.106496,0.096045,0.010450999999999988,0.04093400000000001,0.051385,358.599473,0.25530719433247795,0.33702962516600643,3975.0,1
5676.0,-0.966572,0.367343,-1.659763,24.182754,0.147899,0.106984,0.096318,0.010665999999999995,0.04091500000000001,0.051581,360.376956,0.26068041841822254,0.32307667567898923,3976.0,1
5677.0,-0.987704,0.356711,-1.681551,24.182098,0.148257,0.106927,0.096975,0.009951999999999989,0.041330000000000006,0.051281999999999994,359.933764,0.24078778640729687,0.3747329783350888,3977.0,1
5678.0,-1.015267,0.357104,-1.716857,24.186036,0.146824,0.105934,0.095263,0.010671,0.04089000000000001,0.05156100000000001,361.654669,0.2609620698931304,0.32234529564725756,3978.0,1
5679.0,-1.007655,0.347129,-1.703469,24.187349,0.148,0.105997,0.096297,0.0097,0.042003,0.051703,359.754601,0.23093038758213505,0.40033023348135455,3979.0,1
5680.0,-0.993873,0.353298,-1.697432,24.183673,0.148064,0.106207,0.096161,0.010046,0.041857000000000005,0.051903000000000005,358.863502,0.2400019112236609,0.37677370408286914,3980.0,1
5681.0,-0.98521,0.356842,-1.690082,24.181835,0.147862,0.106853,0.096644,0.01020900000000001,0.04100899999999999,0.051218,359.905475,0.2489392831016828,0.3535655340213284,3981.0,1
5682.0,-0.997942,0.358548,-1.688638,24.183673,0.147513,0.107142,0.09614,0.011001999999999998,0.040371000000000004,0.051373,360.004486,0.27251560487466553,0.29234358951675543,3982.0,1
5683.0,-1.016711,0.349491,-1.703469,24.177241,0.148597,0.107184,0.096224,0.010959999999999998,0.041413000000000005,0.052373,361.022884,0.26464480610421587,0.3127821299375655,3983.0,1
5684.0,-1.007523,0.355529,-1.704782,24.184198,0.14901,0.108103,0.097337,0.010765999999999998,0.040907,0.051673,364.247813,0.2631759069130732,0.31659650207028733,3984.0,1
5685.0,-1.011199,0.347785,-1.70675,24.183936,0.148266,0.106984,0.096318,0.010665999999999995,0.04128200000000001,0.05194800000000001,364.32325,0.2583630065644452,0.32909442778096376,3985.0,1
5686.0,-0.996104,0.35041,-1.7078,24.179866,0.148459,0.106953,0.096035,0.010918000000000011,0.041506,0.05242400000000001,362.031853,0.26303996916182837,0.3169494991808173,3986.0,1
5687.0,-0.991379,0.355004,-1.687851,24.179079,0.147302,0.105808,0.095326,0.010482000000000005,0.04149399999999999,0.051975999999999994,362.060142,0.25260874804193295,0.34403683055788525,3987.0,1
5688.0,-1.002536,0.360255,-1.697169,24.180785,0.148349,0.106822,0.096009,0.010813000000000003,0.04152700000000001,0.05234000000000001,359.386846,0.26037853978038916,0.3238605807083874,3988.0,1
5689.0,-1.020518,0.35356,-1.742713,24.178291,0.148707,0.107394,0.096423,0.010971000000000009,0.041313,0.05228400000000001,361.041744,0.26555162898775253,0.3104273325783362,3989.0,1
5690.0,-1.019993,0.340303,-1.735888,24.181967,0.148505,0.107105,0.09635,0.010755,0.04139999999999999,0.05215499999999999,363.446296,0.2597763339049782,0.3254243621599533,3990.0,1
5691.0,-1.001223,0.351985,-1.690738,24.179079,0.147733,0.106801,0.096077,0.010723999999999997,0.04093200000000001,0.05165600000000001,364.059221,0.2619891041457991,0.31967833874759255,3991.0,1
5692.0,-0.982848,0.359073,-1.683126,24.176716,0.148377,0.107504,0.096072,0.011431999999999998,0.04087300000000001,0.052305000000000004,362.069572,0.2796887997259871,0.2737165559473651,3992.0,1
5693.0,-1.013692,0.343322,-1.721319,24.176322,0.147816,0.106491,0.095615,0.010875999999999997,0.041325,0.052201,361.041744,0.2631757247253544,0.31659697516725793,3993.0,1
5694.0,-1.036924,0.338465,-1.741663,24.174221,0.148275,0.106276,0.096282,0.009993999999999989,0.041998999999999995,0.051992999999999984,361.527369,0.23795238095238072,0.38209583319770624,3994.0,1
5695.0,-1.005948,0.344372,-1.707669,24.172909,0.147237,0.106297,0.096087,0.010209999999999997,0.040940000000000004,0.05115,361.079462,0.2493832588358857,0.35241263756773944,3995.0,1
5696.0,-0.994398,0.348572,-1.686932,24.17199,0.148468,0.106948,0.096024,0.010924000000000003,0.04151999999999999,0.05244399999999999,359.019091,0.26309578285686774,0.3168045646582399,3996.0,1
5697.0,-0.995186,0.361567,-1.701763,24.167658,0.149268,0.107772,0.09667,0.011102,0.041496000000000005,0.052598000000000006,360.876725,0.26753741234306094,0.30527073862159304,3997.0,1
5698.0,-1.039943,0.343716,-1.744681,24.163982,0.148128,0.106743,0.095746,0.010997000000000007,0.041385000000000005,0.05238200000000001,363.880058,0.26571787561010984,0.3099956307384124,3998.0,1
5699.0,-1.0406,0.337415,-1.737857,24.163063,0.147651,0.106391,0.095436,0.010954999999999993,0.041260000000000005,0.052215,361.885694,0.2655049562540896,0.3105485302586912,3999.0,1
5700.0,-1.018286,0.343191,-1.703207,24.155974,0.148202,0.106312,0.095956,0.010356000000000004,0.04189,0.052246,360.117641,0.24721300518011038,0.35804825580175004,4000.0,1
5701.0,-1.013167,0.352248,-1.71305,24.157944,0.148524,0.106312,0.095925,0.010387000000000007,0.042211999999999986,0.05259899999999999,361.230336,0.2460616397792152,0.36103807030109514,4001.0,1
5702.0,-1.026424,0.346997,-1.736675,24.154399,0.148064,0.105898,0.095578,0.01032000000000001,0.042165999999999995,0.052486000000000005,362.767363,0.2447411482913181,0.36446706390617223,4002.0,1
5703.0,-1.047819,0.342666,-1.744288,24.15348,0.147651,0.105682,0.095699,0.009982999999999992,0.041969000000000006,0.051952,361.909268,0.23786037645937552,0.38233474637590137,4003.0,1
5704.0,-1.021305,0.342928,-1.727882,24.154399,0.146815,0.105567,0.095352,0.010214999999999988,0.04124800000000001,0.051462999999999995,359.669734,0.24764236708768664,0.35693330788361743,4004.0,1
5705.0,-1.035481,0.346866,-1.734969,24.148098,0.146897,0.105588,0.095174,0.010414000000000007,0.041309,0.051723000000000005,357.048301,0.252093923989349,0.345373702775715,4005.0,1
5706.0,-1.022093,0.345028,-1.724863,24.151117,0.147568,0.106129,0.095914,0.010215000000000002,0.041439000000000004,0.051654000000000005,358.033696,0.24650096525096526,0.35989724944235757,4006.0,1
5707.0,-1.028393,0.349491,-1.720532,24.147442,0.14822,0.106244,0.096287,0.009957000000000008,0.041975999999999986,0.05193299999999999,359.240687,0.2372013245348646,0.3840461431211849,4007.0,1
5708.0,-1.040862,0.346997,-1.721582,24.147835,0.147393,0.105257,0.095778,0.009479000000000001,0.04213599999999999,0.051614999999999994,361.26334,0.22495668889574488,0.41584246872257513,4008.0,1
5709.0,-1.065538,0.33269,-1.739694,24.142847,0.147871,0.106617,0.09635,0.010266999999999998,0.041254,0.051521,359.995056,0.24886680402375466,0.35375374446948005,4009.0,1
5710.0,-1.061731,0.33059,-1.752556,24.138515,0.148762,0.107173,0.096418,0.010755,0.041589,0.052344,360.112926,0.2585958163019957,0.32848987780197714,4010.0,1
5711.0,-1.031543,0.340172,-1.732738,24.138909,0.147798,0.106402,0.096166,0.010235999999999995,0.041396000000000016,0.05163200000000001,362.258164,0.247264294514095,0.35791506993886946,4011.0,1
5712.0,-1.025637,0.346603,-1.719482,24.136021,0.147853,0.106339,0.095804,0.010535000000000003,0.04151400000000001,0.05204900000000001,362.569341,0.2537636998675178,0.34103770299030867,4012.0,1
5713.0,-1.057006,0.344503,-1.751638,24.132476,0.147136,0.106265,0.0951,0.011164999999999994,0.04087099999999999,0.052035999999999985,361.579232,0.27316989626149923,0.29064455472412476,4013.0,1
5714.0,-1.0532,0.336628,-1.772244,24.13077,0.147761,0.106538,0.095856,0.010681999999999997,0.04122300000000001,0.05190500000000001,359.405705,0.2591209004463418,0.3271263626338805,4014.0,1
5715.0,-1.032068,0.338334,-1.75295,24.129588,0.147642,0.106885,0.096492,0.010393,0.040757,0.05115,361.437788,0.2549928848324255,0.33784581010591175,4015.0,1
5716.0,-1.01448,0.349491,-1.730244,24.132345,0.148248,0.106633,0.096413,0.010220000000000007,0.041614999999999985,0.05183499999999999,361.088892,0.2455786236063055,0.36229234523072285,4016.0,1
5717.0,-1.034824,0.349229,-1.723419,24.124731,0.147485,0.107236,0.096266,0.010969999999999994,0.04024900000000001,0.051219,361.206762,0.27254658385093145,0.2922631446880827,4017.0,1
5718.0,-1.0658,0.335709,-1.749538,24.123156,0.147191,0.106113,0.09573,0.010383000000000003,0.04107799999999999,0.05146099999999999,360.706992,0.25275688307894556,0.3436521600777953,4018.0,1
5719.0,-1.062913,0.33164,-1.754,24.126569,0.147779,0.106591,0.096334,0.010257000000000002,0.04118799999999999,0.05144499999999999,360.15536,0.24902279734880683,0.35334866793627917,4019.0,1
5720.0,-1.043356,0.33899,-1.737332,24.128538,0.147871,0.1069,0.096339,0.010561000000000001,0.04097100000000001,0.05153200000000001,360.574978,0.2577613980279215,0.33065665808945666,4020.0,1
5721.0,-1.041125,0.34411,-1.736675,24.127751,0.147908,0.107331,0.096334,0.010996999999999993,0.040577000000000016,0.05157400000000001,360.88144,0.27100892109024566,0.29625607900192175,4021.0,1
5722.0,-1.040337,0.342928,-1.745731,24.127751,0.148165,0.106412,0.09572,0.010692000000000007,0.041752999999999985,0.05244499999999999,362.187442,0.256071274608421,0.3350454954658243,4022.0,1
5723.0,-1.056219,0.341484,-1.762138,24.127751,0.147614,0.106423,0.096161,0.010262000000000007,0.04119099999999999,0.051453,361.357636,0.2491260438920181,0.35308056190177417,4023.0,1
5724.0,-1.071969,0.335315,-1.776444,24.126307,0.14777,0.106612,0.095856,0.010756000000000002,0.041158000000000014,0.051914000000000016,359.716882,0.26132802060302723,0.3213950111088786,4024.0,1
5725.0,-1.053594,0.339909,-1.772506,24.125256,0.146916,0.105919,0.095226,0.010692999999999994,0.04099699999999999,0.051689999999999986,359.391561,0.26081760085857836,0.32272044641509745,4025.0,1
5726.0,-1.042568,0.339909,-1.745469,24.120399,0.146796,0.105871,0.09562,0.01025100000000001,0.040925,0.05117600000000001,358.028981,0.25047646972584686,0.3495738361176466,4026.0,1
5727.0,-1.049525,0.343716,-1.726175,24.121187,0.147981,0.106585,0.095893,0.010691999999999993,0.041396,0.052087999999999995,356.671116,0.2582795854772083,0.3293110519525587,4027.0,1
5728.0,-1.069344,0.340828,-1.768044,24.125388,0.147054,0.105604,0.095547,0.010056999999999996,0.04144999999999999,0.05150699999999998,358.769206,0.24262382089696266,0.3699652455768935,4028.0,1
5729.0,-1.075644,0.327571,-1.780119,24.120268,0.147816,0.107079,0.096702,0.010376999999999997,0.04073700000000001,0.05111400000000001,360.188363,0.25472531788502123,0.3385406160626244,4029.0,1
5730.0,-1.073413,0.324158,-1.75925,24.121712,0.147761,0.106727,0.096381,0.010346000000000008,0.041034,0.05138000000000001,361.49908,0.2521262337029367,0.34528980234751117,4030.0,1
5731.0,-1.033906,0.339909,-1.746125,24.121843,0.148009,0.105866,0.0954,0.010466000000000003,0.042143,0.052609,360.725851,0.24833902809415345,0.3551242495458877,4031.0,1
5732.0,-1.050312,0.339384,-1.765156,24.122106,0.147504,0.106375,0.095667,0.010707999999999995,0.041129,0.051836999999999994,360.032775,0.26034524677850707,0.3239470344959309,4032.0,1
5733.0,-1.077876,0.334134,-1.786944,24.116986,0.147439,0.106402,0.095604,0.010798000000000002,0.04103699999999999,0.05183499999999999,360.103497,0.26312198450216884,0.31673652539028296,4033.0,1
5734.0,-1.087195,0.333346,-1.800594,24.12145,0.148331,0.10657,0.096066,0.010504,0.04176099999999999,0.05226499999999999,360.617411,0.25152052104784256,0.3468626900486955,4034.0,1
5735.0,-1.056744,0.338728,-1.761613,24.116855,0.147054,0.106433,0.096161,0.010272000000000003,0.04062099999999999,0.050892999999999994,360.872011,0.2528679040913792,0.3433638656471584,4035.0,1
5736.0,-1.044275,0.342009,-1.745863,24.121712,0.148092,0.105903,0.095384,0.010519,0.042189000000000004,0.052708000000000005,360.466537,0.24932448447499406,0.3525652602158118,4036.0,1
5737.0,-1.067638,0.336628,-1.767519,24.120924,0.148643,0.107331,0.095457,0.011873999999999996,0.041312,0.053186,361.937557,0.28741558347251456,0.25365198733977035,4037.0,1
5738.0,-1.082995,0.321139,-1.797181,24.116855,0.147228,0.106575,0.095746,0.010829000000000005,0.040652999999999995,0.051482,362.380749,0.26636985290500337,0.3083026050768797,4038.0,1
5739.0,-1.071444,0.332033,-1.776444,24.117905,0.14721,0.106417,0.09646,0.009956999999999994,0.04079300000000001,0.05075,359.985627,0.244080011766436,0.36618387384904727,4039.0,1
5740.0,-1.058975,0.336496,-1.771456,24.121712,0.147384,0.106386,0.095494,0.010891999999999999,0.04099799999999999,0.05188999999999999,358.656051,0.2656650162199078,0.3101328936534955,4040.0,1
5741.0,-1.082601,0.326783,-1.786287,24.120531,0.147926,0.106785,0.09594,0.010845000000000007,0.041141,0.051986000000000004,357.995977,0.2635992416508679,0.31549720523875924,4041.0,1
5742.0,-1.059631,0.335184,-1.775394,24.118693,0.149047,0.107399,0.096471,0.010927999999999993,0.04164800000000002,0.05257600000000001,359.202968,0.262383250498211,0.31865483701791675,4042.0,1
5743.0,-1.063044,0.342141,-1.749669,24.128144,0.147246,0.105283,0.094691,0.010592000000000004,0.041962999999999986,0.05255499999999999,363.08797,0.2524068248975314,0.34456117560457133,4043.0,1
5744.0,-1.084307,0.333871,-1.779725,24.127488,0.14743,0.105829,0.09551,0.010319000000000009,0.041601,0.05192000000000001,360.343952,0.24804095956925168,0.3558982606433698,4044.0,1
5745.0,-1.108589,0.324027,-1.804269,24.12972,0.148661,0.10731,0.096297,0.011013000000000009,0.041350999999999985,0.052363999999999994,359.490572,0.26632327336041817,0.3084235607679795,4045.0,1
5746.0,-1.085357,0.324945,-1.802562,24.127226,0.148965,0.107856,0.096838,0.011018,0.04110899999999999,0.05212699999999999,360.730566,0.2680126489905133,0.3040366652179033,4046.0,1
5747.0,-1.04795,0.333215,-1.774344,24.134577,0.148275,0.107168,0.09593,0.011237999999999998,0.04110699999999999,0.05234499999999999,363.573596,0.27337744477960496,0.2901056019570296,4047.0,1
5748.0,-1.063963,0.340303,-1.762531,24.136152,0.148064,0.105861,0.09615,0.009710999999999997,0.042203000000000004,0.051914,364.294961,0.2300966733011088,0.40249518567097686,4048.0,1
5749.0,-1.104127,0.322451,-1.801381,24.136152,0.147274,0.105903,0.094276,0.011626999999999998,0.04137099999999999,0.05299799999999999,360.952162,0.2810354829353186,0.270219548844187,4049.0,1
5750.0,-1.110558,0.32652,-1.813062,24.138384,0.148055,0.106228,0.095893,0.010334999999999997,0.04182699999999999,0.052161999999999986,358.868217,0.24708329348761593,0.358385085359641,4050.0,1
5751.0,-1.08352,0.325077,-1.778806,24.137727,0.147173,0.106354,0.095862,0.010492000000000001,0.040818999999999994,0.051310999999999996,359.91019,0.25703086722195007,0.33255366801715935,4051.0,1
5752.0,-1.060288,0.342009,-1.771325,24.144816,0.147559,0.106102,0.095594,0.010508000000000003,0.041456999999999994,0.051965,358.882361,0.25346133436248747,0.34182287229480446,4052.0,1
5753.0,-1.099664,0.329539,-1.803875,24.145604,0.147981,0.105987,0.095589,0.010398000000000004,0.041994000000000004,0.05239200000000001,358.297725,0.2476009048696274,0.35704097512863986,4053.0,1
5754.0,-1.099795,0.32232,-1.814637,24.143635,0.147596,0.106365,0.09593,0.010435,0.041231000000000004,0.051666000000000004,360.556118,0.2530801319363601,0.3428127618120117,4054.0,1
5755.0,-1.08037,0.325864,-1.786812,24.144685,0.14822,0.106207,0.096056,0.010150999999999993,0.042012999999999995,0.05216399999999999,360.556118,0.2416099395439614,0.3725980476112972,4055.0,1
5756.0,-1.076038,0.332427,-1.79075,24.147048,0.147706,0.105761,0.095195,0.010565999999999992,0.04194500000000001,0.052511,360.603266,0.2518952939493632,0.3458894964352198,4056.0,1
5757.0,-1.098745,0.318907,-1.813325,24.145866,0.148156,0.107389,0.096345,0.011043999999999998,0.04076700000000001,0.05181100000000001,360.994596,0.2708987441130297,0.29654218167941937,4057.0,1
5758.0,-1.110952,0.325208,-1.821987,24.146523,0.147697,0.1071,0.095998,0.011102,0.040596999999999994,0.051698999999999995,361.569802,0.27346174688408303,0.28988668999902056,4058.0,1
5759.0,-1.080895,0.330327,-1.796262,24.147835,0.146916,0.105866,0.095457,0.010409000000000002,0.04104999999999999,0.05145899999999999,360.353382,0.25356264159216596,0.34155980218348647,4059.0,1
5760.0,-1.089426,0.335446,-1.779725,24.153349,0.148735,0.107,0.096444,0.010555999999999996,0.04173500000000001,0.052291000000000004,358.415595,0.25292313590185916,0.34322044213654257,4060.0,1
5761.0,-1.099664,0.324683,-1.818312,24.15348,0.148083,0.105824,0.09551,0.010314000000000004,0.04225899999999999,0.052572999999999995,359.90076,0.2440605773781355,0.3662343402048033,4061.0,1
5762.0,-1.126571,0.314838,-1.830387,24.148229,0.147614,0.106512,0.095489,0.011022999999999991,0.041102,0.05212499999999999,359.660305,0.2681799382040238,0.303602256023612,4062.0,1
5763.0,-1.094545,0.318382,-1.804137,24.150986,0.148487,0.107299,0.09666,0.01063900000000001,0.041188,0.05182700000000001,360.688133,0.25829711816261647,0.32926552385435026,4063.0,1
5764.0,-1.078007,0.334921,-1.801906,24.15755,0.147825,0.106711,0.096555,0.010155999999999998,0.04111400000000001,0.05127000000000001,361.140755,0.24701447160403733,0.3585637989680537,4064.0,1
5765.0,-1.087195,0.32652,-1.806894,24.151117,0.147651,0.105845,0.095321,0.010523999999999992,0.04180600000000001,0.05233,359.617871,0.25172817949147247,0.34632345183188495,4065.0,1
5766.0,-1.118302,0.320745,-1.818968,24.150986,0.14754,0.10658,0.096203,0.010376999999999997,0.04096000000000001,0.05133700000000001,360.480681,0.2533385415395131,0.3421417352398426,4066.0,1
5767.0,-1.123946,0.315888,-1.831962,24.152824,0.149084,0.108307,0.097022,0.011285000000000003,0.040776999999999994,0.052062,360.989881,0.27674236107705147,0.28136773687322014,4067.0,1
5768.0,-1.113314,0.31812,-1.821593,24.153743,0.147853,0.105934,0.096019,0.009915000000000007,0.04191900000000001,0.05183400000000002,362.328886,0.2365219465648856,0.3858103216379265,4068.0,1
5769.0,-1.084438,0.326258,-1.799412,24.157156,0.147853,0.10564,0.095142,0.010497999999999993,0.042213000000000014,0.05271100000000001,361.367065,0.24868527028947718,0.3542251432021857,4069.0,1
5770.0,-1.091001,0.327308,-1.814375,24.155581,0.147072,0.10563,0.096087,0.009542999999999996,0.04144200000000001,0.050985,359.853612,0.2302680790483313,0.40205008684490606,4070.0,1
5771.0,-1.124602,0.314313,-1.819887,24.158075,0.149047,0.106685,0.095883,0.010802000000000006,0.04236200000000001,0.05316400000000002,359.495286,0.25498666288978594,0.337861966970017,4071.0,1
5772.0,-1.13169,0.31917,-1.8233,24.161357,0.147936,0.10669,0.095636,0.011053999999999994,0.04124600000000002,0.05230000000000001,363.356714,0.26799524813925835,0.30408185097504226,4072.0,1
5773.0,-1.124865,0.317463,-1.832356,24.1607,0.147715,0.105604,0.095069,0.010535000000000003,0.04211100000000001,0.05264600000000001,362.687212,0.2501662234042553,0.3503794699763171,4073.0,1
5774.0,-1.117383,0.320089,-1.818706,24.160175,0.149883,0.107977,0.09635,0.011626999999999998,0.041905999999999985,0.05353299999999998,360.023345,0.2774476817715418,0.2795361914425204,4074.0,1
5775.0,-1.091132,0.31917,-1.796394,24.157812,0.148101,0.106459,0.09541,0.011049000000000003,0.04164200000000001,0.052691000000000016,365.219064,0.26532670556876303,0.31101140371579983,4075.0,1
5776.0,-1.115021,0.318907,-1.823037,24.160832,0.14754,0.105835,0.095405,0.010429999999999995,0.041705000000000006,0.052135,363.729184,0.25008392077878466,0.35059318977610876,4076.0,1
5777.0,-1.125127,0.313001,-1.83275,24.162276,0.148514,0.106732,0.096198,0.010533999999999988,0.041782000000000014,0.052316,359.947908,0.25211210300840015,0.3453264963070294,4077.0,1
5778.0,-1.127359,0.310375,-1.842068,24.167658,0.14879,0.107929,0.09698,0.010949,0.04086100000000001,0.05181000000000001,361.324632,0.26795066320787037,0.3041976271432444,4078.0,1
5779.0,-1.12434,0.313263,-1.825531,24.170808,0.147678,0.106354,0.095662,0.010692000000000007,0.041324,0.05201600000000001,363.818766,0.25872958257713263,0.32814251948409046,4079.0,1
5780.0,-1.103208,0.32232,-1.81805,24.170152,0.147403,0.106669,0.095757,0.010912000000000005,0.040734000000000006,0.05164600000000001,360.806003,0.26787774640972145,0.3043869742438102,4080.0,1
5781.0,-1.102552,0.32022,-1.808337,24.163194,0.147348,0.10605,0.095289,0.010761000000000007,0.041298,0.05205900000000001,358.533466,0.2605632097629484,0.32338103790553774,4081.0,1
5782.0,-1.129327,0.310244,-1.820018,24.171202,0.148239,0.106701,0.095862,0.010839000000000001,0.041538000000000005,0.05237700000000001,359.547149,0.2609355063915838,0.32241427456742977,4082.0,1
5783.0,-1.144028,0.306831,-1.851912,24.169758,0.148083,0.106879,0.096444,0.010435,0.04120399999999999,0.05163899999999999,361.536798,0.2532459652954739,0.34238213311571075,4083.0,1
5784.0,-1.14429,0.297774,-1.858081,24.171071,0.147283,0.107042,0.09614,0.010901999999999995,0.040241,0.051142999999999994,361.098321,0.27091098851945716,0.2965103859490247,4084.0,1
5785.0,-1.110689,0.311425,-1.823168,24.179341,0.148459,0.107478,0.096413,0.011065000000000005,0.040981000000000004,0.05204600000000001,360.141215,0.26999658386608766,0.2988848713111758,4085.0,1
5786.0,-1.098876,0.331246,-1.799281,24.181967,0.14777,0.106764,0.095946,0.010817999999999994,0.041006000000000015,0.05182400000000001,361.682958,0.26380861804082206,0.3149535059352898,4086.0,1
5787.0,-1.141403,0.317595,-1.841149,24.185642,0.14811,0.10648,0.09593,0.010550000000000004,0.041629999999999986,0.05217999999999999,360.749425,0.25341692488770406,0.3419381928450942,4087.0,1
5788.0,-1.168441,0.298693,-1.882624,24.18236,0.147715,0.105625,0.096203,0.009422,0.042090000000000016,0.051512000000000016,359.914904,0.22384832862132037,0.41872060942091127,4088.0,1
5789.0,-1.171723,0.302368,-1.869631,24.186561,0.147825,0.107026,0.096171,0.01085499999999999,0.040799000000000016,0.051654000000000005,360.900299,0.26605392156862706,0.30912300152926653,4089.0,1
5790.0,-1.114233,0.314838,-1.820675,24.192993,0.148257,0.106276,0.09583,0.010445999999999997,0.041981000000000004,0.052427,360.367526,0.24882092325282254,0.3538728856162153,4090.0,1
5791.0,-1.107277,0.321139,-1.809256,24.194438,0.146824,0.106197,0.095342,0.010855000000000004,0.04062700000000001,0.051482000000000014,359.745171,0.26718026976469433,0.3061981505955014,4091.0,1
5792.0,-1.152297,0.30985,-1.849681,24.194963,0.147035,0.105236,0.094754,0.010481999999999991,0.041799,0.052280999999999994,358.071414,0.2507655502392342,0.3488231646889832,4092.0,1
5793.0,-1.165029,0.298168,-1.879474,24.195488,0.146631,0.10533,0.095211,0.010118999999999989,0.04130100000000002,0.05142000000000001,357.218034,0.24500024211902532,0.3637942605700918,4093.0,1
5794.0,-1.133528,0.309194,-1.83695,24.199032,0.147458,0.105892,0.095121,0.010771000000000003,0.041566000000000006,0.05233700000000001,357.387767,0.25912382418745644,0.3271187703929028,4094.0,1
5795.0,-1.10767,0.313263,-1.813193,24.200739,0.148542,0.107835,0.09635,0.011484999999999995,0.04070700000000001,0.052192,357.986548,0.28213127640758556,0.2673740410591482,4095.0,1
5796.0,-1.130115,0.307225,-1.844956,24.207302,0.147366,0.107116,0.096282,0.010833999999999996,0.040249999999999994,0.05108399999999999,362.112005,0.26916101463317677,0.3010546403574068,4096.0,1
5797.0,-1.160041,0.308406,-1.87803,24.199032,0.147265,0.105283,0.094822,0.010460999999999998,0.041982000000000005,0.052443000000000004,361.428358,0.2491722840197222,0.3529604875933454,4097.0,1
5798.0,-1.158335,0.300662,-1.862543,24.203495,0.147522,0.106806,0.095951,0.010855000000000004,0.04071599999999999,0.05157099999999999,358.849358,0.2665962620035859,0.30771467599268154,4098.0,1
5799.0,-1.13694,0.310769,-1.835768,24.20192,0.148027,0.107194,0.095541,0.011652999999999997,0.040832999999999994,0.05248599999999999,357.840389,0.2853749326541607,0.2589510586859054,4099.0,1
5800.0,-1.151509,0.300531,-1.870024,24.207434,0.148128,0.106202,0.094822,0.011380000000000001,0.041926000000000005,0.053306000000000006,359.820608,0.2714241419610275,0.2951778518996231,4100.0,1
5801.0,-1.139828,0.302762,-1.845218,24.211109,0.14721,0.10616,0.095552,0.010608000000000006,0.04105,0.05165800000000001,359.66502,0.25841027015176254,0.32897169579810015,4101.0,1
5802.0,-1.116596,0.312738,-1.83695,24.211372,0.147439,0.106449,0.095846,0.010603000000000001,0.040989999999999985,0.051592999999999986,358.915365,0.25866653655680527,0.32830623458752695,4102.0,1
5803.0,-1.13274,0.311163,-1.836031,24.212159,0.14732,0.106071,0.095379,0.010691999999999993,0.04124900000000001,0.051941,358.962513,0.25919999999999976,0.32692096042860797,4103.0,1
5804.0,-1.177367,0.292524,-1.902837,24.210059,0.147862,0.106302,0.095589,0.010713,0.04156,0.052273,358.905935,0.25776569379947545,0.3306455030208155,4104.0,1
5805.0,-1.164372,0.295543,-1.89063,24.211634,0.148,0.107257,0.095935,0.011321999999999999,0.04074299999999999,0.052064999999999986,359.264261,0.27788140585116833,0.2784099160298892,4105.0,1
5806.0,-1.141797,0.296987,-1.846793,24.21531,0.147669,0.106879,0.096324,0.010554999999999995,0.04078999999999999,0.05134499999999999,359.433994,0.2587580593758426,0.32806857219888297,4106.0,1
5807.0,-1.121715,0.313526,-1.834193,24.214654,0.147936,0.106244,0.095667,0.010577000000000003,0.04169200000000001,0.05226900000000001,359.669734,0.2536876693929437,0.3412351355474248,4107.0,1
5808.0,-1.162272,0.302631,-1.871599,24.214654,0.147384,0.105535,0.095636,0.009899000000000005,0.04184899999999998,0.05174799999999999,359.688594,0.2365352449223419,0.38577578905434406,4108.0,1
5809.0,-1.17986,0.291999,-1.908611,24.215573,0.148009,0.106816,0.096901,0.009914999999999993,0.04119300000000001,0.051108,358.481603,0.24069039180463153,0.3749858883104801,4109.0,1
5810.0,-1.16096,0.294493,-1.861099,24.219248,0.147586,0.106921,0.096098,0.010823,0.04066499999999999,0.05148799999999999,361.357636,0.26614370727388975,0.30888985000046465,4110.0,1
5811.0,-1.121846,0.314707,-1.830518,24.217935,0.147642,0.10741,0.096056,0.011354000000000003,0.04023199999999999,0.05158599999999999,361.150184,0.2822061491810207,0.2671796147688944,4111.0,1
5812.0,-1.171723,0.307488,-1.854537,24.219248,0.147586,0.105698,0.095132,0.010566000000000006,0.041887999999999995,0.052454,359.462283,0.252238057723985,0.34499942269979433,4112.0,1
5813.0,-1.192855,0.293443,-1.891418,24.220955,0.147936,0.106354,0.095678,0.010676000000000005,0.04158200000000001,0.05225800000000001,360.202508,0.2567395329822284,0.33331019182219845,4113.0,1
5814.0,-1.175004,0.292392,-1.894043,24.22358,0.147651,0.106627,0.095804,0.010823,0.041024000000000005,0.051847000000000004,360.631555,0.26381474710542346,0.3149375902527459,4114.0,1
5815.0,-1.140615,0.305912,-1.853618,24.224499,0.14924,0.107845,0.096397,0.011448,0.041395000000000015,0.052843000000000015,360.744711,0.2765484587882886,0.28187125371847943,4115.0,1
5816.0,-1.145865,0.305781,-1.842724,24.222399,0.148367,0.106958,0.095379,0.011578999999999992,0.041409,0.05298799999999999,364.233669,0.27961844964984284,0.27389923789831017,4116.0,1
5817.0,-1.185636,0.293049,-1.894699,24.223055,0.147936,0.106895,0.096003,0.010891999999999999,0.04104100000000001,0.05193300000000001,364.148802,0.2653866770625212,0.3108556724063074,4117.0,1
5818.0,-1.177629,0.294755,-1.88328,24.22148,0.147568,0.106864,0.096219,0.010645000000000002,0.040704000000000004,0.051349000000000006,362.267594,0.2615157843016829,0.32090743468157334,4118.0,1
5819.0,-1.162141,0.303681,-1.848762,24.222924,0.148698,0.10721,0.09624,0.010969999999999994,0.041488,0.05245799999999999,361.937557,0.2644074332955722,0.31339852909675625,4119.0,1
5820.0,-1.159385,0.302106,-1.849287,24.226206,0.147632,0.105882,0.095127,0.010755,0.04175000000000001,0.05250500000000001,363.248274,0.2575986203923259,0.3310793518187405,4120.0,1
5821.0,-1.186292,0.286354,-1.899818,24.222924,0.148046,0.106864,0.096056,0.010807999999999998,0.04118200000000001,0.05199000000000001,361.598091,0.26243838477041487,0.318511666790361,4121.0,1
5822.0,-1.176579,0.288061,-1.882362,24.225024,0.147485,0.106412,0.095788,0.010624000000000008,0.041073,0.05169700000000001,362.083716,0.2586551102887473,0.3283359058125668,4122.0,1
5823.0,-1.152822,0.30145,-1.860443,24.225681,0.147651,0.105782,0.094932,0.010849999999999999,0.041869,0.052719,360.230797,0.25913541915452587,0.327088661097768,4123.0,1
5824.0,-1.156497,0.304075,-1.841281,24.224368,0.147963,0.10637,0.095583,0.010787000000000005,0.041593000000000005,0.05238000000000001,359.509431,0.25934028946482673,0.32655666298166464,4124.0,1
5825.0,-1.203224,0.299874,-1.88328,24.226337,0.147899,0.107042,0.095594,0.011448,0.040857000000000004,0.052305000000000004,360.796574,0.2801899260854667,0.2724152532901797,4125.0,1
5826.0,-1.202436,0.285567,-1.880918,24.226206,0.147458,0.106192,0.095961,0.01023099999999999,0.04126600000000001,0.051497,361.027599,0.24792206848086817,0.3562069917374391,4126.0,1
5827.0,-1.174085,0.288455,-1.879737,24.2308,0.147476,0.105572,0.095127,0.010444999999999996,0.041904,0.05234899999999999,359.245402,0.24925426560076355,0.35274760146745854,4127.0,1
