elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
5828.0,-1.167785,0.295412,-1.875537,24.228569,0.148808,0.108192,0.096854,0.011338,0.040616,0.051954,359.674449,0.2791442007041387,0.27513074648199953,4128.0,1
5829.0,-1.168572,0.286223,-1.864512,24.223711,0.147954,0.106801,0.096376,0.01042499999999999,0.04115300000000001,0.051578,363.102115,0.2533168100306164,0.3421981666562647,4129.0,1
5830.0,-1.187867,0.289505,-1.888793,24.228569,0.148533,0.107042,0.095594,0.011448,0.041491,0.052939,361.701817,0.2759086088884604,0.2835327874995218,4130.0,1
5831.0,-1.190754,0.282942,-1.898505,24.227912,0.148312,0.106312,0.095709,0.010603000000000001,0.041999999999999996,0.052603,361.994135,0.2524463703245161,0.34445848579741745,4131.0,1
5832.0,-1.192067,0.28793,-1.876587,24.225943,0.14788,0.106176,0.095778,0.010398000000000004,0.041704000000000005,0.05210200000000001,361.720676,0.24932262318666834,0.35257009352660895,4132.0,1
5833.0,-1.165685,0.29108,-1.877768,24.229881,0.147559,0.105178,0.095069,0.010108999999999993,0.042381,0.052489999999999995,360.01863,0.23852107026567865,0.3806190860649551,4133.0,1
5834.0,-1.182354,0.288323,-1.885905,24.225681,0.147513,0.105425,0.094665,0.010760000000000006,0.042088,0.052848000000000006,358.410881,0.2556487443274966,0.33614270331950646,4134.0,1
5835.0,-1.199417,0.285436,-1.886955,24.221742,0.147035,0.106213,0.0953,0.010913000000000006,0.040822,0.051735,358.005407,0.26732479239644336,0.30582286064884256,4135.0,1
5836.0,-1.179204,0.287011,-1.873699,24.22358,0.147118,0.105688,0.095594,0.010094000000000006,0.041429999999999995,0.051524,357.109593,0.24363399386932508,0.3673420733005097,4136.0,1
5837.0,-1.181173,0.291474,-1.867137,24.224368,0.148285,0.106239,0.095095,0.011144000000000001,0.042046,0.05319,357.576359,0.26503674459533383,0.3117643614839669,4137.0,1
5838.0,-1.208343,0.275854,-1.892205,24.217148,0.14721,0.106433,0.095578,0.010855000000000004,0.04077700000000001,0.05163200000000001,359.721597,0.26619745941439016,0.308750268831086,4138.0,1
5839.0,-1.198236,0.279398,-1.884987,24.21741,0.146851,0.105929,0.095174,0.010755,0.040922000000000014,0.051677000000000015,358.368447,0.2628106443809104,0.31754499957931337,4139.0,1
5840.0,-1.182092,0.287667,-1.875012,24.215835,0.148055,0.107336,0.095652,0.011684,0.04071899999999999,0.05240299999999999,358.976658,0.28693516699410615,0.2548995114982634,4140.0,1
5841.0,-1.165029,0.291342,-1.851649,24.213341,0.146548,0.105593,0.094738,0.010855000000000004,0.040955000000000005,0.05181000000000001,359.698023,0.265040531301885,0.31175452833269923,4141.0,1
5842.0,-1.203749,0.288192,-1.891287,24.21741,0.147605,0.106307,0.095321,0.010985999999999996,0.04129799999999999,0.05228399999999998,358.641906,0.26601128356618803,0.3092337219989074,4142.0,1
5843.0,-1.202436,0.269553,-1.900605,24.213341,0.147246,0.105656,0.095121,0.010535000000000003,0.04158999999999999,0.05212499999999999,359.04738,0.25329999278690113,0.3422418369272836,4143.0,1
5844.0,-1.198236,0.278085,-1.88538,24.207434,0.148836,0.108003,0.096444,0.011559,0.040832999999999994,0.052391999999999994,358.472173,0.2830729294215605,0.2649287983652603,4144.0,1
5845.0,-1.17986,0.289767,-1.871993,24.206908,0.147752,0.106748,0.095562,0.011186000000000001,0.041004,0.05219,360.183648,0.27279600048774544,0.2916154706512004,4145.0,1
5846.0,-1.170279,0.290161,-1.875668,24.209403,0.14834,0.106958,0.095641,0.011316999999999994,0.041382,0.052698999999999996,359.707453,0.2734697822777467,0.28986582404589667,4146.0,1
5847.0,-1.218187,0.274147,-1.896668,24.206515,0.14721,0.106438,0.096292,0.010146000000000002,0.040772,0.050918000000000005,361.202047,0.24884114487528514,0.3538203750057767,4147.0,1
5848.0,-1.228162,0.265353,-1.920949,24.213735,0.148211,0.106659,0.095652,0.011007000000000003,0.041552000000000006,0.05255900000000001,360.499541,0.2648906216157678,0.3121438071427076,4148.0,1
5849.0,-1.183929,0.28281,-1.874618,24.207827,0.14732,0.106869,0.095552,0.011317000000000008,0.040451,0.05176800000000001,360.584407,0.27976367052308926,0.273522134789165,4149.0,1
5850.0,-1.161485,0.286354,-1.842068,24.203889,0.148762,0.106638,0.095814,0.010824,0.04212400000000001,0.05294800000000001,359.584868,0.2569495548961424,0.3327648162508011,4150.0,1
5851.0,-1.204667,0.279135,-1.904412,24.206515,0.14732,0.10563,0.09498,0.010650000000000007,0.041690000000000005,0.05234000000000001,361.772539,0.2554508167230339,0.3366566729256656,4151.0,1
5852.0,-1.225931,0.26719,-1.919374,24.205464,0.147485,0.106129,0.095536,0.010593000000000005,0.041356000000000004,0.05194900000000001,360.254371,0.2561355997775468,0.33487845872564126,4152.0,1
5853.0,-1.192461,0.276247,-1.882099,24.202576,0.147513,0.106669,0.095977,0.010691999999999993,0.040844000000000005,0.051536,359.103957,0.2617701065001834,0.32024702210013656,4153.0,1
5854.0,-1.169885,0.285173,-1.855718,24.201395,0.148285,0.106202,0.095746,0.010456000000000007,0.042082999999999995,0.052539,359.674449,0.24845547001235643,0.3548218783480872,4154.0,1
5855.0,-1.191148,0.281629,-1.882362,24.200476,0.147816,0.105861,0.09467,0.011190999999999993,0.041955000000000006,0.053146,359.589583,0.2667318142816282,0.3073626798618312,4155.0,1
5856.0,-1.232756,0.26509,-1.931186,24.19982,0.147623,0.106302,0.095389,0.010912999999999992,0.04132100000000001,0.052234,360.112926,0.26409660713421396,0.3142056686575613,4156.0,1
5857.0,-1.205061,0.26824,-1.890237,24.19877,0.147495,0.106732,0.095883,0.010848999999999998,0.040762999999999994,0.05161199999999999,359.575438,0.2661416936512609,0.3088950788862096,4157.0,1
5858.0,-1.164897,0.282679,-1.854274,24.204414,0.146686,0.105404,0.094938,0.010466000000000003,0.04128200000000001,0.051748000000000016,359.778175,0.25351839740328946,0.34167469352667934,4158.0,1
5859.0,-1.181567,0.285042,-1.89693,24.200607,0.147412,0.105451,0.09489,0.010561000000000001,0.041960999999999984,0.052521999999999985,357.849818,0.25168009151136755,0.34644832456129837,4159.0,1
5860.0,-1.235512,0.26614,-1.919111,24.201658,0.148128,0.106795,0.096324,0.010470999999999994,0.04133300000000001,0.051804,358.863502,0.2533265592490442,0.3421728503191661,4160.0,1
5861.0,-1.187211,0.269816,-1.905199,24.199951,0.148955,0.106659,0.096528,0.010131000000000001,0.042296,0.052427,361.268054,0.23952053337116108,0.37802372469487344,4161.0,1
5862.0,-1.184586,0.277166,-1.871862,24.203364,0.148744,0.107431,0.096355,0.011076000000000003,0.04131299999999999,0.05238899999999999,362.215731,0.2680931403398365,0.3038276488595072,4162.0,1
5863.0,-1.211099,0.26929,-1.883805,24.202839,0.147825,0.105877,0.095268,0.010608999999999993,0.04194800000000001,0.052557000000000006,362.328886,0.25290233378626403,0.34327446014574714,4163.0,1
5864.0,-1.236037,0.253408,-1.919768,24.201132,0.147697,0.106386,0.095641,0.01074499999999999,0.041311,0.05205599999999999,362.456186,0.26009391944229254,0.32459967015209323,4164.0,1
5865.0,-1.20073,0.266271,-1.894962,24.207434,0.147926,0.106774,0.095778,0.010995999999999992,0.04115200000000001,0.052148,360.216652,0.2671980171554927,0.30615206495987846,4165.0,1
5866.0,-1.16411,0.278741,-1.853224,24.204283,0.14868,0.106795,0.095904,0.010890999999999998,0.041885000000000006,0.052776,359.754601,0.2600152795683521,0.3248038786815063,4166.0,1
5867.0,-1.211099,0.270472,-1.872781,24.202445,0.147256,0.105267,0.094969,0.010298000000000002,0.041989,0.052287,361.890409,0.2452488687782806,0.3631486379118226,4167.0,1
5868.0,-1.254413,0.24947,-1.927774,24.20297,0.148165,0.106522,0.095405,0.011117000000000002,0.041642999999999986,0.05275999999999999,359.53772,0.266953222553069,0.3067877367032873,4168.0,1
5869.0,-1.223174,0.257871,-1.91268,24.210584,0.147834,0.106685,0.095746,0.010939000000000004,0.04114899999999999,0.052087999999999995,361.107751,0.2658323207776429,0.30969844461400375,4169.0,1
5870.0,-1.184848,0.272047,-1.864906,24.208878,0.148275,0.1072,0.096292,0.010908000000000001,0.041074999999999987,0.05198299999999999,361.074747,0.26555652936021046,0.3104146075089399,4170.0,1
5871.0,-1.202436,0.279004,-1.876324,24.207434,0.148211,0.106932,0.096266,0.010665999999999995,0.04127900000000001,0.051945000000000005,361.97999,0.2583817829457362,0.3290456701085642,4171.0,1
5872.0,-1.243781,0.263384,-1.914911,24.21019,0.147816,0.106533,0.095106,0.011427000000000007,0.041283,0.05271000000000001,361.593376,0.276790039724833,0.28124392707979085,4172.0,1
5873.0,-1.241812,0.254064,-1.922918,24.213603,0.148046,0.106034,0.095625,0.010409000000000002,0.04201200000000001,0.05242100000000001,360.202508,0.24775664675219575,0.3566365515301053,4173.0,1
5874.0,-1.186817,0.266797,-1.867662,24.212685,0.14755,0.105866,0.09519,0.010676000000000005,0.041683999999999985,0.05235999999999999,359.226542,0.25611131102315005,0.3349415306835183,4174.0,1
5875.0,-1.19758,0.26719,-1.865299,24.213997,0.147963,0.106181,0.095473,0.010707999999999995,0.041782000000000014,0.05249000000000001,358.934224,0.25627647607878784,0.3345126374079803,4175.0,1
5876.0,-1.219368,0.261677,-1.909268,24.211634,0.148432,0.10594,0.095426,0.01051400000000001,0.042492,0.05300600000000001,360.791859,0.24742898830395615,0.35748740042535443,4176.0,1
5877.0,-1.25415,0.242382,-1.937486,24.216491,0.147467,0.106118,0.09561,0.010508000000000003,0.04134899999999998,0.051856999999999986,361.645239,0.2541233373639663,0.34010381232401454,4177.0,1
5878.0,-1.203092,0.253802,-1.896537,24.212291,0.146907,0.105798,0.095337,0.010460999999999998,0.04110900000000001,0.051570000000000005,360.310948,0.2544636341522743,0.33922014474900075,4178.0,1
5879.0,-1.176448,0.268897,-1.872256,24.208746,0.147844,0.106412,0.095436,0.010976,0.041432,0.052407999999999996,357.816815,0.2649096131103227,0.3120944908737454,4179.0,1
5880.0,-1.207161,0.273885,-1.882493,24.21019,0.147651,0.105593,0.09488,0.010713,0.042058,0.052771,359.721597,0.2547136165862241,0.33857100147526364,4180.0,1
5881.0,-1.249556,0.249995,-1.919636,24.209271,0.147164,0.105462,0.094938,0.010524000000000006,0.04170199999999999,0.052225999999999995,359.000232,0.25235594561542357,0.34469329666296344,4181.0,1
5882.0,-1.232625,0.257739,-1.923705,24.209009,0.148046,0.105688,0.095436,0.010251999999999997,0.04235800000000001,0.052610000000000004,358.321299,0.24202648787742853,0.3715163734128978,4182.0,1
5883.0,-1.21753,0.258396,-1.894568,24.207959,0.147237,0.106675,0.096009,0.010666000000000009,0.040562,0.05122800000000001,360.032775,0.2629489929245867,0.3171857422301477,4183.0,1
5884.0,-1.20493,0.26404,-1.867399,24.208221,0.148275,0.106381,0.095394,0.010986999999999997,0.04189399999999999,0.052880999999999984,359.830038,0.26225086525838404,0.318998609124692,4184.0,1
5885.0,-1.211886,0.262465,-1.905199,24.204283,0.14845,0.106092,0.095331,0.010761000000000007,0.04235799999999999,0.053119,360.570263,0.2540428244292832,0.34031288473431376,4185.0,1
5886.0,-1.226981,0.257477,-1.906774,24.201789,0.148211,0.106895,0.095431,0.011464000000000002,0.041316000000000005,0.05278000000000001,362.526908,0.2774644819323765,0.27949256553156643,4186.0,1
5887.0,-1.246275,0.252489,-1.92423,24.199688,0.147807,0.106512,0.095914,0.010597999999999996,0.041295,0.051892999999999995,361.649954,0.25663502518403714,0.3335815730275776,4187.0,1
5888.0,-1.224356,0.248551,-1.908086,24.200082,0.147439,0.106039,0.095421,0.010617999999999989,0.04139999999999999,0.05201799999999998,360.791859,0.2564672350909396,0.33401728288371846,4188.0,1
5889.0,-1.211886,0.252489,-1.898768,24.196275,0.14834,0.106538,0.096135,0.010402999999999996,0.041802000000000006,0.052205,360.292089,0.24885773748295562,0.3537772880596547,4189.0,1
5890.0,-1.194955,0.261284,-1.879343,24.195882,0.148211,0.107137,0.095636,0.011500999999999997,0.04107400000000001,0.05257500000000001,361.25391,0.27999999999999986,0.2729084449074466,4190.0,1
5891.0,-1.203355,0.264171,-1.890368,24.190368,0.148037,0.106685,0.095594,0.011091000000000004,0.041352,0.052443000000000004,361.560373,0.26820303242811894,0.30354228596892996,4191.0,1
5892.0,-1.260844,0.254195,-1.916749,24.188924,0.148,0.106732,0.096171,0.010560999999999987,0.041268,0.051828999999999986,361.211477,0.2559063703990886,0.3354737113872701,4192.0,1
5893.0,-1.250213,0.247764,-1.93263,24.193781,0.146539,0.105541,0.095221,0.010319999999999996,0.04099800000000001,0.051318,360.207223,0.2517134564257663,0.34636168403452794,4193.0,1
5894.0,-1.224749,0.245532,-1.910318,24.18538,0.146897,0.106223,0.095352,0.010870999999999992,0.040674,0.051544999999999994,357.599934,0.26726490473263653,0.3059783742724431,4194.0,1
5895.0,-1.205455,0.260758,-1.878687,24.191418,0.148983,0.107877,0.096229,0.011648000000000006,0.041106000000000004,0.05275400000000001,357.19446,0.28335806553628345,0.2641883695757353,4195.0,1
5896.0,-1.199942,0.263384,-1.880787,24.189843,0.148413,0.106659,0.095956,0.010703000000000004,0.041753999999999986,0.05245699999999999,363.050252,0.25632858340318543,0.334377327423952,4196.0,1
5897.0,-1.234725,0.252095,-1.912418,24.183279,0.148083,0.106459,0.095079,0.011380000000000001,0.041623999999999994,0.053003999999999996,363.616029,0.27339339339339347,0.29006418730559724,4197.0,1
5898.0,-1.257694,0.245663,-1.950086,24.187874,0.147844,0.105551,0.095578,0.00997300000000001,0.042293,0.05226600000000001,361.319917,0.23580176857237456,0.3876804478397775,4198.0,1
5899.0,-1.242994,0.236475,-1.912811,24.186824,0.148027,0.106706,0.095757,0.010949,0.041321,0.05227,360.414674,0.2649678137553846,0.31194335802544026,4199.0,1
5900.0,-1.202567,0.258921,-1.888005,24.188793,0.147761,0.105866,0.095116,0.010749999999999996,0.041895,0.052645,361.169043,0.25658774107313337,0.3337043583051783,4200.0,1
5901.0,-1.218712,0.263909,-1.877768,24.18643,0.147568,0.106066,0.095835,0.01023099999999999,0.04150200000000001,0.051733,361.140755,0.24651230031563953,0.3598678150502108,4201.0,1
5902.0,-1.263338,0.239625,-1.939193,24.190368,0.147531,0.105604,0.095095,0.010509000000000004,0.04192699999999999,0.052435999999999997,360.419389,0.2506439610761307,0.34913890202356657,4202.0,1
5903.0,-1.255857,0.237788,-1.951399,24.186824,0.147495,0.106181,0.095757,0.010424000000000003,0.04131399999999999,0.05173799999999999,359.382131,0.2523054580660778,0.3448244004871299,4203.0,1
5904.0,-1.212805,0.242119,-1.893518,24.189712,0.147357,0.105829,0.095457,0.010372000000000006,0.04152799999999998,0.05189999999999999,359.589583,0.24975318452165982,0.3514520309886744,4204.0,1
5905.0,-1.194692,0.259183,-1.892074,24.192731,0.148128,0.107252,0.096177,0.011075000000000002,0.04087600000000001,0.05195100000000001,358.703199,0.27093475548597007,0.29644866894673294,4205.0,1
5906.0,-1.212018,0.256033,-1.925149,24.192075,0.148101,0.106701,0.096313,0.010388000000000008,0.041400000000000006,0.051788000000000015,360.419389,0.2509118137243063,0.34844335417178907,4206.0,1
5907.0,-1.257169,0.235688,-1.928299,24.198507,0.147954,0.106239,0.095421,0.010817999999999994,0.041715,0.052532999999999996,360.372241,0.25932495924824994,0.3265964718067029,4207.0,1
5908.0,-1.247063,0.231618,-1.933418,24.198376,0.147954,0.106711,0.096381,0.010330000000000006,0.041243,0.05157300000000001,361.588661,0.25046067306759784,0.34961485617768784,4208.0,1
5909.0,-1.197973,0.25472,-1.905987,24.206777,0.147687,0.106328,0.095578,0.01075000000000001,0.04135900000000001,0.052109000000000016,362.809797,0.2599129593810447,0.3250695791961731,4209.0,1
5910.0,-1.207161,0.250389,-1.882624,24.200607,0.148321,0.106927,0.096177,0.010749999999999996,0.041394000000000014,0.05214400000000001,361.395354,0.2596931996617947,0.32564024146765935,4210.0,1
5911.0,-1.246275,0.237394,-1.947199,24.20297,0.146952,0.105488,0.095221,0.010266999999999998,0.041464,0.051731,361.338777,0.24760641504883632,0.3570266665401761,4211.0,1
5912.0,-1.236956,0.239363,-1.940111,24.20914,0.148569,0.106958,0.09625,0.010707999999999995,0.04161100000000001,0.052319000000000004,358.835213,0.25732961645679114,0.33177788928236185,4212.0,1
5913.0,-1.212805,0.249995,-1.898374,24.208484,0.14834,0.1069,0.09625,0.010649999999999993,0.041440000000000005,0.05209,359.500001,0.25699186795685414,0.3326549395753954,4213.0,1
5914.0,-1.261238,0.246451,-1.917799,24.205333,0.147072,0.105703,0.094502,0.011201000000000003,0.041369,0.052570000000000006,361.970561,0.27075175247764083,0.2969238830249926,4214.0,1
5915.0,-1.259663,0.227156,-1.935386,24.208746,0.147596,0.106381,0.095914,0.010467000000000004,0.041215,0.051682000000000006,360.683418,0.25395477484472057,0.3405415279820456,4215.0,1
5916.0,-1.226193,0.243169,-1.909268,24.216229,0.147991,0.10657,0.096334,0.010235999999999995,0.04142100000000001,0.05165700000000001,359.052094,0.24711505963014802,0.35830259645259477,4216.0,1
5917.0,-1.205192,0.251964,-1.88223,24.219642,0.148092,0.106391,0.095893,0.010497999999999993,0.041701,0.052198999999999995,360.673989,0.25173852573018063,0.3462965851790576,4217.0,1
5918.0,-1.229868,0.243169,-1.908218,24.216885,0.148303,0.106895,0.095594,0.011301000000000005,0.041407999999999986,0.05270899999999999,361.621665,0.2729116858653918,0.2913150640042921,4218.0,1
5919.0,-1.266488,0.228731,-1.94418,24.22148,0.14732,0.105651,0.094864,0.010786999999999991,0.04166900000000001,0.052456,362.069572,0.25886729061675035,0.32778492536739623,4219.0,1
5920.0,-1.249163,0.230831,-1.93158,24.221349,0.148909,0.108234,0.097106,0.011127999999999999,0.04067500000000002,0.051803000000000016,359.372701,0.2735765562002162,0.2895885582697121,4220.0,1
5921.0,-1.199023,0.240282,-1.872781,24.224893,0.14823,0.106759,0.095772,0.01098700000000001,0.041470999999999994,0.052458000000000005,362.838086,0.26492573302469163,0.31205263139657946,4221.0,1
5922.0,-1.209393,0.247632,-1.892074,24.227125,0.148386,0.107299,0.096303,0.010996000000000006,0.041086999999999985,0.05208299999999999,361.37178,0.26762071651090363,0.30505441806108435,4222.0,1
5923.0,-1.263469,0.231487,-1.940899,24.228437,0.147182,0.105877,0.095289,0.010588,0.04130500000000001,0.05189300000000001,362.465616,0.2563307993996029,0.3343715730229474,4223.0,1
5924.0,-1.251788,0.21613,-1.942867,24.227912,0.147577,0.105672,0.095153,0.010519,0.04190500000000001,0.05242400000000001,359.990341,0.2510141745812055,0.34817754804813394,4224.0,1
5925.0,-1.209524,0.237131,-1.89588,24.233688,0.147403,0.105204,0.09531,0.009894,0.042199,0.052093,359.221828,0.23445497630331752,0.3911777381444037,4225.0,1
5926.0,-1.204142,0.244482,-1.886693,24.234738,0.147715,0.106155,0.095594,0.010561000000000001,0.041560000000000014,0.052121000000000015,359.264261,0.25410841895045827,0.3401425517971469,4226.0,1
5927.0,-1.251656,0.2391,-1.92738,24.233557,0.14755,0.105987,0.095536,0.010451000000000002,0.04156299999999999,0.05201399999999999,358.788065,0.2514435569242615,0.3470625470640558,4227.0,1
5928.0,-1.259007,0.226893,-1.943524,24.235264,0.148064,0.106879,0.096334,0.010544999999999999,0.041185,0.05173,359.971482,0.2560336036517263,0.33514331773184214,4228.0,1
5929.0,-1.231575,0.233719,-1.909924,24.233557,0.148,0.106732,0.095751,0.01098099999999999,0.041268,0.05224899999999999,360.574978,0.2660835009329034,0.3090461911508011,4229.0,1
5930.0,-1.211624,0.241857,-1.88853,24.233951,0.148707,0.106669,0.095746,0.010923000000000002,0.042038000000000006,0.05296100000000001,361.154899,0.25983015771069723,0.32528459489352024,4230.0,1
5931.0,-1.258744,0.230175,-1.919899,24.233426,0.147403,0.105829,0.095006,0.010823000000000013,0.041574,0.05239700000000001,362.856945,0.26032471437161786,0.3240003521375554,4231.0,1
5932.0,-1.249294,0.219674,-1.93788,24.225549,0.148083,0.106239,0.096035,0.010204000000000005,0.04184399999999999,0.052048,361.01817,0.2438523121041942,0.36677515421159523,4232.0,1
5933.0,-1.220418,0.230043,-1.903493,24.228437,0.147715,0.106113,0.095321,0.010791999999999996,0.041602000000000014,0.05239400000000001,360.367526,0.25940436987717214,0.3263902618150104,4233.0,1
5934.0,-1.219368,0.236213,-1.908874,24.228962,0.149332,0.106853,0.096885,0.009968000000000005,0.04247899999999999,0.052446999999999994,360.362811,0.23465160075329583,0.39066715251188955,4234.0,1
5935.0,-1.253494,0.230437,-1.939193,24.227518,0.147439,0.105945,0.095095,0.010849999999999999,0.04149399999999999,0.05234399999999999,363.484014,0.26147728642005064,0.32100740426951535,4235.0,1
5936.0,-1.261501,0.217836,-1.931186,24.225287,0.146576,0.105341,0.09498,0.010361000000000009,0.04123500000000001,0.05159600000000002,361.777254,0.25126103404791944,0.34753651435691124,4236.0,1
5937.0,-1.227768,0.219411,-1.889318,24.223449,0.148845,0.107383,0.096791,0.010592000000000004,0.041462,0.052054,358.024266,0.25545667221378104,0.3366414676475471,4237.0,1
5938.0,-1.217793,0.240544,-1.894305,24.226599,0.148064,0.106438,0.095568,0.010870000000000005,0.041625999999999996,0.052496,359.999771,0.2611285944218898,0.32191287215234066,4238.0,1
5939.0,-1.234593,0.234769,-1.897718,24.2287,0.147853,0.106134,0.095573,0.010561000000000001,0.041719000000000006,0.05228000000000001,360.490111,0.2531399808245446,0.3426573488792237,4239.0,1
5940.0,-1.2552,0.223612,-1.928955,24.227912,0.149066,0.107278,0.096082,0.011195999999999998,0.041788000000000006,0.052984,361.022884,0.2679173945296608,0.30428401776815606,4240.0,1
5941.0,-1.260976,0.217442,-1.914124,24.227518,0.14856,0.107011,0.096586,0.01042499999999999,0.041549,0.05197399999999999,363.163407,0.250902527075812,0.3484674693278439,4241.0,1
5942.0,-1.223306,0.220199,-1.895224,24.223055,0.147853,0.105892,0.095683,0.010208999999999996,0.04196100000000001,0.05217000000000001,362.814512,0.24329154949716392,0.36823131762582173,4242.0,1
5943.0,-1.214511,0.238838,-1.889449,24.225155,0.148845,0.107152,0.096313,0.010839000000000001,0.04169300000000001,0.05253200000000001,359.405705,0.25996546265649734,0.3249332410240434,4243.0,1
5944.0,-1.236562,0.232406,-1.892599,24.22463,0.147596,0.106475,0.096234,0.010241,0.041121000000000005,0.051362000000000005,361.682958,0.24903944360682842,0.3533054416733099,4244.0,1
5945.0,-1.244306,0.225187,-1.900737,24.214654,0.147798,0.106423,0.095463,0.010959999999999998,0.04137500000000001,0.052335000000000007,362.055427,0.26488785769528217,0.31215098436857935,4245.0,1
5946.0,-1.252969,0.223743,-1.907168,24.225287,0.147853,0.106517,0.095289,0.011228000000000002,0.04133600000000001,0.052564000000000013,359.938478,0.2716210658731886,0.2946664886370225,4246.0,1
5947.0,-1.247194,0.21613,-1.920161,24.216491,0.148468,0.107599,0.096885,0.010714000000000001,0.04086899999999999,0.05158299999999999,359.820608,0.262148275018351,0.31926501090027404,4247.0,1
5948.0,-1.221993,0.222168,-1.88538,24.215441,0.148808,0.106984,0.095825,0.011159000000000002,0.041824,0.052983,362.135579,0.2668021518230724,0.3071800304604382,4248.0,1
5949.0,-1.232756,0.231881,-1.882624,24.212028,0.148689,0.107284,0.096607,0.010677000000000006,0.041404999999999983,0.05208199999999999,363.927206,0.25786117953919746,0.330397549895874,4249.0,1
5950.0,-1.252706,0.225843,-1.897062,24.213472,0.148165,0.105593,0.094696,0.010897000000000004,0.042571999999999985,0.05346899999999999,362.517479,0.2559603504568625,0.3353335383724457,4250.0,1
5951.0,-1.251525,0.217705,-1.93158,24.20914,0.147329,0.106013,0.09498,0.011033000000000001,0.04131599999999999,0.05234899999999999,360.160074,0.2670329404361402,0.30658072884767706,4251.0,1
5952.0,-1.265963,0.214423,-1.935518,24.203889,0.14834,0.10721,0.095972,0.011237999999999998,0.04113,0.052368,359.877186,0.2732245751379737,0.2905025670479585,4252.0,1
5953.0,-1.2468,0.22138,-1.894174,24.205202,0.147678,0.10668,0.09625,0.010429999999999995,0.04099800000000001,0.051428,361.852691,0.2543964486938704,0.3393946089612525,4253.0,1
5954.0,-1.21963,0.223218,-1.88853,24.207434,0.147899,0.106207,0.095688,0.010519,0.04169200000000001,0.05221100000000001,361.484936,0.2522965485812966,0.344847536241218,4254.0,1
5955.0,-1.224356,0.219149,-1.865299,24.204546,0.147568,0.105798,0.095337,0.010460999999999998,0.04177,0.052231,359.533005,0.2504369059874075,0.3496765734751722,4255.0,1
5956.0,-1.269901,0.213242,-1.905593,24.211503,0.149176,0.106706,0.09604,0.010665999999999995,0.04247000000000001,0.053136,359.547149,0.25113606931788734,0.347861017213664,4256.0,1
5957.0,-1.274363,0.209567,-1.920686,24.20704,0.148827,0.107152,0.096355,0.010797000000000001,0.04167499999999999,0.05247199999999999,364.120513,0.25906996832709484,0.3272586208974071,4257.0,1
5958.0,-1.244437,0.20576,-1.886693,24.208746,0.148367,0.107079,0.096208,0.010870999999999992,0.041288000000000005,0.052159,364.200665,0.2632904647726995,0.3162990233120595,4258.0,1
5959.0,-1.212411,0.227549,-1.863068,24.21019,0.148202,0.106785,0.096219,0.010566000000000006,0.041416999999999995,0.051983,362.988959,0.25510647544545867,0.33755084305064675,4259.0,1
5960.0,-1.214774,0.234244,-1.857949,24.213341,0.14788,0.106475,0.095127,0.011347999999999997,0.04140500000000001,0.05275300000000001,361.621665,0.274066560401874,0.28831613713762194,4260.0,1
5961.0,-1.252181,0.218624,-1.875274,24.210584,0.14834,0.108029,0.095956,0.012073,0.040311,0.052384,361.107751,0.29948898590990275,0.22230031250598892,4261.0,1
5962.0,-1.27502,0.202216,-1.912155,24.216098,0.148377,0.106402,0.095646,0.010756000000000002,0.04197500000000001,0.052731000000000014,362.72493,0.25624166190203923,0.3346030413148069,4262.0,1
5963.0,-1.256513,0.200378,-1.904018,24.211109,0.148275,0.107362,0.096366,0.010996000000000006,0.04091299999999999,0.051909,362.045998,0.26875886004790556,0.302098937510237,4263.0,1
5964.0,-1.208605,0.220855,-1.855062,24.212553,0.148037,0.106307,0.096381,0.009926000000000004,0.04173,0.05165600000000001,360.560833,0.2378567491792673,0.38234416553566797,4264.0,1
5965.0,-1.217137,0.228599,-1.849681,24.216754,0.148588,0.106858,0.095762,0.011095999999999995,0.04173,0.052826,359.985627,0.2658934604969925,0.3095396797082187,4265.0,1
5966.0,-1.258088,0.208779,-1.901655,24.208878,0.147338,0.105567,0.0952,0.010366999999999987,0.041771,0.05213799999999999,360.768285,0.24818059944460372,0.3555356500215032,4266.0,1
5967.0,-1.267144,0.192896,-1.913074,24.200345,0.149112,0.10753,0.096775,0.010755,0.041581999999999994,0.052336999999999995,359.834753,0.2586393478104033,0.32837683711574983,4267.0,1
5968.0,-1.254282,0.208779,-1.887218,24.204283,0.147531,0.105787,0.095641,0.010146000000000002,0.04174399999999999,0.05188999999999999,361.847976,0.24304707150556965,0.3688661672083009,4268.0,1
5969.0,-1.207686,0.222168,-1.846531,24.206777,0.147495,0.105898,0.095415,0.010483000000000006,0.04159699999999998,0.05207999999999999,360.796574,0.2520073080436562,0.34559862321374935,4269.0,1
5970.0,-1.229474,0.211929,-1.848368,24.205727,0.148174,0.106911,0.096108,0.010803000000000007,0.041262999999999994,0.052066,359.193539,0.261802055060101,0.32016405949973137,4270.0,1
5971.0,-1.25625,0.204185,-1.891024,24.199951,0.147054,0.105698,0.095174,0.010524000000000006,0.04135599999999999,0.051879999999999996,359.570723,0.2544672002321253,0.33921088451134196,4271.0,1
5972.0,-1.243912,0.20156,-1.874618,24.203233,0.147586,0.106076,0.09498,0.011096000000000009,0.04150999999999999,0.052606,359.075669,0.26730264267302667,0.3058803780661422,4272.0,1
5973.0,-1.229343,0.215736,-1.868056,24.198113,0.148138,0.106585,0.095825,0.010760000000000006,0.04155299999999999,0.052313,359.202968,0.25894017423112115,0.3275956644369904,4273.0,1
5974.0,-1.244962,0.208254,-1.87488,24.198376,0.147219,0.10626,0.09583,0.010429999999999995,0.040958999999999995,0.05138899999999999,360.607981,0.2546386718749999,0.3387656145703707,4274.0,1
5975.0,-1.236562,0.204579,-1.865431,24.19365,0.148358,0.106822,0.095951,0.010871000000000006,0.04153599999999999,0.052406999999999995,359.848897,0.2617184678720179,0.3203811149946212,4275.0,1
5976.0,-1.215299,0.213767,-1.854668,24.195488,0.14913,0.107315,0.096345,0.010969999999999994,0.04181500000000002,0.05278500000000001,361.697102,0.262339774249091,0.31876773420928195,4276.0,1
5977.0,-1.238925,0.208516,-1.870287,24.191549,0.147908,0.106297,0.095347,0.010950000000000001,0.04161100000000001,0.05256100000000001,363.861199,0.26314524656349125,0.31667611950334884,4277.0,1
5978.0,-1.253625,0.201166,-1.898112,24.194569,0.147338,0.105798,0.095006,0.01079200000000001,0.041539999999999994,0.052332000000000004,360.197793,0.25979153125827525,0.3253848983483745,4278.0,1
5979.0,-1.248769,0.191978,-1.864512,24.188268,0.146833,0.105703,0.095079,0.010624000000000008,0.041129999999999986,0.051753999999999994,359.070954,0.25829666188519634,0.3292667086952752,4279.0,1
5980.0,-1.20388,0.209041,-1.856768,24.189187,0.147449,0.10594,0.095641,0.010299000000000003,0.04150899999999999,0.05180799999999999,358.052555,0.24810888942423523,0.35572186341516554,4280.0,1
5981.0,-1.217005,0.218624,-1.829993,24.189974,0.147917,0.105714,0.095452,0.010262000000000007,0.04220299999999999,0.052465,358.448599,0.24315230783811984,0.3685928941772789,4281.0,1
5982.0,-1.267801,0.193946,-1.884068,24.189055,0.147596,0.106339,0.09603,0.010308999999999999,0.041257,0.051566,360.084638,0.24986669252023844,0.3511572784629531,4282.0,1
5983.0,-1.254675,0.203266,-1.888662,24.192862,0.148652,0.10657,0.096082,0.010487999999999997,0.04208200000000001,0.052570000000000006,360.296804,0.2492217760140673,0.3528319689821561,4283.0,1
5984.0,-1.227899,0.203003,-1.861624,24.1947,0.147384,0.105766,0.09541,0.010356000000000004,0.04161799999999999,0.05197399999999999,361.173758,0.24882865998702533,0.35385279520870516,4284.0,1
5985.0,-1.213855,0.215211,-1.839312,24.1926,0.14788,0.106139,0.096534,0.009605000000000002,0.041741000000000014,0.05134600000000002,359.052094,0.23010397201859037,0.4024762326858202,4285.0,1
5986.0,-1.240369,0.208648,-1.853618,24.196669,0.147329,0.106081,0.09531,0.010770999999999989,0.04124799999999999,0.05201899999999998,358.948369,0.26112148173289024,0.32193134206700347,4286.0,1
5987.0,-1.255332,0.191715,-1.885249,24.195488,0.148836,0.106412,0.095751,0.010661000000000004,0.04242399999999999,0.05308499999999999,360.348667,0.25129051266941677,0.3474599655828168,4287.0,1
5988.0,-1.235118,0.196703,-1.864774,24.196538,0.147182,0.10564,0.09531,0.010329999999999992,0.04154200000000001,0.051872,361.48965,0.24865801699443923,0.3542959133474376,4288.0,1
5989.0,-1.220549,0.213636,-1.834325,24.200345,0.147035,0.106092,0.096402,0.009690000000000004,0.04094299999999999,0.050633,359.787605,0.2366647127784292,0.3854395926799976,4289.0,1
5990.0,-1.228162,0.206679,-1.841543,24.201001,0.147972,0.106186,0.095599,0.010587,0.04178599999999999,0.05237299999999999,358.170425,0.2533563069854261,0.34209560271950035,4290.0,1
5991.0,-1.242994,0.198278,-1.863724,24.205464,0.148055,0.105976,0.095069,0.010907,0.04207899999999999,0.05298599999999999,359.533005,0.2591967680608365,0.32692935298458004,4291.0,1
5992.0,-1.241025,0.196309,-1.858474,24.202839,0.147338,0.106538,0.095578,0.010959999999999998,0.0408,0.05176,359.523575,0.26862086713560934,0.30245727137164125,4292.0,1
5993.0,-1.217399,0.208254,-1.846137,24.205727,0.146631,0.105084,0.094969,0.010114999999999999,0.041547000000000014,0.05166200000000001,358.448599,0.2434533551554827,0.36781114788392966,4293.0,1
5994.0,-1.225668,0.210223,-1.838131,24.204677,0.147145,0.106181,0.095148,0.011033000000000001,0.040964,0.051997,357.048301,0.26932747467350177,0.3006223843231901,4294.0,1
5995.0,-1.239581,0.203266,-1.859524,24.206252,0.149231,0.107572,0.097127,0.010444999999999996,0.041659,0.052104,358.637191,0.25072011521843485,0.3489411483315855,4295.0,1
5996.0,-1.229343,0.209829,-1.849549,24.210978,0.14834,0.106444,0.095919,0.010524999999999993,0.041896,0.052420999999999995,363.163407,0.2512113039119744,0.34766565136362293,4296.0,1
5997.0,-1.228031,0.200378,-1.843906,24.20599,0.147348,0.104952,0.095127,0.009825,0.042396,0.052221000000000004,361.334062,0.2317380946765101,0.3982328155981101,4297.0,1
5998.0,-1.24155,0.199853,-1.840624,24.209665,0.148992,0.107373,0.09582,0.011552999999999994,0.04161900000000002,0.05317200000000001,359.391561,0.2775828928399805,0.2791850813496032,4298.0,1
5999.0,-1.230656,0.200247,-1.859393,24.210715,0.147743,0.106732,0.095121,0.011610999999999996,0.04101100000000002,0.052622000000000016,363.149263,0.28311225982639204,0.26482666691807677,4299.0,1
6000.0,-1.219762,0.205629,-1.833275,24.210978,0.14777,0.10616,0.095972,0.010188000000000003,0.04161000000000001,0.05179800000000001,361.088892,0.24483910504433926,0.3642126941637224,4300.0,1
6001.0,-1.229081,0.205235,-1.842199,24.206252,0.147467,0.106276,0.095053,0.011222999999999997,0.04119099999999999,0.05241399999999999,359.278405,0.2724558166634298,0.2924988448863397,4301.0,1
6002.0,-1.255463,0.201691,-1.866874,24.207565,0.148992,0.107016,0.095547,0.011468999999999993,0.04197600000000001,0.053445000000000006,359.707453,0.273221049622412,0.2905117219500738,4302.0,1
6003.0,-1.236956,0.202085,-1.839575,24.206646,0.147789,0.106732,0.095678,0.011053999999999994,0.04105700000000001,0.052111000000000005,361.932842,0.2692288957085097,0.30087836979803106,4303.0,1
6004.0,-1.201255,0.210748,-1.822775,24.206121,0.146925,0.10521,0.094974,0.010235999999999995,0.041715,0.051951,359.976197,0.24537347780228197,0.3628250587366807,4304.0,1
6005.0,-1.217662,0.210879,-1.837343,24.204414,0.148955,0.106911,0.096334,0.010577000000000003,0.042044,0.052621,357.760237,0.25156380068973727,0.34675030339823454,4305.0,1
6006.0,-1.242862,0.196572,-1.858212,24.206515,0.148,0.106774,0.095709,0.011064999999999992,0.041226,0.05229099999999999,360.499541,0.26839207315594127,0.30305139340904363,4306.0,1
6007.0,-1.236956,0.194734,-1.855062,24.203889,0.148459,0.106717,0.095909,0.010808000000000012,0.041742,0.05255000000000001,361.87155,0.25891766284167433,0.3276541210125625,4307.0,1
6008.0,-1.229868,0.199459,-1.811093,24.200214,0.147155,0.10627,0.095625,0.010645000000000002,0.040885000000000005,0.051530000000000006,362.366605,0.26035806877659834,0.32391373890117514,4308.0,1
6009.0,-1.200861,0.20996,-1.81595,24.196144,0.147522,0.105609,0.095232,0.010376999999999997,0.04191299999999999,0.05228999999999999,361.258625,0.24757837476738082,0.3570994802967786,4309.0,1
6010.0,-1.225406,0.200509,-1.840231,24.199951,0.148514,0.106297,0.09551,0.010787000000000005,0.042217000000000005,0.05300400000000001,359.674449,0.25550712966033456,0.33651044199297353,4310.0,1
6011.0,-1.229606,0.198541,-1.850468,24.199163,0.148992,0.106738,0.096072,0.010665999999999995,0.042254000000000014,0.05292000000000001,361.239766,0.2524198319725474,0.34452739941028354,4311.0,1
6012.0,-1.210311,0.195784,-1.841543,24.194438,0.147246,0.105814,0.095473,0.010341000000000003,0.04143199999999998,0.051772999999999986,362.512764,0.24958366519441041,0.351892231243203,4312.0,1
6013.0,-1.20388,0.205104,-1.808468,24.191287,0.147917,0.106381,0.095704,0.010677000000000006,0.04153599999999999,0.052212999999999996,359.613157,0.25704793316801905,0.3325093519269222,4313.0,1
6014.0,-1.223437,0.204972,-1.8338,24.190893,0.147899,0.106449,0.095804,0.010645000000000002,0.04145,0.052095,358.971943,0.25680924465031,0.3331291676609357,4314.0,1
6015.0,-1.214511,0.200247,-1.823693,24.188268,0.148661,0.107089,0.096187,0.010902000000000009,0.041571999999999984,0.05247399999999999,360.216652,0.26223750992230566,0.31903328966782785,4315.0,1
6016.0,-1.214511,0.204054,-1.80965,24.185905,0.147981,0.106029,0.095079,0.010950000000000001,0.041952,0.052902000000000005,362.182727,0.2610063642647725,0.32223027399168946,4316.0,1
6017.0,-1.235381,0.200116,-1.842199,24.18643,0.148377,0.106864,0.096513,0.010350999999999999,0.04151300000000001,0.05186400000000001,362.008279,0.24933757286698455,0.3525312728612189,4317.0,1
6018.0,-1.235775,0.190271,-1.852699,24.183148,0.148285,0.106732,0.096303,0.010428999999999994,0.04155300000000001,0.051982,361.173758,0.2509746354141597,0.3482802215997568,4318.0,1
6019.0,-1.203092,0.20366,-1.818443,24.182229,0.147403,0.105971,0.095421,0.01054999999999999,0.04143200000000001,0.051982,361.579232,0.25462795356358425,0.3387934474050678,4319.0,1
6020.0,-1.184848,0.207598,-1.796787,24.179341,0.147945,0.106879,0.096145,0.010734000000000007,0.04106599999999999,0.0518,361.145469,0.26137774855723594,0.3212658797676029,4320.0,1
6021.0,-1.220418,0.203791,-1.817656,24.178553,0.147586,0.106638,0.095205,0.011432999999999999,0.040948,0.052381,362.003564,0.2792009572883342,0.27498336350676933,4321.0,1
6022.0,-1.232887,0.192896,-1.843906,24.175665,0.147779,0.106239,0.095688,0.010551000000000005,0.041539999999999994,0.052091,362.168583,0.25399003394237035,0.3404499687243979,4322.0,1
6023.0,-1.229606,0.198672,-1.823956,24.178291,0.148753,0.10711,0.096492,0.010618000000000002,0.041643,0.052261,361.909268,0.2549707040630103,0.3379034081420804,4323.0,1
6024.0,-1.177104,0.206022,-1.789962,24.172646,0.148211,0.10679,0.09625,0.010539999999999994,0.04142100000000001,0.05196100000000001,363.116259,0.25445415479696754,0.339244760317541,4324.0,1
6025.0,-1.194823,0.212979,-1.79495,24.172909,0.148496,0.107263,0.096282,0.01098099999999999,0.04123299999999999,0.05221399999999998,363.078541,0.26630935635640474,0.3084596998254451,4325.0,1
6026.0,-1.228949,0.198278,-1.821331,24.175272,0.147173,0.105787,0.094838,0.010949,0.04138599999999999,0.05233499999999999,363.436866,0.26455167081450703,0.3130239795183811,4326.0,1
6027.0,-1.229081,0.191059,-1.833537,24.168314,0.147724,0.107131,0.09657,0.010561000000000001,0.04059299999999999,0.05115399999999999,360.683418,0.2601616002364882,0.3244239196738732,4327.0,1
6028.0,-1.19233,0.207729,-1.789437,24.17409,0.147899,0.107063,0.095615,0.011448,0.040836,0.052284,359.64616,0.2803340108235179,0.27204110044641283,4328.0,1
6029.0,-1.191017,0.205891,-1.787075,24.171333,0.147936,0.106633,0.09572,0.010913000000000006,0.041303000000000006,0.05221600000000001,361.48965,0.2642116986248306,0.31390680419009553,4329.0,1
6030.0,-1.227506,0.194865,-1.839968,24.166608,0.148634,0.106874,0.096287,0.010587,0.04175999999999999,0.05234699999999999,362.871089,0.2535140442039224,0.34168599772131314,4330.0,1
6031.0,-1.220024,0.198934,-1.821068,24.163851,0.149102,0.108208,0.096749,0.011458999999999997,0.040894000000000014,0.05235300000000001,363.092685,0.28020540408362865,0.2723750607124894,4331.0,1
6032.0,-1.191542,0.204054,-1.798231,24.166345,0.148358,0.106911,0.096245,0.010666000000000009,0.041446999999999984,0.05211299999999999,365.445375,0.25733449141092485,0.3317652302181402,4332.0,1
6033.0,-1.206111,0.204447,-1.80335,24.171202,0.147201,0.105782,0.095452,0.010330000000000006,0.041419,0.051749,364.139373,0.249396426846934,0.3523784434619158,4333.0,1
6034.0,-1.21963,0.203003,-1.809256,24.163982,0.147256,0.105635,0.095242,0.010393000000000013,0.04162099999999999,0.052014000000000005,360.848436,0.2496996780548752,0.3515909742034671,4334.0,1
6035.0,-1.195611,0.195522,-1.810175,24.169233,0.148275,0.106911,0.096093,0.010818000000000008,0.041363999999999984,0.05218199999999999,360.160074,0.26152544421612506,0.32088235024509537,4335.0,1
6036.0,-1.196267,0.197884,-1.783137,24.16582,0.14664,0.106753,0.09615,0.010603000000000001,0.03988699999999999,0.05048999999999999,361.169043,0.2658192940232652,0.30973227191078334,4336.0,1
6037.0,-1.19338,0.204185,-1.782481,24.167658,0.146466,0.105189,0.094444,0.010745000000000005,0.04127700000000001,0.05202200000000001,358.726773,0.2603081544648482,0.3240433541674317,4337.0,1
6038.0,-1.195348,0.20261,-1.8023,24.171333,0.147072,0.105588,0.095515,0.010072999999999999,0.04148400000000001,0.051557000000000006,357.07659,0.24281065445341682,0.3694800845015159,4338.0,1
6039.0,-1.192198,0.203135,-1.782875,24.174353,0.149406,0.108344,0.097032,0.011312000000000003,0.041062000000000015,0.05237400000000002,358.241147,0.2754791418064924,0.2846480085298404,4339.0,1
6040.0,-1.187079,0.201953,-1.782744,24.168839,0.147026,0.10511,0.094245,0.010865,0.041915999999999995,0.052780999999999995,362.866374,0.2592027101176134,0.32691392291564303,4340.0,1
6041.0,-1.203092,0.20366,-1.795081,24.173565,0.147743,0.106685,0.095568,0.011117000000000002,0.04105800000000001,0.05217500000000001,359.339698,0.2707567159453469,0.2969109941126603,4341.0,1
6042.0,-1.200467,0.199984,-1.79075,24.170283,0.148478,0.106701,0.096339,0.01036200000000001,0.041776999999999995,0.052139000000000005,360.15536,0.24802527646129569,0.355938985841057,4342.0,1
6043.0,-1.17986,0.204579,-1.765813,24.175009,0.147421,0.105882,0.095268,0.010613999999999998,0.04153899999999999,0.05215299999999999,362.24402,0.2555127587867116,0.33649582452779037,4343.0,1
6044.0,-1.187342,0.206416,-1.783137,24.176978,0.147945,0.106491,0.095531,0.010959999999999998,0.04145399999999999,0.05241399999999999,360.523115,0.26438306597515376,0.31346180507138655,4344.0,1
6045.0,-1.20178,0.201297,-1.79285,24.173828,0.148836,0.106711,0.095778,0.010932999999999998,0.042124999999999996,0.053057999999999994,360.490111,0.25953093101647434,0.32606161347361917,4345.0,1
6046.0,-1.210705,0.193946,-1.806369,24.174484,0.148781,0.106984,0.096208,0.010775999999999994,0.041797,0.052572999999999995,362.460901,0.25781137853485797,0.3305268709304825,4346.0,1
6047.0,-1.18196,0.198541,-1.759513,24.17409,0.147972,0.106165,0.095573,0.01059199999999999,0.041807,0.05239899999999999,363.554736,0.2533486414083427,0.34211550834936555,4347.0,1
6048.0,-1.165947,0.209041,-1.749013,24.177109,0.148762,0.106895,0.096129,0.010765999999999998,0.041867,0.052633,362.357175,0.25714149230916206,0.33226640170754074,4348.0,1
6049.0,-1.189048,0.207335,-1.762531,24.175403,0.148909,0.106307,0.095641,0.010665999999999995,0.042602000000000015,0.05326800000000001,362.041283,0.25035795601248717,0.3498815872610269,4349.0,1
6050.0,-1.220812,0.195259,-1.799281,24.17304,0.147623,0.10584,0.095552,0.010288000000000005,0.041783,0.052071000000000006,362.522193,0.24621864828642553,0.3606303575879869,4350.0,1
6051.0,-1.197448,0.197097,-1.79075,24.172777,0.148542,0.105976,0.095715,0.010261000000000006,0.04256600000000001,0.05282700000000001,360.923873,0.2410552775624311,0.3740383691923743,4351.0,1
6052.0,-1.179992,0.204185,-1.76135,24.177766,0.147825,0.105745,0.095615,0.01013,0.042080000000000006,0.052210000000000006,361.305773,0.24072621848340103,0.3748928551834074,4352.0,1
6053.0,-1.178154,0.207466,-1.749275,24.174484,0.147761,0.105588,0.095242,0.010346000000000008,0.042173,0.05251900000000001,359.184109,0.24531701996490746,0.3629716659394442,4353.0,1
6054.0,-1.162404,0.209435,-1.749013,24.175403,0.147936,0.106281,0.095841,0.010440000000000005,0.04165500000000001,0.052095000000000016,359.660305,0.250624159784905,0.34919032113653126,4354.0,1
6055.0,-1.186029,0.209698,-1.7519,24.164507,0.148762,0.107121,0.096807,0.01031399999999999,0.04164100000000001,0.051955,360.292089,0.24768262811584427,0.3568287598351433,4355.0,1
6056.0,-1.211099,0.204841,-1.778019,24.166214,0.148487,0.106732,0.095352,0.011379999999999987,0.041755000000000014,0.053135,361.796113,0.2725356834945872,0.2922914502489592,4356.0,1
6057.0,-1.200599,0.193159,-1.776575,24.161619,0.146998,0.105278,0.094528,0.010749999999999996,0.04171999999999999,0.05246999999999999,362.951241,0.2576640061359986,0.33090956102571234,4357.0,1
6058.0,-1.178548,0.205891,-1.7519,24.159519,0.147816,0.106801,0.095625,0.011175999999999991,0.04101500000000001,0.052191,359.481142,0.27247903257265427,0.29243855884512215,4358.0,1
6059.0,-1.148884,0.216261,-1.747438,24.165951,0.146741,0.106197,0.095993,0.010204000000000005,0.04054400000000001,0.050748000000000015,358.839928,0.2516709828585523,0.34647197750608494,4359.0,1
6060.0,-1.173166,0.210092,-1.738119,24.160569,0.148716,0.106675,0.095347,0.011328000000000005,0.04204099999999998,0.053368999999999986,358.410881,0.26944484087341253,0.30031761299173143,4360.0,1
6061.0,-1.203092,0.195915,-1.787206,24.154793,0.147743,0.105651,0.095394,0.010256999999999988,0.04209200000000002,0.05234900000000001,362.809797,0.243674720262276,0.36723631681342406,4361.0,1
6062.0,-1.188917,0.19644,-1.761744,24.157812,0.147476,0.106354,0.095667,0.010687000000000002,0.04112199999999999,0.051808999999999994,361.239766,0.25987889988570884,0.32515802337984956,4362.0,1
6063.0,-1.157416,0.21101,-1.720663,24.156106,0.147201,0.105698,0.095641,0.010056999999999996,0.041503,0.051559999999999995,358.92008,0.24231399383191973,0.3707697907287929,4363.0,1
6064.0,-1.146653,0.227024,-1.714888,24.160044,0.146971,0.104984,0.094607,0.010376999999999997,0.041987,0.052363999999999994,357.189745,0.24714204058302366,0.35823253351336537,4364.0,1
6065.0,-1.191936,0.21101,-1.752556,24.152824,0.147182,0.105021,0.09467,0.010350999999999999,0.042161000000000004,0.052512,357.453774,0.24550543143114648,0.36248240741806925,4365.0,1
6066.0,-1.19968,0.194471,-1.784056,24.150855,0.147274,0.106664,0.095825,0.010839000000000001,0.04060999999999999,0.051448999999999995,358.321299,0.26689813104823823,0.3069307958744295,4366.0,1
6067.0,-1.153741,0.199984,-1.74665,24.153349,0.148404,0.107462,0.096539,0.010923000000000002,0.040942000000000006,0.05186500000000001,359.669734,0.26678553110421804,0.307223190404433,4367.0,1
6068.0,-1.144684,0.213504,-1.696382,24.153611,0.147871,0.106197,0.095379,0.010817999999999994,0.041674,0.052492,360.523115,0.2595800839832032,0.32593397523427525,4368.0,1
6069.0,-1.16096,0.218492,-1.723025,24.148492,0.148055,0.106858,0.09541,0.011448,0.041197,0.052645,359.188824,0.2778775668721783,0.27841988491990277,4369.0,1
6070.0,-1.17356,0.205629,-1.748881,24.144685,0.147513,0.106039,0.095762,0.010276999999999994,0.04147400000000001,0.051751000000000005,359.886616,0.24778782399035543,0.35655559186375885,4370.0,1
6071.0,-1.187211,0.205366,-1.744025,24.145998,0.148248,0.106827,0.095636,0.011191000000000006,0.041420999999999986,0.05261199999999999,360.02806,0.27017044082854547,0.2984334072783289,4371.0,1
6072.0,-1.166997,0.20891,-1.732213,24.146654,0.148064,0.106186,0.095389,0.010797000000000001,0.041878,0.052675,361.574517,0.2578141789441009,0.3305195989522276,4372.0,1
6073.0,-1.171591,0.206285,-1.726175,24.149148,0.147256,0.106554,0.095457,0.011096999999999996,0.040702,0.051799,361.357636,0.27263346682062733,0.2920375308539854,4373.0,1
6074.0,-1.163716,0.205235,-1.7225,24.146523,0.147936,0.106969,0.095683,0.01128599999999999,0.04096700000000002,0.05225300000000001,360.061063,0.2754833040421789,0.28463720022120476,4374.0,1
6075.0,-1.130509,0.218755,-1.713313,24.143635,0.148569,0.106297,0.09603,0.010266999999999998,0.042272000000000004,0.052539,360.089352,0.24287370189009527,0.3693163657201619,4375.0,1
6076.0,-1.141665,0.222036,-1.71305,24.144685,0.148037,0.10657,0.095851,0.010718999999999992,0.041467000000000004,0.052185999999999996,362.267594,0.2584884730394519,0.32876862201516177,4376.0,1
6077.0,-1.181304,0.200772,-1.743894,24.142716,0.147421,0.105677,0.095599,0.01007799999999999,0.041744,0.05182199999999999,361.159614,0.2414181339082522,0.3730961199610947,4377.0,1
6078.0,-1.17146,0.196309,-1.732213,24.145341,0.147945,0.106076,0.095867,0.01020900000000001,0.04186899999999999,0.052078,358.528751,0.24382612849295468,0.3668431466495027,4378.0,1
6079.0,-1.119483,0.21508,-1.691394,24.145341,0.146769,0.106071,0.09561,0.010460999999999998,0.04069800000000001,0.05115900000000001,358.79278,0.2570333423425636,0.3325472407339597,4379.0,1
6080.0,-1.132871,0.222168,-1.674463,24.14731,0.14755,0.105493,0.094806,0.010687000000000002,0.04205699999999998,0.052743999999999985,356.647542,0.25410147891007673,0.34016057338555206,4380.0,1
6081.0,-1.183929,0.209173,-1.720007,24.148492,0.147081,0.105351,0.095158,0.010192999999999994,0.04172999999999999,0.05192299999999998,358.236433,0.24425487047997882,0.3657298085135068,4381.0,1
6082.0,-1.201649,0.199197,-1.744025,24.149673,0.147697,0.106097,0.095195,0.010901999999999995,0.0416,0.05250199999999999,358.326014,0.2620610081488425,0.3194916216283419,4382.0,1
6083.0,-1.156235,0.206679,-1.723813,24.15348,0.148965,0.106921,0.096486,0.010435,0.042043999999999984,0.052478999999999984,360.282659,0.24818646688072313,0.355520413724173,4383.0,1
6084.0,-1.109246,0.223874,-1.694807,24.153611,0.14721,0.105724,0.095148,0.010576000000000002,0.04148600000000001,0.05206200000000001,361.395354,0.25492322896328967,0.33802668937095204,4384.0,1
6085.0,-1.124865,0.224137,-1.696119,24.15755,0.147908,0.105898,0.095316,0.010582000000000008,0.042010000000000006,0.052592000000000014,358.519321,0.25188641070195916,0.345912564057253,4385.0,1
6086.0,-1.178285,0.203529,-1.722763,24.156368,0.148055,0.106832,0.095247,0.011584999999999998,0.041222999999999996,0.052807999999999994,359.17468,0.2810256161459344,0.2702451704843195,4386.0,1
