elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
6087.0,-1.175135,0.201428,-1.739563,24.156106,0.148083,0.106165,0.095421,0.01074399999999999,0.041918,0.05266199999999999,360.40053,0.2563038240416038,0.3344416214336502,4387.0,1
6088.0,-1.12539,0.224005,-1.694544,24.156893,0.147127,0.105341,0.094974,0.010367000000000001,0.041786000000000004,0.052153000000000005,359.745171,0.2480915117141695,0.3557669890802928,4388.0,1
6089.0,-1.139828,0.221511,-1.685882,24.163588,0.148478,0.107147,0.096124,0.011023000000000005,0.04133099999999999,0.052354,357.816815,0.2666940869060294,0.3074606486339514,4389.0,1
6090.0,-1.143109,0.218886,-1.690738,24.163982,0.147642,0.105803,0.09499,0.01081299999999999,0.041839,0.05265199999999999,360.961592,0.25843690248565937,0.3289025381371402,4390.0,1
6091.0,-1.150066,0.204185,-1.717382,24.163063,0.148441,0.106097,0.095526,0.010570999999999997,0.04234399999999999,0.05291499999999999,361.084177,0.24963986302987362,0.35174629920184675,4391.0,1
6092.0,-1.13589,0.214029,-1.715807,24.164376,0.147605,0.105703,0.095195,0.010508000000000003,0.04190199999999998,0.052409999999999984,361.885694,0.2507696346323654,0.3488125585184354,4392.0,1
6093.0,-1.134053,0.218492,-1.697957,24.167001,0.147449,0.105404,0.095347,0.010056999999999996,0.042045,0.052101999999999996,359.66502,0.23919041050278259,0.37888097308680535,4393.0,1
6094.0,-1.144947,0.20786,-1.716463,24.167264,0.148101,0.106239,0.095909,0.010330000000000006,0.04186200000000001,0.052192000000000016,358.618332,0.2467572796980628,0.3592316634783117,4394.0,1
6095.0,-1.13274,0.221249,-1.684176,24.171858,0.147412,0.105861,0.095541,0.010319999999999996,0.04155099999999999,0.05187099999999999,358.92008,0.24836349634193294,0.3550607114875721,4395.0,1
6096.0,-1.116858,0.22558,-1.661076,24.173959,0.147954,0.106207,0.094854,0.011353000000000002,0.041747000000000006,0.05310000000000001,358.179855,0.271941170834531,0.29383525430082513,4396.0,1
6097.0,-1.122765,0.221774,-1.687588,24.178553,0.14845,0.105976,0.095226,0.010749999999999996,0.042474,0.053223999999999994,359.490572,0.25309005297233655,0.3427869993067393,4397.0,1
6098.0,-1.144553,0.211273,-1.690869,24.172252,0.14788,0.106186,0.094717,0.011469000000000007,0.04169400000000001,0.053163000000000016,360.806003,0.275068953111884,0.2857131683007126,4398.0,1
6099.0,-1.135759,0.218886,-1.695069,24.179604,0.148018,0.106449,0.095809,0.010639999999999997,0.04156900000000001,0.052209000000000005,359.570723,0.2559538128458021,0.335350514950276,4399.0,1
6100.0,-1.124471,0.222168,-1.664226,24.185117,0.147476,0.105604,0.09562,0.009984000000000007,0.04187199999999999,0.051856,360.032775,0.2384352685501399,0.3808418921463147,4400.0,1
6101.0,-1.102027,0.226893,-1.652282,24.186692,0.148257,0.106228,0.095589,0.01063900000000001,0.042029,0.052668000000000006,359.77346,0.2531287175826793,0.3426865967650924,4401.0,1
6102.0,-1.115283,0.234506,-1.674988,24.186824,0.147127,0.105257,0.094959,0.010298000000000002,0.041870000000000004,0.052168000000000006,360.032775,0.24594588139762605,0.36133866652139746,4402.0,1
6103.0,-1.140353,0.226237,-1.686669,24.187743,0.147072,0.105567,0.096009,0.009557999999999997,0.041505000000000014,0.05106300000000001,358.260007,0.2302799595239241,0.40201923615392743,4403.0,1
6104.0,-1.13379,0.221118,-1.692182,24.187086,0.148735,0.1071,0.096177,0.010923000000000002,0.041635000000000005,0.05255800000000001,358.670195,0.2623450859832837,0.3187539409340162,4404.0,1
6105.0,-1.112658,0.221643,-1.666982,24.190631,0.147899,0.105976,0.095431,0.010544999999999999,0.041923,0.052468,360.405244,0.251526571891995,0.34684697748553694,4405.0,1
6106.0,-1.094939,0.228862,-1.640601,24.195356,0.148009,0.106087,0.095415,0.010672000000000001,0.041922,0.052594,359.547149,0.25456193497602747,0.33896488153896653,4406.0,1
6107.0,-1.113971,0.223349,-1.669607,24.201264,0.149148,0.107074,0.096271,0.010803000000000007,0.042074,0.05287700000000001,359.391561,0.25675579322638165,0.3332679679428857,4407.0,1
6108.0,-1.128409,0.221249,-1.695332,24.202314,0.148671,0.106617,0.095652,0.010965000000000003,0.042053999999999994,0.053019,361.895124,0.2607299964332423,0.32294793369313524,4408.0,1
6109.0,-1.145209,0.220067,-1.682207,24.199426,0.147972,0.106559,0.095347,0.011212,0.04141299999999999,0.05262499999999999,361.99885,0.2707297049306998,0.2969811351149616,4409.0,1
6110.0,-1.111214,0.227156,-1.674988,24.207434,0.148919,0.106685,0.096245,0.010440000000000005,0.042233999999999994,0.052674,359.311409,0.2471883508938086,0.3581122769566316,4410.0,1
6111.0,-1.078138,0.239625,-1.626032,24.201264,0.147807,0.105499,0.0952,0.010298999999999989,0.042308,0.05260699999999999,362.531623,0.2434233850953695,0.36788897280397936,4411.0,1
6112.0,-1.121058,0.229518,-1.673676,24.207171,0.148441,0.106354,0.09531,0.011043999999999998,0.042086999999999986,0.053130999999999984,361.032314,0.26240258505987457,0.3186046298875346,4412.0,1
6113.0,-1.10242,0.229781,-1.653726,24.208352,0.147862,0.106685,0.095694,0.010991,0.04117699999999999,0.05216799999999999,359.919619,0.2669143717519064,0.3068886227369799,4413.0,1
6114.0,-1.08457,0.239363,-1.636926,24.206252,0.147522,0.106244,0.095662,0.010582000000000008,0.04127799999999998,0.05185999999999999,359.669734,0.2563531093291992,0.3343136395893611,4414.0,1
6115.0,-1.105964,0.237394,-1.65832,24.207434,0.147127,0.105267,0.094691,0.010576000000000002,0.04186000000000001,0.05243600000000001,358.67491,0.25264566063878074,0.3439409775670118,4415.0,1
6116.0,-1.124471,0.22965,-1.683257,24.206777,0.148119,0.106906,0.095426,0.011480000000000004,0.041213,0.052693000000000004,357.024727,0.2785461251031204,0.2766838026205971,4416.0,1
6117.0,-1.101633,0.2307,-1.653988,24.204546,0.148854,0.10721,0.096229,0.010981000000000005,0.04164399999999999,0.05262499999999999,359.599012,0.26368111417937345,0.3152846022956505,4417.0,1
6118.0,-1.077351,0.238969,-1.616582,24.20087,0.146842,0.105567,0.095436,0.010130999999999987,0.041275000000000006,0.05140599999999999,361.338777,0.24544529508673285,0.36263856680441664,4418.0,1
6119.0,-1.088639,0.241332,-1.625639,24.196932,0.147687,0.106281,0.095095,0.011186000000000001,0.04140600000000001,0.052592000000000014,358.67491,0.2701475595913734,0.2984928242580357,4419.0,1
6120.0,-1.123158,0.227549,-1.67092,24.195488,0.147559,0.106008,0.094896,0.01111200000000001,0.04155099999999999,0.052663,356.826705,0.26742395071236075,0.30556537074126855,4420.0,1
6121.0,-1.114102,0.224137,-1.665538,24.192731,0.147789,0.106512,0.095326,0.011186000000000001,0.04127700000000001,0.05246300000000001,357.571645,0.27099181161877994,0.2963005081169747,4421.0,1
6122.0,-1.086145,0.231225,-1.623145,24.192337,0.147936,0.106365,0.096119,0.010246000000000005,0.04157100000000001,0.051817000000000016,358.264722,0.2464639661310498,0.35999332711248755,4422.0,1
6123.0,-1.056219,0.250783,-1.603458,24.183936,0.148487,0.106837,0.09572,0.011117000000000002,0.041650000000000006,0.05276700000000001,358.359018,0.26690835754243597,0.30690424016882456,4423.0,1
6124.0,-1.089032,0.246714,-1.644013,24.182885,0.147467,0.105341,0.095148,0.010193000000000008,0.04212599999999998,0.05231899999999999,359.448138,0.24195883874949584,0.37169204166157366,4424.0,1
6125.0,-1.122765,0.234506,-1.666588,24.182098,0.148358,0.105955,0.094911,0.011043999999999998,0.042402999999999996,0.053446999999999995,359.023806,0.26044712762946887,0.3236824748303595,4425.0,1
6126.0,-1.096908,0.228731,-1.65307,24.181441,0.148468,0.106696,0.095972,0.010723999999999997,0.04177199999999999,0.05249599999999999,359.726312,0.25672084839489623,0.33335871112812565,4426.0,1
6127.0,-1.071182,0.250258,-1.59322,24.186167,0.147908,0.107814,0.096586,0.011227999999999988,0.04009400000000002,0.051322000000000007,360.523115,0.28003491707195366,0.2728177738069246,4427.0,1
6128.0,-1.062125,0.253539,-1.632857,24.172515,0.148615,0.106276,0.095631,0.010645000000000002,0.042339,0.052984,360.141215,0.25141709966934345,0.3471312500877053,4428.0,1
6129.0,-1.111477,0.237525,-1.668557,24.168052,0.147191,0.105562,0.095132,0.010430000000000009,0.041628999999999985,0.052058999999999994,360.872011,0.2505404756185446,0.3494076284603014,4429.0,1
6130.0,-1.093364,0.237394,-1.638895,24.167658,0.148468,0.106633,0.096019,0.010614000000000012,0.04183499999999998,0.052448999999999996,358.42031,0.2537049431111965,0.34119027992361517,4430.0,1
6131.0,-1.066982,0.244745,-1.598339,24.16792,0.147201,0.105336,0.094953,0.010383000000000003,0.041865,0.052248,358.656051,0.24800554148951423,0.3559902327386366,4431.0,1
6132.0,-1.074726,0.250126,-1.610807,24.170677,0.147733,0.105987,0.094691,0.011296,0.041746000000000005,0.053042000000000006,358.269436,0.2705823172922605,0.2973638647836554,4432.0,1
6133.0,-1.093626,0.236606,-1.648607,24.170152,0.146842,0.105593,0.095337,0.010256000000000001,0.041248999999999994,0.051504999999999995,358.830499,0.2486303030303031,0.35436787973772876,4433.0,1
6134.0,-1.066457,0.243695,-1.616189,24.168445,0.147145,0.105451,0.095652,0.009799000000000002,0.041693999999999995,0.051493,357.284041,0.23501618899148585,0.3897204059794823,4434.0,1
6135.0,-1.049,0.258921,-1.589545,24.174221,0.14754,0.10626,0.095184,0.011075999999999989,0.04128000000000001,0.052356,356.326935,0.2683074537923012,0.30327112921154364,4435.0,1
6136.0,-1.095333,0.25052,-1.636532,24.172121,0.147651,0.105609,0.095384,0.010224999999999998,0.04204200000000001,0.05226700000000001,358.491032,0.24320338700853877,0.3684602540578049,4436.0,1
6137.0,-1.129721,0.24015,-1.640995,24.172777,0.147311,0.105724,0.095604,0.010120000000000004,0.041587,0.051707,358.264722,0.24333942483408685,0.36810699707877215,4437.0,1
6138.0,-1.07827,0.249076,-1.619339,24.173302,0.148147,0.106113,0.095662,0.010451000000000002,0.042034,0.052485000000000004,357.434915,0.24862614487926732,0.3543786774395249,4438.0,1
6139.0,-1.021174,0.259708,-1.574058,24.169364,0.147191,0.106029,0.094906,0.011122999999999994,0.04116199999999999,0.052284999999999984,358.53818,0.27021840001943487,0.2983088689830262,4439.0,1
6140.0,-1.074069,0.25157,-1.595583,24.16687,0.147348,0.105294,0.093987,0.011306999999999998,0.04205400000000001,0.053361000000000006,357.56693,0.2688622042563309,0.3018305778630448,4440.0,1
6141.0,-1.109639,0.239625,-1.656745,24.16582,0.14789,0.10553,0.094995,0.010535000000000003,0.042359999999999995,0.052895,358.146851,0.2486957342838933,0.35419797076656956,4441.0,1
6142.0,-1.084963,0.240807,-1.634826,24.166082,0.147642,0.106522,0.095888,0.010634000000000005,0.04111999999999999,0.051753999999999994,359.495286,0.2586026604411373,0.3284721052456495,4442.0,1
6143.0,-1.025112,0.262727,-1.58272,24.164113,0.147292,0.105315,0.095373,0.009942000000000006,0.041977,0.05191900000000001,358.269436,0.23683834389442104,0.3849887151152156,4443.0,1
6144.0,-1.019861,0.271784,-1.564214,24.163194,0.147908,0.106071,0.095589,0.010482000000000005,0.04183700000000001,0.05231900000000002,357.925255,0.25053778861322246,0.3494146059562949,4444.0,1
6145.0,-1.075382,0.24947,-1.621045,24.156106,0.14766,0.105451,0.095169,0.010282,0.04220900000000001,0.05249100000000001,359.396276,0.2435915659796256,0.3674522481587271,4445.0,1
6146.0,-1.082076,0.238313,-1.624589,24.157812,0.147559,0.106218,0.095116,0.011102,0.04134099999999999,0.05244299999999999,359.259546,0.26854046732136816,0.3026660500358047,4446.0,1
6147.0,-1.032068,0.260233,-1.579833,24.160438,0.148257,0.106848,0.096192,0.010655999999999999,0.041409,0.052065,358.707913,0.2573291475489012,0.33177910692152934,4447.0,1
6148.0,-1.014217,0.265353,-1.563427,24.158337,0.148514,0.10647,0.095431,0.011038999999999993,0.04204400000000001,0.053083000000000005,360.061063,0.2625520275894872,0.31821656416877386,4448.0,1
6149.0,-1.042306,0.261546,-1.593876,24.157812,0.148331,0.106433,0.095646,0.010787000000000005,0.04189799999999999,0.052684999999999996,361.937557,0.25745244516575594,0.33145893315017894,4449.0,1
6150.0,-1.065932,0.257083,-1.63102,24.157812,0.148367,0.106512,0.095898,0.010613999999999998,0.041855,0.052469,361.550943,0.2535837155963302,0.34150507814613007,4450.0,1
6151.0,-1.04585,0.260102,-1.603589,24.157812,0.148386,0.107037,0.096056,0.01098099999999999,0.041349,0.05232999999999999,360.579692,0.26556227327690424,0.3103996919613642,4451.0,1
6152.0,-1.012249,0.266403,-1.568939,24.157944,0.148873,0.106428,0.095226,0.01120199999999999,0.04244500000000001,0.053647,360.197793,0.2639117938086036,0.31468558368727506,4452.0,1
6153.0,-1.033643,0.274278,-1.579833,24.158337,0.147908,0.105425,0.094896,0.01052900000000001,0.04248300000000001,0.05301200000000002,361.159614,0.24783447886263085,0.356434440565061,4453.0,1
6154.0,-1.049656,0.26194,-1.595976,24.161357,0.148386,0.106176,0.095116,0.01106,0.042209999999999984,0.053269999999999984,360.164789,0.2620170097841796,0.31960587462614287,4454.0,1
6155.0,-1.046375,0.259708,-1.611726,24.153743,0.148551,0.107095,0.095804,0.011290999999999995,0.04145599999999999,0.05274699999999999,360.787144,0.2723544877825216,0.29276197122060876,4455.0,1
6156.0,-1.02918,0.266403,-1.576551,24.160306,0.147026,0.105299,0.094985,0.010314000000000004,0.041726999999999986,0.05204099999999999,360.815433,0.24717216257668728,0.35815431405902476,4456.0,1
6157.0,-1.029705,0.267978,-1.579176,24.156893,0.146833,0.104989,0.094906,0.010082999999999995,0.04184399999999999,0.05192699999999999,356.058191,0.24096068825427164,0.3742839945036771,4457.0,1
6158.0,-1.037056,0.258527,-1.594795,24.161488,0.146787,0.104669,0.094623,0.010046,0.042118,0.052164,354.49759,0.2385146845841544,0.3806356681189187,4458.0,1
6159.0,-1.022224,0.264303,-1.58272,24.157944,0.147237,0.105819,0.095342,0.010477,0.04141800000000001,0.05189500000000001,354.794623,0.2529515439774016,0.34314667330860205,4459.0,1
6160.0,-1.01973,0.272178,-1.556339,24.155449,0.146567,0.103745,0.094171,0.009574,0.042822,0.052396,354.356145,0.2235714452513836,0.4194396078495778,4460.0,1
6161.0,-1.034562,0.267059,-1.567627,24.158469,0.147302,0.105204,0.094796,0.010408,0.04209799999999998,0.05250599999999998,354.195842,0.24722677498277879,0.3580124989901947,4461.0,1
6162.0,-1.037581,0.263909,-1.589151,24.157287,0.14856,0.10658,0.095909,0.010671,0.04198,0.052651,354.384434,0.2541864176651342,0.33994000820161496,4462.0,1
6163.0,-1.02183,0.266271,-1.576551,24.162801,0.148808,0.106344,0.095809,0.010534999999999989,0.042464,0.05299899999999999,357.779096,0.24808665960202492,0.3557795888294524,4463.0,1
6164.0,-1.007917,0.266665,-1.563689,24.164113,0.148266,0.10584,0.095226,0.010613999999999998,0.042426000000000005,0.053040000000000004,360.1365,0.25017088174982904,0.35036737339157653,4464.0,1
6165.0,-1.016449,0.272309,-1.545052,24.165689,0.148579,0.105635,0.094896,0.010739000000000012,0.04294399999999998,0.053682999999999995,359.702738,0.25006403539410915,0.3506448272592063,4465.0,1
6166.0,-1.040468,0.268765,-1.572614,24.160963,0.14777,0.104643,0.094502,0.010140999999999997,0.04312700000000001,0.05326800000000001,358.462743,0.23513726581339256,0.38940599906974727,4466.0,1
6167.0,-1.047556,0.26089,-1.583114,24.163326,0.148514,0.106323,0.095772,0.010551000000000005,0.042191000000000006,0.05274200000000001,358.061985,0.250071103526735,0.3506264730465545,4467.0,1
6168.0,-0.994398,0.277035,-1.550433,24.167658,0.147412,0.105456,0.09499,0.01046599999999999,0.04195599999999999,0.05242199999999998,359.320839,0.2494458612388872,0.3522500744300576,4468.0,1
6169.0,-0.995711,0.274541,-1.521821,24.165689,0.147715,0.105682,0.095599,0.010082999999999995,0.042033000000000015,0.05211600000000001,357.152027,0.23987724223247825,0.3770974389781221,4469.0,1
6170.0,-1.01763,0.27651,-1.56487,24.169627,0.148367,0.106286,0.095085,0.011201000000000003,0.04208099999999999,0.053281999999999996,355.973325,0.26617080937217824,0.30881947247621155,4470.0,1
6171.0,-1.044668,0.264303,-1.579045,24.169758,0.14789,0.106407,0.096061,0.010346000000000008,0.04148299999999999,0.051829,358.359018,0.24939735801754917,0.35237602543944924,4471.0,1
6172.0,-1.005817,0.266403,-1.564739,24.173171,0.148156,0.106648,0.095552,0.011096000000000009,0.041508,0.05260400000000001,357.863963,0.26731552193500224,0.30584693377107697,4472.0,1
6173.0,-0.971297,0.286486,-1.516571,24.176191,0.148744,0.10689,0.096728,0.010162000000000004,0.04185399999999999,0.05201599999999999,358.839928,0.2427905865487996,0.3695321959442859,4473.0,1
6174.0,-0.991248,0.290686,-1.538883,24.178553,0.148156,0.10585,0.094974,0.010875999999999997,0.04230600000000001,0.05318200000000001,358.288296,0.25707329756305086,0.332443486793252,4474.0,1
6175.0,-1.025768,0.274016,-1.573795,24.180391,0.148193,0.105908,0.095132,0.010776000000000008,0.04228499999999999,0.053061,359.504716,0.25483611597218964,0.33825290051440804,4475.0,1
6176.0,-1.035349,0.261152,-1.581539,24.185905,0.147577,0.105556,0.09499,0.010565999999999992,0.04202100000000002,0.05258700000000001,358.552325,0.2514397220503543,0.3470725052941729,4476.0,1
6177.0,-0.979566,0.27441,-1.544133,24.185117,0.147559,0.105199,0.094502,0.010696999999999998,0.042359999999999995,0.05305699999999999,356.260928,0.2525200066098534,0.3442672703644991,4477.0,1
6178.0,-0.962372,0.292261,-1.511846,24.189449,0.147201,0.105304,0.095368,0.009936,0.041897000000000004,0.051833000000000004,355.869599,0.23714735786911068,0.38418628136020705,4478.0,1
6179.0,-1.00188,0.289505,-1.547414,24.189712,0.147853,0.105225,0.096035,0.009190000000000004,0.04262800000000001,0.05181800000000002,354.761619,0.21558094255084567,0.44018899011566837,4479.0,1
6180.0,-1.026424,0.272835,-1.556339,24.190105,0.14856,0.106449,0.095688,0.010761000000000007,0.042110999999999996,0.052872,357.001153,0.2555328647416415,0.33644361427765956,4480.0,1
6181.0,-1.004767,0.272047,-1.55752,24.194569,0.147752,0.106795,0.095289,0.011506000000000002,0.04095699999999999,0.052462999999999996,359.217113,0.2809219200156259,0.2705144439866164,4481.0,1
6182.0,-0.96736,0.28898,-1.531008,24.192468,0.148422,0.106942,0.096276,0.010665999999999995,0.04148,0.052146,358.561754,0.25712977025626177,0.33229684101351276,4482.0,1
6183.0,-0.972347,0.291736,-1.520771,24.195225,0.14856,0.105756,0.095426,0.010330000000000006,0.042803999999999995,0.053134,358.359018,0.2413269477864737,0.3733329080292619,4483.0,1
6184.0,-1.020124,0.271653,-1.564739,24.197326,0.147329,0.105751,0.094696,0.011054999999999995,0.04157799999999999,0.052632999999999985,359.334983,0.26587941027922746,0.30957616468923355,4484.0,1
6185.0,-0.985473,0.282548,-1.543083,24.18958,0.148046,0.106522,0.095552,0.010970000000000008,0.041524000000000005,0.05249400000000001,358.076129,0.26417820590006036,0.31399377660915806,4485.0,1
6186.0,-0.966178,0.299218,-1.510664,24.198638,0.147853,0.106223,0.095169,0.011053999999999994,0.041630000000000014,0.05268400000000001,357.906396,0.26552328793447166,0.3105009273658468,4486.0,1
6187.0,-0.978254,0.297905,-1.519852,24.197851,0.147495,0.104984,0.094623,0.010360999999999995,0.04251099999999999,0.05287199999999999,355.567851,0.2437194203989461,0.3671202414852658,4487.0,1
6188.0,-1.002536,0.283467,-1.548595,24.195882,0.147871,0.105451,0.095431,0.010020000000000001,0.04242,0.05244,355.407548,0.23620376700219234,0.38663655618448833,4488.0,1
6189.0,-0.970379,0.286354,-1.525364,24.197588,0.148358,0.106092,0.096098,0.009994000000000003,0.042265999999999984,0.05225999999999999,356.034617,0.2364492393593112,0.3859991244778106,4489.0,1
6190.0,-0.961322,0.291605,-1.499508,24.199163,0.147302,0.105126,0.095069,0.010056999999999996,0.04217599999999999,0.05223299999999999,357.005868,0.23844749508025698,0.3808101428363282,4490.0,1
6191.0,-0.984685,0.295937,-1.529039,24.201264,0.147605,0.10595,0.0953,0.010650000000000007,0.041654999999999984,0.05230499999999999,356.70412,0.2556654503552912,0.33609932184904723,4491.0,1
6192.0,-1.011199,0.279398,-1.552533,24.201526,0.148625,0.1071,0.095988,0.011111999999999997,0.041525000000000006,0.052637,357.010582,0.2675913885276693,0.3051305756644328,4492.0,1
6193.0,-0.988229,0.279398,-1.536389,24.209665,0.148312,0.10669,0.09583,0.010859999999999995,0.041622000000000006,0.052482,359.556579,0.2609134372822716,0.32247158264960585,4493.0,1
6194.0,-0.938746,0.302106,-1.488352,24.210715,0.147816,0.105236,0.094728,0.01050799999999999,0.04258000000000001,0.053087999999999996,360.051634,0.24677673140602588,0.3591811521476257,4494.0,1
6195.0,-0.950297,0.302106,-1.487958,24.212553,0.147283,0.10511,0.09488,0.010229999999999989,0.042173,0.05240299999999999,357.651796,0.2425665101721437,0.3701140675198653,4495.0,1
6196.0,-0.997286,0.293443,-1.54492,24.218854,0.14732,0.105499,0.095316,0.010182999999999998,0.04182100000000001,0.05200400000000001,355.402833,0.24348429056477439,0.36773081618803927,4496.0,1
6197.0,-0.998204,0.283598,-1.538227,24.222136,0.148,0.105819,0.095977,0.00984199999999999,0.042180999999999996,0.052022999999999986,355.030363,0.23332227016262838,0.39411909910617704,4497.0,1
6198.0,-0.939665,0.298299,-1.497015,24.221742,0.148331,0.106186,0.095835,0.010350999999999999,0.04214499999999999,0.05249599999999999,355.567851,0.24559863332226076,0.362240384889684,4498.0,1
6199.0,-0.93284,0.315363,-1.478771,24.227781,0.147936,0.106018,0.095547,0.010470999999999994,0.04191800000000001,0.052389000000000005,356.751268,0.24979126410458244,0.35135314762022984,4499.0,1
6200.0,-0.979829,0.303025,-1.529433,24.230669,0.148285,0.106076,0.095562,0.01051400000000001,0.042208999999999997,0.052723000000000006,357.8121,0.2490878938640135,0.3531796281988766,4500.0,1
6201.0,-1.000436,0.29213,-1.540195,24.23185,0.147945,0.105814,0.095415,0.010399000000000005,0.04213099999999999,0.05252999999999999,358.755062,0.246819519605051,0.3590700416541658,4501.0,1
6202.0,-0.939665,0.304862,-1.500033,24.230275,0.148147,0.107084,0.096234,0.010849999999999999,0.041063,0.051913,358.222288,0.264221702707968,0.3138808260316468,4502.0,1
6203.0,-0.939796,0.316807,-1.483233,24.232244,0.147899,0.106223,0.095746,0.010477,0.041676000000000005,0.052153000000000005,358.486317,0.2513856563572234,0.3472129006830862,4503.0,1
6204.0,-0.956334,0.302368,-1.511846,24.232507,0.147348,0.10584,0.095463,0.010376999999999997,0.041508,0.051885,358.448599,0.24999397720976166,0.35082675123850704,4504.0,1
6205.0,-0.981141,0.292655,-1.509614,24.235657,0.148147,0.105393,0.095305,0.010088,0.042754,0.052842,356.435376,0.23594901181148403,0.3872980931408455,4505.0,1
6206.0,-0.94544,0.300137,-1.496752,24.238283,0.147991,0.106076,0.09657,0.009506,0.04191500000000001,0.05142100000000001,357.020012,0.22678690714762856,0.4110898393121434,4506.0,1
6207.0,-0.930083,0.314576,-1.469452,24.238545,0.148367,0.106648,0.09552,0.011128000000000013,0.04171899999999999,0.052847000000000005,356.237354,0.26673058485139056,0.3073658723916288,4507.0,1
6208.0,-0.963553,0.315888,-1.527858,24.241696,0.148,0.105509,0.095715,0.009794000000000011,0.04249099999999999,0.052285,357.901681,0.23049044526028462,0.40147265614901617,4508.0,1
6209.0,-0.979173,0.29633,-1.512502,24.243271,0.148184,0.106438,0.095174,0.01126400000000001,0.041746000000000005,0.053010000000000015,359.132246,0.26981579514695686,0.29935433542166157,4509.0,1
6210.0,-0.949772,0.302106,-1.494127,24.254036,0.147485,0.106207,0.095814,0.010393,0.04127800000000001,0.05167100000000001,358.326014,0.25177451004142537,0.34620314271897945,4510.0,1
6211.0,-0.91302,0.318645,-1.465384,24.252592,0.147219,0.10543,0.095599,0.009830999999999993,0.04178899999999999,0.051619999999999985,356.440091,0.23524766690595822,0.38911931441947056,4511.0,1
6212.0,-0.935727,0.313394,-1.488877,24.251541,0.147044,0.105304,0.094602,0.01070199999999999,0.04174000000000001,0.052442,355.945036,0.2563905991710784,0.33421628763424627,4512.0,1
6213.0,-0.963947,0.29318,-1.498983,24.251935,0.147403,0.105751,0.094974,0.010776999999999995,0.04165200000000001,0.052429,355.803592,0.2587328643795163,0.32813399744552385,4513.0,1
6214.0,-0.95489,0.310375,-1.505677,24.255217,0.147311,0.105572,0.094953,0.010619000000000003,0.041739,0.052358,355.563136,0.25440824149496893,0.3393639859395039,4514.0,1
6215.0,-0.922996,0.315232,-1.464202,24.256924,0.148781,0.106738,0.096523,0.010215000000000002,0.042043,0.052258,356.850279,0.24295975644562845,0.36909290307514253,4515.0,1
6216.0,-0.919714,0.322451,-1.462102,24.261912,0.147623,0.10616,0.095904,0.010256000000000001,0.041463,0.051719,358.519321,0.2473470962762879,0.3577000540030222,4516.0,1
6217.0,-0.933365,0.318776,-1.479821,24.260862,0.14777,0.10522,0.094922,0.010297999999999988,0.04255000000000002,0.052848000000000006,357.302901,0.2420154637963851,0.371545000256574,4517.0,1
6218.0,-0.953972,0.312213,-1.490846,24.263881,0.147908,0.105588,0.095064,0.010524000000000006,0.04232000000000001,0.052844000000000016,357.590504,0.24867087261643162,0.35426253043962996,4518.0,1
6219.0,-0.947672,0.315101,-1.504627,24.264669,0.147274,0.105751,0.095709,0.010041999999999995,0.04152299999999999,0.051564999999999986,356.279787,0.24183604662363928,0.37201090279636706,4519.0,1
6220.0,-0.930477,0.318382,-1.457902,24.269526,0.147871,0.105808,0.09467,0.011137999999999995,0.042063,0.053201,356.826705,0.26478699125142624,0.31241290986686454,4520.0,1
6221.0,-0.917221,0.321007,-1.464859,24.267425,0.147292,0.105835,0.095079,0.010756000000000002,0.04145700000000001,0.05221300000000001,356.407087,0.2594432920063679,0.3262891905598516,4521.0,1
6222.0,-0.924046,0.320614,-1.459871,24.266375,0.148413,0.106328,0.09509,0.011238000000000012,0.042084999999999984,0.053322999999999995,355.780018,0.2670246637836814,0.3066022212909171,4522.0,1
6223.0,-0.931396,0.316807,-1.467484,24.268344,0.147596,0.105882,0.095184,0.010698,0.041714,0.052412,357.977118,0.2564545127651923,0.3340503196537612,4523.0,1
6224.0,-0.943996,0.321533,-1.477852,24.273989,0.148018,0.106276,0.095646,0.01063,0.041742000000000015,0.052372000000000016,357.340619,0.25465347483410383,0.3387271749041034,4524.0,1
6225.0,-0.937171,0.32127,-1.492027,24.274777,0.14834,0.105966,0.095862,0.010104000000000002,0.042373999999999995,0.052478,357.166171,0.23844247787610626,0.3808231712890716,4525.0,1
6226.0,-0.93074,0.317726,-1.466959,24.27412,0.147375,0.10563,0.095594,0.010036000000000003,0.041745000000000004,0.05178100000000001,357.793241,0.24040626646864374,0.3757236923547106,4526.0,1
6227.0,-0.910133,0.328883,-1.476671,24.276615,0.14732,0.105866,0.094833,0.011033000000000001,0.041454000000000005,0.052487000000000006,355.808306,0.2661440115788204,0.30888905979494585,4527.0,1
6228.0,-0.901207,0.33374,-1.456327,24.281209,0.147485,0.105751,0.095211,0.010539999999999994,0.04173400000000001,0.052274,355.355685,0.2525458248472503,0.34420022671314676,4528.0,1
6229.0,-0.919714,0.333609,-1.471159,24.278452,0.14777,0.10594,0.094864,0.011076000000000003,0.041830000000000006,0.05290600000000001,355.030363,0.26477970882838087,0.3124318205393535,4529.0,1
6230.0,-0.941503,0.319564,-1.488352,24.281078,0.148202,0.105966,0.095505,0.010460999999999998,0.042235999999999996,0.052696999999999994,355.827166,0.24767384047162438,0.35685157919907695,4530.0,1
6231.0,-0.926933,0.313657,-1.477065,24.279503,0.148331,0.106281,0.096402,0.009878999999999999,0.04204999999999999,0.05192899999999999,358.307155,0.234929014767782,0.3899467761290424,4531.0,1
6232.0,-0.884013,0.33479,-1.424565,24.282391,0.146888,0.106018,0.095452,0.010566000000000006,0.04086999999999999,0.051435999999999996,358.458029,0.2585207115069367,0.3286849065956713,4532.0,1
6233.0,-0.86275,0.343716,-1.426928,24.282916,0.147531,0.104711,0.094628,0.010082999999999995,0.04282,0.05290299999999999,355.525418,0.23546857850120256,0.38854566100759846,4533.0,1
6234.0,-0.919321,0.336759,-1.464465,24.278452,0.146962,0.105735,0.095069,0.010665999999999995,0.041227000000000014,0.05189300000000001,354.313712,0.2587076743960413,0.32819940967501526,4534.0,1
6235.0,-0.936515,0.320745,-1.484283,24.286329,0.146998,0.104044,0.094077,0.009967000000000004,0.04295399999999999,0.052920999999999996,354.417438,0.23203352345477837,0.39746565927735944,4535.0,1
6236.0,-0.905801,0.32547,-1.45659,24.289611,0.148147,0.106769,0.09615,0.010619000000000003,0.041378,0.051997,353.630065,0.2566277580415187,0.33360044402027333,4536.0,1
6237.0,-0.868394,0.343584,-1.427321,24.285672,0.147917,0.105961,0.095841,0.010120000000000004,0.04195599999999999,0.052076,355.464125,0.2411993231165242,0.3736643180997681,4537.0,1
6238.0,-0.872594,0.350935,-1.411703,24.288429,0.147375,0.104511,0.094943,0.009568000000000007,0.042864,0.052432000000000006,357.090734,0.22321241105797288,0.4203719318853577,4538.0,1
6239.0,-0.92549,0.329277,-1.467615,24.280684,0.148671,0.106465,0.09573,0.010735000000000008,0.042205999999999994,0.052941,356.70412,0.2543416968749262,0.3395367860511821,4539.0,1
6240.0,-0.929296,0.323239,-1.48284,24.286066,0.147348,0.106045,0.095883,0.010162000000000004,0.041303000000000006,0.05146500000000001,357.967689,0.24602944024791795,0.36112168461282435,4540.0,1
6241.0,-0.872857,0.342272,-1.433621,24.286723,0.148808,0.106848,0.095799,0.011049000000000003,0.04196,0.053009,357.208604,0.26331593622649613,0.31623288017294726,4541.0,1
6242.0,-0.864063,0.351329,-1.418003,24.285672,0.147522,0.105173,0.095568,0.009605000000000002,0.042348999999999984,0.051953999999999986,357.708374,0.22680047225501784,0.4110546140441911,4542.0,1
6243.0,-0.880469,0.345028,-1.442809,24.280422,0.147421,0.105446,0.095205,0.010241,0.041975,0.052216,357.222749,0.2439727463312369,0.36646241596364226,4543.0,1
6244.0,-0.909739,0.335709,-1.474308,24.28541,0.147972,0.105971,0.095468,0.010502999999999998,0.042001,0.052503999999999995,355.963895,0.25005952097519163,0.350656550101603,4544.0,1
6245.0,-0.888476,0.335446,-1.443596,24.278846,0.148358,0.106543,0.095956,0.010587,0.04181499999999999,0.05240199999999999,356.477809,0.2531806007269945,0.342551868921938,4545.0,1
6246.0,-0.882701,0.340959,-1.42719,24.27924,0.147099,0.105372,0.095715,0.009656999999999999,0.041727000000000014,0.05138400000000001,356.336365,0.2314273389570551,0.3990397722385116,4546.0,1
6247.0,-0.89097,0.337546,-1.447009,24.278452,0.147522,0.105945,0.09582,0.010124999999999995,0.04157699999999999,0.051701999999999984,355.195381,0.24351820674395108,0.367642744161395,4547.0,1
6248.0,-0.876007,0.344372,-1.427059,24.278452,0.147164,0.104826,0.094659,0.01016700000000001,0.04233799999999999,0.052504999999999996,355.365114,0.24013321051512818,0.3764327519185281,4548.0,1
6249.0,-0.848575,0.346472,-1.406978,24.275433,0.147292,0.105604,0.095468,0.010136000000000006,0.041688,0.05182400000000001,355.322681,0.24313368034733396,0.36864126521743246,4549.0,1
6250.0,-0.877582,0.35041,-1.431784,24.274514,0.147917,0.105724,0.095772,0.009952000000000003,0.042192999999999994,0.052145,355.614999,0.23586291889842168,0.3875216553909918,4550.0,1
6251.0,-0.906064,0.340434,-1.462759,24.272676,0.147136,0.105173,0.095153,0.010020000000000001,0.041962999999999986,0.05198299999999999,356.873853,0.23877609379468126,0.37995685229964193,4551.0,1
6252.0,-0.888738,0.336496,-1.443465,24.273202,0.147485,0.105141,0.094985,0.010155999999999998,0.04234400000000001,0.052500000000000005,355.935606,0.2398394143346321,0.37719566878194655,4552.0,1
6253.0,-0.831643,0.354085,-1.41039,24.272414,0.147936,0.105955,0.096292,0.009662999999999991,0.04198100000000002,0.05164400000000001,355.72344,0.23017007288838043,0.40230458488507514,4553.0,1
6254.0,-0.843849,0.36078,-1.390965,24.27714,0.147072,0.104958,0.094953,0.010005,0.04211400000000001,0.05211900000000001,355.511273,0.23756381336815854,0.3831048482301014,4554.0,1
6255.0,-0.8785,0.350016,-1.435196,24.270051,0.148083,0.10585,0.095988,0.009861999999999996,0.04223299999999999,0.05209499999999999,355.22367,0.23350854761566503,0.39363538209543747,4555.0,1
6256.0,-0.895695,0.342272,-1.463809,24.272283,0.149589,0.107635,0.096681,0.010953999999999992,0.041954000000000005,0.052908,357.882822,0.2610892623048502,0.32201500804571004,4556.0,1
6257.0,-0.856187,0.345685,-1.41564,24.27412,0.148946,0.107163,0.096502,0.01066099999999999,0.041783,0.05244399999999999,361.206762,0.255145510243155,0.33744947922293334,4557.0,1
6258.0,-0.823242,0.365374,-1.393065,24.26585,0.147265,0.105194,0.094848,0.010345999999999994,0.04207100000000001,0.052417000000000005,361.272769,0.24591177029853564,0.36142724470741017,4558.0,1
6259.0,-0.869444,0.360123,-1.40829,24.27097,0.147265,0.105556,0.095337,0.010218999999999992,0.04170900000000001,0.051928,356.157202,0.24500119875329632,0.3637917764247355,4559.0,1
6260.0,-0.878238,0.348047,-1.444646,24.273858,0.148128,0.106312,0.095746,0.010566000000000006,0.041816000000000006,0.05238200000000001,355.134089,0.25267235813186034,0.34387165070358217,4560.0,1
6261.0,-0.875875,0.347129,-1.42404,24.268213,0.148652,0.107326,0.096103,0.01122300000000001,0.041326,0.05254900000000001,356.774842,0.271565804437777,0.29480998907634426,4561.0,1
6262.0,-0.831511,0.369837,-1.406059,24.267557,0.148386,0.106512,0.095405,0.011106999999999992,0.041873999999999995,0.052980999999999986,359.386846,0.26524179104477597,0.3112319059775702,4562.0,1
6263.0,-0.852775,0.360517,-1.391228,24.262831,0.147375,0.105115,0.094791,0.010324,0.042260000000000006,0.052584000000000006,358.330729,0.24429142708407275,0.36563487994879407,4563.0,1
6264.0,-0.8659,0.353298,-1.423646,24.259287,0.147991,0.106423,0.095904,0.010519,0.04156800000000001,0.05208700000000001,356.991723,0.2530491472010392,0.34289322159554236,4564.0,1
6265.0,-0.858025,0.356186,-1.426271,24.25653,0.148184,0.105651,0.094806,0.010844999999999994,0.042533000000000015,0.05337800000000001,356.708835,0.2549724925941597,0.33789876376388495,4565.0,1
6266.0,-0.828886,0.363799,-1.389522,24.254561,0.147439,0.105688,0.095127,0.010561000000000001,0.04175099999999998,0.052311999999999984,357.057731,0.25294596666027985,0.34316115623781385,4566.0,1
6267.0,-0.845949,0.359598,-1.406978,24.246028,0.148092,0.105887,0.095778,0.010108999999999993,0.042205000000000006,0.052314,355.369829,0.23951570866701397,0.3780362532721634,4567.0,1
6268.0,-0.872463,0.35041,-1.423384,24.240646,0.146521,0.105908,0.095274,0.010634000000000005,0.04061300000000001,0.051247000000000015,356.176061,0.26183089575023394,0.3200891672774503,4568.0,1
6269.0,-0.832299,0.360648,-1.400809,24.243009,0.147871,0.106328,0.09594,0.010388000000000008,0.041543,0.051931000000000005,354.36086,0.2500481417292511,0.35068609922169836,4569.0,1
6270.0,-0.818124,0.367737,-1.392409,24.23487,0.147357,0.105976,0.094938,0.011038000000000006,0.04138099999999999,0.05241899999999999,354.997359,0.2667343289352861,0.3073561499209788,4570.0,1
6271.0,-0.843324,0.366424,-1.403959,24.233951,0.147807,0.10605,0.095289,0.010761000000000007,0.04175699999999999,0.052517999999999995,354.964356,0.25769912352124164,0.330818369760544,4571.0,1
6272.0,-0.868394,0.35461,-1.426534,24.226074,0.14676,0.104664,0.094444,0.010219999999999993,0.04209600000000001,0.052316,353.766794,0.24277264413141056,0.3695787880162913,4572.0,1
6273.0,-0.853693,0.350541,-1.415246,24.225287,0.148248,0.10553,0.095484,0.010046,0.04271799999999999,0.05276399999999999,352.470222,0.2351646808211803,0.38933480899601414,4573.0,1
6274.0,-0.821274,0.369049,-1.390703,24.217279,0.147485,0.105562,0.095132,0.010430000000000009,0.041923,0.05235300000000001,354.323142,0.24878351302356663,0.35397003083680834,4574.0,1
6275.0,-0.835974,0.371806,-1.394772,24.220036,0.147155,0.105499,0.095452,0.010047,0.04165600000000001,0.05170300000000001,356.001614,0.2411839546774851,0.37370422617919774,4575.0,1
6276.0,-0.838862,0.371281,-1.39779,24.221086,0.14845,0.106816,0.096255,0.010561000000000001,0.041634000000000004,0.052195000000000005,354.893634,0.2536567791521556,0.3413153499517525,4576.0,1
6277.0,-0.826918,0.366293,-1.397134,24.21124,0.147834,0.105751,0.095436,0.01031499999999999,0.042082999999999995,0.052397999999999986,355.874314,0.24510502803915957,0.36352215715001246,4577.0,1
6278.0,-0.82298,0.368787,-1.389915,24.213078,0.147182,0.105278,0.095195,0.010082999999999995,0.04190400000000001,0.051987000000000005,355.275533,0.24061567832000935,0.375179900966624,4578.0,1
6279.0,-0.811298,0.371018,-1.393459,24.213472,0.147559,0.105467,0.094696,0.010771000000000003,0.04209199999999999,0.05286299999999999,353.050144,0.2558857767324734,0.33552718810542814,4579.0,1
6280.0,-0.82928,0.365374,-1.399759,24.209534,0.147605,0.106297,0.095373,0.010924000000000003,0.041307999999999984,0.05223199999999999,354.596601,0.26444600450265093,0.31329836910055375,4580.0,1
6281.0,-0.822717,0.372331,-1.397528,24.205727,0.147256,0.105283,0.095216,0.010067000000000006,0.041972999999999996,0.05204,355.690436,0.2398389479201412,0.3771968799463662,4581.0,1
6282.0,-0.820749,0.373643,-1.387947,24.210453,0.147522,0.105646,0.094743,0.01090300000000001,0.04187599999999998,0.05277899999999999,353.747935,0.2603577142584238,0.32391465949821385,4582.0,1
6283.0,-0.827968,0.375087,-1.412228,24.208352,0.147926,0.105945,0.095589,0.010356000000000004,0.041981000000000004,0.05233700000000001,352.828548,0.24667714734886387,0.3594397476011413,4583.0,1
6284.0,-0.815105,0.37535,-1.398709,24.208221,0.149277,0.106942,0.096639,0.010302999999999993,0.042335,0.05263799999999999,355.077511,0.24336262282690838,0.3680467575620735,4584.0,1
6285.0,-0.817205,0.378369,-1.394772,24.206252,0.147605,0.10564,0.095284,0.010356000000000004,0.04196499999999999,0.05232099999999999,358.401451,0.2467711957298767,0.3591955269454107,4585.0,1
6286.0,-0.810248,0.378237,-1.40619,24.203233,0.147945,0.105808,0.095562,0.010246000000000005,0.042136999999999994,0.052383,356.020473,0.2431534481940293,0.3685899329517377,4586.0,1
6287.0,-0.809329,0.380469,-1.398315,24.204939,0.147991,0.106003,0.095342,0.010661000000000004,0.04198800000000001,0.052649000000000015,355.388688,0.253899830908095,0.3406842039546314,4587.0,1
6288.0,-0.811167,0.381913,-1.402253,24.20192,0.148275,0.106239,0.095226,0.011012999999999995,0.04203599999999999,0.053048999999999985,356.105339,0.261983490734353,0.3196929154049415,4588.0,1
6289.0,-0.818386,0.376006,-1.396347,24.197588,0.147715,0.105388,0.095405,0.009982999999999992,0.04232700000000002,0.05231000000000001,356.751268,0.23584861084861056,0.3875588098988043,4589.0,1
6290.0,-0.822586,0.379944,-1.413671,24.202183,0.146962,0.10574,0.095158,0.010581999999999994,0.04122200000000001,0.051804,354.455156,0.25670135603910416,0.3334093280112873,4590.0,1
6291.0,-0.804867,0.381388,-1.388472,24.204414,0.147348,0.105336,0.095216,0.010120000000000004,0.04201200000000001,0.05213200000000001,351.593268,0.24087782353081194,0.37449917393454357,4591.0,1
6292.0,-0.80001,0.387295,-1.368522,24.199951,0.14845,0.106097,0.095604,0.010493000000000002,0.042353,0.052846000000000004,352.210908,0.24774519525900746,0.35666628825864244,4592.0,1
6293.0,-0.818649,0.39307,-1.375609,24.200476,0.148147,0.105803,0.095405,0.01039799999999999,0.04234400000000001,0.052742,356.199635,0.24555437477860406,0.3623553135087322,4593.0,1
6294.0,-0.828493,0.380469,-1.40829,24.202576,0.147936,0.105451,0.095263,0.010188000000000003,0.04248500000000001,0.05267300000000001,356.628683,0.23979663889281175,0.37730674614806414,4594.0,1
6295.0,-0.809986,0.370362,-1.395428,24.194175,0.146861,0.104469,0.095148,0.00932100000000001,0.042391999999999985,0.051712999999999995,355.365114,0.21987120515179423,0.42904822687895716,4595.0,1
6296.0,-0.79056,0.381125,-1.380597,24.193912,0.147697,0.105147,0.0951,0.010047,0.04254999999999999,0.05259699999999999,353.102006,0.23611666000799048,0.3868627517554658,4596.0,1
6297.0,-0.776253,0.396089,-1.396478,24.196144,0.14788,0.106192,0.095904,0.010287999999999992,0.04168800000000002,0.05197600000000001,352.28163,0.24677972606682788,0.3591733757455561,4597.0,1
6298.0,-0.789116,0.391626,-1.384928,24.194438,0.147265,0.105404,0.095557,0.009846999999999995,0.04186100000000001,0.051708000000000004,354.47873,0.2352252639625434,0.38917748938720675,4598.0,1
6299.0,-0.817205,0.373643,-1.410259,24.189055,0.147191,0.105651,0.095111,0.010539999999999994,0.041539999999999994,0.05207999999999999,354.290138,0.25372523530969393,0.3411375860444661,4599.0,1
6300.0,-0.795417,0.3806,-1.402515,24.190368,0.147834,0.106244,0.095835,0.010409000000000002,0.04158999999999999,0.05199899999999999,352.498511,0.25027049121204115,0.35010871196735605,4600.0,1
6301.0,-0.768509,0.386507,-1.374034,24.186955,0.148919,0.107121,0.096009,0.011111999999999997,0.041798,0.05291,354.903063,0.2658436804708246,0.30966894626764363,4601.0,1
6302.0,-0.778353,0.391757,-1.376659,24.182885,0.147439,0.105735,0.095148,0.010587,0.04170399999999999,0.05229099999999999,356.614539,0.2538544539024098,0.34080203694616384,4602.0,1
6303.0,-0.801585,0.390314,-1.389522,24.186561,0.147945,0.105425,0.095457,0.009968000000000005,0.04251999999999999,0.05248799999999999,354.426868,0.23442534277180704,0.3912546891819352,4603.0,1
6304.0,-0.809854,0.385063,-1.399497,24.18748,0.148211,0.105656,0.095079,0.010577000000000003,0.04255500000000001,0.05313200000000001,354.587171,0.24854309615565373,0.35459433467381296,4604.0,1
6305.0,-0.775991,0.385457,-1.379284,24.187743,0.147789,0.105441,0.095678,0.009762999999999994,0.04234800000000001,0.052111000000000005,356.308076,0.23053673050131032,0.401352464692319,4605.0,1
6306.0,-0.779141,0.391232,-1.376397,24.187874,0.147743,0.104753,0.095116,0.009636999999999993,0.042990000000000014,0.05262700000000001,355.426407,0.22416319694819822,0.41790297334434345,4606.0,1
6307.0,-0.791873,0.390182,-1.388734,24.188924,0.147559,0.104994,0.09457,0.010424000000000003,0.04256499999999999,0.052988999999999994,354.507019,0.2448902880233051,0.3640797844788275,4607.0,1
6308.0,-0.775466,0.39097,-1.382172,24.190105,0.148404,0.10668,0.095793,0.010886999999999994,0.04172400000000001,0.052611000000000005,354.690897,0.2609227082085079,0.322447508320412,4608.0,1
6309.0,-0.773366,0.401208,-1.375478,24.189318,0.148156,0.106585,0.095421,0.011163999999999993,0.04157100000000001,0.052735000000000004,355.181237,0.2685461368228613,0.3026513277263144,4609.0,1
6310.0,-0.796598,0.39202,-1.401203,24.185248,0.14687,0.105441,0.094995,0.010445999999999997,0.04142900000000001,0.051875000000000004,355.563136,0.2521361332367848,0.3452640956780101,4610.0,1
6311.0,-0.800273,0.384275,-1.398972,24.187743,0.147302,0.106307,0.095951,0.010356000000000004,0.04099499999999999,0.051350999999999994,353.540484,0.2526100107327546,0.3440335516584814,4611.0,1
6312.0,-0.777697,0.39622,-1.369441,24.186692,0.147816,0.106612,0.095541,0.011070999999999998,0.041204000000000005,0.052275,353.333032,0.26868098531731577,0.3023011591494046,4612.0,1
6313.0,-0.744621,0.402521,-1.343191,24.183804,0.147687,0.105646,0.094827,0.01081900000000001,0.04204100000000001,0.05286000000000002,353.922383,0.2573379001950432,0.3317563784390487,4613.0,1
6314.0,-0.775335,0.400158,-1.377315,24.178816,0.148138,0.105871,0.095468,0.01040300000000001,0.042266999999999985,0.052669999999999995,354.789908,0.24611999621463077,0.36088653290332384,4614.0,1
6315.0,-0.798567,0.384275,-1.41144,24.170808,0.147834,0.106601,0.095631,0.010970000000000008,0.04123299999999999,0.052203,354.653178,0.2660425862152595,0.30915243667107917,4615.0,1
6316.0,-0.766147,0.389657,-1.367209,24.168577,0.146971,0.105446,0.095163,0.010283,0.04152499999999999,0.05180799999999999,355.275533,0.24762799210133415,0.3569706362092655,4616.0,1
6317.0,-0.735696,0.402652,-1.355791,24.165164,0.147559,0.10512,0.094722,0.010398000000000004,0.04243899999999999,0.052836999999999995,352.324063,0.24500471253534417,0.3637826519916876,4617.0,1
6318.0,-0.761947,0.401339,-1.372722,24.163326,0.148569,0.10689,0.096077,0.010813000000000003,0.04167900000000001,0.05249200000000001,353.12558,0.25942898272552783,0.32632634826434537,4618.0,1
6319.0,-0.786491,0.393595,-1.406059,24.164245,0.147219,0.104816,0.09405,0.010766000000000012,0.04240299999999998,0.053168999999999994,356.029902,0.25389114234506216,0.34070676602894223,4619.0,1
6320.0,-0.784654,0.389001,-1.394509,24.162538,0.147816,0.105908,0.094712,0.011195999999999998,0.041908,0.053104,353.38018,0.26715025412202625,0.3062760938823036,4620.0,1
6321.0,-0.741865,0.406459,-1.357366,24.159125,0.148377,0.106591,0.096497,0.010094000000000006,0.041786000000000004,0.05188000000000001,353.983676,0.24155837940029207,0.37273193670073046,4621.0,1
6322.0,-0.759715,0.406065,-1.368916,24.161619,0.146732,0.10438,0.093746,0.010634000000000005,0.042352,0.052986000000000005,354.794623,0.25108020683304616,0.34800607843143017,4622.0,1
6323.0,-0.773366,0.400683,-1.374559,24.152036,0.146897,0.104884,0.094523,0.010361000000000009,0.042012999999999995,0.052374000000000004,352.338207,0.24660827343266553,0.35961859632554827,4623.0,1
6324.0,-0.773103,0.393726,-1.395953,24.148886,0.147577,0.105777,0.095137,0.010639999999999997,0.04180000000000002,0.052440000000000014,352.715392,0.25453936508695946,0.33902349002375487,4624.0,1
6325.0,-0.752628,0.397008,-1.374034,24.147573,0.146879,0.104485,0.094785,0.0097,0.042394000000000015,0.052094000000000015,352.28163,0.22880056610449337,0.40586085923224025,4625.0,1
6326.0,-0.749871,0.405409,-1.367341,24.149542,0.14664,0.10501,0.094827,0.010183000000000011,0.041629999999999986,0.051813,351.140646,0.24460137878023624,0.3648300111603402,4626.0,1
6327.0,-0.751709,0.400421,-1.382959,24.141666,0.14834,0.10605,0.095426,0.010624000000000008,0.042289999999999994,0.052914,350.122248,0.2512118417630231,0.347664254695925,4627.0,1
6328.0,-0.74869,0.401208,-1.369834,24.141403,0.147099,0.105772,0.095242,0.010530000000000012,0.041327,0.051857000000000014,351.833723,0.2547909407665508,0.3383702094805494,4628.0,1
6329.0,-0.759322,0.402915,-1.382434,24.138384,0.148009,0.105913,0.095573,0.010339999999999988,0.04209600000000001,0.052435999999999997,352.588092,0.24562320355369707,0.3621765820047411,4629.0,1
6330.0,-0.763784,0.393201,-1.388078,24.135627,0.146778,0.105252,0.095263,0.009988999999999998,0.041525999999999993,0.05151499999999999,354.021394,0.2405422977821658,0.37537045228581767,4630.0,1
6331.0,-0.759978,0.399108,-1.385978,24.137596,0.14676,0.104884,0.095085,0.009799000000000002,0.041876,0.051675,351.131217,0.2339947942784823,0.3923727183732004,4631.0,1
6332.0,-0.734646,0.409215,-1.358416,24.142322,0.147614,0.105241,0.095431,0.00981,0.042372999999999994,0.05218299999999999,350.678595,0.23150988813895315,0.3988254121919478,4632.0,1
6333.0,-0.735827,0.400683,-1.362222,24.139697,0.147816,0.105709,0.094959,0.010749999999999996,0.042107000000000006,0.052857,352.220337,0.25529590576612504,0.3370589388133789,4633.0,1
6334.0,-0.788198,0.392282,-1.385453,24.142191,0.146732,0.10479,0.09394,0.010849999999999999,0.04194200000000001,0.052792000000000006,353.51691,0.25868440502586837,0.32825983454124763,4634.0,1
6335.0,-0.766147,0.401996,-1.381647,24.144554,0.147687,0.105441,0.095478,0.009963,0.04224600000000002,0.05220900000000002,351.17365,0.23582739602812022,0.38761389960173764,4635.0,1
6336.0,-0.741734,0.401996,-1.346997,24.146917,0.147623,0.106066,0.095394,0.010671999999999987,0.04155700000000001,0.052229,351.41882,0.2567977284758647,0.3331590723508864,4636.0,1
6337.0,-0.737271,0.418141,-1.360384,24.149673,0.147182,0.104679,0.094449,0.010229999999999989,0.04250300000000001,0.052733,352.328778,0.24068322981366427,0.37500448625030125,4637.0,1
6338.0,-0.755384,0.408953,-1.382303,24.151905,0.14732,0.104517,0.094848,0.009668999999999997,0.04280300000000001,0.052472000000000005,351.126502,0.22589010372862336,0.41341861857120343,4638.0,1
6339.0,-0.777172,0.399764,-1.409865,24.149805,0.148441,0.106454,0.095846,0.010607999999999992,0.041987,0.05259499999999999,351.437679,0.2526436124607029,0.3439462961848109,4639.0,1
6340.0,-0.747771,0.40449,-1.392934,24.157681,0.147678,0.105751,0.0951,0.010650999999999994,0.041927000000000006,0.052578,353.828087,0.25403071932837223,0.34034431872233495,4640.0,1
6341.0,-0.722308,0.411709,-1.350016,24.1565,0.147118,0.104963,0.095106,0.009857000000000005,0.042155,0.052012,353.342462,0.23382199449663169,0.39282143716643403,4641.0,1
6342.0,-0.731889,0.410265,-1.349097,24.159519,0.147357,0.105309,0.094754,0.010554999999999995,0.04204799999999999,0.05260299999999998,350.725743,0.2510166710266593,0.3481710653895368,4642.0,1
6343.0,-0.753153,0.40764,-1.380072,24.151905,0.146925,0.104469,0.094665,0.009804000000000007,0.042455999999999994,0.05226,351.338668,0.23091598558541604,0.40036763194632186,4643.0,1
6344.0,-0.754596,0.403965,-1.388734,24.161357,0.148147,0.105898,0.095767,0.010131000000000001,0.042248999999999995,0.052379999999999996,350.79175,0.23978698224852077,0.37733182209275873,4644.0,1
