elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
6345.0,-0.740683,0.407903,-1.37784,24.157025,0.146622,0.105425,0.095048,0.010377000000000011,0.041197,0.05157400000000001,353.092577,0.25188115927957694,0.3459262007174899,4645.0,1
6346.0,-0.74239,0.413416,-1.359334,24.158469,0.147807,0.105955,0.0953,0.010654999999999998,0.041852,0.052507,351.786575,0.25458151148065844,0.33891404614184006,4646.0,1
6347.0,-0.735171,0.412365,-1.376922,24.161225,0.148128,0.106732,0.095431,0.011300999999999992,0.041396000000000016,0.05269700000000001,351.838438,0.27299079643452395,0.29110963319452576,4647.0,1
6348.0,-0.728346,0.421948,-1.367603,24.165164,0.146925,0.104496,0.09405,0.01044600000000001,0.042428999999999994,0.052875000000000005,353.092577,0.2461937308508134,0.3606950620773016,4648.0,1
6349.0,-0.744227,0.405934,-1.372853,24.166082,0.146851,0.104254,0.093851,0.010402999999999996,0.04259700000000001,0.053000000000000005,350.730458,0.24421334334945285,0.3658376443203377,4649.0,1
6350.0,-0.757878,0.395958,-1.391622,24.168708,0.148174,0.10636,0.096114,0.010245999999999991,0.041814000000000004,0.052059999999999995,351.088783,0.24503168719359059,0.3637126053980716,4650.0,1
6351.0,-0.732021,0.412234,-1.377972,24.165689,0.148413,0.106034,0.095347,0.010687000000000002,0.042378999999999986,0.05306599999999999,352.64467,0.25217083529966977,0.34517398290348167,4651.0,1
6352.0,-0.725983,0.420897,-1.357234,24.167264,0.148781,0.105793,0.094959,0.010833999999999996,0.042988,0.053821999999999995,355.218955,0.25201795808230004,0.34557096766675155,4652.0,1
6353.0,-0.708657,0.427723,-1.354478,24.168183,0.149736,0.106816,0.096455,0.010360999999999995,0.042920000000000014,0.05328100000000001,354.624889,0.2413969851587799,0.37315103809374506,4653.0,1
6354.0,-0.75814,0.407509,-1.385584,24.167264,0.147495,0.104884,0.094654,0.010230000000000003,0.04261099999999998,0.052840999999999985,357.246323,0.24007321881160254,0.37658853570784634,4654.0,1
6355.0,-0.75814,0.395301,-1.402909,24.164113,0.147495,0.105241,0.095678,0.009563000000000002,0.042253999999999986,0.05181699999999999,354.926637,0.2263164122589044,0.4123115995275204,4655.0,1
6356.0,-0.719552,0.425885,-1.370097,24.175534,0.147568,0.105724,0.094932,0.010791999999999996,0.041844000000000006,0.052636,352.40893,0.2579041701517504,0.33028591378396155,4656.0,1
6357.0,-0.70682,0.435467,-1.342666,24.175009,0.148487,0.106344,0.096045,0.010298999999999989,0.042143000000000014,0.052442,351.154791,0.24437642369020465,0.3654141645397583,4657.0,1
6358.0,-0.718108,0.41696,-1.337022,24.176453,0.148027,0.105,0.094586,0.010413999999999993,0.043026999999999996,0.05344099999999999,352.621096,0.24202844659291609,0.37151128710757697,4658.0,1
6359.0,-0.756434,0.414728,-1.376659,24.174353,0.14777,0.105514,0.09551,0.010003999999999999,0.042256000000000016,0.052260000000000015,353.248165,0.23674184158837577,0.385239308014403,4659.0,1
6360.0,-0.746065,0.411447,-1.386634,24.175534,0.147017,0.105414,0.095573,0.009840999999999989,0.041603000000000015,0.051444000000000004,352.413644,0.2365397557927119,0.3857640754266579,4660.0,1
6361.0,-0.712858,0.422079,-1.374165,24.178553,0.146952,0.105997,0.095982,0.010014999999999996,0.040955000000000005,0.05097,351.480112,0.24453071589022352,0.3650135054124355,4661.0,1
6362.0,-0.708789,0.428248,-1.356184,24.179472,0.148634,0.106585,0.095956,0.010629,0.04204899999999999,0.05267799999999999,351.352813,0.25277051129607614,0.3436167709292717,4662.0,1
6363.0,-0.726902,0.425754,-1.373903,24.179604,0.146732,0.104664,0.094434,0.010229999999999989,0.04206800000000001,0.052298,353.182158,0.24317193182628508,0.3685419354770212,4663.0,1
6364.0,-0.727427,0.422998,-1.372459,24.183279,0.149203,0.106549,0.096077,0.010472000000000009,0.042654,0.05312600000000001,350.574869,0.24550463017231297,0.3624844880913952,4664.0,1
6365.0,-0.727164,0.422473,-1.368784,24.184329,0.147274,0.105215,0.095043,0.010172,0.042058999999999985,0.052230999999999986,353.408469,0.241844983357109,0.3719876962840959,4665.0,1
6366.0,-0.72047,0.416828,-1.37469,24.190499,0.147798,0.106113,0.096345,0.009767999999999999,0.041685000000000014,0.05145300000000001,351.696994,0.2343232740008635,0.3915197368297628,4666.0,1
6367.0,-0.726639,0.421948,-1.364978,24.187743,0.147366,0.105493,0.095799,0.009694000000000008,0.041872999999999994,0.051567,352.51737,0.23150403591727586,0.39884060898109097,4667.0,1
6368.0,-0.705376,0.435467,-1.345159,24.191549,0.149406,0.1071,0.096707,0.010393,0.04230600000000001,0.05269900000000001,352.5268,0.2456567471104072,0.3620894775875565,4668.0,1
6369.0,-0.707082,0.422735,-1.362484,24.196932,0.147632,0.104732,0.094386,0.010346000000000008,0.04290000000000001,0.053246000000000016,355.581996,0.2411598797230835,0.37376674295074996,4669.0,1
6370.0,-0.730577,0.419454,-1.382303,24.190893,0.147522,0.105215,0.094775,0.010440000000000005,0.042306999999999984,0.05274699999999999,353.540484,0.24676184173206034,0.35921981699119154,4670.0,1
6371.0,-0.736352,0.415384,-1.392278,24.197982,0.148312,0.105766,0.095016,0.010749999999999996,0.042546,0.053295999999999996,352.215622,0.2526617622864126,0.34389916552409694,4671.0,1
6372.0,-0.707214,0.425229,-1.373509,24.200607,0.147651,0.10522,0.09519,0.010029999999999997,0.04243100000000001,0.05246100000000001,352.456078,0.236378205128205,0.38618358301195266,4672.0,1
6373.0,-0.696582,0.43993,-1.338859,24.200214,0.147384,0.105761,0.094675,0.011085999999999999,0.04162299999999999,0.05270899999999999,351.04635,0.26633672881030174,0.3083886202537641,4673.0,1
6374.0,-0.69737,0.433499,-1.337547,24.201658,0.147237,0.105714,0.095058,0.010655999999999999,0.041523000000000004,0.052179,350.754032,0.2566226760427704,0.333613640728748,4674.0,1
6375.0,-0.719552,0.426542,-1.368259,24.202314,0.147669,0.105477,0.095373,0.010104000000000002,0.04219199999999999,0.052295999999999995,350.018522,0.23947100229895962,0.37815234478170334,4675.0,1
6376.0,-0.72047,0.429298,-1.375872,24.202576,0.146962,0.104963,0.094575,0.010387999999999994,0.04199900000000001,0.052387,351.018061,0.24733333333333316,0.357735793001578,4676.0,1
6377.0,-0.715745,0.420241,-1.373903,24.201395,0.147495,0.105798,0.094434,0.011363999999999999,0.041696999999999984,0.05306099999999998,350.532436,0.2725310566454027,0.29230346504527605,4677.0,1
6378.0,-0.70052,0.427592,-1.356841,24.211503,0.148156,0.105913,0.095762,0.010150999999999993,0.04224300000000002,0.05239400000000001,350.466429,0.24029447968942308,0.37601397529450464,4678.0,1
6379.0,-0.684507,0.431661,-1.331772,24.213866,0.147228,0.105241,0.094449,0.010791999999999996,0.041987,0.05277899999999999,352.446648,0.2570258169000666,0.3325667824685593,4679.0,1
6380.0,-0.694351,0.434942,-1.354609,24.211372,0.149415,0.106748,0.095993,0.010755,0.042667,0.053422,352.107182,0.25206243554888913,0.3454554705583629,4680.0,1
6381.0,-0.712201,0.430742,-1.374559,24.212422,0.148386,0.106165,0.095583,0.010581999999999994,0.042220999999999995,0.05280299999999999,355.883743,0.25062763488228873,0.34918129715809976,4681.0,1
6382.0,-0.732414,0.42326,-1.370753,24.218592,0.147559,0.10585,0.095883,0.009967000000000004,0.041708999999999996,0.051676,355.322681,0.23895948213857598,0.37948063759911244,4682.0,1
6383.0,-0.709051,0.427198,-1.355791,24.218592,0.147926,0.105619,0.095237,0.010382000000000002,0.042307,0.052689,353.201017,0.24539094261132652,0.3627797068967964,4683.0,1
6384.0,-0.684769,0.434549,-1.338072,24.222399,0.148128,0.105871,0.09551,0.010361000000000009,0.042257,0.05261800000000001,351.635701,0.24518434379289147,0.3633161935259972,4684.0,1
6385.0,-0.693169,0.432186,-1.343453,24.221742,0.147871,0.106192,0.095457,0.010734999999999995,0.04167900000000001,0.052414,351.895015,0.2575575815738962,0.33118591959842336,4685.0,1
6386.0,-0.713645,0.422866,-1.365766,24.229094,0.147329,0.104994,0.094796,0.010197999999999999,0.042334999999999984,0.05253299999999998,352.592807,0.24088246409674988,0.374487123519171,4686.0,1
6387.0,-0.70682,0.426148,-1.355397,24.227256,0.147375,0.105367,0.095935,0.009431999999999996,0.042008000000000004,0.05144,351.621557,0.22452331643219298,0.41696783107421176,4687.0,1
6388.0,-0.684769,0.436649,-1.330853,24.229881,0.147467,0.10553,0.094969,0.010561000000000001,0.04193699999999999,0.05249799999999999,350.942624,0.25182412132195153,0.3460743143507369,4688.0,1
6389.0,-0.710758,0.41906,-1.386897,24.232376,0.148193,0.106186,0.095935,0.010250999999999996,0.04200699999999999,0.052257999999999985,351.234942,0.24402494762902302,0.36632686195369524,4689.0,1
6390.0,-0.693169,0.427592,-1.344372,24.23185,0.148294,0.106622,0.095772,0.010849999999999999,0.041672000000000015,0.05252200000000001,352.503226,0.2603604252153671,0.3239076198057149,4690.0,1
6391.0,-0.6828,0.436386,-1.322585,24.240908,0.148533,0.105609,0.09541,0.010199,0.042924000000000004,0.053123000000000004,352.668244,0.2376004659289458,0.38300967048931245,4691.0,1
6392.0,-0.687525,0.435599,-1.347128,24.236839,0.147687,0.105362,0.094864,0.010497999999999993,0.042325000000000015,0.05282300000000001,353.87052,0.24802721731323513,0.355933945923004,4692.0,1
6393.0,-0.714958,0.426804,-1.367997,24.241565,0.148487,0.107189,0.09582,0.011369000000000004,0.041298,0.052667000000000005,353.74322,0.27528511586236964,0.2851518464778422,4693.0,1
6394.0,-0.706295,0.428117,-1.374297,24.237626,0.147568,0.104989,0.095205,0.009784000000000001,0.042579000000000006,0.05236300000000001,353.681928,0.22977923907937997,0.4033194847492497,4694.0,1
6395.0,-0.680569,0.431005,-1.354741,24.243796,0.14709,0.105005,0.094691,0.010314000000000004,0.042085,0.052399,351.588553,0.2450696193508531,0.3636141048580286,4695.0,1
6396.0,-0.652612,0.44505,-1.316547,24.242221,0.147476,0.104984,0.095069,0.009914999999999993,0.042492,0.052406999999999995,349.06613,0.2333325488904053,0.39409240776273524,4696.0,1
6397.0,-0.693038,0.424704,-1.347784,24.241302,0.147733,0.104958,0.094502,0.010455999999999993,0.04277500000000001,0.053231,350.42871,0.24443613241069737,0.36525911558820245,4697.0,1
6398.0,-0.736877,0.412497,-1.39569,24.241696,0.14698,0.104627,0.093846,0.010780999999999999,0.042353,0.053134,350.79175,0.2545450252632573,0.3390087919295175,4698.0,1
6399.0,-0.691463,0.42011,-1.364191,24.238283,0.147127,0.105,0.094854,0.010146000000000002,0.04212700000000001,0.052273000000000014,349.405597,0.24083744777819976,0.3746040198943823,4699.0,1
6400.0,-0.651299,0.440062,-1.311822,24.240252,0.147853,0.106055,0.095132,0.010923000000000002,0.041798000000000016,0.05272100000000002,350.126962,0.2613220411971578,0.3214105381642791,4700.0,1
6401.0,-0.674531,0.432317,-1.338859,24.242877,0.147403,0.105315,0.0954,0.009915000000000007,0.042088,0.05200300000000001,350.527721,0.23557223977761427,0.38827647801235177,4701.0,1
6402.0,-0.721127,0.426804,-1.384009,24.232769,0.147302,0.106155,0.095494,0.010661000000000004,0.04114699999999999,0.05180799999999999,350.037381,0.25908914163507357,0.3272088325034266,4702.0,1
6403.0,-0.706295,0.422079,-1.381253,24.231457,0.148707,0.107221,0.096744,0.010477,0.04148600000000001,0.05196300000000001,350.188255,0.25253693928218474,0.3442233003535803,4703.0,1
6404.0,-0.677025,0.429692,-1.33676,24.234345,0.147715,0.105719,0.095442,0.010276999999999994,0.04199600000000002,0.052273000000000014,352.413644,0.2447079553301424,0.36455325791245574,4704.0,1
6405.0,-0.679913,0.433499,-1.341091,24.240252,0.148119,0.105798,0.095505,0.010292999999999997,0.042321,0.052613999999999994,352.564518,0.24320684277680632,0.36845128027236307,4705.0,1
6406.0,-0.683194,0.426542,-1.346734,24.233294,0.148321,0.106097,0.09551,0.010587,0.04222400000000001,0.05281100000000001,353.092577,0.25072824156305495,0.34892004620106043,4706.0,1
6407.0,-0.659962,0.438486,-1.315891,24.237758,0.148919,0.106606,0.095715,0.010891000000000012,0.04231299999999999,0.053204,351.904445,0.2573852625608549,0.3316333899525812,4707.0,1
6408.0,-0.6702,0.439405,-1.337153,24.237233,0.147954,0.105168,0.095431,0.009736999999999996,0.042786000000000005,0.052523,352.696533,0.2275691214621262,0.40905861994663006,4708.0,1
6409.0,-0.702226,0.42431,-1.359334,24.237364,0.148,0.105761,0.095862,0.009898999999999991,0.042239,0.05213799999999999,352.173189,0.23435132575757556,0.39144689327472404,4709.0,1
6410.0,-0.696845,0.418141,-1.383615,24.23907,0.146962,0.105577,0.095022,0.010555000000000009,0.041385000000000005,0.051940000000000014,351.041635,0.25503793553375553,0.3377288244470258,4710.0,1
6411.0,-0.657206,0.43258,-1.33676,24.242221,0.149112,0.106858,0.096549,0.010308999999999999,0.042254,0.052563,348.655942,0.24397112767719792,0.3664666192125078,4711.0,1
6412.0,-0.653531,0.446493,-1.314972,24.24931,0.147908,0.105898,0.095505,0.010393,0.042010000000000006,0.052403000000000005,352.116611,0.24738758896479487,0.35759490438924935,4712.0,1
6413.0,-0.699207,0.447018,-1.357891,24.249572,0.148239,0.105814,0.095725,0.010089,0.042425000000000004,0.052514000000000005,350.838898,0.2378022910479423,0.38248557999064137,4713.0,1
6414.0,-0.716664,0.418272,-1.379153,24.248128,0.147678,0.10563,0.095688,0.009942000000000006,0.042048,0.05199000000000001,350.395706,0.23643844086660815,0.38602716552371097,4714.0,1
6415.0,-0.669019,0.421948,-1.372197,24.245897,0.149277,0.107037,0.096135,0.010901999999999995,0.04224,0.053141999999999995,350.91905,0.25809048081248065,0.3298021105409591,4715.0,1
6416.0,-0.632792,0.433236,-1.309722,24.248391,0.148965,0.107819,0.096754,0.011064999999999992,0.04114599999999999,0.05221099999999998,354.492875,0.2689138940870536,0.30169635200803546,4716.0,1
6417.0,-0.633974,0.448725,-1.306178,24.24826,0.148184,0.105992,0.095184,0.010807999999999998,0.04219200000000001,0.053000000000000005,355.926177,0.25615623444647206,0.33482487553450657,4717.0,1
6418.0,-0.682275,0.432317,-1.362353,24.250097,0.147761,0.10564,0.095746,0.009894,0.042121000000000006,0.052015000000000006,352.559803,0.2348891315702008,0.39005034304386876,4718.0,1
6419.0,-0.698157,0.421685,-1.37679,24.254036,0.14788,0.105493,0.095809,0.009683999999999998,0.04238700000000001,0.052071000000000006,350.376847,0.22846088515617619,0.40674292762133757,4719.0,1
6420.0,-0.671775,0.426542,-1.354216,24.257843,0.147761,0.105283,0.095289,0.009994000000000003,0.042478,0.052472000000000005,350.461714,0.23526919183596606,0.38906341943792533,4720.0,1
6421.0,-0.642899,0.442031,-1.312741,24.258893,0.147614,0.106029,0.095641,0.010387999999999994,0.041585,0.05197299999999999,350.956769,0.24979560428990513,0.3513418772198882,4721.0,1
6422.0,-0.675188,0.440062,-1.329147,24.262831,0.148037,0.105688,0.095142,0.010546,0.042349,0.052895,350.329699,0.24902007083825267,0.35335574801770353,4722.0,1
6423.0,-0.6828,0.430873,-1.354609,24.262831,0.148781,0.106486,0.096003,0.010482999999999992,0.042295,0.05277799999999999,350.207114,0.24784849631170777,0.356398040676319,4723.0,1
6424.0,-0.687525,0.428773,-1.364191,24.265194,0.148331,0.10606,0.095421,0.010638999999999996,0.04227099999999999,0.052909999999999985,351.833723,0.2516795987887963,0.3464496040413717,4724.0,1
6425.0,-0.662325,0.434811,-1.346734,24.264669,0.147467,0.104601,0.093987,0.010613999999999998,0.04286599999999999,0.053479999999999986,351.362242,0.24760305129820145,0.35703540137831913,4725.0,1
6426.0,-0.653399,0.435599,-1.336103,24.265456,0.147807,0.105982,0.095373,0.010609000000000007,0.04182499999999999,0.052433999999999995,349.858218,0.2536460574762112,0.3413431915233083,4726.0,1
6427.0,-0.655893,0.442556,-1.32416,24.270839,0.14811,0.106281,0.095526,0.010755,0.04182899999999999,0.05258399999999999,349.627193,0.25711212048768833,0.33234267314808086,4727.0,1
6428.0,-0.649593,0.439012,-1.33361,24.273727,0.147972,0.105908,0.095048,0.010860000000000009,0.04206399999999999,0.052924,350.216544,0.258171876857245,0.32959074490965157,4728.0,1
6429.0,-0.657993,0.438749,-1.339909,24.275564,0.147458,0.105525,0.094927,0.010597999999999996,0.04193300000000001,0.05253100000000001,350.570154,0.25273048123241265,0.34372071921941294,4729.0,1
6430.0,-0.678075,0.431267,-1.359728,24.279109,0.149029,0.106197,0.096266,0.009930999999999995,0.042831999999999995,0.05276299999999999,349.532897,0.2318539443886722,0.3979319822146352,4730.0,1
6431.0,-0.662325,0.432317,-1.344897,24.273464,0.148505,0.106711,0.095914,0.010797000000000001,0.041794,0.052591,351.862012,0.2583323364038761,0.32917407069076077,4731.0,1
6432.0,-0.637518,0.439668,-1.324816,24.277402,0.148202,0.105567,0.096203,0.009363999999999997,0.042635000000000006,0.051999000000000004,352.243911,0.21962660662351055,0.42968338946575413,4732.0,1
6433.0,-0.640143,0.440718,-1.318122,24.279634,0.147632,0.106034,0.095342,0.010692000000000007,0.04159800000000001,0.05229000000000002,350.55601,0.2570254092646459,0.332567840998102,4733.0,1
6434.0,-0.6681,0.434811,-1.338203,24.279896,0.147292,0.105168,0.094864,0.010303999999999994,0.04212400000000001,0.052428,349.174571,0.2446053412462906,0.3648197216046064,4734.0,1
6435.0,-0.682144,0.425885,-1.355528,24.287116,0.146934,0.105241,0.095169,0.010071999999999998,0.04169300000000001,0.051765000000000005,348.637083,0.24156953038806533,0.3727029803112988,4735.0,1
6436.0,-0.661931,0.431136,-1.344372,24.286723,0.14811,0.106255,0.096807,0.009447999999999998,0.04185499999999999,0.05130299999999999,347.774273,0.2257262996941896,0.4138439776073708,4736.0,1
6437.0,-0.643687,0.43888,-1.32521,24.28856,0.147081,0.104606,0.095174,0.00943200000000001,0.042474999999999985,0.051906999999999995,350.202399,0.2220548074206614,0.4233779455597635,4737.0,1
6438.0,-0.629774,0.447544,-1.309853,24.293943,0.146989,0.105861,0.095247,0.010613999999999998,0.04112800000000001,0.05174200000000001,349.136853,0.2580660847577134,0.32986546113166915,4738.0,1
6439.0,-0.657075,0.44715,-1.340697,24.294468,0.148009,0.106186,0.096119,0.010067000000000006,0.041823,0.051890000000000006,347.844995,0.2406991201224179,0.37496322300279206,4739.0,1
6440.0,-0.682013,0.434155,-1.356841,24.292499,0.14755,0.106055,0.095746,0.010308999999999999,0.04149499999999999,0.05180399999999999,349.556471,0.24843358395989978,0.35487871107635693,4740.0,1
6441.0,-0.655499,0.435993,-1.359466,24.293943,0.147421,0.105126,0.094712,0.010413999999999993,0.042295,0.05270899999999999,349.254723,0.2462171363722336,0.36063428365956174,4741.0,1
6442.0,-0.625442,0.443606,-1.330985,24.29053,0.147054,0.105462,0.095263,0.010199,0.04159199999999999,0.05179099999999999,347.793132,0.24520953044983534,0.36325078993469395,4742.0,1
6443.0,-0.636468,0.449119,-1.312085,24.293024,0.147384,0.105299,0.095095,0.010204000000000005,0.042084999999999984,0.05228899999999999,347.448951,0.24245592358504037,0.37040123385411294,4743.0,1
6444.0,-0.652087,0.43678,-1.335841,24.288298,0.147421,0.105178,0.094444,0.010733999999999994,0.042243,0.052976999999999996,347.750699,0.254095256131048,0.34017673242155555,4744.0,1
6445.0,-0.665081,0.434549,-1.359466,24.292105,0.147605,0.105651,0.095127,0.010523999999999992,0.04195399999999999,0.05247799999999998,348.307046,0.25084018591347856,0.34862935408736995,4745.0,1
6446.0,-0.618486,0.437305,-1.325997,24.289742,0.148073,0.10573,0.09572,0.010010000000000005,0.042343000000000006,0.05235300000000001,348.863394,0.23639712828263754,0.38613444420558274,4746.0,1
6447.0,-0.609429,0.449381,-1.295547,24.289479,0.147155,0.104958,0.095237,0.009720999999999994,0.04219700000000001,0.051918000000000006,348.198606,0.2303663680743161,0.4017948542707924,4747.0,1
6448.0,-0.647362,0.443343,-1.342666,24.280947,0.147844,0.104994,0.094701,0.01029300000000001,0.04285,0.05314300000000001,347.321651,0.24020442930153346,0.376247814139388,4748.0,1
6449.0,-0.666,0.43258,-1.362616,24.289742,0.146594,0.105572,0.095531,0.010040999999999994,0.041022,0.051063,348.731379,0.24476513175535658,0.3644047847127285,4749.0,1
6450.0,-0.633317,0.440062,-1.335578,24.287773,0.147017,0.105409,0.095856,0.009553000000000006,0.041608000000000006,0.05116100000000001,347.816706,0.22958975221706854,0.40381153581134843,4750.0,1
6451.0,-0.602998,0.457651,-1.288722,24.280947,0.147844,0.105646,0.095347,0.010299000000000003,0.042198,0.052497,347.279218,0.24405791606436178,0.3662412509861258,4751.0,1
6452.0,-0.627805,0.445181,-1.334528,24.279765,0.148101,0.105556,0.09572,0.009835999999999998,0.04254500000000001,0.05238100000000001,348.472065,0.23118507027687665,0.3996688847793015,4752.0,1
6453.0,-0.663243,0.429298,-1.362091,24.277927,0.148165,0.105189,0.095163,0.010026000000000007,0.042975999999999986,0.053001999999999994,349.250008,0.23328757242245876,0.39420920065567033,4753.0,1
6454.0,-0.633711,0.436649,-1.344372,24.277665,0.147908,0.10627,0.095741,0.010528999999999997,0.04163800000000001,0.052167000000000005,349.631907,0.2528639016306826,0.3433742590592016,4754.0,1
6455.0,-0.587641,0.455157,-1.297385,24.284622,0.148092,0.106055,0.09582,0.010234999999999994,0.042037000000000005,0.052272,349.32073,0.24347019363433067,0.3677674224704619,4755.0,1
6456.0,-0.623998,0.452006,-1.318516,24.28134,0.14721,0.104753,0.094418,0.010334999999999997,0.04245700000000001,0.052792000000000006,348.278757,0.24341702388242487,0.36790549131902295,4756.0,1
6457.0,-0.649199,0.43888,-1.356578,24.283441,0.147568,0.105703,0.095237,0.010466000000000003,0.041865,0.052331,347.217926,0.24998805713466782,0.3508421242263864,4757.0,1
6458.0,-0.650118,0.432973,-1.342797,24.283966,0.147724,0.105493,0.095232,0.010261000000000006,0.04223099999999999,0.052492,347.444236,0.24296741807160466,0.3690730077053369,4758.0,1
6459.0,-0.596041,0.452269,-1.290297,24.282784,0.148597,0.10615,0.095893,0.010256999999999988,0.04244700000000001,0.052704,348.580505,0.2416368262344512,0.37252822944844177,4759.0,1
6460.0,-0.613629,0.4545,-1.313528,24.281209,0.147292,0.105225,0.094628,0.010596999999999995,0.04206700000000001,0.052664,349.556471,0.2519016829894455,0.34587290565990214,4760.0,1
6461.0,-0.641718,0.43993,-1.369572,24.279109,0.147403,0.105467,0.094859,0.010608000000000006,0.041936,0.05254400000000001,348.985979,0.2529508548537093,0.3431484627943774,4761.0,1
6462.0,-0.628199,0.434286,-1.343716,24.274908,0.148165,0.106018,0.095883,0.010135000000000005,0.04214699999999999,0.052281999999999995,347.392374,0.24046218088640048,0.3755784962798576,4762.0,1
6463.0,-0.592366,0.44715,-1.298041,24.278059,0.147449,0.106155,0.095058,0.011096999999999996,0.041294,0.05239099999999999,348.33062,0.2687250272430075,0.30218679303426,4763.0,1
6464.0,-0.602341,0.45345,-1.341484,24.279634,0.146741,0.105199,0.09541,0.009789000000000006,0.04154200000000001,0.051331000000000016,347.199066,0.23563536576559235,0.3881125552524741,4764.0,1
6465.0,-0.643293,0.434811,-1.345947,24.278059,0.147219,0.105126,0.094806,0.010319999999999996,0.04209299999999999,0.05241299999999999,345.76105,0.2451655817931296,0.3633649138530811,4765.0,1
6466.0,-0.618748,0.439274,-1.341616,24.280947,0.148827,0.106144,0.095715,0.010429000000000008,0.042682999999999985,0.05311199999999999,347.34994,0.2443304282635182,0.3655336034194604,4766.0,1
6467.0,-0.588166,0.452138,-1.31051,24.278846,0.147972,0.105961,0.09531,0.010650999999999994,0.04201099999999999,0.05266199999999999,350.574869,0.2535228030086641,0.3416632532464545,4767.0,1
6468.0,-0.605623,0.457651,-1.309591,24.283966,0.149314,0.106176,0.095646,0.010530000000000012,0.043137999999999996,0.05366800000000001,351.645131,0.24409467071559407,0.36614580814140674,4768.0,1
6469.0,-0.655762,0.43573,-1.358284,24.284885,0.148441,0.106097,0.095636,0.010460999999999998,0.04234399999999999,0.05280499999999999,353.267025,0.24704215373715904,0.358491915235126,4769.0,1
6470.0,-0.627674,0.440193,-1.353822,24.28134,0.147522,0.105367,0.095363,0.010003999999999999,0.042154999999999984,0.05215899999999998,352.371211,0.23730904260366265,0.38376642562777796,4770.0,1
6471.0,-0.594335,0.455813,-1.280322,24.28436,0.147485,0.104958,0.094617,0.010340999999999989,0.04252700000000001,0.052868,348.646513,0.24315744920993196,0.36857954329147113,4771.0,1
6472.0,-0.568872,0.465526,-1.289379,24.283572,0.14698,0.10416,0.094539,0.009621000000000005,0.04282,0.052441,347.354655,0.22467947969454252,0.41656231325539006,4772.0,1
6473.0,-0.622686,0.453713,-1.344766,24.287379,0.147026,0.10595,0.095463,0.010486999999999996,0.04107599999999999,0.051562999999999984,346.029794,0.255301020035543,0.33704565830586364,4773.0,1
6474.0,-0.651168,0.440193,-1.352641,24.284622,0.14754,0.105378,0.095688,0.009690000000000004,0.042162000000000005,0.05185200000000001,346.105231,0.2298223560942059,0.40320752040153285,4774.0,1
6475.0,-0.586197,0.45135,-1.291085,24.280947,0.148248,0.106276,0.096087,0.01018899999999999,0.041971999999999995,0.052160999999999985,347.661118,0.24275129249755772,0.36963423299008347,4775.0,1
6476.0,-0.57189,0.466314,-1.291872,24.285147,0.147596,0.105388,0.095463,0.00992499999999999,0.04220800000000001,0.052133,348.622939,0.23513942524106202,0.38940039156395334,4776.0,1
6477.0,-0.600635,0.458569,-1.32521,24.284097,0.148441,0.105546,0.095536,0.010010000000000005,0.04289499999999999,0.052904999999999994,348.872823,0.2333550913838122,0.39403387041778215,4777.0,1
6478.0,-0.614679,0.443999,-1.344634,24.279634,0.147568,0.106003,0.095746,0.010257000000000002,0.041565000000000005,0.05182200000000001,348.905827,0.24676418226435068,0.35921373920096744,4778.0,1
6479.0,-0.600504,0.450825,-1.331903,24.278978,0.14766,0.10564,0.0952,0.010439999999999991,0.042020000000000016,0.05246000000000001,347.934576,0.2484472049689438,0.3548433406454722,4779.0,1
6480.0,-0.561128,0.460538,-1.298172,24.273202,0.147844,0.105583,0.096754,0.00882899999999999,0.04226100000000001,0.051089999999999997,347.052907,0.20891107851024532,0.4575089966068684,4780.0,1
6481.0,-0.586197,0.466708,-1.302241,24.278978,0.147173,0.105236,0.094764,0.010471999999999995,0.041937,0.052409,348.193891,0.24970194096046533,0.35158509799080795,4781.0,1
6482.0,-0.62413,0.456338,-1.345422,24.274908,0.149203,0.106213,0.095809,0.010403999999999997,0.04299,0.053394,346.86903,0.2420041404014793,0.37157440434518463,4782.0,1
6483.0,-0.606148,0.451875,-1.33466,24.273333,0.147568,0.105625,0.096129,0.00949599999999999,0.04194300000000001,0.051439,349.391452,0.22639710089643306,0.41210207085988104,4783.0,1
6484.0,-0.579109,0.460145,-1.298304,24.270182,0.148083,0.105646,0.095583,0.010063000000000002,0.04243699999999999,0.05249999999999999,348.665372,0.23712239031057084,0.38425111600651274,4784.0,1
6485.0,-0.576091,0.462245,-1.302372,24.266769,0.148413,0.106564,0.095499,0.011065000000000005,0.04184899999999998,0.05291399999999999,347.745984,0.26439665471923557,0.31342651842472147,4785.0,1
6486.0,-0.603917,0.454894,-1.330197,24.26585,0.148009,0.105199,0.095541,0.009658,0.04281,0.052468,349.004838,0.2255962252692065,0.4141817490928663,4786.0,1
6487.0,-0.584753,0.456732,-1.326522,24.264669,0.147458,0.106438,0.095069,0.011369000000000004,0.04102,0.052389000000000005,348.137313,0.27715072767606846,0.2803073086391946,4787.0,1
6488.0,-0.571628,0.466051,-1.29581,24.265325,0.147366,0.105556,0.095163,0.010393,0.04181,0.052203,346.204242,0.24857095022840878,0.3545220044556875,4788.0,1
6489.0,-0.56559,0.465133,-1.306835,24.258893,0.148037,0.106228,0.096234,0.009994000000000003,0.041809,0.051803,346.105231,0.23903372398947628,0.37928784966045503,4789.0,1
6490.0,-0.583572,0.444656,-1.333741,24.252329,0.14732,0.104811,0.094754,0.010056999999999996,0.042509000000000005,0.052566,347.448951,0.23657962832274748,0.3856605362128399,4790.0,1
6491.0,-0.586985,0.460145,-1.338203,24.249178,0.147963,0.105777,0.095226,0.010550999999999991,0.042186000000000015,0.052737000000000006,346.694582,0.25010074193471893,0.35054950934601337,4791.0,1
6492.0,-0.575041,0.456863,-1.320353,24.248128,0.147495,0.105808,0.095163,0.010645000000000002,0.04168699999999999,0.05233199999999999,347.73184,0.25534926117827683,0.336920387850543,4792.0,1
6493.0,-0.565722,0.459095,-1.303291,24.245372,0.147338,0.105026,0.095284,0.009742,0.042312,0.052054,348.660657,0.2302365703211779,0.4021319073071381,4793.0,1
6494.0,-0.570053,0.468152,-1.320878,24.246159,0.147871,0.105357,0.095667,0.009690000000000004,0.042513999999999996,0.052204,346.581427,0.22791955780312842,0.40814862243184347,4794.0,1
6495.0,-0.579372,0.460145,-1.330985,24.244453,0.149001,0.107037,0.096429,0.010607999999999992,0.041964,0.052571999999999994,346.935037,0.25278208030501587,0.34358672904105436,4795.0,1
6496.0,-0.569922,0.458438,-1.31786,24.242615,0.148092,0.106659,0.096019,0.01064000000000001,0.041433,0.05207300000000001,350.433425,0.2567939373461411,0.3331689169880516,4796.0,1
6497.0,-0.552596,0.463295,-1.298697,24.241302,0.148294,0.106449,0.095909,0.010540000000000008,0.04184500000000001,0.052385000000000015,349.848789,0.25187592601443404,0.34593979022781485,4797.0,1
6498.0,-0.555746,0.464345,-1.312872,24.236314,0.146925,0.105047,0.095415,0.009632000000000002,0.041878,0.05151,348.71252,0.22999594068626283,0.40275676364803714,4798.0,1
6499.0,-0.585803,0.45555,-1.334528,24.234345,0.147669,0.105661,0.09489,0.010771000000000003,0.04200799999999999,0.05277899999999999,347.180207,0.2563974386441002,0.33419852719469123,4799.0,1
6500.0,-0.555615,0.459095,-1.314447,24.233557,0.14732,0.104926,0.095442,0.009484000000000006,0.042394,0.05187800000000001,348.307046,0.22370562566340385,0.4190911741194393,4800.0,2
6501.0,-0.530808,0.467758,-1.287672,24.230931,0.148248,0.105593,0.095331,0.010262000000000007,0.042654999999999985,0.05291699999999999,347.142489,0.2405757689422358,0.3752835358650103,4801.0,2
6502.0,-0.542227,0.466839,-1.286754,24.231588,0.147743,0.105588,0.095431,0.010157,0.04215500000000001,0.05231200000000001,347.656403,0.24093841920485806,0.37434182178142195,4802.0,2
6503.0,-0.566247,0.454107,-1.332953,24.225155,0.147899,0.105315,0.095468,0.009847000000000009,0.042584,0.052431000000000005,347.458381,0.23123165433838228,0.3995479173588635,4803.0,2
6504.0,-0.577534,0.456207,-1.32836,24.233951,0.147495,0.104753,0.094491,0.010261999999999993,0.04274199999999999,0.05300399999999998,347.500814,0.2400860959689305,0.37655509687803657,4804.0,2
6505.0,-0.536321,0.469464,-1.296991,24.231325,0.147862,0.10533,0.095226,0.010103999999999988,0.042532,0.05263599999999999,345.822342,0.23755672066395475,0.38312326624913484,4805.0,2
6506.0,-0.510595,0.465658,-1.268116,24.225287,0.14845,0.106055,0.095552,0.010502999999999998,0.042395,0.052898,346.076942,0.24773563543730534,0.35669111277874177,4806.0,2
6507.0,-0.546427,0.465001,-1.314185,24.22975,0.148101,0.105299,0.095358,0.009941000000000005,0.04280200000000001,0.05274300000000001,346.944467,0.23225007592925737,0.39690332543654494,4807.0,2
6508.0,-0.579634,0.450956,-1.341222,24.227256,0.147476,0.105194,0.094953,0.010241,0.042282,0.052523,346.737015,0.2422013575195705,0.37106227969845673,4808.0,2
6509.0,-0.556927,0.455682,-1.331772,24.228962,0.147348,0.105288,0.094617,0.010671,0.04206,0.052731,346.425838,0.2537029552316873,0.34119544196077123,4809.0,2
6510.0,-0.508232,0.469727,-1.271397,24.227781,0.147357,0.105199,0.094654,0.010544999999999999,0.04215799999999999,0.052702999999999986,345.063258,0.25012452857041206,0.3504877412676686,4810.0,2
6511.0,-0.510595,0.474846,-1.259191,24.228175,0.146998,0.104958,0.094806,0.010151999999999994,0.042039999999999994,0.05219199999999999,344.483337,0.2414785566470825,0.3729392168784552,4811.0,2
6512.0,-0.555877,0.459226,-1.318778,24.227387,0.148,0.105488,0.095268,0.010219999999999993,0.042511999999999994,0.05273199999999999,345.105692,0.2403970550184648,0.37574761223912223,4812.0,2
6513.0,-0.572284,0.447806,-1.322978,24.231719,0.147191,0.105115,0.095326,0.009789000000000006,0.04207599999999999,0.051864999999999994,346.972756,0.23264491289778283,0.3958780303456406,4813.0,2
6514.0,-0.529102,0.465264,-1.294891,24.226206,0.147779,0.104889,0.095688,0.009201,0.04289,0.052091,345.572458,0.21452052878226205,0.442942625458672,4814.0,2
6515.0,-0.504032,0.477996,-1.288329,24.227256,0.147981,0.105047,0.095757,0.009290000000000007,0.042934,0.052224000000000007,344.308889,0.21637358798183315,0.4381306836904766,4815.0,2
6516.0,-0.536189,0.471958,-1.309197,24.227518,0.146842,0.104884,0.095505,0.009378999999999998,0.041957999999999995,0.051336999999999994,345.332002,0.22352772945017754,0.4195531270991528,4816.0,2
6517.0,-0.549971,0.456601,-1.340172,24.227256,0.147375,0.105677,0.095457,0.010219999999999993,0.04169800000000001,0.051918000000000006,344.615351,0.24508981030720137,0.3635616738799927,4817.0,2
6518.0,-0.522408,0.462507,-1.316153,24.224499,0.147274,0.105661,0.095835,0.009826000000000001,0.04161299999999998,0.051438999999999985,345.190558,0.23612245878790805,0.38684769374150896,4818.0,2
6519.0,-0.511776,0.473927,-1.291479,24.228569,0.147366,0.104805,0.095001,0.009803999999999993,0.042561,0.052364999999999995,344.752081,0.23034631831210922,0.4018469186021576,4819.0,2
6520.0,-0.531464,0.469333,-1.318647,24.232901,0.148128,0.105835,0.096203,0.009632000000000002,0.04229300000000001,0.05192500000000001,343.870412,0.2277391592188017,0.4086170734576099,4820.0,2
6521.0,-0.530545,0.464082,-1.313922,24.224237,0.147651,0.104853,0.095253,0.009599999999999997,0.042798,0.052398,345.572458,0.22430430617537786,0.4175365471749579,4821.0,2
6522.0,-0.499307,0.474452,-1.274547,24.226074,0.147439,0.104889,0.095384,0.009505,0.04254999999999999,0.05205499999999999,345.864776,0.223379004018707,0.4199393306893304,4822.0,2
6523.0,-0.515057,0.477077,-1.287935,24.231194,0.147458,0.104391,0.094371,0.010020000000000001,0.04306700000000001,0.05308700000000001,345.37915,0.23265533574811922,0.3958509647511421,4823.0,2
6524.0,-0.540258,0.476684,-1.331772,24.225024,0.148643,0.106165,0.096413,0.009751999999999997,0.042478,0.05223,344.39847,0.22957225923397434,0.40385696081235256,4824.0,2
6525.0,-0.544196,0.46592,-1.339516,24.229619,0.147991,0.104669,0.09488,0.009788999999999992,0.04332200000000001,0.053111000000000005,345.930783,0.2259538813101583,0.41325300378213814,4825.0,2
6526.0,-0.479094,0.479571,-1.287672,24.223318,0.146861,0.105409,0.095625,0.009784000000000001,0.04145199999999999,0.05123599999999999,345.685613,0.23602634308735201,0.38709728272074506,4826.0,2
6527.0,-0.477387,0.487053,-1.26011,24.226993,0.148358,0.105593,0.095431,0.010162000000000004,0.042764999999999984,0.05292699999999999,343.648816,0.2376186690361504,0.3829624014695806,4827.0,2
6528.0,-0.528577,0.472746,-1.304997,24.226337,0.14777,0.104601,0.094675,0.009926000000000004,0.04316900000000001,0.05309500000000002,344.987821,0.22992819087329167,0.4029326933511459,4828.0,2
6529.0,-0.556927,0.456994,-1.365241,24.225418,0.14788,0.10438,0.09519,0.009190000000000004,0.04350000000000001,0.052690000000000015,345.082117,0.21125951127560288,0.4514106907804607,4829.0,2
6530.0,-0.513089,0.465789,-1.307622,24.225287,0.147816,0.105724,0.095484,0.010239999999999999,0.042092000000000004,0.052332000000000004,345.148125,0.24327085263583012,0.36828506231543856,4830.0,2
6531.0,-0.478962,0.484428,-1.256304,24.226731,0.148367,0.10543,0.095111,0.010318999999999995,0.042937,0.053256,344.893525,0.2403232567888582,0.3759392482017213,4831.0,2
6532.0,-0.501669,0.493616,-1.286097,24.229225,0.147642,0.10469,0.094906,0.009784000000000001,0.04295199999999999,0.05273599999999999,345.539454,0.22778385677368293,0.4085010048337262,4832.0,2
6533.0,-0.557846,0.476027,-1.352247,24.227387,0.147789,0.105257,0.095305,0.009952000000000003,0.042532,0.052484,345.487591,0.23398302494533663,0.3924032804544122,4833.0,2
6534.0,-0.543408,0.465789,-1.346209,24.226731,0.147072,0.104464,0.09499,0.009473999999999996,0.04260800000000001,0.052082,345.256565,0.22234739139618379,0.4226181764963429,4834.0,2
6535.0,-0.480931,0.490597,-1.291741,24.227518,0.148193,0.104931,0.095578,0.009353,0.043261999999999995,0.052614999999999995,343.233913,0.21618935348912469,0.4386090956326376,4835.0,2
6536.0,-0.484869,0.491254,-1.270216,24.226468,0.148193,0.105026,0.095389,0.009636999999999993,0.043167,0.05280399999999999,345.181128,0.22324406968124522,0.4202897221795464,4836.0,2
6537.0,-0.51217,0.48981,-1.305128,24.225287,0.147697,0.10501,0.09573,0.00928000000000001,0.04268699999999999,0.051967,347.147204,0.2173913043478264,0.4354879230647867,4837.0,2
6538.0,-0.532383,0.472877,-1.326128,24.225287,0.147302,0.105178,0.096329,0.008848999999999996,0.042123999999999995,0.05097299999999999,344.719077,0.21006528189910972,0.4545118125465023,4838.0,2
6539.0,-0.494713,0.485872,-1.299222,24.229356,0.148101,0.105567,0.095757,0.00981,0.042534000000000016,0.052344000000000016,342.43711,0.230633595862231,0.40110092902836747,4839.0,2
6540.0,-0.505345,0.495848,-1.307097,24.226337,0.148027,0.105252,0.094964,0.010287999999999992,0.042774999999999994,0.053062999999999985,344.257026,0.24050869646530748,0.37545770669198786,4840.0,2
6541.0,-0.516895,0.490466,-1.316678,24.223843,0.147807,0.104973,0.095568,0.009404999999999997,0.042834,0.052238999999999994,344.186304,0.21956344111124074,0.4298474148605558,4841.0,2
6542.0,-0.50902,0.48981,-1.307753,24.224105,0.148386,0.105614,0.095835,0.009778999999999996,0.04277199999999999,0.05255099999999999,344.568203,0.2286255347999906,0.4063153727443146,4842.0,2
6543.0,-0.479619,0.498473,-1.296335,24.221217,0.149507,0.106517,0.096051,0.010466000000000003,0.04299,0.053456000000000004,346.072227,0.2434463027145217,0.3678294613491637,4843.0,2
6544.0,-0.502982,0.498342,-1.299354,24.225287,0.148377,0.105567,0.095636,0.009930999999999995,0.042810000000000015,0.05274100000000001,347.717695,0.23197309102800662,0.3976225875172148,4844.0,2
6545.0,-0.527264,0.481934,-1.340828,24.223186,0.148744,0.106039,0.095515,0.010523999999999992,0.04270499999999999,0.053228999999999985,346.364545,0.2464290731981453,0.3600839355297992,4845.0,2
6546.0,-0.497994,0.496635,-1.320878,24.224105,0.148055,0.105619,0.095137,0.010482000000000005,0.04243599999999999,0.05291799999999999,347.760129,0.24700143742488884,0.35859764554514817,4846.0,2
6547.0,-0.480669,0.498867,-1.301454,24.222924,0.147118,0.104459,0.095316,0.009142999999999998,0.042659,0.051802,344.902955,0.2143225503984997,0.44345672692625937,4847.0,2
6548.0,-0.485263,0.509499,-1.31681,24.226074,0.14788,0.104732,0.095048,0.009684000000000012,0.043148000000000006,0.05283200000000002,342.092929,0.2244316206632833,0.4172059425713973,4848.0,2
6549.0,-0.503507,0.501754,-1.347522,24.219117,0.148303,0.10521,0.094507,0.010703000000000004,0.04309299999999999,0.053796,343.898701,0.24836404139787455,0.35505929611052855,4849.0,2
6550.0,-0.520833,0.49086,-1.349884,24.219905,0.14709,0.104475,0.094938,0.009537000000000004,0.042615,0.052152000000000004,344.945388,0.2237891871597523,0.4188741853397041,4850.0,2
6551.0,-0.500619,0.49506,-1.33361,24.217017,0.148073,0.105625,0.095667,0.009957999999999995,0.042448000000000013,0.05240600000000001,343.615812,0.23458738721760208,0.39083389936733803,4851.0,2
6552.0,-0.4724,0.502805,-1.302635,24.21741,0.146989,0.104186,0.094575,0.009610999999999995,0.04280300000000001,0.052414,344.158015,0.22453509017848783,0.4169372575331304,4852.0,2
6553.0,-0.476337,0.511468,-1.322716,24.215179,0.147182,0.10521,0.095179,0.010030999999999998,0.04197200000000001,0.05200300000000001,342.003348,0.23898696781264137,0.37940926402233033,4853.0,2
6554.0,-0.513745,0.501623,-1.341222,24.22253,0.149332,0.106381,0.096334,0.010047,0.04295099999999999,0.05299799999999999,343.351783,0.23391227416651153,0.3925870029322691,4854.0,2
6555.0,-0.509282,0.501886,-1.359991,24.217542,0.147779,0.104506,0.095158,0.009347999999999995,0.04327299999999999,0.05262099999999999,346.873745,0.21601885658825154,0.439051834406903,4855.0,2
6556.0,-0.494975,0.50963,-1.326653,24.214785,0.148505,0.105635,0.095594,0.010041000000000008,0.04286999999999999,0.052911,344.549344,0.2342142707191344,0.3918027917069864,4856.0,2
6557.0,-0.472268,0.515668,-1.324816,24.215835,0.147687,0.104349,0.094565,0.009784000000000001,0.043338000000000015,0.053122000000000016,344.5352,0.22575509356468762,0.4137692069642368,4857.0,2
6558.0,-0.491169,0.512255,-1.340303,24.210453,0.148101,0.104727,0.095064,0.009663000000000005,0.04337400000000001,0.053037000000000015,344.16273,0.22277809798270898,0.42149973677568153,4858.0,2
6559.0,-0.495238,0.50858,-1.363928,24.209928,0.147678,0.103283,0.095001,0.008281999999999998,0.044395000000000004,0.052677,343.068894,0.18654833768807993,0.5155795680372968,4859.0,2
6560.0,-0.490382,0.507005,-1.368128,24.208878,0.147853,0.105026,0.094922,0.010103999999999988,0.04282700000000002,0.052931000000000006,341.423426,0.23592042588960455,0.3873723237922495,4860.0,2
6561.0,-0.469643,0.519606,-1.329016,24.206383,0.146897,0.103929,0.095221,0.008707999999999994,0.042968000000000006,0.051676,342.422966,0.20265772999138895,0.47374741410369337,4861.0,2
6562.0,-0.494582,0.515931,-1.348572,24.203889,0.147945,0.104527,0.095053,0.009473999999999996,0.043418,0.052891999999999995,341.027382,0.2181994057900918,0.4333894811564678,4862.0,2
6563.0,-0.510201,0.507661,-1.37679,24.200345,0.148422,0.10552,0.095263,0.010257000000000002,0.042901999999999996,0.053159,340.937801,0.2390741906160409,0.3791827677231757,4863.0,2
6564.0,-0.476469,0.512912,-1.359728,24.19877,0.147789,0.104774,0.0952,0.009574,0.043015,0.052589,343.893986,0.22256834666170727,0.42204440968343093,4864.0,2
6565.0,-0.459931,0.529451,-1.340172,24.195488,0.148716,0.104679,0.095851,0.008827999999999989,0.04403699999999999,0.05286499999999998,341.69217,0.20046323629592602,0.47944597779538956,4865.0,2
6566.0,-0.478306,0.523019,-1.363797,24.192337,0.148358,0.104385,0.094686,0.009699,0.043972999999999984,0.053671999999999984,342.80958,0.22056215036157736,0.42725401106801086,4866.0,2
6567.0,-0.501538,0.514093,-1.394772,24.186036,0.147366,0.104574,0.095006,0.009568000000000007,0.042792,0.052360000000000004,342.979313,0.22358796999509284,0.41939669712957395,4867.0,2
6568.0,-0.491563,0.509761,-1.387815,24.188793,0.147458,0.104149,0.094696,0.009453000000000003,0.043309,0.052762,340.980234,0.2182636804433157,0.43322257559373345,4868.0,2
6569.0,-0.464393,0.519606,-1.337941,24.193125,0.147274,0.104543,0.095022,0.009521000000000002,0.04273099999999999,0.05225199999999999,340.315446,0.22280726387718813,0.42142400007720826,4869.0,2
6570.0,-0.462949,0.532995,-1.338991,24.189974,0.14822,0.104385,0.0954,0.008985000000000007,0.043834999999999985,0.05281999999999999,339.726095,0.20496851902545876,0.46774685984557685,4870.0,2
6571.0,-0.496288,0.524069,-1.377447,24.184855,0.147283,0.103839,0.094875,0.008964,0.043443999999999997,0.052407999999999996,341.098104,0.20632984232938198,0.464211835995458,4871.0,2
6572.0,-0.51112,0.513174,-1.412621,24.181967,0.148037,0.10469,0.094917,0.009773000000000004,0.043347,0.05312,340.489894,0.2254544615668544,0.41454987477429095,4872.0,2
6573.0,-0.464262,0.517506,-1.379678,24.184592,0.147485,0.103845,0.094749,0.009096000000000007,0.04364,0.052736000000000005,340.58419,0.20842785454045523,0.4587638111341994,4873.0,2
6574.0,-0.440767,0.536801,-1.350016,24.180129,0.147577,0.104422,0.095473,0.008948999999999999,0.04315500000000001,0.05210400000000001,339.716666,0.20736398183334867,0.461526428495023,4874.0,2
6575.0,-0.471612,0.534832,-1.374297,24.181573,0.148983,0.104695,0.095237,0.009457999999999994,0.04428800000000001,0.053746,340.650198,0.2135518977624239,0.4454579234391185,4875.0,2
6576.0,-0.497338,0.521181,-1.403697,24.183279,0.14822,0.104296,0.094827,0.009469000000000005,0.04392399999999999,0.053392999999999996,343.04532,0.2155719977233923,0.4402122176460366,4876.0,2
6577.0,-0.485131,0.520262,-1.408553,24.176978,0.148285,0.105147,0.09531,0.009836999999999999,0.043137999999999996,0.052974999999999994,342.592699,0.22803032059157605,0.4078609985457764,4877.0,2
6578.0,-0.457568,0.524331,-1.39569,24.180391,0.149029,0.105562,0.095814,0.009748000000000007,0.04346699999999999,0.053215,342.30981,0.22425692463421387,0.41765958545512794,4878.0,2
6579.0,-0.462293,0.536145,-1.40304,24.180129,0.148818,0.105078,0.095526,0.009552000000000005,0.04374,0.053292000000000006,344.228737,0.21837635170663688,0.4329299958649391,4879.0,2
6580.0,-0.484213,0.526825,-1.402515,24.174747,0.148781,0.105824,0.095898,0.009926000000000004,0.042956999999999995,0.052883,345.096262,0.23106289864518845,0.39998613464241717,4880.0,2
6581.0,-0.454287,0.537589,-1.393065,24.182492,0.147017,0.103923,0.0951,0.008822999999999998,0.04309400000000001,0.051917000000000005,343.997712,0.2047337278106508,0.4683565552366368,4881.0,2
6582.0,-0.446543,0.543364,-1.39674,24.180785,0.146916,0.103503,0.094623,0.008879999999999999,0.04341299999999999,0.05229299999999999,340.555901,0.20454231353941124,0.46885361130857417,4882.0,2
6583.0,-0.493663,0.523281,-1.421153,24.177503,0.148,0.104244,0.095347,0.008897000000000002,0.04375599999999999,0.05265299999999999,338.745415,0.20332746760518328,0.47200826923541583,4883.0,2
6584.0,-0.483425,0.520656,-1.419053,24.178816,0.147228,0.104711,0.095337,0.009373999999999993,0.042517,0.05189099999999999,341.013238,0.22047132978973596,0.4274898498923486,4884.0,2
6585.0,-0.448249,0.52735,-1.390572,24.183673,0.147761,0.104627,0.09499,0.009636999999999993,0.043134000000000006,0.052771,341.060386,0.22341486032224392,0.4198462206339786,4885.0,2
6586.0,-0.415042,0.550059,-1.374297,24.182754,0.147669,0.103314,0.094197,0.009117,0.04435499999999999,0.05347199999999999,340.018413,0.20554152764000364,0.46625889654332375,4886.0,2
6587.0,-0.464656,0.542708,-1.410915,24.180129,0.14902,0.104349,0.094995,0.009354000000000001,0.044671000000000016,0.05402500000000002,338.910433,0.20939290830945553,0.4562578023997338,4887.0,2
6588.0,-0.50692,0.516718,-1.449634,24.176584,0.146998,0.103503,0.094329,0.009174000000000002,0.04349499999999999,0.052668999999999994,340.617194,0.21091594629391217,0.45230284505479235,4888.0,2
6589.0,-0.476994,0.525513,-1.429815,24.178553,0.146851,0.104112,0.095258,0.008854,0.04273900000000001,0.051593000000000014,338.316368,0.2071595694899391,0.46205723738305793,4889.0,2
6590.0,-0.425673,0.541658,-1.383747,24.184198,0.148211,0.104296,0.094896,0.009400000000000006,0.04391500000000001,0.053315000000000015,336.798199,0.21404499499043636,0.4441774704736634,4890.0,2
6591.0,-0.42843,0.536276,-1.393984,24.176584,0.14754,0.103493,0.094229,0.009264000000000008,0.044047,0.05331100000000001,337.88732,0.21031601888848547,0.4538607098767721,4891.0,2
6592.0,-0.466756,0.532207,-1.441759,24.179997,0.148588,0.104181,0.095326,0.008855000000000002,0.044407,0.053262000000000004,337.87789,0.19940100882723835,0.48220432287421156,4892.0,2
6593.0,-0.484738,0.526825,-1.459871,24.180916,0.148294,0.104291,0.095148,0.009142999999999998,0.044003000000000014,0.05314600000000001,339.391344,0.20777656576674836,0.4604550488745167,4893.0,2
6594.0,-0.441292,0.532995,-1.431128,24.177897,0.147862,0.104055,0.094686,0.009368999999999988,0.043807,0.05317599999999999,338.834996,0.21386504747991208,0.4446447501710281,4894.0,2
6595.0,-0.425148,0.544021,-1.388472,24.179341,0.146695,0.103078,0.093945,0.009133000000000002,0.04361699999999999,0.05274999999999999,338.471956,0.20938603328900923,0.4562756551472609,4895.0,2
6596.0,-0.443524,0.54087,-1.426928,24.179472,0.146585,0.102926,0.093935,0.008990999999999999,0.04365899999999999,0.05264999999999999,335.996682,0.20593220338983054,0.4652444071201859,4896.0,2
6597.0,-0.462949,0.537589,-1.452521,24.178685,0.147467,0.10322,0.093909,0.009311,0.04424699999999998,0.05355799999999998,335.487483,0.21042758994756833,0.453570987109444,4897.0,2
6598.0,-0.459799,0.535226,-1.441365,24.176978,0.148569,0.104438,0.095169,0.009269,0.044131000000000004,0.0534,335.902386,0.21002900389739868,0.45460601764892994,4898.0,2
6599.0,-0.443524,0.541395,-1.434934,24.176453,0.149084,0.105141,0.095211,0.009929999999999994,0.043942999999999996,0.05387299999999999,338.665263,0.22596941561987974,0.41321266497709297,4899.0,2
6600.0,-0.451399,0.542052,-1.453834,24.180129,0.146861,0.102138,0.093877,0.008261000000000004,0.044722999999999985,0.05298399999999999,339.947691,0.1847106698864146,0.5203515421074981,4900.0,2
6601.0,-0.426854,0.541264,-1.44084,24.177503,0.147789,0.103986,0.095295,0.00869099999999999,0.04380300000000001,0.052494,335.822234,0.1984065382156878,0.48478671995794775,4901.0,2
6602.0,-0.423573,0.538508,-1.429684,24.174878,0.148275,0.104112,0.094995,0.009117,0.044162999999999994,0.053279999999999994,335.812804,0.20643510551580477,0.46393849323149317,4902.0,2
6603.0,-0.457437,0.536539,-1.459346,24.176584,0.148772,0.104485,0.094875,0.009609999999999994,0.04428699999999999,0.05389699999999999,337.868461,0.21698880057803457,0.4365331269644601,4903.0,2
