elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
6604.0,-0.456387,0.533651,-1.463809,24.171727,0.148092,0.103293,0.094014,0.009278999999999996,0.044799000000000005,0.054078,338.891574,0.2071205357142856,0.462158598556776,4904.0,2
6605.0,-0.444705,0.54087,-1.463809,24.17199,0.148055,0.103839,0.094628,0.009210999999999997,0.04421599999999999,0.05342699999999999,336.741622,0.2083135445643078,0.4590606461996266,4905.0,2
6606.0,-0.41176,0.552815,-1.436378,24.16477,0.147936,0.104412,0.095263,0.009149000000000004,0.04352400000000001,0.05267300000000001,336.27957,0.21020103388856984,0.4541592978139185,4906.0,2
6607.0,-0.422129,0.548615,-1.441627,24.16175,0.147825,0.10332,0.093767,0.009552999999999992,0.04450500000000002,0.05405800000000001,336.798199,0.2146452163753199,0.44261884225889625,4907.0,2
6608.0,-0.451924,0.54087,-1.475883,24.160175,0.147476,0.103787,0.093835,0.009952000000000003,0.04368899999999999,0.053640999999999994,337.26025,0.2277866788738843,0.40849367652935464,4908.0,2
6609.0,-0.439849,0.540739,-1.47339,24.155449,0.148266,0.104706,0.094313,0.010393,0.043560000000000015,0.053953000000000015,336.949073,0.23858497279676766,0.38045314681244136,4909.0,2
6610.0,-0.41491,0.555703,-1.453046,24.156631,0.14822,0.103367,0.093788,0.009579000000000004,0.04485299999999999,0.054431999999999994,338.226786,0.21355954875819338,0.44543805567336114,4910.0,2
6611.0,-0.417404,0.555309,-1.440315,24.152167,0.146861,0.103173,0.093856,0.009317000000000006,0.04368799999999999,0.053005,338.420093,0.21325734166495017,0.446222813621169,4911.0,2
6612.0,-0.438405,0.554259,-1.46499,24.157287,0.147697,0.103871,0.094749,0.009122000000000005,0.04382599999999999,0.052947999999999995,334.784976,0.20813653683802238,0.4595202919959418,4912.0,2
6613.0,-0.431448,0.547302,-1.490846,24.154137,0.148275,0.104181,0.094686,0.00949499999999999,0.044093999999999994,0.053588999999999984,335.864667,0.21533053634198868,0.4408392338292493,4913.0,2
6614.0,-0.435517,0.550584,-1.471815,24.155318,0.147834,0.103451,0.094355,0.009096000000000007,0.04438299999999999,0.053479,337.689298,0.20493871665465052,0.46782424931749256,4914.0,2
6615.0,-0.41071,0.556622,-1.466434,24.155712,0.147403,0.103461,0.093646,0.009815000000000004,0.04394200000000001,0.05375700000000001,336.746336,0.2233575313474274,0.4199950899677328,4915.0,2
6616.0,-0.41176,0.557803,-1.463677,24.155974,0.148799,0.103377,0.094465,0.008912000000000003,0.04542199999999999,0.05433399999999999,335.859952,0.19620016291306178,0.490516137279034,4916.0,2
6617.0,-0.410185,0.561216,-1.475096,24.159125,0.147816,0.103015,0.093609,0.009405999999999998,0.04480100000000001,0.054207000000000005,337.057514,0.2099459845542609,0.45482159858930427,4917.0,2
6618.0,-0.436174,0.550584,-1.50069,24.158994,0.148615,0.104706,0.095216,0.009489999999999998,0.043909000000000004,0.053399,336.142841,0.21612388977453878,0.4387790888970676,4918.0,2
6619.0,-0.423442,0.54809,-1.497277,24.161357,0.147917,0.103115,0.09467,0.008444999999999994,0.044801999999999995,0.05324699999999999,337.15181,0.18849184206414737,0.5105327622547109,4919.0,2
6620.0,-0.407691,0.560428,-1.479558,24.162932,0.147816,0.103572,0.093872,0.0097,0.044244000000000006,0.053944000000000006,336.076834,0.21923381173013898,0.4307033817866611,4920.0,2
6621.0,-0.402441,0.571061,-1.472865,24.168445,0.148615,0.104238,0.094959,0.009278999999999996,0.044377,0.053655999999999995,335.487483,0.2090900896840776,0.4570441483470089,4921.0,2
6622.0,-0.415698,0.560691,-1.49334,24.171858,0.148955,0.104202,0.094943,0.009259000000000003,0.044753,0.054012000000000004,337.213102,0.2068865352817626,0.4627662404795455,4922.0,2
6623.0,-0.442342,0.53877,-1.517883,24.170414,0.147862,0.102821,0.094665,0.008155999999999997,0.045041,0.053196999999999994,337.670439,0.18107544069979123,0.529791343687569,4923.0,2
6624.0,-0.417273,0.55544,-1.510664,24.173828,0.149231,0.104128,0.095583,0.008544999999999997,0.045103000000000004,0.053648,336.666185,0.18945104647037947,0.5080419428855005,4924.0,2
6625.0,-0.372121,0.565679,-1.466959,24.17921,0.149167,0.104249,0.095069,0.009179999999999994,0.044918,0.05409799999999999,337.585572,0.20436786215187322,0.4693066189180495,4925.0,2
6626.0,-0.398241,0.565154,-1.473915,24.185773,0.148211,0.103603,0.094056,0.009547,0.04460800000000001,0.05415500000000001,338.222071,0.21401510905871007,0.44425507693285715,4926.0,2
6627.0,-0.448118,0.548746,-1.532189,24.18538,0.147375,0.10196,0.093074,0.008885999999999991,0.04541500000000001,0.054301,335.921245,0.19565791791439116,0.49192421499090755,4927.0,2
6628.0,-0.437749,0.553471,-1.537702,24.181967,0.147513,0.102915,0.094313,0.008602000000000012,0.044598,0.05320000000000001,335.133872,0.19287427969237006,0.49915264300399464,4928.0,2
6629.0,-0.398766,0.562529,-1.488352,24.188793,0.148009,0.103839,0.094591,0.009248000000000006,0.04417,0.05341800000000001,334.31821,0.20936813746575822,0.4563221262256796,4929.0,2
6630.0,-0.391153,0.566204,-1.474177,24.191812,0.146989,0.102049,0.09311,0.008939000000000002,0.04494000000000001,0.05387900000000001,335.138587,0.1989052313032643,0.4834917359130909,4930.0,2
6631.0,-0.416223,0.561741,-1.512371,24.190237,0.147623,0.102642,0.093284,0.009357999999999991,0.04498100000000001,0.054339,333.323386,0.20803877106398092,0.4597741658126655,4931.0,2
6632.0,-0.430136,0.55439,-1.539539,24.195619,0.147577,0.102984,0.094686,0.008298,0.04459300000000001,0.05289100000000001,334.487943,0.1860788446876261,0.5167987265937435,4932.0,2
6633.0,-0.409004,0.561478,-1.521296,24.196013,0.148211,0.104013,0.094397,0.009616,0.044198000000000015,0.053814000000000015,334.388932,0.2175614832914771,0.4350460099477046,4933.0,2
6634.0,-0.402704,0.561478,-1.497671,24.201789,0.148009,0.10301,0.093804,0.009206000000000006,0.044999,0.054205,334.997142,0.2045777777777779,0.4687615193506306,4934.0,2
6635.0,-0.406773,0.563185,-1.513027,24.197194,0.148349,0.103766,0.094187,0.00957899999999999,0.04458300000000001,0.054162,334.30878,0.21485286201327802,0.4420796372952851,4935.0,2
6636.0,-0.406641,0.560297,-1.516833,24.199295,0.147697,0.103614,0.094171,0.009442999999999993,0.044083,0.05352599999999999,335.430905,0.21420470011795648,0.4437627552967889,4936.0,2
6637.0,-0.415829,0.565285,-1.505677,24.201001,0.148652,0.103398,0.094166,0.009232000000000004,0.045254,0.05448600000000001,335.091439,0.20399955805988296,0.47026301461444997,4937.0,2
6638.0,-0.428167,0.560953,-1.530877,24.199951,0.148349,0.10311,0.09436,0.008749999999999994,0.045239000000000015,0.05398900000000001,336.057974,0.19341290893015012,0.4977539545392953,4938.0,2
6639.0,-0.415829,0.557016,-1.532714,24.195619,0.14822,0.104286,0.095331,0.008955000000000005,0.04393399999999999,0.05288899999999999,335.79866,0.20382383065892812,0.47071933571885227,4939.0,2
6640.0,-0.40966,0.558722,-1.518408,24.192075,0.148046,0.104165,0.0951,0.00906499999999999,0.04388100000000002,0.05294600000000001,335.247027,0.2065767284991565,0.4635707329629144,4940.0,2
6641.0,-0.374878,0.576836,-1.510271,24.193125,0.148037,0.103598,0.094575,0.00902299999999999,0.044439000000000006,0.053461999999999996,334.80855,0.20303780378037775,0.4727604553812441,4941.0,2
6642.0,-0.410316,0.574605,-1.515389,24.193912,0.149764,0.104459,0.095447,0.009011999999999992,0.04530500000000001,0.054317000000000004,335.148016,0.19891405111905686,0.48346883300744725,4942.0,2
6643.0,-0.439849,0.564104,-1.557914,24.187217,0.147384,0.103167,0.094507,0.008660000000000001,0.04421699999999999,0.05287699999999999,337.906179,0.1958478447690986,0.49143102137611083,4943.0,2
6644.0,-0.425279,0.556097,-1.553845,24.188793,0.147063,0.102695,0.094591,0.008104,0.044368000000000005,0.052472000000000005,335.991967,0.18265004845725616,0.5257024722481547,4944.0,2
6645.0,-0.386559,0.567648,-1.529433,24.192337,0.148735,0.103839,0.095331,0.008508000000000002,0.044896000000000005,0.05340400000000001,334.728398,0.18950041205425752,0.5079137525313935,4945.0,2
6646.0,-0.384459,0.578936,-1.509877,24.181441,0.148358,0.103997,0.094455,0.009542000000000009,0.044360999999999984,0.05390299999999999,336.189989,0.21509399936882945,0.44145346252800366,4946.0,2
6647.0,-0.417798,0.574211,-1.546233,24.184986,0.148569,0.104118,0.095079,0.009039000000000005,0.044451000000000004,0.05349000000000001,336.557744,0.20334293170161083,0.4719681127571316,4947.0,2
6648.0,-0.427511,0.568829,-1.571564,24.182492,0.148432,0.104291,0.094869,0.009422,0.044141000000000014,0.05356300000000001,336.331433,0.21344751030764345,0.4457289921420773,4948.0,2
6649.0,-0.392991,0.569354,-1.544002,24.180916,0.147862,0.104779,0.094796,0.009982999999999992,0.043082999999999996,0.05306599999999999,336.355007,0.23171014761860534,0.39830538727593945,4949.0,2
6650.0,-0.398372,0.577099,-1.521689,24.181441,0.148009,0.10343,0.094245,0.009184999999999999,0.04457900000000001,0.053764000000000006,336.156985,0.20603409600717804,0.4649798169001872,4950.0,2
6651.0,-0.392335,0.571061,-1.544395,24.175797,0.148257,0.103892,0.093924,0.009968000000000005,0.044365,0.054333000000000006,336.185274,0.2246765541180184,0.41656991026247747,4951.0,2
6652.0,-0.415567,0.572504,-1.561589,24.174484,0.148781,0.104007,0.094602,0.009404999999999997,0.044773999999999994,0.05417899999999999,336.355007,0.21005025125628135,0.45455084345174557,4952.0,2
6653.0,-0.400604,0.578149,-1.543345,24.16687,0.148671,0.104149,0.094785,0.009364000000000011,0.04452199999999999,0.053886,337.844887,0.21031826247108265,0.4538548838412022,4953.0,2
6654.0,-0.401654,0.575261,-1.548333,24.161094,0.147338,0.103472,0.094754,0.00871799999999999,0.043866,0.05258399999999999,337.731731,0.19873709166343695,0.48392835345664365,4954.0,2
6655.0,-0.428167,0.576836,-1.565133,24.1607,0.147577,0.102999,0.094355,0.008643999999999999,0.04457800000000002,0.05322200000000002,335.940104,0.19390295879225633,0.4964814148381821,4955.0,2
6656.0,-0.412154,0.570667,-1.553452,24.157287,0.149194,0.104007,0.094838,0.009168999999999997,0.04518699999999999,0.05435599999999999,335.605353,0.20290785164202882,0.47309790931824314,4956.0,2
6657.0,-0.39601,0.581299,-1.536783,24.153086,0.146925,0.10354,0.093819,0.009720999999999994,0.04338500000000001,0.053106,337.123521,0.22405845203521854,0.4181749702788664,4957.0,2
6658.0,-0.397716,0.58353,-1.567889,24.149673,0.148671,0.104233,0.094486,0.009747000000000006,0.04443799999999999,0.054185,335.270601,0.21933436846013654,0.4304422605395577,4958.0,2
6659.0,-0.418848,0.569354,-1.582064,24.15138,0.147834,0.103278,0.094203,0.009075,0.044556,0.053631,336.996221,0.20367170141616356,0.471114378174912,4959.0,2
6660.0,-0.418848,0.567123,-1.572352,24.14416,0.148064,0.102716,0.09436,0.008356000000000002,0.045348,0.053704,337.335687,0.18425985137489254,0.5215222075810948,4960.0,2
6661.0,-0.385509,0.575261,-1.557258,24.138909,0.148156,0.10395,0.095384,0.008566000000000004,0.04420600000000001,0.05277200000000001,335.859952,0.19377021738638683,0.4968261118211065,4961.0,2
6662.0,-0.403622,0.587074,-1.560408,24.138909,0.148321,0.103881,0.09468,0.009201,0.04444000000000001,0.05364100000000001,337.066943,0.20703854548727524,0.4623715071341308,4962.0,2
6663.0,-0.40966,0.58038,-1.586658,24.137465,0.147201,0.103251,0.094024,0.009226999999999999,0.04395,0.053177,337.198958,0.2099383404245637,0.4548414485255502,4963.0,2
6664.0,-0.401522,0.582086,-1.562508,24.132214,0.148551,0.10417,0.095316,0.008854,0.04438099999999999,0.05323499999999999,336.270141,0.19949529088369164,0.4819594954204832,4964.0,2
6665.0,-0.385903,0.587862,-1.55647,24.130376,0.147945,0.103283,0.094066,0.009217000000000003,0.04466199999999999,0.053878999999999996,336.515311,0.20636768689967097,0.46411356289737504,4965.0,2
6666.0,-0.410448,0.586549,-1.584164,24.121318,0.148092,0.103582,0.094092,0.009489999999999998,0.04451000000000001,0.054000000000000006,336.449303,0.2132057244276695,0.44635685096875466,4966.0,2
6667.0,-0.429873,0.572242,-1.600308,24.125256,0.149277,0.105015,0.094964,0.01005099999999999,0.044261999999999996,0.054312999999999986,336.336148,0.22707453177597522,0.41034294846104524,4967.0,2
6668.0,-0.398504,0.578542,-1.565002,24.121712,0.148735,0.104496,0.095064,0.00943200000000001,0.044239,0.05367100000000001,338.424808,0.21320072332730583,0.4463698376038997,4968.0,2
6669.0,-0.385641,0.591275,-1.561195,24.123156,0.148891,0.103976,0.09477,0.009206000000000006,0.044915,0.054121,338.585112,0.20496037046932064,0.46776801965398473,4969.0,2
6670.0,-0.402835,0.5897,-1.573401,24.122106,0.147789,0.10448,0.095121,0.009359000000000006,0.043309,0.052668000000000006,337.382835,0.2160932809974603,0.4388585724089442,4970.0,2
6671.0,-0.434861,0.56791,-1.613564,24.117905,0.148046,0.103892,0.094166,0.009725999999999999,0.04415400000000001,0.05388000000000001,336.793484,0.22026950515230428,0.42801393914051356,4971.0,2
6672.0,-0.426329,0.57933,-1.600176,24.120268,0.147871,0.104118,0.09456,0.009557999999999997,0.043753,0.053311,336.586033,0.21844859898523555,0.43274238734298365,4972.0,2
6673.0,-0.375534,0.586287,-1.567102,24.121843,0.147706,0.103461,0.09489,0.008570999999999995,0.04424500000000001,0.052816,335.944819,0.19371242598200952,0.49697618197139104,4973.0,2
6674.0,-0.388266,0.596394,-1.572089,24.121187,0.147669,0.102973,0.094439,0.008534,0.044696,0.05323,335.709079,0.19093004004743047,0.5042013581001079,4974.0,2
6675.0,-0.419635,0.581955,-1.605164,24.121187,0.147348,0.103377,0.094386,0.008990999999999999,0.04397100000000001,0.05296200000000001,335.374327,0.2044710270171927,0.4690387249810636,4975.0,2
6676.0,-0.43368,0.575786,-1.617501,24.118562,0.14687,0.103341,0.094491,0.008849999999999997,0.043529,0.052378999999999995,335.421475,0.20330806340454852,0.47205865720118323,4976.0,2
6677.0,-0.407298,0.581955,-1.604639,24.1225,0.147715,0.10354,0.094161,0.009378999999999998,0.04417500000000002,0.05355400000000002,335.204594,0.21230985150307846,0.44868321396127686,4977.0,2
6678.0,-0.391547,0.582349,-1.576814,24.119218,0.148248,0.103929,0.094596,0.009332999999999994,0.044319,0.05365199999999999,335.666645,0.2105821299638988,0.45316968446373773,4978.0,2
6679.0,-0.403885,0.584843,-1.597683,24.122894,0.147954,0.103125,0.09352,0.009604999999999989,0.04482900000000001,0.054433999999999996,336.510596,0.21425384786972979,0.44363513059940973,4979.0,2
6680.0,-0.394566,0.591275,-1.596633,24.127357,0.147632,0.103026,0.093935,0.009091000000000002,0.04460600000000001,0.05369700000000001,335.864667,0.20380209384177372,0.4707757809195221,4980.0,2
6681.0,-0.40336,0.596919,-1.595189,24.128407,0.147862,0.102527,0.093972,0.008554999999999993,0.045335,0.05388999999999999,335.001857,0.18870213516851933,0.5099866824679857,4981.0,2
6682.0,-0.430005,0.586156,-1.624064,24.130245,0.147596,0.103293,0.094397,0.008896000000000001,0.04430300000000001,0.05319900000000001,335.79866,0.20079451065366558,0.47858573926706405,4982.0,2
6683.0,-0.425148,0.577361,-1.623276,24.132476,0.147963,0.103593,0.094539,0.009054000000000006,0.04437000000000001,0.05342400000000001,335.657216,0.20405219625431037,0.47012632609072325,4983.0,2
6684.0,-0.398504,0.58865,-1.593745,24.134708,0.148101,0.103703,0.094339,0.009363999999999997,0.04439800000000001,0.053762000000000004,335.704364,0.2109056510281762,0.4523295793432711,4984.0,2
6685.0,-0.376978,0.602169,-1.576158,24.134314,0.147706,0.10396,0.094806,0.009153999999999995,0.04374600000000001,0.0529,335.454479,0.20924863419205875,0.4566324470153682,4985.0,2
6686.0,-0.418585,0.593112,-1.621701,24.135496,0.148303,0.103719,0.094801,0.00891800000000001,0.044583999999999985,0.053501999999999994,335.115013,0.2000224290680725,0.48059064641251836,4986.0,2
6687.0,-0.446018,0.581036,-1.655826,24.134971,0.148321,0.104128,0.095169,0.008958999999999995,0.04419300000000001,0.053152000000000005,336.996221,0.20271982622075377,0.4735861653752139,4987.0,2
6688.0,-0.426461,0.57933,-1.63942,24.137859,0.14879,0.104669,0.095085,0.009583999999999995,0.04412100000000001,0.053705,338.806708,0.21721590136439856,0.43594340173617385,4988.0,2
6689.0,-0.376978,0.600201,-1.590858,24.137334,0.148275,0.104637,0.095169,0.00946799999999999,0.043637999999999996,0.05310599999999999,338.273934,0.21696189188569837,0.43660300226073234,4989.0,2
6690.0,-0.392597,0.604532,-1.593089,24.137465,0.148634,0.103362,0.094087,0.009274999999999992,0.04527199999999999,0.054546999999999984,337.213102,0.20486824376559964,0.46800725018353495,4990.0,2
6691.0,-0.416617,0.591537,-1.630889,24.13694,0.147715,0.103267,0.094234,0.009033,0.044448000000000015,0.053481000000000015,337.401695,0.2032216697788476,0.47228300032854387,4991.0,2
6692.0,-0.446936,0.583662,-1.648738,24.139434,0.148882,0.104847,0.095258,0.009589,0.04403499999999999,0.05362399999999999,336.586033,0.21775365609955497,0.43454698414101944,4992.0,2
6693.0,-0.418192,0.588781,-1.630626,24.139434,0.14789,0.103488,0.094428,0.009059999999999999,0.044402,0.053461999999999996,336.27957,0.20404026754948987,0.47015730202121675,4993.0,2
6694.0,-0.388266,0.600332,-1.606607,24.13694,0.147504,0.103398,0.09426,0.009138000000000007,0.04410599999999999,0.053244,335.567634,0.20717799895708183,0.46200938056189966,4994.0,2
6695.0,-0.400472,0.600463,-1.617239,24.137465,0.147945,0.104249,0.094922,0.009326999999999988,0.043696,0.05302299999999999,335.449764,0.21344714740142318,0.4457299345208203,4995.0,2
6696.0,-0.414385,0.589831,-1.639551,24.138515,0.147614,0.103346,0.094465,0.008881,0.044268,0.053149,336.090978,0.2006144254444419,0.47905337653429125,4996.0,2
6697.0,-0.437617,0.580905,-1.651101,24.14311,0.14743,0.102621,0.093557,0.009064000000000003,0.044809,0.053873000000000004,335.119727,0.2022762776166035,0.47473795267646657,4997.0,2
6698.0,-0.404541,0.588256,-1.639945,24.142322,0.14822,0.103451,0.094665,0.008786000000000002,0.04476899999999999,0.05355499999999999,334.360643,0.19624748715657817,0.4903932477868487,4998.0,2
6699.0,-0.398635,0.590093,-1.645063,24.140747,0.147899,0.10312,0.094171,0.008948999999999999,0.044779,0.053728,335.463909,0.1998436802143814,0.48105481349109436,4999.0,2
6700.0,-0.379865,0.598888,-1.607001,24.143372,0.147219,0.102522,0.093378,0.009144,0.04469699999999999,0.053840999999999986,334.511517,0.20457291153966625,0.46877415578147374,5000.0,2
6701.0,-0.397191,0.60637,-1.603326,24.144029,0.148909,0.103824,0.095069,0.008754999999999999,0.045085000000000014,0.05384000000000001,332.550157,0.19418444750033262,0.4957504574721243,5001.0,2
6702.0,-0.427379,0.591537,-1.658188,24.14626,0.147366,0.103141,0.094208,0.008932999999999996,0.044225,0.053158,334.978283,0.201985257540813,0.47549366067457255,5002.0,2
6703.0,-0.43053,0.584449,-1.65937,24.139959,0.148478,0.103498,0.094439,0.009059000000000011,0.04497999999999999,0.054039000000000004,334.172051,0.20139614503901676,0.47702344183548506,5003.0,2
6704.0,-0.407035,0.588124,-1.645063,24.141928,0.148101,0.102306,0.094386,0.007919999999999996,0.045795000000000016,0.05371500000000001,335.492197,0.17294086819809576,0.5509148400099649,5004.0,2
6705.0,-0.382359,0.604138,-1.623801,24.140353,0.148707,0.103713,0.094544,0.009168999999999997,0.044994000000000006,0.054163,335.077294,0.2037781975775085,0.47083783367647025,5005.0,2
6706.0,-0.392203,0.603613,-1.626164,24.141666,0.148147,0.10312,0.093625,0.009495000000000003,0.045027,0.054522,335.077294,0.21086879275117712,0.45242529127877573,5006.0,2
6707.0,-0.414648,0.591012,-1.661995,24.135496,0.148165,0.102548,0.093772,0.008776000000000006,0.04561699999999999,0.054393,335.006572,0.1923802007979308,0.5004356451171955,5007.0,2
6708.0,-0.426461,0.58038,-1.664226,24.137334,0.148377,0.102905,0.093709,0.009195999999999996,0.04547200000000001,0.05466800000000001,334.657676,0.20222989466276678,0.4748583978694485,5008.0,2
6709.0,-0.417929,0.585762,-1.662257,24.133133,0.148689,0.103677,0.09435,0.009327000000000002,0.04501199999999998,0.054338999999999985,335.487483,0.20720680692244475,0.4619345733178468,5009.0,2
6710.0,-0.392466,0.599544,-1.636007,24.136546,0.147761,0.102516,0.093636,0.008879999999999999,0.04524500000000001,0.054125000000000006,335.478053,0.19626044291208056,0.49035960485679275,5010.0,2
6711.0,-0.390366,0.610308,-1.639813,24.129982,0.148468,0.10332,0.093914,0.009405999999999998,0.045147999999999994,0.05455399999999999,334.148477,0.20833241046313317,0.4590116560720725,5011.0,2
6712.0,-0.390497,0.597838,-1.659895,24.129063,0.148275,0.10353,0.094029,0.009500999999999996,0.04474499999999999,0.05424599999999999,333.643992,0.2123318285433334,0.44862614495993647,5012.0,2
6713.0,-0.43368,0.58353,-1.686669,24.129982,0.148422,0.102957,0.093951,0.009006,0.04546499999999999,0.05447099999999999,333.766578,0.19808208331500465,0.4856292500232874,5013.0,2
6714.0,-0.410448,0.579067,-1.673282,24.123681,0.148386,0.103472,0.09468,0.008791999999999994,0.044913999999999996,0.05370599999999999,333.983459,0.19574752309918725,0.4916915322296298,5014.0,2
6715.0,-0.39181,0.59285,-1.643488,24.126438,0.14834,0.102879,0.094234,0.008645,0.045461,0.054106,334.360643,0.19015881395451145,0.5062040437402096,5015.0,2
6716.0,-0.379078,0.605582,-1.631807,24.124469,0.148266,0.103377,0.094203,0.009174000000000002,0.04488900000000001,0.054063000000000014,334.516232,0.20436622855869901,0.46931086096019736,5016.0,2
6717.0,-0.400735,0.600332,-1.675119,24.12565,0.147871,0.102453,0.09341,0.009042999999999995,0.045418,0.054460999999999996,334.219199,0.19910169752746637,0.48298156115424007,5017.0,2
6718.0,-0.439455,0.591537,-1.691919,24.127357,0.147789,0.102595,0.094213,0.008382,0.045194,0.053576,333.097075,0.18546299369399272,0.5183979410818369,5018.0,2
6719.0,-0.40756,0.589175,-1.681288,24.12565,0.148073,0.103194,0.094297,0.008896999999999988,0.044879000000000016,0.053776000000000004,333.243234,0.19823975044563247,0.48521982702616184,5019.0,2
6720.0,-0.383278,0.601776,-1.637582,24.122762,0.148514,0.102816,0.094623,0.008193000000000006,0.045698,0.05389100000000001,333.563841,0.17928182235935153,0.5344489320746861,5020.0,2
6721.0,-0.378553,0.605845,-1.665145,24.125782,0.148,0.102516,0.094187,0.00832899999999999,0.045484,0.053812999999999986,333.247949,0.18311531274046366,0.5244942946367035,5021.0,2
6722.0,-0.427379,0.590618,-1.695463,24.12355,0.149001,0.103456,0.095158,0.008298,0.04554499999999999,0.05384299999999999,332.172972,0.18218943485706762,0.5268985731726471,5022.0,2
6723.0,-0.404147,0.586418,-1.691394,24.128013,0.148762,0.10385,0.094644,0.009205999999999992,0.04491200000000001,0.054118,335.42619,0.2049740609623047,0.46773246879029273,5023.0,2
6724.0,-0.378815,0.605714,-1.649001,24.127094,0.148579,0.102894,0.09405,0.008844000000000005,0.04568499999999999,0.054528999999999994,335.850523,0.19358227903515315,0.49731414177846367,5024.0,2
6725.0,-0.416223,0.604532,-1.669738,24.127488,0.148974,0.102826,0.093861,0.008965,0.046147999999999995,0.055112999999999995,335.737367,0.19426206418340597,0.49554890591927814,5025.0,2
6726.0,-0.420554,0.590225,-1.711475,24.124863,0.147779,0.102511,0.093772,0.00873900000000001,0.04526799999999999,0.054007,334.841554,0.193046013828448,0.4987066914323397,5026.0,2
6727.0,-0.410579,0.588781,-1.695594,24.124469,0.148716,0.103062,0.094465,0.008597000000000007,0.045653999999999986,0.054250999999999994,333.94574,0.18830358120687787,0.5110216296814079,5027.0,2
6728.0,-0.388003,0.600857,-1.672232,24.128144,0.148753,0.103582,0.094355,0.009226999999999999,0.045171,0.054398,335.096153,0.2042637031789604,0.4695770943094496,5028.0,2
6729.0,-0.396272,0.600594,-1.673807,24.130114,0.14743,0.101902,0.092664,0.00923800000000001,0.045528,0.05476600000000001,334.69068,0.20290364383140438,0.4731088359738519,5029.0,2
6730.0,-0.420292,0.589831,-1.722238,24.128013,0.148625,0.104007,0.095001,0.009006,0.044618000000000005,0.053624000000000005,332.738749,0.20184226450615206,0.4758649786314977,5030.0,2
6731.0,-0.409135,0.591537,-1.700844,24.1246,0.148009,0.102747,0.094213,0.008534,0.045262,0.053796,332.734034,0.18854251817157502,0.510401168791298,5031.0,2
6732.0,-0.381178,0.601644,-1.674201,24.119218,0.147945,0.102679,0.093835,0.008844000000000005,0.04526599999999999,0.05410999999999999,333.540267,0.19537411359268356,0.4926611854395231,5032.0,2
6733.0,-0.389841,0.605582,-1.676563,24.121843,0.149047,0.103362,0.093851,0.009510999999999992,0.04568500000000002,0.05519600000000001,333.332815,0.20818193757387357,0.45940239738296895,5033.0,2
6734.0,-0.41911,0.583268,-1.710294,24.125519,0.149194,0.103839,0.095069,0.00877,0.04535499999999999,0.05412499999999999,334.601099,0.19335920275156543,0.49789341635681394,5034.0,2
6735.0,-0.425673,0.584843,-1.72145,24.1246,0.148643,0.104112,0.095405,0.008706999999999993,0.044531,0.053237999999999994,335.496912,0.1955223210275755,0.4922763269598379,5035.0,2
6736.0,-0.37514,0.592719,-1.686013,24.122106,0.148698,0.103561,0.095174,0.008387000000000006,0.045137,0.053524,335.407331,0.18580796667995936,0.5175021305645819,5036.0,2
6737.0,-0.376715,0.604663,-1.692051,24.122762,0.148928,0.102947,0.094549,0.008398000000000003,0.04598100000000001,0.05437900000000001,335.251742,0.18263668391979473,0.525737176685033,5037.0,2
6738.0,-0.415435,0.594556,-1.708719,24.120793,0.148836,0.103188,0.094386,0.008802000000000004,0.045647999999999994,0.05445,335.346038,0.1928191198054723,0.499295879746649,5038.0,2
6739.0,-0.408873,0.584843,-1.724469,24.122894,0.147329,0.101949,0.093846,0.008102999999999999,0.04537999999999999,0.05348299999999999,334.195625,0.17855490183116285,0.5363365669935054,5039.0,2
6740.0,-0.362671,0.601644,-1.684438,24.128276,0.147495,0.102091,0.093205,0.008886000000000005,0.045403999999999986,0.05428999999999999,330.221042,0.19570531879748942,0.4918011264844623,5040.0,2
6741.0,-0.389053,0.60532,-1.681026,24.121843,0.147522,0.102684,0.094161,0.008523000000000003,0.04483799999999999,0.05336099999999999,329.362947,0.19008006422980006,0.5064085375252221,5041.0,2
6742.0,-0.413335,0.584187,-1.728407,24.122106,0.147853,0.102191,0.093152,0.009039000000000005,0.04566200000000001,0.054701000000000014,333.10179,0.19795020038105257,0.48597171776449233,5042.0,2
6743.0,-0.411891,0.581955,-1.734707,24.126438,0.148478,0.102847,0.094035,0.008812,0.045631000000000005,0.054443000000000005,333.10179,0.19311009817671806,0.49854028004505124,5043.0,2
6744.0,-0.361621,0.603613,-1.685488,24.127488,0.148294,0.103346,0.093793,0.009552999999999992,0.044948000000000016,0.05450100000000001,332.851905,0.212529755945627,0.4481121758787612,5044.0,2
6745.0,-0.368446,0.608339,-1.701632,24.127226,0.14868,0.102684,0.093147,0.009537000000000004,0.04599600000000001,0.05553300000000001,331.998524,0.20733960910494167,0.46158971851287767,5045.0,2
6746.0,-0.393647,0.594425,-1.73195,24.128801,0.148505,0.102627,0.093147,0.009480000000000002,0.045878,0.055358000000000004,333.08293,0.2066304845354084,0.46343114167722155,5046.0,2
6747.0,-0.413598,0.584974,-1.740613,24.12867,0.148275,0.102149,0.093578,0.00857100000000001,0.046125999999999986,0.054696999999999996,333.130078,0.1858130812756089,0.517488849209923,5047.0,2
6748.0,-0.372778,0.591144,-1.701894,24.129588,0.14788,0.10269,0.093819,0.008871000000000004,0.04519000000000001,0.05406100000000001,333.469545,0.19630014825960926,0.490256499775078,5048.0,2
6749.0,-0.348233,0.609258,-1.706357,24.138121,0.146989,0.10144,0.093494,0.007946000000000009,0.045549000000000006,0.053495000000000015,332.088106,0.17444566410537887,0.5470072528802385,5049.0,2
6750.0,-0.37724,0.600988,-1.714888,24.136809,0.147605,0.101923,0.092995,0.008928000000000005,0.045681999999999987,0.05460999999999999,329.721272,0.19543374997263768,0.4925063243386626,5050.0,2
6751.0,-0.411235,0.589437,-1.769094,24.141009,0.149047,0.103845,0.094638,0.009207000000000007,0.045202000000000006,0.05440900000000001,331.60248,0.20368117160365473,0.47108978641294785,5051.0,2
6752.0,-0.376847,0.586681,-1.731425,24.14521,0.148,0.102501,0.09393,0.008570999999999995,0.045499,0.05406999999999999,334.07304,0.18837362637362629,0.5108397395056299,5052.0,2
6753.0,-0.346658,0.600201,-1.697301,24.151905,0.148459,0.102695,0.093625,0.009069999999999995,0.04576400000000001,0.05483400000000001,332.23898,0.19818638697694727,0.48535839890984567,5053.0,2
6754.0,-0.352433,0.609126,-1.691657,24.149805,0.148422,0.102028,0.093573,0.00845499999999999,0.046394000000000005,0.054848999999999995,332.073961,0.18223946545963982,0.5267686559275526,5054.0,2
6755.0,-0.374878,0.594688,-1.729063,24.155581,0.148863,0.103456,0.094245,0.00921100000000001,0.04540699999999999,0.054618,332.493579,0.2028497181113463,0.4732488678869109,5055.0,2
6756.0,-0.392466,0.587074,-1.74245,24.163063,0.149341,0.103304,0.094203,0.009101000000000012,0.046036999999999995,0.055138000000000006,334.426651,0.19768452148225407,0.4866616209205019,5056.0,2
6757.0,-0.354271,0.59705,-1.71515,24.164901,0.14777,0.102721,0.09331,0.009411000000000003,0.045049000000000006,0.05446000000000001,335.082009,0.2089012208657048,0.4575345945000774,5057.0,2
6758.0,-0.343508,0.599807,-1.710688,24.172121,0.148138,0.101844,0.093231,0.00861300000000001,0.04629399999999999,0.054907,333.422397,0.18604600928826032,0.516883992099411,5058.0,2
6759.0,-0.342458,0.599676,-1.706094,24.172909,0.14766,0.102243,0.093462,0.008780999999999997,0.04541700000000001,0.05419800000000001,331.659058,0.19333744330441663,0.49794992032204743,5059.0,2
6760.0,-0.355583,0.595738,-1.7309,24.172515,0.148726,0.102789,0.094103,0.008686,0.04593699999999999,0.05462299999999999,331.220581,0.18908093517349472,0.5090030314512477,5060.0,2
6761.0,-0.351383,0.595606,-1.744419,24.180785,0.148514,0.102375,0.093588,0.00878699999999999,0.04613900000000001,0.054926,333.120649,0.19044213263979165,0.505468334370684,5061.0,2
6762.0,-0.343508,0.592456,-1.731688,24.182754,0.147476,0.101419,0.092575,0.00884399999999999,0.046057,0.05490099999999999,334.157907,0.19201875895609863,0.5013742212273857,5062.0,2
6763.0,-0.358733,0.589568,-1.748619,24.185511,0.149093,0.103446,0.094549,0.008897000000000002,0.04564700000000001,0.05454400000000001,332.969775,0.19490448650543288,0.49388069218660413,5063.0,2
6764.0,-0.338389,0.588518,-1.745994,24.191681,0.147779,0.101807,0.093184,0.008622999999999992,0.045972,0.05459499999999999,333.676996,0.1875666151871749,0.5129353502861085,5064.0,2
6765.0,-0.317782,0.603088,-1.728407,24.189843,0.148514,0.102831,0.094334,0.008497000000000005,0.045683,0.054180000000000006,332.795327,0.18599509675159803,0.5170161995117522,5065.0,2
6766.0,-0.325395,0.602038,-1.746125,24.189974,0.148156,0.102569,0.093657,0.00891199999999999,0.045587000000000016,0.054499000000000006,334.110759,0.19549004123892222,0.49236014968030206,5066.0,2
6767.0,-0.344033,0.596394,-1.753869,24.193125,0.147182,0.102159,0.093383,0.008776000000000006,0.04502300000000001,0.053799000000000013,332.069247,0.1949182658137883,0.49384491069110326,5067.0,2
6768.0,-0.336683,0.583268,-1.752688,24.192862,0.147724,0.103152,0.094035,0.009117,0.044572,0.053689,331.734495,0.20454086554640702,0.4688573713924499,5068.0,2
6769.0,-0.316076,0.591931,-1.738119,24.197457,0.148726,0.103204,0.09414,0.009064000000000003,0.04552199999999999,0.054585999999999996,332.998064,0.1991081431364366,0.48296482348334835,5069.0,2
6770.0,-0.304919,0.597707,-1.711344,24.199951,0.148174,0.102569,0.093657,0.00891199999999999,0.04560500000000001,0.054516999999999996,334.181481,0.19541288426961337,0.49256050746887714,5070.0,2
6771.0,-0.311482,0.597182,-1.732869,24.202314,0.148358,0.102684,0.093956,0.008728,0.04567399999999999,0.05440199999999999,334.860413,0.19108921729611386,0.5037880136955345,5071.0,2
6772.0,-0.337077,0.586943,-1.754131,24.202839,0.149047,0.103719,0.094192,0.009527000000000008,0.04532800000000001,0.054855000000000015,334.766117,0.21017450197445356,0.4542281947092556,5072.0,2
6773.0,-0.320145,0.587468,-1.764106,24.205333,0.147531,0.102585,0.093494,0.009091000000000002,0.044946,0.054037,335.567634,0.20226044007386482,0.47477907890353344,5073.0,2
6774.0,-0.271187,0.595606,-1.72355,24.203364,0.147926,0.102254,0.09415,0.008104,0.045672000000000004,0.053776000000000004,333.016923,0.17743524620673043,0.539244038954708,5074.0,2
6775.0,-0.291925,0.601907,-1.734444,24.208221,0.14766,0.102364,0.093473,0.008890999999999996,0.04529600000000002,0.05418700000000001,331.593051,0.196282314502064,0.4903028096840306,5075.0,2
6776.0,-0.304394,0.591406,-1.74875,24.207827,0.147623,0.102007,0.093573,0.008433999999999997,0.045616000000000004,0.05405,331.362025,0.18488721310037917,0.519893102536132,5076.0,2
6777.0,-0.328414,0.577624,-1.762269,24.208746,0.14823,0.102999,0.093615,0.00938399999999999,0.04523100000000001,0.054615,331.164003,0.20746374248319746,0.46126737447346733,5077.0,2
6778.0,-0.287594,0.584449,-1.760038,24.205596,0.148064,0.10302,0.094481,0.008539000000000005,0.045044,0.053583000000000006,333.148938,0.18956598956598966,0.507743463763592,5078.0,2
6779.0,-0.244148,0.59705,-1.711607,24.205464,0.147559,0.101414,0.092727,0.008687,0.04614499999999999,0.05483199999999999,332.234265,0.18825033589043474,0.5111598947526008,5079.0,2
6780.0,-0.26528,0.5981,-1.722763,24.202576,0.149378,0.103167,0.094365,0.00880199999999999,0.046211000000000016,0.055013000000000006,331.24887,0.19047000779018408,0.5053959494190865,5080.0,2
6781.0,-0.309776,0.584187,-1.770275,24.202839,0.147844,0.102427,0.093704,0.008723000000000009,0.045417,0.05414000000000001,333.460115,0.19206041657492642,0.5012660465743324,5081.0,2
6782.0,-0.298619,0.578936,-1.780775,24.200476,0.148937,0.102616,0.094056,0.008559999999999998,0.046321000000000015,0.05488100000000001,331.168718,0.1847934027028193,0.5201367052070093,5082.0,2
6783.0,-0.242836,0.589568,-1.731294,24.196538,0.147568,0.102406,0.093777,0.008628999999999998,0.04516200000000001,0.053791000000000005,332.455861,0.19106348116821284,0.5038548441285974,5083.0,2
6784.0,-0.247036,0.604795,-1.736282,24.193912,0.147899,0.102779,0.093,0.009778999999999996,0.04512000000000001,0.054899,331.885369,0.21672835265175847,0.4372094465635198,5084.0,2
6785.0,-0.285887,0.590487,-1.775525,24.189055,0.147586,0.103104,0.093478,0.009625999999999996,0.044481999999999994,0.05410799999999999,330.650089,0.216397275363622,0.43806917335025897,5085.0,2
6786.0,-0.286675,0.576573,-1.789175,24.183804,0.147853,0.102548,0.09457,0.007977999999999999,0.04530500000000001,0.05328300000000001,330.598226,0.17609146691387448,0.5427335052966501,5086.0,2
6787.0,-0.247692,0.582349,-1.758331,24.183804,0.147219,0.102375,0.093814,0.008561,0.044843999999999995,0.053404999999999994,330.984841,0.1909019957631843,0.5042741822509793,5087.0,2
6788.0,-0.223804,0.594819,-1.725913,24.178291,0.147072,0.101513,0.093257,0.008256,0.045559,0.053815,329.801424,0.18121158911325722,0.5294377995387463,5088.0,2
6789.0,-0.260293,0.592719,-1.7603,24.175797,0.148652,0.101886,0.092706,0.009180000000000008,0.046766,0.05594600000000001,329.329943,0.1962922573609598,0.4902769905099713,5089.0,2
6790.0,-0.274599,0.576573,-1.788781,24.176059,0.148625,0.103267,0.094586,0.008680999999999994,0.04535800000000001,0.054039000000000004,330.857541,0.1913842897771113,0.5030217825917007,5090.0,2
6791.0,-0.23903,0.590881,-1.766731,24.176584,0.150049,0.103645,0.094502,0.009142999999999998,0.04640399999999999,0.055546999999999985,333.243234,0.19702618252343498,0.48837116626816546,5091.0,2
6792.0,-0.236798,0.595738,-1.746913,24.16792,0.148983,0.104223,0.094266,0.009956999999999994,0.04476000000000001,0.054717,336.435159,0.2224481133129285,0.42235662629963644,5092.0,2
6793.0,-0.276962,0.578149,-1.781431,24.16792,0.148239,0.102322,0.093368,0.00895399999999999,0.04591700000000001,0.054871,335.779801,0.1949997822204797,0.49363323250929325,5093.0,2
6794.0,-0.25583,0.576573,-1.770931,24.169758,0.146879,0.101844,0.092958,0.008886000000000005,0.045035000000000006,0.05392100000000001,334.271062,0.19730881961097796,0.4876372268413496,5094.0,2
6795.0,-0.230761,0.588912,-1.761744,24.167526,0.148753,0.103766,0.094334,0.009431999999999996,0.044987,0.054418999999999995,330.942407,0.20965590824219782,0.4555748558637094,5095.0,2
6796.0,-0.22551,0.595606,-1.767125,24.162801,0.148055,0.102322,0.093173,0.00914899999999999,0.045732999999999996,0.054881999999999986,331.470466,0.20004810425503983,0.4805239742281635,5096.0,2
6797.0,-0.253205,0.579461,-1.787731,24.155974,0.149277,0.104081,0.094602,0.009479000000000001,0.045195999999999986,0.05467499999999999,331.781643,0.20972630926831437,0.45539204160814084,5097.0,2
6798.0,-0.253205,0.574736,-1.798756,24.155187,0.148661,0.103404,0.094082,0.009321999999999997,0.04525699999999999,0.05457899999999999,334.832124,0.20597463431879443,0.4651342243697417,5098.0,2
6799.0,-0.213697,0.587206,-1.761613,24.154793,0.149167,0.103346,0.094523,0.008822999999999998,0.045821,0.054644,334.426651,0.1925494304046091,0.49999619719616906,5099.0,2
6800.0,-0.207791,0.596,-1.742975,24.156237,0.147981,0.102978,0.093562,0.009415999999999994,0.045003,0.054418999999999995,333.82787,0.20922584659141394,0.4566916208439027,5100.0,2
6801.0,-0.23903,0.58353,-1.776575,24.152955,0.147467,0.101954,0.093063,0.008890999999999996,0.045512999999999984,0.05440399999999998,331.814647,0.19534648679527175,0.4927329254791387,5101.0,2
6802.0,-0.27565,0.572504,-1.832093,24.145079,0.148643,0.10259,0.093609,0.008981000000000003,0.046053,0.055034,330.791533,0.19501020541103928,0.49360616603131824,5102.0,2
6803.0,-0.236273,0.572242,-1.799806,24.147179,0.149056,0.10353,0.094833,0.008696999999999996,0.045526,0.05422299999999999,332.304987,0.191029498978628,0.5039430875681356,5103.0,2
6804.0,-0.174059,0.597707,-1.748619,24.14626,0.14788,0.102259,0.093809,0.00845,0.04562100000000001,0.05407100000000001,332.983919,0.18521765814738497,0.5190350175250602,5104.0,2
6805.0,-0.218948,0.590093,-1.773163,24.141666,0.148009,0.102175,0.093583,0.008592000000000002,0.045834,0.054426,330.734956,0.18745500163630419,0.5132251833942227,5105.0,2
6806.0,-0.261474,0.574867,-1.817918,24.138909,0.148046,0.102217,0.094203,0.008014000000000007,0.04582900000000001,0.053843000000000016,331.362025,0.1748636264455598,0.5459219068520518,5106.0,2
6807.0,-0.255436,0.571192,-1.797575,24.139303,0.148073,0.103456,0.094323,0.009133000000000002,0.044617000000000004,0.053750000000000006,331.960806,0.20469317315881486,0.46846186575402826,5107.0,2
6808.0,-0.18259,0.593637,-1.766206,24.136152,0.148689,0.104217,0.094754,0.009463,0.044471999999999984,0.05393499999999998,330.480356,0.21278078834348937,0.44746030610540277,5108.0,2
6809.0,-0.192697,0.599807,-1.76135,24.133395,0.148349,0.102306,0.093783,0.008522999999999989,0.046043000000000014,0.054566,332.701031,0.185105551211884,0.5193261318324534,5109.0,2
6810.0,-0.25163,0.583005,-1.807418,24.127094,0.148174,0.102264,0.093861,0.008402999999999994,0.045910000000000006,0.054313,333.332815,0.18302803249765834,0.5247209400919541,5110.0,2
6811.0,-0.247824,0.565416,-1.814768,24.124731,0.147816,0.102317,0.093935,0.008382,0.045499,0.053881,331.734495,0.18421978021978025,0.521626262575684,5111.0,2
6812.0,-0.22236,0.571586,-1.82015,24.12145,0.147467,0.101272,0.093058,0.008213999999999999,0.046194999999999986,0.054408999999999985,330.221042,0.17780760238981733,0.5382771209682473,5112.0,2
6813.0,-0.191516,0.593769,-1.776312,24.127882,0.148331,0.102406,0.094455,0.007951,0.045924999999999994,0.05387599999999999,329.551539,0.17312633366720379,0.5504332315230016,5113.0,2
6814.0,-0.223804,0.588124,-1.781169,24.126832,0.148285,0.103089,0.094413,0.008676000000000003,0.045196,0.053872,331.564762,0.19195964333915974,0.5015277300339942,5114.0,2
6815.0,-0.228923,0.583924,-1.810175,24.123025,0.148919,0.103409,0.095027,0.008382,0.045509999999999995,0.053891999999999995,333.82787,0.18417525433411705,0.5217418854165723,5115.0,2
6816.0,-0.208447,0.575786,-1.783006,24.122106,0.148285,0.102411,0.093399,0.009012000000000006,0.045874,0.054886000000000004,333.842014,0.19644686648501375,0.48987550840840033,5116.0,2
6817.0,-0.229317,0.57408,-1.798887,24.12145,0.147568,0.101986,0.093546,0.00843999999999999,0.04558200000000001,0.054022,332.790612,0.1851567470328848,0.5191931887999329,5117.0,2
6818.0,-0.236798,0.56791,-1.822118,24.127094,0.148294,0.103104,0.094119,0.008985000000000007,0.04519000000000001,0.054175000000000015,331.588336,0.19882277444623941,0.48370585621452755,5118.0,2
6819.0,-0.212254,0.575261,-1.797969,24.127882,0.147834,0.102427,0.093793,0.008634000000000003,0.04540699999999999,0.05404099999999999,332.172972,0.19014270613107834,0.5062458718201708,5119.0,2
6820.0,-0.184953,0.586024,-1.786944,24.127751,0.148992,0.103356,0.094166,0.009190000000000004,0.04563600000000001,0.054826000000000014,331.055563,0.20137169402020294,0.4770869351543884,5120.0,2
6821.0,-0.198866,0.583399,-1.784187,24.129851,0.147862,0.101807,0.093383,0.008424000000000001,0.046055,0.054479,332.927342,0.18290776446065662,0.5250332467849952,5121.0,2
6822.0,-0.219998,0.576311,-1.809125,24.124994,0.148147,0.103251,0.09468,0.008570999999999995,0.044896000000000005,0.053467,331.498755,0.19090362385014575,0.50426995450712,5122.0,2
6823.0,-0.230498,0.570798,-1.829993,24.125782,0.147596,0.102863,0.093935,0.008927999999999991,0.04473300000000001,0.053661,331.795788,0.19957973800688492,0.48174020688431995,5123.0,2
6824.0,-0.218029,0.576967,-1.81805,24.130376,0.148266,0.102616,0.093982,0.008634000000000003,0.04565000000000001,0.05428400000000001,331.545903,0.18913057764342514,0.5088741220917465,5124.0,2
6825.0,-0.192566,0.57933,-1.796656,24.129195,0.148533,0.102989,0.094098,0.008890999999999996,0.045544,0.054435,332.34742,0.1952135250850806,0.49307819453853385,5125.0,2
6826.0,-0.191253,0.587206,-1.800987,24.128538,0.14856,0.102585,0.093615,0.008969999999999992,0.045975,0.054944999999999994,333.757148,0.19510179223942908,0.4933683374260328,5126.0,2
6827.0,-0.226035,0.579855,-1.83065,24.129457,0.147651,0.102317,0.093341,0.008976000000000012,0.045334,0.05431000000000001,333.804296,0.19799272085585115,0.4858613024854046,5127.0,2
6828.0,-0.237061,0.571848,-1.841149,24.124075,0.147063,0.10166,0.09257,0.00909,0.045403,0.054493,331.022559,0.20020262531935515,0.4801227207962079,5128.0,2
6829.0,-0.206347,0.57001,-1.823562,24.130114,0.148395,0.102789,0.094035,0.008754000000000012,0.045605999999999994,0.054360000000000006,328.948043,0.1919442190891752,0.5015677830408063,5129.0,2
6830.0,-0.174584,0.582218,-1.795737,24.126832,0.147825,0.102553,0.093541,0.009012000000000006,0.04527200000000001,0.05428400000000001,331.258299,0.19905904181300121,0.48309232761768306,5130.0,2
6831.0,-0.198341,0.585368,-1.802956,24.129982,0.149902,0.103451,0.094859,0.008592000000000002,0.046451000000000006,0.05504300000000001,331.263014,0.1849651252906226,0.5196907836234006,5131.0,2
6832.0,-0.211991,0.576048,-1.827237,24.125256,0.147807,0.102684,0.093504,0.009179999999999994,0.045122999999999996,0.05430299999999999,334.69068,0.20343941139969848,0.4717175785652836,5132.0,2
6833.0,-0.219735,0.576311,-1.845743,24.124994,0.149755,0.103404,0.09467,0.008733999999999992,0.046351,0.055084999999999995,334.101329,0.1884276838108386,0.5106993655553191,5133.0,2
6834.0,-0.198209,0.57408,-1.807287,24.120531,0.148652,0.102616,0.094024,0.008592000000000002,0.04603600000000001,0.05462800000000001,335.237598,0.1866324912570324,0.5153610417897387,5134.0,2
6835.0,-0.189415,0.581036,-1.795344,24.115411,0.147834,0.102049,0.093499,0.008550000000000002,0.04578499999999999,0.054334999999999994,334.07304,0.18673830428515273,0.5150862712212922,5135.0,2
6836.0,-0.216323,0.572898,-1.837343,24.118562,0.148625,0.102726,0.093467,0.009259000000000003,0.04589900000000001,0.05515800000000001,331.677917,0.20172113289760352,0.47617952780874917,5136.0,2
6837.0,-0.217504,0.576048,-1.839575,24.120662,0.147899,0.102007,0.093105,0.008902000000000007,0.045892,0.05479400000000001,333.436541,0.19397293704922333,0.4962996984107506,5137.0,2
6838.0,-0.174977,0.588124,-1.8191,24.120793,0.149231,0.10323,0.094082,0.009148000000000003,0.046001,0.055149000000000004,332.842475,0.1988609190904744,0.4836068038977588,5138.0,2
6839.0,-0.200441,0.581168,-1.839443,24.120531,0.14823,0.103146,0.093714,0.009431999999999996,0.045084,0.054515999999999995,334.469084,0.20920483531107897,0.45674618200280714,5139.0,2
6840.0,-0.245855,0.567779,-1.854668,24.125913,0.147155,0.101944,0.093273,0.008671000000000012,0.045211,0.05388200000000001,333.483689,0.1917853667168011,0.5019802838210192,5140.0,2
6841.0,-0.215929,0.558066,-1.850074,24.120793,0.147798,0.102669,0.093284,0.00938499999999999,0.045129000000000016,0.05451400000000001,330.169179,0.20795479725238172,0.45999222527431805,5141.0,2
6842.0,-0.177471,0.586287,-1.801644,24.1225,0.148377,0.102931,0.094187,0.008743999999999988,0.045446000000000014,0.05419,330.541649,0.19239993838977237,0.5003843914159603,5142.0,2
6843.0,-0.168152,0.596919,-1.790487,24.123812,0.147715,0.102364,0.093273,0.009091000000000002,0.045351000000000016,0.05444200000000002,331.164003,0.20045422473099309,0.4794693786266786,5143.0,2
6844.0,-0.20661,0.58143,-1.849287,24.127488,0.147825,0.101461,0.092906,0.008554999999999993,0.046364000000000016,0.05491900000000001,331.126285,0.18451418095546188,0.5208617758302299,5144.0,2
6845.0,-0.243886,0.56791,-1.868974,24.1225,0.14811,0.102747,0.093877,0.008870000000000003,0.04536299999999999,0.05423299999999999,331.286588,0.1955294947535492,0.4922576985470736,5145.0,2
6846.0,-0.193091,0.574736,-1.835243,24.123944,0.147586,0.101986,0.093867,0.008118999999999987,0.0456,0.05371899999999999,331.456321,0.1780443411328696,0.5376623683224026,5146.0,2
6847.0,-0.162508,0.584187,-1.791669,24.120793,0.148965,0.10291,0.094355,0.008555000000000007,0.046054999999999985,0.05460999999999999,331.314877,0.1857521278443636,0.5176471303710386,5147.0,2
6848.0,-0.189678,0.581955,-1.81805,24.11948,0.147586,0.101309,0.092475,0.008833999999999995,0.046277,0.05511099999999999,332.653883,0.19088983966463535,0.5043057486674001,5148.0,2
6849.0,-0.231548,0.565679,-1.874487,24.120793,0.148937,0.102873,0.094213,0.008660000000000001,0.04606400000000001,0.05472400000000001,331.192292,0.18799522413980244,0.5118223576079208,5149.0,2
6850.0,-0.202803,0.56476,-1.871074,24.12145,0.148184,0.102196,0.09404,0.008155999999999997,0.045988000000000015,0.05414400000000001,332.399283,0.17734675683315562,0.5394738242269996,5150.0,2
6851.0,-0.17419,0.57408,-1.829993,24.119087,0.149461,0.103136,0.094255,0.008881,0.046325000000000005,0.055206000000000005,332.262554,0.19170660104476966,0.5021848190173237,5151.0,2
6852.0,-0.179571,0.583399,-1.842199,24.120924,0.147439,0.101482,0.092365,0.009117,0.045956999999999984,0.055073999999999984,334.412506,0.19837677879803306,0.4848639978910235,5152.0,2
6853.0,-0.202016,0.571848,-1.868187,24.113704,0.148496,0.102926,0.093856,0.009070000000000009,0.045569999999999986,0.054639999999999994,330.711382,0.199030084922429,0.48316752158410026,5153.0,2
6854.0,-0.190072,0.573686,-1.862543,24.115542,0.148753,0.103167,0.094344,0.008822999999999998,0.045586,0.054409,331.725066,0.19354201855792216,0.497418688396316,5154.0,2
6855.0,-0.174584,0.583793,-1.827893,24.115542,0.148845,0.103062,0.094607,0.008455000000000004,0.045783000000000004,0.05423800000000001,332.757609,0.1846715009610345,0.5204532542320193,5155.0,2
6856.0,-0.214748,0.577099,-1.881705,24.113704,0.148395,0.101844,0.09362,0.008224000000000009,0.046550999999999995,0.054775000000000004,333.087645,0.17666265681388577,0.5412502647514631,5156.0,2
6857.0,-0.216848,0.565416,-1.887349,24.115411,0.148661,0.103141,0.094649,0.008492,0.04551999999999999,0.05401199999999999,332.46529,0.1865512620548758,0.5155719741715781,5157.0,2
6858.0,-0.181671,0.574998,-1.861493,24.110816,0.147715,0.101844,0.093746,0.008098000000000008,0.04587100000000001,0.05396900000000002,333.898592,0.17653470526682957,0.5415825236419116,5158.0,2
6859.0,-0.16684,0.583793,-1.825925,24.113704,0.147844,0.102569,0.093636,0.008932999999999996,0.04527500000000001,0.054208000000000006,331.86651,0.19730099832140635,0.48765753681848334,5159.0,2
6860.0,-0.197684,0.578936,-1.853356,24.110948,0.148762,0.102238,0.093362,0.008875999999999995,0.04652400000000001,0.055400000000000005,330.183323,0.19077915099408904,0.5045931800873953,5160.0,2
6861.0,-0.237192,0.561872,-1.905855,24.113442,0.148257,0.102227,0.09341,0.008816999999999992,0.04603,0.05484699999999999,332.418142,0.19154482848515111,0.5026049028099822,5161.0,2
6862.0,-0.209235,0.563054,-1.882493,24.108716,0.147586,0.102023,0.093347,0.008676000000000003,0.04556299999999999,0.054238999999999996,331.418603,0.1904134843297341,0.5055427270289359,5162.0,2
