elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
6863.0,-0.157258,0.577755,-1.836031,24.111998,0.149304,0.102679,0.09415,0.008529000000000009,0.046624999999999986,0.055153999999999995,330.206897,0.1829236906447049,0.5249918903781153,5163.0,2
6864.0,-0.147677,0.58865,-1.826975,24.115148,0.148184,0.101991,0.093173,0.008817999999999993,0.04619300000000001,0.055011000000000004,331.418603,0.19089059185175541,0.5043037954213185,5164.0,2
6865.0,-0.205428,0.572111,-1.881968,24.113442,0.148009,0.101713,0.092874,0.008839,0.046296000000000004,0.055135,330.50393,0.19091949802363,0.5042287331589612,5165.0,2
6866.0,-0.226167,0.563579,-1.91793,24.110948,0.148487,0.102059,0.093352,0.008706999999999993,0.04642800000000001,0.055135,328.985762,0.1875336535355056,0.5130209436381465,5166.0,2
6867.0,-0.184822,0.569879,-1.873568,24.118562,0.147724,0.101928,0.09342,0.008508000000000002,0.04579599999999999,0.05430399999999999,329.570398,0.18577636089700206,0.5175842030570117,5167.0,2
6868.0,-0.131926,0.582874,-1.849287,24.118299,0.148,0.101036,0.092407,0.008628999999999998,0.04696399999999999,0.05559299999999999,329.164925,0.18373256680506758,0.5228914367162747,5168.0,2
6869.0,-0.172352,0.589437,-1.857293,24.120399,0.148156,0.101876,0.093557,0.008318999999999993,0.046280000000000016,0.05459900000000001,327.802345,0.17974978933039454,0.5332337362435875,5169.0,2
6870.0,-0.208316,0.56791,-1.895224,24.114755,0.147495,0.101057,0.092942,0.008114999999999997,0.04643799999999999,0.05455299999999999,328.047515,0.17474536488727144,0.5462290032103503,5170.0,2
6871.0,-0.172352,0.56791,-1.894962,24.121975,0.14822,0.102091,0.093793,0.008298,0.04612899999999999,0.05442699999999999,327.137557,0.1798829395187514,0.5328879777524688,5171.0,2
6872.0,-0.187447,0.569092,-1.886037,24.121712,0.147329,0.102033,0.092549,0.009483999999999992,0.04529599999999999,0.05477999999999998,328.16067,0.20937368920679061,0.45630770971131995,5172.0,2
6873.0,-0.179046,0.578674,-1.861624,24.120793,0.14823,0.10186,0.09247,0.00939000000000001,0.046369999999999995,0.055760000000000004,327.79763,0.20249725043669556,0.4741641402786312,5173.0,2
6874.0,-0.17104,0.571454,-1.876193,24.12145,0.148873,0.102432,0.094108,0.008323999999999998,0.04644100000000001,0.05476500000000001,328.085233,0.17923431376771018,0.5345723002738889,5174.0,2
6875.0,-0.183115,0.578411,-1.861756,24.126963,0.148395,0.101251,0.092654,0.008596999999999994,0.047144000000000005,0.055741,330.433208,0.18235231731890958,0.5264756072352258,5175.0,2
6876.0,-0.176159,0.570667,-1.878949,24.125125,0.147265,0.100595,0.092092,0.00850300000000001,0.04667,0.055173000000000014,328.316259,0.1821902251933751,0.5268965208624512,5176.0,2
6877.0,-0.208185,0.568042,-1.907693,24.128932,0.14913,0.102217,0.093573,0.008643999999999999,0.04691300000000001,0.05555700000000001,325.859844,0.18425203563968104,0.5215425031349131,5177.0,2
6878.0,-0.188365,0.567254,-1.91058,24.131032,0.149442,0.10238,0.093835,0.008544999999999997,0.04706199999999999,0.05560699999999999,329.452528,0.1815651360941716,0.5285197244524915,5178.0,2
6879.0,-0.166183,0.57618,-1.871731,24.133527,0.149231,0.101918,0.093651,0.008266999999999997,0.04731300000000001,0.055580000000000004,331.329022,0.17472629665638068,0.5462785187448189,5179.0,2
6880.0,-0.152796,0.576836,-1.871731,24.12972,0.149304,0.102695,0.093373,0.009321999999999997,0.046609,0.055930999999999995,331.187577,0.19999999999999993,0.4806488892196047,5180.0,2
6881.0,-0.185347,0.572767,-1.91163,24.127488,0.147779,0.102217,0.09351,0.008707000000000006,0.04556199999999999,0.054269,331.706206,0.19109804007637793,0.5037651030918829,5181.0,2
6882.0,-0.20766,0.560822,-1.903493,24.133264,0.147789,0.101881,0.093026,0.008855000000000002,0.045908000000000004,0.054763000000000006,330.164464,0.192881570062515,0.4991337116948308,5182.0,2
6883.0,-0.17419,0.565548,-1.92108,24.128144,0.149194,0.101744,0.093615,0.008128999999999997,0.04744999999999999,0.05557899999999999,328.66987,0.17131356557290675,0.5551405471398038,5183.0,2
6884.0,-0.15122,0.581955,-1.878949,24.136809,0.148689,0.101981,0.093278,0.008703000000000002,0.046707999999999986,0.05541099999999999,329.542109,0.1863238348069966,0.5161625471406169,5184.0,2
6885.0,-0.18049,0.573423,-1.883018,24.131689,0.148037,0.100994,0.092848,0.008146,0.047043,0.055189,331.116855,0.17315704446900773,0.5503534830778525,5185.0,2
6886.0,-0.186922,0.570273,-1.913205,24.129326,0.148726,0.101293,0.092816,0.008476999999999998,0.047433,0.05591,327.326149,0.1787114727832356,0.5359299905041308,5186.0,2
6887.0,-0.199128,0.564891,-1.915568,24.128801,0.148863,0.101718,0.092543,0.009175000000000003,0.04714499999999999,0.056319999999999995,327.340294,0.19460823823866297,0.4946499765186727,5187.0,2
6888.0,-0.188759,0.564497,-1.906118,24.11843,0.148055,0.101529,0.092984,0.008544999999999997,0.046526,0.055070999999999995,330.041879,0.18365680142712829,0.523088180882232,5188.0,2
6889.0,-0.165527,0.575917,-1.887349,24.11948,0.14901,0.102385,0.093347,0.009038000000000004,0.046625,0.055663000000000004,328.184244,0.19384034658774082,0.49664400342799975,5189.0,2
6890.0,-0.153321,0.577886,-1.89903,24.115411,0.149112,0.101634,0.092543,0.009091000000000002,0.04747799999999999,0.056568999999999994,329.410095,0.19147412540280973,0.5027885014317302,5190.0,2
6891.0,-0.182065,0.571717,-1.921868,24.112785,0.148404,0.101933,0.092832,0.009100999999999998,0.04647100000000001,0.05557200000000001,329.249791,0.19583835427784463,0.49145566586198386,5191.0,2
6892.0,-0.195978,0.559247,-1.91058,24.111998,0.148487,0.101608,0.093037,0.00857100000000001,0.046879000000000004,0.05545000000000001,329.593972,0.18282849829351552,0.5252390816447553,5192.0,2
6893.0,-0.181671,0.564891,-1.901262,24.104515,0.146934,0.100988,0.092512,0.008475999999999997,0.045946000000000015,0.05442200000000001,328.684014,0.18447341502165526,0.5209676349952521,5193.0,2
6894.0,-0.163821,0.58353,-1.895093,24.105697,0.148349,0.10154,0.093404,0.008136000000000004,0.046809,0.05494500000000001,326.340754,0.17380901516769928,0.5486604745450439,5194.0,2
6895.0,-0.166315,0.576442,-1.905462,24.104121,0.14845,0.10123,0.092486,0.008744000000000002,0.04722,0.055964,325.294067,0.18517185150674492,0.5191539661735478,5195.0,2
6896.0,-0.18364,0.568567,-1.932761,24.09677,0.149259,0.102049,0.093047,0.009001999999999996,0.04721,0.056212,326.08144,0.19067590180254593,0.5048612929989708,5196.0,2
6897.0,-0.168284,0.565548,-1.923049,24.092963,0.148808,0.101162,0.092979,0.008182999999999996,0.047645999999999994,0.05582899999999999,328.368122,0.1717421873360337,0.5540275211958806,5197.0,2
6898.0,-0.139276,0.57513,-1.890368,24.0885,0.148542,0.101823,0.092958,0.008864999999999998,0.04671900000000001,0.05558400000000001,327.722193,0.18974743150684922,0.5072723033959542,5198.0,2
6899.0,-0.14912,0.574342,-1.896668,24.086925,0.148101,0.10154,0.092953,0.008587000000000011,0.046561000000000005,0.055148000000000016,328.005082,0.18442077230359544,0.5211043352657465,5199.0,2
6900.0,-0.17734,0.555572,-1.922786,24.078523,0.148808,0.101687,0.092795,0.008891999999999997,0.047120999999999996,0.05601299999999999,326.354899,0.1887016680106956,0.5099878955626591,5200.0,2
6901.0,-0.180621,0.558591,-1.921605,24.078654,0.148551,0.102333,0.093709,0.008623999999999993,0.046217999999999995,0.05484199999999999,327.717478,0.18658993054804288,0.5154715615471854,5201.0,2
6902.0,-0.140064,0.573423,-1.881443,24.071697,0.148119,0.100705,0.091535,0.009169999999999998,0.047414,0.056583999999999995,326.651932,0.193398713487293,0.4977908166343745,5202.0,2
6903.0,-0.141245,0.570929,-1.889974,24.064346,0.147825,0.101555,0.091871,0.009684000000000012,0.046270000000000006,0.05595400000000002,324.921597,0.20928875537593764,0.45652826210830155,5203.0,2
6904.0,-0.175371,0.559641,-1.932236,24.057519,0.147706,0.100715,0.091966,0.008748999999999993,0.046991000000000005,0.05574,323.959776,0.1861806264896151,0.5165344241341423,5204.0,2
6905.0,-0.183115,0.563185,-1.939193,24.059751,0.149213,0.101445,0.093252,0.008192999999999992,0.04776800000000002,0.05596100000000001,324.294528,0.17151290585944837,0.5546229091436103,5205.0,2
6906.0,-0.150039,0.566991,-1.920424,24.060145,0.147844,0.100836,0.092176,0.008660000000000001,0.04700800000000001,0.05566800000000001,326.345469,0.184220042970495,0.5216255802763061,5206.0,2
6907.0,-0.139933,0.574605,-1.918324,24.055813,0.148202,0.101692,0.092554,0.009138000000000007,0.046509999999999996,0.055648,326.590639,0.19646965234030675,0.48981633911211775,5207.0,2
6908.0,-0.158046,0.564366,-1.933549,24.051875,0.148266,0.100967,0.09247,0.008497000000000005,0.04729900000000001,0.05579600000000001,325.812696,0.17964059196617344,0.5335172951056002,5208.0,2
6909.0,-0.165527,0.553078,-1.945755,24.043867,0.148468,0.100936,0.092533,0.008402999999999994,0.04753199999999999,0.055934999999999985,325.261063,0.17678244587970451,0.5409392018295015,5209.0,2
6910.0,-0.126151,0.571979,-1.91268,24.042423,0.148128,0.100763,0.092858,0.00790500000000001,0.047365000000000004,0.055270000000000014,326.001288,0.16689186336190534,0.5666226269139223,5210.0,2
6911.0,-0.128776,0.571979,-1.901524,24.044786,0.149773,0.102606,0.093515,0.009091000000000002,0.04716699999999999,0.05625799999999999,325.176197,0.19273660108548177,0.49951016069108534,5211.0,2
6912.0,-0.160014,0.560953,-1.933943,24.041767,0.148762,0.10217,0.093163,0.009007000000000001,0.04659200000000001,0.05559900000000001,327.274286,0.19331230013092093,0.49801521099746504,5212.0,2
6913.0,-0.144264,0.556622,-1.92738,24.039535,0.14913,0.101865,0.093767,0.008097999999999994,0.047265000000000015,0.05536300000000001,327.755197,0.1713282274785256,0.5551024737549572,5213.0,2
6914.0,-0.11145,0.567648,-1.89273,24.044523,0.148579,0.101629,0.093074,0.008554999999999993,0.04694999999999999,0.055504999999999985,328.500137,0.18221124150710302,0.5268419466330556,5214.0,2
6915.0,-0.131664,0.567648,-1.891549,24.043211,0.149387,0.101398,0.092853,0.008544999999999997,0.04798899999999999,0.05653399999999999,327.274286,0.17805792873515314,0.5376270846407085,5215.0,2
6916.0,-0.173402,0.557541,-1.950742,24.049249,0.148808,0.100936,0.092171,0.008764999999999995,0.047872,0.05663699999999999,326.821665,0.18308858855722424,0.5245636908079538,5216.0,2
6917.0,-0.154371,0.553078,-1.951267,24.045442,0.149516,0.101723,0.093704,0.008018999999999998,0.047793000000000016,0.055812000000000014,327.293146,0.16778256684939521,0.5643096876859031,5217.0,2
6918.0,-0.112763,0.568567,-1.89798,24.050562,0.149451,0.102443,0.093945,0.008498000000000006,0.047007999999999994,0.055506,328.278541,0.18077389436065447,0.530574385818481,5218.0,2
6919.0,-0.115519,0.571586,-1.890105,24.047936,0.147687,0.10071,0.092045,0.008664999999999992,0.04697700000000002,0.05564200000000001,329.414809,0.1844480395078545,0.5210335290016475,5219.0,2
6920.0,-0.150958,0.563185,-1.934336,24.047674,0.147789,0.100542,0.092543,0.007999000000000006,0.047247,0.055246,326.901817,0.16929817135116842,0.5603740332784047,5220.0,2
6921.0,-0.161196,0.544414,-1.943261,24.048987,0.148873,0.102112,0.09299,0.009121999999999991,0.04676100000000001,0.055883,325.690111,0.19507292245840616,0.49344330519024404,5221.0,2
6922.0,-0.132189,0.558853,-1.922524,24.053581,0.147816,0.100957,0.092685,0.008272000000000002,0.046859,0.055131,326.350184,0.17652582159624416,0.5416055923628433,5222.0,2
6923.0,-0.101213,0.56476,-1.885249,24.053975,0.148597,0.101109,0.092711,0.008398000000000003,0.047488,0.055886000000000005,325.468515,0.17684095264166444,0.5407872740704412,5223.0,2
6924.0,-0.123263,0.571586,-1.913599,24.058701,0.148928,0.101251,0.092727,0.00852399999999999,0.04767700000000001,0.056201,325.8457,0.17878266705818172,0.5357451163752585,5224.0,2
6925.0,-0.162771,0.553078,-1.935124,24.057519,0.148404,0.101603,0.093063,0.008539999999999992,0.04680100000000001,0.055341,327.151701,0.1824708345797186,0.5261678468799866,5225.0,2
6926.0,-0.140195,0.556622,-1.932236,24.05555,0.147825,0.100595,0.092465,0.008129999999999998,0.04723000000000001,0.055360000000000006,326.067296,0.17213270944930228,0.5530134307293288,5226.0,2
6927.0,-0.119063,0.569617,-1.913074,24.05857,0.14845,0.101267,0.093504,0.007762999999999992,0.047183,0.054945999999999995,325.223345,0.1645261105459476,0.5727659086779198,5227.0,2
6928.0,-0.128907,0.570667,-1.920293,24.059489,0.149874,0.101912,0.092696,0.009216000000000002,0.047962000000000005,0.05717800000000001,325.058327,0.19214811417134042,0.5010383173537805,5228.0,2
6929.0,-0.144001,0.55649,-1.94628,24.062508,0.148661,0.101209,0.092648,0.008561,0.047451999999999994,0.05601299999999999,328.717018,0.18041008998377342,0.5315190968546808,5229.0,2
6930.0,-0.131532,0.545071,-1.930793,24.059489,0.147853,0.101351,0.093236,0.008114999999999997,0.046502000000000016,0.05461700000000001,327.231853,0.17450487065350612,0.5468535079475618,5230.0,2
6931.0,-0.123526,0.558984,-1.91268,24.061983,0.148772,0.100589,0.092475,0.008113999999999996,0.04818299999999999,0.056296999999999986,325.605244,0.16839614809895395,0.5627163671683414,5231.0,2
6932.0,-0.133239,0.554259,-1.928955,24.06579,0.148992,0.101193,0.092701,0.008492,0.04779900000000001,0.05629100000000001,325.213915,0.17765690376569032,0.5386684484574145,5232.0,2
6933.0,-0.136782,0.553471,-1.938668,24.06789,0.148367,0.101309,0.092113,0.009195999999999996,0.047058,0.056254,326.684935,0.1954142671964979,0.492556916345809,5233.0,2
6934.0,-0.114601,0.558066,-1.920949,24.071566,0.147954,0.101251,0.092743,0.008507999999999988,0.04670300000000001,0.055210999999999996,326.345469,0.18216855087358655,0.5269528037727391,5234.0,2
6935.0,-0.101081,0.569617,-1.921736,24.077473,0.148634,0.10154,0.092192,0.009348000000000009,0.04709399999999998,0.05644199999999999,325.124334,0.1984924089606118,0.4845637346241487,5235.0,2
6936.0,-0.128776,0.558328,-1.93473,24.076685,0.147816,0.100595,0.091934,0.008661000000000002,0.047221,0.055882,325.374219,0.1834102748718818,0.5237283500837526,5236.0,2
6937.0,-0.13337,0.544152,-1.95678,24.08023,0.148358,0.101193,0.092984,0.008209000000000008,0.047164999999999985,0.05537399999999999,325.298782,0.17404486282491646,0.5480480358312904,5237.0,2
6938.0,-0.109088,0.553209,-1.920424,24.08443,0.150287,0.10228,0.093877,0.008402999999999994,0.04800700000000001,0.05641,324.666997,0.1750333277787034,0.5454812339727066,5238.0,2
6939.0,-0.097537,0.557278,-1.904543,24.077735,0.148762,0.101828,0.092937,0.008890999999999996,0.046934000000000003,0.055825,328.839603,0.189432193459039,0.5080908995474066,5239.0,2
6940.0,-0.123526,0.554259,-1.92948,24.08443,0.148321,0.100815,0.092071,0.008744000000000002,0.04750600000000001,0.05625000000000001,326.920676,0.18405708632412066,0.5220487388528239,5240.0,2
6941.0,-0.133764,0.552553,-1.962686,24.078654,0.149056,0.101445,0.092612,0.008832999999999994,0.047611,0.056443999999999994,324.987604,0.18552045702763995,0.5182487228510428,5241.0,2
6942.0,-0.112632,0.552946,-1.921211,24.086662,0.148671,0.10124,0.092486,0.008753999999999998,0.047431,0.056185,327.495882,0.18455894754596047,0.5207455279377233,5242.0,2
6943.0,-0.090843,0.56161,-1.923049,24.083774,0.147926,0.100889,0.092428,0.00846100000000001,0.047036999999999995,0.055498000000000006,326.09087,0.17987584506143992,0.5329064003238944,5243.0,2
6944.0,-0.115782,0.551765,-1.920161,24.085612,0.148671,0.100805,0.09236,0.008445000000000008,0.04786599999999999,0.056311,325.09133,0.1764263480059333,0.5418639009609496,5244.0,2
6945.0,-0.11355,0.541133,-1.936174,24.083774,0.148818,0.101603,0.0929,0.008703000000000002,0.04721500000000001,0.05591800000000001,326.369043,0.18432311080989497,0.5213579382919156,5245.0,2
6946.0,-0.103313,0.548877,-1.93158,24.083249,0.148184,0.101062,0.092911,0.008151000000000005,0.04712200000000001,0.05527300000000002,326.034292,0.1729728582645418,0.5508317696272514,5246.0,2
6947.0,-0.086775,0.557541,-1.923574,24.08128,0.148101,0.100327,0.092218,0.008109000000000005,0.04777400000000001,0.055883000000000016,325.534522,0.16973312401883836,0.5592445675229483,5247.0,2
6948.0,-0.099375,0.555834,-1.918324,24.081411,0.148707,0.101361,0.093189,0.008172000000000013,0.047346,0.05551800000000001,324.586846,0.17259805267493214,0.5518050481237039,5248.0,2
6949.0,-0.106594,0.554522,-1.932893,24.081542,0.14811,0.10081,0.092339,0.008470999999999992,0.047299999999999995,0.05577099999999999,325.96357,0.1790871228938076,0.534954518993179,5249.0,2
6950.0,-0.091631,0.542314,-1.929218,24.0864,0.148579,0.101834,0.093583,0.008250999999999994,0.046744999999999995,0.05499599999999999,324.586846,0.17650708081974917,0.5416542575782911,5250.0,2
6951.0,-0.092944,0.554653,-1.940505,24.084299,0.148955,0.101807,0.093615,0.008191999999999991,0.04714800000000001,0.05534,325.539237,0.17374705720163713,0.5488213642375241,5251.0,2
6952.0,-0.102394,0.553603,-1.93368,24.082068,0.147752,0.100831,0.092822,0.008009000000000002,0.04692099999999999,0.05492999999999999,326.491628,0.17068752397596018,0.5567662241336484,5252.0,2
6953.0,-0.071155,0.556359,-1.917143,24.083512,0.148367,0.100715,0.091714,0.009000999999999995,0.047652,0.056652999999999995,325.138478,0.18888632405095157,0.5095083889645629,5253.0,2
6954.0,-0.072862,0.555834,-1.916486,24.085349,0.149093,0.100495,0.092622,0.007873000000000005,0.048598,0.05647100000000001,324.544412,0.1619992180909073,0.5793276306946586,5254.0,2
6955.0,-0.099638,0.548615,-1.938405,24.081017,0.148285,0.100789,0.092055,0.008734000000000006,0.047496,0.05623,324.652853,0.18388529801882236,0.5224948310887028,5255.0,2
6956.0,-0.105938,0.541527,-1.96413,24.085218,0.148597,0.101051,0.092486,0.008565000000000003,0.047546000000000005,0.05611100000000001,324.619849,0.18013754811029092,0.5322268214783173,5256.0,2
6957.0,-0.068136,0.557147,-1.912811,24.085874,0.148413,0.100726,0.092612,0.008113999999999996,0.04768699999999999,0.05580099999999999,324.940456,0.17014762623720847,0.5581682065852911,5257.0,2
6958.0,-0.055274,0.553865,-1.90113,24.085218,0.148303,0.100127,0.092102,0.00802499999999999,0.048176,0.05620099999999999,325.180912,0.1665732610996947,0.5674499591078035,5258.0,2
6959.0,-0.082181,0.548352,-1.926855,24.08745,0.149139,0.100799,0.092486,0.008313000000000001,0.048339999999999994,0.056652999999999995,324.73772,0.17196582611034117,0.5534467859666299,5259.0,2
6960.0,-0.102919,0.545202,-1.957305,24.090469,0.149148,0.101188,0.092659,0.008528999999999995,0.04796,0.056489,326.694365,0.17783198849064855,0.5382137962254758,5260.0,2
6961.0,-0.07378,0.542052,-1.939193,24.091257,0.149617,0.101697,0.093357,0.00834,0.047920000000000004,0.056260000000000004,327.901356,0.17403643496588134,0.5480699209210473,5261.0,2
6962.0,-0.026266,0.559116,-1.876718,24.097033,0.148165,0.101293,0.092942,0.008350999999999997,0.046872,0.055222999999999994,328.089948,0.17816226825677892,0.5373561404084353,5262.0,2
6963.0,-0.056192,0.558066,-1.919899,24.09677,0.148,0.100589,0.092885,0.0077040000000000025,0.047410999999999995,0.055115,324.921597,0.16249050873196666,0.5780518689939078,5263.0,2
6964.0,-0.068136,0.549402,-1.941424,24.099396,0.148367,0.100768,0.092722,0.008045999999999998,0.047599,0.055645,323.62974,0.1690336134453781,0.5610610254895945,5264.0,2
6965.0,-0.077324,0.539558,-1.936961,24.096245,0.148615,0.100847,0.092785,0.008062,0.04776799999999999,0.05582999999999999,323.681603,0.16877054156461305,0.5617441588570464,5265.0,2
6966.0,-0.071812,0.539164,-1.926855,24.097033,0.148459,0.100826,0.092365,0.008460999999999996,0.04763300000000001,0.056094000000000005,324.605705,0.17762522567913663,0.5387507087046097,5266.0,2
6967.0,-0.052123,0.547171,-1.908218,24.103728,0.148257,0.101456,0.09194,0.00951600000000001,0.046800999999999995,0.056317000000000006,324.865019,0.20332464424597263,0.47201560080912675,5267.0,2
6968.0,-0.044511,0.553997,-1.899555,24.104647,0.148358,0.101251,0.09236,0.008890999999999996,0.047106999999999996,0.05599799999999999,324.879164,0.18873652033624855,0.509897392592713,5268.0,2
6969.0,-0.056061,0.553078,-1.928299,24.101627,0.149957,0.102185,0.093215,0.008969999999999992,0.04777200000000001,0.056742,324.186087,0.1877629623427457,0.5124254847193872,5269.0,2
6970.0,-0.078899,0.544152,-1.942342,24.110029,0.149975,0.102264,0.093709,0.008554999999999993,0.047711,0.056266,327.788201,0.17930499664654578,0.5343887541157067,5270.0,2
6971.0,-0.088481,0.533651,-1.953105,24.105959,0.150049,0.102348,0.093105,0.009243000000000001,0.04770099999999999,0.056943999999999995,329.461958,0.19376546056769112,0.4968384641164735,5271.0,2
6972.0,-0.062886,0.542052,-1.949955,24.113967,0.149323,0.100904,0.093116,0.007787999999999989,0.04841900000000002,0.05620700000000001,329.909864,0.16084262701363045,0.5823310149981709,5272.0,2
6973.0,-0.042804,0.544546,-1.909793,24.105697,0.148818,0.101377,0.092543,0.008833999999999995,0.04744100000000001,0.056275000000000006,328.976332,0.18620631507946528,0.516467717145777,5273.0,2
6974.0,-0.043854,0.552553,-1.915174,24.109766,0.148588,0.100694,0.092475,0.008219000000000004,0.04789399999999999,0.056112999999999996,326.746228,0.17160455162334284,0.5543849274972259,5274.0,2
6975.0,-0.078506,0.541527,-1.955599,24.117511,0.148165,0.100043,0.092034,0.008009000000000002,0.048121999999999984,0.056130999999999986,325.562811,0.16642769569644464,0.5678279568771492,5275.0,2
6976.0,-0.073649,0.53352,-1.957174,24.113048,0.147118,0.100269,0.092003,0.008265999999999996,0.046849,0.055115,323.719321,0.17643543223052285,0.5418403114502938,5276.0,2
6977.0,-0.06328,0.533126,-1.926593,24.117118,0.14766,0.100117,0.092328,0.007789000000000004,0.047543000000000016,0.05533200000000002,322.073853,0.1638271916540468,0.5745808301921902,5277.0,2
6978.0,-0.018916,0.543758,-1.900474,24.114229,0.148156,0.100637,0.092297,0.00834,0.047519000000000006,0.055859000000000006,321.842827,0.1755050505050505,0.5442562853631631,5278.0,2
6979.0,-0.050286,0.538245,-1.911761,24.117905,0.148083,0.099996,0.091525,0.008471000000000006,0.04808699999999999,0.056558,322.573623,0.1761562136083848,0.5425653739580837,5279.0,2
6980.0,-0.072337,0.541789,-1.958355,24.120268,0.147706,0.100075,0.091399,0.008676000000000003,0.04763100000000001,0.05630700000000001,322.677348,0.18214645616392344,0.5270101783327688,5280.0,2
6981.0,-0.072205,0.53142,-1.956649,24.120924,0.149203,0.101713,0.093147,0.008566000000000004,0.047490000000000004,0.05605600000000001,321.126176,0.1803710176665053,0.5316205581115507,5281.0,2
6982.0,-0.051992,0.538901,-1.91898,24.123287,0.148928,0.101645,0.09342,0.008224999999999996,0.047283000000000006,0.055508,325.595815,0.17394890449200565,0.5482972161652196,5282.0,2
6983.0,-0.050155,0.537326,-1.910186,24.121712,0.148808,0.100411,0.092496,0.007915000000000005,0.048396999999999996,0.056312,326.82638,0.16353981569486353,0.5753270753102573,5283.0,2
6984.0,-0.041886,0.545858,-1.93473,24.124994,0.147825,0.10039,0.09215,0.008239999999999997,0.04743500000000002,0.055675000000000016,325.756118,0.17370773252382143,0.5489234808130474,5284.0,2
6985.0,-0.074043,0.537458,-1.93473,24.123681,0.148597,0.100663,0.091866,0.008797,0.047934000000000004,0.056731000000000004,323.12054,0.18351934911859807,0.5234451109278044,5285.0,2
6986.0,-0.091631,0.531026,-1.96308,24.129326,0.147991,0.100973,0.092134,0.008839,0.04701800000000002,0.05585700000000002,323.360996,0.18798783470511912,0.511841546163475,5286.0,2
6987.0,-0.074437,0.531157,-1.949692,24.129195,0.148413,0.101046,0.092417,0.008628999999999998,0.04736699999999999,0.05599599999999999,322.498186,0.1821693970613072,0.526950606430076,5287.0,2
6988.0,-0.048973,0.542839,-1.932499,24.130639,0.149213,0.101414,0.092533,0.008881,0.04779900000000001,0.05668000000000001,323.398714,0.18579497907949788,0.5175358561882122,5288.0,2
6989.0,-0.026266,0.548746,-1.923311,24.135758,0.149442,0.101576,0.092984,0.008592000000000002,0.04786599999999999,0.056457999999999994,324.921597,0.1794973572607434,0.5338892406224371,5289.0,2
6990.0,-0.036767,0.547433,-1.939849,24.138253,0.14902,0.100946,0.092039,0.008906999999999998,0.04807400000000002,0.05698100000000002,326.69908,0.18527301092043671,0.5188912799042142,5290.0,2
6991.0,-0.066299,0.532338,-1.952449,24.138384,0.148781,0.100936,0.092522,0.008414000000000005,0.047845,0.056259,325.275208,0.1758558709191992,0.5433452905043002,5291.0,2
6992.0,-0.082574,0.527219,-1.955992,24.14009,0.149295,0.101377,0.093641,0.007735999999999993,0.047918000000000016,0.05565400000000001,325.619389,0.16143909513971472,0.580782133079036,5292.0,2
6993.0,-0.043461,0.536145,-1.929349,24.137071,0.147008,0.100122,0.092375,0.007747000000000004,0.046886,0.054633,326.491628,0.16522703521231907,0.5709457786576528,5293.0,2
6994.0,-0.015766,0.548615,-1.909005,24.14626,0.147632,0.099707,0.091378,0.008329000000000003,0.04792500000000001,0.05625400000000001,321.588228,0.17378875766807164,0.5487130783197101,5294.0,2
6995.0,-0.058424,0.533126,-1.938274,24.148361,0.148873,0.101608,0.093299,0.008308999999999997,0.047265,0.055574,321.376061,0.17579232429230307,0.5435103055606245,5295.0,2
6996.0,-0.06643,0.529976,-1.955992,24.141666,0.148799,0.101618,0.09247,0.009148000000000003,0.04718099999999999,0.05632899999999999,324.171943,0.19388749947013703,0.49652155891875493,5296.0,2
6997.0,-0.047005,0.535357,-1.955992,24.146785,0.148946,0.10113,0.093236,0.007893999999999998,0.047816,0.055709999999999996,324.841445,0.16508773030512158,0.5713075194491037,5297.0,2
6998.0,-0.029548,0.53457,-1.915305,24.141928,0.149654,0.101461,0.092654,0.008806999999999995,0.048193000000000014,0.05700000000000001,326.024862,0.18274059011495192,0.5254673576956738,5298.0,2
6999.0,-0.059999,0.545465,-1.936174,24.145079,0.148588,0.100778,0.092055,0.008723000000000009,0.04780999999999999,0.056533,326.067296,0.18244755391018824,0.5262283010878882,5299.0,2
7000.0,-0.054224,0.538114,-1.948774,24.142453,0.148946,0.100957,0.092433,0.008524000000000004,0.04798899999999999,0.056512999999999994,325.025323,0.17762033757032727,0.5387634019283085,5300.0,2
7001.0,-0.038998,0.536407,-1.962817,24.143635,0.148331,0.10091,0.092076,0.008833999999999995,0.04742099999999999,0.056254999999999986,325.10076,0.18628484669562642,0.5162637897353537,5301.0,2
7002.0,-0.032435,0.542183,-1.923705,24.14311,0.148514,0.101435,0.09237,0.009065000000000004,0.04707900000000001,0.05614400000000001,324.285098,0.19254460492778253,0.5000087277799186,5302.0,2
7003.0,-0.069187,0.530107,-1.953892,24.148492,0.149681,0.102227,0.093026,0.009201,0.04745400000000001,0.05665500000000001,324.369965,0.19388894742387522,0.49651779893684345,5303.0,2
7004.0,-0.044117,0.523281,-1.949692,24.146391,0.148193,0.100805,0.091898,0.008907000000000012,0.047387999999999986,0.056295,325.935281,0.18795501065648176,0.5119267821940756,5304.0,2
7005.0,-0.025873,0.536145,-1.930136,24.141534,0.14822,0.10039,0.091887,0.008502999999999997,0.04783,0.056332999999999994,324.690572,0.1777717379941878,0.5383702520367857,5305.0,2
7006.0,-0.032435,0.547171,-1.918718,24.144816,0.148487,0.100826,0.09268,0.008146,0.04766100000000001,0.05580700000000001,322.960237,0.17091183752255462,0.5561837366857139,5306.0,2
7007.0,-0.060917,0.527482,-1.959142,24.144291,0.148689,0.100799,0.092244,0.008554999999999993,0.04788999999999999,0.05644499999999998,323.389284,0.17863481656261082,0.5361290479707794,5307.0,2
7008.0,-0.07588,0.527613,-1.971349,24.144685,0.148579,0.101676,0.092801,0.008875000000000008,0.046902999999999986,0.055777999999999994,323.643884,0.18921627153334492,0.5086515960071619,5308.0,2
7009.0,-0.030073,0.532601,-1.924493,24.146391,0.148211,0.101398,0.091945,0.009453000000000003,0.04681300000000001,0.05626600000000001,325.421367,0.20192677404195328,0.4756455280250481,5309.0,2
7010.0,-0.010385,0.544939,-1.909924,24.144947,0.148671,0.100495,0.092596,0.007899000000000003,0.048176,0.056075,324.841445,0.16395790522448478,0.5742413990021851,5310.0,2
7011.0,-0.057242,0.537851,-1.943261,24.143766,0.149001,0.100673,0.092186,0.008486999999999995,0.048327999999999996,0.05681499999999999,324.318102,0.17560884768979276,0.5439867494472042,5311.0,2
7012.0,-0.06643,0.52735,-1.96203,24.140484,0.148615,0.101093,0.092108,0.008985000000000007,0.047521999999999995,0.056507,324.756579,0.1890663468215392,0.5090409138352106,5312.0,2
7013.0,-0.022066,0.525382,-1.94523,24.13589,0.148615,0.100915,0.093032,0.007883000000000001,0.04769999999999999,0.055582999999999994,324.445401,0.16525858996666742,0.5708638386740468,5313.0,2
7014.0,-0.009466,0.531682,-1.935911,24.134446,0.147632,0.099634,0.091604,0.008029999999999995,0.04799800000000001,0.05602800000000001,323.554303,0.16729515198233283,0.5655753849490017,5314.0,2
7015.0,-0.048711,0.532863,-1.962817,24.138778,0.14901,0.101949,0.092717,0.009232000000000004,0.047061000000000006,0.05629300000000001,323.596736,0.19616675874378486,0.4906028797411274,5315.0,2
7016.0,-0.039654,0.521837,-1.965311,24.12867,0.149323,0.101592,0.093173,0.008418999999999996,0.04773100000000001,0.056150000000000005,325.675966,0.17638062515712716,0.5419826320225272,5316.0,2
7017.0,0.00471,0.534701,-1.927905,24.134708,0.148836,0.101645,0.093215,0.008429999999999993,0.047191,0.05562099999999999,326.430336,0.17863197152059657,0.5361364358494309,5317.0,2
7018.0,-0.007366,0.535751,-1.929218,24.13799,0.148193,0.099986,0.091373,0.00861300000000001,0.048206999999999986,0.056819999999999996,325.873988,0.17866329239960196,0.5360551031829206,5318.0,2
7019.0,-0.047005,0.5263,-1.956911,24.135364,0.147991,0.100621,0.092123,0.008498000000000006,0.04737000000000001,0.055868000000000015,323.742895,0.17939245529965597,0.5341616453725061,5319.0,2
7020.0,-0.043854,0.515012,-1.979355,24.130376,0.149203,0.101456,0.092937,0.008518999999999999,0.047747,0.056266,323.24784,0.17841584987852893,0.5366976509237885,5320.0,2
7021.0,0.004447,0.528532,-1.941292,24.135496,0.148983,0.101954,0.093315,0.008639000000000008,0.047029,0.05566800000000001,325.506233,0.18369126089729976,0.5229986980616796,5321.0,2
7022.0,0.009697,0.538114,-1.916224,24.135627,0.148459,0.101041,0.092438,0.008603,0.047418,0.056021,325.765548,0.18142516712710094,0.528883189645106,5322.0,2
7023.0,-0.025216,0.531157,-1.950874,24.131164,0.148919,0.100778,0.092381,0.008397000000000002,0.04814099999999999,0.05653799999999999,324.921597,0.1744215030534669,0.547069993225979,5323.0,2
7024.0,-0.039917,0.52105,-1.984605,24.131164,0.149203,0.101608,0.092806,0.008802000000000004,0.047595,0.056397,325.327071,0.18493150684931517,0.5197780824975793,5324.0,2
7025.0,-0.014453,0.520262,-1.951399,24.131295,0.148882,0.101482,0.0931,0.008382,0.047399999999999984,0.055781999999999984,325.958855,0.17683171241113063,0.5408112686903992,5325.0,2
7026.0,0.005891,0.529451,-1.924886,24.137071,0.148928,0.100526,0.091908,0.008618,0.048402,0.05702,325.869274,0.17804681528004462,0.5376559435669847,5326.0,2
7027.0,0.004972,0.532995,-1.914518,24.13077,0.148735,0.100878,0.092165,0.008712999999999999,0.04785700000000001,0.05657000000000001,327.373297,0.18205942580132886,0.5272361749101943,5327.0,2
7028.0,-0.023773,0.528269,-1.944442,24.137202,0.14902,0.100521,0.092034,0.008486999999999995,0.048499000000000014,0.05698600000000001,326.642502,0.17498969072164933,0.5455945487429678,5328.0,2
7029.0,-0.030992,0.516456,-1.973317,24.134446,0.149203,0.100962,0.092732,0.008230000000000001,0.048241000000000006,0.05647100000000001,326.406762,0.170598233904067,0.5569980886237453,5329.0,2
7030.0,-0.019572,0.521575,-1.964392,24.135627,0.147412,0.100511,0.091819,0.008692000000000005,0.046900999999999984,0.05559299999999999,326.94425,0.1853225875229203,0.5187625415863714,5330.0,2
7031.0,0.003922,0.524594,-1.940111,24.138384,0.148193,0.100532,0.092622,0.00791,0.047660999999999995,0.055570999999999995,323.592021,0.16596030380596705,0.5690416593645955,5331.0,2
7032.0,-0.007234,0.530238,-1.922393,24.132476,0.148459,0.100799,0.092255,0.008543999999999996,0.04766000000000001,0.056204000000000004,322.823507,0.1792660665953294,0.5344898459424166,5332.0,2
7033.0,0.01311,0.531026,-1.918193,24.135627,0.14856,0.101204,0.09311,0.008094000000000004,0.047355999999999995,0.05545,324.638709,0.17091454272863577,0.5561767119267982,5333.0,2
7034.0,-0.009203,0.531551,-1.960324,24.13392,0.148174,0.100621,0.092218,0.008403000000000008,0.047553,0.055956000000000006,325.713685,0.17670437818059487,0.5411419245607448,5334.0,2
7035.0,-0.023904,0.518556,-1.965836,24.133133,0.14936,0.100841,0.092323,0.008517999999999998,0.04851899999999999,0.05703699999999999,324.883879,0.17555647155812035,0.5441227574580164,5335.0,2
7036.0,-0.007628,0.512649,-1.951136,24.134183,0.148937,0.101561,0.092953,0.008608000000000005,0.047376000000000015,0.05598400000000002,326.218169,0.18169153808810184,0.5281914893727289,5336.0,2
7037.0,0.011666,0.527744,-1.935255,24.137859,0.14902,0.101807,0.09342,0.008386999999999992,0.04721300000000002,0.05560000000000001,326.798091,0.17763798873215547,0.5387175661757984,5337.0,2
7038.0,0.02676,0.531945,-1.92528,24.134971,0.148248,0.10133,0.092769,0.008561,0.04691799999999999,0.05547899999999999,326.977254,0.18246339436049364,0.5261871673105813,5338.0,2
7039.0,-0.005528,0.524331,-1.952055,24.139303,0.148367,0.101009,0.092554,0.008455000000000004,0.047358,0.055813,325.822126,0.1785299520682448,0.5364013554289315,5339.0,2
7040.0,-0.010647,0.518818,-1.950874,24.137202,0.148955,0.101141,0.092013,0.009127999999999997,0.04781400000000001,0.056942000000000006,324.902738,0.19090243647390975,0.5042730378329554,5340.0,2
7041.0,0.00051,0.521706,-1.975548,24.13799,0.14868,0.100889,0.092759,0.008130000000000012,0.047791,0.05592100000000001,326.321895,0.17011215266153357,0.5582603227899416,5341.0,2
7042.0,0.021116,0.524069,-1.942474,24.143372,0.148524,0.101403,0.092827,0.008575999999999986,0.047120999999999996,0.05569699999999998,325.595815,0.1819956708119347,0.5274017310329925,5342.0,2
7043.0,0.033061,0.530763,-1.937749,24.141666,0.148698,0.101503,0.092585,0.008917999999999995,0.047195,0.056112999999999996,325.732544,0.18895669124502065,0.5093256625625514,5343.0,2
7044.0,0.020723,0.525775,-1.924361,24.143241,0.148863,0.100605,0.092386,0.008219000000000004,0.048257999999999995,0.056477,325.807981,0.17031020120599277,0.5577460391321749,5344.0,2
7045.0,-0.002903,0.521575,-1.970299,24.14416,0.147844,0.10081,0.091688,0.009121999999999991,0.047034000000000006,0.056156,325.817411,0.19394068247050048,0.496383455667188,5345.0,2
7046.0,-0.016422,0.513699,-1.971086,24.141666,0.148303,0.101235,0.093053,0.008182000000000009,0.047067999999999985,0.055249999999999994,324.36525,0.17382990928211797,0.5486062176373832,5346.0,2
7047.0,0.020198,0.5221,-1.946542,24.146917,0.147981,0.10082,0.092459,0.008361000000000007,0.047160999999999995,0.055522,323.898484,0.17728255799160358,0.539640532925354,5347.0,2
7048.0,0.043823,0.530895,-1.916093,24.150198,0.148965,0.101267,0.093105,0.008162000000000003,0.04769799999999999,0.05585999999999999,323.752325,0.17111469842135063,0.5556569565200957,5348.0,2
7049.0,0.036736,0.529976,-1.931711,24.152693,0.149277,0.101387,0.092885,0.00850200000000001,0.04788999999999999,0.056392,325.015893,0.17752813681067448,0.539002824763011,5349.0,2
7050.0,-0.002509,0.511337,-1.983686,24.150461,0.147733,0.099455,0.091404,0.008051000000000003,0.048278,0.056329000000000004,325.958855,0.16675987489384622,0.5669653687014058,5350.0,2
7051.0,0.000116,0.50333,-1.956911,24.14311,0.14788,0.101156,0.092853,0.008302999999999991,0.046724000000000016,0.055027000000000006,325.020608,0.17769930444087723,0.5385583442686337,5351.0,2
7052.0,0.043955,0.521706,-1.92843,24.151774,0.148239,0.10061,0.092622,0.007988000000000009,0.047629000000000005,0.055617000000000014,323.85605,0.16770942683182885,0.5644996144327311,5352.0,2
7053.0,0.059049,0.536933,-1.922655,24.152167,0.147706,0.101093,0.092575,0.008517999999999998,0.046613,0.055131,324.115365,0.1827348007036512,0.5254823913816227,5353.0,2
7054.0,0.006547,0.521706,-1.949824,24.15453,0.148312,0.101135,0.092617,0.008517999999999998,0.047177,0.055694999999999995,323.832476,0.18055025647547582,0.5311551187388817,5354.0,2
7055.0,-0.006053,0.510549,-1.979486,24.156631,0.148845,0.101771,0.093058,0.008712999999999999,0.047074000000000005,0.055787,323.24784,0.18508762612851826,0.5193726788922375,5355.0,2
7056.0,0.029123,0.518556,-1.957567,24.157681,0.148184,0.101372,0.092365,0.009007000000000001,0.046812000000000006,0.05581900000000001,325.223345,0.19240381945186166,0.5003743132464249,5356.0,2
7057.0,0.051436,0.517768,-1.923968,24.158469,0.148037,0.100379,0.091782,0.008596999999999994,0.047658000000000006,0.056255,324.591561,0.1803856564342515,0.5315825448101035,5357.0,2
7058.0,0.02361,0.521969,-1.970167,24.158731,0.148634,0.102175,0.09331,0.008864999999999998,0.046458999999999986,0.055323999999999984,323.837191,0.19080929832113647,0.5045148948484496,5358.0,2
7059.0,-0.02036,0.510812,-1.988936,24.154924,0.149387,0.101172,0.092234,0.008938000000000001,0.048214999999999994,0.057152999999999995,325.8457,0.18537414965986398,0.5186286473208919,5359.0,2
7060.0,0.037392,0.507924,-1.952842,24.155449,0.148377,0.100868,0.092633,0.008235000000000006,0.04750900000000001,0.055744000000000016,327.231853,0.17333193011997483,0.5498993477924059,5360.0,2
7061.0,0.058524,0.520787,-1.930661,24.155318,0.147357,0.100537,0.091924,0.008612999999999996,0.04681999999999999,0.05543299999999998,324.539698,0.1839559172166335,0.5223114502945745,5361.0,2
7062.0,0.02151,0.514093,-1.955336,24.154662,0.148211,0.101293,0.092381,0.00891199999999999,0.046918000000000015,0.055830000000000005,321.460928,0.18994437221594634,0.5067608965158168,5362.0,2
7063.0,0.005628,0.505167,-1.973186,24.162276,0.147834,0.100721,0.092165,0.008556000000000008,0.04711299999999999,0.055668999999999996,322.550049,0.18160207157108313,0.5284238120476854,5363.0,2
7064.0,0.043692,0.514093,-1.951267,24.156762,0.148983,0.101933,0.093331,0.008601999999999999,0.04705000000000001,0.05565200000000001,323.724036,0.18282289430617835,0.5252536338299971,5364.0,2
7065.0,0.06758,0.519737,-1.929743,24.155581,0.149029,0.101214,0.092255,0.008958999999999995,0.047814999999999996,0.05677399999999999,325.529807,0.18736406223858112,0.5134613307803286,5365.0,2
7066.0,0.040542,0.518031,-1.971611,24.155581,0.149764,0.101188,0.093053,0.008135000000000003,0.04857600000000001,0.05671100000000001,327.495882,0.16746608477262906,0.5651315142764561,5366.0,2
7067.0,-0.002903,0.50543,-1.983817,24.149805,0.148377,0.101855,0.092785,0.009069999999999995,0.04652200000000001,0.055592,328.646296,0.19495733293209797,0.49374346293465765,5367.0,2
7068.0,0.055243,0.515537,-1.946936,24.151774,0.148689,0.101519,0.093047,0.008471999999999993,0.04716999999999999,0.05564199999999998,326.68965,0.17960187403277428,0.53361783611419,5368.0,2
7069.0,0.078212,0.529188,-1.917143,24.155843,0.147871,0.100815,0.091772,0.009042999999999995,0.047056,0.056098999999999996,324.700001,0.19217119663386947,0.5009783778410104,5369.0,2
7070.0,0.009304,0.519606,-1.955992,24.151511,0.148707,0.101025,0.092522,0.00850300000000001,0.047682,0.05618500000000001,323.327992,0.17832351152402345,0.5369374310586887,5370.0,2
7071.0,0.010879,0.500967,-1.99563,24.147048,0.148413,0.100883,0.092003,0.008879999999999999,0.04752999999999999,0.05640999999999999,324.836731,0.18682544023900194,0.5148600004491897,5371.0,2
7072.0,0.052617,0.505955,-1.960455,24.145866,0.148,0.101051,0.092129,0.008922,0.04694899999999999,0.05587099999999999,325.558096,0.19003194888178915,0.5065334813223974,5372.0,2
7073.0,0.095144,0.524725,-1.91058,24.145866,0.149589,0.101912,0.093352,0.008559999999999998,0.047677,0.056236999999999995,323.648599,0.17953773228742814,0.5337843965476545,5373.0,2
7074.0,0.056424,0.521575,-1.943655,24.139959,0.149433,0.101146,0.092953,0.008193000000000006,0.04828700000000001,0.056480000000000016,326.08144,0.16966948310139174,0.5594098274287833,5374.0,2
7075.0,0.010879,0.504905,-1.992217,24.141666,0.148606,0.101429,0.092722,0.008707000000000006,0.04717699999999998,0.05588399999999999,327.637327,0.18455636101572787,0.5207522445244702,5375.0,2
7076.0,0.045398,0.504642,-1.966492,24.141797,0.148404,0.101303,0.093252,0.008051000000000003,0.047101000000000004,0.05515200000000001,327.047976,0.17092692454672842,0.5561445593718988,5376.0,2
7077.0,0.079656,0.517112,-1.917536,24.137334,0.148073,0.101088,0.093194,0.007893999999999998,0.04698500000000001,0.05487900000000001,325.270493,0.16800749159324047,0.563725613108113,5377.0,2
7078.0,0.085431,0.525907,-1.922393,24.137596,0.14822,0.100358,0.092349,0.008009000000000002,0.04786199999999999,0.05587099999999999,322.616056,0.16733175939661124,0.5654803244426603,5378.0,2
7079.0,0.02361,0.508449,-1.984342,24.136677,0.14845,0.100479,0.092165,0.008314000000000002,0.047971,0.056285,322.620771,0.17330943050112568,0.5499577738026131,5379.0,2
7080.0,0.022166,0.48981,-1.98198,24.139171,0.149075,0.101545,0.093121,0.008424000000000001,0.04753000000000002,0.05595400000000002,323.587306,0.17723170141591799,0.539772595020718,5380.0,2
7081.0,0.086875,0.511074,-1.93683,24.12972,0.148625,0.101183,0.092738,0.008444999999999994,0.04744200000000001,0.055887000000000006,325.878703,0.17800307737706283,0.5377695202094686,5381.0,2
7082.0,0.082675,0.518687,-1.909136,24.133133,0.148303,0.10091,0.092874,0.008036000000000001,0.04739299999999999,0.05542899999999999,325.756118,0.16955732793180578,0.5597010669883045,5382.0,2
7083.0,0.060755,0.510286,-1.950086,24.129851,0.148863,0.10134,0.092916,0.008424000000000001,0.047522999999999996,0.055947,324.97346,0.17725780658193757,0.5397048062858711,5383.0,2
7084.0,0.047367,0.508186,-1.971742,24.12565,0.148606,0.101088,0.092507,0.008580999999999991,0.04751799999999999,0.05609899999999998,325.850414,0.18058039941917955,0.531076844882408,5384.0,2
7085.0,0.069681,0.509236,-1.960061,24.126569,0.14834,0.10124,0.0931,0.008139999999999994,0.0471,0.05524,326.255888,0.1728201099764335,0.5512284195927457,5385.0,2
7086.0,0.077687,0.507399,-1.917405,24.124469,0.148735,0.101991,0.093609,0.008382,0.04674400000000001,0.05512600000000001,325.949425,0.17931329553962988,0.5343672039189994,5386.0,2
7087.0,0.076374,0.506217,-1.935255,24.121975,0.149801,0.102805,0.093693,0.009111999999999995,0.046995999999999996,0.05610799999999999,326.82638,0.19388471604570495,0.49652878679160783,5387.0,2
7088.0,0.062462,0.505299,-1.956649,24.125913,0.148652,0.100894,0.092113,0.008780999999999997,0.04775800000000001,0.056539000000000006,328.594433,0.18386063359785582,0.5225588785608314,5388.0,2
7089.0,0.081493,0.50963,-1.94523,24.120137,0.148156,0.101041,0.093089,0.007952,0.047115000000000004,0.055067000000000005,325.977714,0.1687749384497835,0.5617327412210602,5389.0,2
7090.0,0.077162,0.508186,-1.936568,24.120793,0.148542,0.101046,0.092664,0.008382,0.04749600000000001,0.05587800000000001,325.185626,0.17647430364022987,0.5417393719012491,5390.0,2
7091.0,0.05393,0.510943,-1.96728,24.120006,0.149856,0.101744,0.09342,0.008323999999999998,0.04811199999999999,0.056435999999999986,325.614674,0.17300937376592604,0.5507369477962285,5391.0,2
7092.0,0.056161,0.498604,-1.977648,24.120531,0.149066,0.101429,0.092932,0.008497000000000005,0.047637,0.056134,327.076265,0.1783660103278896,0.5368270720537152,5392.0,2
7093.0,0.092519,0.508449,-1.923049,24.11738,0.149121,0.100831,0.092423,0.008407999999999999,0.04829,0.056698,326.996113,0.17411111801370854,0.5478759873018197,5393.0,2
7094.0,0.086087,0.509105,-1.930399,24.115936,0.147825,0.100826,0.09237,0.008456000000000005,0.04699900000000001,0.05545500000000002,325.605244,0.17991489361702134,0.5328050007703163,5394.0,2
7095.0,0.05393,0.502805,-1.941555,24.114755,0.148386,0.100705,0.092549,0.008155999999999997,0.04768099999999999,0.055836999999999984,323.667458,0.1710498720691246,0.555825294710278,5395.0,2
7096.0,0.059311,0.49821,-1.969905,24.109241,0.148625,0.100673,0.092218,0.008455000000000004,0.04795200000000001,0.05640700000000001,324.657568,0.17631847851020796,0.5421440116730709,5396.0,2
7097.0,0.069024,0.500836,-1.959799,24.107666,0.148046,0.101209,0.092417,0.008791999999999994,0.04683700000000002,0.05562900000000001,324.652853,0.18771083308424763,0.5125608516609128,5397.0,2
7098.0,0.111288,0.511993,-1.907037,24.105172,0.148386,0.1004,0.091572,0.008828000000000003,0.04798599999999999,0.05681399999999999,323.893769,0.18396649092462553,0.5222839929596209,5398.0,2
7099.0,0.092913,0.510812,-1.910711,24.108585,0.148184,0.1007,0.092412,0.008288000000000004,0.04748400000000001,0.055772000000000016,323.672173,0.1745393282089081,0.5467640300991978,5399.0,2
7100.0,0.061674,0.504905,-1.961242,24.101627,0.1489,0.101372,0.092444,0.008928000000000005,0.047528,0.056456000000000006,323.134685,0.18784321151297115,0.5122170972409082,5400.0,2
7101.0,0.05603,0.485609,-1.959011,24.099396,0.148716,0.101135,0.091992,0.009142999999999998,0.047580999999999984,0.05672399999999998,324.138939,0.1921524946408306,0.5010269423453031,5401.0,2
7102.0,0.077031,0.493354,-1.934074,24.100971,0.149203,0.101786,0.093373,0.008413000000000004,0.047417,0.055830000000000005,325.562811,0.17742207600489274,0.539278238749476,5402.0,2
7103.0,0.099081,0.511074,-1.933943,24.102415,0.150003,0.102889,0.093037,0.009852,0.047114,0.056966,327.151701,0.2091053804520853,0.45700444196026146,5403.0,2
7104.0,0.089631,0.510812,-1.934861,24.10189,0.148854,0.099996,0.091409,0.008586999999999997,0.048857999999999985,0.05744499999999998,328.674585,0.1757506293620418,0.54361857710235,5404.0,2
7105.0,0.061412,0.497292,-1.969774,24.100446,0.148965,0.101146,0.092748,0.008398000000000003,0.047818999999999987,0.05621699999999999,326.486913,0.17561689669594321,0.5439658481457796,5405.0,2
7106.0,0.066005,0.503461,-1.968986,24.103203,0.147522,0.100432,0.091992,0.00843999999999999,0.04708999999999999,0.05552999999999998,326.279462,0.17922745322885456,0.534590115416265,5406.0,2
7107.0,0.096981,0.504117,-1.921736,24.096114,0.149396,0.101765,0.092701,0.009063999999999989,0.04763100000000001,0.056694999999999995,323.379855,0.19029224051058086,0.5058575675896982,5407.0,2
7108.0,0.094094,0.507136,-1.916486,24.099527,0.147862,0.100526,0.091856,0.008670000000000011,0.04733599999999999,0.056006,326.222884,0.18315482603460323,0.5243916882706936,5408.0,2
7109.0,0.062068,0.501098,-1.933155,24.098214,0.149635,0.102522,0.09383,0.008692000000000005,0.04711299999999999,0.055804999999999993,324.294528,0.18448868701447568,0.5209279773630766,5409.0,2
7110.0,0.064562,0.492829,-1.96098,24.094145,0.14789,0.100175,0.09226,0.007915000000000005,0.047714999999999994,0.05563,325.426082,0.1658772738704,0.5692572678109193,5410.0,2
7111.0,0.087531,0.498473,-1.919243,24.101496,0.14789,0.100878,0.092774,0.008104,0.047012,0.055116,324.030498,0.17237785293429478,0.5523768530231717,5411.0,2
7112.0,0.095538,0.51068,-1.910843,24.099133,0.14822,0.100684,0.092659,0.00802499999999999,0.047535999999999995,0.055560999999999985,322.498186,0.168815869743568,0.561626452656597,5412.0,2
7113.0,0.046317,0.503723,-1.940111,24.097689,0.148524,0.100022,0.092365,0.007656999999999997,0.04850199999999999,0.05615899999999999,322.408604,0.15786652372018223,0.5900592277544185,5413.0,2
7114.0,0.055636,0.479834,-1.950349,24.098608,0.148487,0.101387,0.092853,0.008534,0.0471,0.055634,324.898023,0.1811851128426148,0.5295065519415836,5414.0,2
7115.0,0.085562,0.494798,-1.919243,24.097295,0.148321,0.101923,0.093053,0.008870000000000003,0.04639800000000001,0.05526800000000001,325.487374,0.1911679131015755,0.5035836599256331,5415.0,2
7116.0,0.105775,0.508843,-1.894043,24.101365,0.147651,0.100757,0.092155,0.008601999999999999,0.046894000000000005,0.055496000000000004,325.397793,0.18343106941038484,0.523674351750404,5416.0,2
7117.0,0.070468,0.500311,-1.932499,24.098214,0.147201,0.09987,0.091541,0.008329000000000003,0.047331,0.05566,322.785789,0.17596974562663745,0.543049585725311,5417.0,2
7118.0,0.046317,0.483509,-1.960455,24.094013,0.148992,0.10166,0.093158,0.008501999999999996,0.04733200000000001,0.05583400000000001,321.875831,0.17962098324636075,0.5335682141576786,5418.0,2
7119.0,0.072437,0.489285,-1.941949,24.092438,0.148083,0.101303,0.0929,0.008403000000000008,0.04677999999999999,0.055182999999999996,324.624564,0.1796242064085849,0.533559844393272,5419.0,2
7120.0,0.103019,0.509105,-1.900212,24.092569,0.149213,0.101403,0.09373,0.007672999999999999,0.04781000000000002,0.05548300000000002,323.261985,0.16048608060906477,0.5832568788544505,5420.0,2
