elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
7121.0,0.090287,0.502542,-1.911761,24.095326,0.149562,0.101529,0.092795,0.008733999999999992,0.048033000000000006,0.056767,325.935281,0.18182953741100033,0.5278331388645574,5421.0,2
7122.0,0.049599,0.495585,-1.963605,24.093751,0.148432,0.101435,0.093646,0.007789000000000004,0.04699700000000001,0.054786000000000015,327.660901,0.16573045661517516,0.5696385163338331,5422.0,2
7123.0,0.055111,0.487184,-1.946411,24.094801,0.149488,0.101797,0.094077,0.007720000000000005,0.04769100000000001,0.055411000000000016,327.260142,0.16187201207749732,0.5796579536164708,5423.0,2
7124.0,0.119688,0.501361,-1.902705,24.095064,0.147917,0.101387,0.0929,0.008487000000000008,0.04652999999999999,0.055016999999999996,327.05269,0.1823945326771402,0.5263659842692805,5424.0,2
7125.0,0.096588,0.500311,-1.917405,24.096639,0.148083,0.100563,0.091661,0.008901999999999993,0.04751999999999999,0.056421999999999986,325.3365,0.18732770775025767,0.5135557344997919,5425.0,2
7126.0,0.053405,0.488891,-1.951792,24.09572,0.149001,0.10082,0.092507,0.008313000000000001,0.04818099999999999,0.05649399999999999,324.402968,0.17253331119505216,0.55197316592115,5426.0,2
7127.0,0.079525,0.490335,-1.942211,24.094801,0.148597,0.101456,0.092906,0.008550000000000002,0.047141,0.055691000000000004,325.548667,0.18136693394425357,0.5290344069860864,5427.0,2
7128.0,0.108269,0.502936,-1.895749,24.098083,0.14868,0.100574,0.092559,0.008014999999999994,0.04810600000000001,0.056121000000000004,326.321895,0.16660777017897588,0.5673603474645201,5428.0,2
7129.0,0.085037,0.493485,-1.91058,24.096508,0.148147,0.100085,0.092134,0.007951,0.04806200000000001,0.05601300000000001,326.194595,0.16542870815388133,0.5704220833265793,5429.0,2
7130.0,0.050255,0.487447,-1.95678,24.10294,0.148781,0.100994,0.092958,0.008036000000000001,0.047786999999999996,0.055823,325.496804,0.168159370553277,0.5633312205751173,5430.0,2
7131.0,0.079262,0.483903,-1.945492,24.104253,0.148193,0.10113,0.092396,0.008733999999999992,0.047062999999999994,0.055796999999999985,326.33604,0.1855770865204826,0.518101669900989,5431.0,2
7132.0,0.12297,0.500179,-1.891812,24.110029,0.149222,0.101797,0.0932,0.008596999999999994,0.047424999999999995,0.05602199999999999,324.662283,0.18127187618605817,0.5292812487476218,5432.0,2
7133.0,0.108401,0.503461,-1.889843,24.109766,0.149001,0.101041,0.092029,0.009012000000000006,0.04795999999999999,0.056971999999999995,325.991859,0.18790267092012278,0.5120626956951555,5433.0,2
7134.0,0.044217,0.48364,-1.952186,24.104909,0.148753,0.101372,0.092286,0.009085999999999997,0.04738099999999999,0.05646699999999999,326.911246,0.19176058418808825,0.502044637990094,5434.0,2
7135.0,0.049074,0.473796,-1.952974,24.111735,0.149387,0.101036,0.09247,0.008566000000000004,0.04835099999999999,0.056916999999999995,327.458164,0.17715916611515564,0.5399609514658266,5435.0,2
7136.0,0.103938,0.48049,-1.908349,24.106222,0.148487,0.101298,0.09321,0.008087999999999998,0.04718900000000001,0.05527700000000001,327.990937,0.17139224411951676,0.5549362381869213,5436.0,2
7137.0,0.121526,0.496504,-1.876455,24.11843,0.149112,0.10081,0.09247,0.00834,0.048302,0.056642,327.44402,0.17266008322464443,0.5516439699492268,5437.0,2
7138.0,0.075193,0.49191,-1.92423,24.113179,0.148928,0.100784,0.092402,0.008382,0.048144000000000006,0.05652600000000001,327.312005,0.17409907570879632,0.5479072582239823,5438.0,2
7139.0,0.041198,0.47734,-1.961767,24.120662,0.14901,0.101345,0.091955,0.00939000000000001,0.047665,0.05705500000000001,327.236568,0.1969957621784922,0.48845016046784717,5439.0,2
7140.0,0.072437,0.477077,-1.926068,24.118693,0.148239,0.101177,0.093368,0.0078089999999999965,0.04706200000000001,0.054871,327.118698,0.16592652402099303,0.5691293772088364,5440.0,2
7141.0,0.119557,0.498079,-1.872256,24.127226,0.149323,0.101776,0.092816,0.00896000000000001,0.047547000000000006,0.056507000000000016,325.237489,0.18844115420206967,0.5106643862420766,5441.0,2
7142.0,0.109713,0.500704,-1.88538,24.126832,0.148294,0.100652,0.091215,0.009437000000000001,0.047642000000000004,0.057079000000000005,326.765087,0.19807736708435658,0.4856414969214162,5442.0,2
7143.0,0.068368,0.481409,-1.927118,24.127094,0.148211,0.100159,0.091787,0.008372000000000004,0.04805200000000001,0.056424000000000016,326.981968,0.17422429400869877,0.5475820969082604,5443.0,2
7144.0,0.051567,0.477471,-1.933943,24.136677,0.148533,0.101261,0.092517,0.008744000000000002,0.047271999999999995,0.056015999999999996,324.36525,0.1849681636452098,0.5196828937592516,5444.0,2
7145.0,0.085956,0.484428,-1.904805,24.130639,0.148661,0.101771,0.09236,0.009411000000000003,0.04688999999999999,0.05630099999999999,323.728751,0.20069949457251934,0.4788324728034906,5445.0,2
7146.0,0.098163,0.497423,-1.888137,24.140615,0.148652,0.101844,0.092921,0.008923,0.046808,0.055731,325.760833,0.19062573436732252,0.5049915655650121,5446.0,2
7147.0,0.083068,0.489285,-1.905068,24.136021,0.148799,0.101135,0.092895,0.008239999999999997,0.047663999999999984,0.05590399999999998,326.68965,0.1728731773838246,0.5510906165078717,5447.0,2
7148.0,0.0832,0.489941,-1.923049,24.139828,0.148937,0.101177,0.092381,0.008795999999999998,0.04776000000000001,0.05655600000000001,326.095584,0.18416699817843002,0.5217633246347064,5448.0,2
7149.0,0.087662,0.481671,-1.911236,24.140353,0.14845,0.100684,0.092444,0.008239999999999997,0.047766,0.056006,325.180912,0.17250402997885564,0.5520492020819334,5449.0,2
7150.0,0.065612,0.478521,-1.921999,24.142453,0.147899,0.100794,0.092465,0.00832899999999999,0.04710500000000001,0.055434,324.266239,0.17681399397104378,0.5408572791481012,5450.0,2
7151.0,0.059836,0.47629,-1.915568,24.140353,0.148248,0.101183,0.092942,0.008240999999999998,0.047064999999999996,0.055305999999999994,323.837191,0.17509454808141756,0.5453222598116221,5451.0,2
7152.0,0.096588,0.49821,-1.900212,24.144816,0.148514,0.101088,0.092974,0.008113999999999996,0.04742600000000001,0.055540000000000006,324.47369,0.17108398169818867,0.5557367203415643,5452.0,2
7153.0,0.110238,0.492435,-1.884987,24.144554,0.148367,0.101083,0.092312,0.008771000000000001,0.04728399999999999,0.056054999999999994,324.016354,0.18549222797927467,0.5183220267891666,5453.0,2
7154.0,0.069024,0.484953,-1.911893,24.148229,0.148983,0.102017,0.093053,0.008964,0.04696600000000001,0.05593000000000001,325.5911,0.19085741052228156,0.5043899592229156,5454.0,2
7155.0,0.054455,0.474583,-1.93053,24.146129,0.148101,0.101561,0.092249,0.009312,0.04654000000000001,0.05585200000000001,326.020147,0.20008164843901072,0.48043686818213593,5455.0,2
7156.0,0.084118,0.473139,-1.909924,24.149936,0.149084,0.102201,0.093541,0.008660000000000001,0.046882999999999994,0.055542999999999995,323.964491,0.18471120211586045,0.5203501600377287,5456.0,2
7157.0,0.111682,0.485609,-1.871993,24.150461,0.148404,0.101377,0.092722,0.008654999999999996,0.04702700000000001,0.05568200000000001,325.501519,0.18403929573870872,0.5220949366542995,5457.0,2
7158.0,0.13347,0.503723,-1.883674,24.155056,0.148432,0.101114,0.091971,0.009142999999999998,0.04731800000000001,0.05646100000000001,325.680681,0.19322048225871205,0.4982536395670709,5458.0,2
7159.0,0.078343,0.49191,-1.913599,24.150723,0.148303,0.10049,0.091976,0.008513999999999994,0.047812999999999994,0.05632699999999999,325.661822,0.17806500188229377,0.5376087174065876,5459.0,2
7160.0,0.045923,0.478259,-1.927774,24.153874,0.147338,0.100112,0.091709,0.008403000000000008,0.04722599999999999,0.055629,324.12008,0.17792788023799966,0.5379647887979684,5460.0,2
7161.0,0.073224,0.476421,-1.92318,24.153743,0.147816,0.099618,0.092076,0.007541999999999993,0.048198000000000005,0.05574,322.253016,0.15647627544139903,0.5936693626936514,5461.0,2
7162.0,0.108926,0.48876,-1.902312,24.151249,0.148174,0.100353,0.092344,0.008009000000000002,0.047821,0.055830000000000005,322.682063,0.16747522060976122,0.5651077907406437,5462.0,2
7163.0,0.112994,0.492566,-1.886693,24.149148,0.149277,0.101886,0.093515,0.008371000000000003,0.04739099999999999,0.05576199999999999,324.016354,0.17663318703578673,0.5413267905614141,5463.0,2
7164.0,0.087662,0.486528,-1.90533,24.149936,0.147972,0.10081,0.092249,0.008561,0.047161999999999996,0.055722999999999995,325.888133,0.1815194114030066,0.5286384602982246,5464.0,2
7165.0,0.064562,0.470252,-1.919111,24.15138,0.148588,0.100847,0.092549,0.008298,0.04774099999999999,0.05603899999999999,323.889054,0.17380922458212897,0.5486599307469604,5465.0,2
7166.0,0.080837,0.46697,-1.923968,24.15138,0.14834,0.10103,0.093042,0.007987999999999995,0.047310000000000005,0.055298,324.223805,0.16884022743125265,0.5615632016958216,5466.0,2
7167.0,0.113388,0.485741,-1.889974,24.158994,0.147963,0.101062,0.092727,0.008334999999999995,0.04690100000000001,0.05523600000000001,324.709431,0.17771097181356857,0.5385280469537981,5467.0,2
7168.0,0.111551,0.490991,-1.885905,24.158469,0.149185,0.100805,0.092276,0.008529000000000009,0.048380000000000006,0.056909000000000015,324.879164,0.1762882123147518,0.5422226055842172,5468.0,2
7169.0,0.065874,0.480884,-1.932368,24.15755,0.148441,0.101093,0.092921,0.008171999999999999,0.04734799999999999,0.055519999999999986,325.657107,0.17259076221250713,0.5518239796724965,5469.0,2
7170.0,0.066268,0.463295,-1.910843,24.160963,0.149231,0.101403,0.092853,0.008549999999999988,0.04782800000000001,0.056378,325.157338,0.1787618390516211,0.5357992016169715,5470.0,2
7171.0,0.101444,0.479178,-1.90008,24.15755,0.148845,0.101466,0.092722,0.008744000000000002,0.047379000000000004,0.056123000000000006,326.741513,0.18455044322498945,0.520767611580437,5471.0,2
7172.0,0.104594,0.489022,-1.883805,24.160438,0.149598,0.101078,0.092433,0.008645,0.04852000000000001,0.05716500000000001,326.812235,0.17817027678737038,0.5373353442121434,5472.0,2
7173.0,0.080968,0.47419,-1.905855,24.157418,0.149185,0.101676,0.092974,0.008702000000000001,0.04750900000000001,0.05621100000000001,327.882497,0.1831614396969059,0.5243745142063774,5473.0,2
7174.0,0.098425,0.472221,-1.900737,24.155581,0.148367,0.10113,0.092958,0.008171999999999999,0.047237,0.055409,326.656647,0.17299631652483166,0.5507708542595589,5474.0,2
7175.0,0.119426,0.479571,-1.883674,24.157156,0.14834,0.100689,0.09173,0.008958999999999995,0.047651,0.056609999999999994,325.723115,0.18800889784269276,0.5117868503439981,5475.0,2
7176.0,0.085956,0.488497,-1.880918,24.155843,0.147724,0.100568,0.092339,0.008229,0.04715599999999999,0.05538499999999999,325.30821100000003,0.17450219479610665,0.5468604564951253,5476.0,2
7177.0,0.061412,0.469727,-1.92213,24.152955,0.146897,0.099597,0.091346,0.008251000000000008,0.047299999999999995,0.055551,323.62974,0.17443605843428275,0.5470321964600063,5477.0,2
7178.0,0.091731,0.474846,-1.895618,24.152693,0.148689,0.101702,0.093037,0.008665000000000006,0.04698699999999999,0.05565199999999999,321.451498,0.1844087852217589,0.5211354627870806,5478.0,2
7179.0,0.119295,0.481803,-1.867006,24.149017,0.149038,0.101146,0.092528,0.008618,0.047892000000000004,0.056510000000000005,323.903199,0.17994278913411146,0.5327325629313836,5479.0,2
7180.0,0.115751,0.49191,-1.876324,24.151511,0.147246,0.099398,0.091436,0.007961999999999997,0.04784799999999999,0.055809999999999985,325.190341,0.16639846182783335,0.5679038700878275,5480.0,2
7181.0,0.090419,0.477734,-1.901393,24.145604,0.148799,0.100799,0.092375,0.008424000000000001,0.04799999999999999,0.05642399999999999,323.228981,0.17549634382617035,0.5442788944799011,5481.0,2
7182.0,0.078868,0.468939,-1.90848,24.145473,0.147605,0.101072,0.092627,0.008444999999999994,0.04653299999999999,0.054977999999999985,324.756579,0.1814802080199423,0.5287402619009286,5482.0,2
7183.0,0.121526,0.480884,-1.868187,24.141928,0.14755,0.101198,0.092444,0.008753999999999998,0.04635199999999999,0.05510599999999999,322.842367,0.18885509028541841,0.5095894954186804,5483.0,2
7184.0,0.130583,0.47629,-1.869631,24.138515,0.148083,0.100232,0.091677,0.008555000000000007,0.04785099999999999,0.056406,321.974842,0.1787804062526124,0.5357509871346768,5484.0,2
7185.0,0.095406,0.47419,-1.895224,24.137334,0.147779,0.100621,0.092538,0.008083000000000007,0.04715799999999999,0.055241,323.144114,0.17139888462435607,0.5549189944190991,5485.0,2
7186.0,0.084644,0.467495,-1.915699,24.13182,0.148524,0.100925,0.092806,0.008119000000000001,0.04759899999999999,0.05571799999999999,322.427464,0.17056722689075637,0.5570786062577696,5486.0,2
7187.0,0.109188,0.479178,-1.893387,24.140615,0.148358,0.101162,0.09227,0.008891999999999997,0.04719599999999999,0.056087999999999985,324.209661,0.188401805199483,0.510766565983084,5487.0,2
7188.0,0.143183,0.486397,-1.871731,24.141797,0.147936,0.100358,0.091745,0.00861300000000001,0.04757800000000001,0.05619100000000002,323.955061,0.18102524222871452,0.5299216968461348,5488.0,2
7189.0,0.1042,0.475502,-1.910449,24.140222,0.148211,0.100967,0.09216,0.008806999999999995,0.04724400000000001,0.056051000000000004,323.00267,0.18641126045084122,0.51593552411441,5489.0,2
7190.0,0.097638,0.463295,-1.923705,24.134314,0.147513,0.100957,0.092559,0.008398000000000003,0.046556,0.054954,324.549127,0.1803810382971412,0.5315945369832933,5490.0,2
7191.0,0.126514,0.476027,-1.878687,24.136546,0.14823,0.101062,0.092381,0.008680999999999994,0.047168,0.055848999999999996,322.63963,0.18404036549428637,0.522092158760562,5491.0,2
7192.0,0.149483,0.487972,-1.858212,24.133133,0.148303,0.100227,0.091882,0.008344999999999991,0.048075999999999994,0.056420999999999985,323.705177,0.17357572227884419,0.5492662791498641,5492.0,2
7193.0,0.11562,0.481934,-1.881705,24.136152,0.147981,0.100663,0.091782,0.008881,0.047318,0.056199,323.99278,0.18768359432785983,0.5126315840528443,5493.0,2
7194.0,0.0874,0.457651,-1.927774,24.133658,0.14766,0.100574,0.091982,0.008592000000000002,0.04708600000000002,0.05567800000000002,324.421827,0.1824707456410474,0.5261680778319751,5494.0,2
7195.0,0.13767,0.471302,-1.887349,24.133527,0.148441,0.10081,0.092512,0.008298,0.04763099999999999,0.05592899999999999,323.285559,0.17421061471279814,0.5476176186958639,5495.0,2
7196.0,0.17429,0.482328,-1.860049,24.127094,0.149304,0.101744,0.092911,0.008833000000000008,0.04755999999999999,0.056393,323.233696,0.18571939193877354,0.5177321375156916,5496.0,2
7197.0,0.143708,0.490335,-1.871206,24.128932,0.148744,0.101193,0.092234,0.008959000000000009,0.04755099999999998,0.05650999999999999,324.624564,0.18840427321668934,0.5107601571456963,5497.0,2
7198.0,0.110369,0.469858,-1.901262,24.126963,0.148992,0.101099,0.092764,0.008334999999999995,0.04789300000000002,0.056228000000000014,325.47323,0.1740301499143941,0.5480862416634034,5498.0,2
7199.0,0.09475,0.464214,-1.90848,24.125913,0.149231,0.101566,0.092675,0.00889100000000001,0.047665,0.05655600000000001,325.902277,0.18652708429488546,0.5156347579041138,5499.0,2
7200.0,0.156833,0.474977,-1.860574,24.121712,0.147899,0.100878,0.092612,0.008265999999999996,0.04702100000000001,0.055287,326.496343,0.17579005571859968,0.5435161964919881,5500.0,2
7201.0,0.159721,0.485741,-1.862937,24.134839,0.148468,0.100763,0.092276,0.008487000000000008,0.047704999999999984,0.05619199999999999,324.817871,0.17790215067287157,0.5380316021891143,5501.0,2
7202.0,0.135439,0.475633,-1.888005,24.133133,0.14823,0.100894,0.092507,0.008386999999999992,0.047336,0.055722999999999995,323.922058,0.17717641591144329,0.5399161579615129,5502.0,2
7203.0,0.123232,0.460013,-1.906118,24.128144,0.14845,0.101156,0.09236,0.008795999999999998,0.047294,0.05609,324.445401,0.18598160482080553,0.5170512347579704,5503.0,2
7204.0,0.156308,0.469989,-1.883149,24.134446,0.148818,0.10133,0.092732,0.008598000000000008,0.047488,0.05608600000000001,324.171943,0.18105245425256392,0.529851033872071,5504.0,2
7205.0,0.160771,0.472877,-1.878818,24.133264,0.147669,0.100406,0.091908,0.008497999999999992,0.047263,0.05576099999999999,324.049358,0.17979857819905196,0.5331070434779328,5505.0,2
7206.0,0.139508,0.472877,-1.885512,24.134314,0.147752,0.100521,0.091562,0.008958999999999995,0.047230999999999995,0.05618999999999999,322.205868,0.18968072493224922,0.5074455240640285,5506.0,2
7207.0,0.151189,0.472221,-1.890762,24.141534,0.14856,0.100931,0.092512,0.00841900000000001,0.04762899999999999,0.056048,322.290734,0.17675834558051673,0.5410017844152681,5507.0,2
7208.0,0.165365,0.481278,-1.872256,24.139171,0.148579,0.100925,0.092465,0.008459999999999995,0.04765399999999999,0.05611399999999998,322.837652,0.1775259678942398,0.5390084569088086,5508.0,2
7209.0,0.131239,0.475108,-1.88013,24.138384,0.148083,0.100106,0.092622,0.0074840000000000045,0.04797699999999999,0.055460999999999996,321.913549,0.15598816124056872,0.594936875955596,5509.0,2
7210.0,0.133339,0.465264,-1.899162,24.138121,0.148009,0.100117,0.092318,0.007799,0.047892000000000004,0.055691000000000004,321.220473,0.162842169001733,0.5771386932353053,5510.0,2
7211.0,0.151583,0.465264,-1.874749,24.137202,0.148597,0.1006,0.092454,0.008146,0.04799700000000001,0.05614300000000001,320.942299,0.16971540480853364,0.5592905799807179,5511.0,2
7212.0,0.172321,0.481146,-1.842068,24.140615,0.148946,0.100269,0.091814,0.00845499999999999,0.048677,0.05713199999999999,322.163434,0.17369242779078825,0.5489632234635524,5512.0,2
7213.0,0.165102,0.48469,-1.868712,24.144291,0.149259,0.101251,0.09195,0.00930099999999999,0.04800800000000001,0.057309,322.592482,0.1937345081130619,0.4969188400749388,5513.0,2
7214.0,0.13872,0.463426,-1.897324,24.142322,0.148441,0.101141,0.092155,0.008985999999999994,0.047299999999999995,0.05628599999999999,323.271414,0.18997484196951428,0.5066817740140133,5514.0,2
7215.0,0.137802,0.467627,-1.90533,24.139434,0.148946,0.100679,0.093005,0.007674,0.04826699999999999,0.05594099999999999,322.931948,0.15898732079224334,0.5871487917327467,5515.0,2
7216.0,0.182297,0.478259,-1.868974,24.143766,0.149571,0.101319,0.092937,0.008382,0.048252,0.056634000000000004,323.719321,0.17370940666901538,0.5489191334672171,5516.0,2
7217.0,0.177703,0.47839,-1.854406,24.139303,0.14868,0.10028,0.092244,0.008035999999999988,0.04840000000000001,0.056436,325.096045,0.1660296274870351,0.5688616427107651,5517.0,2
7218.0,0.147646,0.476027,-1.872256,24.13589,0.148459,0.100894,0.091772,0.009121999999999991,0.04756500000000001,0.056687,322.870656,0.1917756380607995,0.5020055467625234,5518.0,2
7219.0,0.133339,0.467495,-1.892205,24.138384,0.14834,0.100001,0.091661,0.00834,0.04833899999999999,0.05667899999999999,322.191723,0.17252792718245763,0.5519871468857571,5519.0,2
7220.0,0.146464,0.466314,-1.879343,24.136809,0.148386,0.100799,0.091913,0.008886000000000005,0.04758699999999999,0.056472999999999995,321.013021,0.18672774649071208,0.515113687232643,5520.0,2
7221.0,0.176522,0.475633,-1.852568,24.135758,0.14901,0.101146,0.092307,0.008839,0.047864000000000004,0.056703,322.634915,0.18466520422020263,0.5204696053287459,5521.0,2
7222.0,0.181378,0.482459,-1.853749,24.139828,0.147706,0.099209,0.091352,0.007857000000000003,0.048497,0.056354,323.078107,0.16200668068786347,0.5793082521545663,5522.0,2
7223.0,0.165759,0.47839,-1.876193,24.139828,0.147706,0.099219,0.091052,0.008167000000000008,0.048487,0.05665400000000001,320.329374,0.16843342682725637,0.5626195634235797,5523.0,2
7224.0,0.145152,0.461851,-1.903099,24.138384,0.148101,0.099387,0.09122,0.008167000000000008,0.04871400000000001,0.056881000000000015,320.055915,0.1676485682028124,0.5646576494156323,5524.0,2
7225.0,0.159327,0.465526,-1.875143,24.13077,0.147182,0.099361,0.091829,0.007532000000000011,0.047821,0.05535300000000001,320.739562,0.15750073188072458,0.5910090997451022,5525.0,2
7226.0,0.188728,0.479834,-1.877899,24.129982,0.148992,0.100836,0.091908,0.008927999999999991,0.04815600000000002,0.05708400000000001,319.494853,0.185393608405839,0.5185781177142093,5526.0,2
7227.0,0.183347,0.482853,-1.833275,24.126044,0.14868,0.099744,0.091262,0.008482000000000003,0.04893600000000001,0.05741800000000001,321.225187,0.17332488709974053,0.5499176367943155,5527.0,2
7228.0,0.159852,0.474058,-1.864381,24.130114,0.149231,0.100516,0.09215,0.008365999999999998,0.04871500000000001,0.05708100000000001,321.842827,0.1717300270958206,0.5540590983671907,5528.0,2
7229.0,0.155521,0.465658,-1.883412,24.125913,0.149213,0.101466,0.092265,0.009201,0.04774700000000001,0.05694800000000001,323.577877,0.1926991706458909,0.4996073583929779,5529.0,2
7230.0,0.172846,0.467889,-1.860443,24.131164,0.148377,0.100994,0.091987,0.009007000000000001,0.04738300000000001,0.05639000000000001,324.030498,0.19008526084754346,0.5063950431792354,5530.0,2
7231.0,0.199754,0.487316,-1.840624,24.128407,0.147522,0.099844,0.091929,0.007915000000000005,0.047677999999999984,0.05559299999999999,322.389745,0.1660059984479542,0.5689230015492319,5531.0,2
7232.0,0.170484,0.482197,-1.866481,24.125519,0.14856,0.100332,0.092181,0.008151000000000005,0.04822799999999999,0.056379,321.456213,0.16900619958945876,0.5611322125722069,5532.0,2
7233.0,0.143052,0.467101,-1.894568,24.123156,0.147825,0.100427,0.091682,0.008745000000000003,0.04739800000000001,0.05614300000000001,321.121462,0.18449756323973082,0.5209049279758476,5533.0,2
7234.0,0.156177,0.464739,-1.879868,24.12565,0.148974,0.100684,0.092223,0.008460999999999996,0.04829,0.056750999999999996,321.28648,0.17520863100784817,0.5450260143388079,5534.0,2
7235.0,0.193716,0.480359,-1.846006,24.126044,0.149102,0.101104,0.092879,0.008224999999999996,0.04799800000000001,0.05622300000000001,322.526474,0.17135773661951278,0.5550258457292079,5535.0,2
7236.0,0.184003,0.48259,-1.854668,24.123812,0.148863,0.100904,0.092239,0.008664999999999992,0.047959,0.056623999999999994,324.619849,0.18067139282735595,0.5308405572443575,5536.0,2
7237.0,0.172584,0.469595,-1.891287,24.122894,0.147825,0.099518,0.091787,0.007731000000000002,0.04830700000000002,0.05603800000000002,323.134685,0.16003560486875879,0.5844266542349883,5537.0,2
7238.0,0.173503,0.467233,-1.876849,24.120268,0.149442,0.101424,0.09237,0.009054000000000006,0.04801799999999999,0.057072,321.29591,0.18855036548033086,0.5103807912487031,5538.0,2
7239.0,0.183478,0.471302,-1.855849,24.126175,0.148634,0.100353,0.091829,0.008524000000000004,0.04828099999999999,0.056804999999999994,323.115826,0.17654612484984064,0.5415528697763043,5539.0,2
7240.0,0.184397,0.47944,-1.849156,24.120137,0.148395,0.100169,0.092297,0.00787199999999999,0.048226000000000005,0.056097999999999995,322.828222,0.16322806726522465,0.5761366097763423,5540.0,2
7241.0,0.160771,0.473139,-1.881705,24.124731,0.149066,0.100547,0.092113,0.008433999999999997,0.04851900000000001,0.056953000000000004,322.003131,0.1738252267106347,0.548618377130889,5541.0,2
7242.0,0.176128,0.47944,-1.859393,24.128538,0.149755,0.101403,0.093268,0.00813499999999999,0.048352000000000006,0.056486999999999996,323.1394,0.16824188778359125,0.5631169434990062,5542.0,2
7243.0,0.190697,0.490597,-1.863331,24.129195,0.148349,0.099907,0.091903,0.008003999999999997,0.04844200000000001,0.05644600000000001,324.879164,0.16522510992300218,0.5709507781633794,5543.0,2
7244.0,0.159983,0.467495,-1.871074,24.130114,0.148689,0.100673,0.092055,0.008618,0.04801599999999999,0.05663399999999999,322.837652,0.17947810150571678,0.5339392431112471,5544.0,2
7245.0,0.176915,0.470383,-1.884068,24.130901,0.148092,0.100196,0.092018,0.00817799999999999,0.04789600000000001,0.056074,323.148829,0.1707413825500551,0.5566263665822422,5545.0,2
7246.0,0.202379,0.476684,-1.849812,24.130376,0.148597,0.1007,0.092186,0.008513999999999994,0.04789700000000001,0.056411,321.847542,0.17775272453964658,0.5384196253304644,5546.0,2
7247.0,0.206054,0.483903,-1.834062,24.132608,0.148037,0.09944,0.091824,0.007615999999999998,0.048597,0.056213,322.667919,0.15671426807687555,0.5930513539956901,5547.0,2
7248.0,0.184791,0.488235,-1.863331,24.141141,0.147945,0.100369,0.091593,0.008776000000000006,0.04757599999999999,0.056352,321.173325,0.18445887718855764,0.5210053861940902,5548.0,2
7249.0,0.159458,0.467627,-1.888005,24.135102,0.148064,0.099707,0.091887,0.007820000000000008,0.048357,0.056177000000000005,321.399635,0.16171057529260946,0.5800771654842325,5549.0,2
7250.0,0.185053,0.47012,-1.851781,24.138384,0.147945,0.099865,0.091672,0.008192999999999992,0.04808,0.05627299999999999,321.39492,0.1703999500842327,0.557512983234149,5550.0,2
7251.0,0.212091,0.484428,-1.845481,24.139697,0.147449,0.0984,0.091063,0.007336999999999996,0.049048999999999995,0.05638599999999999,319.683445,0.14958205912334346,0.6115719572073639,5551.0,2
7252.0,0.211041,0.491385,-1.833275,24.142059,0.149148,0.100652,0.091845,0.00880700000000001,0.048496,0.05730300000000001,320.29637,0.18159886178526527,0.5284321470768347,5552.0,2
7253.0,0.178359,0.479571,-1.890762,24.142978,0.148,0.099293,0.091814,0.0074789999999999995,0.048706999999999986,0.056185999999999986,322.842367,0.1535476718403548,0.6012742303598404,5553.0,2
7254.0,0.166809,0.466839,-1.885643,24.140484,0.149387,0.101025,0.093189,0.00783600000000001,0.04836199999999999,0.056198,321.060169,0.16202468829477104,0.5792614908013165,5554.0,2
7255.0,0.203035,0.474583,-1.859262,24.145998,0.148064,0.100117,0.092097,0.00802,0.047947000000000004,0.055967,322.568908,0.16726453658129636,0.5656548856616781,5555.0,2
7256.0,0.21931,0.48771,-1.840887,24.142585,0.147504,0.09945,0.091346,0.008104,0.048054,0.056158,322.196438,0.16864009988554782,0.5620828840116194,5556.0,2
7257.0,0.195422,0.485478,-1.858606,24.149673,0.149332,0.100631,0.092255,0.008375999999999995,0.048700999999999994,0.05707699999999999,321.154465,0.17198472341998267,0.5533977142728645,5557.0,2
7258.0,0.190697,0.47734,-1.867531,24.145341,0.147605,0.100222,0.091735,0.008487000000000008,0.04738299999999998,0.05586999999999999,322.705637,0.17911109235184897,0.5348922761698862,5558.0,2
7259.0,0.179803,0.478652,-1.875012,24.149411,0.149001,0.100521,0.092066,0.008455000000000004,0.048479999999999995,0.056935,321.847542,0.17439821785854262,0.5471304591852224,5559.0,2
7260.0,0.183609,0.477077,-1.866612,24.145079,0.14901,0.101393,0.092622,0.008771000000000001,0.04761700000000001,0.05638800000000001,322.644345,0.1841950522911504,0.52169047496169,5560.0,2
7261.0,0.194766,0.480096,-1.850731,24.143897,0.149066,0.101314,0.092381,0.008932999999999996,0.047752,0.056685,323.625025,0.18706678114464004,0.5142332971120902,5561.0,2
7262.0,0.217998,0.489153,-1.835768,24.140878,0.148781,0.100574,0.091971,0.008603,0.048207,0.05681,323.700462,0.17845585794888813,0.5365937597448824,5562.0,2
7263.0,0.211435,0.492566,-1.835243,24.139171,0.148698,0.100143,0.09215,0.007993,0.048555,0.056548,322.375601,0.16461405387593706,0.572537541347341,5563.0,2
7264.0,0.192928,0.480884,-1.871074,24.13799,0.148781,0.10061,0.092155,0.008455000000000004,0.04817099999999999,0.056625999999999996,322.484041,0.17551689778294458,0.544225520878493,5564.0,2
7265.0,0.189516,0.479965,-1.898505,24.135758,0.149461,0.101209,0.09226,0.008948999999999999,0.04825200000000002,0.057201000000000016,322.955522,0.18545997140074183,0.5184057892386218,5565.0,2
7266.0,0.203429,0.477077,-1.851518,24.134577,0.147798,0.100075,0.092013,0.008062,0.047723000000000015,0.055785000000000015,324.11065,0.16892967898751146,0.5613309178703014,5566.0,2
7267.0,0.222198,0.487972,-1.825137,24.131951,0.148983,0.100049,0.091535,0.008513999999999994,0.048934000000000005,0.057448,322.493471,0.17398589966281788,0.5482011487499454,5567.0,2
7268.0,0.212748,0.495979,-1.838787,24.132214,0.148698,0.100175,0.092097,0.008078000000000002,0.048523,0.056601,322.653774,0.16647432198499715,0.5677068798033926,5568.0,2
7269.0,0.172715,0.47629,-1.874224,24.131951,0.148441,0.100595,0.091877,0.008718000000000004,0.047845999999999986,0.05656399999999999,322.653774,0.182205780926704,0.5268561264255344,5569.0,2
7270.0,0.189516,0.476027,-1.859918,24.132214,0.148321,0.101162,0.092591,0.008570999999999995,0.047159000000000006,0.05573,322.828222,0.18174300254452913,0.5280578487596728,5570.0,2
7271.0,0.198572,0.486134,-1.839837,24.132739,0.149479,0.101351,0.092816,0.008535000000000001,0.048128000000000004,0.056663000000000005,321.28648,0.17733590974256686,0.5395019914697297,5571.0,2
7272.0,0.223248,0.496635,-1.834325,24.130245,0.148404,0.100626,0.092543,0.008082999999999993,0.047778000000000015,0.05586100000000001,323.313847,0.16917474204148245,0.5606945490238461,5572.0,2
7273.0,0.207891,0.487447,-1.831306,24.135496,0.148156,0.100227,0.09174,0.008486999999999995,0.04792900000000001,0.05641600000000001,323.00267,0.1770707281452116,0.5401906032554545,5573.0,2
7274.0,0.19306,0.482459,-1.865562,24.138384,0.148395,0.100364,0.092108,0.008256,0.048031000000000004,0.056287000000000004,321.107317,0.17188540972684874,0.5536556076570885,5574.0,2
7275.0,0.196341,0.48771,-1.863856,24.141009,0.148588,0.100794,0.09195,0.00884399999999999,0.047794,0.056637999999999994,320.890436,0.1850402761795165,0.5194956351352847,5575.0,2
7276.0,0.202772,0.482065,-1.856112,24.136415,0.147669,0.099629,0.091367,0.008261999999999992,0.04804,0.05630199999999999,321.781535,0.1719781020378425,0.5534149083837114,5576.0,2
7277.0,0.213404,0.480621,-1.842331,24.139959,0.149654,0.101429,0.09269,0.00873900000000001,0.048225000000000004,0.056964000000000015,321.310054,0.18120930618338676,0.5294437277495665,5577.0,2
7278.0,0.231517,0.491516,-1.82855,24.140878,0.148367,0.099797,0.091493,0.008303999999999992,0.04857,0.056873999999999994,322.922518,0.17096621440777401,0.5560425332070165,5578.0,2
7279.0,0.21721,0.495585,-1.831306,24.141403,0.14935,0.101298,0.092927,0.008371000000000003,0.04805200000000001,0.056423000000000015,321.937123,0.174203483653466,0.5476361363137898,5579.0,2
7280.0,0.184397,0.485347,-1.867268,24.145079,0.147807,0.099833,0.091688,0.008145,0.04797399999999999,0.05611899999999999,324.615135,0.16977592496091717,0.559133423938893,5580.0,2
7281.0,0.190697,0.47839,-1.882362,24.144816,0.148597,0.101256,0.092696,0.008559999999999998,0.04734100000000001,0.055901000000000006,322.111571,0.18081196400659028,0.5304755282539622,5581.0,2
7282.0,0.213141,0.483772,-1.843512,24.145341,0.148395,0.100064,0.092123,0.007941000000000004,0.048331,0.056272,321.40435,0.1643010841678392,0.5733502471750473,5582.0,2
7283.0,0.234405,0.49716,-1.83065,24.141141,0.149479,0.10071,0.092255,0.00845499999999999,0.04876900000000001,0.057224,321.710813,0.17336477342628642,0.5498140617543328,5583.0,2
7284.0,0.208679,0.484559,-1.843249,24.139303,0.148652,0.100022,0.092045,0.007976999999999998,0.04863000000000001,0.056607000000000005,323.832476,0.16403117353128657,0.5740511391195725,5584.0,2
7285.0,0.195291,0.483903,-1.866743,24.143372,0.148845,0.100789,0.092596,0.008193000000000006,0.048056,0.05624900000000001,323.705177,0.1704850490043075,0.5572920021408136,5585.0,2
7286.0,0.214454,0.479965,-1.856243,24.144291,0.147504,0.100127,0.091929,0.008197999999999997,0.047377,0.055575,322.474612,0.17303389758959847,0.5506732654209041,5586.0,2
7287.0,0.239786,0.493222,-1.828418,24.148623,0.148358,0.099629,0.091887,0.007741999999999999,0.048728999999999995,0.05647099999999999,320.546255,0.158875436076339,0.587439328990168,5587.0,2
7288.0,0.216029,0.487578,-1.849024,24.149936,0.148919,0.100469,0.092622,0.007847000000000007,0.04844999999999999,0.056297,320.244507,0.16195744153887448,0.5794361141881728,5588.0,2
7289.0,0.21196,0.472877,-1.854274,24.152693,0.149424,0.101151,0.092344,0.00880700000000001,0.048272999999999996,0.057080000000000006,321.852257,0.18243775117040248,0.5262537564068703,5589.0,2
7290.0,0.229942,0.485478,-1.8338,24.156762,0.148395,0.099707,0.091835,0.007872000000000004,0.048687999999999995,0.05656,323.101681,0.16167922939472992,0.5801585631186432,5590.0,2
7291.0,0.233617,0.495191,-1.841281,24.152561,0.148441,0.100343,0.092764,0.007579000000000002,0.04809799999999999,0.05567699999999999,321.781535,0.15757084346867928,0.590827037089688,5591.0,2
7292.0,0.189516,0.489547,-1.858081,24.157418,0.148643,0.100175,0.092228,0.007946999999999996,0.048468,0.05641499999999999,322.380315,0.1639604695784934,0.5742347400016711,5592.0,2
7293.0,0.210385,0.484034,-1.866874,24.160438,0.148211,0.100694,0.093079,0.007615000000000011,0.047517000000000004,0.055132000000000014,322.408604,0.1602550612399514,0.5838567796842546,5593.0,2
7294.0,0.23283,0.489416,-1.835375,24.16477,0.148744,0.10061,0.092522,0.008088000000000012,0.04813399999999998,0.056221999999999994,321.899405,0.16802742287316952,0.5636738564462609,5594.0,2
7295.0,0.255799,0.503986,-1.8149,24.168052,0.148165,0.099886,0.09205,0.007835999999999996,0.04827899999999999,0.056114999999999984,321.456213,0.16230323115161552,0.578538183090806,5595.0,2
7296.0,0.218392,0.489941,-1.841937,24.168052,0.148321,0.099492,0.091404,0.008087999999999998,0.04882900000000001,0.05691700000000001,320.645266,0.16563587958222395,0.5698841097694207,5596.0,2
7297.0,0.19831,0.481934,-1.885774,24.168708,0.147825,0.099839,0.09236,0.0074789999999999995,0.047986000000000015,0.055465000000000014,321.40435,0.1558547106508012,0.5952834145157463,5597.0,2
7298.0,0.223511,0.485216,-1.851518,24.167789,0.148165,0.09997,0.092717,0.0072530000000000094,0.04819499999999999,0.055448,320.843288,0.15048966719229834,0.609215120913539,5598.0,2
7299.0,0.253568,0.500311,-1.814375,24.168314,0.148891,0.100857,0.092816,0.008041000000000006,0.04803399999999999,0.056075,321.112032,0.1673987717289478,0.5653063097964854,5599.0,2
7300.0,0.246349,0.504905,-1.814506,24.172777,0.148799,0.101062,0.092596,0.008466000000000001,0.04773699999999999,0.05620299999999999,323.054533,0.17734299719301191,0.5394835870934235,5600.0,2
7301.0,0.221017,0.494929,-1.850074,24.175272,0.148193,0.100164,0.091509,0.00865500000000001,0.04802899999999999,0.056684,323.205407,0.18019987507807644,0.5320649735785624,5601.0,2
7302.0,0.219704,0.486397,-1.856243,24.174353,0.147917,0.099849,0.09184,0.008008999999999988,0.048068,0.05607699999999999,321.545794,0.16661465809565393,0.5673424612286315,5602.0,2
7303.0,0.229811,0.485478,-1.852437,24.169496,0.147981,0.099791,0.091331,0.00846000000000001,0.04819,0.056650000000000006,320.956443,0.1755514515158434,0.5441357932806798,5603.0,2
7304.0,0.224298,0.490203,-1.839837,24.176453,0.148652,0.100416,0.092276,0.008140000000000008,0.048236,0.05637600000000001,320.29637,0.1687501295685886,0.5617971638210892,5604.0,2
7305.0,0.24438,0.496241,-1.821856,24.167658,0.148698,0.100348,0.092454,0.007894000000000012,0.04834999999999999,0.056244,320.862147,0.1632644619552856,0.576042101662794,5605.0,2
7306.0,0.260131,0.504773,-1.8044,24.175665,0.148349,0.101204,0.092528,0.008676000000000003,0.047145000000000006,0.05582100000000001,322.851796,0.18402409536333944,0.5221344083134611,5606.0,2
7307.0,0.236242,0.495454,-1.840362,24.169102,0.148413,0.099823,0.092102,0.007720999999999992,0.048589999999999994,0.056310999999999986,322.870656,0.15889773826428746,0.5873814156597488,5607.0,2
7308.0,0.206054,0.487184,-1.849549,24.165295,0.148156,0.099823,0.091945,0.007877999999999996,0.048333000000000015,0.05621100000000001,321.908835,0.16299085529854748,0.5767525912682632,5608.0,2
7309.0,0.242674,0.489547,-1.848368,24.162669,0.148165,0.100327,0.092207,0.008120000000000002,0.04783799999999999,0.055957999999999994,321.574083,0.16973598946466278,0.5592371266605893,5609.0,2
7310.0,0.261968,0.495979,-1.825006,24.164638,0.149948,0.10175,0.092958,0.008791999999999994,0.048198000000000005,0.05699,321.291195,0.1824104234527686,0.5263247198094116,5610.0,2
7311.0,0.257374,0.502542,-1.790619,24.171333,0.149084,0.100983,0.092092,0.00889100000000001,0.04810099999999999,0.056992,325.878703,0.18483638933932084,0.5200250794199304,5611.0,2
7312.0,0.237686,0.501754,-1.829468,24.161094,0.149341,0.100784,0.092858,0.007926000000000002,0.048557,0.056483000000000005,324.12008,0.16322748053873723,0.5761381333616071,5612.0,2
7313.0,0.227317,0.486922,-1.870418,24.166476,0.14879,0.100663,0.092727,0.007935999999999999,0.048127,0.056063,324.520838,0.16489361702127656,0.5718115841970144,5613.0,2
7314.0,0.241099,0.492435,-1.861231,24.16372,0.147697,0.100106,0.09195,0.008155999999999997,0.047590999999999994,0.05574699999999999,324.468976,0.1713733400571524,0.5549853274158572,5614.0,2
7315.0,0.263281,0.504773,-1.830781,24.171465,0.148468,0.100474,0.092333,0.008140999999999995,0.047993999999999995,0.05613499999999999,320.654696,0.16962183560787575,0.5595335563222004,5615.0,2
7316.0,0.258949,0.508186,-1.819362,24.164507,0.148165,0.100731,0.091871,0.008860000000000007,0.04743399999999999,0.056294,321.630661,0.1867819120902289,0.5149730324112671,5616.0,2
7317.0,0.243592,0.502017,-1.82435,24.170414,0.148937,0.100621,0.092018,0.008603,0.04831600000000001,0.05691900000000001,322.804648,0.1780532731750729,0.5376391739922034,5617.0,2
7318.0,0.215767,0.492172,-1.850993,24.168314,0.148524,0.100962,0.092265,0.008696999999999996,0.04756199999999999,0.05625899999999999,323.488295,0.18285221705947896,0.5251774898075081,5618.0,2
7319.0,0.212091,0.487053,-1.859656,24.162407,0.148331,0.100143,0.092003,0.008139999999999994,0.048187999999999995,0.05632799999999999,323.860765,0.1689182178505467,0.5613606796413687,5619.0,2
7320.0,0.245561,0.496635,-1.83695,24.168445,0.14936,0.100778,0.092428,0.00835000000000001,0.048581999999999986,0.056931999999999996,322.8848,0.17187081901076534,0.5536934961801134,5620.0,2
7321.0,0.293863,0.508711,-1.817787,24.162538,0.149562,0.101797,0.0929,0.008897000000000002,0.047765,0.056662000000000004,324.200231,0.18626219486664158,0.5163226109980761,5621.0,2
7322.0,0.286513,0.513962,-1.808731,24.167526,0.149782,0.101219,0.093005,0.008213999999999999,0.048562999999999995,0.056776999999999994,325.407222,0.16913763281443045,0.5607909126152943,5622.0,2
7323.0,0.233092,0.498342,-1.837081,24.175009,0.148533,0.101193,0.092323,0.008870000000000003,0.04733999999999999,0.056209999999999996,326.048436,0.18736401850404522,0.5134614443482277,5623.0,2
7324.0,0.209204,0.485872,-1.869106,24.176191,0.148211,0.099986,0.091819,0.008167000000000008,0.048225000000000004,0.05639200000000001,325.242204,0.16934848422013035,0.560243383056495,5624.0,2
7325.0,0.259474,0.501361,-1.842068,24.173565,0.14755,0.099728,0.09237,0.007358000000000003,0.04782199999999999,0.05517999999999999,323.38457,0.15385902180958963,0.6004657305980226,5625.0,2
7326.0,0.278375,0.518031,-1.785369,24.179735,0.148799,0.100626,0.092339,0.008286999999999989,0.048172999999999994,0.05645999999999998,321.951268,0.17202225266741375,0.5533002599911641,5626.0,2
7327.0,0.278769,0.518162,-1.805581,24.179472,0.1489,0.100689,0.092738,0.007951,0.048211000000000004,0.056162000000000004,322.545334,0.1649174479382726,0.5717497011309505,5627.0,2
7328.0,0.235848,0.490597,-1.848631,24.181835,0.148909,0.100574,0.092323,0.008250999999999994,0.04833500000000002,0.05658600000000001,323.299703,0.17070092684541524,0.5567314201579527,5628.0,2
7329.0,0.236373,0.49401,-1.836425,24.177241,0.148358,0.100437,0.092423,0.008013999999999993,0.04792099999999999,0.055934999999999985,323.516584,0.16723008221693575,0.5657443552236878,5629.0,2
7330.0,0.274175,0.499129,-1.81175,24.182229,0.148395,0.101293,0.092417,0.008875999999999995,0.047102000000000005,0.055978,323.332707,0.1884381037301232,0.5106723075720456,5630.0,2
7331.0,0.286775,0.520131,-1.805581,24.180391,0.147357,0.100374,0.091115,0.009259000000000003,0.04698299999999998,0.056241999999999986,322.201153,0.19706708666780196,0.48826494820410293,5631.0,2
7332.0,0.24963,0.505167,-1.823956,24.181573,0.147871,0.099881,0.091803,0.008078000000000002,0.047990000000000005,0.05606800000000001,320.569829,0.16832322727178015,0.5629057247313001,5632.0,2
7333.0,0.246349,0.501754,-1.828418,24.179735,0.14992,0.101188,0.092428,0.008760000000000004,0.048732,0.057492,320.79614,0.17975499148420995,0.5332202275217751,5633.0,2
7334.0,0.267743,0.510286,-1.818575,24.189318,0.149764,0.101219,0.093173,0.008045999999999998,0.048545000000000005,0.056591,324.902738,0.16573971078976635,0.5696144855045667,5634.0,2
7335.0,0.255143,0.508843,-1.82855,24.185511,0.147981,0.099713,0.091961,0.007751999999999995,0.048268000000000005,0.05602,325.784407,0.16059997099587714,0.5829611333599596,5635.0,2
7336.0,0.25698,0.49506,-1.829075,24.18538,0.149029,0.100427,0.092617,0.0078099999999999975,0.04860199999999999,0.05641199999999999,322.993241,0.16068966936197351,0.5827282086296228,5636.0,2
7337.0,0.292288,0.51068,-1.800462,24.186955,0.148698,0.100925,0.092575,0.008349999999999996,0.047772999999999996,0.05612299999999999,322.663204,0.17478126177418674,0.5461357877698851,5637.0,2
7338.0,0.286775,0.518818,-1.795212,24.188793,0.14811,0.100495,0.092475,0.00802,0.04761499999999999,0.05563499999999999,323.210122,0.1684307795698925,0.5626264377038419,5638.0,2
7339.0,0.259474,0.507924,-1.8296,24.190105,0.148735,0.100301,0.091835,0.008466000000000001,0.048434000000000005,0.056900000000000006,321.706098,0.17479095695261693,0.5461106117614505,5639.0,2
7340.0,0.238211,0.498473,-1.844562,24.185511,0.148395,0.100721,0.091856,0.008865000000000012,0.047673999999999994,0.056539000000000006,321.753246,0.18594651284740457,0.5171423600347967,5640.0,2
7341.0,0.25278,0.501492,-1.829993,24.184855,0.148891,0.101104,0.092669,0.008434999999999998,0.047786999999999996,0.056221999999999994,321.583513,0.17650874696576543,0.5416499310043698,5641.0,2
7342.0,0.305151,0.515537,-1.790094,24.182492,0.148331,0.100553,0.091908,0.008645,0.04777799999999999,0.05642299999999999,322.771645,0.18093723183825533,0.5301502383163608,5642.0,2
7343.0,0.283625,0.520787,-1.807156,24.18643,0.148505,0.099566,0.091441,0.008125000000000007,0.048938999999999996,0.057064000000000004,322.210582,0.16601961585615055,0.5688876404688683,5643.0,2
7344.0,0.235192,0.503855,-1.845481,24.178291,0.148349,0.099902,0.091688,0.008213999999999999,0.048447000000000004,0.056661,321.729672,0.1695426023778071,0.5597393056524347,5644.0,2
7345.0,0.247005,0.498604,-1.850074,24.174747,0.148,0.101639,0.093005,0.008633999999999989,0.046361,0.05499499999999999,320.569829,0.1862301022389023,0.5164059477073973,5645.0,2
7346.0,0.298063,0.513305,-1.806106,24.179472,0.148184,0.10061,0.092228,0.008382,0.047574000000000005,0.055956000000000006,321.446783,0.1761849710982659,0.5424906977865187,5646.0,2
7347.0,0.296094,0.521706,-1.783006,24.177503,0.149148,0.101188,0.092669,0.008518999999999999,0.04796,0.056479,321.324198,0.17762348574883755,0.5387552268782774,5647.0,2
7348.0,0.238342,0.514224,-1.842199,24.179866,0.148147,0.100416,0.091992,0.008424000000000001,0.047730999999999996,0.056155,322.663204,0.17648537668649966,0.5417106179068494,5648.0,2
7349.0,0.254749,0.505299,-1.842987,24.173171,0.147981,0.100862,0.092223,0.008638999999999994,0.04711900000000001,0.055758,322.653774,0.18334040747028846,0.5239097786468768,5649.0,2
7350.0,0.303444,0.522231,-1.795475,24.177503,0.149001,0.101078,0.09311,0.007968000000000003,0.04792299999999999,0.055890999999999996,321.993701,0.1662632501460647,0.5682549817734127,5650.0,2
7351.0,0.295175,0.525513,-1.790356,24.175009,0.148946,0.100784,0.09279,0.007994000000000001,0.048161999999999996,0.056156,322.248301,0.16597803292984245,0.5689956211637063,5651.0,2
7352.0,0.268268,0.520656,-1.816212,24.178553,0.147807,0.100353,0.092239,0.008113999999999996,0.047453999999999996,0.05556799999999999,322.333167,0.1709830365609524,0.555998850187322,5652.0,2
7353.0,0.254355,0.511599,-1.837081,24.176322,0.14788,0.099944,0.09184,0.008104,0.047936000000000006,0.056040000000000006,321.729672,0.16905521830736173,0.5610049229442471,5653.0,2
7354.0,0.287169,0.515537,-1.827893,24.18026,0.149755,0.101776,0.093357,0.00841900000000001,0.047978999999999994,0.056398000000000004,321.484502,0.17546894539391436,0.5443500415110301,5654.0,2
7355.0,0.293732,0.523806,-1.79495,24.188136,0.148377,0.100616,0.092465,0.008150999999999992,0.04776100000000001,0.055912,323.167688,0.17065868263473033,0.556841118046669,5655.0,2
7356.0,0.288875,0.521837,-1.816606,24.180523,0.147458,0.099665,0.091388,0.008277000000000007,0.047793,0.05607000000000001,322.672634,0.17318073398334533,0.5502919671999271,5656.0,2
7357.0,0.254749,0.505561,-1.8338,24.181573,0.148505,0.100364,0.092538,0.007826,0.048141,0.055967,321.602372,0.16256075775829834,0.5778694494446248,5657.0,2
7358.0,0.289006,0.513831,-1.813325,24.182885,0.149102,0.101807,0.092822,0.008984999999999993,0.04729500000000002,0.05628000000000001,321.89469,0.18997378213802413,0.5066845261373215,5658.0,2
7359.0,0.295307,0.528532,-1.791012,24.187349,0.149038,0.101036,0.092486,0.008550000000000002,0.048002,0.056552000000000005,324.520838,0.17811386788325734,0.5374818243471884,5659.0,2
7360.0,0.290844,0.520787,-1.807287,24.188924,0.149268,0.100878,0.092806,0.008071999999999996,0.048390000000000016,0.05646200000000001,324.633994,0.1668078774978817,0.566840717672775,5660.0,2
7361.0,0.266693,0.511862,-1.847974,24.187874,0.147393,0.100033,0.091982,0.008051000000000003,0.04736,0.055411,324.426542,0.16999218766495644,0.5585718425610771,5661.0,2
7362.0,0.281656,0.515668,-1.827368,24.192337,0.148478,0.100736,0.092018,0.008718000000000004,0.04774199999999999,0.056459999999999996,321.654235,0.18260268521039744,0.5258254630224859,5662.0,2
7363.0,0.294519,0.524463,-1.804794,24.18853,0.148009,0.100589,0.092344,0.008245000000000002,0.047420000000000004,0.055665000000000006,323.059248,0.17386811750068537,0.5485070002336137,5663.0,2
7364.0,0.281787,0.521706,-1.813456,24.191549,0.148257,0.099938,0.092228,0.007709999999999995,0.048319,0.056028999999999995,321.41378,0.15956125827814557,0.5856584163786376,5664.0,2
7365.0,0.266824,0.513699,-1.828418,24.190368,0.147991,0.099382,0.092486,0.006895999999999999,0.04860900000000001,0.05550500000000001,321.654235,0.14186381403003492,0.6316143530197895,5665.0,2
7366.0,0.291632,0.514749,-1.812012,24.191943,0.148707,0.101555,0.092979,0.008576,0.047152,0.055728,321.409065,0.18187602061374675,0.5277124333496626,5666.0,2
7367.0,0.313551,0.524069,-1.787994,24.189843,0.148955,0.101351,0.092622,0.008729,0.04760400000000001,0.05633300000000001,322.403889,0.18336309211217308,0.5238508721770747,5667.0,2
7368.0,0.292944,0.522363,-1.806369,24.192075,0.148184,0.100721,0.092312,0.008409,0.047463000000000005,0.055872000000000005,323.926773,0.17716585201415808,0.5399435898204592,5668.0,2
7369.0,0.279162,0.514618,-1.834718,24.189712,0.148294,0.100847,0.092381,0.008466000000000001,0.047447,0.055913000000000004,323.195977,0.17842690945877593,0.5366689318973583,5669.0,2
7370.0,0.284281,0.516456,-1.818312,24.199032,0.148073,0.100831,0.092223,0.008608000000000005,0.047242000000000006,0.05585000000000001,321.800394,0.1822068877929006,0.526853252164591,5670.0,2
7371.0,0.315651,0.530501,-1.792456,24.197063,0.149001,0.100196,0.092402,0.007793999999999995,0.048805,0.056599,321.979557,0.15969348030979788,0.5853150680835962,5671.0,2
7372.0,0.311713,0.530632,-1.805844,24.199688,0.148652,0.100784,0.091887,0.008897000000000002,0.04786800000000001,0.05676500000000001,323.030959,0.185861413440849,0.5173633423914037,5672.0,2
7373.0,0.264856,0.517243,-1.827893,24.201789,0.148128,0.100484,0.092123,0.008361000000000007,0.047644000000000006,0.05600500000000001,322.818793,0.17548536047853933,0.5443074155488624,5673.0,2
7374.0,0.276275,0.512649,-1.830518,24.195882,0.147917,0.100421,0.092449,0.007971999999999993,0.047496,0.05546799999999999,323.186548,0.16784217950607394,0.5641548881885898,5674.0,2
7375.0,0.302394,0.51068,-1.811881,24.205333,0.148018,0.100889,0.092386,0.00850300000000001,0.047129000000000004,0.055632000000000015,321.046025,0.18041587099512008,0.5315040849813593,5675.0,2
7376.0,0.324051,0.525382,-1.798625,24.203627,0.148275,0.101177,0.091777,0.009400000000000006,0.04709799999999999,0.05649799999999999,320.866862,0.1995796089088942,0.4817405421202444,5676.0,2
7377.0,0.312763,0.527088,-1.803087,24.204677,0.148027,0.100437,0.091304,0.009133000000000002,0.04758999999999999,0.056722999999999996,321.399635,0.19190603265323283,0.5016669438804233,5677.0,2
7378.0,0.281262,0.520787,-1.8338,24.204414,0.14913,0.10081,0.09227,0.008539999999999992,0.048320000000000016,0.05686000000000001,320.645266,0.17673475300593922,0.5410630485643331,5678.0,2
7379.0,0.281394,0.510024,-1.829731,24.212028,0.148799,0.100726,0.092517,0.008208999999999994,0.04807299999999999,0.056281999999999985,322.790504,0.1707575820609892,0.5565843004122536,5679.0,2
7380.0,0.310926,0.529713,-1.8002,24.210584,0.148891,0.100899,0.092953,0.007946000000000009,0.04799199999999999,0.055938,322.347312,0.16556581168087034,0.570066058981411,5680.0,2
