elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
7381.0,0.333239,0.535357,-1.772506,24.208746,0.147513,0.100133,0.092307,0.007826,0.047380000000000005,0.055206000000000005,323.37514,0.16517169329478057,0.5710894880893845,5681.0,2
7382.0,0.31027,0.532995,-1.812537,24.21321,0.148468,0.100143,0.091961,0.008181999999999995,0.04832499999999999,0.05650699999999999,321.696668,0.16930844679882456,0.5603473504526348,5682.0,2
7383.0,0.275881,0.509368,-1.832225,24.212159,0.148312,0.100505,0.091803,0.008702000000000001,0.047807,0.056509000000000004,321.248761,0.18201974564926374,0.5273392145654491,5683.0,2
7384.0,0.303182,0.517768,-1.804006,24.216623,0.147761,0.100033,0.092129,0.007903999999999994,0.04772800000000001,0.055632,321.347772,0.1656016258459216,0.5699730583494058,5684.0,2
7385.0,0.347152,0.535226,-1.786156,24.212816,0.14822,0.100222,0.092491,0.007731000000000002,0.047997999999999985,0.05572899999999999,321.54108,0.16106585553865713,0.5817513450860186,5685.0,2
7386.0,0.311845,0.523675,-1.807812,24.21124,0.148275,0.100206,0.092438,0.007767999999999997,0.04806899999999999,0.055836999999999984,321.937123,0.16159767006448927,0.5803703527624181,5686.0,2
7387.0,0.295569,0.520394,-1.815818,24.211897,0.148818,0.100763,0.092874,0.007889000000000007,0.048055,0.05594400000000001,322.620771,0.16416264358248725,0.5737097435339453,5687.0,2
7388.0,0.315782,0.522756,-1.8254,24.211503,0.148092,0.100295,0.09268,0.007614999999999997,0.047797000000000006,0.055412,322.752785,0.159316289384493,0.5862945407137632,5688.0,2
7389.0,0.33547,0.531288,-1.788519,24.216098,0.148468,0.101219,0.092953,0.00826600000000001,0.047248999999999985,0.055514999999999995,321.748531,0.1749417989417992,0.5457189119882798,5689.0,2
7390.0,0.325233,0.532995,-1.772769,24.213078,0.148551,0.100757,0.092659,0.008097999999999994,0.04779399999999999,0.05589199999999998,322.408604,0.1694319489486347,0.5600266455591965,5690.0,2
7391.0,0.297932,0.522363,-1.818443,24.210715,0.149534,0.101639,0.092727,0.00891199999999999,0.04789500000000001,0.056806999999999996,322.441608,0.1860698179388673,0.5168221668537165,5691.0,2
7392.0,0.32707,0.529319,-1.828287,24.212947,0.148119,0.100474,0.092155,0.008318999999999993,0.04764500000000001,0.055964,325.006464,0.1746001763002139,0.5466060224801551,5692.0,2
7393.0,0.346365,0.535357,-1.803481,24.207696,0.148257,0.100327,0.092533,0.007793999999999995,0.04793,0.055723999999999996,323.026244,0.16260875007823736,0.5777448251212784,5693.0,2
7394.0,0.334814,0.542446,-1.794556,24.214129,0.148275,0.100731,0.092228,0.008502999999999997,0.04754399999999999,0.056046999999999986,321.361917,0.17884109790724573,0.5355933857434323,5694.0,2
7395.0,0.298982,0.519344,-1.826975,24.205071,0.148147,0.099298,0.091289,0.008009000000000002,0.048849000000000004,0.056858000000000006,320.833858,0.16395087001023545,0.5742596677338598,5695.0,2
7396.0,0.296094,0.511993,-1.841149,24.205464,0.148138,0.100012,0.092181,0.007831000000000005,0.04812599999999999,0.05595699999999999,321.300624,0.16271531572713874,0.5774681001806387,5696.0,2
7397.0,0.347152,0.534964,-1.794162,24.205596,0.148128,0.100406,0.092496,0.00791,0.047722000000000014,0.055632000000000015,320.91401,0.16574817174108916,0.5695925144822279,5697.0,2
7398.0,0.35424,0.541527,-1.788781,24.214129,0.149157,0.100931,0.092407,0.008524000000000004,0.048226000000000005,0.05675000000000001,321.460928,0.17674746511290362,0.5410300383299715,5698.0,2
7399.0,0.325101,0.535882,-1.829862,24.216491,0.148432,0.099581,0.091945,0.007636000000000004,0.048851000000000006,0.05648700000000001,323.059248,0.1563088512241055,0.5941041224597661,5699.0,2
7400.0,0.313551,0.520656,-1.833012,24.216885,0.14789,0.100238,0.091551,0.008687,0.047652,0.056339,320.640551,0.1822970222231549,0.5266191950822303,5700.0,2
7401.0,0.364609,0.533126,-1.781694,24.215179,0.147063,0.099713,0.090937,0.008775999999999992,0.04735,0.056125999999999995,320.649981,0.18533927477772363,0.5187192088647814,5701.0,2
7402.0,0.352402,0.541264,-1.766338,24.218461,0.148248,0.100043,0.09216,0.007883000000000001,0.048204999999999984,0.056087999999999985,319.150672,0.16352736173920265,0.5753594151887877,5702.0,2
7403.0,0.302657,0.519869,-1.816081,24.216623,0.146971,0.100028,0.092192,0.00783600000000001,0.046942999999999985,0.054778999999999994,321.314769,0.1669222903885483,0.5665436153634985,5703.0,2
7404.0,0.307251,0.517112,-1.816737,24.221086,0.147991,0.100442,0.091714,0.008728,0.04754900000000001,0.05627700000000001,318.896072,0.18355415352260773,0.5233547323983921,5704.0,2
7405.0,0.356209,0.539427,-1.79075,24.220955,0.148919,0.100553,0.092428,0.008125000000000007,0.04836599999999999,0.056491,320.206789,0.16798643703351476,0.5637802866530157,5705.0,2
7406.0,0.368284,0.550584,-1.781431,24.218854,0.1489,0.100222,0.092255,0.007967000000000002,0.048678,0.056645,322.054994,0.16366400295815448,0.5750045913445827,5706.0,2
7407.0,0.339539,0.537064,-1.805319,24.226206,0.148156,0.100185,0.091934,0.008250999999999994,0.047971000000000014,0.05622200000000001,322.304879,0.17199616442925023,0.5533680047685068,5707.0,2
7408.0,0.299376,0.516062,-1.823693,24.224368,0.148441,0.100889,0.092984,0.00790500000000001,0.04755199999999998,0.05545699999999999,321.800394,0.16623556873383408,0.5683268636343624,5708.0,2
7409.0,0.330745,0.528926,-1.787731,24.226731,0.149139,0.101424,0.093373,0.008051000000000003,0.047714999999999994,0.055765999999999996,322.738641,0.16872747086931017,0.5618560029242847,5709.0,2
7410.0,0.375766,0.546121,-1.750456,24.226337,0.148413,0.100862,0.092496,0.008365999999999998,0.047550999999999996,0.055916999999999994,323.733465,0.1759337146702557,0.5431431493114076,5710.0,2
7411.0,0.346365,0.539427,-1.779069,24.229487,0.148542,0.100343,0.091745,0.008598000000000008,0.048199000000000006,0.056797000000000014,321.856972,0.17838174273858937,0.5367862188288544,5711.0,2
7412.0,0.293207,0.51895,-1.825793,24.2308,0.148955,0.101078,0.092108,0.008970000000000006,0.047877,0.05684700000000001,322.865941,0.18735118425999425,0.5134947717427472,5712.0,2
7413.0,0.33022,0.524331,-1.807156,24.237233,0.147954,0.100421,0.091955,0.008466000000000001,0.047533000000000006,0.05599900000000001,322.809363,0.17810409391172635,0.5375072049620452,5713.0,2
7414.0,0.388235,0.547433,-1.764369,24.230931,0.148551,0.101062,0.092459,0.008603,0.04748899999999999,0.05609199999999999,321.927694,0.18115392714255635,0.5295875335814126,5714.0,2
7415.0,0.375372,0.556097,-1.7939,24.239727,0.147936,0.099471,0.091588,0.007883000000000001,0.04846500000000001,0.05634800000000001,321.385491,0.16265010522840753,0.5776374359053916,5715.0,2
7416.0,0.31132,0.53142,-1.809256,24.239202,0.148625,0.1004,0.092339,0.008060999999999999,0.048225000000000004,0.056286,320.876292,0.16715049973043583,0.5659510114874997,5716.0,2
7417.0,0.333764,0.518425,-1.828025,24.23802,0.147816,0.10019,0.091877,0.008313000000000001,0.047626,0.055939,322.045564,0.17454385117685348,0.5467522850570655,5717.0,2
7418.0,0.342689,0.526038,-1.806631,24.241171,0.148606,0.10018,0.09195,0.008230000000000001,0.04842599999999998,0.056655999999999984,322.102142,0.16994651743861902,0.5586904369749668,5718.0,2
7419.0,0.368022,0.538639,-1.780644,24.244453,0.148937,0.100563,0.092113,0.00845,0.048374000000000014,0.05682400000000001,322.319023,0.17467700258397925,0.5464065234011017,5719.0,2
7420.0,0.364084,0.544808,-1.800069,24.243534,0.148092,0.099818,0.091352,0.008466000000000001,0.048274,0.05674,323.290273,0.175370274469187,0.5446062657828246,5720.0,2
7421.0,0.350433,0.536014,-1.789306,24.247472,0.148037,0.099718,0.092223,0.007495000000000002,0.048319,0.055814,321.630661,0.15511175496688745,0.5972126888142524,5721.0,2
7422.0,0.36684,0.539033,-1.792194,24.246947,0.148441,0.099749,0.091693,0.008056000000000008,0.048691999999999985,0.05674799999999999,320.937584,0.16544472511449304,0.5703804911951542,5722.0,2
7423.0,0.351483,0.536539,-1.803744,24.247603,0.148202,0.100138,0.091919,0.008219000000000004,0.048063999999999996,0.056283,321.988986,0.17099760740663694,0.5559610132628656,5723.0,2
7424.0,0.352402,0.535226,-1.81595,24.245503,0.147467,0.100101,0.091252,0.008848999999999996,0.04736599999999999,0.05621499999999999,322.248301,0.18681782675702488,0.5148797708007982,5724.0,2
7425.0,0.376159,0.540608,-1.774081,24.24826,0.149185,0.101456,0.093699,0.007757,0.04772900000000001,0.05548600000000001,321.027165,0.16251833228577411,0.577979618026029,5725.0,2
7426.0,0.39296,0.547565,-1.764369,24.250622,0.149121,0.100595,0.092444,0.008151000000000005,0.048526,0.056677000000000005,323.507155,0.16796834751787676,0.5638272607032161,5726.0,2
7427.0,0.35529,0.541658,-1.781169,24.256136,0.149213,0.101036,0.092696,0.00834,0.04817700000000001,0.05651700000000001,324.10122,0.1731080576196604,0.5504806899509633,5727.0,2
7428.0,0.340721,0.537589,-1.827762,24.25246,0.148808,0.100836,0.092255,0.008580999999999991,0.047972,0.05655299999999999,324.84616,0.17887144852312742,0.5355145726130772,5728.0,2
7429.0,0.332845,0.531945,-1.811881,24.256005,0.149589,0.100448,0.092559,0.007888999999999993,0.049141000000000004,0.05703,324.204946,0.1605347767693621,0.5831304268297448,5729.0,2
7430.0,0.382197,0.546646,-1.769488,24.257974,0.149001,0.100731,0.092486,0.008245000000000002,0.04826999999999999,0.056514999999999996,325.520378,0.1708064883677571,0.5564573026885332,5730.0,2
7431.0,0.391122,0.551371,-1.7561,24.254692,0.148349,0.100626,0.092375,0.008250999999999994,0.047723000000000015,0.05597400000000001,323.431718,0.17288995054898984,0.5510470606980724,5731.0,2
7432.0,0.37209,0.55019,-1.783006,24.255086,0.149084,0.100778,0.092564,0.008214000000000013,0.04830599999999999,0.05652,322.087997,0.1700374686898382,0.5584542588082291,5732.0,2
7433.0,0.334552,0.532207,-1.815687,24.256005,0.147531,0.099781,0.091908,0.007872999999999991,0.04775,0.05562299999999999,322.823507,0.16487612824862288,0.5718569982645338,5733.0,2
7434.0,0.349252,0.528794,-1.81175,24.255217,0.147972,0.100862,0.092239,0.008622999999999992,0.04711,0.05573299999999999,320.956443,0.1830358090467193,0.5247007462949899,5734.0,2
7435.0,0.397948,0.546646,-1.773687,24.259418,0.148312,0.100589,0.091714,0.008874999999999994,0.047723,0.056597999999999996,321.390206,0.18596513284720462,0.5170940084469023,5735.0,2
7436.0,0.40136,0.554522,-1.741269,24.263093,0.14901,0.101046,0.092549,0.00849699999999999,0.04796400000000001,0.056461,322.389745,0.17715000521213362,0.5399847400916278,5736.0,2
7437.0,0.355815,0.54914,-1.802431,24.263619,0.148845,0.100973,0.092444,0.008528999999999995,0.04787200000000001,0.05640100000000001,323.393999,0.1781588786998933,0.5373649422591034,5737.0,2
7438.0,0.334945,0.539033,-1.816475,24.264537,0.148827,0.099786,0.092165,0.007621000000000003,0.04904099999999999,0.05666199999999999,323.648599,0.15539741446107427,0.5964709009361979,5738.0,2
7439.0,0.34584,0.527482,-1.813325,24.269263,0.147761,0.100138,0.092528,0.007610000000000006,0.047623,0.055233000000000004,323.530729,0.15979338148832534,0.5850556491434138,5739.0,2
7440.0,0.409104,0.547171,-1.755444,24.264406,0.148836,0.101996,0.093846,0.008150000000000004,0.04683999999999999,0.05499,322.054994,0.1739928694946736,0.5481830498003644,5740.0,2
7441.0,0.400835,0.554128,-1.7561,24.268213,0.14936,0.101729,0.093431,0.008298,0.04763099999999999,0.05592899999999999,323.073392,0.17421061471279814,0.5476176186958639,5741.0,2
7442.0,0.36264,0.542708,-1.787469,24.265719,0.148248,0.100448,0.092155,0.008292999999999995,0.047799999999999995,0.05609299999999999,324.313387,0.1734900943494905,0.5494886339509824,5742.0,2
7443.0,0.336652,0.53562,-1.81595,24.266113,0.148772,0.100358,0.092333,0.008025000000000004,0.048413999999999985,0.05643899999999999,322.323738,0.1657544149540433,0.569576302384315,5743.0,2
7444.0,0.379441,0.543627,-1.800069,24.268738,0.149314,0.10155,0.093047,0.008502999999999997,0.047764,0.056267,323.780614,0.17801737674029094,0.5377323882585887,5744.0,2
7445.0,0.382328,0.551371,-1.76135,24.267163,0.147862,0.100432,0.092234,0.008197999999999997,0.04743,0.055628,325.807981,0.17284054732137202,0.5511753488037696,5745.0,2
7446.0,0.374453,0.54809,-1.784581,24.263487,0.149378,0.100584,0.092186,0.008398000000000003,0.048794000000000004,0.05719200000000001,322.201153,0.17210779793011582,0.5530781198551324,5746.0,2
7447.0,0.367234,0.542446,-1.803875,24.269526,0.148744,0.101099,0.092622,0.008476999999999998,0.04764499999999999,0.05612199999999999,323.309133,0.177916299374554,0.53799486146944,5747.0,2
7448.0,0.388891,0.546252,-1.763319,24.267425,0.148606,0.100715,0.092428,0.008287000000000003,0.04789099999999999,0.05617799999999999,323.808902,0.17303516244884332,0.5506699808906352,5748.0,2
7449.0,0.392041,0.543102,-1.7708,24.267425,0.148919,0.101382,0.092108,0.009274000000000004,0.047536999999999996,0.056811,323.450577,0.1950860364340108,0.4934092514012589,5749.0,2
7450.0,0.353584,0.535226,-1.79915,24.2669,0.147972,0.100017,0.091824,0.008192999999999992,0.047955,0.05614799999999999,323.393999,0.17084410709817316,0.5563596160413946,5750.0,2
7451.0,0.373797,0.5263,-1.8086,24.26585,0.148744,0.101088,0.092564,0.008524000000000004,0.04765599999999999,0.056179999999999994,321.140321,0.17886144742640128,0.5355405430165459,5751.0,2
7452.0,0.405035,0.547696,-1.763975,24.269001,0.148303,0.101235,0.091877,0.009358000000000005,0.047067999999999985,0.05642599999999999,322.248301,0.19881450636299916,0.4837273264056019,5752.0,2
7453.0,0.411992,0.555047,-1.754525,24.269263,0.149442,0.101671,0.092491,0.009179999999999994,0.047770999999999994,0.05695099999999999,322.573623,0.1921627731725696,0.501000251510924,5753.0,2
7454.0,0.35949,0.548221,-1.799675,24.267425,0.14788,0.100206,0.092102,0.008104,0.04767400000000001,0.05577800000000001,323.49301,0.16998426848453066,0.5585924067368301,5754.0,2
7455.0,0.361328,0.538376,-1.82015,24.269526,0.148487,0.100915,0.09257,0.008345000000000005,0.047572,0.05591700000000001,322.540619,0.17541462594328724,0.5444910958461309,5755.0,2
7456.0,0.393354,0.541133,-1.7687,24.27202,0.148551,0.100668,0.092139,0.008528999999999995,0.047882999999999995,0.05641199999999999,322.620771,0.1781179517166485,0.5374712196301488,5756.0,2
7457.0,0.43063,0.558328,-1.734707,24.268213,0.148211,0.100211,0.09153,0.008680999999999994,0.048000000000000015,0.05668100000000001,322.328453,0.1808503989500217,0.5303757221011427,5757.0,2
7458.0,0.386266,0.554915,-1.778806,24.270707,0.147862,0.099791,0.092076,0.007715,0.04807099999999999,0.05578599999999999,321.215758,0.16048843401564322,0.5832507676328473,5758.0,2
7459.0,0.352009,0.533782,-1.80965,24.280159,0.147228,0.10008,0.09174,0.00834,0.047147999999999995,0.055487999999999996,321.40435,0.17688604212178416,0.5406701877125178,5759.0,2
7460.0,0.396241,0.540345,-1.787206,24.277271,0.149038,0.101225,0.092328,0.008897000000000002,0.04781300000000001,0.05671000000000001,319.664586,0.18607520809804662,0.5168081699279312,5760.0,2
7461.0,0.42958,0.563841,-1.752556,24.283047,0.147807,0.100757,0.091787,0.008970000000000006,0.047049999999999995,0.05602,320.763136,0.19064419459735196,0.5049436288601569,5761.0,2
7462.0,0.385216,0.553997,-1.77815,24.278715,0.148083,0.100379,0.09152,0.008858999999999992,0.047703999999999996,0.05656299999999999,320.682984,0.18570380463263791,0.5177726139394697,5762.0,2
7463.0,0.365003,0.542314,-1.8107,24.281866,0.148873,0.101125,0.092759,0.008366000000000012,0.047748,0.05611400000000001,321.03188,0.17520785775618364,0.5450280222843624,5763.0,2
7464.0,0.390335,0.543758,-1.790619,24.290136,0.148781,0.101503,0.092433,0.009069999999999995,0.047278,0.056347999999999995,322.550049,0.19183992893250693,0.5018385990843519,5764.0,2
7465.0,0.425511,0.558197,-1.759906,24.285541,0.148781,0.100889,0.093079,0.007810000000000011,0.04789199999999999,0.055702,322.620771,0.16307184766040994,0.5765422739027732,5765.0,2
7466.0,0.410942,0.564104,-1.760563,24.290136,0.147605,0.099812,0.091488,0.008323999999999998,0.04779299999999999,0.056116999999999986,323.228981,0.1741641210193748,0.5477383514524823,5766.0,2
7467.0,0.371697,0.538376,-1.806369,24.286198,0.14958,0.101046,0.093341,0.0077050000000000035,0.048533999999999994,0.056239,321.16861,0.15875141650355423,0.5877613775045895,5767.0,2
7468.0,0.389153,0.537983,-1.783925,24.283966,0.148992,0.101361,0.093278,0.008083000000000007,0.04763100000000001,0.055714000000000014,324.426542,0.1696968424588513,0.559338781865349,5768.0,2
7469.0,0.438111,0.559772,-1.750588,24.286066,0.147779,0.100448,0.092738,0.007709999999999995,0.047331,0.05504099999999999,324.968745,0.16289191244823786,0.5770095216643236,5769.0,2
7470.0,0.421705,0.556753,-1.745075,24.290792,0.14811,0.099786,0.092097,0.007689000000000001,0.04832399999999999,0.05601299999999999,322.323738,0.15911019141231253,0.5868297267676708,5770.0,2
7471.0,0.369072,0.545202,-1.806631,24.29053,0.148661,0.100768,0.092648,0.008120000000000002,0.04789299999999999,0.05601299999999999,321.569368,0.16954106986261336,0.5597432852197756,5771.0,2
7472.0,0.377997,0.538901,-1.820018,24.291842,0.150278,0.102417,0.09394,0.008476999999999998,0.047861,0.056338,322.172864,0.17711336759851234,0.5400798790182805,5772.0,2
7473.0,0.442968,0.55334,-1.764763,24.290136,0.147715,0.100878,0.092417,0.008460999999999996,0.04683700000000002,0.055298000000000014,324.605705,0.18064392160211779,0.5309118933010673,5773.0,2
7474.0,0.443887,0.562135,-1.759513,24.284097,0.148551,0.100295,0.092302,0.007993,0.04825599999999999,0.05624899999999999,321.187469,0.16563400128478772,0.5698889872487202,5774.0,2
7475.0,0.395191,0.556884,-1.779331,24.290398,0.148744,0.100857,0.092575,0.008281999999999998,0.047886999999999985,0.05616899999999998,320.470818,0.17294520547945205,0.5509035771505142,5775.0,2
7476.0,0.390597,0.543889,-1.803481,24.285804,0.148046,0.100505,0.091997,0.008508000000000002,0.047541000000000014,0.056049000000000015,322.550049,0.1789575533212738,0.5352909795002729,5776.0,2
7477.0,0.411598,0.541658,-1.791012,24.280684,0.14811,0.100988,0.092465,0.008522999999999989,0.047122,0.055644999999999986,322.484041,0.18086709250259936,0.5303323730257723,5777.0,2
7478.0,0.43483,0.558853,-1.756888,24.27924,0.1489,0.101036,0.092633,0.008403000000000008,0.047864000000000004,0.05626700000000001,322.135145,0.1755562519586338,0.5441233277042028,5778.0,2
7479.0,0.416454,0.556884,-1.766075,24.278321,0.148854,0.1005,0.092344,0.00815600000000001,0.04835399999999998,0.05650999999999999,323.625025,0.16866921724744108,0.5620072733404081,5779.0,2
7480.0,0.400179,0.553078,-1.777625,24.278321,0.148092,0.100768,0.091987,0.008780999999999997,0.047324000000000005,0.056105,323.309133,0.18554675118858946,0.518180443342562,5780.0,2
7481.0,0.423542,0.554653,-1.774606,24.275827,0.149066,0.101729,0.092895,0.008833999999999995,0.047337000000000004,0.056171,321.069599,0.18661540411508712,0.5154054129204855,5781.0,2
7482.0,0.433124,0.559247,-1.759513,24.272283,0.149709,0.101204,0.092559,0.008645,0.048505000000000006,0.057150000000000006,321.974842,0.17822537418051373,0.5371922697504928,5782.0,2
7483.0,0.393616,0.541395,-1.783137,24.273727,0.148193,0.100101,0.091698,0.008402999999999994,0.048091999999999996,0.05649499999999999,324.605705,0.17472397230366155,0.5462845545206516,5783.0,2
7484.0,0.411729,0.549009,-1.7645,24.265719,0.149001,0.10145,0.093278,0.008171999999999999,0.047550999999999996,0.055722999999999995,322.644345,0.17185397039030953,0.5537372479288577,5784.0,2
7485.0,0.428267,0.555834,-1.749669,24.267163,0.148073,0.100899,0.091913,0.008986000000000008,0.04717400000000001,0.056160000000000015,323.342136,0.19048224695283533,0.5053641673054967,5785.0,2
7486.0,0.415929,0.56266,-1.768569,24.259943,0.148009,0.099534,0.091509,0.008025000000000004,0.048475000000000004,0.05650000000000001,321.866401,0.1655458371152736,0.5701179280455612,5786.0,2
7487.0,0.409367,0.559903,-1.7897,24.258368,0.147807,0.099618,0.091656,0.007961999999999997,0.048188999999999996,0.05615099999999999,321.418495,0.16522100020751188,0.5709614500899037,5787.0,2
7488.0,0.416061,0.548221,-1.7855,24.251673,0.148579,0.101193,0.092969,0.008224000000000009,0.047385999999999984,0.05560999999999999,319.909756,0.17354970772574782,0.5493338325850994,5788.0,2
7489.0,0.430761,0.55229,-1.7582,24.253904,0.14924,0.102264,0.093362,0.008901999999999993,0.04697600000000002,0.05587800000000001,322.941378,0.1894969878876895,0.5079226442549465,5789.0,2
7490.0,0.436274,0.556884,-1.737463,24.251804,0.148128,0.100899,0.092318,0.008581000000000005,0.04722900000000001,0.05581000000000001,324.360535,0.1816853694685582,0.5282075077697888,5790.0,2
7491.0,0.427742,0.557278,-1.773294,24.253117,0.14901,0.100883,0.09185,0.009033,0.048127,0.05716,322.220012,0.18768700132978722,0.5126227369016672,5791.0,2
7492.0,0.397948,0.556228,-1.801906,24.24826,0.149672,0.100679,0.092528,0.008151000000000005,0.048992999999999995,0.057144,323.780614,0.1663673102828919,0.5679847630351669,5792.0,2
7493.0,0.400704,0.550584,-1.802562,24.250754,0.149066,0.101739,0.092596,0.009142999999999998,0.04732700000000001,0.056470000000000006,325.223345,0.19318373901284644,0.4983490527948409,5793.0,2
7494.0,0.441655,0.561085,-1.757544,24.248391,0.148257,0.101041,0.092318,0.008723000000000009,0.047215999999999994,0.055939,323.884339,0.1847427833195673,0.520268151371604,5794.0,2
7495.0,0.447693,0.56161,-1.724469,24.249047,0.148266,0.100463,0.09206,0.008402999999999994,0.04780300000000001,0.056206000000000006,322.507615,0.17578026943352004,0.5435416090821208,5795.0,2
7496.0,0.43063,0.562397,-1.743369,24.249572,0.148707,0.101267,0.092633,0.008634000000000003,0.04744000000000001,0.05607400000000001,322.069138,0.18199447735081473,0.5274048301597842,5796.0,2
7497.0,0.401623,0.549009,-1.79285,24.249835,0.148174,0.100558,0.091877,0.008680999999999994,0.047616000000000006,0.056297,322.418034,0.1823088392800889,0.5265885090740061,5797.0,2
7498.0,0.405298,0.550584,-1.795869,24.247603,0.149047,0.101566,0.093362,0.008204000000000003,0.04748100000000001,0.05568500000000001,322.281304,0.17278126447917108,0.551329291853506,5798.0,2
7499.0,0.460556,0.559903,-1.753606,24.246684,0.148606,0.101519,0.093284,0.008234999999999992,0.04708699999999999,0.05532199999999998,322.908374,0.1748853211009173,0.5458655711352622,5799.0,2
7500.0,0.462393,0.568698,-1.726569,24.248128,0.148018,0.100574,0.091656,0.008917999999999995,0.047444000000000014,0.05636200000000001,322.323738,0.18796501211929587,0.5119008108399659,5800.0,2
7501.0,0.415798,0.55649,-1.7687,24.247341,0.147642,0.100148,0.092123,0.008025000000000004,0.047493999999999995,0.055519,321.121462,0.1689651542267608,0.5612387973457547,5801.0,2
7502.0,0.401098,0.550059,-1.802037,24.249835,0.148073,0.100217,0.092024,0.008193000000000006,0.04785600000000001,0.056049000000000015,320.395381,0.17119752596276416,0.5554418736419142,5802.0,2
7503.0,0.426823,0.552553,-1.772506,24.245109,0.149323,0.102002,0.093273,0.008729,0.047321000000000016,0.056050000000000016,320.404811,0.1844596593550568,0.5210033550988894,5803.0,2
7504.0,0.455306,0.566466,-1.740613,24.242615,0.148974,0.100852,0.092612,0.008239999999999997,0.048122,0.056361999999999995,322.573623,0.1712278951852544,0.555363012194745,5804.0,2
7505.0,0.452418,0.568567,-1.747963,24.243009,0.14834,0.099723,0.091593,0.008130000000000012,0.048616999999999994,0.056747000000000006,323.818332,0.1672220165370853,0.5657652998226355,5805.0,2
7506.0,0.436011,0.561216,-1.774344,24.239858,0.147632,0.099881,0.092024,0.007857000000000003,0.047751000000000016,0.05560800000000002,322.743356,0.1645376109901156,0.5727360448356542,5806.0,2
7507.0,0.426692,0.55334,-1.764238,24.238545,0.149038,0.101015,0.092984,0.008030999999999996,0.04802300000000001,0.05605400000000001,321.479787,0.1672288855572213,0.5657474626564474,5807.0,2
7508.0,0.448743,0.560822,-1.757413,24.231588,0.149038,0.10103,0.092879,0.008150999999999992,0.04800800000000001,0.056159,323.393999,0.16978066612510134,0.5591211122944657,5808.0,2
7509.0,0.444674,0.567254,-1.770669,24.237626,0.148422,0.100322,0.092465,0.007856999999999989,0.048100000000000004,0.05595699999999999,324.865019,0.1633437974262487,0.5758360868379492,5809.0,2
7510.0,0.420392,0.55649,-1.781562,24.232507,0.14947,0.101414,0.093042,0.008372000000000004,0.04805599999999999,0.05642799999999999,323.1394,0.1742097925380279,0.5476197536827647,5810.0,2
7511.0,0.442443,0.553078,-1.770538,24.229225,0.149222,0.101802,0.093683,0.008119000000000001,0.04741999999999999,0.05553899999999999,323.99278,0.17121106682693327,0.5554067113276784,5811.0,2
7512.0,0.444937,0.569223,-1.746913,24.22765,0.149295,0.100973,0.092517,0.008455999999999991,0.04832200000000002,0.05677800000000001,323.24784,0.1749891356083022,0.545595990236635,5812.0,2
7513.0,0.434174,0.569879,-1.7687,24.221611,0.148009,0.100148,0.091257,0.008890999999999996,0.047861,0.056752,322.413319,0.18576323597008057,0.5176182852838896,5813.0,2
7514.0,0.425511,0.553734,-1.794556,24.221349,0.147779,0.099881,0.091766,0.008114999999999997,0.047897999999999996,0.05601299999999999,320.970588,0.16941898578258413,0.5600603077326345,5814.0,2
7515.0,0.44428,0.561872,-1.780119,24.21741,0.148432,0.100768,0.092743,0.00802499999999999,0.04766400000000001,0.055689,320.18793,0.1683625301583969,0.5628036647421937,5815.0,2
7516.0,0.481163,0.579986,-1.742581,24.221349,0.148303,0.100768,0.091997,0.008771000000000001,0.047534999999999994,0.056305999999999995,321.484502,0.18451279030629422,0.5208653870061795,5816.0,2
7517.0,0.464625,0.572898,-1.755575,24.222793,0.149543,0.101219,0.093116,0.008102999999999999,0.048324000000000006,0.056427000000000005,322.177579,0.16767718572167611,0.5645833367145842,5817.0,2
7518.0,0.410285,0.557541,-1.788125,24.217279,0.149213,0.101361,0.092008,0.009353,0.047852000000000006,0.057205000000000006,325.176197,0.1954527406850145,0.49245701010082554,5818.0,2
7519.0,0.420261,0.549665,-1.77395,24.218461,0.148037,0.101466,0.092685,0.008780999999999997,0.046571,0.055352,324.143654,0.18854676629734599,0.5103901374471086,5819.0,2
7520.0,0.461606,0.570667,-1.757544,24.218067,0.149571,0.101545,0.093467,0.008078000000000002,0.04802600000000001,0.056104000000000015,320.711273,0.16819705582276634,0.5632333611422705,5820.0,2
7521.0,0.476963,0.57513,-1.723944,24.21426,0.14856,0.100274,0.091719,0.008555000000000007,0.048285999999999996,0.056841,322.63963,0.1771698386729349,0.539933237442139,5821.0,2
7522.0,0.425642,0.555047,-1.780906,24.213078,0.148625,0.101345,0.093189,0.00815600000000001,0.04728,0.05543600000000001,322.950807,0.17250058162898438,0.5520581566036133,5822.0,2
7523.0,0.43798,0.558591,-1.788781,24.218592,0.148551,0.101629,0.092942,0.008687,0.04692199999999999,0.05560899999999999,322.154005,0.18513309038211542,0.5192546193392049,5823.0,2
7524.0,0.474206,0.570142,-1.748225,24.219379,0.148009,0.100841,0.092465,0.008375999999999995,0.047168,0.055543999999999996,321.856972,0.17757425427717344,0.5388830689757479,5824.0,2
7525.0,0.486675,0.577361,-1.727619,24.21636,0.148349,0.100085,0.091877,0.008207999999999993,0.048264000000000015,0.05647200000000001,321.385491,0.17006112089505834,0.5583928398129616,5825.0,2
7526.0,0.442836,0.560822,-1.776575,24.208352,0.148707,0.100967,0.092207,0.008760000000000004,0.047740000000000005,0.05650000000000001,321.154465,0.1834900819002535,0.523521110739588,5826.0,2
7527.0,0.433255,0.553734,-1.784581,24.214522,0.149112,0.101891,0.092806,0.009084999999999996,0.047221,0.056305999999999995,323.063963,0.19238914065477947,0.5004124304942726,5827.0,2
7528.0,0.472762,0.563185,-1.744813,24.212422,0.148505,0.101256,0.092522,0.008734000000000006,0.047249,0.055983000000000005,324.22852,0.18484656084656095,0.519998666502013,5828.0,2
7529.0,0.484182,0.581561,-1.7393,24.20809,0.14834,0.100626,0.091609,0.009016999999999997,0.047714000000000006,0.056731000000000004,322.979096,0.18897621293094405,0.5092749695162083,5829.0,2
7530.0,0.461343,0.575261,-1.763581,24.204808,0.148294,0.100463,0.09216,0.008302999999999991,0.04783100000000001,0.056134,321.616516,0.17358672018732205,0.549237720269943,5830.0,2
7531.0,0.458981,0.563972,-1.769225,24.205071,0.148625,0.100878,0.092543,0.008334999999999995,0.04774700000000001,0.05608200000000001,321.583513,0.17456228533132262,0.5467044160640663,5831.0,2
7532.0,0.456749,0.557541,-1.771719,24.208221,0.149562,0.101372,0.093,0.008372000000000004,0.04819,0.056562,322.804648,0.17372538440787708,0.5488776431850892,5832.0,2
7533.0,0.485232,0.562791,-1.735494,24.205727,0.14845,0.10124,0.092486,0.008753999999999998,0.04721,0.055964,325.190341,0.1854228887335578,0.5185020838605854,5833.0,2
7534.0,0.477488,0.568435,-1.731425,24.198638,0.148845,0.100689,0.092281,0.008407999999999999,0.048156000000000004,0.056564,322.842367,0.1745955935793342,0.5466179226860515,5834.0,2
7535.0,0.457406,0.562529,-1.756756,24.201658,0.148294,0.100836,0.092118,0.00871799999999999,0.047458000000000014,0.056176000000000004,323.205407,0.18369540024020706,0.5229879491999956,5835.0,2
7536.0,0.479325,0.568829,-1.733525,24.201789,0.147825,0.100637,0.091394,0.009243000000000001,0.04718800000000001,0.05643100000000001,322.314308,0.19587191930322745,0.4913685056959042,5836.0,2
7537.0,0.461343,0.566991,-1.7603,24.203758,0.148615,0.101135,0.09352,0.007614999999999997,0.047479999999999994,0.05509499999999999,321.371346,0.16037994145026427,0.5835324963045523,5837.0,2
7538.0,0.452812,0.563841,-1.791406,24.198376,0.147954,0.100353,0.091656,0.008696999999999996,0.047601000000000004,0.056298,322.036134,0.18270240746187125,0.5255665087121237,5838.0,2
7539.0,0.47145,0.56896,-1.752819,24.194569,0.148863,0.10049,0.092769,0.007720999999999992,0.048373,0.05609399999999999,321.163895,0.1596105345846941,0.5855304578559319,5839.0,2
7540.0,0.495601,0.577886,-1.741531,24.194306,0.148955,0.101891,0.093021,0.008869999999999989,0.04706400000000001,0.055934,323.134685,0.1884627642621903,0.5106082701984382,5840.0,2
7541.0,0.493501,0.575655,-1.722238,24.191549,0.147623,0.100327,0.092018,0.008308999999999997,0.047296000000000005,0.055605,323.691032,0.17567710425608382,0.5438095038295976,5841.0,2
7542.0,0.456093,0.561216,-1.772113,24.187743,0.148652,0.100169,0.092281,0.007887999999999992,0.04848300000000001,0.056371000000000004,320.753707,0.16269284712482449,0.5775264456484865,5842.0,2
7543.0,0.450843,0.552946,-1.786944,24.186955,0.14754,0.100196,0.091714,0.00848199999999999,0.04734400000000001,0.055826,321.861687,0.1791530256626885,0.5347833856120701,5843.0,2
7544.0,0.481294,0.562791,-1.765681,24.187611,0.149066,0.102348,0.093462,0.008885999999999991,0.04671800000000001,0.055604,321.244047,0.1902009888910291,0.5060945257395719,5844.0,2
7545.0,0.517126,0.581561,-1.718957,24.192075,0.148358,0.100505,0.092501,0.008003999999999997,0.04785299999999999,0.05585699999999999,322.087997,0.16725874535044088,0.565669924072566,5845.0,2
7546.0,0.485888,0.576048,-1.756756,24.190762,0.147752,0.099629,0.091735,0.007893999999999998,0.048123,0.056017,321.720242,0.1640345773418668,0.5740423002555439,5846.0,2
7547.0,0.460818,0.565679,-1.773556,24.190893,0.147871,0.100673,0.090816,0.009857000000000005,0.047198000000000004,0.05705500000000001,319.31569,0.2088391703214052,0.45769572459561003,5847.0,2
7548.0,0.453993,0.559247,-1.768438,24.190893,0.148413,0.10019,0.092176,0.008014000000000007,0.04822299999999999,0.056236999999999995,319.636297,0.16618281353682832,0.5684638559851843,5848.0,2
7549.0,0.488775,0.56371,-1.763188,24.189449,0.147632,0.100652,0.092228,0.008424000000000001,0.04698000000000001,0.05540400000000001,319.966334,0.1793065281709627,0.5343847771211712,5849.0,2
7550.0,0.492319,0.576836,-1.7456,24.194044,0.148505,0.09987,0.092123,0.007747000000000004,0.048635,0.056382,319.707019,0.15928530306768657,0.5863750046040253,5850.0,2
7551.0,0.510432,0.57828,-1.731294,24.19575,0.147807,0.100269,0.091871,0.008398000000000003,0.047538,0.055936,320.070059,0.17665495698268796,0.54127025933089,5851.0,2
7552.0,0.484838,0.571323,-1.753738,24.197194,0.147706,0.099959,0.091751,0.008208000000000007,0.047747,0.055955000000000005,320.418955,0.17190248806232736,0.553611259394583,5852.0,2
7553.0,0.463312,0.561216,-1.776706,24.196013,0.148726,0.100999,0.092312,0.008687,0.04772699999999999,0.05641399999999999,320.338803,0.1820105598390882,0.5273630678690395,5853.0,2
7554.0,0.483788,0.565941,-1.761219,24.200214,0.14811,0.100994,0.092045,0.008948999999999999,0.04711599999999999,0.05606499999999999,321.630661,0.18993144724833924,0.5067944594972346,5854.0,2
7555.0,0.500457,0.569617,-1.732475,24.202708,0.148818,0.101828,0.092974,0.008854,0.046990000000000004,0.055844000000000005,321.347772,0.1884190589687387,0.5107217621619435,5855.0,2
7556.0,0.514764,0.580249,-1.730638,24.206515,0.148285,0.101823,0.092391,0.009431999999999996,0.046462,0.055894,322.597197,0.20300023674751944,0.47285800778246256,5856.0,2
7557.0,0.496257,0.579461,-1.754,24.205858,0.148055,0.100038,0.091451,0.008586999999999997,0.04801699999999999,0.05660399999999999,321.77682,0.17882877254362944,0.5356253916998568,5857.0,2
7558.0,0.489826,0.569092,-1.757675,24.20809,0.148514,0.10029,0.091835,0.008455000000000004,0.048224,0.05667900000000001,321.16861,0.17532400207361334,0.5447264238830227,5858.0,2
7559.0,0.498751,0.570929,-1.746256,24.213603,0.148845,0.10186,0.093184,0.008676000000000003,0.046985,0.055661,322.526474,0.1846507470310306,0.5205071471150222,5859.0,2
7560.0,0.524345,0.581299,-1.728013,24.215047,0.148193,0.099896,0.092013,0.007883000000000001,0.04829699999999999,0.056179999999999994,322.823507,0.1632158681518904,0.5761682878916456,5860.0,2
7561.0,0.49757,0.56581,-1.744681,24.21636,0.148266,0.101009,0.091777,0.009232000000000004,0.04725700000000001,0.05648900000000001,320.598118,0.19535316771763517,0.4927155767568864,5861.0,2
7562.0,0.490613,0.568435,-1.772638,24.218067,0.149112,0.100652,0.092349,0.008303000000000005,0.04845999999999999,0.056762999999999994,321.470357,0.17133364973896548,0.5550883934700452,5862.0,2
7563.0,0.508726,0.569879,-1.74665,24.216229,0.148174,0.099886,0.091619,0.008266999999999997,0.048288,0.056554999999999994,322.215297,0.1711984095756797,0.5554395791151683,5863.0,2
7564.0,0.521458,0.583268,-1.74035,24.21636,0.148321,0.100731,0.092008,0.008722999999999995,0.04759000000000001,0.056313,320.866862,0.18329095837448242,0.5240381858610466,5864.0,2
7565.0,0.50597,0.575786,-1.751113,24.216229,0.150131,0.102196,0.092932,0.009263999999999994,0.04793499999999999,0.057198999999999986,322.154005,0.19325767690253662,0.49815705416914413,5865.0,2
7566.0,0.508595,0.571717,-1.769619,24.220036,0.149194,0.101198,0.09248,0.00871799999999999,0.047996,0.05671399999999999,326.222884,0.1816363522720168,0.5283347934471443,5866.0,2
7567.0,0.528677,0.579986,-1.745206,24.222005,0.147393,0.100196,0.09142,0.008775999999999992,0.047197,0.055972999999999995,323.917343,0.185940082206873,0.5171590588363122,5867.0,2
7568.0,0.548627,0.593112,-1.725257,24.222793,0.148533,0.100148,0.091814,0.008333999999999994,0.048385,0.05671899999999999,319.952189,0.1722399041044929,0.5527350724131139,5868.0,2
7569.0,0.525133,0.586549,-1.753606,24.219905,0.149167,0.100768,0.092265,0.008502999999999997,0.048399,0.056901999999999994,320.640551,0.1756818181818181,0.5437972629167664,5869.0,2
7570.0,0.50387,0.572111,-1.787075,24.222661,0.148009,0.100374,0.091751,0.008623000000000006,0.047635,0.056258,322.073853,0.181018557393568,0.5299390557289283,5870.0,2
7571.0,0.521458,0.574736,-1.764238,24.219511,0.148083,0.101198,0.092638,0.008559999999999998,0.046884999999999996,0.055444999999999994,320.673555,0.18257049012498397,0.5259090657893417,5871.0,2
7572.0,0.539833,0.578936,-1.715938,24.223055,0.148836,0.100847,0.091835,0.009012000000000006,0.04798899999999999,0.057000999999999996,321.135606,0.18778912273390305,0.5123575525783571,5872.0,2
7573.0,0.527627,0.582086,-1.722107,24.218198,0.147844,0.100936,0.091856,0.009080000000000005,0.046908000000000005,0.05598800000000001,322.988526,0.19356626660129195,0.4973557221550242,5873.0,2
7574.0,0.51437,0.573423,-1.757413,24.223974,0.14732,0.099944,0.091236,0.008708000000000007,0.047376,0.05608400000000001,321.371346,0.18380226692276858,0.5227104425485269,5874.0,2
7575.0,0.515026,0.573423,-1.748881,24.215704,0.147467,0.100873,0.092869,0.008004000000000011,0.04659399999999998,0.054597999999999994,319.183675,0.17177808777765885,0.5539342965247029,5875.0,2
7576.0,0.530777,0.577099,-1.744944,24.216229,0.148413,0.100553,0.091651,0.008902000000000007,0.047859999999999986,0.05676199999999999,320.734847,0.18599694949959278,0.5170113883781068,5876.0,2
7577.0,0.51962,0.577886,-1.7561,24.210453,0.147945,0.099986,0.091919,0.008067000000000005,0.04795899999999999,0.05602599999999999,321.418495,0.16820266889074242,0.5632187853768292,5877.0,2
7578.0,0.525658,0.578149,-1.732344,24.209534,0.148413,0.101923,0.092848,0.009075,0.04648999999999999,0.05556499999999999,320.871577,0.19519907078789447,0.49311572881502974,5878.0,2
7579.0,0.564115,0.584055,-1.709507,24.209534,0.148689,0.101429,0.092255,0.009174000000000002,0.04725999999999998,0.056433999999999984,321.762676,0.1941135397050423,0.4959345876833593,5879.0,2
7580.0,0.541802,0.581955,-1.724732,24.20914,0.147495,0.100337,0.091777,0.008559999999999998,0.04715799999999999,0.05571799999999999,321.814538,0.18151360291778876,0.5286535435144739,5880.0,2
7581.0,0.49862,0.569354,-1.765944,24.200214,0.147743,0.099828,0.09132,0.008508000000000002,0.04791500000000001,0.056423000000000015,318.58961,0.17756073127973954,0.5389181848944398,5881.0,2
7582.0,0.496782,0.573817,-1.785894,24.203889,0.148239,0.099398,0.09185,0.007547999999999999,0.04884100000000001,0.05638900000000001,319.31569,0.1545391261619098,0.5986996658439023,5882.0,2
7583.0,0.537077,0.581561,-1.742581,24.196013,0.148257,0.101419,0.091814,0.009604999999999989,0.046838000000000005,0.05644299999999999,320.385952,0.2050641559384271,0.46749851416066823,5883.0,2
7584.0,0.59076,0.598363,-1.706094,24.199688,0.14754,0.099382,0.091147,0.008234999999999992,0.048158000000000006,0.056393,320.418955,0.17099607549990636,0.5559649912501763,5884.0,2
7585.0,0.567659,0.592325,-1.736282,24.196275,0.148413,0.099886,0.092123,0.007763000000000006,0.04852699999999999,0.05628999999999999,319.103524,0.1599695021430928,0.5845983068549895,5885.0,2
7586.0,0.543115,0.574867,-1.765025,24.192862,0.148873,0.100427,0.091898,0.008529000000000009,0.048446,0.05697500000000001,320.409526,0.17604805251099157,0.5428462418884556,5886.0,2
7587.0,0.538783,0.570535,-1.751244,24.18853,0.148808,0.101156,0.092307,0.008848999999999996,0.047652,0.056500999999999996,321.069599,0.1856965983253939,0.5177913269578287,5887.0,2
7588.0,0.577635,0.583793,-1.705832,24.190631,0.148928,0.100794,0.092402,0.008391999999999997,0.04813400000000001,0.05652600000000001,321.526935,0.1743429936636542,0.5472738629200087,5888.0,2
7589.0,0.589054,0.58865,-1.695988,24.1926,0.147044,0.100358,0.091982,0.008376000000000008,0.046686000000000005,0.055062000000000014,321.979557,0.17940754385589153,0.5341224640803011,5889.0,2
7590.0,0.547709,0.584055,-1.724863,24.187086,0.148441,0.100112,0.091709,0.008403000000000008,0.04832899999999998,0.05673199999999999,319.226109,0.17386716325263832,0.5485094781825296,5890.0,2
7591.0,0.520014,0.57618,-1.753738,24.179997,0.148275,0.101424,0.092843,0.008581000000000005,0.04685099999999999,0.055431999999999995,320.711273,0.1831511995218989,0.5244011054376998,5891.0,2
7592.0,0.538915,0.573423,-1.749144,24.188005,0.147642,0.099539,0.091383,0.008155999999999997,0.04810299999999999,0.05625899999999999,320.202074,0.16954930982870442,0.5597218880420647,5892.0,2
7593.0,0.567266,0.577624,-1.726832,24.184723,0.147439,0.100238,0.091997,0.008240999999999998,0.04720099999999999,0.05544199999999999,319.938045,0.17459005974323122,0.5466322927056863,5893.0,2
7594.0,0.584722,0.584712,-1.720007,24.18131,0.147871,0.100637,0.09289,0.007747000000000004,0.047234,0.054981,319.895611,0.16400973854133596,0.5741068005487746,5894.0,2
7595.0,0.583804,0.595081,-1.732607,24.182492,0.148974,0.100983,0.092365,0.008618,0.04799099999999999,0.05660899999999999,320.470818,0.17957159526587768,0.533696462670294,5895.0,2
7596.0,0.576453,0.59285,-1.754,24.17816,0.148092,0.099917,0.091651,0.00826600000000001,0.048174999999999996,0.056441000000000005,321.880546,0.1715792095649288,0.5544507346281597,5896.0,2
7597.0,0.55729,0.573161,-1.76135,24.177109,0.148772,0.100757,0.092102,0.008654999999999996,0.04801499999999999,0.056669999999999984,321.427924,0.1802524158613795,0.5319285380077139,5897.0,2
7598.0,0.563853,0.570142,-1.743763,24.176059,0.148294,0.100568,0.092249,0.008319000000000007,0.047726000000000005,0.05604500000000001,321.682524,0.17430385316487534,0.5473755012275952,5898.0,2
7599.0,0.604148,0.580511,-1.730507,24.17816,0.148965,0.10155,0.093441,0.008109000000000005,0.047414999999999985,0.05552399999999999,322.125716,0.1710182216973175,0.5559074829890511,5899.0,2
7600.0,0.615567,0.601382,-1.733263,24.178553,0.148101,0.100647,0.091525,0.009122000000000005,0.04745400000000001,0.056576000000000015,321.800394,0.19222421241175858,0.5008407088253324,5900.0,2
7601.0,0.57606,0.581693,-1.742581,24.184067,0.148762,0.100794,0.092291,0.008502999999999997,0.04796800000000001,0.05647100000000001,321.333628,0.17726031395276104,0.5396982952567595,5901.0,2
7602.0,0.54889,0.574998,-1.769488,24.182492,0.14789,0.099471,0.092412,0.00705900000000001,0.04841899999999999,0.055478,321.310054,0.14578686493184656,0.62142714880227,5902.0,2
7603.0,0.59076,0.585368,-1.744419,24.184067,0.148377,0.100453,0.092181,0.008272000000000002,0.04792400000000001,0.05619600000000001,320.583973,0.17260302556077203,0.5517921347547803,5903.0,2
7604.0,0.61898,0.596788,-1.705569,24.185773,0.148496,0.100033,0.091651,0.008382,0.04846299999999999,0.05684499999999999,321.319484,0.1729531198415319,0.5508830254868278,5904.0,2
7605.0,0.610054,0.5981,-1.734182,24.188136,0.148955,0.100584,0.092837,0.007747000000000004,0.048371,0.056118,321.889975,0.16015463491275952,0.5841175623071482,5905.0,2
7606.0,0.580785,0.577099,-1.731032,24.181573,0.147651,0.100112,0.092339,0.007773000000000002,0.047539,0.055312,322.403889,0.16350441733277246,0.5754189962036164,5906.0,2
7607.0,0.565297,0.579067,-1.774606,24.181048,0.148845,0.101093,0.093058,0.008035,0.047752,0.055787,320.706558,0.1682616798944569,0.5630655482251923,5907.0,2
7608.0,0.59601,0.589437,-1.747569,24.176978,0.148046,0.101177,0.091892,0.009285000000000002,0.04686900000000001,0.05615400000000001,320.866862,0.19810113078728397,0.4855797883938583,5908.0,2
7609.0,0.598242,0.585499,-1.726832,24.178028,0.147449,0.099818,0.091714,0.008104,0.04763099999999999,0.05573499999999999,320.536825,0.1701377225394693,0.5581939240673994,5909.0,2
7610.0,0.617011,0.592587,-1.726175,24.171465,0.148395,0.100348,0.092449,0.007899000000000003,0.04804699999999999,0.055945999999999996,319.018657,0.164398101898102,0.5730983158451604,5910.0,2
7611.0,0.623049,0.605976,-1.721844,24.171727,0.148092,0.100096,0.092018,0.008078000000000002,0.047996,0.056074,319.81546,0.1683021855532638,0.5629603649307211,5911.0,2
7612.0,0.597979,0.588912,-1.732475,24.174615,0.148514,0.100621,0.092365,0.008256,0.047893000000000005,0.056149000000000004,319.848463,0.172380673988391,0.5523695274352796,5912.0,2
7613.0,0.568709,0.574998,-1.74875,24.169758,0.148928,0.101723,0.092711,0.009011999999999992,0.04720500000000001,0.056217,321.074314,0.1909079354319364,0.504258758383159,5913.0,2
7614.0,0.609398,0.582349,-1.749669,24.167001,0.147586,0.101177,0.092218,0.008959000000000009,0.04640899999999999,0.055368,323.210122,0.19304029304029324,0.4987215469207532,5914.0,2
7615.0,0.651268,0.600726,-1.716069,24.160044,0.148367,0.101272,0.092197,0.009075,0.047095,0.05617,321.281765,0.19269152369627993,0.49962721565185053,5915.0,2
7616.0,0.626855,0.600332,-1.699401,24.158206,0.148138,0.099923,0.092097,0.007826,0.048214999999999994,0.056040999999999994,321.465643,0.16231126596980255,0.5785173186320541,5916.0,2
7617.0,0.588529,0.589306,-1.754525,24.157681,0.148083,0.099907,0.091241,0.008665999999999993,0.048176,0.05684199999999999,321.060169,0.17987836519500994,0.5328998561530498,5917.0,2
7618.0,0.579997,0.582349,-1.757413,24.157156,0.147761,0.099944,0.091987,0.007957000000000006,0.047817,0.055774000000000004,320.29637,0.16640177339077347,0.5678952707683707,5918.0,2
7619.0,0.618323,0.585237,-1.737069,24.154662,0.148184,0.100883,0.092092,0.008791000000000007,0.04730100000000001,0.05609200000000002,320.494392,0.18584837850408029,0.5173971909358526,5919.0,2
7620.0,0.649956,0.606764,-1.701894,24.154399,0.147568,0.099765,0.092533,0.007232000000000002,0.047803,0.055035,320.758421,0.1512844113463309,0.6071513646176239,5920.0,2
7621.0,0.621867,0.598232,-1.71935,24.148492,0.148064,0.100579,0.092344,0.008235000000000006,0.047485,0.055720000000000006,318.811206,0.17341953417849484,0.5496718614668996,5921.0,2
7622.0,0.588791,0.585893,-1.757806,24.145079,0.147733,0.100028,0.092081,0.00794700000000001,0.047705,0.05565200000000001,320.494392,0.16658281977109818,0.5674251375747487,5922.0,2
7623.0,0.620424,0.588781,-1.755969,24.147967,0.149121,0.100899,0.092328,0.00857100000000001,0.048222,0.05679300000000001,320.18793,0.1777367646143958,0.5384610693549992,5923.0,2
7624.0,0.661637,0.600857,-1.719613,24.144422,0.148083,0.100096,0.09195,0.008146,0.04798699999999999,0.05613299999999999,322.125716,0.1697507710260899,0.5591987425588582,5924.0,2
7625.0,0.657175,0.608076,-1.726569,24.147442,0.148358,0.100542,0.092344,0.00819800000000001,0.047815999999999984,0.056013999999999994,319.721164,0.17144530188008478,0.5547984601524887,5925.0,2
7626.0,0.612548,0.586418,-1.745469,24.14416,0.148211,0.099765,0.092139,0.007626000000000008,0.048446,0.05607200000000001,320.899866,0.15740912750015496,0.5912469739291081,5926.0,2
7627.0,0.636305,0.590356,-1.725519,24.139828,0.148661,0.101251,0.092144,0.00910699999999999,0.047409999999999994,0.056516999999999984,322.102142,0.19208622471578307,0.5011990291412269,5927.0,2
7628.0,0.652187,0.597575,-1.696513,24.143372,0.148625,0.100463,0.092307,0.008155999999999997,0.04816200000000001,0.05631800000000001,321.76739,0.16934161078005927,0.5602612317001741,5928.0,2
7629.0,0.63053,0.592981,-1.732082,24.144291,0.148165,0.099744,0.092139,0.007605000000000001,0.04842099999999999,0.05602599999999999,321.762676,0.15705670976002647,0.5921621166530804,5929.0,2
7630.0,0.628299,0.588387,-1.75925,24.147442,0.148716,0.101524,0.093289,0.008235000000000006,0.047191999999999984,0.05542699999999999,320.829144,0.17449621765939882,0.5468759776580678,5930.0,2
7631.0,0.646281,0.597444,-1.724863,24.145866,0.148138,0.100106,0.092097,0.008009000000000002,0.04803199999999999,0.056040999999999994,321.743816,0.1667395332375659,0.5670181910103274,5931.0,2
7632.0,0.671744,0.603351,-1.706226,24.143241,0.148891,0.100175,0.092286,0.007888999999999993,0.048715999999999995,0.05660499999999999,321.376061,0.161935258739249,0.5794937174963014,5932.0,2
7633.0,0.642868,0.600463,-1.730113,24.147835,0.147513,0.099377,0.091226,0.008150999999999992,0.04813600000000001,0.056287000000000004,320.871577,0.16932920622390238,0.5602934433002682,5933.0,2
7634.0,0.633549,0.589962,-1.743106,24.146391,0.148422,0.101209,0.09268,0.008528999999999995,0.047213000000000005,0.055742,320.022911,0.18064557122887265,0.5309076096236296,5934.0,2
7635.0,0.646806,0.587074,-1.728275,24.144947,0.148707,0.10134,0.093699,0.007640999999999995,0.047367000000000006,0.055008,321.427924,0.16131143387941213,0.5811136381657449,5935.0,2
7636.0,0.669119,0.603745,-1.699663,24.145079,0.147844,0.099996,0.091604,0.008391999999999997,0.047848,0.05624,322.300164,0.17538506551861055,0.5445678570430859,5936.0,2
7637.0,0.651662,0.602695,-1.727225,24.148492,0.14789,0.09987,0.092255,0.007614999999999997,0.04801999999999999,0.05563499999999999,319.296831,0.15857645613377475,0.5882157068165271,5937.0,2
7638.0,0.648774,0.592981,-1.735625,24.145998,0.147936,0.099949,0.09216,0.00778899999999999,0.047987000000000016,0.055776000000000006,318.386873,0.1623114111861296,0.5785169415407504,5938.0,2
7639.0,0.649825,0.594163,-1.741794,24.152036,0.148505,0.100495,0.092344,0.008151000000000005,0.04801,0.056161,320.334089,0.16977359355147792,0.5591394780393028,5939.0,2
7640.0,0.658094,0.600988,-1.721188,24.151905,0.14879,0.101083,0.092564,0.008519000000000013,0.047707,0.05622600000000001,321.574083,0.17856543975853134,0.5363092025720848,5940.0,2
