elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
7641.0,0.656518,0.598232,-1.721975,24.147573,0.148634,0.101398,0.09227,0.009127999999999997,0.047235999999999986,0.056363999999999984,321.163895,0.19323835129241906,0.49820723805454936,5941.0,2
7642.0,0.648643,0.593506,-1.731294,24.141009,0.148836,0.101151,0.092449,0.008702000000000001,0.04768499999999999,0.05638699999999999,321.074314,0.18248542549175864,0.5261299578481102,5942.0,2
7643.0,0.664131,0.593244,-1.720925,24.145079,0.148735,0.101314,0.09341,0.007903999999999994,0.047421000000000005,0.055325,322.644345,0.16667369575302587,0.5671891548639616,5943.0,2
7644.0,0.671088,0.605976,-1.718038,24.14731,0.148165,0.100154,0.092234,0.00792000000000001,0.048010999999999984,0.055930999999999995,322.606626,0.1649587603099228,0.5716424230004229,5944.0,2
7645.0,0.674238,0.599544,-1.718957,24.147048,0.14856,0.100847,0.092848,0.007999000000000006,0.04771299999999999,0.055712,321.748531,0.16764471643542792,0.5646676515139804,5945.0,2
7646.0,0.655862,0.600594,-1.735232,24.141666,0.148542,0.100605,0.092018,0.008586999999999997,0.04793700000000001,0.056524000000000005,321.677809,0.1791272059743835,0.5348504330310762,5946.0,2
7647.0,0.656125,0.591537,-1.745731,24.145604,0.147182,0.099408,0.091457,0.007951,0.04777400000000001,0.05572500000000001,321.465643,0.16642595499738352,0.5678324770471037,5947.0,2
7648.0,0.681588,0.599282,-1.722632,24.142322,0.147917,0.100343,0.091961,0.008382,0.04757399999999999,0.05595599999999999,318.613184,0.17618497109826595,0.5424906977865185,5948.0,2
7649.0,0.677388,0.609126,-1.710819,24.143766,0.149084,0.101183,0.09278,0.008402999999999994,0.047901,0.05630399999999999,319.009227,0.17542065049476,0.5444754515586343,5949.0,2
7650.0,0.689595,0.611883,-1.710425,24.14416,0.14777,0.100621,0.092013,0.008608000000000005,0.04714900000000001,0.055757000000000015,321.611802,0.18256627783669147,0.52592000407236,5950.0,2
7651.0,0.659406,0.603482,-1.744419,24.145604,0.147926,0.100463,0.09195,0.008512999999999993,0.047463000000000005,0.055976,319.490138,0.17935698634754743,0.534253749570885,5951.0,2
7652.0,0.653237,0.593637,-1.74455,24.140222,0.147348,0.099392,0.091572,0.007819999999999994,0.04795600000000001,0.055776000000000006,319.725878,0.16306274370790483,0.5765659146420035,5952.0,2
7653.0,0.689857,0.597969,-1.716594,24.13799,0.147302,0.099419,0.092008,0.007410999999999987,0.047882999999999995,0.05529399999999998,319.386412,0.1547698604961989,0.5981005051798612,5953.0,2
7654.0,0.699176,0.606764,-1.691526,24.138253,0.148818,0.100763,0.09258,0.00818300000000001,0.048055,0.05623800000000001,319.358123,0.1702805060762446,0.5578231501252724,5954.0,2
7655.0,0.685132,0.60952,-1.712394,24.13392,0.147348,0.099198,0.090905,0.008292999999999995,0.04815000000000001,0.05644300000000001,320.3058,0.1722290295113288,0.5527633110733093,5955.0,2
7656.0,0.660587,0.589568,-1.72985,24.135102,0.149681,0.101387,0.092911,0.008476000000000011,0.048294000000000004,0.056770000000000015,318.69805,0.17550471063257087,0.5442571679289121,5956.0,2
7657.0,0.663475,0.597575,-1.721057,24.142453,0.147531,0.099828,0.091672,0.008155999999999997,0.047702999999999995,0.05585899999999999,321.89469,0.17097098775783995,0.556030137983722,5957.0,2
7658.0,0.668331,0.606107,-1.721188,24.138515,0.148422,0.100763,0.09236,0.008403000000000008,0.04765899999999999,0.056062,319.952189,0.17631137221989107,0.542162464971919,5958.0,2
7659.0,0.699701,0.607945,-1.703863,24.138253,0.148707,0.100148,0.092055,0.008093000000000003,0.048559000000000005,0.05665200000000001,320.145496,0.16665980230642508,0.567225232748585,5959.0,2
7660.0,0.680013,0.597707,-1.720138,24.134577,0.148919,0.100568,0.09258,0.007988000000000009,0.04835099999999999,0.056339,320.54154,0.16520516214427552,0.5710025776685758,5960.0,2
7661.0,0.646937,0.586681,-1.752031,24.135758,0.148707,0.100826,0.092811,0.008014999999999994,0.04788100000000001,0.055896,321.083743,0.16739066872728778,0.5653273513110494,5961.0,2
7662.0,0.681851,0.601644,-1.710032,24.137334,0.147651,0.100316,0.091892,0.008424000000000001,0.047335,0.055759,321.588228,0.17796180496873418,0.537876694565019,5962.0,2
7663.0,0.70902,0.608864,-1.686538,24.132345,0.148266,0.099944,0.092039,0.00790500000000001,0.048322000000000004,0.05622700000000001,319.409986,0.1635866978457465,0.5752053338245731,5963.0,2
7664.0,0.685788,0.600726,-1.7162,24.133789,0.148799,0.100873,0.09237,0.00850300000000001,0.04792599999999998,0.05642899999999999,320.503822,0.1774156529722289,0.5392949177952187,5964.0,2
7665.0,0.659669,0.598232,-1.740219,24.132214,0.148909,0.101666,0.093152,0.008514000000000008,0.04724300000000001,0.055757000000000015,322.304879,0.18021336042672098,0.5320299554245734,5965.0,2
7666.0,0.698389,0.595344,-1.714494,24.131164,0.148174,0.100432,0.092197,0.008234999999999992,0.04774200000000001,0.055977,322.6302,0.1724860188928218,0.5520959724696235,5966.0,2
7667.0,0.716764,0.607026,-1.683388,24.133789,0.148643,0.100558,0.092701,0.007856999999999989,0.048085,0.05594199999999999,321.239332,0.16339475107099755,0.575703772677956,5967.0,2
7668.0,0.688807,0.60427,-1.722894,24.135364,0.149148,0.100637,0.092722,0.007915000000000005,0.048511,0.056426000000000004,320.805569,0.1631555079155674,0.5763250286705522,5968.0,2
7669.0,0.671481,0.599282,-1.732607,24.139171,0.149185,0.101214,0.092087,0.009126999999999996,0.047971000000000014,0.05709800000000001,321.53165,0.19025681647627768,0.5059495551475166,5969.0,2
7670.0,0.708364,0.61057,-1.704913,24.141666,0.148064,0.100259,0.092512,0.007747000000000004,0.047805,0.055552000000000004,323.101681,0.162050788603941,0.5791937146785209,5970.0,2
7671.0,0.718602,0.614377,-1.701894,24.143897,0.147605,0.100269,0.091698,0.008570999999999995,0.04733599999999999,0.055906999999999984,320.112493,0.1810634387477026,0.5298225098233127,5971.0,2
7672.0,0.679357,0.606501,-1.735494,24.14626,0.14823,0.100379,0.092134,0.008245000000000002,0.047851000000000005,0.05609600000000001,318.113414,0.17230209813591912,0.5525735697165884,5972.0,2
7673.0,0.680538,0.596131,-1.738382,24.148229,0.149167,0.101398,0.092449,0.008948999999999999,0.04776899999999999,0.05671799999999999,320.29637,0.18733514758216455,0.5135364150749675,5973.0,2
7674.0,0.710595,0.600332,-1.70885,24.153218,0.148698,0.101723,0.093021,0.008701999999999988,0.046975,0.05567699999999999,322.191723,0.18524352861035395,0.5189678382566635,5974.0,2
7675.0,0.731858,0.612408,-1.687851,24.158337,0.148524,0.101319,0.092732,0.008587000000000011,0.04720499999999998,0.055791999999999994,321.583513,0.18190484260475392,0.5276375896844402,5975.0,2
7676.0,0.698126,0.61372,-1.699926,24.158075,0.148762,0.100322,0.09237,0.007952,0.04844000000000001,0.05639200000000001,321.253476,0.1641584608079932,0.5737206051768435,5976.0,2
7677.0,0.684607,0.600069,-1.7372,24.159256,0.148266,0.100936,0.092092,0.008844000000000005,0.04733000000000001,0.056174000000000016,321.856972,0.1868542815490905,0.5147851066170355,5977.0,2
7678.0,0.707708,0.602038,-1.707538,24.162144,0.14834,0.100836,0.092381,0.00845499999999999,0.047504000000000005,0.055958999999999995,321.611802,0.1779812651299861,0.5378261612832083,5978.0,2
7679.0,0.739865,0.62304,-1.696644,24.162932,0.14868,0.100967,0.092339,0.008627999999999997,0.047713000000000005,0.056341,321.27705,0.1808274301043718,0.5304353665786509,5979.0,2
7680.0,0.718864,0.615164,-1.704257,24.168839,0.14777,0.099581,0.091819,0.007762000000000005,0.04818900000000001,0.055951000000000015,322.413319,0.16107076156879027,0.5817386053250226,5980.0,2
7681.0,0.686838,0.596263,-1.7309,24.166608,0.148165,0.099965,0.092391,0.007573999999999997,0.04819999999999999,0.05577399999999999,319.905041,0.15713366942594548,0.5919622712131787,5981.0,2
7682.0,0.69222,0.601513,-1.731688,24.171071,0.148716,0.101524,0.093053,0.008471000000000006,0.047191999999999984,0.05566299999999999,319.296831,0.17949695929481085,0.5338902740426827,5982.0,2
7683.0,0.733827,0.617921,-1.697301,24.16897,0.14913,0.10208,0.093373,0.008707000000000006,0.04705000000000001,0.055757000000000015,320.489677,0.1850545153131709,0.5194586595858849,5983.0,2
7684.0,0.744721,0.626322,-1.684569,24.170808,0.147862,0.100316,0.091919,0.008397000000000002,0.04754599999999999,0.05594299999999999,322.102142,0.1766042021578649,0.5414020572041367,5984.0,2
7685.0,0.693795,0.608733,-1.72775,24.166214,0.148312,0.100385,0.09173,0.008654999999999996,0.047927,0.05658199999999999,320.329374,0.1805833750625938,0.5310691178638456,5985.0,2
7686.0,0.701276,0.605057,-1.740744,24.172646,0.14845,0.100143,0.092207,0.007935999999999999,0.048307,0.056243,320.932869,0.16427920841268523,0.5734070531637392,5986.0,2
7687.0,0.734221,0.611883,-1.704913,24.17199,0.148202,0.100658,0.092853,0.0078049999999999925,0.047544,0.055348999999999995,321.083743,0.1641602692186348,0.5737159091764662,5987.0,2
7688.0,0.748134,0.622909,-1.699532,24.170677,0.148597,0.100175,0.092622,0.007553000000000004,0.04842200000000001,0.05597500000000001,320.838573,0.15597959647275061,0.5949591165639956,5988.0,2
7689.0,0.70377,0.615427,-1.717907,24.171596,0.14913,0.100469,0.092108,0.008361000000000007,0.04866100000000001,0.05702200000000002,321.710813,0.17181784554683338,0.5538310553167882,5989.0,2
7690.0,0.69432,0.599544,-1.727488,24.167789,0.148606,0.101099,0.092286,0.008812999999999988,0.047506999999999994,0.05631999999999998,322.135145,0.18550559905700068,0.51828730536882,5990.0,2
7691.0,0.720833,0.605451,-1.721319,24.164376,0.147522,0.099319,0.091462,0.007857000000000003,0.04820299999999998,0.056059999999999985,321.965412,0.16299477221807332,0.5767424199857303,5991.0,2
7692.0,0.735927,0.614377,-1.690738,24.167001,0.147559,0.100484,0.092024,0.00846000000000001,0.04707499999999999,0.055535,320.070059,0.17970940606678584,0.5333386017076481,5992.0,2
7693.0,0.739471,0.615427,-1.699532,24.173302,0.148533,0.10112,0.091971,0.009149000000000004,0.047413,0.056562,318.999798,0.1929598852659553,0.49893034625534216,5993.0,2
7694.0,0.724377,0.609783,-1.706882,24.178947,0.149488,0.101529,0.092785,0.008743999999999988,0.047959000000000016,0.056703,320.093633,0.18231859883235998,0.5265631659024426,5994.0,2
7695.0,0.733696,0.617265,-1.694938,24.18026,0.148073,0.100983,0.092239,0.008744000000000002,0.04709000000000001,0.05583400000000001,322.144575,0.18568303922193202,0.5178265366350493,5995.0,2
7696.0,0.716633,0.610439,-1.722763,24.183542,0.148744,0.100658,0.092454,0.008204000000000003,0.04808599999999999,0.05628999999999999,321.937123,0.1706074406804335,0.5569741808760822,5996.0,2
7697.0,0.714664,0.614114,-1.72355,24.183542,0.148073,0.100311,0.091908,0.008402999999999994,0.04776200000000001,0.05616500000000001,321.76739,0.17593116010300844,0.5431497828980948,5997.0,2
7698.0,0.731071,0.608995,-1.717775,24.186561,0.148018,0.100799,0.09226,0.008539000000000005,0.04721900000000001,0.055758000000000016,319.249683,0.18083439220669215,0.5304172877007837,5998.0,2
7699.0,0.749184,0.628028,-1.691394,24.183673,0.148799,0.100768,0.092239,0.008528999999999995,0.04803099999999999,0.056559999999999985,318.740483,0.17756912058627575,0.5388963999160985,5999.0,2
7700.0,0.754828,0.62094,-1.693101,24.183279,0.14868,0.100673,0.092013,0.008660000000000001,0.04800700000000001,0.05666700000000001,321.432639,0.18038660223296116,0.5315800888020512,6000.0,2
7701.0,0.723721,0.618052,-1.721713,24.186955,0.147954,0.100752,0.092801,0.007951,0.04720200000000001,0.05515300000000001,321.343058,0.16844268372772914,0.5625955255158651,6001.0,2
7702.0,0.704033,0.604007,-1.735232,24.194306,0.148551,0.101456,0.09279,0.008666000000000007,0.047094999999999984,0.05576099999999999,319.622153,0.18400713436385277,0.5221784518830779,6002.0,2
7703.0,0.749709,0.609914,-1.715675,24.190762,0.148542,0.100931,0.092412,0.008519000000000013,0.047611,0.05613000000000001,320.494392,0.178925480971184,0.5353742635534954,6003.0,2
7704.0,0.766378,0.625403,-1.665145,24.195882,0.147798,0.100201,0.091373,0.008828000000000003,0.047597000000000014,0.05642500000000002,321.145036,0.18546997773015672,0.5183798052471394,6004.0,2
7705.0,0.750759,0.624615,-1.684307,24.199032,0.14822,0.100033,0.091882,0.008150999999999992,0.048186999999999994,0.056337999999999985,318.933791,0.16914999584958895,0.5607588088350834,6005.0,2
7706.0,0.737502,0.619627,-1.725519,24.195882,0.14845,0.100626,0.092323,0.008302999999999991,0.047824000000000005,0.056126999999999996,319.438275,0.17361212754835315,0.5491717435640755,6006.0,2
7707.0,0.708101,0.611489,-1.733657,24.199951,0.147862,0.100621,0.092008,0.008612999999999996,0.04724099999999999,0.05585399999999999,320.91401,0.18231658270183304,0.5265684013005858,6007.0,2
7708.0,0.768478,0.618577,-1.702944,24.199032,0.147991,0.10092,0.091987,0.008932999999999996,0.047071000000000016,0.05600400000000001,319.94276,0.18977311352821197,0.507205613464345,6008.0,2
7709.0,0.783441,0.622909,-1.660945,24.201001,0.148395,0.100437,0.091971,0.008466000000000001,0.047958,0.056424,318.844209,0.1765257824391668,0.5416056940442013,6009.0,2
7710.0,0.746821,0.634197,-1.690344,24.201001,0.148468,0.100789,0.092234,0.008555000000000007,0.047678999999999985,0.05623399999999999,320.301085,0.17942533557047,0.534076263346656,6010.0,2
7711.0,0.720571,0.614377,-1.727619,24.201789,0.149332,0.100852,0.092302,0.008550000000000002,0.048479999999999995,0.05703,320.899866,0.17635774839627902,0.5420420373783148,6011.0,2
7712.0,0.708495,0.604795,-1.736019,24.195882,0.149268,0.100841,0.092795,0.008045999999999998,0.04842700000000001,0.05647300000000001,321.899405,0.16614355331626324,0.5685658051809841,6012.0,2
7713.0,0.760734,0.619759,-1.695988,24.195619,0.14902,0.100889,0.092543,0.008346000000000006,0.04813100000000001,0.05647700000000001,322.540619,0.17339815507354783,0.5497273777764082,6013.0,2
7714.0,0.781079,0.634985,-1.678532,24.194831,0.1489,0.099891,0.092507,0.007383999999999988,0.04900900000000001,0.056393,322.172864,0.1506631299734745,0.6087646804731246,6014.0,2
7715.0,0.762703,0.632228,-1.705569,24.197326,0.147733,0.099182,0.091016,0.008166000000000007,0.048551,0.056717000000000004,321.52222,0.16819080573405848,0.5632495910948351,6015.0,2
7716.0,0.744328,0.611227,-1.71515,24.193125,0.149093,0.101387,0.093089,0.008298,0.047706,0.056004,319.042231,0.1739367388433563,0.5483288073809167,6016.0,2
7717.0,0.744196,0.611489,-1.699401,24.194175,0.149029,0.100978,0.092785,0.008192999999999992,0.048050999999999996,0.05624399999999999,321.093173,0.17050278864563373,0.5572459366286755,6017.0,2
7718.0,0.76861,0.630259,-1.707275,24.194306,0.149635,0.101009,0.09247,0.008539000000000005,0.04862599999999999,0.057164999999999994,323.238411,0.17560203179303693,0.5440044486649597,6018.0,2
7719.0,0.761784,0.624615,-1.682469,24.197719,0.149093,0.101183,0.092606,0.008577000000000001,0.04791000000000001,0.05648700000000001,322.993241,0.17901943186324643,0.5351302960527382,6019.0,2
7720.0,0.744328,0.614246,-1.702419,24.193912,0.149442,0.101309,0.093179,0.008129999999999998,0.048132999999999995,0.056262999999999994,323.238411,0.1689034777911663,0.5613989559724296,6020.0,2
7721.0,0.762309,0.623434,-1.694676,24.192075,0.148744,0.101198,0.092785,0.00841299999999999,0.04754599999999999,0.05595899999999998,324.129509,0.17694071129619096,0.5405282252302497,6021.0,2
7722.0,0.776222,0.633278,-1.683519,24.190631,0.14901,0.10028,0.092428,0.007851999999999998,0.04873000000000001,0.05658200000000001,322.441608,0.16112946584309776,0.5815861646746769,6022.0,2
7723.0,0.744328,0.634722,-1.710688,24.191156,0.149259,0.101109,0.092239,0.008870000000000003,0.04815,0.05702,322.347312,0.18421216589478936,0.5216460351163932,6023.0,2
7724.0,0.729496,0.616214,-1.721319,24.192993,0.148845,0.100763,0.092113,0.008650000000000005,0.048082,0.056732000000000005,323.205407,0.17989726098621145,0.5328507884023019,6024.0,2
7725.0,0.751678,0.621202,-1.683519,24.193912,0.147908,0.100385,0.092087,0.008298,0.04752300000000001,0.05582100000000001,322.111571,0.17460651460314783,0.5465895634568091,6025.0,2
7726.0,0.785148,0.642073,-1.687982,24.199032,0.147623,0.099681,0.091777,0.007904000000000008,0.047942,0.05584600000000001,319.928615,0.16486244081513482,0.5718925411834626,6026.0,2
7727.0,0.735271,0.638266,-1.691263,24.197063,0.149084,0.101377,0.093016,0.008360999999999993,0.047707,0.05606799999999999,317.377904,0.1752536262262093,0.5449091727556297,6027.0,2
7728.0,0.70587,0.615427,-1.736282,24.188793,0.148689,0.100967,0.092144,0.008822999999999998,0.04772199999999999,0.056544999999999984,320.508537,0.18487940825178634,0.5199133698200626,6028.0,2
7729.0,0.746821,0.618708,-1.698482,24.197851,0.149277,0.10124,0.093404,0.007835999999999996,0.048036999999999996,0.05587299999999999,322.210582,0.16312086265040168,0.5764149939552878,6029.0,2
7730.0,0.795123,0.636035,-1.66042,24.192468,0.147559,0.100091,0.091315,0.008776000000000006,0.047467999999999996,0.056244,321.625946,0.1848785523183553,0.5199155924699536,6030.0,2
7731.0,0.761916,0.637348,-1.675776,24.197063,0.148625,0.101408,0.092402,0.009006,0.04721700000000001,0.05622300000000001,318.636758,0.1907323478334533,0.5047147164547163,6031.0,2
7732.0,0.725427,0.618183,-1.74245,24.194175,0.14789,0.100453,0.092076,0.008376999999999996,0.04743699999999999,0.05581399999999999,320.06063,0.17658838905518776,0.541443119966338,6032.0,2
7733.0,0.74354,0.618052,-1.724338,24.198376,0.148413,0.100794,0.091997,0.008797,0.047618999999999995,0.056415999999999994,320.649981,0.18473330533389332,0.5202927633835427,6033.0,2
7734.0,0.782916,0.629734,-1.676957,24.198113,0.147899,0.099928,0.091688,0.008239999999999997,0.047971,0.056211,321.140321,0.1717668640040023,0.5539634419212813,6034.0,2
7735.0,0.794992,0.640235,-1.685751,24.204808,0.148303,0.10039,0.092386,0.008003999999999997,0.047913,0.055916999999999994,319.43356,0.16704929665650953,0.5662138111317898,6035.0,2
7736.0,0.73934,0.616739,-1.724863,24.201789,0.14777,0.099938,0.092076,0.007861999999999994,0.04783200000000001,0.05569400000000001,319.93333,0.16436351472832547,0.5731881302703714,6036.0,2
7737.0,0.755353,0.618708,-1.71305,24.197588,0.148514,0.101865,0.092265,0.009599999999999997,0.04664900000000001,0.05624900000000001,319.376983,0.2057877813504822,0.4656194358529695,6037.0,2
7738.0,0.782785,0.633935,-1.679582,24.199951,0.147504,0.099571,0.090953,0.008618,0.04793299999999999,0.05655099999999999,320.777281,0.17978887637167779,0.5331322367520497,6038.0,2
7739.0,0.788954,0.63761,-1.664095,24.203627,0.149304,0.101592,0.09257,0.009022000000000002,0.04771199999999999,0.05673399999999999,320.202074,0.1890889275459519,0.5089822772136807,6039.0,2
7740.0,0.744196,0.629341,-1.71515,24.203627,0.148478,0.101429,0.092906,0.008523000000000003,0.047048999999999994,0.055571999999999996,322.102142,0.18114771519659945,0.5296036644865767,6040.0,2
7741.0,0.746034,0.622515,-1.716857,24.200739,0.148606,0.100763,0.092349,0.008414000000000005,0.04784299999999998,0.05625699999999999,321.512791,0.17586322213861733,0.5433262011844482,6041.0,2
7742.0,0.773991,0.631966,-1.695069,24.200739,0.148377,0.10039,0.09237,0.00802,0.047987000000000016,0.056007000000000015,320.598118,0.16712511461198626,0.5660169304348202,6042.0,2
7743.0,0.803917,0.64181,-1.671445,24.202839,0.148551,0.101445,0.092606,0.008839,0.047105999999999995,0.055944999999999995,320.489677,0.1876366569724245,0.5127534688912565,6043.0,2
7744.0,0.756272,0.635904,-1.709375,24.197326,0.149222,0.100799,0.091997,0.008802000000000004,0.048422999999999994,0.057225,320.494392,0.18176937056005296,0.5279893774689158,6044.0,2
7745.0,0.738946,0.618052,-1.706882,24.198507,0.148395,0.100437,0.092407,0.008029999999999995,0.047958,0.055987999999999996,322.144575,0.16743468379240592,0.5652130549462485,6045.0,2
7746.0,0.78436,0.619496,-1.688901,24.200214,0.148377,0.100789,0.092438,0.008350999999999997,0.047588000000000005,0.055939,320.876292,0.1754817289709806,0.5443168456862846,6046.0,2
7747.0,0.805886,0.644961,-1.664226,24.191812,0.148909,0.101177,0.092029,0.009148000000000003,0.04773200000000001,0.056880000000000014,318.947935,0.19164938302641782,0.5023334002242621,6047.0,2
7748.0,0.758241,0.628422,-1.691788,24.192862,0.148027,0.100096,0.091562,0.008534,0.04793099999999999,0.05646499999999999,320.890436,0.17804389551865146,0.5376635254735984,6048.0,2
7749.0,0.751415,0.625271,-1.729719,24.193387,0.149001,0.101046,0.092433,0.008612999999999996,0.047955,0.05656799999999999,320.574544,0.17960213529068303,0.5336171576912645,6049.0,2
7750.0,0.772679,0.628159,-1.687326,24.192468,0.149249,0.101177,0.093095,0.008082000000000006,0.04807199999999999,0.056153999999999996,321.126176,0.16811931853639273,0.5634352258724065,6050.0,2
7751.0,0.782391,0.631966,-1.703076,24.190237,0.149396,0.100931,0.092785,0.008146,0.048464999999999994,0.056610999999999995,322.172864,0.16807658977427478,0.5635461820227476,6051.0,2
7752.0,0.799586,0.642335,-1.704126,24.189974,0.1489,0.101414,0.092669,0.008745000000000003,0.047486,0.056231,321.790964,0.18415566365531624,0.521792757620553,6052.0,2
7753.0,0.765328,0.631441,-1.706488,24.187217,0.148037,0.100259,0.091352,0.008906999999999998,0.047778,0.056685,320.937584,0.18642081249084322,0.5159107198014837,6053.0,2
7754.0,0.758503,0.629734,-1.701632,24.187874,0.148331,0.10113,0.092675,0.008455000000000004,0.04720099999999999,0.055656,319.178961,0.1791237659421212,0.5348593659539589,6054.0,2
7755.0,0.771103,0.64181,-1.684438,24.186167,0.148707,0.10049,0.092543,0.007946999999999996,0.04821700000000001,0.056164000000000006,319.735308,0.16481396988676417,0.5720184083359119,6055.0,2
7756.0,0.759028,0.633935,-1.686538,24.187611,0.148092,0.100353,0.09206,0.008292999999999995,0.047739000000000004,0.056032,319.43356,0.17371177209886876,0.548912991024108,6056.0,2
7757.0,0.762441,0.625009,-1.699532,24.186299,0.148524,0.100332,0.091924,0.008407999999999999,0.048191999999999985,0.056599999999999984,319.67873,0.1744651712904364,0.5469565974890994,6057.0,2
7758.0,0.801948,0.636822,-1.677613,24.190105,0.147605,0.100427,0.09216,0.008266999999999997,0.047177999999999984,0.05544499999999998,320.532111,0.1752262659233981,0.5449802207739112,6058.0,2
7759.0,0.820324,0.646798,-1.671576,24.18748,0.148055,0.09998,0.091604,0.008375999999999995,0.04807499999999999,0.05645099999999999,320.565114,0.1742241451035859,0.5475824835784393,6059.0,2
7760.0,0.773204,0.634591,-1.687851,24.186561,0.148055,0.100395,0.091787,0.008608000000000005,0.047659999999999994,0.056268,318.674476,0.1806088835735718,0.5310028784962918,6060.0,2
7761.0,0.750497,0.622515,-1.722369,24.183936,0.147632,0.100358,0.092375,0.007983000000000004,0.04727400000000001,0.055257000000000014,319.046946,0.16886303543098893,0.561503974895833,6061.0,2
7762.0,0.773204,0.629603,-1.712263,24.189187,0.149911,0.101886,0.093074,0.008812,0.048024999999999984,0.056836999999999985,319.664586,0.18348394619581065,0.5235370436641771,6062.0,2
7763.0,0.792235,0.63656,-1.670001,24.189318,0.148689,0.100574,0.092118,0.008455999999999991,0.04811499999999999,0.05657099999999998,322.484041,0.17574195693740113,0.5436410972692014,6063.0,2
7764.0,0.808511,0.650605,-1.661732,24.183279,0.148551,0.100605,0.092323,0.008281999999999998,0.04794599999999999,0.056227999999999986,321.258191,0.17273239201618454,0.5514562016931992,6064.0,2
7765.0,0.761522,0.634197,-1.702419,24.189187,0.149213,0.101319,0.092123,0.00919600000000001,0.047894000000000006,0.057090000000000016,321.432639,0.19200334064098568,0.5014142588227872,6065.0,2
7766.0,0.752465,0.624746,-1.725913,24.183017,0.148156,0.100815,0.092139,0.008676000000000003,0.04734100000000001,0.05601700000000001,321.432639,0.18326221959359557,0.5241128134499269,6066.0,2
7767.0,0.781473,0.63341,-1.700844,24.184198,0.148524,0.101687,0.092391,0.009295999999999999,0.04683699999999999,0.05613299999999999,320.220933,0.1984713267005423,0.4846184801000729,6067.0,2
7768.0,0.807986,0.63866,-1.651495,24.183148,0.148055,0.100616,0.091682,0.008933999999999997,0.047438999999999995,0.05637299999999999,319.905041,0.18832209106239456,0.5109735641112929,6068.0,2
7769.0,0.813367,0.650342,-1.676563,24.190893,0.147862,0.100742,0.092617,0.008124999999999993,0.047119999999999995,0.05524499999999999,319.004513,0.17242842893826518,0.5522455195039674,6069.0,2
7770.0,0.760734,0.636822,-1.699138,24.192337,0.148009,0.099959,0.091693,0.00826600000000001,0.048049999999999995,0.056316000000000005,317.585355,0.1720255561798924,0.5532916815767877,6070.0,2
7771.0,0.746034,0.626715,-1.719219,24.192075,0.147292,0.099865,0.092192,0.007672999999999999,0.04742700000000001,0.05510000000000001,317.486344,0.16178206966348987,0.579891512079576,6071.0,2
7772.0,0.78856,0.638004,-1.700582,24.191812,0.148716,0.100217,0.091997,0.008220000000000005,0.04849899999999999,0.05671899999999999,317.500489,0.16948453608247438,0.5598900896273346,6072.0,2
7773.0,0.823868,0.65323,-1.662651,24.1968,0.149121,0.10103,0.092764,0.008265999999999996,0.04809100000000001,0.056357000000000004,318.434021,0.1718788987773433,0.5536725150013779,6073.0,2
7774.0,0.80313,0.644961,-1.64887,24.192862,0.148579,0.100794,0.092123,0.008670999999999998,0.047784999999999994,0.05645599999999999,321.16861,0.18145481940317246,0.5288061899325316,6074.0,2
7775.0,0.758897,0.631703,-1.704388,24.194306,0.149442,0.101382,0.093116,0.008265999999999996,0.04805999999999999,0.05632599999999999,321.833398,0.1719897630095087,0.5533846276907735,6075.0,2
7776.0,0.771891,0.628816,-1.716857,24.188268,0.147807,0.10039,0.092165,0.008224999999999996,0.047417,0.055642,321.399635,0.1734573368762916,0.5495736971014434,6076.0,2
7777.0,0.800373,0.642335,-1.682863,24.191024,0.148597,0.100185,0.091525,0.008660000000000001,0.04841200000000001,0.05707200000000001,319.867323,0.17887757420527542,0.535498665713938,6077.0,2
7778.0,0.82203,0.65638,-1.655301,24.188793,0.147816,0.099954,0.091693,0.008261000000000004,0.047862,0.056123000000000006,320.569829,0.172596786661931,0.5518083356499959,6078.0,2
7779.0,0.798011,0.646142,-1.688113,24.188136,0.148468,0.100211,0.092018,0.008192999999999992,0.048256999999999994,0.056449999999999986,319.07052,0.16977495959219183,0.5591359307654921,6079.0,2
7780.0,0.785541,0.637873,-1.687851,24.188268,0.147715,0.099061,0.091289,0.007772000000000001,0.04865400000000002,0.05642600000000002,319.089379,0.15973692323502206,0.5852022574262425,6080.0,2
7781.0,0.789873,0.641285,-1.686276,24.182754,0.148147,0.100301,0.092669,0.007632,0.047846,0.055478,317.052582,0.15950843313060378,0.5857955903739025,6081.0,2
7782.0,0.789348,0.645617,-1.678663,24.186692,0.148037,0.100022,0.092129,0.007892999999999997,0.048015,0.055908,317.623074,0.164382705764745,0.5731382958399638,6082.0,2
7783.0,0.774516,0.633147,-1.696119,24.189187,0.148652,0.100059,0.092953,0.007106000000000001,0.04859300000000001,0.05569900000000001,318.287862,0.1462320451084496,0.620271124706189,6083.0,2
7784.0,0.801817,0.645617,-1.687457,24.192993,0.148092,0.100621,0.092297,0.008323999999999998,0.047471,0.055795,318.867783,0.17534546680148294,0.5446706852317144,6084.0,2
7785.0,0.821899,0.65008,-1.675513,24.189843,0.148643,0.100784,0.092365,0.008418999999999996,0.047859,0.056277999999999995,319.277972,0.17590890096113657,0.5432075844483757,6085.0,2
7786.0,0.812842,0.654412,-1.675776,24.189449,0.149874,0.101844,0.093362,0.008482000000000003,0.04803,0.05651200000000001,319.103524,0.17659428285898696,0.5414278151985887,6086.0,2
7787.0,0.762309,0.635641,-1.714757,24.191156,0.147954,0.100768,0.092711,0.008056999999999995,0.047186000000000006,0.055243,322.352027,0.17074618009197434,0.5566139085386184,6087.0,2
7788.0,0.785935,0.638791,-1.708194,24.191156,0.147292,0.099503,0.09143,0.008072999999999997,0.04778900000000001,0.05586200000000001,320.070059,0.16892655367231627,0.5613390335498922,6088.0,2
7789.0,0.834106,0.656118,-1.66147,24.197851,0.148037,0.100595,0.092664,0.007931000000000007,0.047442,0.055373000000000006,317.486344,0.1671690238812893,0.5659029087958898,6089.0,2
7790.0,0.837387,0.662025,-1.638632,24.20192,0.148239,0.100243,0.092155,0.008087999999999998,0.04799600000000001,0.05608400000000001,318.438736,0.1685105319082442,0.5624193403762905,6090.0,2
7791.0,0.787116,0.642204,-1.689688,24.203102,0.147568,0.100374,0.091635,0.00873900000000001,0.047194,0.05593300000000001,319.098809,0.18516792033054372,0.5191641744771817,6091.0,2
7792.0,0.759947,0.630653,-1.701632,24.202183,0.147412,0.100122,0.091294,0.008828000000000003,0.047289999999999985,0.05611799999999999,317.882388,0.18667399716647998,0.5152532610888612,6092.0,2
7793.0,0.811661,0.641942,-1.669476,24.204546,0.148037,0.100673,0.092748,0.007925000000000001,0.047364,0.055289000000000005,317.203456,0.16731763960730497,0.5655169900839613,6093.0,2
7794.0,0.811792,0.657956,-1.639289,24.204152,0.149038,0.100589,0.092554,0.008035,0.048449000000000006,0.056484000000000006,317.938966,0.1658410732714138,0.5693512719173914,6094.0,2
7795.0,0.77701,0.643911,-1.682076,24.203889,0.147807,0.099434,0.091205,0.008229,0.048373,0.056602,320.753707,0.17011204365981725,0.5582606058407539,6095.0,2
7796.0,0.764541,0.632228,-1.735625,24.207302,0.148772,0.100904,0.092932,0.007971999999999993,0.047867999999999994,0.05583999999999999,318.782917,0.16653784286281295,0.5675419316111356,6096.0,2
7797.0,0.807198,0.646142,-1.708063,24.208352,0.148266,0.100332,0.091835,0.008497000000000005,0.047934000000000004,0.05643100000000001,319.782456,0.1772608741003443,0.5396968406904117,6097.0,2
7798.0,0.848675,0.667013,-1.654776,24.203495,0.149295,0.101204,0.092428,0.008776000000000006,0.04809100000000001,0.056867000000000015,320.013482,0.1824835731514598,0.526134767923069,6098.0,2
7799.0,0.805098,0.657956,-1.673544,24.209665,0.148138,0.100631,0.091824,0.008806999999999995,0.047506999999999994,0.05631399999999999,320.555685,0.18537930453818297,0.5186152613619873,6099.0,2
7800.0,0.772679,0.637479,-1.687194,24.205727,0.149304,0.101681,0.092858,0.008822999999999998,0.047623,0.056445999999999996,320.008767,0.18526373257181247,0.5189153735075352,6100.0,2
7801.0,0.791973,0.641679,-1.688113,24.207434,0.149194,0.101776,0.093331,0.008445000000000008,0.04741799999999999,0.055862999999999996,321.333628,0.17809316940466924,0.5375355732364193,6101.0,2
7802.0,0.832137,0.655199,-1.671182,24.207302,0.148514,0.100547,0.091934,0.008612999999999996,0.04796700000000001,0.056580000000000005,322.078568,0.179557204803202,0.5337338311841704,6102.0,2
7803.0,0.80943,0.656249,-1.65622,24.201395,0.149451,0.101351,0.092533,0.008817999999999993,0.048100000000000004,0.056917999999999996,321.262906,0.18332259204590323,0.5239560409490942,6103.0,2
7804.0,0.770316,0.640892,-1.705569,24.200345,0.148441,0.100054,0.091787,0.00826700000000001,0.048386999999999986,0.056653999999999996,322.050279,0.1708481441679758,0.556349132757963,6104.0,2
7805.0,0.800898,0.643386,-1.685882,24.202445,0.148689,0.100616,0.092197,0.008418999999999996,0.04807299999999999,0.05649199999999999,320.451959,0.17512584765153716,0.5452409824790793,6105.0,2
7806.0,0.828068,0.658218,-1.671445,24.197851,0.148202,0.100841,0.092549,0.008291999999999994,0.047361,0.055652999999999994,320.555685,0.17507706600228018,0.5453676564977159,6106.0,2
7807.0,0.815467,0.656512,-1.685094,24.201658,0.149709,0.100915,0.093058,0.007857000000000003,0.048794000000000004,0.05665100000000001,320.277511,0.1610205963725792,0.5818688720768963,6107.0,2
7808.0,0.78331,0.641679,-1.700188,24.197457,0.147789,0.100243,0.092013,0.008230000000000001,0.047546000000000005,0.055776000000000006,321.913549,0.17309188802658423,0.5505226784315882,6108.0,2
7809.0,0.789348,0.641548,-1.689426,24.20297,0.148239,0.101361,0.09257,0.008791000000000007,0.046878,0.05566900000000001,318.32558,0.18752533117174014,0.5130425547824762,6109.0,2
7810.0,0.837124,0.661106,-1.648607,24.199557,0.147926,0.099644,0.091709,0.007934999999999998,0.048282000000000005,0.056217,318.94322,0.16434355777395765,0.5732399536024649,6110.0,2
7811.0,0.783835,0.659268,-1.661995,24.201789,0.148432,0.099539,0.091919,0.007620000000000002,0.048893000000000006,0.05651300000000001,317.467485,0.15584734323229846,0.5953025459006611,6111.0,2
7812.0,0.765722,0.645092,-1.704126,24.206121,0.147972,0.099886,0.091945,0.007941000000000004,0.04808599999999999,0.056026999999999993,318.448165,0.16513818703599736,0.5711764956529704,6112.0,2
7813.0,0.792892,0.645354,-1.682732,24.202051,0.148974,0.100983,0.092858,0.008125000000000007,0.04799099999999999,0.056116,319.56086,0.16929904984164046,0.5603717520533924,6113.0,2
7814.0,0.833843,0.658481,-1.637976,24.20192,0.148533,0.100915,0.091929,0.008986000000000008,0.047617999999999994,0.056604,321.52222,0.18870618870618888,0.5099761564215294,6114.0,2
7815.0,0.813105,0.65638,-1.660288,24.198638,0.148542,0.100421,0.092402,0.008018999999999998,0.04812100000000001,0.05614000000000001,320.753707,0.16663895931174924,0.5672793569107695,6115.0,2
7816.0,0.77701,0.648242,-1.698876,24.200345,0.14924,0.101461,0.093074,0.008386999999999992,0.047779000000000016,0.05616600000000001,320.626407,0.17553369610715758,0.5441818997367966,6116.0,2
7817.0,0.793154,0.644173,-1.684701,24.200345,0.148321,0.10007,0.092092,0.007978000000000013,0.048251,0.056229000000000015,322.847081,0.16534029677526346,0.5706516660650334,6117.0,2
7818.0,0.825049,0.65533,-1.646376,24.200607,0.148367,0.100337,0.09299,0.007346999999999992,0.04803,0.055376999999999996,319.94276,0.15296371093668656,0.6027906340797025,6118.0,2
7819.0,0.822818,0.666094,-1.650313,24.203495,0.148625,0.100311,0.091499,0.008812,0.04831400000000001,0.05712600000000001,318.966794,0.18238642243609643,0.5263870445827543,6119.0,2
7820.0,0.791842,0.650999,-1.676169,24.202051,0.147963,0.100789,0.092312,0.008476999999999998,0.04717400000000001,0.055651000000000006,318.782917,0.1796926338102808,0.533382155157879,6120.0,2
7821.0,0.785673,0.649292,-1.685619,24.201526,0.147412,0.099156,0.091577,0.0075789999999999885,0.04825599999999999,0.05583499999999998,319.268542,0.15705493503533144,0.5921667251792888,6121.0,2
7822.0,0.798929,0.650474,-1.676957,24.197457,0.147761,0.099676,0.092402,0.007274000000000003,0.048085,0.055359000000000005,316.977145,0.15127064010314856,0.6071871251698417,6122.0,2
7823.0,0.825311,0.662681,-1.659107,24.201658,0.148762,0.10039,0.092732,0.007657999999999998,0.04837200000000001,0.05603000000000001,316.576386,0.15831145473714667,0.5889038506650128,6123.0,2
7824.0,0.822424,0.661893,-1.657795,24.204677,0.148716,0.100343,0.092192,0.008151000000000005,0.048372999999999985,0.05652399999999999,318.962079,0.16849960722702295,0.5624477091029263,6124.0,2
7825.0,0.795779,0.649686,-1.674857,24.201658,0.14811,0.100164,0.092664,0.007500000000000007,0.04794599999999999,0.055445999999999995,320.220933,0.15642271674974467,0.5938084415236646,6125.0,2
7826.0,0.788298,0.650999,-1.693626,24.202708,0.147954,0.100421,0.092118,0.008302999999999991,0.047533000000000006,0.055836,319.023372,0.17467496949551878,0.546411802834853,6126.0,2
7827.0,0.798798,0.65428,-1.671051,24.204677,0.148762,0.100899,0.092953,0.007946000000000009,0.047863,0.05580900000000001,318.693335,0.16601203409660722,0.5689073284450707,6127.0,2
7828.0,0.828724,0.666356,-1.650445,24.205333,0.147531,0.1005,0.09205,0.00845,0.04703099999999999,0.05548099999999999,319.692875,0.17966490899812895,0.5334541497178152,6128.0,2
7829.0,0.821899,0.6678,-1.643882,24.204414,0.147706,0.100185,0.091677,0.008508000000000002,0.04752100000000001,0.05602900000000001,318.033262,0.1790328689869955,0.5350954031270143,6129.0,2
7830.0,0.79381,0.654543,-1.658188,24.209403,0.14777,0.099597,0.091499,0.008098000000000008,0.04817300000000001,0.056271000000000015,317.09973,0.1680989745505876,0.5634880542305345,6130.0,2
7831.0,0.788954,0.649161,-1.690869,24.209534,0.147063,0.100904,0.092244,0.008659999999999987,0.046159000000000006,0.05481899999999999,317.613644,0.18760831889081425,0.5128270559620648,6131.0,2
7832.0,0.805886,0.655593,-1.674332,24.207171,0.147761,0.100285,0.091703,0.008581999999999992,0.047476000000000004,0.056058,315.840876,0.18076121069149254,0.5306073222068213,6132.0,2
7833.0,0.831612,0.662287,-1.651101,24.210584,0.14845,0.100358,0.091898,0.00846000000000001,0.048091999999999996,0.056552000000000005,316.816842,0.1759091759715553,0.5432068703135434,6133.0,2
7834.0,0.802211,0.659006,-1.658057,24.210847,0.148211,0.100059,0.091892,0.008166999999999994,0.048152000000000014,0.05631900000000001,318.782917,0.1696052167050857,0.5595767115503203,6134.0,2
7835.0,0.788954,0.658087,-1.679057,24.210847,0.148358,0.100684,0.092648,0.008036000000000001,0.047673999999999994,0.055709999999999996,318.622613,0.16855794441531205,0.5622962216852376,6135.0,2
7836.0,0.78646,0.653886,-1.665801,24.207696,0.14823,0.100894,0.092176,0.008718000000000004,0.047336,0.05605400000000001,319.457134,0.18416883199188802,0.5217585626694246,6136.0,2
7837.0,0.801161,0.664125,-1.650576,24.215047,0.147632,0.099891,0.091588,0.008302999999999991,0.04774100000000002,0.05604400000000001,320.706558,0.17391395417033192,0.5483879736071366,6137.0,2
7838.0,0.799454,0.656774,-1.668032,24.219117,0.147981,0.100169,0.091829,0.00834,0.04781200000000001,0.05615200000000001,318.773487,0.17442954844916653,0.5470491013000127,6138.0,2
7839.0,0.782391,0.658087,-1.692182,24.221874,0.147072,0.099429,0.09142,0.008009000000000002,0.047643000000000005,0.05565200000000001,317.22703,0.1681009151204769,0.5634830150448966,6139.0,2
7840.0,0.808905,0.661368,-1.665932,24.219248,0.147834,0.100085,0.091987,0.008097999999999994,0.047749,0.055846999999999994,315.845591,0.1695916230366491,0.5596120109843309,6140.0,2
7841.0,0.814024,0.667144,-1.649526,24.22358,0.148266,0.100694,0.092449,0.008245000000000002,0.047572,0.055817000000000005,316.552812,0.17331259327769957,0.5499495608449791,6141.0,2
7842.0,0.784491,0.668194,-1.665276,24.225943,0.147724,0.100763,0.092213,0.008550000000000002,0.04696099999999999,0.05551099999999999,318.617898,0.18206209275584523,0.5272292494812418,6142.0,2
7843.0,0.775566,0.65533,-1.686407,24.226468,0.147311,0.100227,0.091856,0.008371000000000003,0.047084,0.055455000000000004,318.160562,0.17778485717319747,0.5383361847358297,6143.0,2
7844.0,0.795517,0.663731,-1.667113,24.236576,0.148165,0.100778,0.092381,0.008397000000000002,0.047386999999999985,0.055783999999999986,317.132734,0.17719675867308188,0.5398633327822462,6144.0,2
7845.0,0.806148,0.668456,-1.643488,24.237233,0.148211,0.100091,0.092197,0.007893999999999998,0.04812000000000001,0.05601400000000001,318.320865,0.1640448037239458,0.5740157448410839,6145.0,2
7846.0,0.798142,0.668982,-1.674988,24.238545,0.148542,0.101293,0.092055,0.009237999999999996,0.04724900000000001,0.05648700000000001,318.830065,0.19551322751322736,0.49229994059372595,6146.0,2
7847.0,0.779504,0.663337,-1.710688,24.238283,0.148138,0.100768,0.092055,0.008712999999999999,0.047369999999999995,0.056082999999999994,319.018657,0.18393109708471425,0.5223759021099844,6147.0,2
7848.0,0.78436,0.657693,-1.671313,24.23802,0.148331,0.101114,0.092281,0.008832999999999994,0.047216999999999995,0.05604999999999999,318.910217,0.1870684908297682,0.5142288574777383,6148.0,2
7849.0,0.820193,0.681976,-1.635089,24.243928,0.148818,0.100747,0.092738,0.008009000000000002,0.048071,0.056080000000000005,320.065345,0.16660426027625233,0.5673694618239111,6149.0,2
7850.0,0.783704,0.667406,-1.662913,24.23802,0.147495,0.099503,0.091315,0.008188,0.04799199999999999,0.056179999999999994,319.141242,0.17060821369783097,0.556972173538862,6150.0,2
7851.0,0.762572,0.659793,-1.673807,24.24314,0.148919,0.100931,0.092764,0.008167000000000008,0.04798799999999999,0.056155,317.689081,0.17018483402446413,0.5580715870570865,6151.0,2
7852.0,0.779504,0.658087,-1.671707,24.24314,0.148524,0.101345,0.093084,0.008261000000000004,0.047178999999999985,0.05543999999999999,320.560399,0.17509537939805017,0.5453201010855393,6152.0,2
7853.0,0.818093,0.682108,-1.642045,24.247341,0.148404,0.100773,0.091871,0.008902000000000007,0.04763100000000001,0.056533000000000014,320.0512,0.18689116560295613,0.5146893277453095,6153.0,2
7854.0,0.791317,0.678039,-1.642176,24.245634,0.148689,0.101167,0.092612,0.008555000000000007,0.04752199999999998,0.05607699999999999,318.382158,0.18001809650064202,0.5325370081090957,6154.0,2
7855.0,0.749315,0.654674,-1.680238,24.245109,0.147697,0.099613,0.091625,0.007987999999999995,0.048084,0.056072,318.94322,0.1661224914214411,0.5686204977733392,6155.0,2
7856.0,0.775697,0.655987,-1.671576,24.251016,0.146916,0.099434,0.091714,0.007719999999999991,0.047481999999999996,0.05520199999999999,317.825811,0.1625845039277213,0.5778077864472918,6156.0,2
7857.0,0.810349,0.67817,-1.616582,24.250229,0.14868,0.100999,0.093016,0.007983000000000004,0.047681,0.055664000000000005,316.335931,0.16742166855417145,0.5652468523384192,6157.0,2
7858.0,0.796436,0.675413,-1.631545,24.249966,0.148101,0.100621,0.092591,0.008029999999999995,0.04748000000000001,0.055510000000000004,317.783377,0.16912027969082358,0.5608359744353981,6158.0,2
7859.0,0.741309,0.663075,-1.677482,24.251279,0.14834,0.099959,0.091929,0.00803000000000001,0.04838099999999999,0.056411,318.21714,0.16597081559257595,0.5690143628243374,6159.0,2
7860.0,0.737634,0.658481,-1.700976,24.251016,0.148606,0.10092,0.092948,0.007971999999999993,0.04768599999999999,0.055657999999999985,318.938505,0.1671734434961309,0.5658914321365036,6160.0,2
7861.0,0.782129,0.669507,-1.655563,24.253379,0.149176,0.100752,0.093299,0.007452999999999987,0.04842400000000001,0.055876999999999996,318.95265,0.153908105317501,0.6003382727262487,6161.0,2
7862.0,0.789348,0.686308,-1.642701,24.256136,0.149029,0.10091,0.09268,0.008230000000000001,0.048118999999999995,0.056348999999999996,321.088458,0.17103075644222782,0.5558749333205885,6162.0,2
7863.0,0.765066,0.672394,-1.671707,24.255348,0.148753,0.100799,0.092643,0.008155999999999997,0.047954,0.05610999999999999,321.187469,0.17007611302262532,0.5583539089224372,6163.0,2
7864.0,0.745378,0.664912,-1.686932,24.257843,0.147862,0.100269,0.091877,0.008391999999999997,0.047592999999999996,0.05598499999999999,320.654696,0.17632474681682558,0.5421277344130482,6164.0,2
7865.0,0.758109,0.661631,-1.66987,24.256267,0.148128,0.100962,0.092045,0.008916999999999994,0.047166000000000013,0.05608300000000001,318.933791,0.1890516674793816,0.509079032498486,6165.0,2
7866.0,0.768872,0.673313,-1.654645,24.259024,0.148009,0.100852,0.092428,0.008424000000000001,0.047157000000000004,0.055581000000000005,317.241174,0.1786335298358709,0.5361323892855876,6166.0,2
7867.0,0.767691,0.676463,-1.644276,24.263093,0.148294,0.100721,0.092118,0.008603,0.047573000000000004,0.056176000000000004,317.660792,0.1808340690293017,0.5304181269134672,6167.0,2
7868.0,0.787248,0.684077,-1.629445,24.265325,0.148432,0.101141,0.092512,0.008628999999999998,0.047291000000000014,0.05592000000000001,318.617898,0.1824621500465194,0.5261903984898049,6168.0,2
7869.0,0.776354,0.679351,-1.653463,24.267557,0.148202,0.100668,0.091682,0.008985999999999994,0.04753400000000001,0.05652,319.211964,0.18903965499105907,0.5091102259942537,6169.0,2
7870.0,0.747215,0.661762,-1.678532,24.263619,0.148165,0.100348,0.092234,0.00811400000000001,0.047816999999999985,0.055930999999999995,317.948396,0.16968505583671448,0.5593693888418445,6170.0,2
7871.0,0.723458,0.661762,-1.686932,24.268607,0.147991,0.100327,0.092066,0.008261000000000004,0.04766400000000001,0.055925000000000016,317.062012,0.17331375222909898,0.5499465513314961,6171.0,2
7872.0,0.754959,0.660843,-1.658451,24.26992,0.147632,0.100206,0.091992,0.008213999999999999,0.04742600000000001,0.05564000000000001,318.292577,0.17319248529318737,0.5502614519208291,6172.0,2
7873.0,0.787904,0.679876,-1.62052,24.271364,0.14822,0.10123,0.092717,0.008513000000000007,0.04698999999999999,0.055503,317.203456,0.18116235023727967,0.5295656608634087,6173.0,2
7874.0,0.751678,0.677251,-1.637845,24.274908,0.148018,0.100185,0.091646,0.008538999999999991,0.047833000000000014,0.056372000000000005,317.194026,0.1785131914537774,0.5364448786476366,6174.0,2
7875.0,0.713483,0.667144,-1.677088,24.28029,0.147485,0.099749,0.091756,0.007993,0.047736,0.055729,318.306721,0.16743825544127197,0.565203780247219,6175.0,2
7876.0,0.722671,0.662944,-1.673019,24.282522,0.149442,0.10133,0.092774,0.008556000000000008,0.04811199999999999,0.056667999999999996,317.203456,0.17783135535094485,0.5382154403345178,6176.0,2
7877.0,0.757059,0.669638,-1.64362,24.284491,0.148248,0.100925,0.092879,0.008045999999999998,0.04732299999999999,0.05536899999999999,320.79614,0.17001944045304707,0.5585010737322434,6177.0,2
7878.0,0.779241,0.686833,-1.642307,24.283703,0.148239,0.09998,0.091866,0.008113999999999996,0.04825900000000001,0.056373000000000006,319.466564,0.16813095731454608,0.5634050028105961,6178.0,2
7879.0,0.757453,0.687489,-1.666457,24.280684,0.147936,0.100038,0.091677,0.008361000000000007,0.04789800000000001,0.05625900000000002,317.868244,0.17455479237562382,0.5467238734383922,6179.0,2
7880.0,0.731202,0.675938,-1.668163,24.282916,0.14788,0.100133,0.091682,0.008451,0.04774700000000001,0.05619800000000001,318.429306,0.17699170645890924,0.5403958032582389,6180.0,2
7881.0,0.717289,0.655987,-1.661732,24.286723,0.148808,0.10145,0.093084,0.008365999999999998,0.047358,0.055723999999999996,317.938966,0.1766506894148947,0.5412813411612589,6181.0,2
7882.0,0.761128,0.678432,-1.66147,24.284228,0.149157,0.101513,0.09331,0.008203000000000002,0.047644000000000006,0.05584700000000001,318.599039,0.17216916780354707,0.5529187572954576,6182.0,2
7883.0,0.768741,0.682501,-1.63732,24.288954,0.148808,0.101015,0.092774,0.008240999999999998,0.047793,0.056034,319.626867,0.1724275013600033,0.5522479281979706,6183.0,2
7884.0,0.744984,0.681976,-1.654513,24.283966,0.149001,0.10091,0.092591,0.008318999999999993,0.048090999999999995,0.05640999999999999,319.202535,0.1729809531730848,0.5508107491285341,6184.0,2
7885.0,0.744065,0.680664,-1.672626,24.290792,0.148735,0.101214,0.092444,0.00877,0.04752100000000001,0.05629100000000001,319.758882,0.18454610496191234,0.5207788769891768,6185.0,2
7886.0,0.712958,0.664912,-1.676563,24.288035,0.148735,0.10123,0.092601,0.008628999999999998,0.047505000000000006,0.056134,317.929536,0.1816402138677219,0.5283247658270502,6186.0,2
7887.0,0.734221,0.677907,-1.678007,24.294599,0.148726,0.101225,0.092916,0.008308999999999997,0.047501,0.05581,318.141703,0.17491895078101968,0.5457782430766804,6187.0,2
7888.0,0.763753,0.684733,-1.631151,24.295518,0.148064,0.101288,0.09289,0.008398000000000003,0.046776,0.055174,319.06109,0.17953267631528322,0.5337975256714023,6188.0,2
7889.0,0.763228,0.696809,-1.640207,24.293549,0.148533,0.100826,0.092386,0.008440000000000003,0.047707,0.056147,318.58018,0.1769095329923703,0.5406091876638572,6189.0,2
7890.0,0.726083,0.678826,-1.65622,24.288035,0.148349,0.100705,0.092123,0.008582000000000006,0.047644000000000006,0.05622600000000001,317.425052,0.18012383251128145,0.5322624375362204,6190.0,2
7891.0,0.698126,0.665963,-1.693101,24.288823,0.148505,0.100516,0.092139,0.008376999999999996,0.047989000000000004,0.056366,317.585355,0.17455719941654502,0.5467176229415116,6191.0,2
7892.0,0.730808,0.673969,-1.65622,24.289348,0.148266,0.101209,0.093184,0.00802499999999999,0.047057000000000015,0.055082000000000006,316.859275,0.17053423434910084,0.557164279823551,6192.0,2
7893.0,0.752334,0.685652,-1.634826,24.288692,0.148606,0.099923,0.091682,0.008240999999999998,0.04868299999999999,0.05692399999999999,316.543383,0.1692753265960069,0.5604333555232479,6193.0,2
7894.0,0.763622,0.69589,-1.625114,24.283572,0.148092,0.100253,0.091803,0.00845,0.047839000000000007,0.056289000000000006,317.010149,0.17663043478260865,0.54133393749014,6194.0,2
7895.0,0.718471,0.685783,-1.660682,24.291055,0.147981,0.099959,0.091457,0.00850200000000001,0.048021999999999995,0.056524000000000005,316.821556,0.17704016825271246,0.5402699598260283,6195.0,2
7896.0,0.713089,0.674101,-1.66462,24.287248,0.148643,0.100526,0.092333,0.008193000000000006,0.04811699999999999,0.05631,316.840416,0.1702689222328444,0.5578532305349574,6196.0,2
7897.0,0.732383,0.677251,-1.668032,24.286985,0.148955,0.101072,0.092596,0.008475999999999997,0.04788300000000001,0.056359000000000006,318.801776,0.17701111018294202,0.5403454165300904,6197.0,2
7898.0,0.740259,0.68237,-1.640863,24.290005,0.147485,0.100805,0.091819,0.008986000000000008,0.04668,0.05566600000000001,320.381237,0.19249801846575712,0.5001297014339198,6198.0,2
