elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
7899.0,0.723064,0.684733,-1.639157,24.294074,0.148156,0.099938,0.09121,0.008728,0.04821800000000001,0.05694600000000001,317.161023,0.18100748667537686,0.529967803677877,6199.0,2
7900.0,0.734746,0.689983,-1.646113,24.294337,0.148395,0.100826,0.092066,0.008760000000000004,0.047569,0.056329000000000004,316.081332,0.1841496741643894,0.5218083108643823,6200.0,2
7901.0,0.719652,0.673051,-1.650313,24.291449,0.14856,0.101083,0.092339,0.008744000000000002,0.04747699999999999,0.05622099999999999,316.98186,0.18416951008888333,0.5217568018172859,6201.0,2
7902.0,0.710464,0.686833,-1.673676,24.296306,0.148487,0.100789,0.09216,0.008628999999999998,0.047698000000000004,0.056327,317.5995,0.18090526006834518,0.530233261187443,6202.0,2
7903.0,0.717683,0.680664,-1.65307,24.294205,0.14755,0.100437,0.092186,0.008250999999999994,0.04711299999999999,0.05536399999999998,316.345361,0.1751284119370038,0.545234323656552,6203.0,2
7904.0,0.739996,0.693659,-1.642176,24.296437,0.148147,0.100763,0.09205,0.008712999999999999,0.047383999999999996,0.056096999999999994,315.708862,0.1838767542471246,0.5225170171753102,6204.0,2
7905.0,0.736321,0.70009,-1.613826,24.299062,0.147228,0.100343,0.091677,0.008666000000000007,0.046884999999999996,0.055551,315.690002,0.18483129292326084,0.5200383135666391,6205.0,2
7906.0,0.716633,0.688802,-1.660945,24.298143,0.147844,0.101015,0.092186,0.00882899999999999,0.04682900000000001,0.055658,315.308103,0.18853299167200485,0.5104259067819661,6206.0,2
7907.0,0.693532,0.673838,-1.664882,24.301425,0.147605,0.100043,0.091714,0.008329000000000003,0.04756199999999998,0.05589099999999998,316.453801,0.17511511048504103,0.5452688642758112,6207.0,2
7908.0,0.734615,0.683814,-1.646901,24.302475,0.14822,0.100206,0.091782,0.008424000000000001,0.04801399999999999,0.05643799999999999,315.906884,0.17544517338331778,0.5444117716115742,6208.0,2
7909.0,0.75089,0.69379,-1.615139,24.304838,0.148248,0.10124,0.091945,0.009294999999999998,0.047007999999999994,0.05630299999999999,316.73669,0.1977280946201791,0.4865484721325942,6209.0,2
7910.0,0.720177,0.697334,-1.644407,24.300244,0.148239,0.100122,0.092381,0.007740999999999998,0.04811700000000001,0.055858000000000005,316.764979,0.16087534810258108,0.5822460463287086,6210.0,2
7911.0,0.672925,0.689065,-1.66777,24.300769,0.147862,0.100054,0.092328,0.007726000000000011,0.04780799999999999,0.055534,317.575926,0.1616013721265873,0.5803607394121042,6211.0,2
7912.0,0.711383,0.686439,-1.644013,24.30812,0.148128,0.101219,0.092858,0.008361000000000007,0.046909000000000006,0.055270000000000014,316.920567,0.17823491792794727,0.5371674869713398,6212.0,2
7913.0,0.728708,0.69274,-1.62472,24.308383,0.14868,0.101141,0.092454,0.008687,0.04753900000000001,0.05622600000000001,317.23646,0.18273033235170377,0.5254939945993591,6213.0,2
7914.0,0.705345,0.690902,-1.652151,24.309564,0.149314,0.100904,0.09237,0.008534,0.04841000000000001,0.05694400000000001,318.467025,0.17628224990188177,0.5422380885129522,6214.0,2
7915.0,0.70167,0.681058,-1.665932,24.309039,0.149865,0.102049,0.093158,0.008890999999999996,0.047816,0.056706999999999994,320.951729,0.18593805550327283,0.517164321690142,6215.0,2
7916.0,0.722014,0.688933,-1.62682,24.304707,0.147862,0.100784,0.09142,0.009363999999999997,0.047077999999999995,0.05644199999999999,321.310054,0.1988997217443021,0.4835060428909256,6216.0,2
7917.0,0.710726,0.694184,-1.633251,24.302607,0.148799,0.100778,0.091856,0.008922000000000013,0.04802099999999998,0.056942999999999994,317.132734,0.18578984632043682,0.5175491847088107,6217.0,2
7918.0,0.684607,0.689721,-1.644013,24.302607,0.149709,0.10186,0.093557,0.008303000000000005,0.047849,0.05615200000000001,317.076156,0.17352142110762808,0.549407286017803,6218.0,2
7919.0,0.681063,0.680401,-1.652413,24.303001,0.147853,0.10039,0.091735,0.008654999999999996,0.04746300000000002,0.056118000000000015,320.428385,0.18234872745659852,0.5264849292301197,6219.0,2
7920.0,0.699701,0.688408,-1.648345,24.303394,0.148983,0.101424,0.092753,0.008670999999999998,0.047559000000000004,0.05623,317.868244,0.18231707317073165,0.5265671276727494,6220.0,2
7921.0,0.714664,0.696678,-1.634695,24.304838,0.148266,0.10018,0.09153,0.008650000000000005,0.048086000000000004,0.05673600000000001,318.627328,0.17988229667061792,0.5328896470719298,6221.0,2
7922.0,0.719127,0.690508,-1.633776,24.3009,0.148496,0.100689,0.092354,0.008334999999999995,0.04780699999999999,0.056141999999999984,317.566496,0.17434320615796514,0.5472733111242265,6222.0,2
7923.0,0.695764,0.694971,-1.653201,24.300375,0.148441,0.100432,0.092323,0.008108999999999991,0.048008999999999996,0.05611799999999999,317.373189,0.16890231201832934,0.5614019831995185,6223.0,2
7924.0,0.694976,0.688277,-1.653463,24.300506,0.148018,0.101057,0.092186,0.00887099999999999,0.04696100000000002,0.05583200000000001,317.71737,0.1888974064136959,0.5094796107775561,6224.0,2
7925.0,0.688282,0.691165,-1.651495,24.301688,0.147724,0.100406,0.092507,0.00789899999999999,0.047318,0.05521699999999999,315.845591,0.1669308311671842,0.566521437049141,6225.0,2
7926.0,0.699964,0.693921,-1.642045,24.301425,0.147834,0.09998,0.091535,0.008444999999999994,0.047853999999999994,0.05629899999999999,316.203917,0.17647058823529402,0.5417490198996513,6226.0,2
7927.0,0.702064,0.699303,-1.642045,24.306151,0.148367,0.10103,0.09152,0.00950999999999999,0.047337000000000004,0.056846999999999995,315.779584,0.2008956863407831,0.4783230107396218,6227.0,2
7928.0,0.722146,0.705078,-1.630101,24.305757,0.147559,0.100096,0.091661,0.008434999999999998,0.04746299999999999,0.05589799999999999,315.600421,0.17771363559750547,0.5385211297580654,6228.0,2
7929.0,0.682113,0.693265,-1.644407,24.305232,0.147926,0.099959,0.091126,0.008833000000000008,0.047966999999999996,0.0568,315.293959,0.18414359573048716,0.521824095071377,6229.0,2
7930.0,0.673188,0.688146,-1.668295,24.306414,0.149066,0.100826,0.092428,0.008398000000000003,0.048240000000000005,0.05663800000000001,315.906884,0.17408428515163454,0.5479456656854373,6230.0,2
7931.0,0.69852,0.693265,-1.65202,24.301819,0.147733,0.100736,0.092013,0.008723000000000009,0.046997,0.055720000000000006,317.995544,0.18560364270820054,0.518032709973042,6231.0,2
7932.0,0.708101,0.704291,-1.623407,24.309433,0.148854,0.101062,0.092354,0.008707999999999994,0.04779199999999999,0.05649999999999998,316.500949,0.18220241457954084,0.5268648680062267,6232.0,2
7933.0,0.701014,0.705735,-1.621964,24.305363,0.148037,0.101183,0.092349,0.008833999999999995,0.04685400000000001,0.055688,317.491059,0.18853911002027518,0.5104100189271144,6233.0,2
7934.0,0.660325,0.698253,-1.672757,24.304182,0.148147,0.100091,0.091924,0.008166999999999994,0.048056,0.056222999999999995,315.935172,0.16994402480387857,0.5586969097380728,6234.0,2
7935.0,0.665575,0.687096,-1.649657,24.307726,0.149617,0.101456,0.093404,0.008052000000000004,0.048160999999999995,0.056213,316.835701,0.16718574810016204,0.5658594800876472,6235.0,2
7936.0,0.696289,0.699303,-1.64257,24.304051,0.148588,0.101408,0.092265,0.009142999999999998,0.04718,0.056323,319.094094,0.19378563404760388,0.4967860785204684,6236.0,2
7937.0,0.69537,0.705735,-1.619995,24.30917,0.148193,0.101261,0.092139,0.009122000000000005,0.04693199999999999,0.05605399999999999,317.924822,0.1943621758677265,0.4952889403470083,6237.0,2
7938.0,0.687888,0.699434,-1.635482,24.302869,0.14856,0.101366,0.09215,0.009216000000000002,0.047194,0.05641,316.406653,0.19527492319101603,0.49291875866594703,6238.0,2
7939.0,0.656781,0.691821,-1.65937,24.305101,0.14789,0.100301,0.091577,0.008723999999999996,0.04758899999999999,0.05631299999999999,317.406193,0.18331582265181753,0.5239736194107829,6239.0,2
7940.0,0.668594,0.691952,-1.655301,24.307333,0.148753,0.101036,0.092139,0.008897000000000002,0.047716999999999996,0.056614,316.750834,0.18644955781885247,0.5158360752113269,6240.0,2
7941.0,0.660194,0.700878,-1.664751,24.306282,0.14822,0.099555,0.091661,0.007893999999999998,0.048664999999999986,0.056558999999999984,317.4722,0.16220770147536268,0.578786250308178,6241.0,2
7942.0,0.659012,0.699303,-1.66147,24.304576,0.148937,0.100925,0.092633,0.008292000000000008,0.04801200000000001,0.05630400000000002,317.538207,0.17270322620956835,0.5515319381635138,6242.0,2
7943.0,0.676469,0.706522,-1.637714,24.30602,0.147476,0.100259,0.091703,0.008555999999999994,0.047216999999999995,0.05577299999999999,317.674937,0.18120208395103551,0.5294624821215361,6243.0,2
7944.0,0.675813,0.708097,-1.631676,24.303788,0.148386,0.10091,0.092433,0.008476999999999998,0.04747599999999999,0.05595299999999999,315.095937,0.17854961349706172,0.5363502995044535,6244.0,2
7945.0,0.6577,0.698384,-1.650838,24.304051,0.14789,0.100469,0.09195,0.008518999999999999,0.04742099999999999,0.05593999999999999,316.024754,0.179642360086036,0.5335127037305271,6245.0,2
7946.0,0.63473,0.687883,-1.672757,24.308383,0.148441,0.100416,0.092024,0.00839200000000001,0.048024999999999984,0.056416999999999995,316.288783,0.17473868321325975,0.5462463538844495,6246.0,2
7947.0,0.675157,0.708097,-1.643095,24.308908,0.147972,0.10028,0.091677,0.008603,0.047692,0.056295,316.986575,0.18038286541001824,0.5315897924177821,6247.0,2
7948.0,0.685001,0.708754,-1.619995,24.30917,0.148395,0.100127,0.091819,0.008307999999999996,0.048268000000000005,0.056576,314.982781,0.1721187511653441,0.5530496769807202,6248.0,2
7949.0,0.659931,0.707966,-1.612382,24.310352,0.147384,0.100421,0.091399,0.009022000000000002,0.04696299999999999,0.05598499999999999,314.864911,0.19210459075036207,0.5011513370389309,6249.0,2
7950.0,0.627118,0.694184,-1.678532,24.306939,0.147954,0.099718,0.091052,0.008666000000000007,0.048236,0.05690200000000001,315.091222,0.17965462197068655,0.5334808626134595,6250.0,2
7951.0,0.62738,0.696021,-1.676432,24.310746,0.148239,0.101282,0.092318,0.008964,0.04695700000000001,0.05592100000000001,315.75601,0.19089399037437704,0.5042949702888258,6251.0,2
7952.0,0.662687,0.706654,-1.619339,24.311796,0.148009,0.101036,0.091919,0.009117,0.046973,0.05609,316.764979,0.19408609017754502,0.4960058673963399,6252.0,2
7953.0,0.661506,0.704685,-1.612776,24.306676,0.148652,0.101083,0.092323,0.008760000000000004,0.047569,0.056329000000000004,315.708862,0.1841496741643894,0.5218083108643823,6253.0,2
7954.0,0.621211,0.700878,-1.661995,24.308908,0.14879,0.100936,0.091635,0.009301000000000004,0.04785400000000001,0.05715500000000001,316.335931,0.1943579563264027,0.49529989746437575,6254.0,2
7955.0,0.619767,0.697859,-1.672757,24.307201,0.149709,0.101739,0.093315,0.008424000000000001,0.04797000000000001,0.056394000000000014,317.896533,0.1756060953492735,0.5439938966027338,6255.0,2
7956.0,0.662294,0.709541,-1.624982,24.311271,0.148827,0.100621,0.09227,0.008350999999999997,0.048205999999999985,0.05655699999999998,319.655156,0.17323210322152385,0.5501585738453872,6256.0,2
7957.0,0.654418,0.708885,-1.611201,24.310352,0.147504,0.100028,0.091394,0.008634000000000003,0.04747599999999999,0.05610999999999999,319.136527,0.18185647787349674,0.5277631810689453,6257.0,2
7958.0,0.646806,0.715448,-1.640207,24.313109,0.148202,0.099991,0.091919,0.008071999999999996,0.048211000000000004,0.056283,316.425513,0.16742719654857702,0.5652324974882446,6258.0,2
7959.0,0.602442,0.696153,-1.668032,24.310877,0.149654,0.10165,0.092822,0.008828000000000003,0.048004000000000005,0.05683200000000001,316.213346,0.1838975106759713,0.5224631178034234,6259.0,2
7960.0,0.626461,0.707441,-1.632989,24.313371,0.148643,0.100836,0.091861,0.008974999999999997,0.047807,0.056782,319.93333,0.1877300870147255,0.5125108539100101,6260.0,2
7961.0,0.651531,0.717548,-1.625114,24.315603,0.14789,0.100348,0.092276,0.00807200000000001,0.04754199999999999,0.055614,319.735308,0.16978314368045794,0.5591146786888335,6261.0,2
7962.0,0.627905,0.710329,-1.625245,24.314946,0.148615,0.100096,0.091724,0.008372000000000004,0.04851899999999999,0.056891,316.053043,0.1725474031327289,0.5519365726037228,6262.0,2
7963.0,0.615567,0.706522,-1.647426,24.312977,0.14834,0.101009,0.092795,0.008213999999999999,0.047331,0.055545,316.873419,0.1735400997211189,0.5493587822244814,6263.0,2
7964.0,0.625411,0.706391,-1.642963,24.310089,0.147789,0.100574,0.09206,0.008513999999999994,0.04721500000000001,0.055729,317.693796,0.18032023043036244,0.531752440149072,6264.0,2
7965.0,0.620949,0.711773,-1.623801,24.310614,0.147559,0.099907,0.09152,0.008386999999999992,0.047652,0.05603899999999999,315.553273,0.17600151092271193,0.5429670990163082,6265.0,2
7966.0,0.594566,0.711116,-1.63417,24.318622,0.148321,0.100301,0.092129,0.008171999999999999,0.04802000000000001,0.056192000000000006,314.770615,0.17017554819766348,0.5580957000794037,6266.0,2
7967.0,0.594173,0.707572,-1.64782,24.31114,0.148524,0.100689,0.092869,0.007820000000000008,0.04783499999999999,0.055654999999999996,315.39297,0.16347520695710363,0.575494848408866,6267.0,2
7968.0,0.624492,0.715186,-1.624982,24.313634,0.147724,0.100154,0.092013,0.00814100000000001,0.04756999999999999,0.055711,316.868705,0.17113367387694206,0.555607681900401,6268.0,2
7969.0,0.61898,0.714661,-1.62682,24.311665,0.148,0.100763,0.091709,0.009054000000000006,0.04723699999999999,0.056290999999999994,316.345361,0.1916677251365428,0.5022857702479249,6269.0,2
7970.0,0.572647,0.708885,-1.653463,24.307333,0.147678,0.100532,0.091583,0.008948999999999999,0.04714600000000001,0.056095000000000006,315.902169,0.18981059240248577,0.5071082899894206,6270.0,2
7971.0,0.57711,0.706654,-1.655957,24.305232,0.148211,0.100925,0.092171,0.008753999999999998,0.04728600000000001,0.056040000000000006,315.053503,0.1851248757586651,0.5192759507082728,6271.0,2
7972.0,0.586429,0.70941,-1.62577,24.30707,0.148248,0.099996,0.092029,0.007967000000000002,0.04825199999999999,0.05621899999999999,316.317072,0.16510890514579413,0.5712525335639843,6272.0,2
7973.0,0.610579,0.723586,-1.611201,24.306939,0.147145,0.100238,0.091226,0.009011999999999992,0.046907000000000004,0.055918999999999996,315.987035,0.19212074699411597,0.5011093832232327,6273.0,2
7974.0,0.57396,0.714661,-1.651757,24.300638,0.148138,0.100836,0.092549,0.008286999999999989,0.047302,0.055588999999999986,314.732896,0.17518973426632536,0.545075084557308,6274.0,2
7975.0,0.582754,0.706522,-1.640601,24.297881,0.147899,0.09998,0.091761,0.008219000000000004,0.047919,0.05613800000000001,314.459437,0.1715150250417363,0.5546174061452345,6275.0,2
7976.0,0.565953,0.706129,-1.636795,24.297487,0.148358,0.100936,0.092533,0.008402999999999994,0.04742199999999999,0.055824999999999986,314.577308,0.17719250152879393,0.5398743875453197,6276.0,2
7977.0,0.595616,0.721355,-1.622226,24.297225,0.147991,0.099991,0.091751,0.008239999999999997,0.048000000000000015,0.05624000000000001,316.189772,0.17166309035228422,0.5542329167277289,6277.0,2
7978.0,0.567397,0.725161,-1.615664,24.298143,0.148753,0.100474,0.092113,0.008360999999999993,0.048279,0.056639999999999996,316.317072,0.1731772990886494,0.5503008867818058,6278.0,2
7979.0,0.54889,0.715579,-1.632857,24.292761,0.148983,0.100537,0.09205,0.008486999999999995,0.048446,0.056933,317.665507,0.17518112576630118,0.5450974387275566,6279.0,2
7980.0,0.537996,0.710985,-1.664357,24.289348,0.148919,0.100563,0.091604,0.008958999999999995,0.048355999999999996,0.05731499999999999,319.428845,0.18526790330252074,0.5189045431394047,6280.0,2
7981.0,0.542458,0.704947,-1.653463,24.286198,0.149304,0.101172,0.092622,0.008550000000000002,0.048131999999999994,0.056681999999999996,319.042231,0.17763280909147577,0.5387310164365006,6281.0,2
7982.0,0.583541,0.71978,-1.651495,24.289348,0.149782,0.101303,0.092297,0.009006,0.048478999999999994,0.057484999999999994,318.858354,0.1857673267326733,0.5176076625734073,6282.0,2
7983.0,0.580522,0.725161,-1.601095,24.284885,0.148716,0.100736,0.091577,0.009159,0.04797999999999998,0.05713899999999998,319.155387,0.1908880598570268,0.5043103703926926,6283.0,2
7984.0,0.529596,0.710985,-1.643882,24.284622,0.148983,0.100784,0.091808,0.008975999999999998,0.048199000000000006,0.057175000000000004,317.613644,0.18622406639004144,0.5164216213314493,6284.0,2
7985.0,0.510695,0.714661,-1.668951,24.280684,0.149139,0.101865,0.092654,0.009210999999999997,0.047274,0.056484999999999994,318.259573,0.19483870967741931,0.49405149853006636,6285.0,2
7986.0,0.552959,0.717286,-1.639682,24.28134,0.148505,0.100416,0.091488,0.008928000000000005,0.04808899999999999,0.057017,318.155847,0.1856519026824705,0.5179073906168252,6286.0,2
7987.0,0.577766,0.731462,-1.615926,24.284491,0.148073,0.100374,0.092286,0.008087999999999998,0.047699000000000005,0.055787,317.113875,0.16955974842767288,0.5596947815522184,6287.0,2
7988.0,0.53944,0.730806,-1.631545,24.28029,0.14754,0.100348,0.091803,0.008545000000000011,0.047192,0.05573700000000001,315.576847,0.1810649884516774,0.5298184856209093,6288.0,2
7989.0,0.494419,0.710591,-1.657401,24.284491,0.148083,0.100705,0.092076,0.008628999999999998,0.04737799999999999,0.05600699999999999,315.704147,0.1821271027248359,0.5270604344832064,6289.0,2
7990.0,0.505314,0.707179,-1.646245,24.281734,0.148505,0.100364,0.091745,0.008619000000000002,0.048141,0.056760000000000005,315.760725,0.1790328611191891,0.5350954235577843,6290.0,2
7991.0,0.542065,0.714923,-1.61737,24.281209,0.148128,0.100395,0.09247,0.007925000000000001,0.04773300000000001,0.05565800000000001,317.170452,0.16602421753886118,0.568875691023732,6291.0,2
7992.0,0.558209,0.72818,-1.615664,24.279896,0.148919,0.100957,0.092118,0.008839,0.04796199999999999,0.05680099999999999,315.859736,0.18428788858078105,0.521449401810988,6292.0,2
7993.0,0.534714,0.718073,-1.623276,24.285804,0.148533,0.100458,0.092202,0.008256,0.04807499999999999,0.05633099999999999,317.165737,0.17172809717946586,0.5540641098882035,6293.0,2
7994.0,0.52067,0.717548,-1.641651,24.283572,0.148202,0.100196,0.091509,0.008687,0.04800600000000001,0.05669300000000001,317.09973,0.18095277771991583,0.5301098694618185,6294.0,2
7995.0,0.536158,0.725161,-1.618814,24.285016,0.148496,0.099744,0.09143,0.008314000000000002,0.04875199999999999,0.05706599999999999,317.113875,0.17053309539925757,0.5571672373978821,6295.0,2
7996.0,0.524214,0.72083,-1.627607,24.287116,0.148073,0.101009,0.091898,0.009111000000000008,0.04706400000000001,0.05617500000000002,316.812127,0.1935833421863382,0.4973113810347193,6296.0,2
7997.0,0.52487,0.716104,-1.649788,24.288298,0.147917,0.101099,0.091756,0.00934299999999999,0.046818,0.05616099999999999,315.958747,0.1995557359191779,0.48180253443887844,6297.0,2
7998.0,0.522377,0.722011,-1.628526,24.288167,0.148459,0.101209,0.091877,0.009331999999999993,0.047250000000000014,0.05658200000000001,315.284529,0.19749846564093862,0.4871447624597738,6298.0,2
7999.0,0.537077,0.730149,-1.606345,24.290923,0.147504,0.099713,0.091698,0.008014999999999994,0.047791,0.055805999999999994,316.100191,0.1677058921995312,0.5645087930087811,6299.0,2
8000.0,0.518176,0.72398,-1.612514,24.288298,0.148413,0.100248,0.091609,0.008639000000000008,0.048164999999999986,0.05680399999999999,314.577308,0.17935888385998444,0.5342488221949256,6300.0,2
8001.0,0.486675,0.719648,-1.65307,24.28856,0.147467,0.09955,0.091425,0.008124999999999993,0.04791699999999999,0.05604199999999998,315.850306,0.1695604991861095,0.5596928320160784,6301.0,2
8002.0,0.497963,0.709016,-1.64782,24.284885,0.14845,0.101198,0.092522,0.008676000000000003,0.047252,0.055928000000000005,314.40286,0.18360739000698373,0.5232164902619185,6302.0,2
8003.0,0.542852,0.723061,-1.58377,24.289086,0.147495,0.101083,0.092239,0.008844000000000005,0.04641199999999998,0.055255999999999986,315.425973,0.19055006140520991,0.5051880697496582,6303.0,2
8004.0,0.565165,0.734875,-1.593876,24.285016,0.148285,0.100637,0.092123,0.008514000000000008,0.047647999999999996,0.056162000000000004,315.614566,0.17868160926777074,0.5360075387537733,6304.0,2
8005.0,0.489563,0.718598,-1.630757,24.283835,0.14743,0.100091,0.092123,0.007968000000000003,0.047339000000000006,0.05530700000000001,315.652284,0.16831432192648926,0.5629288497361435,6305.0,2
8006.0,0.483132,0.716498,-1.666457,24.282522,0.148083,0.100085,0.09215,0.007934999999999998,0.047998,0.055933,314.992211,0.16531594408216832,0.5707149040560806,6306.0,2
8007.0,0.517651,0.723455,-1.616976,24.28541,0.148478,0.101214,0.092333,0.008881,0.047264,0.056145,315.779584,0.1878980217920237,0.5120747683443676,6307.0,2
8008.0,0.561228,0.739994,-1.587051,24.282259,0.148781,0.101424,0.092234,0.009190000000000004,0.047356999999999996,0.056547,316.769694,0.1940538029477597,0.49608970943960506,6308.0,2
8009.0,0.514764,0.72713,-1.612382,24.283703,0.148128,0.100206,0.091898,0.00830800000000001,0.047922000000000006,0.056230000000000016,317.858814,0.1733614339669889,0.5498227335138106,6309.0,2
8010.0,0.486544,0.715579,-1.661338,24.280028,0.148027,0.100673,0.092045,0.008627999999999997,0.04735399999999999,0.05598199999999999,315.00164,0.18219828951536263,0.5268755797895417,6310.0,2
8011.0,0.518833,0.724899,-1.618814,24.283047,0.14845,0.100621,0.091856,0.008765000000000009,0.047828999999999997,0.056594000000000005,315.034644,0.18325318837549676,0.5241362653156835,6311.0,2
8012.0,0.546396,0.732512,-1.599126,24.280947,0.147274,0.100437,0.092102,0.008334999999999995,0.04683699999999999,0.055171999999999985,316.463231,0.17795379819804424,0.5378974861912769,6312.0,2
8013.0,0.511876,0.731068,-1.640207,24.277271,0.148744,0.101093,0.092323,0.00877,0.047650999999999985,0.056420999999999985,314.270845,0.184042642491396,0.5220862459556713,6313.0,2
8014.0,0.489694,0.715186,-1.636401,24.279896,0.147072,0.099818,0.091724,0.008094000000000004,0.047254000000000004,0.05534800000000001,316.99129,0.17128346206750614,0.5552187185846447,6314.0,2
8015.0,0.529202,0.72818,-1.631151,24.27819,0.147687,0.100847,0.092207,0.008640000000000009,0.04684000000000001,0.055480000000000015,315.62871,0.18445379048269694,0.521018595125785,6315.0,2
8016.0,0.531039,0.735925,-1.605164,24.281603,0.147853,0.099902,0.091598,0.008304000000000006,0.04795100000000001,0.05625500000000001,313.818224,0.17317317317317327,0.5503116007757334,6316.0,2
8017.0,0.506626,0.73645,-1.646113,24.277665,0.148266,0.10007,0.091551,0.008519000000000013,0.048196,0.056715000000000015,315.157229,0.1767537398593276,0.5410137443473457,6317.0,2
8018.0,0.471319,0.717286,-1.682469,24.274383,0.147908,0.100159,0.091451,0.008707999999999994,0.047749000000000014,0.05645700000000001,316.350076,0.18236649214659667,0.5264387986727037,6318.0,2
8019.0,0.512007,0.715579,-1.636007,24.27819,0.148863,0.101592,0.09278,0.008812,0.047270999999999994,0.056082999999999994,315.723006,0.18641056016246407,0.5159373425921427,6319.0,2
8020.0,0.551909,0.742225,-1.602276,24.278452,0.148377,0.100007,0.091609,0.008398000000000003,0.04837000000000001,0.05676800000000001,316.350076,0.17361642306340577,0.5491605891615057,6320.0,2
8021.0,0.530121,0.730018,-1.627607,24.277008,0.147678,0.100022,0.091646,0.008375999999999995,0.047656000000000004,0.056032,316.331216,0.17575592252974367,0.5436048320397224,6321.0,2
8022.0,0.479063,0.725818,-1.669082,24.275171,0.148055,0.099949,0.091724,0.008224999999999996,0.048105999999999996,0.05633099999999999,315.105366,0.17097303926663474,0.5560248107168653,6322.0,2
8023.0,0.4683,0.71873,-1.662388,24.273727,0.147899,0.100537,0.091756,0.008780999999999997,0.047362,0.056143,314.506586,0.18539788442455074,0.518567013938871,6323.0,2
8024.0,0.510039,0.728705,-1.604639,24.278846,0.147963,0.100904,0.092333,0.008570999999999995,0.04705900000000002,0.05563000000000001,315.718291,0.18212919677008058,0.5270549967595871,6324.0,2
8025.0,0.523164,0.733431,-1.602539,24.285279,0.147596,0.100022,0.091609,0.008413000000000004,0.047574000000000005,0.05598700000000001,315.680573,0.17683657383079354,0.5407986447718898,6325.0,2
8026.0,0.496782,0.729756,-1.634957,24.283178,0.148312,0.100075,0.091856,0.008219000000000004,0.048237,0.056456000000000006,313.738072,0.1703843442928812,0.557553507659514,6326.0,2
8027.0,0.481163,0.726212,-1.648476,24.285279,0.148432,0.101377,0.092354,0.00902299999999999,0.047055000000000013,0.056078,315.119511,0.19175025501530063,0.5020714603268975,6327.0,2
8028.0,0.500982,0.727918,-1.652938,24.280815,0.148919,0.101214,0.093037,0.008177000000000004,0.047705,0.055882,316.199202,0.17140401626629784,0.5549056687993862,6328.0,2
8029.0,0.493632,0.731593,-1.64887,24.287773,0.147871,0.1005,0.09216,0.00834,0.047370999999999996,0.055711,317.95311,0.1760533648568775,0.5428324470247721,6329.0,2
8030.0,0.488775,0.724243,-1.647032,24.282128,0.148386,0.101167,0.09258,0.008587000000000011,0.04721899999999998,0.055805999999999994,316.142624,0.18185091063108882,0.5277776378365879,6330.0,2
8031.0,0.501376,0.729887,-1.634564,24.279634,0.147614,0.101135,0.092438,0.008696999999999996,0.04647899999999999,0.05517599999999999,315.633425,0.18711273666092937,0.5141139618699335,6331.0,2
8032.0,0.516733,0.739731,-1.641782,24.284754,0.148818,0.100794,0.092769,0.00802499999999999,0.04802400000000001,0.056049,314.624456,0.16710046850598623,0.5660809303474578,6332.0,2
8033.0,0.508201,0.736056,-1.652413,24.284622,0.148744,0.101067,0.091814,0.009252999999999997,0.04767699999999998,0.05692999999999998,316.835701,0.19407273795041738,0.4960405398662906,6333.0,2
8034.0,0.474994,0.725686,-1.658582,24.285935,0.14901,0.101676,0.092543,0.009133000000000002,0.047334,0.056467,317.95311,0.19294391042568929,0.4989718290105256,6334.0,2
8035.0,0.487725,0.722799,-1.678269,24.280553,0.147963,0.099933,0.092234,0.0076989999999999975,0.04803000000000002,0.055729000000000015,317.575926,0.1602923112156731,0.5837600506029166,6335.0,2
8036.0,0.52277,0.736581,-1.626951,24.28646,0.149102,0.101093,0.093079,0.008014000000000007,0.04800900000000001,0.05602300000000002,316.213346,0.1669235575921684,0.5665403247454601,6336.0,2
8037.0,0.523427,0.739731,-1.621964,24.286198,0.147834,0.099991,0.091751,0.008239999999999997,0.047843,0.056082999999999994,317.043152,0.1722264024747094,0.552770132845241,6337.0,2
8038.0,0.515814,0.739731,-1.646901,24.284097,0.148478,0.099839,0.091761,0.008078000000000002,0.048639,0.056717000000000004,315.680573,0.16607730263157897,0.5687378420143878,6338.0,2
8039.0,0.465543,0.725161,-1.681288,24.286985,0.148735,0.101088,0.092538,0.008550000000000002,0.04764700000000001,0.05619700000000001,316.97243,0.17944089993284085,0.5340358465022266,6339.0,2
8040.0,0.484313,0.729362,-1.700319,24.289348,0.14902,0.102401,0.09393,0.008471000000000006,0.04661900000000001,0.055090000000000014,317.943681,0.1817031317031318,0.52816138358851,6340.0,2
8041.0,0.497307,0.734218,-1.645982,24.287116,0.148487,0.102033,0.092753,0.009279999999999997,0.04645400000000001,0.055734000000000006,318.914931,0.19976321171025713,0.48126377052609326,6341.0,2
8042.0,0.535896,0.74787,-1.616057,24.287904,0.148496,0.101261,0.092129,0.009132000000000001,0.047234999999999985,0.05636699999999999,317.995544,0.19332712338047262,0.4979767186418649,6342.0,2
8043.0,0.495338,0.741832,-1.647032,24.291711,0.148165,0.100395,0.092071,0.008323999999999998,0.04776999999999999,0.05609399999999999,317.575926,0.1742479747126918,0.5475206039086462,6343.0,2
8044.0,0.462525,0.713873,-1.672363,24.293024,0.148248,0.101209,0.092244,0.008964999999999987,0.047039,0.056003999999999984,316.915853,0.190582482993197,0.5051038788109865,6344.0,2
8045.0,0.480113,0.717548,-1.679976,24.29053,0.148772,0.101104,0.092953,0.008151000000000005,0.04766799999999999,0.055818999999999994,318.490599,0.17099162978036056,0.5559765356970979,6345.0,2
8046.0,0.511482,0.73435,-1.639682,24.289086,0.14902,0.101204,0.092869,0.008335000000000009,0.04781600000000001,0.05615100000000002,317.467485,0.17431039170169618,0.5473585222457913,6346.0,2
8047.0,0.517783,0.750495,-1.64152,24.29158,0.148965,0.100463,0.09164,0.008822999999999998,0.04850199999999999,0.05732499999999999,317.142163,0.18190627383873162,0.5276338731196597,6347.0,2
8048.0,0.46515,0.741438,-1.663701,24.285147,0.148588,0.100521,0.091714,0.008806999999999995,0.048067,0.056873999999999994,317.453341,0.1832196055587916,0.5242234716814782,6348.0,2
8049.0,0.472369,0.725818,-1.690344,24.285935,0.14834,0.100484,0.091945,0.008539000000000005,0.047855999999999996,0.056395,318.132273,0.17842739829074128,0.5366676625202373,6349.0,2
8050.0,0.490744,0.735137,-1.661732,24.284754,0.149075,0.102038,0.092522,0.00951600000000001,0.04703700000000001,0.05655300000000002,317.976684,0.20230451974998956,0.4746646147597423,6350.0,2
8051.0,0.497307,0.735794,-1.644145,24.28856,0.14822,0.100511,0.091703,0.008807999999999996,0.04770899999999999,0.056516999999999984,318.792346,0.1846153846153846,0.5205989746642503,6351.0,2
8052.0,0.508464,0.743407,-1.660157,24.285147,0.148965,0.101366,0.09299,0.008375999999999995,0.04759899999999999,0.05597499999999998,316.892279,0.17596638655462177,0.5430583084142236,6352.0,2
8053.0,0.494551,0.742094,-1.667245,24.281997,0.148147,0.101151,0.092375,0.008776000000000006,0.046995999999999996,0.055772,317.48163,0.18673532353128938,0.5150940115104417,6353.0,2
8054.0,0.492582,0.739338,-1.651232,24.283966,0.149148,0.101135,0.092585,0.008550000000000002,0.048013,0.056563,317.307182,0.1780730620235765,0.5375877871899464,6354.0,2
8055.0,0.497963,0.745901,-1.658188,24.282128,0.149295,0.101687,0.093467,0.008220000000000005,0.04760800000000001,0.055828000000000017,317.769233,0.17265643050683702,0.55165345516448,6355.0,2
8056.0,0.469219,0.73645,-1.679057,24.279765,0.147439,0.100479,0.091819,0.008660000000000001,0.04695999999999999,0.05561999999999999,319.641012,0.18440833883435198,0.5211366219460587,6356.0,2
8057.0,0.480244,0.734612,-1.671313,24.28134,0.147871,0.100327,0.092407,0.007919999999999996,0.047544,0.055464,316.321787,0.16657903039225988,0.5674349776652928,6357.0,2
8058.0,0.520145,0.737631,-1.63207,24.276877,0.147375,0.099445,0.09184,0.007605000000000001,0.04793,0.055535,315.006355,0.15866558177379986,0.5879842693157968,6358.0,2
8059.0,0.536027,0.745769,-1.655826,24.277796,0.148275,0.100694,0.092412,0.008282000000000012,0.047580999999999984,0.055862999999999996,314.011531,0.1740574166701697,0.5480154365639062,6359.0,2
8060.0,0.478931,0.742357,-1.686407,24.27714,0.148147,0.100033,0.091373,0.008660000000000001,0.048114000000000004,0.056774000000000005,314.747041,0.17998545152239426,0.5326217791376675,6360.0,2
8061.0,0.450712,0.722536,-1.703601,24.27924,0.147403,0.100784,0.092291,0.008493,0.04661900000000001,0.05511200000000001,315.081792,0.18217503217503214,0.5269359734172139,6361.0,2
8062.0,0.489169,0.739994,-1.650313,24.273333,0.148882,0.100988,0.092879,0.008108999999999991,0.04789399999999999,0.05600299999999998,314.407575,0.16930786094581882,0.5603488717696812,6362.0,2
8063.0,0.533796,0.750757,-1.64467,24.277927,0.149461,0.100185,0.092454,0.007731000000000002,0.049276000000000014,0.057007000000000016,316.279353,0.15688860929033827,0.5925986324813567,6363.0,2
8064.0,0.486413,0.743144,-1.654251,24.273595,0.148037,0.099986,0.092192,0.007794000000000009,0.048050999999999996,0.055845000000000006,317.679652,0.16219928410888224,0.5788081081513352,6364.0,2
8065.0,0.449662,0.723849,-1.736413,24.267819,0.148671,0.099881,0.092207,0.007674,0.04879,0.056464,316.996004,0.15728310549076674,0.5915742222819008,6365.0,2
8066.0,0.489694,0.731856,-1.684701,24.265588,0.149029,0.101141,0.092827,0.008313999999999988,0.047888,0.05620199999999999,316.411368,0.17360980600973058,0.5491777720323872,6366.0,2
8067.0,0.527496,0.748132,-1.643488,24.264406,0.148156,0.10039,0.092349,0.008040999999999993,0.04776600000000002,0.05580700000000001,317.561781,0.16833797391504574,0.5628674313034987,6367.0,2
8068.0,0.50807,0.750495,-1.666457,24.263093,0.148496,0.100253,0.092102,0.008150999999999992,0.048242999999999994,0.056393999999999986,315.925743,0.16895365226763934,0.561268665121984,6368.0,2
8069.0,0.455831,0.728312,-1.721713,24.255873,0.148671,0.10019,0.092633,0.007557000000000008,0.048480999999999996,0.056038000000000004,315.143085,0.15587228249659685,0.595237784727584,6369.0,2
8070.0,0.479325,0.724243,-1.698088,24.255873,0.147366,0.100232,0.091199,0.009033,0.047133999999999995,0.056166999999999995,316.123765,0.19164103108093775,0.5023550881850734,6370.0,2
8071.0,0.507807,0.746032,-1.66567,24.255086,0.14754,0.100127,0.092764,0.0073629999999999945,0.04741300000000001,0.054776000000000005,313.54005,0.1552916859999155,0.5967454519049175,6371.0,2
8072.0,0.52382,0.750495,-1.660813,24.253379,0.148147,0.100763,0.092585,0.008178000000000005,0.047383999999999996,0.055562,312.969558,0.17258626147515047,0.5518356669872242,6372.0,2
8073.0,0.476963,0.7417,-1.705044,24.247078,0.148294,0.100196,0.091955,0.008240999999999998,0.048098000000000016,0.056339000000000014,314.784759,0.17133412337054815,0.5550871635646024,6373.0,2
8074.0,0.482607,0.733825,-1.699663,24.245109,0.148781,0.100878,0.092738,0.008139999999999994,0.047903,0.056042999999999996,315.831447,0.16992317969271864,0.5587510393962491,6374.0,2
8075.0,0.500982,0.746426,-1.65832,24.250491,0.148772,0.100379,0.092344,0.008035,0.04839299999999999,0.05642799999999999,316.689542,0.16603297929495395,0.5688529388849363,6375.0,2
8076.0,0.51647,0.750626,-1.671838,24.243009,0.147834,0.10049,0.09195,0.008539999999999992,0.047344,0.05588399999999999,316.071902,0.18037807582638066,0.5316022297956939,6376.0,2
8077.0,0.46935,0.728968,-1.713969,24.23802,0.14732,0.100285,0.091625,0.008660000000000001,0.04703500000000001,0.05569500000000001,314.973352,0.18411429543328514,0.5219001807808673,6377.0,2
8078.0,0.476569,0.733956,-1.699794,24.237233,0.14823,0.100847,0.092092,0.008755000000000013,0.047382999999999995,0.05613800000000001,315.053503,0.18476700996116863,0.5202052407054734,6378.0,2
8079.0,0.51017,0.742619,-1.681419,24.230406,0.14822,0.100904,0.092622,0.008281999999999998,0.047316,0.055597999999999995,315.086507,0.17503222943128258,0.5454840861124718,6379.0,2
8080.0,0.513583,0.751808,-1.669607,24.229881,0.147678,0.100621,0.092837,0.007783999999999999,0.047057,0.054841,315.859736,0.16541289472565768,0.5704631469341452,6380.0,2
8081.0,0.480506,0.739075,-1.705963,24.228175,0.148377,0.100274,0.092543,0.007731000000000002,0.04810300000000001,0.05583400000000001,314.789474,0.16071428571428573,0.5826642859800393,6381.0,2
8082.0,0.466987,0.733037,-1.720007,24.224368,0.148799,0.100983,0.092071,0.008912000000000003,0.047815999999999984,0.05672799999999999,315.209092,0.18637722985549085,0.5160238932518886,6382.0,2
8083.0,0.512664,0.744851,-1.675119,24.215966,0.147687,0.100437,0.092108,0.008329000000000003,0.047250000000000014,0.05557900000000002,317.368474,0.17627140166345687,0.542266258736332,6383.0,2
8084.0,0.521327,0.745638,-1.665538,24.217804,0.148257,0.100747,0.092381,0.008365999999999998,0.04751,0.055875999999999995,316.887564,0.17608553808591693,0.5427489010135771,6384.0,2
8085.0,0.481688,0.741307,-1.698744,24.213997,0.149148,0.101324,0.092711,0.008612999999999996,0.047824000000000005,0.056437,316.378364,0.18009409304756915,0.5323396636537853,6385.0,2
8086.0,0.485888,0.742094,-1.721057,24.216229,0.14879,0.100778,0.093278,0.007500000000000007,0.048012,0.055512000000000006,318.330295,0.15620769374960963,0.5943668036934819,6386.0,2
8087.0,0.50492,0.743669,-1.696513,24.210715,0.149157,0.101918,0.093105,0.008813000000000001,0.04723900000000002,0.05605200000000002,317.97197,0.18655800169348005,0.5155544729776012,6387.0,2
8088.0,0.524214,0.752989,-1.683651,24.215966,0.147825,0.100101,0.091982,0.008119000000000001,0.047724000000000016,0.05584300000000002,317.712655,0.17012048192771081,0.5582386937217358,6388.0,2
8089.0,0.485363,0.748788,-1.697563,24.213603,0.148174,0.100752,0.092244,0.008507999999999988,0.047422000000000006,0.055929999999999994,317.085586,0.17940661704236313,0.5341248707884784,6389.0,2
8090.0,0.477356,0.737369,-1.708588,24.211372,0.14777,0.100752,0.092354,0.008397999999999989,0.04701800000000002,0.05541600000000001,315.713576,0.17860864756800413,0.5361970024528644,6390.0,2
8091.0,0.514108,0.748395,-1.685751,24.206777,0.147439,0.100043,0.09164,0.008403000000000008,0.04739599999999998,0.05579899999999999,314.940348,0.17728970187986604,0.5396219819938319,6391.0,2
8092.0,0.538652,0.754433,-1.678532,24.212422,0.14845,0.100668,0.092066,0.008601999999999999,0.047782000000000005,0.056384000000000004,313.360887,0.18002218362179012,0.5325263948545549,6392.0,2
8093.0,0.506626,0.757452,-1.689426,24.205464,0.147807,0.100511,0.092974,0.007537000000000002,0.04729599999999999,0.05483299999999999,314.888485,0.15935471594392886,0.5861947563321307,6393.0,2
8094.0,0.481425,0.744719,-1.712788,24.201658,0.148762,0.101823,0.092958,0.008864999999999998,0.04693900000000001,0.055804000000000006,316.430227,0.18885811674478048,0.5095816364435233,6394.0,2
8095.0,0.487069,0.730281,-1.710819,24.200214,0.148009,0.101408,0.092454,0.008954000000000004,0.046601000000000004,0.05555500000000001,316.85456,0.1921376764945711,0.501065421448901,6395.0,2
8096.0,0.514633,0.738025,-1.684044,24.1947,0.148514,0.10102,0.092601,0.008418999999999996,0.04749400000000001,0.055913000000000004,316.453801,0.17726076429097787,0.5396971258384939,6396.0,2
8097.0,0.511614,0.751151,-1.684701,24.193125,0.147715,0.100453,0.091457,0.008996000000000004,0.04726200000000001,0.056258000000000016,316.892279,0.19033916594376155,0.505735713710467,6397.0,2
8098.0,0.483788,0.746032,-1.710688,24.194044,0.147743,0.099938,0.092055,0.007883000000000001,0.047805000000000014,0.055688000000000015,315.157229,0.16489561979667822,0.5718063834788669,6398.0,2
8099.0,0.46095,0.740519,-1.734444,24.186692,0.148266,0.09997,0.091971,0.007999000000000006,0.048296000000000006,0.05629500000000001,315.312818,0.1656210530674784,0.5699226106039312,6399.0,2
8100.0,0.486807,0.741438,-1.738119,24.185773,0.148257,0.101167,0.092606,0.008561000000000013,0.04708999999999999,0.055651000000000006,315.468406,0.18179694633794174,0.52791776991453,6400.0,2
8101.0,0.527233,0.753776,-1.690738,24.191156,0.147586,0.099455,0.091604,0.007850999999999997,0.04813099999999999,0.05598199999999999,315.88331,0.16311393667414606,0.5764329790225957,6401.0,2
8102.0,0.526839,0.762965,-1.705438,24.184461,0.149084,0.101062,0.093772,0.007290000000000005,0.048021999999999995,0.055312,314.487726,0.15180226141640474,0.6058066345720712,6402.0,2
8103.0,0.499145,0.750232,-1.718563,24.177241,0.148083,0.10103,0.092916,0.008113999999999996,0.047053,0.055166999999999994,317.957825,0.1724401751179495,0.5522150175466349,6403.0,2
8104.0,0.487725,0.746557,-1.741925,24.177372,0.148055,0.100946,0.091777,0.009168999999999997,0.047109,0.056277999999999995,316.944141,0.19462959032052635,0.4945945303815066,6404.0,2
8105.0,0.514239,0.748132,-1.712132,24.172121,0.148854,0.100899,0.092186,0.008712999999999999,0.047954999999999984,0.05666799999999998,317.014864,0.18168738009842358,0.5282022866555189,6405.0,2
8106.0,0.532221,0.756402,-1.696776,24.169233,0.148505,0.100852,0.092449,0.008402999999999994,0.047653,0.056055999999999995,318.95265,0.17633357115876933,0.5421048197540962,6406.0,2
8107.0,0.507676,0.759027,-1.709244,24.169233,0.148496,0.100568,0.092491,0.008077,0.047927999999999985,0.056004999999999985,318.075695,0.16852010265183925,0.5623944874947051,6407.0,2
8108.0,0.4872,0.744851,-1.744681,24.176059,0.148367,0.10144,0.092853,0.008586999999999997,0.046926999999999996,0.055513999999999994,317.519348,0.18298244118649842,0.5248393295824183,6408.0,2
8109.0,0.50492,0.74787,-1.723419,24.171465,0.148294,0.101156,0.092743,0.00841299999999999,0.04713800000000001,0.055551,316.156768,0.17847217802668677,0.5365513804922186,6409.0,2
8110.0,0.520539,0.759158,-1.708719,24.175403,0.14902,0.10061,0.092218,0.00839200000000001,0.04841000000000001,0.05680200000000002,316.821556,0.17334903224473794,0.5498549377549438,6410.0,2
8111.0,0.504263,0.749839,-1.711607,24.179079,0.147926,0.100416,0.09195,0.008466000000000001,0.04751,0.055976,318.061551,0.1781903138220623,0.5372833129310234,6411.0,2
8112.0,0.475781,0.743276,-1.747569,24.175928,0.147981,0.100726,0.092491,0.008234999999999992,0.047255000000000005,0.05549,316.628249,0.17426358557643457,0.5474800663115209,6412.0,2
8113.0,0.502557,0.746426,-1.715675,24.17094,0.147632,0.100505,0.092533,0.007971999999999993,0.047127000000000016,0.05509900000000001,316.166198,0.16915634017993528,0.5607423341600208,6413.0,2
8114.0,0.51017,0.75522,-1.696251,24.176978,0.149029,0.101072,0.092302,0.00877,0.047957,0.056727,315.407114,0.18286834313357522,0.525135614335036,6414.0,2
8115.0,0.487332,0.752858,-1.710032,24.180129,0.14823,0.100421,0.09194,0.008481000000000002,0.047809000000000004,0.05629000000000001,317.363759,0.17738966743359133,0.539362395886997,6415.0,2
8116.0,0.483525,0.740388,-1.747569,24.176978,0.147825,0.100227,0.09227,0.007956999999999992,0.047598000000000015,0.05555500000000001,316.807412,0.16716737746591293,0.5659071841341623,6416.0,2
8117.0,0.503345,0.746295,-1.715675,24.179866,0.148615,0.101036,0.092496,0.008540000000000006,0.047578999999999996,0.056119,315.605136,0.17948717948717963,0.5339156698124652,6417.0,2
8118.0,0.529989,0.760865,-1.693888,24.183017,0.147779,0.100143,0.092533,0.007609999999999992,0.047636,0.05524599999999999,316.24635,0.1597497743350755,0.5851688862608051,6418.0,2
8119.0,0.498751,0.757583,-1.711738,24.184329,0.148147,0.100852,0.092312,0.008539999999999992,0.047295000000000004,0.055834999999999996,315.996465,0.18056495263870076,0.5311169563954062,6419.0,2
8120.0,0.477881,0.750364,-1.747306,24.178816,0.148,0.100726,0.092522,0.008204000000000003,0.047274,0.055478,316.345361,0.1735378106821788,0.5493647262990622,6420.0,2
8121.0,0.495994,0.742619,-1.737332,24.179472,0.147991,0.100873,0.091866,0.009007000000000001,0.04711800000000001,0.05612500000000001,315.925743,0.1911543114242662,0.5036189801567286,6421.0,2
8122.0,0.529202,0.755483,-1.691394,24.183936,0.148753,0.100642,0.092732,0.00791,0.048111,0.056021,315.322247,0.16440804788826072,0.5730724885399767,6422.0,2
8123.0,0.51017,0.756402,-1.702813,24.179735,0.147724,0.099492,0.09185,0.007641999999999996,0.048232,0.05587399999999999,316.288783,0.15843924284203753,0.5885720161939149,6423.0,2
8124.0,0.476044,0.744719,-1.754525,24.181967,0.148514,0.10091,0.092517,0.008392999999999998,0.04760400000000001,0.055997000000000005,315.972891,0.1763050099779434,0.5421789861590318,6424.0,2
8125.0,0.490088,0.739994,-1.738119,24.183936,0.148818,0.100925,0.09279,0.008135000000000003,0.047893000000000005,0.05602800000000001,317.22703,0.16985426149413294,0.5589300031111915,6425.0,2
8126.0,0.510826,0.75417,-1.698482,24.18131,0.148257,0.100962,0.093042,0.007919999999999996,0.047295000000000004,0.055215,317.755088,0.16745602165087947,0.5651576457437489,6426.0,2
8127.0,0.509251,0.764802,-1.694544,24.17816,0.149203,0.101813,0.093158,0.008654999999999996,0.04739,0.056045,317.429767,0.18262961321769947,0.525755537569969,6427.0,2
8128.0,0.4788,0.740388,-1.749144,24.178291,0.147421,0.100437,0.091609,0.008828000000000003,0.046984,0.055812,319.494853,0.18788975204852618,0.5120962428467242,6428.0,2
8129.0,0.481031,0.744326,-1.755838,24.175009,0.148845,0.101849,0.093383,0.008466000000000001,0.04699600000000001,0.05546200000000001,317.410907,0.18013915781858414,0.5322226414593667,6429.0,2
8130.0,0.531039,0.754827,-1.716988,24.173171,0.147844,0.101177,0.092995,0.008182000000000009,0.046667,0.05484900000000001,317.792807,0.1753235621839378,0.5447275661689808,6430.0,2
8131.0,0.558734,0.76769,-1.707538,24.177241,0.149093,0.101156,0.092722,0.008433999999999997,0.04793700000000001,0.056371000000000004,316.74612,0.17593558346197163,0.5431382965161402,6431.0,2
8132.0,0.495732,0.760208,-1.747569,24.17921,0.148092,0.100117,0.092034,0.008082999999999993,0.047975000000000004,0.056058,318.424591,0.1684800733700182,0.5624984337545926,6432.0,2
8133.0,0.489038,0.742357,-1.772113,24.175928,0.148808,0.101618,0.093152,0.008466000000000001,0.047189999999999996,0.055656,317.250604,0.17939861414252722,0.5341456523630745,6433.0,2
8134.0,0.51437,0.74892,-1.757019,24.173959,0.14789,0.099786,0.092617,0.007168999999999995,0.048103999999999994,0.05527299999999999,317.95311,0.1490281675501506,0.6130102782263119,6434.0,2
8135.0,0.541408,0.762702,-1.724075,24.174221,0.148661,0.100831,0.092428,0.008403000000000008,0.047829999999999984,0.05623299999999999,316.614105,0.17568104367460455,0.5437992741226747,6435.0,2
8136.0,0.507151,0.765196,-1.726307,24.177372,0.147035,0.099618,0.091845,0.007773000000000002,0.047417,0.05519,316.59996,0.16392509173731498,0.5743266076072362,6436.0,2
8137.0,0.490482,0.747738,-1.761088,24.175272,0.147513,0.100542,0.091898,0.008644000000000013,0.046971,0.05561500000000001,313.799364,0.18402452524908483,0.5221332920052643,6437.0,2
8138.0,0.498882,0.750232,-1.764894,24.181704,0.148055,0.100763,0.092223,0.008540000000000006,0.04729199999999999,0.05583199999999999,313.417465,0.1805764066563764,0.5310872131113926,6438.0,2
8139.0,0.520014,0.75522,-1.7204,24.181704,0.14823,0.100668,0.092601,0.00806699999999999,0.04756200000000001,0.055629,316.114335,0.16960662699997875,0.5595730493592241,6439.0,2
8140.0,0.494813,0.75312,-1.74035,24.179997,0.147862,0.100652,0.09215,0.00850200000000001,0.04720999999999999,0.055712,316.538668,0.1800851496473282,0.5323628874780317,6440.0,2
8141.0,0.486938,0.750495,-1.757675,24.183936,0.14754,0.10019,0.091362,0.008828000000000003,0.04735,0.056178000000000006,315.444832,0.18643745644231383,0.5158674995280635,6441.0,2
8142.0,0.522508,0.756927,-1.732475,24.18643,0.149102,0.101088,0.093467,0.007621000000000003,0.048014000000000015,0.05563500000000002,314.874341,0.15872123294803708,0.5878397568200151,6442.0,2
8143.0,0.506495,0.757714,-1.720925,24.182754,0.14823,0.101282,0.092753,0.008528999999999995,0.046948000000000004,0.055477,318.165277,0.1816652111866066,0.5282598539004035,6443.0,2
8144.0,0.478931,0.747476,-1.775394,24.18748,0.147945,0.100469,0.09174,0.008729,0.04747599999999999,0.05620499999999999,316.97243,0.18385744676369614,0.5225671539901349,6444.0,2
8145.0,0.471056,0.740782,-1.782612,24.185773,0.148432,0.10061,0.093147,0.007463000000000011,0.047822,0.055285000000000015,316.614105,0.15605461807080298,0.5947643038125905,6445.0,2
8146.0,0.518833,0.757583,-1.727882,24.188268,0.148726,0.100768,0.092507,0.00826099999999999,0.047958,0.05621899999999999,316.35479,0.1722512979836942,0.5527054852940175,6446.0,2
8147.0,0.516995,0.769659,-1.712,24.18748,0.148367,0.100841,0.092375,0.008466000000000001,0.047526,0.055992,318.061551,0.17813032592000339,0.5374390868488619,6447.0,2
8148.0,0.491532,0.754039,-1.741138,24.182623,0.148248,0.099818,0.092218,0.0076000000000000095,0.04842999999999999,0.056029999999999996,318.283147,0.15692428403295433,0.5925059938953344,6448.0,2
8149.0,0.457012,0.742357,-1.788256,24.187611,0.147963,0.100574,0.09237,0.008204000000000003,0.047389000000000014,0.05559300000000002,316.392509,0.17311669128508125,0.5504582704323311,6449.0,2
8150.0,0.494157,0.742094,-1.767913,24.185248,0.148303,0.100196,0.09289,0.007305999999999993,0.048107,0.05541299999999999,315.704147,0.15186663340816484,0.6056394762449524,6450.0,2
8151.0,0.518701,0.764802,-1.71305,24.190105,0.148955,0.101172,0.092963,0.008208999999999994,0.047783000000000006,0.055992,316.628249,0.17179390590992785,0.5538932207018811,6451.0,2
8152.0,0.512795,0.764015,-1.7351,24.188793,0.148257,0.100873,0.092549,0.008323999999999998,0.047383999999999996,0.055707999999999994,318.033262,0.1756674052970349,0.543834689655375,6452.0,2
8153.0,0.477094,0.756402,-1.758725,24.181573,0.147476,0.100133,0.091793,0.00834,0.047342999999999996,0.055682999999999996,317.854099,0.17615748563703956,0.5425620708106096,6453.0,2
8154.0,0.465937,0.743538,-1.792325,24.178422,0.148147,0.100505,0.092837,0.007667999999999994,0.047642000000000004,0.05531,317.23646,0.16094704363705042,0.5820598705513853,6454.0,2
8155.0,0.471187,0.744588,-1.759644,24.183017,0.147853,0.100715,0.092417,0.008298,0.04713800000000001,0.05543600000000001,316.411368,0.17603258448418502,0.5428864085729734,6455.0,2
8156.0,0.531433,0.758371,-1.731425,24.180916,0.148119,0.100358,0.091877,0.008481000000000002,0.047761,0.056242,316.552812,0.177567941040995,0.5388994629068573,6456.0,2
8157.0,0.516208,0.762571,-1.736282,24.184461,0.148487,0.100936,0.092449,0.008486999999999995,0.04755100000000001,0.056038000000000004,316.529238,0.1784782974427993,0.5365354898644418,6457.0,2
8158.0,0.484444,0.754695,-1.780381,24.182623,0.149755,0.101519,0.093142,0.008376999999999996,0.048236,0.056613,316.585816,0.17366337044177696,0.5490386782959791,6458.0,2
