elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
8159.0,0.469087,0.749182,-1.766338,24.180129,0.147844,0.100595,0.092066,0.008529000000000009,0.047249,0.05577800000000001,318.891357,0.1805079365079367,0.5312650133496298,6459.0,2
8160.0,0.473681,0.74682,-1.783137,24.179079,0.148395,0.101519,0.092864,0.008654999999999996,0.046876,0.055531,317.340185,0.1846321223627791,0.5205555108257438,6460.0,2
8161.0,0.517651,0.763096,-1.744681,24.173302,0.14868,0.101377,0.093116,0.00826099999999999,0.04730300000000001,0.055564,317.750374,0.17463639438525258,0.5465119729666792,6461.0,2
8162.0,0.50597,0.763096,-1.731032,24.177503,0.147715,0.100364,0.092129,0.008234999999999992,0.04735100000000002,0.05558600000000001,317.283608,0.1739102889001518,0.5483974914178333,6462.0,2
8163.0,0.488119,0.760339,-1.760038,24.173696,0.14902,0.101366,0.092417,0.008948999999999999,0.047654000000000016,0.056603000000000014,317.165737,0.18778722064841036,0.5123624918294243,6463.0,2
8164.0,0.470006,0.748132,-1.767913,24.175403,0.147513,0.099923,0.091877,0.008045999999999998,0.04759000000000001,0.055636000000000005,318.320865,0.16906557962639987,0.5609780171314891,6464.0,2
8165.0,0.466594,0.746163,-1.769619,24.16687,0.149249,0.101529,0.093189,0.00834,0.04772,0.05606,316.166198,0.17476582636575094,0.5461758697524676,6465.0,2
8166.0,0.507545,0.763621,-1.7477,24.170283,0.148863,0.101209,0.092806,0.008402999999999994,0.047654,0.056056999999999996,317.70794,0.17632987094743455,0.5421144282984304,6466.0,2
8167.0,0.494026,0.760208,-1.734313,24.163063,0.148248,0.100327,0.092612,0.007715,0.04792099999999999,0.05563599999999999,319.178961,0.16099077667876968,0.5819463065324119,6467.0,2
8168.0,0.499407,0.760733,-1.760694,24.164507,0.147522,0.100007,0.091509,0.008498000000000006,0.04751499999999999,0.05601299999999999,317.929536,0.17884502062463187,0.5355831994052734,6468.0,2
8169.0,0.480244,0.748395,-1.769488,24.164376,0.147981,0.100521,0.092192,0.008329000000000003,0.04746,0.055789000000000005,315.341107,0.17549145614293846,0.5442915865984792,6469.0,2
8170.0,0.482475,0.744588,-1.785894,24.165032,0.148239,0.101093,0.092349,0.008744000000000002,0.04714600000000001,0.05589000000000001,316.213346,0.1854624896599996,0.5183992499349079,6470.0,2
8171.0,0.4872,0.749576,-1.78025,24.169627,0.148321,0.100831,0.091945,0.008886000000000005,0.047490000000000004,0.05637600000000001,316.24635,0.18710913646796243,0.5141233106910155,6471.0,2
8172.0,0.487857,0.751808,-1.767913,24.168052,0.148533,0.10092,0.092606,0.008314000000000002,0.047613,0.055927000000000004,317.080871,0.17461250892594618,0.5465739976657906,6472.0,2
8173.0,0.514108,0.762177,-1.732607,24.164901,0.14755,0.099424,0.091651,0.007773000000000002,0.04812599999999999,0.05589899999999999,317.816381,0.16151017100588036,0.5805975664288221,6473.0,2
8174.0,0.48195,0.762833,-1.74875,24.168445,0.148055,0.100589,0.092234,0.008355000000000001,0.047465999999999994,0.055820999999999996,315.741865,0.17601702235237116,0.5429268196251917,6474.0,2
8175.0,0.457537,0.74682,-1.785237,24.173696,0.148092,0.100516,0.092874,0.007641999999999996,0.04757600000000001,0.055218,315.751295,0.16062383084263393,0.5828991751703786,6475.0,2
8176.0,0.472894,0.745507,-1.785762,24.169102,0.148275,0.100306,0.092664,0.00764200000000001,0.047968999999999984,0.055610999999999994,316.284068,0.15930790077131565,0.5863163238916209,6476.0,2
8177.0,0.484575,0.75207,-1.757938,24.166345,0.148174,0.099917,0.091961,0.007956000000000005,0.048256999999999994,0.056213,316.769694,0.1648638567698621,0.5718888642951605,6477.0,2
8178.0,0.496126,0.760471,-1.7624,24.163851,0.148459,0.101225,0.092522,0.008703000000000002,0.04723400000000001,0.055937000000000014,316.166198,0.1842489679263258,0.5215504692366062,6478.0,2
8179.0,0.487594,0.753776,-1.754,24.164901,0.148147,0.100106,0.092045,0.008060999999999999,0.048041,0.056102,318.004973,0.16779068315224177,0.5642886116314092,6479.0,2
8180.0,0.472106,0.75102,-1.785106,24.16477,0.147559,0.099896,0.091504,0.008391999999999997,0.047663,0.056054999999999994,317.46277,0.17606579389056723,0.5428001718625086,6480.0,2
8181.0,0.4725,0.744457,-1.775525,24.171858,0.148147,0.100721,0.09257,0.008151000000000005,0.047425999999999996,0.055577,316.350076,0.17186412802833842,0.5537108710258917,6481.0,2
8182.0,0.495076,0.760996,-1.765944,24.171202,0.147871,0.099907,0.091945,0.007961999999999997,0.04796400000000001,0.055926000000000003,315.798443,0.16599603877827573,0.5689488643767844,6482.0,2
8183.0,0.489038,0.756927,-1.7687,24.16687,0.148946,0.100684,0.092239,0.008444999999999994,0.048262,0.056706999999999994,315.74658,0.1749787621987857,0.5456229274454099,6483.0,2
8184.0,0.455699,0.743407,-1.781694,24.169758,0.147743,0.100411,0.092003,0.008407999999999999,0.04733200000000001,0.05574000000000001,317.5995,0.1776350537679842,0.5387251875603106,6484.0,2
8185.0,0.470662,0.745376,-1.779987,24.164245,0.148193,0.100873,0.092979,0.007893999999999998,0.04731999999999999,0.055213999999999985,316.741405,0.1668181145791509,0.5668141344751334,6485.0,2
8186.0,0.494551,0.758764,-1.765813,24.169496,0.148698,0.099933,0.092522,0.007411000000000001,0.048765,0.056176000000000004,315.590991,0.15197063527867777,0.6053694088100816,6486.0,2
8187.0,0.471056,0.751151,-1.793769,24.169758,0.147807,0.099849,0.092223,0.007625999999999994,0.047958,0.055583999999999995,317.406193,0.1590108217435725,0.5870877655068607,6487.0,2
8188.0,0.444412,0.738025,-1.800069,24.173302,0.148046,0.100154,0.092475,0.007679000000000005,0.047892000000000004,0.05557100000000001,316.11905,0.16033658363435166,0.5836450859538285,6488.0,2
8189.0,0.479456,0.744719,-1.774869,24.172646,0.149635,0.101624,0.092601,0.009023000000000003,0.048010999999999984,0.05703399999999999,315.029929,0.1879321836207616,0.5119860584258611,6489.0,2
8190.0,0.508989,0.75627,-1.7561,24.177897,0.148009,0.099744,0.092134,0.007610000000000006,0.048265,0.05587500000000001,318.518887,0.15766792359010495,0.5905749437452024,6490.0,2
8191.0,0.466987,0.757714,-1.772769,24.174353,0.147807,0.100201,0.092003,0.008197999999999997,0.047605999999999996,0.05580399999999999,317.46277,0.17220156699645006,0.5528346245113448,6491.0,2
8192.0,0.448218,0.742094,-1.802562,24.178028,0.148101,0.101015,0.092438,0.008576999999999987,0.04708600000000002,0.055663000000000004,317.052582,0.1821521863784056,0.5269952983664871,6492.0,2
8193.0,0.466331,0.737894,-1.788256,24.173434,0.148854,0.100694,0.09311,0.007584000000000007,0.04815999999999998,0.05574399999999999,316.698971,0.15747181329291357,0.5910841942486114,6493.0,2
8194.0,0.492188,0.75417,-1.766994,24.175403,0.147651,0.100757,0.093068,0.007689000000000001,0.046894000000000005,0.054583000000000007,319.051661,0.16396204286171234,0.5742306545697344,6494.0,2
8195.0,0.491663,0.760208,-1.760825,24.178291,0.148147,0.100001,0.091409,0.008592000000000002,0.048145999999999994,0.056738,317.415622,0.17845348619851711,0.5365999186008308,6495.0,2
8196.0,0.457799,0.751939,-1.784712,24.178422,0.147375,0.100133,0.091567,0.008566000000000004,0.047242000000000006,0.05580800000000001,315.784299,0.1813178671972568,0.5291618213338622,6496.0,2
8197.0,0.438505,0.743013,-1.804794,24.176059,0.148845,0.100873,0.093315,0.007558000000000009,0.047972,0.05553000000000001,314.261416,0.15754695349467426,0.590889073512368,6497.0,2
8198.0,0.4767,0.748263,-1.779594,24.179079,0.147504,0.100511,0.092585,0.007926000000000002,0.04699299999999999,0.054918999999999996,316.807412,0.16865982891432957,0.5620316525465574,6498.0,2
8199.0,0.481556,0.754433,-1.771719,24.181704,0.148248,0.101015,0.092801,0.008213999999999999,0.047233,0.055446999999999996,316.312357,0.1739001566668078,0.5484238023510428,6499.0,2
8200.0,0.476306,0.754564,-1.794819,24.184723,0.148138,0.100327,0.09279,0.007537000000000002,0.04781099999999999,0.055347999999999994,316.161483,0.1576382498117628,0.5906519992939175,6500.0,2
8201.0,0.4725,0.75312,-1.780775,24.175797,0.147807,0.09965,0.091394,0.008256,0.04815699999999999,0.05641299999999999,316.49152,0.17143569085094898,0.5548234176457758,6501.0,2
8202.0,0.480769,0.759421,-1.772375,24.181967,0.147283,0.099881,0.091924,0.007956999999999992,0.047402,0.05535899999999999,315.789013,0.1678585743518341,0.5641123147818068,6502.0,2
8203.0,0.454124,0.745376,-1.790619,24.179604,0.14868,0.100831,0.092617,0.008213999999999999,0.047849,0.056063,314.798904,0.17166144200626957,0.5542371970793973,6503.0,2
8204.0,0.454649,0.741438,-1.803612,24.180916,0.148661,0.101461,0.092732,0.008729,0.04719999999999999,0.05592899999999999,316.279353,0.1849325226160463,0.5197754447996786,6504.0,2
8205.0,0.481031,0.742094,-1.778806,24.185248,0.147991,0.101088,0.092123,0.008965,0.046903000000000014,0.055868000000000015,317.453341,0.1911350844277673,0.5036689079666719,6505.0,2
8206.0,0.493763,0.758371,-1.762663,24.183017,0.148524,0.099676,0.09143,0.008246000000000003,0.04884799999999999,0.05709399999999999,317.23646,0.16880591209646062,0.5616523102320269,6506.0,2
8207.0,0.473419,0.751545,-1.785762,24.181835,0.148073,0.100232,0.09205,0.008181999999999995,0.04784100000000001,0.056023,315.812587,0.17102127837464975,0.555899545545212,6507.0,2
8208.0,0.443755,0.740782,-1.813587,24.178685,0.148202,0.101114,0.092827,0.008286999999999989,0.047088000000000005,0.055374999999999994,316.024754,0.1759858990422389,0.5430076392536334,6508.0,2
8209.0,0.464887,0.741438,-1.792719,24.175928,0.148762,0.101424,0.093299,0.008124999999999993,0.047338000000000005,0.055463,316.434942,0.17163438179936188,0.5543074658219745,6509.0,2
8210.0,0.497963,0.754958,-1.776444,24.172909,0.147256,0.100206,0.092575,0.007630999999999999,0.047049999999999995,0.054680999999999993,316.97243,0.16218571337484855,0.5788433480303078,6510.0,2
8211.0,0.490219,0.754433,-1.764369,24.177766,0.148275,0.100952,0.092543,0.008409,0.04732299999999999,0.05573199999999999,313.813509,0.17768996703575357,0.5385825912272476,6511.0,2
8212.0,0.450318,0.753251,-1.789175,24.183542,0.147393,0.099634,0.091572,0.008062,0.047758999999999996,0.055820999999999996,316.661253,0.16880234505862646,0.5616615729573338,6512.0,2
8213.0,0.430236,0.740519,-1.816212,24.175665,0.14743,0.100133,0.091777,0.008356000000000002,0.047297000000000006,0.05565300000000001,314.888485,0.1766670895175272,0.5412387541036634,6513.0,2
8214.0,0.454518,0.740256,-1.811356,24.176716,0.149617,0.102054,0.093478,0.008576,0.047562999999999994,0.056138999999999994,314.303849,0.18030443192330337,0.5317934650100209,6514.0,2
8215.0,0.486807,0.750757,-1.785894,24.173434,0.147485,0.100589,0.091341,0.009247999999999992,0.04689600000000001,0.056144,317.641933,0.197198115018018,0.4879246996079607,6515.0,2
8216.0,0.491138,0.748395,-1.771981,24.174221,0.14823,0.101198,0.092659,0.008538999999999991,0.047032000000000004,0.055570999999999995,315.463692,0.18155337741585675,0.528550258865712,6516.0,2
8217.0,0.471712,0.753251,-1.779856,24.170283,0.148147,0.10028,0.092575,0.00770499999999999,0.04786700000000001,0.055571999999999996,316.104906,0.16096348291133927,0.5820171817745736,6517.0,2
8218.0,0.435749,0.746951,-1.795212,24.17304,0.148083,0.100579,0.091409,0.009169999999999998,0.04750399999999999,0.05667399999999999,316.076617,0.19303231238816965,0.498742270723479,6518.0,2
8219.0,0.439293,0.740388,-1.831175,24.173959,0.148854,0.101335,0.092375,0.008959999999999996,0.04751899999999999,0.05647899999999999,316.74612,0.1885521885521885,0.5103760571767316,6519.0,2
8220.0,0.458193,0.744457,-1.799675,24.174747,0.148689,0.10071,0.092732,0.007977999999999999,0.047978999999999994,0.05595699999999999,317.410907,0.16627761567319715,0.5682176780110468,6520.0,2
8221.0,0.499145,0.757846,-1.792587,24.17199,0.148781,0.100652,0.092596,0.008056000000000008,0.04812899999999999,0.056185,316.486805,0.16738001246623746,0.5653550230161156,6521.0,2
8222.0,0.483394,0.74892,-1.772113,24.168052,0.148386,0.100752,0.092669,0.008082999999999993,0.047633999999999996,0.05571699999999999,317.830525,0.16968615513802862,0.5593665342250516,6522.0,2
8223.0,0.437586,0.745638,-1.817918,24.155449,0.148211,0.100154,0.092092,0.008062000000000014,0.048057,0.056119000000000016,318.075695,0.1677556286154233,0.5643796396945819,6523.0,2
8224.0,0.43798,0.736975,-1.832881,24.161882,0.147412,0.10124,0.092816,0.008424000000000001,0.04617199999999999,0.05459599999999999,316.797982,0.18244428562146714,0.5262367880347765,6524.0,2
8225.0,0.464887,0.745113,-1.821856,24.164507,0.147825,0.10081,0.092328,0.008482000000000003,0.047015000000000015,0.05549700000000002,315.38354,0.1804066700697635,0.5315279775353801,6525.0,2
8226.0,0.488513,0.753251,-1.775131,24.156762,0.147761,0.100978,0.093131,0.007846999999999993,0.046783000000000005,0.05463,315.336392,0.16772828317373445,0.5644506491221615,6526.0,2
8227.0,0.486019,0.747607,-1.796394,24.157681,0.148138,0.100484,0.09226,0.008224000000000009,0.04765399999999999,0.055878,315.539129,0.17257370685132747,0.5518682682763636,6527.0,2
8228.0,0.442705,0.743801,-1.830518,24.155187,0.148294,0.100768,0.092769,0.007998999999999992,0.04752600000000001,0.055525000000000005,316.887564,0.16830433227428598,0.562954790420984,6528.0,2
8229.0,0.459637,0.738025,-1.831962,24.151117,0.149644,0.10155,0.093588,0.007961999999999997,0.048094,0.056055999999999995,316.548098,0.1655473541948227,0.5701139885608163,6529.0,2
8230.0,0.493238,0.745507,-1.792719,24.157287,0.147834,0.10029,0.092512,0.007778000000000007,0.04754399999999999,0.055321999999999996,319.67873,0.16359238616047972,0.5751905626616973,6530.0,2
8231.0,0.484313,0.748657,-1.794162,24.15755,0.148184,0.101797,0.093368,0.008428999999999992,0.04638700000000001,0.054816000000000004,317.410907,0.18170647581270996,0.5281526997533901,6531.0,2
8232.0,0.474075,0.743538,-1.805187,24.154924,0.147614,0.100516,0.092192,0.008323999999999998,0.047098,0.055422,316.24635,0.17673411325081206,0.5410647098520127,6532.0,2
8233.0,0.474206,0.751282,-1.809518,24.156106,0.148358,0.101435,0.092669,0.008765999999999996,0.04692299999999999,0.05568899999999999,316.269924,0.18681271843832575,0.5148930358557513,6533.0,2
8234.0,0.481031,0.740256,-1.808075,24.154268,0.149406,0.1006,0.092659,0.00794099999999999,0.048806000000000016,0.056747000000000006,317.901248,0.1627020714241807,0.5775024923979025,6534.0,2
8235.0,0.472762,0.740913,-1.835768,24.153874,0.148441,0.100138,0.091688,0.00845,0.048302999999999985,0.056752999999999984,319.702304,0.17493375289831073,0.5457398055963955,6535.0,2
8236.0,0.482869,0.7354,-1.825925,24.156106,0.147936,0.10123,0.092606,0.008624000000000007,0.04670600000000001,0.05533000000000002,318.070981,0.1846404179245082,0.520533969279751,6536.0,2
8237.0,0.512926,0.742619,-1.787862,24.154137,0.147687,0.10019,0.092003,0.008187,0.04749700000000001,0.05568400000000001,317.043152,0.1723651522169354,0.5524098336815132,6537.0,2
8238.0,0.494026,0.748001,-1.792456,24.155449,0.14777,0.100941,0.092738,0.008203000000000002,0.04682900000000001,0.05503200000000001,315.044074,0.17516549220585095,0.545138035262483,6538.0,2
8239.0,0.474863,0.745638,-1.820281,24.156893,0.147917,0.100768,0.092622,0.008146,0.047148999999999996,0.055295,313.483472,0.17276776246023332,0.5513643532961716,6539.0,2
8240.0,0.47145,0.741307,-1.830912,24.156106,0.148303,0.100558,0.092323,0.008234999999999992,0.047744999999999996,0.05597999999999999,315.407114,0.1724751811670086,0.5521241153943206,6540.0,2
8241.0,0.519883,0.746426,-1.800594,24.150723,0.148128,0.101172,0.093116,0.008055999999999994,0.04695600000000001,0.055012000000000005,316.10962,0.1715612155802115,0.5544974606079113,6541.0,2
8242.0,0.52277,0.749576,-1.794162,24.15138,0.148073,0.100511,0.091903,0.008608000000000005,0.04756200000000001,0.05617000000000001,317.420337,0.18098101465424812,0.530036545045766,6542.0,2
8243.0,0.501901,0.740256,-1.805712,24.152955,0.148588,0.101823,0.092276,0.009547,0.046765,0.056312,317.307182,0.20414403626566308,0.4698878400311727,6543.0,2
8244.0,0.493107,0.736319,-1.83905,24.153611,0.147669,0.100442,0.092097,0.008345000000000005,0.04722699999999999,0.055571999999999996,317.434482,0.17669602778013058,0.5411636085095277,6544.0,2
8245.0,0.518439,0.743407,-1.81805,24.157156,0.147963,0.100978,0.092323,0.008654999999999996,0.04698500000000001,0.05564000000000001,315.143085,0.1842038053888391,0.521667745306653,6545.0,2
8246.0,0.537077,0.746163,-1.80335,24.1586,0.147623,0.100616,0.092339,0.008276999999999993,0.04700700000000001,0.055284,316.36422,0.1760764125255274,0.542772597863201,6546.0,2
8247.0,0.508857,0.745901,-1.821593,24.159125,0.147366,0.099849,0.092066,0.007782999999999998,0.047517000000000004,0.0553,314.841337,0.16379056357590802,0.5746759443575259,6547.0,2
8248.0,0.499932,0.739994,-1.840362,24.163982,0.148275,0.100385,0.091898,0.008487000000000008,0.04788999999999999,0.056377,314.916774,0.17721492556012633,0.5398161578174164,6548.0,2
8249.0,0.522508,0.735006,-1.825137,24.162932,0.148018,0.100532,0.092171,0.008360999999999993,0.047486000000000014,0.05584700000000001,315.958747,0.1760692400025268,0.5427912231521383,6549.0,2
8250.0,0.551121,0.745244,-1.816868,24.166214,0.148827,0.101366,0.093095,0.008271,0.04746099999999999,0.05573199999999999,316.251065,0.17426572837217147,0.5474745019947903,6550.0,2
8251.0,0.542327,0.747476,-1.795475,24.168839,0.147779,0.099828,0.092155,0.007672999999999999,0.047950999999999994,0.05562399999999999,316.887564,0.16001418084751418,0.5844822871811421,6551.0,2
8252.0,0.527627,0.743144,-1.813062,24.172252,0.147081,0.100406,0.091546,0.008859999999999993,0.046674999999999994,0.05553499999999999,315.944602,0.18981917902133846,0.5070859926392256,6552.0,2
8253.0,0.537602,0.734744,-1.8359,24.172384,0.147936,0.101146,0.092648,0.008498000000000006,0.04679000000000001,0.05528800000000002,314.261416,0.18161612275865024,0.5283873245483316,6553.0,2
8254.0,0.531958,0.738419,-1.851387,24.176322,0.148615,0.100941,0.092843,0.008098000000000008,0.047673999999999994,0.055772,315.397684,0.16985841636077628,0.5589192139381596,6554.0,2
8255.0,0.569103,0.742882,-1.81175,24.178947,0.148174,0.102191,0.093089,0.009101999999999999,0.045982999999999996,0.055084999999999995,317.080871,0.1979384133611691,0.48600232577383873,6555.0,2
8256.0,0.563459,0.748526,-1.809387,24.179079,0.148891,0.10207,0.093415,0.008654999999999996,0.046821,0.055476,316.849845,0.18484900260561266,0.5199923258506343,6556.0,2
8257.0,0.572122,0.749445,-1.817,24.183148,0.14822,0.100547,0.092449,0.008097999999999994,0.04767299999999999,0.05577099999999999,316.774408,0.16986197927591548,0.5589099619184839,6557.0,2
8258.0,0.540621,0.7375,-1.8401,24.18748,0.147936,0.100007,0.091672,0.008334999999999995,0.04792900000000001,0.05626400000000001,316.35479,0.1738994366784893,0.5484256719847076,6558.0,2
8259.0,0.560309,0.73645,-1.846268,24.183542,0.147981,0.101177,0.092953,0.008224000000000009,0.046804,0.05502800000000001,316.496235,0.1757077235338107,0.5437299930501038,6559.0,2
8260.0,0.582229,0.746557,-1.806894,24.185773,0.148202,0.101356,0.092774,0.008582000000000006,0.046846,0.055428000000000005,316.350076,0.183192093410464,0.5242949140054478,6560.0,2
8261.0,0.58866,0.746295,-1.802431,24.189187,0.148551,0.100883,0.092801,0.008082000000000006,0.04766799999999999,0.055749999999999994,317.071441,0.16954414818855038,0.559735291559802,6561.0,2
8262.0,0.575141,0.747738,-1.834325,24.189187,0.148147,0.10049,0.093063,0.007426999999999989,0.047657000000000005,0.055083999999999994,317.877673,0.15583952326996492,0.5953228524312821,6562.0,2
8263.0,0.556634,0.7375,-1.848762,24.188005,0.14811,0.100432,0.092218,0.008213999999999999,0.047678,0.055892,317.165737,0.17227710312716288,0.552638475644396,6563.0,2
8264.0,0.564903,0.733825,-1.836425,24.189712,0.149534,0.101939,0.093777,0.008162000000000003,0.047595,0.055757,316.86399,0.1714849987393899,0.5546953771126156,6564.0,2
8265.0,0.598767,0.742619,-1.8212,24.191024,0.148909,0.100836,0.093042,0.007793999999999995,0.04807300000000002,0.055867000000000014,318.754628,0.1621250572034778,0.5790008572801932,6565.0,2
8266.0,0.609136,0.74682,-1.811225,24.195356,0.147403,0.099818,0.091735,0.008083000000000007,0.047585,0.05566800000000001,320.103063,0.1698608834531166,0.558912807502423,6566.0,2
8267.0,0.580916,0.743276,-1.832356,24.196013,0.148422,0.101104,0.092706,0.008398000000000003,0.047318,0.055716,317.467485,0.17747627802785357,0.5391374893453198,6567.0,2
8268.0,0.583016,0.732512,-1.8359,24.199032,0.147724,0.100395,0.09257,0.007824999999999999,0.047328999999999996,0.055153999999999995,317.340185,0.16532854426368052,0.5706821844647587,6568.0,2
8269.0,0.597323,0.746032,-1.825268,24.193781,0.14868,0.101225,0.092911,0.008314000000000002,0.04745500000000001,0.05576900000000001,316.180343,0.17519386378961563,0.545064361194769,6569.0,2
8270.0,0.585641,0.737894,-1.838393,24.196538,0.147669,0.099986,0.091877,0.008109000000000005,0.04768299999999999,0.055791999999999994,317.335471,0.17005704219444692,0.558403431201427,6570.0,2
8271.0,0.60021,0.731987,-1.826975,24.194306,0.147632,0.100022,0.092139,0.007883000000000001,0.04761000000000001,0.055493000000000015,316.74612,0.16557098149587277,0.5700526342355908,6571.0,2
8272.0,0.623836,0.748001,-1.810306,24.190499,0.147531,0.10061,0.092633,0.007977000000000012,0.04692099999999999,0.054898,315.784299,0.17000554111077987,0.5585371669264714,6572.0,2
8273.0,0.615567,0.748657,-1.812012,24.196538,0.147678,0.099823,0.092265,0.007557999999999995,0.04785500000000001,0.055413000000000004,315.378825,0.1579321297225007,0.5898888650035288,6573.0,2
8274.0,0.584329,0.731856,-1.847187,24.196932,0.148312,0.100616,0.092444,0.008171999999999999,0.047696,0.055868,315.656999,0.17133153028492354,0.5550938971741,6574.0,2
8275.0,0.584197,0.733431,-1.848499,24.195356,0.148514,0.101051,0.092643,0.008407999999999999,0.047463000000000005,0.055871000000000004,316.680112,0.17714478341479853,0.539998299822859,6575.0,2
8276.0,0.626067,0.7396,-1.836293,24.194438,0.148174,0.100458,0.092827,0.007630999999999999,0.047715999999999995,0.05534699999999999,317.778663,0.15992204036297336,0.5847215534961128,6576.0,2
8277.0,0.648906,0.750364,-1.799937,24.1926,0.148891,0.100799,0.092654,0.008145,0.048091999999999996,0.056236999999999995,316.788553,0.16935936622793338,0.560215125142295,6577.0,2
8278.0,0.604279,0.744982,-1.836031,24.195225,0.148551,0.100453,0.092512,0.007941000000000004,0.04809799999999999,0.05603899999999999,317.641933,0.16509698746335694,0.5712834808720427,6578.0,2
8279.0,0.583279,0.72503,-1.871206,24.187874,0.147559,0.100127,0.091745,0.008382,0.047432,0.055814,318.202995,0.17671241540699514,0.5411210538484519,6579.0,2
8280.0,0.610842,0.730806,-1.853881,24.192206,0.148716,0.101566,0.093053,0.008513000000000007,0.047149999999999984,0.05566299999999999,315.704147,0.18054760238383089,0.5311620107661013,6580.0,2
8281.0,0.646674,0.746163,-1.814768,24.187611,0.14834,0.101613,0.093121,0.008492,0.046727000000000005,0.055219000000000004,317.792807,0.18173258003766476,0.5280849134622583,6581.0,2
8282.0,0.633811,0.741963,-1.826318,24.186167,0.14777,0.100878,0.09227,0.00860799999999999,0.04689200000000002,0.05550000000000001,318.254858,0.18356684366536558,0.5233217791997059,6582.0,2
8283.0,0.593648,0.725555,-1.856506,24.184461,0.148625,0.100826,0.092837,0.007988999999999996,0.04779900000000001,0.055788000000000004,316.401938,0.167133891213389,0.5659941397463831,6583.0,2
8284.0,0.602835,0.727918,-1.862937,24.182885,0.148147,0.101477,0.093005,0.008471999999999993,0.04667,0.055142,317.806951,0.18152600115703527,0.5286213483178519,6584.0,2
8285.0,0.638537,0.741175,-1.825006,24.185773,0.147899,0.100474,0.092129,0.008344999999999991,0.04742500000000001,0.05577,318.575465,0.1759583350904565,0.5430792160985118,6585.0,2
8286.0,0.629349,0.737763,-1.820281,24.182229,0.147449,0.100883,0.092244,0.008638999999999994,0.046565999999999996,0.05520499999999999,316.713116,0.18551764124809403,0.5182560347422172,6586.0,2
8287.0,0.610448,0.731593,-1.860837,24.180523,0.148404,0.100658,0.092759,0.007899000000000003,0.04774600000000001,0.055645000000000014,316.340646,0.16543447755879953,0.5704071015923152,6587.0,2
8288.0,0.61478,0.727918,-1.839968,24.181704,0.14754,0.100332,0.091829,0.00850300000000001,0.047208,0.05571100000000001,316.779123,0.1801139613209348,0.5322880706045766,6588.0,2
8289.0,0.636305,0.73435,-1.809912,24.187086,0.147908,0.100484,0.09279,0.007694000000000006,0.04742400000000001,0.055118000000000014,316.830986,0.16223510806536648,0.5787150820933721,6589.0,2
8290.0,0.622261,0.738813,-1.82435,24.184855,0.148321,0.100521,0.092927,0.0075940000000000035,0.04780000000000001,0.05539400000000001,315.506125,0.1588669693102655,0.587461315111993,6590.0,2
8291.0,0.590498,0.724899,-1.855193,24.184461,0.147265,0.100201,0.091856,0.008345000000000005,0.04706400000000001,0.055409000000000014,316.076617,0.17730797832784453,0.5395745225260382,6591.0,2
8292.0,0.604673,0.721355,-1.858606,24.186561,0.148202,0.100925,0.092454,0.008471000000000006,0.047277,0.055748000000000006,316.015324,0.17917424594949038,0.5347282817144619,6592.0,2
8293.0,0.649956,0.733037,-1.843906,24.183673,0.148073,0.101057,0.092638,0.008418999999999996,0.047016000000000016,0.05543500000000001,315.567417,0.17906289214539406,0.5350174403236971,6593.0,2
8294.0,0.657043,0.742882,-1.831043,24.185117,0.148652,0.10081,0.093042,0.007767999999999997,0.04784200000000001,0.05561000000000001,316.689542,0.16236440022573825,0.5783793419578507,6594.0,2
8295.0,0.620686,0.735531,-1.842462,24.185642,0.148625,0.100332,0.092255,0.008077,0.048293,0.05637,317.071441,0.1672464488342237,0.5657018551193467,6595.0,2
8296.0,0.600342,0.726343,-1.874355,24.184855,0.150159,0.102327,0.094008,0.008319000000000007,0.047831999999999986,0.05615099999999999,318.424591,0.1739175882758767,0.5483785367233798,6596.0,2
8297.0,0.644443,0.73225,-1.842593,24.181967,0.14732,0.099933,0.091688,0.008244999999999988,0.04738700000000001,0.055632,320.621692,0.173989195576939,0.5481925900666462,6597.0,2
8298.0,0.643393,0.733956,-1.837081,24.180916,0.147439,0.099566,0.091493,0.008072999999999997,0.047872999999999985,0.05594599999999998,316.878134,0.16863015415465596,0.5621087106435505,6598.0,2
8299.0,0.635649,0.73225,-1.838131,24.186561,0.147724,0.100532,0.092585,0.007946999999999996,0.047192,0.055138999999999994,314.086968,0.1683936176975398,0.5627229380022671,6599.0,2
8300.0,0.620292,0.727524,-1.868318,24.184723,0.147908,0.100721,0.092318,0.008403000000000008,0.04718700000000001,0.055590000000000014,315.807873,0.178074934305332,0.5375829253318993,6600.0,2
8301.0,0.636568,0.737894,-1.841937,24.186692,0.147834,0.100227,0.092407,0.007819999999999994,0.047607,0.05542699999999999,315.925743,0.16425810788102826,0.5734618460865096,6601.0,2
8302.0,0.630661,0.736844,-1.851518,24.189318,0.147908,0.100427,0.092102,0.008324999999999999,0.04748100000000001,0.05580600000000001,316.081332,0.1753295985847268,0.5447118911117064,6602.0,2
8303.0,0.615042,0.729231,-1.858212,24.18853,0.147642,0.099917,0.092176,0.007741000000000012,0.04772499999999999,0.055466,315.539129,0.16219670619787985,0.5788148023560482,6603.0,2
8304.0,0.632499,0.72503,-1.87803,24.191024,0.148505,0.101666,0.092874,0.008792000000000008,0.04683899999999999,0.055631,314.577308,0.18770281810418465,0.5125816646049058,6604.0,2
8305.0,0.658356,0.735531,-1.838393,24.188661,0.148827,0.101277,0.092664,0.00861300000000001,0.04754999999999998,0.05616299999999999,316.939427,0.18113183739563862,0.5296448952544055,6605.0,2
8306.0,0.636437,0.731462,-1.826712,24.188136,0.147761,0.100763,0.092648,0.008115000000000011,0.046998,0.05511300000000001,317.887103,0.1726632481542163,0.5516357514007835,6606.0,2
8307.0,0.616355,0.733956,-1.872256,24.18643,0.147403,0.100133,0.092643,0.007489999999999997,0.047270000000000006,0.05476,316.614105,0.15844809714201086,0.5885490237412833,6607.0,2
8308.0,0.609792,0.72188,-1.889055,24.1926,0.148625,0.101204,0.09215,0.009054000000000006,0.047421000000000005,0.05647500000000001,316.458516,0.19092404369280092,0.5042169291672953,6608.0,2
8309.0,0.618586,0.726999,-1.868318,24.18643,0.148,0.100101,0.092585,0.007515999999999995,0.047899,0.05541499999999999,317.321326,0.15691022964509385,0.5925424897050677,6609.0,2
8310.0,0.6682,0.735006,-1.830912,24.186561,0.147807,0.10019,0.092129,0.008060999999999999,0.04761699999999999,0.05567799999999999,316.175628,0.1692847242639338,0.5604089520768651,6610.0,2
8311.0,0.628824,0.73435,-1.836293,24.190368,0.149451,0.10133,0.09311,0.008220000000000005,0.048121,0.056341,315.793728,0.17081584306554187,0.5564330108251055,6611.0,2
8312.0,0.615042,0.734481,-1.879737,24.196144,0.147816,0.099865,0.092013,0.007851999999999998,0.04795100000000001,0.055803000000000005,317.750374,0.163747080413747,0.5747888595003687,6612.0,2
8313.0,0.574485,0.724111,-1.876587,24.187349,0.148073,0.100668,0.092391,0.008276999999999993,0.04740500000000002,0.05568200000000001,317.184597,0.1745981521326412,0.5466112787485415,6613.0,2
8314.0,0.618061,0.731856,-1.856899,24.188005,0.147991,0.101382,0.092559,0.008822999999999998,0.04660900000000001,0.05543200000000001,316.986575,0.18929414288779223,0.508449383135011,6614.0,2
8315.0,0.634468,0.728574,-1.818706,24.19575,0.148909,0.101141,0.092522,0.008619000000000002,0.04776800000000002,0.05638700000000002,318.113414,0.18043082333731078,0.5314652574037317,6615.0,2
8316.0,0.639193,0.735137,-1.841149,24.199032,0.148505,0.10092,0.092423,0.00849699999999999,0.047585,0.05608199999999999,319.93333,0.17856092127936768,0.5363209359579482,6616.0,2
8317.0,0.597717,0.715842,-1.873962,24.192731,0.147816,0.09998,0.092055,0.007925000000000001,0.047836000000000004,0.055761000000000005,318.938505,0.1656667433158434,0.5698039641977303,6617.0,2
8318.0,0.581572,0.717154,-1.886168,24.200214,0.148459,0.101272,0.092622,0.008650000000000005,0.04718700000000001,0.05583700000000001,317.283608,0.18330931592777833,0.5239905157825694,6618.0,2
8319.0,0.620686,0.726868,-1.861231,24.199426,0.148643,0.10113,0.092816,0.008314000000000002,0.047513,0.055827,316.826271,0.174980005893,0.5456196978755514,6619.0,2
8320.0,0.627774,0.733431,-1.828025,24.202183,0.147936,0.100133,0.09216,0.007972999999999994,0.04780300000000001,0.055776000000000006,316.849845,0.1667852062588903,0.5668995893385398,6620.0,2
8321.0,0.622524,0.732381,-1.843512,24.201395,0.14743,0.100626,0.09174,0.008885999999999991,0.04680400000000001,0.05569,316.566957,0.18985151159064179,0.5070020328603153,6621.0,2
8322.0,0.601917,0.723193,-1.876849,24.204414,0.148184,0.100185,0.092517,0.007667999999999994,0.047999000000000014,0.05566700000000001,316.203917,0.15974999999999984,0.5851683002641594,6622.0,2
8323.0,0.611236,0.716236,-1.884593,24.200345,0.148248,0.100736,0.092559,0.008177000000000004,0.047511999999999985,0.05568899999999999,315.86445,0.1721002672952667,0.5530976750730013,6623.0,2
8324.0,0.623574,0.725161,-1.836031,24.198638,0.147991,0.100248,0.092328,0.00792000000000001,0.04774300000000001,0.05566300000000002,317.4722,0.1658847184986597,0.5692379359311392,6624.0,2
8325.0,0.643918,0.729756,-1.83485,24.194306,0.148974,0.101051,0.092171,0.008879999999999999,0.04792299999999999,0.05680299999999999,317.415622,0.1852933811868792,0.5188383833016952,6625.0,2
8326.0,0.607561,0.731725,-1.840624,24.199032,0.147844,0.100532,0.092239,0.008292999999999995,0.04731200000000001,0.055605,318.141703,0.17527952148458126,0.5448419290996326,6626.0,2
8327.0,0.613205,0.727393,-1.859262,24.196407,0.148073,0.100243,0.092454,0.007789000000000004,0.04783000000000001,0.055619000000000016,316.958286,0.1628441805523615,0.5771334697300389,6627.0,2
8328.0,0.618323,0.722142,-1.869106,24.197457,0.14754,0.099634,0.090942,0.008692000000000005,0.047906000000000004,0.05659800000000001,315.576847,0.18143486338113438,0.5288580108435927,6628.0,2
8329.0,0.600998,0.716104,-1.87803,24.199032,0.148882,0.101498,0.09351,0.007988000000000009,0.04738399999999998,0.05537199999999999,315.044074,0.1685765537617392,0.5622478977615484,6629.0,2
8330.0,0.597585,0.707572,-1.867268,24.199426,0.147816,0.100474,0.092522,0.007952,0.04734200000000001,0.05529400000000001,317.566496,0.16796569714635742,0.5638341430701788,6630.0,2
8331.0,0.631843,0.734087,-1.842724,24.196669,0.148294,0.100841,0.093047,0.007793999999999995,0.04745300000000001,0.055247000000000004,316.769694,0.16424326716399026,0.573500383800902,6631.0,2
8332.0,0.632105,0.729493,-1.843774,24.204677,0.149617,0.101471,0.092501,0.008970000000000006,0.048145999999999994,0.057116,317.566496,0.18630444264440166,0.5162129038465375,6632.0,2
8333.0,0.591154,0.723061,-1.867137,24.197194,0.147697,0.10071,0.092034,0.00867599999999999,0.046987,0.05566299999999999,319.608008,0.18464288754575614,0.5205275562770595,6633.0,2
8334.0,0.575403,0.711116,-1.89378,24.202576,0.147761,0.100752,0.092711,0.008040999999999993,0.04700900000000001,0.05505,316.755549,0.1710487130397786,0.5558283044261694,6634.0,2
8335.0,0.601654,0.709935,-1.863856,24.199688,0.147642,0.100337,0.09247,0.007866999999999999,0.047305,0.055172,315.232666,0.16630025789540437,0.5681588816947776,6635.0,2
8336.0,0.651137,0.735006,-1.821068,24.202445,0.148285,0.100574,0.09226,0.008314000000000002,0.047711,0.056025000000000005,314.440578,0.17425385647216635,0.547505330417064,6636.0,2
8337.0,0.630005,0.737237,-1.823956,24.201001,0.148937,0.101141,0.093089,0.00805199999999999,0.04779600000000002,0.05584800000000001,316.010609,0.16846245580266514,0.5625441822704629,6637.0,2
8338.0,0.570941,0.716367,-1.889974,24.201789,0.148,0.100453,0.092428,0.008025000000000004,0.04754699999999999,0.055571999999999996,319.447705,0.16877681500799205,0.5617278682581099,6638.0,2
8339.0,0.591416,0.710591,-1.904937,24.198507,0.147495,0.099854,0.092265,0.0075889999999999985,0.04764099999999999,0.05522999999999999,317.674937,0.159292221149406,0.5863570400368979,6639.0,2
8340.0,0.622261,0.72188,-1.842593,24.195488,0.14856,0.100742,0.092948,0.007793999999999995,0.047818,0.055611999999999995,316.086046,0.16298960664171136,0.5767558337248373,6640.0,2
8341.0,0.645493,0.735006,-1.816737,24.199688,0.148248,0.100778,0.092638,0.008140000000000008,0.047469999999999984,0.05560999999999999,316.067187,0.1714731098986752,0.554726249525771,6641.0,2
8342.0,0.58446,0.719386,-1.857162,24.195882,0.147789,0.100033,0.092081,0.007952,0.04775600000000001,0.05570800000000001,317.297752,0.16650962162614905,0.5676152152641807,6642.0,2
8343.0,0.552171,0.711248,-1.904149,24.199032,0.147697,0.10049,0.092428,0.008062,0.047207,0.055269,316.411368,0.17077613963734958,0.5565361109227729,6643.0,2
8344.0,0.600342,0.720961,-1.856899,24.1947,0.149213,0.101655,0.093383,0.008272000000000002,0.04755800000000002,0.05583000000000002,316.114335,0.17393132740385622,0.5483428595664931,6644.0,2
8345.0,0.626067,0.727787,-1.816081,24.19575,0.148055,0.100668,0.092827,0.007840999999999987,0.047387,0.055227999999999985,319.145957,0.16546383050561295,0.5703308791646542,6645.0,2
8346.0,0.594566,0.717417,-1.846137,24.190105,0.147761,0.100211,0.091908,0.008302999999999991,0.04755000000000001,0.055853,317.278893,0.17461252129292737,0.5465739655517635,6646.0,2
8347.0,0.571203,0.70731,-1.88643,24.185773,0.14755,0.100631,0.091556,0.009075,0.04691899999999999,0.05599399999999999,315.421258,0.19341432225063943,0.4977502844914652,6647.0,2
8348.0,0.612811,0.72083,-1.859787,24.18958,0.148294,0.100584,0.092207,0.00837700000000001,0.04771,0.05608700000000001,314.204838,0.17557795896124603,0.5440669599246108,6648.0,2
8349.0,0.629086,0.729362,-1.838,24.18643,0.147871,0.100332,0.092381,0.007951,0.047539,0.05549,315.110081,0.16724863273033236,0.5656961840749974,6649.0,2
8350.0,0.586035,0.722142,-1.880787,24.191287,0.148128,0.099728,0.091808,0.007919999999999996,0.04840000000000001,0.05632000000000001,314.973352,0.16363298278961166,0.5750851431395292,6650.0,2
8351.0,0.577503,0.714135,-1.896799,24.190631,0.147807,0.100138,0.091877,0.008261000000000004,0.04766899999999999,0.055929999999999994,316.062472,0.1732955737361025,0.5499937564341462,6651.0,2
8352.0,0.613336,0.716104,-1.860181,24.186692,0.148413,0.101078,0.09311,0.007968000000000003,0.04733499999999999,0.05530299999999999,316.444372,0.1683285448707116,0.5628919162267414,6652.0,2
8353.0,0.627511,0.72608,-1.833406,24.186167,0.148184,0.100757,0.091903,0.008854,0.04742700000000001,0.05628100000000001,316.326502,0.18668297208400098,0.5152299554219426,6653.0,2
8354.0,0.58761,0.716498,-1.875668,24.186955,0.147678,0.100259,0.092344,0.007915000000000005,0.047419,0.05533400000000001,316.939427,0.16691269506537337,0.5665685320722444,6654.0,2
8355.0,0.554928,0.704028,-1.876718,24.186299,0.147991,0.10082,0.092932,0.007888000000000006,0.047171000000000005,0.05505900000000001,315.977606,0.16721784109217344,0.5657761424324003,6655.0,2
8356.0,0.597323,0.704028,-1.853618,24.183411,0.148119,0.100469,0.092286,0.008182999999999996,0.04765,0.055832999999999994,316.48209,0.1717277706658831,0.554064957764163,6656.0,2
8357.0,0.613073,0.731462,-1.835243,24.188136,0.148542,0.100595,0.092102,0.008493,0.047947000000000004,0.056440000000000004,315.737151,0.17712939017268708,0.5400382723098045,6657.0,2
8358.0,0.587479,0.714792,-1.848631,24.188268,0.148781,0.1006,0.092496,0.008104,0.048181,0.056285,316.062472,0.16819559171474824,0.5632371630728981,6658.0,2
8359.0,0.571334,0.713348,-1.876718,24.192993,0.147642,0.099744,0.091688,0.008055999999999994,0.047897999999999996,0.05595399999999999,316.929997,0.16818722729075752,0.5632588834373511,6659.0,2
8360.0,0.582754,0.709279,-1.852831,24.192468,0.148468,0.101062,0.09321,0.007851999999999998,0.04740599999999999,0.05525799999999999,315.482551,0.16562954837893137,0.5699005503567336,6660.0,2
8361.0,0.615698,0.71768,-1.841281,24.187086,0.148083,0.1005,0.092811,0.007689000000000001,0.047582999999999986,0.05527199999999999,316.958286,0.1615879287155347,0.5803956486644184,6661.0,2
8362.0,0.598242,0.721092,-1.837475,24.185642,0.148055,0.100694,0.091997,0.00869700000000001,0.047360999999999986,0.056058,316.85456,0.18362822515941077,0.5231623864641373,6662.0,2
8363.0,0.575666,0.713873,-1.875143,24.189712,0.147743,0.100243,0.092076,0.008166999999999994,0.047500000000000014,0.05566700000000001,316.505664,0.17193322245847437,0.5535314496806925,6663.0,2
8364.0,0.583147,0.706522,-1.862806,24.189055,0.147375,0.100091,0.091856,0.008235000000000006,0.04728400000000001,0.05551900000000001,315.411829,0.17415670931585078,0.5477575978347722,6664.0,2
8365.0,0.608611,0.712035,-1.829468,24.186299,0.14879,0.100416,0.09173,0.008686,0.048374,0.05706,314.860196,0.17955555555555552,0.5337381138771561,6665.0,2
8366.0,0.605854,0.719123,-1.856899,24.191156,0.148119,0.10049,0.092601,0.007888999999999993,0.047629000000000005,0.055518,315.652284,0.1656309048918747,0.5698970278242141,6666.0,2
8367.0,0.576847,0.71151,-1.865037,24.195882,0.148303,0.100962,0.092171,0.008790999999999993,0.047340999999999994,0.05613199999999999,315.685288,0.1856913522876092,0.5178049496355821,6667.0,2
8368.0,0.568447,0.70521,-1.864381,24.192993,0.147816,0.099975,0.092302,0.007672999999999999,0.04784100000000001,0.05551400000000001,315.897454,0.16038209104970524,0.5835269143202653,6668.0,2
8369.0,0.600473,0.710591,-1.856243,24.192731,0.148827,0.101135,0.093247,0.007888000000000006,0.047691999999999984,0.05557999999999999,315.595706,0.16539114754785836,0.5705196190388774,6669.0,2
8370.0,0.617011,0.718861,-1.828943,24.191024,0.14845,0.101167,0.093089,0.008078000000000002,0.04728299999999999,0.055360999999999994,316.637679,0.17084003045427634,0.5563702020890748,6670.0,2
8371.0,0.591023,0.710329,-1.843249,24.195882,0.14676,0.099545,0.091808,0.007736999999999994,0.04721500000000001,0.054952,316.72726,0.16386394442561827,0.5744853922284907,6671.0,2
8372.0,0.564509,0.704816,-1.880655,24.192993,0.147789,0.100511,0.092354,0.008156999999999998,0.047278,0.055435,314.963922,0.1725290298018147,0.5519842836528179,6672.0,2
8373.0,0.587872,0.710854,-1.884462,24.195882,0.148184,0.100805,0.092155,0.008650000000000005,0.047379000000000004,0.05602900000000001,315.425973,0.18256648374841714,0.5259194693699427,6673.0,2
8374.0,0.609661,0.715186,-1.838918,24.192993,0.148321,0.101204,0.093037,0.008167000000000008,0.047117000000000006,0.055284000000000014,316.005895,0.1733307865359312,0.5499023174006226,6674.0,2
8375.0,0.620817,0.719255,-1.829862,24.190499,0.148331,0.100112,0.093037,0.007075000000000012,0.048218999999999984,0.055293999999999996,315.567417,0.14672335130651212,0.6189953226077036,6675.0,2
8376.0,0.589973,0.714792,-1.855718,24.185773,0.147697,0.099802,0.092165,0.007637000000000005,0.04789499999999999,0.055532,316.100191,0.15944964088859206,0.5859482594548726,6676.0,2
8377.0,0.575928,0.702191,-1.863199,24.187217,0.148478,0.100631,0.093436,0.007194999999999993,0.047847,0.055041999999999994,315.680573,0.1503720113693361,0.6095206443252652,6677.0,2
8378.0,0.587479,0.707966,-1.856374,24.183411,0.147632,0.100652,0.092942,0.0077100000000000085,0.04698000000000001,0.054690000000000016,317.146878,0.16410889508524737,0.5738493152426669,6678.0,2
8379.0,0.624624,0.714661,-1.844693,24.184067,0.149387,0.101608,0.093205,0.008403000000000008,0.04777899999999999,0.056181999999999996,315.204377,0.17586856425282565,0.5433123290197082,6679.0,2
8380.0,0.603492,0.718467,-1.836293,24.188924,0.14834,0.100164,0.093058,0.007106000000000001,0.048176,0.055282,318.391588,0.14749776864478903,0.6169843500834951,6680.0,2
8381.0,0.595354,0.712167,-1.859131,24.185642,0.148248,0.100532,0.092759,0.007773000000000002,0.047715999999999995,0.055489,319.018657,0.16289791898065684,0.576993924167905,6681.0,2
8382.0,0.581441,0.699172,-1.877374,24.174878,0.147485,0.099991,0.091871,0.008120000000000002,0.04749400000000001,0.05561400000000001,318.212425,0.17096536477523952,0.5560447394950192,6682.0,2
8383.0,0.612023,0.706522,-1.842068,24.176584,0.147761,0.100358,0.092554,0.007804000000000005,0.047403,0.055207000000000006,315.63814,0.164627457598515,0.5725027351562939,6683.0,2
8384.0,0.623311,0.719255,-1.817262,24.17816,0.147596,0.100301,0.091934,0.008367,0.047295000000000004,0.055662,314.346282,0.1769071380243572,0.5406154068103467,6684.0,2
8385.0,0.583672,0.705472,-1.847318,24.179079,0.147807,0.099734,0.091903,0.007831000000000005,0.04807299999999999,0.055903999999999995,314.77533,0.1628947039980032,0.5770022726919665,6685.0,2
8386.0,0.585904,0.710198,-1.866612,24.176978,0.14822,0.100736,0.093116,0.007620000000000002,0.047483999999999985,0.055103999999999986,316.020039,0.1604717279140782,0.5832941492948704,6686.0,2
8387.0,0.61898,0.704947,-1.828681,24.179604,0.14879,0.10103,0.09268,0.008349999999999996,0.04776000000000001,0.05611000000000001,316.251065,0.17482883524214304,0.5460122511027512,6687.0,2
8388.0,0.604542,0.713348,-1.848893,24.175534,0.147449,0.100274,0.092286,0.007987999999999995,0.047174999999999995,0.05516299999999999,318.20771,0.16932338477191783,0.5603085601880409,6688.0,2
8389.0,0.581704,0.699434,-1.868056,24.179079,0.148634,0.100815,0.092386,0.008429000000000006,0.047818999999999987,0.05624799999999999,316.467946,0.1762651610204937,0.5422824641606065,6689.0,2
8390.0,0.587479,0.702453,-1.865037,24.173302,0.148,0.101188,0.092633,0.008555000000000007,0.04681199999999999,0.055367,317.750374,0.18274838185974,0.5254471244391208,6690.0,2
8391.0,0.633286,0.714267,-1.8212,24.174615,0.147733,0.101046,0.092885,0.008161000000000002,0.046687000000000006,0.05484800000000001,316.906423,0.17479866346812886,0.5460905998244936,6691.0,2
8392.0,0.610448,0.712954,-1.831437,24.17304,0.147926,0.100568,0.091955,0.00861300000000001,0.047358,0.05597100000000001,316.505664,0.18186617116070883,0.5277380099715416,6692.0,2
8393.0,0.580391,0.705997,-1.865037,24.172909,0.148266,0.10112,0.092774,0.008346000000000006,0.04714600000000001,0.055492000000000014,315.322247,0.1770208072623922,0.5403202355851715,6693.0,2
8394.0,0.578291,0.700484,-1.869237,24.177372,0.149167,0.101487,0.093567,0.007919999999999996,0.04768,0.0556,315.600421,0.1661038988276252,0.568668778194592,6694.0,2
8395.0,0.618455,0.708885,-1.835375,24.176847,0.148321,0.100505,0.09216,0.008344999999999991,0.04781600000000001,0.056161,318.311436,0.17451952234560908,0.5468154610847193,6695.0,2
8396.0,0.634336,0.721355,-1.809912,24.177897,0.149295,0.101361,0.092958,0.008403000000000008,0.047934000000000004,0.05633700000000001,317.222315,0.17529988526129148,0.5447890493493619,6696.0,2
8397.0,0.586035,0.709279,-1.861493,24.171596,0.149139,0.10112,0.092664,0.008456000000000005,0.04801899999999999,0.056475,318.424591,0.17609329446064154,0.5427287596044328,6697.0,2
8398.0,0.558734,0.694709,-1.904412,24.170808,0.148588,0.100857,0.092822,0.008035,0.047730999999999996,0.055765999999999996,319.07995,0.16833570770133247,0.562873316106545,6698.0,2
8399.0,0.611761,0.701141,-1.844562,24.168314,0.148147,0.100852,0.092764,0.008087999999999998,0.047295000000000004,0.055383,317.712655,0.17100811907983757,0.555933717017101,6699.0,2
8400.0,0.63683,0.71361,-1.8002,24.175403,0.147715,0.100379,0.092643,0.007735999999999993,0.04733600000000002,0.05507200000000001,316.251065,0.16342396011576546,0.5756279239287307,6700.0,2
8401.0,0.580653,0.713479,-1.834587,24.169102,0.148946,0.101141,0.092192,0.008948999999999999,0.047805,0.056754,315.317533,0.18719407605739863,0.5139027433404009,6701.0,2
8402.0,0.549677,0.699303,-1.873962,24.170546,0.147954,0.100364,0.092013,0.008350999999999997,0.04759000000000001,0.055941000000000005,317.46277,0.1754743543947384,0.5443359956580991,6702.0,2
8403.0,0.60336,0.705078,-1.856899,24.166082,0.148119,0.100673,0.092638,0.008035,0.047446,0.055481,315.699432,0.169346850169663,0.5602476262861216,6703.0,2
8404.0,0.633943,0.70836,-1.805319,24.172384,0.148919,0.101214,0.093362,0.007851999999999998,0.047705,0.055556999999999995,314.374571,0.1645914560013415,0.5725962225037035,6704.0,2
8405.0,0.616748,0.712823,-1.836818,24.173302,0.148266,0.100458,0.092286,0.008171999999999999,0.047808,0.05598,315.524984,0.17093015959338195,0.556136158746534,6705.0,2
8406.0,0.577503,0.693921,-1.862937,24.168577,0.147311,0.100337,0.092291,0.008045999999999998,0.046974,0.05502,313.926664,0.17128259712613086,0.5552209646259647,6706.0,2
8407.0,0.585772,0.694578,-1.868056,24.171465,0.147687,0.100642,0.092486,0.008155999999999997,0.04704500000000002,0.055201000000000014,313.125147,0.1733622412107298,0.5498206372991431,6707.0,2
8408.0,0.628955,0.710854,-1.817,24.175797,0.147614,0.100096,0.092144,0.007952,0.04751799999999999,0.05546999999999999,313.257161,0.16734358888023743,0.5654496061653542,6708.0,2
8409.0,0.627249,0.722011,-1.829206,24.174353,0.148551,0.100637,0.092428,0.008209000000000008,0.047913999999999984,0.05612299999999999,312.813969,0.17132421997286884,0.5551128802675287,6709.0,2
8410.0,0.572122,0.701272,-1.865168,24.179472,0.148781,0.100768,0.09226,0.008508000000000002,0.048013,0.056521,315.708862,0.17719831715749576,0.5398592857791888,6710.0,2
8411.0,0.597585,0.701403,-1.868449,24.180916,0.149451,0.100936,0.093021,0.007914999999999991,0.048515,0.056429999999999994,316.821556,0.16314205622887276,0.5763599594126859,6711.0,2
8412.0,0.613598,0.70731,-1.835112,24.178816,0.148965,0.101141,0.092879,0.008261999999999992,0.04782399999999999,0.05608599999999998,317.533492,0.1727548353371666,0.5513979218747911,6712.0,2
8413.0,0.612942,0.710591,-1.821593,24.181048,0.148064,0.100138,0.092743,0.007394999999999999,0.047925999999999996,0.055320999999999995,318.033262,0.15429716026456902,0.5993279921316769,6713.0,2
8414.0,0.594566,0.702322,-1.861362,24.187349,0.147485,0.100127,0.091877,0.008249999999999993,0.04735800000000001,0.055608000000000005,315.567417,0.17420131337232608,0.5476417720033935,6714.0,2
8415.0,0.592073,0.700747,-1.860049,24.191287,0.148505,0.100017,0.092202,0.007814999999999989,0.048488,0.05630299999999999,314.860196,0.1611705747695351,0.5814794148416358,6715.0,2
8416.0,0.625805,0.704947,-1.821462,24.187217,0.147651,0.100049,0.091892,0.008156999999999998,0.047602000000000005,0.055759,315.416544,0.17135474654958713,0.5550336102098938,6716.0,2
8417.0,0.604673,0.704816,-1.826843,24.194438,0.148634,0.100159,0.092517,0.007641999999999996,0.04847499999999999,0.056116999999999986,314.200123,0.1576450202161894,0.5906344182086206,6717.0,2
8418.0,0.584985,0.698778,-1.838918,24.198507,0.148845,0.101382,0.092769,0.008612999999999996,0.047463000000000005,0.056076,316.510379,0.18146384628349896,0.5287827493309094,6718.0,2
