elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
8419.0,0.616355,0.696546,-1.850206,24.193781,0.149066,0.102122,0.093294,0.008828000000000003,0.046944,0.055772,317.557067,0.18804984556395787,0.5116805191213832,6719.0,2
8420.0,0.642737,0.719123,-1.821725,24.1926,0.147963,0.099881,0.091971,0.00791,0.048082000000000014,0.055992000000000014,319.108238,0.16450720628912502,0.5728149984118163,6720.0,2
8421.0,0.62633,0.712823,-1.821068,24.192206,0.147614,0.100164,0.091877,0.008287000000000003,0.04744999999999999,0.055736999999999995,316.463231,0.17464331626309254,0.5464939985419548,6721.0,2
8422.0,0.580785,0.693396,-1.861362,24.197719,0.148808,0.101718,0.092549,0.009168999999999997,0.04708999999999999,0.05625899999999999,314.384001,0.19470811832409585,0.4943906123521007,6722.0,2
8423.0,0.577897,0.691033,-1.864118,24.196932,0.148193,0.101109,0.093252,0.007857000000000003,0.04708399999999999,0.05494099999999999,316.255779,0.16686842943612626,0.5666834790908388,6723.0,2
8424.0,0.633024,0.70626,-1.841149,24.194963,0.148441,0.101219,0.09289,0.008329000000000003,0.047221999999999986,0.05555099999999999,316.614105,0.17637591851428341,0.5419948540234719,6724.0,2
8425.0,0.637224,0.708754,-1.817918,24.198376,0.147761,0.099728,0.091724,0.008003999999999997,0.048033000000000006,0.056037000000000003,316.533953,0.16663196902194272,0.5672975089846479,6725.0,2
8426.0,0.634074,0.710591,-1.819362,24.20087,0.148579,0.101172,0.092711,0.008460999999999996,0.04740699999999999,0.05586799999999999,316.076617,0.17847198785015184,0.5365518743341919,6726.0,2
8427.0,0.588004,0.695234,-1.869237,24.199032,0.149102,0.10207,0.092759,0.009311,0.04703200000000002,0.05634300000000002,315.972891,0.19796738460230043,0.48592709454252747,6727.0,2
8428.0,0.601654,0.690902,-1.850862,24.19982,0.147871,0.100899,0.092192,0.008707000000000006,0.046972,0.055679000000000006,317.967255,0.1853618035892961,0.5186607070482079,6728.0,2
8429.0,0.626855,0.697597,-1.827106,24.196538,0.148671,0.101256,0.0932,0.008055999999999994,0.047415,0.05547099999999999,316.326502,0.1699004555424328,0.5588100484597116,6729.0,2
8430.0,0.642606,0.71256,-1.810306,24.20192,0.147853,0.100547,0.092675,0.007872000000000004,0.047306000000000015,0.05517800000000002,316.420798,0.1664024351575877,0.5678935523217203,6730.0,2
8431.0,0.610579,0.707835,-1.831437,24.193519,0.147522,0.100243,0.091892,0.008350999999999997,0.04727899999999999,0.055629999999999985,315.270385,0.1766285956006768,0.5413387133960361,6731.0,2
8432.0,0.584066,0.695628,-1.890499,24.196407,0.14777,0.100411,0.092381,0.008029999999999995,0.04735900000000001,0.05538900000000001,314.407575,0.16955236486486472,0.559713954859948,6732.0,2
8433.0,0.596667,0.697203,-1.865562,24.194569,0.148174,0.100637,0.092501,0.008136000000000004,0.047536999999999996,0.055673,315.341107,0.17114729269216217,0.5555723171663405,6733.0,2
8434.0,0.624886,0.710198,-1.841543,24.1926,0.148239,0.100574,0.09268,0.007893999999999998,0.04766500000000001,0.05555900000000001,315.572132,0.16561070784206763,0.5699494746254731,6734.0,2
8435.0,0.649825,0.706522,-1.824218,24.181967,0.148073,0.100889,0.092685,0.008204000000000003,0.047184000000000004,0.05538800000000001,316.260494,0.1738688142418142,0.5485051909672177,6735.0,2
8436.0,0.613598,0.705997,-1.828418,24.184329,0.147237,0.099849,0.091856,0.007993,0.04738800000000001,0.055381000000000014,316.071902,0.16866783430753968,0.5620108644972779,6736.0,2
8437.0,0.583672,0.698778,-1.869368,24.180523,0.148331,0.099986,0.092003,0.007983000000000004,0.048344999999999985,0.05632799999999999,314.176549,0.16512224382575613,0.5712178962727112,6737.0,2
8438.0,0.606642,0.701666,-1.848762,24.175403,0.147991,0.101114,0.09299,0.008123999999999992,0.046877000000000016,0.05500100000000001,315.091222,0.1733009087418403,0.5499799027283665,6738.0,2
8439.0,0.620817,0.699959,-1.830912,24.173171,0.14743,0.100038,0.092207,0.007831000000000005,0.047392000000000004,0.05522300000000001,315.331677,0.16523537231236687,0.5709241292468002,6739.0,2
8440.0,0.63053,0.710066,-1.830256,24.175665,0.149222,0.101529,0.093231,0.008298,0.047693,0.055991,313.587198,0.17398414894955339,0.5482056949243383,6740.0,2
8441.0,0.621999,0.706522,-1.850468,24.174615,0.148533,0.101146,0.09257,0.008576,0.047387,0.055963,317.179882,0.1809740862665654,0.5300545363749607,6741.0,2
8442.0,0.626067,0.705997,-1.82855,24.174484,0.149066,0.100663,0.092454,0.008209000000000008,0.048403,0.05661200000000001,317.283608,0.16959342203123726,0.5596073394351426,6742.0,2
8443.0,0.612811,0.696546,-1.846268,24.16897,0.148413,0.101282,0.092223,0.009058999999999998,0.04713099999999999,0.05618999999999999,317.368474,0.1922048714249342,0.5008909326402866,6743.0,2
8444.0,0.579866,0.698122,-1.854799,24.175797,0.147642,0.100458,0.092318,0.008140000000000008,0.04718399999999999,0.055324,317.179882,0.1725124509907812,0.5520273347724463,6744.0,2
8445.0,0.62633,0.70311,-1.849287,24.170021,0.149222,0.10154,0.093247,0.008293000000000009,0.04768199999999999,0.055975,315.751295,0.1739194262105994,0.5483737640561809,6745.0,2
8446.0,0.642081,0.707572,-1.828681,24.175403,0.147651,0.099618,0.091866,0.007751999999999995,0.048033000000000006,0.055785,317.010149,0.1613856851396926,0.5809208257932275,6746.0,2
8447.0,0.627118,0.702191,-1.816737,24.169889,0.148211,0.101015,0.092454,0.008561,0.047196000000000016,0.055757000000000015,316.038898,0.18138864758353276,0.5289780219726927,6747.0,2
8448.0,0.603623,0.697465,-1.844299,24.175403,0.148468,0.101582,0.093278,0.008304000000000006,0.04688599999999998,0.05518999999999999,315.930458,0.1771066606948623,0.5400972952075832,6748.0,2
8449.0,0.603492,0.693527,-1.867137,24.173434,0.147412,0.100085,0.091609,0.008475999999999997,0.047326999999999994,0.05580299999999999,317.194026,0.17909060175794453,0.5349454852334103,6749.0,2
8450.0,0.618717,0.693921,-1.844562,24.167264,0.148055,0.100826,0.092906,0.007919999999999996,0.04722899999999999,0.05514899999999999,315.270385,0.1676900275248782,0.5645499896907971,6750.0,2
8451.0,0.651006,0.706129,-1.801775,24.176716,0.148257,0.100841,0.092995,0.007846000000000006,0.047416,0.055262000000000006,315.605136,0.16546808106797153,0.5703198414932422,6751.0,2
8452.0,0.629874,0.706522,-1.815162,24.170546,0.147504,0.100143,0.092381,0.007761999999999991,0.047361,0.05512299999999999,316.797982,0.1638866601917147,0.5744264049367187,6752.0,2
8453.0,0.601392,0.694184,-1.863068,24.17199,0.147237,0.100484,0.092202,0.008281999999999998,0.046753,0.055035,315.317533,0.17713992385678223,0.5400109189071274,6753.0,2
8454.0,0.61268,0.693921,-1.863856,24.174221,0.147853,0.100631,0.092795,0.007835999999999996,0.047222000000000014,0.05505800000000001,314.431149,0.1659360904643922,0.5691045354938086,6754.0,2
8455.0,0.644968,0.702453,-1.820675,24.170283,0.146925,0.100169,0.091567,0.008601999999999999,0.046756000000000006,0.055358000000000004,314.237841,0.18397245332249712,0.5222685100698332,6755.0,2
8456.0,0.635124,0.702322,-1.82225,24.172515,0.14789,0.100868,0.092092,0.008776000000000006,0.047021999999999994,0.055798,313.620202,0.18663207366607845,0.5153621261713678,6756.0,2
8457.0,0.622786,0.698909,-1.839968,24.172384,0.147899,0.100841,0.092512,0.008329000000000003,0.047058,0.055387000000000006,314.690463,0.17699058628530148,0.5403987120752762,6757.0,2
8458.0,0.617798,0.694578,-1.866874,24.171071,0.148312,0.100831,0.092354,0.008476999999999998,0.047480999999999995,0.055957999999999994,314.921489,0.17853081167600351,0.5363991232377099,6758.0,2
8459.0,0.637093,0.703372,-1.824875,24.172646,0.147853,0.100883,0.092291,0.008592000000000002,0.04697000000000001,0.055562000000000014,316.425513,0.18292137701986333,0.5249978982962723,6759.0,2
8460.0,0.660981,0.710198,-1.807812,24.173302,0.148413,0.100364,0.091541,0.008822999999999998,0.048048999999999994,0.05687199999999999,315.803158,0.18362122788761703,0.5231805566685297,6760.0,2
8461.0,0.604148,0.692346,-1.873831,24.168445,0.14947,0.101471,0.093278,0.008193000000000006,0.047998999999999986,0.05619199999999999,316.326502,0.17068750000000016,0.5567662863933558,6761.0,2
8462.0,0.613073,0.693265,-1.848106,24.167264,0.149406,0.10165,0.093499,0.008151000000000005,0.04775600000000001,0.05590700000000001,318.764057,0.17067655003454998,0.5567947207769536,6762.0,2
8463.0,0.668856,0.705603,-1.817525,24.172909,0.148018,0.10124,0.092738,0.008501999999999996,0.046778000000000014,0.05528000000000001,320.866862,0.18174822035528748,0.5280442993806067,6763.0,2
8464.0,0.633155,0.703241,-1.823956,24.164638,0.148377,0.100222,0.092312,0.00791,0.048155,0.056065000000000004,317.208171,0.16425782872331587,0.5734625709908497,6764.0,2
8465.0,0.615436,0.697859,-1.859131,24.166214,0.147945,0.100322,0.091373,0.008948999999999999,0.047623,0.056572,316.774408,0.18790945741642867,0.5120450728231817,6765.0,2
8466.0,0.606773,0.68447,-1.870549,24.165032,0.148303,0.100841,0.0932,0.007640999999999995,0.04746199999999999,0.055102999999999985,315.341107,0.1609885595095126,0.5819520639789941,6766.0,2
8467.0,0.660981,0.704685,-1.824087,24.158731,0.147899,0.10081,0.092396,0.008413999999999991,0.047089000000000006,0.055503,317.363759,0.17867912507963452,0.5360139895831129,6767.0,2
8468.0,0.669644,0.712035,-1.809912,24.163326,0.148404,0.100175,0.09237,0.007805000000000006,0.04822900000000001,0.056034000000000014,315.708862,0.1618287373004355,0.5797703276341499,6768.0,2
8469.0,0.627643,0.70416,-1.837606,24.158731,0.14777,0.100169,0.091971,0.008197999999999997,0.04760100000000002,0.055799000000000015,315.614566,0.1722196546363597,0.5527876553319525,6769.0,2
8470.0,0.616223,0.694446,-1.863856,24.163851,0.148634,0.101713,0.093299,0.008413999999999991,0.04692099999999999,0.05533499999999998,315.133655,0.1793188696134008,0.534352729411977,6770.0,2
8471.0,0.635387,0.702191,-1.836293,24.162801,0.150214,0.102758,0.093898,0.008860000000000007,0.047455999999999984,0.05631599999999999,316.378364,0.1866953241882127,0.5151978800267285,6771.0,2
8472.0,0.660456,0.703241,-1.815293,24.1586,0.147899,0.100379,0.091761,0.008618,0.04752000000000001,0.05613800000000001,319.542001,0.18135140253782536,0.5290747382519888,6772.0,2
8473.0,0.643393,0.692477,-1.829075,24.160438,0.148184,0.101198,0.092538,0.008660000000000001,0.046986000000000014,0.055646000000000015,315.906884,0.1843062974865388,0.5214015983827203,6773.0,2
8474.0,0.625805,0.698647,-1.847843,24.16175,0.148827,0.10102,0.093247,0.007773000000000002,0.04780699999999999,0.05557999999999999,316.010609,0.16258785140562257,0.5777990938654601,6774.0,2
8475.0,0.659537,0.699434,-1.826318,24.161882,0.149782,0.10112,0.092538,0.008582000000000006,0.048662,0.057244,317.698511,0.17635575283069285,0.542047219374334,6775.0,2
8476.0,0.650481,0.70311,-1.822643,24.162407,0.148827,0.101141,0.092879,0.008261999999999992,0.04768599999999999,0.055947999999999984,319.30626,0.1732547654497031,0.550099725578499,6776.0,2
8477.0,0.627118,0.69589,-1.848762,24.167001,0.148827,0.101309,0.092759,0.008550000000000002,0.04751799999999999,0.05606799999999999,319.056376,0.17992802878848468,0.5327708919408675,6777.0,2
8478.0,0.634336,0.69589,-1.848893,24.16477,0.149157,0.102138,0.092869,0.009269000000000013,0.047019000000000005,0.05628800000000002,319.494853,0.1971288813270951,0.4881044825793819,6778.0,2
8479.0,0.667938,0.709279,-1.832093,24.167526,0.148046,0.100679,0.092139,0.008540000000000006,0.047367000000000006,0.05590700000000001,319.829604,0.1802904914710354,0.5318296649568717,6779.0,2
8480.0,0.663606,0.714398,-1.818968,24.171727,0.149442,0.100768,0.092433,0.008334999999999995,0.048673999999999995,0.05700899999999999,317.326041,0.17123780174627623,0.5553372872773914,6780.0,2
8481.0,0.63473,0.700222,-1.872256,24.163326,0.148,0.100154,0.091394,0.008760000000000004,0.047845999999999986,0.05660599999999999,317.623074,0.18308357890776863,0.5245766996430008,6781.0,2
8482.0,0.613992,0.689721,-1.867662,24.163851,0.148248,0.100196,0.09153,0.008665999999999993,0.048052,0.05671799999999999,316.345361,0.18034253844713116,0.5316945116826313,6782.0,2
8483.0,0.647724,0.695628,-1.846662,24.168445,0.148863,0.101314,0.093425,0.007889000000000007,0.047548999999999994,0.055438,315.817302,0.1659095688748687,0.569173405578702,6783.0,2
8484.0,0.682113,0.702059,-1.798625,24.168052,0.14902,0.101498,0.092843,0.00865500000000001,0.04752200000000001,0.05617700000000002,317.080871,0.18212234076131575,0.5270728001384248,6784.0,2
8485.0,0.66085,0.708622,-1.818312,24.160832,0.147531,0.100064,0.091787,0.008277000000000007,0.047466999999999995,0.055744,317.561781,0.17437010196342814,0.5472034692920138,6785.0,2
8486.0,0.623836,0.69694,-1.868187,24.16175,0.147687,0.100453,0.092018,0.008434999999999998,0.04723400000000001,0.05566900000000001,314.737611,0.1785752090610775,0.5362838340814402,6786.0,2
8487.0,0.625542,0.686439,-1.855981,24.162276,0.147926,0.100621,0.091835,0.008786000000000002,0.047305,0.056091,313.672064,0.18572696909482944,0.5177124614936207,6787.0,2
8488.0,0.659537,0.699959,-1.835637,24.158862,0.148312,0.100689,0.093089,0.007599999999999996,0.047623,0.055222999999999994,315.053503,0.159583403326054,0.58560091110249,6788.0,2
8489.0,0.680669,0.712035,-1.813587,24.158075,0.148974,0.101723,0.09331,0.00841299999999999,0.047251,0.05566399999999999,315.921028,0.17804537374079382,0.5376596868920402,6789.0,2
8490.0,0.657175,0.702453,-1.818312,24.155318,0.148303,0.100143,0.092512,0.007630999999999999,0.048159999999999994,0.05579099999999999,317.288322,0.1584477066506094,0.5885500377519988,6790.0,2
8491.0,0.641162,0.687883,-1.841674,24.162276,0.15003,0.101198,0.092932,0.008265999999999996,0.048832,0.057097999999999996,317.552352,0.16927078000532417,0.5604451619078546,6791.0,2
8492.0,0.63473,0.689196,-1.850337,24.151905,0.148882,0.100868,0.09237,0.008498000000000006,0.04801399999999999,0.05651199999999999,319.461849,0.17698635842965757,0.5404096907829006,6792.0,2
8493.0,0.642343,0.683683,-1.849024,24.156368,0.148128,0.100852,0.091646,0.009205999999999992,0.04727600000000001,0.056482000000000004,318.995083,0.19472470757450747,0.49434753412395926,6793.0,2
8494.0,0.673844,0.70311,-1.816212,24.159388,0.149507,0.101471,0.092827,0.008643999999999999,0.048035999999999995,0.056679999999999994,316.72726,0.17994462601744488,0.5327277929943857,6794.0,2
8495.0,0.672531,0.710329,-1.82015,24.154005,0.147687,0.099728,0.091619,0.008108999999999991,0.047959000000000016,0.05606800000000001,318.745198,0.16907839866555438,0.5609447292203689,6795.0,2
8496.0,0.642343,0.705078,-1.845481,24.157418,0.14788,0.101162,0.092822,0.00834,0.04671800000000001,0.05505800000000001,315.713576,0.1785140949078533,0.5364425325982471,6796.0,2
8497.0,0.626067,0.693659,-1.843774,24.155056,0.147504,0.100427,0.091598,0.008829000000000004,0.047076999999999994,0.055906,315.072363,0.18753982752028558,0.5130049113088795,6797.0,2
8498.0,0.647987,0.690377,-1.8359,24.154005,0.148625,0.101288,0.092753,0.008535000000000001,0.047337000000000004,0.055872000000000005,315.242096,0.18029912543833707,0.5318072446543289,6798.0,2
8499.0,0.6787,0.693002,-1.801119,24.15453,0.148321,0.101009,0.093074,0.007934999999999998,0.04731200000000001,0.055247000000000004,316.996004,0.16771289074884274,0.564490619486987,6799.0,2
8500.0,0.676075,0.70521,-1.79495,24.154268,0.147899,0.100222,0.092412,0.007810000000000011,0.047677,0.05548700000000001,316.213346,0.16380720667813273,0.5746327262893898,6800.0,2
8501.0,0.653631,0.696809,-1.82855,24.158469,0.147789,0.100274,0.091735,0.008539000000000005,0.047515,0.05605400000000001,315.369395,0.17970788786934935,0.5333425440952733,6801.0,2
8502.0,0.634599,0.691296,-1.842724,24.16372,0.148377,0.10071,0.092207,0.008502999999999997,0.047667000000000015,0.05617000000000001,314.817763,0.1783796257447343,0.536791716144405,6802.0,2
8503.0,0.643262,0.689327,-1.845087,24.15965,0.147844,0.10154,0.093252,0.008288000000000004,0.046304,0.054592,316.279353,0.17898715041572194,0.5352141230808853,6803.0,2
8504.0,0.654025,0.698384,-1.832881,24.163851,0.148533,0.100642,0.092207,0.008434999999999998,0.047891,0.056326,316.830986,0.1761254489267518,0.5426452623159781,6804.0,2
8505.0,0.66505,0.701666,-1.8128,24.167526,0.149029,0.101492,0.093531,0.007960999999999996,0.047536999999999996,0.05549799999999999,316.694257,0.16746602717825732,0.5651316638349608,6805.0,2
8506.0,0.670563,0.702059,-1.817,24.163063,0.148101,0.101398,0.09227,0.009127999999999997,0.04670300000000001,0.055831000000000006,317.326041,0.19544364508393275,0.4924806291534507,6806.0,2
8507.0,0.649168,0.701009,-1.837212,24.167133,0.147954,0.099644,0.091735,0.007909,0.048310000000000006,0.056219000000000005,316.020039,0.16371012812816954,0.5748848155531714,6807.0,2
8508.0,0.642212,0.682895,-1.837343,24.170808,0.148716,0.10145,0.092837,0.008612999999999996,0.04726599999999999,0.055878999999999984,315.609851,0.1822201535955317,0.5268188041179316,6808.0,2
8509.0,0.648381,0.691821,-1.828025,24.172777,0.14868,0.101655,0.093231,0.008424000000000001,0.04702500000000001,0.05544900000000001,316.59996,0.1791349466252711,0.5348303324528929,6809.0,2
8510.0,0.66295,0.701928,-1.810175,24.169364,0.149571,0.102049,0.093373,0.008676000000000003,0.04752200000000001,0.05619800000000001,316.859275,0.1825642320560571,0.5259253164645843,6810.0,2
8511.0,0.673582,0.706654,-1.800069,24.167001,0.147302,0.10028,0.092155,0.008124999999999993,0.047021999999999994,0.05514699999999999,318.797061,0.1727877847011036,0.5513123604309901,6811.0,2
8512.0,0.633024,0.702059,-1.8338,24.173696,0.148202,0.100327,0.092953,0.0073740000000000056,0.047875,0.055249000000000006,314.75647,0.15402289247222,0.6000401985447156,6812.0,2
8513.0,0.640374,0.688146,-1.839706,24.173959,0.148331,0.101009,0.092816,0.008193000000000006,0.04732199999999999,0.055514999999999995,315.204377,0.17312934513872763,0.5504254114675966,6813.0,2
8514.0,0.66085,0.699828,-1.815031,24.175665,0.148303,0.100778,0.092816,0.00796200000000001,0.047524999999999984,0.055486999999999995,316.689542,0.16752935235450098,0.5649672238318482,6814.0,2
8515.0,0.687101,0.710066,-1.80755,24.176978,0.147853,0.100962,0.092743,0.00821899999999999,0.046891000000000016,0.055110000000000006,316.99129,0.1752751002303162,0.5448534100162006,6815.0,2
8516.0,0.670169,0.706391,-1.805712,24.180785,0.148294,0.10061,0.092108,0.00850200000000001,0.047684000000000004,0.056186000000000014,314.888485,0.17829506134004422,0.5370113092319464,6816.0,2
8517.0,0.627511,0.683027,-1.830781,24.179341,0.149203,0.101534,0.092785,0.008748999999999993,0.047669,0.056417999999999996,315.369395,0.1835326200964966,0.5234106494422408,6817.0,2
8518.0,0.652056,0.68552,-1.831568,24.187086,0.147752,0.101214,0.0929,0.008314000000000002,0.046537999999999996,0.054852,317.123304,0.1786458669073251,0.53610035292677,6818.0,2
8519.0,0.685526,0.708885,-1.78445,24.183804,0.149157,0.101576,0.092486,0.00909,0.04758100000000001,0.05667100000000001,316.967715,0.19103862805262492,0.5039193815945321,6819.0,2
8520.0,0.66505,0.701141,-1.801119,24.181967,0.148248,0.100773,0.092963,0.0078099999999999975,0.04747499999999999,0.05528499999999999,317.316611,0.1645041705282669,0.5728228815406848,6820.0,2
8521.0,0.635649,0.689196,-1.837475,24.187743,0.148395,0.10123,0.092769,0.008460999999999996,0.047165,0.055625999999999995,317.165737,0.1793876945257176,0.5341740079386714,6821.0,2
8522.0,0.638405,0.687621,-1.818312,24.187217,0.148331,0.100873,0.092895,0.007977999999999999,0.047457999999999986,0.055435999999999985,317.434482,0.16810299416338315,0.5634776162786831,6822.0,2
8523.0,0.674107,0.702059,-1.794556,24.190499,0.148193,0.101209,0.092255,0.00895399999999999,0.046984,0.05593799999999999,317.500489,0.19057145897626881,0.505132505488171,6823.0,2
8524.0,0.654025,0.701403,-1.7939,24.188924,0.148367,0.10082,0.09236,0.00846000000000001,0.04754699999999999,0.056007,316.24635,0.17792546479347207,0.5379710611169606,6824.0,2
8525.0,0.640768,0.693134,-1.823956,24.191418,0.148827,0.100799,0.092932,0.007866999999999999,0.04802799999999999,0.055894999999999986,316.835701,0.16379687272273002,0.5746595610454754,6825.0,2
8526.0,0.647593,0.691559,-1.820412,24.193256,0.148312,0.100747,0.092927,0.007820000000000008,0.047564999999999996,0.055385000000000004,316.939427,0.16440314510364562,0.5730852198731555,6826.0,2
8527.0,0.664919,0.701272,-1.805187,24.192337,0.147357,0.100327,0.092066,0.008261000000000004,0.04702999999999999,0.05529099999999999,316.36422,0.17565010312347187,0.5438796191706693,6827.0,2
8528.0,0.647068,0.697071,-1.807418,24.190762,0.147586,0.100647,0.092228,0.008418999999999996,0.046938999999999995,0.05535799999999999,314.294419,0.17935662547933526,0.5342546866574192,6828.0,2
8529.0,0.628693,0.69274,-1.823956,24.196669,0.149387,0.10154,0.093347,0.008193000000000006,0.04784699999999999,0.05603999999999999,313.507046,0.17122972747032286,0.5553582541983171,6829.0,2
8530.0,0.6556,0.697334,-1.814243,24.200476,0.147752,0.100705,0.092848,0.007857000000000003,0.04704699999999999,0.054903999999999994,317.929536,0.1669996599217821,0.5663427055983709,6830.0,2
8531.0,0.657306,0.707441,-1.80545,24.193387,0.147954,0.100437,0.092375,0.008062,0.047517000000000004,0.055579,316.269924,0.16966202281240791,0.5594291999756358,6831.0,2
8532.0,0.639324,0.702978,-1.823825,24.197588,0.148119,0.100364,0.091871,0.008493,0.047755000000000006,0.056248000000000006,315.524984,0.17784152776614456,0.5381890250588514,6832.0,2
8533.0,0.635255,0.690902,-1.817393,24.203233,0.147329,0.100054,0.092165,0.007889000000000007,0.047274999999999984,0.05516399999999999,315.737151,0.16687113969032932,0.5666764412231846,6833.0,2
8534.0,0.644574,0.700222,-1.789569,24.194963,0.147936,0.10029,0.092412,0.00787800000000001,0.04764600000000001,0.05552400000000002,315.072363,0.16534094486536421,0.5706499831334648,6834.0,2
8535.0,0.665838,0.718598,-1.781169,24.198901,0.147182,0.100395,0.092291,0.008104,0.04678700000000001,0.05489100000000001,314.8932,0.17320680516371717,0.5502242667174997,6835.0,2
8536.0,0.634074,0.699172,-1.8065,24.194569,0.148055,0.100836,0.09248,0.008355999999999988,0.047219,0.055574999999999986,313.40332,0.17695891571368041,0.5404809528080284,6836.0,2
8537.0,0.616223,0.685389,-1.829862,24.200476,0.147623,0.100663,0.092612,0.008051000000000003,0.04696,0.055011000000000004,314.860196,0.17144013117267523,0.554811887215672,6837.0,2
8538.0,0.663212,0.693527,-1.815556,24.199163,0.147623,0.10039,0.092034,0.008355999999999988,0.04723300000000001,0.055589,314.770615,0.1769064656815003,0.5406171527203945,6838.0,2
8539.0,0.682507,0.70311,-1.762794,24.205858,0.14789,0.100668,0.091971,0.008696999999999996,0.047222,0.055918999999999996,314.195408,0.18416873133854259,0.5217588240415583,6839.0,2
8540.0,0.661769,0.707704,-1.780119,24.200214,0.148487,0.100511,0.091777,0.008734000000000006,0.047976000000000005,0.05671000000000001,315.416544,0.18204556349917678,0.5272721719202975,6840.0,2
8541.0,0.63998,0.693921,-1.818443,24.201132,0.148248,0.100631,0.09227,0.008360999999999993,0.04761699999999999,0.055977999999999986,317.250604,0.17558486286698297,0.5440490321690449,6841.0,2
8542.0,0.633549,0.687358,-1.812931,24.205464,0.147642,0.101104,0.092927,0.008177000000000004,0.046537999999999996,0.054715,317.113875,0.17570209931455347,0.5437445977726965,6842.0,2
8543.0,0.646937,0.700222,-1.806631,24.208878,0.14698,0.10007,0.091693,0.00837700000000001,0.04690999999999999,0.055287,315.194948,0.1785721898914969,0.5362916741268169,6843.0,2
8544.0,0.661112,0.707047,-1.795606,24.209271,0.147182,0.100206,0.092076,0.008129999999999998,0.046976000000000004,0.055106,313.044995,0.17306341401111178,0.5505966184894082,6844.0,2
8545.0,0.657569,0.701666,-1.802431,24.207434,0.147577,0.099975,0.091992,0.00798299999999999,0.04760200000000002,0.05558500000000001,312.205759,0.1676995147364659,0.5645253537214157,6845.0,2
8546.0,0.654418,0.699959,-1.793769,24.207171,0.148285,0.100033,0.091798,0.008234999999999992,0.048252,0.056486999999999996,313.096858,0.17066296396078984,0.556830000489446,6846.0,2
8547.0,0.637487,0.688802,-1.802694,24.199688,0.14834,0.101466,0.092727,0.008738999999999997,0.046874,0.055612999999999996,314.737611,0.18643199999999993,0.5158816685749467,6847.0,2
8548.0,0.633024,0.684864,-1.825268,24.199951,0.147421,0.100049,0.091514,0.008535000000000001,0.047372,0.055907,315.954032,0.18016591729466155,0.5321531536412433,6848.0,2
8549.0,0.651662,0.699303,-1.802956,24.198638,0.147853,0.100694,0.092123,0.00857100000000001,0.047159000000000006,0.055730000000000016,314.926203,0.18174300254452944,0.5280578487596719,6849.0,2
8550.0,0.664262,0.701403,-1.774737,24.19982,0.147844,0.100211,0.092034,0.00817699999999999,0.04763300000000001,0.05581,316.293498,0.17166309778729455,0.5542328974208246,6850.0,2
8551.0,0.647593,0.698384,-1.781562,24.198507,0.148092,0.10061,0.092318,0.008292000000000008,0.047481999999999996,0.055774000000000004,314.850767,0.17463092053998291,0.5465261872047844,6851.0,2
8552.0,0.631186,0.699434,-1.818312,24.194831,0.147706,0.100721,0.091525,0.00919600000000001,0.046985,0.05618100000000001,315.623995,0.1957178734091008,0.4917685252270333,6852.0,2
8553.0,0.619636,0.688671,-1.809781,24.194438,0.149442,0.101755,0.092302,0.009453000000000003,0.04768699999999999,0.057139999999999996,315.322247,0.19822596879718177,0.4852556145983181,6853.0,2
8554.0,0.666231,0.707835,-1.795869,24.194306,0.147945,0.100679,0.092465,0.008213999999999999,0.04726599999999999,0.05547999999999999,317.377904,0.17377874627118287,0.5487390754701833,6854.0,2
8555.0,0.670563,0.711379,-1.767519,24.188268,0.148496,0.100815,0.092213,0.008601999999999999,0.04768099999999999,0.056282999999999986,315.939887,0.18040350656432197,0.531536192385705,6855.0,2
8556.0,0.638668,0.704816,-1.795475,24.188793,0.147265,0.099508,0.091751,0.007757,0.04775700000000001,0.05551400000000001,315.987035,0.16242304954143805,0.5782270440215747,6856.0,2
8557.0,0.62213,0.693659,-1.809387,24.184198,0.147678,0.100883,0.093021,0.007861999999999994,0.046795,0.054657,313.719213,0.1680058124626035,0.5637299733999204,6857.0,2
8558.0,0.658356,0.697728,-1.779069,24.183148,0.147834,0.101708,0.092806,0.008902000000000007,0.046125999999999986,0.055027999999999994,313.771075,0.19298892188956598,0.4988549452417146,6858.0,2
8559.0,0.671088,0.716104,-1.77815,24.188005,0.148009,0.101009,0.092538,0.008471000000000006,0.047,0.055471000000000006,315.133655,0.18023020786791782,0.5319862067380765,6859.0,2
8560.0,0.643393,0.705078,-1.787994,24.188399,0.147458,0.10007,0.091651,0.00841900000000001,0.047388,0.05580700000000001,314.850767,0.17765726223385195,0.538667517603225,6860.0,2
8561.0,0.626067,0.697071,-1.822906,24.187874,0.147706,0.1004,0.092249,0.008151000000000005,0.047306,0.055457000000000006,313.577768,0.17230008244023093,0.5525788039855617,6861.0,2
8562.0,0.656256,0.699172,-1.788256,24.18538,0.149332,0.101204,0.093546,0.007657999999999998,0.04812799999999999,0.05578599999999999,314.369856,0.15911404766357082,0.5868197130257985,6862.0,2
8563.0,0.659537,0.711773,-1.766863,24.185117,0.148422,0.10112,0.092638,0.008482000000000003,0.047302,0.055784,316.911138,0.179312094370336,0.5343703230620345,6863.0,2
8564.0,0.633418,0.704685,-1.796394,24.182754,0.148422,0.101508,0.092921,0.008586999999999997,0.046914,0.055500999999999995,317.552352,0.18303314504955767,0.5247076640444148,6864.0,2
8565.0,0.644574,0.694446,-1.801906,24.18131,0.148285,0.102112,0.092643,0.009468999999999991,0.046173000000000006,0.055642,316.986575,0.2050721185082512,0.4674778373132542,6865.0,2
8566.0,0.654681,0.700222,-1.793637,24.184986,0.149167,0.101702,0.0929,0.008802000000000004,0.04746499999999999,0.056267,317.311897,0.18543799772468725,0.518462849503956,6866.0,2
8567.0,0.671088,0.71361,-1.761875,24.182098,0.147715,0.101424,0.092612,0.008812,0.04629100000000001,0.05510300000000001,317.995544,0.19035686511708283,0.5056897532838456,6867.0,2
8568.0,0.646281,0.703897,-1.799281,24.177241,0.148459,0.101456,0.092895,0.008561,0.047003,0.055564,315.63814,0.1821334354523019,0.5270439899379877,6868.0,2
8569.0,0.617011,0.681583,-1.80965,24.177635,0.148156,0.101582,0.092438,0.009144,0.046574000000000004,0.055718000000000004,316.694257,0.1963285024154589,0.4901828709633993,6869.0,2
8570.0,0.6535,0.702453,-1.788912,24.178028,0.147697,0.100122,0.092375,0.007747000000000004,0.04757499999999999,0.055321999999999996,316.755549,0.1628342021187154,0.5771593812830286,6870.0,2
8571.0,0.670169,0.711116,-1.787075,24.182492,0.148266,0.101424,0.092218,0.009206000000000006,0.04684200000000001,0.056048000000000014,315.444832,0.19652883034818444,0.4896626682914925,6871.0,2
8572.0,0.640899,0.71151,-1.779331,24.171333,0.148083,0.100705,0.09215,0.008555000000000007,0.04737799999999999,0.055933,314.902629,0.18056522932100738,0.5311162379190899,6872.0,2
8573.0,0.626592,0.701666,-1.79285,24.177897,0.14777,0.100075,0.092286,0.00778899999999999,0.047695000000000015,0.055484000000000006,316.180343,0.16330509896008025,0.5759365772948996,6873.0,2
8574.0,0.653237,0.703635,-1.766863,24.171333,0.148358,0.102049,0.092722,0.009327000000000002,0.04630899999999999,0.05563599999999999,315.166659,0.20140358453897655,0.4770041232726462,6874.0,2
8575.0,0.647593,0.704685,-1.770669,24.175928,0.14834,0.10061,0.092071,0.008539000000000005,0.047729999999999995,0.056269,315.888024,0.17889840983846989,0.5354445606677212,6875.0,2
8576.0,0.622392,0.697071,-1.812406,24.172384,0.148037,0.100668,0.092066,0.008601999999999999,0.04736900000000001,0.05597100000000001,316.265209,0.18159172472028703,0.5284506802899556,6876.0,2
8577.0,0.638012,0.699434,-1.806369,24.172121,0.148432,0.10113,0.092522,0.008608000000000005,0.04730200000000001,0.055910000000000015,315.289244,0.1819757732067734,0.5274534002497044,6877.0,2
8578.0,0.657962,0.714923,-1.777362,24.173302,0.147513,0.100196,0.092155,0.008040999999999993,0.04731700000000001,0.055358000000000004,315.0205,0.16993533116361617,0.5587194849967079,6878.0,2
8579.0,0.651137,0.713479,-1.768306,24.176322,0.148184,0.101408,0.092475,0.008932999999999996,0.04677600000000001,0.05570900000000001,314.384001,0.1909699211150778,0.5040977967161993,6879.0,2
8580.0,0.641293,0.706522,-1.775919,24.178422,0.148652,0.100978,0.092291,0.008687,0.04767400000000001,0.05636100000000001,315.463692,0.18221289984268482,0.5268376403409234,6880.0,2
8581.0,0.62633,0.696678,-1.816606,24.176191,0.148303,0.100873,0.092811,0.008062,0.047429999999999986,0.055491999999999986,316.269924,0.1699732242626131,0.5586210858814331,6881.0,2
8582.0,0.634074,0.692346,-1.777494,24.180654,0.148478,0.101193,0.092827,0.008365999999999998,0.047284999999999994,0.05565099999999999,315.916313,0.17692340227551495,0.5405731725258227,6882.0,2
8583.0,0.665181,0.699697,-1.760431,24.178947,0.14879,0.101403,0.092932,0.008470999999999992,0.04738700000000001,0.055858000000000005,315.87388,0.178758335443572,0.5358082996306317,6883.0,2
8584.0,0.654287,0.716892,-1.778544,24.181704,0.1489,0.101198,0.092349,0.008848999999999996,0.04770200000000001,0.056551000000000004,317.566496,0.18550196004444153,0.5182967549948937,6884.0,2
8585.0,0.622917,0.710723,-1.775131,24.178947,0.149001,0.101981,0.093247,0.008734000000000006,0.04701999999999999,0.055754,319.57029,0.18574679398566613,0.5176609810982351,6885.0,2
8586.0,0.621999,0.702322,-1.804925,24.186036,0.149038,0.10082,0.091866,0.008954000000000004,0.048218,0.057172,319.320405,0.18569443580331413,0.5177969424990498,6886.0,2
8587.0,0.633418,0.701534,-1.787075,24.187874,0.14879,0.101324,0.093016,0.008307999999999996,0.04746600000000001,0.055774000000000004,318.316151,0.1750268607664271,0.5454980272227523,6887.0,2
8588.0,0.663737,0.705341,-1.771194,24.188005,0.148514,0.100343,0.092034,0.008308999999999997,0.048171000000000005,0.05648,316.797982,0.17248609150543875,0.5520957839124072,6888.0,2
8589.0,0.658487,0.711248,-1.757806,24.193912,0.147458,0.100957,0.09258,0.00837700000000001,0.046501,0.05487800000000001,315.223236,0.1801427895574386,0.5322132107213262,6889.0,2
8590.0,0.658356,0.719517,-1.7603,24.189843,0.148239,0.101156,0.09248,0.00867599999999999,0.047083000000000014,0.055759,313.40332,0.18426641746665506,0.5215051570458431,6890.0,2
8591.0,0.619505,0.70009,-1.817393,24.187611,0.147256,0.099991,0.091535,0.008455999999999991,0.047265,0.05572099999999999,315.779584,0.17890238226209096,0.5354342452546206,6891.0,2
8592.0,0.605461,0.691559,-1.799544,24.186036,0.148744,0.100994,0.092207,0.008787000000000003,0.04774999999999999,0.05653699999999999,313.964383,0.18401708864735827,0.5221526030420999,6892.0,2
8593.0,0.640374,0.705997,-1.751769,24.188924,0.148634,0.102133,0.093305,0.008828000000000003,0.04650099999999999,0.05532899999999999,316.345361,0.18984129714850984,0.5070285572696513,6893.0,2
8594.0,0.669381,0.715317,-1.742188,24.183542,0.148909,0.101036,0.092176,0.008860000000000007,0.04787300000000001,0.05673300000000002,318.70748,0.18506913982537504,0.5194206833025956,6894.0,2
8595.0,0.61478,0.707572,-1.778806,24.190499,0.148919,0.100915,0.092711,0.008204000000000003,0.04800399999999999,0.056207999999999994,318.46231,0.17089886470159368,0.5562174239305939,6895.0,2
8596.0,0.590235,0.69169,-1.80545,24.180916,0.147669,0.099665,0.091425,0.008239999999999997,0.04800399999999999,0.05624399999999999,317.627789,0.17164878658473073,0.5542700601155652,6896.0,2
8597.0,0.613598,0.70009,-1.79495,24.181967,0.148128,0.101151,0.09174,0.009411000000000003,0.046977000000000005,0.05638800000000001,314.600882,0.20032781301885993,0.4797976389422386,6897.0,2
8598.0,0.651793,0.708885,-1.762006,24.18748,0.147136,0.099812,0.091924,0.007887999999999992,0.04732399999999999,0.05521199999999998,314.822478,0.16667723190702574,0.567179972336423,6898.0,2
8599.0,0.663344,0.720305,-1.751506,24.183411,0.148781,0.100831,0.092685,0.008146,0.04794999999999999,0.05609599999999999,313.469328,0.1698817542908386,0.5588586110386538,6899.0,2
8600.0,0.643262,0.708754,-1.763975,24.184986,0.148119,0.100558,0.092176,0.008382,0.047561000000000006,0.05594300000000001,315.077077,0.1762331272864892,0.5423656479372949,6900.0,2
8601.0,0.628168,0.705472,-1.768175,24.179472,0.147963,0.100994,0.092249,0.008745000000000003,0.04696900000000001,0.055714000000000014,315.38354,0.18618266978922718,0.5165291181845264,6901.0,2
8602.0,0.615305,0.707179,-1.768569,24.182492,0.147871,0.100406,0.091919,0.008486999999999995,0.04746500000000001,0.055952,315.515555,0.17880166856276056,0.5356957741127109,6902.0,2
8603.0,0.624492,0.701272,-1.777756,24.186299,0.14766,0.100689,0.092701,0.007987999999999995,0.04697100000000001,0.05495900000000001,314.124686,0.17005875840926493,0.5583989746110667,6903.0,2
8604.0,0.640768,0.717811,-1.745338,24.189712,0.147899,0.100568,0.092633,0.007935000000000011,0.047331,0.05526600000000001,315.180803,0.16764556748077436,0.5646654415572504,6904.0,2
8605.0,0.649825,0.722011,-1.733394,24.187349,0.147348,0.100883,0.091856,0.009027000000000007,0.046465000000000006,0.055492000000000014,313.940809,0.19427107992941087,0.4955254942307673,6905.0,2
8606.0,0.646806,0.716498,-1.740088,24.186692,0.148073,0.100474,0.092312,0.008161999999999989,0.047599000000000016,0.055761000000000005,313.610772,0.17147058823529382,0.5547327976691616,6906.0,2
8607.0,0.61478,0.689065,-1.779331,24.185511,0.148331,0.101319,0.092417,0.008902000000000007,0.047011999999999984,0.05591399999999999,314.794189,0.18935188139450812,0.5082994503470225,6907.0,2
8608.0,0.621474,0.698515,-1.7813,24.188005,0.148285,0.10112,0.09258,0.008540000000000006,0.047165,0.055705000000000005,315.921028,0.18106262986049285,0.5298246103056672,6908.0,2
8609.0,0.65035,0.717023,-1.737332,24.186824,0.148018,0.100269,0.092066,0.008203000000000002,0.047749000000000014,0.055952000000000016,315.345821,0.17179057591623034,0.5539018678815095,6909.0,2
8610.0,0.672006,0.734481,-1.711869,24.184855,0.14777,0.100553,0.092701,0.007851999999999998,0.04721700000000001,0.05506900000000001,314.718752,0.1662925155660976,0.5681789866314051,6910.0,2
8611.0,0.63893,0.725818,-1.759119,24.186299,0.148937,0.100957,0.092643,0.008314000000000002,0.04798000000000001,0.05629400000000001,313.969097,0.17327692211500387,0.5500421901348234,6911.0,2
8612.0,0.59496,0.696021,-1.791537,24.191024,0.147954,0.100794,0.092774,0.00802,0.04716000000000001,0.05518000000000001,315.859736,0.1700557664171667,0.558406744083165,6912.0,2
8613.0,0.629743,0.689721,-1.759381,24.18643,0.1489,0.101062,0.093089,0.007972999999999994,0.047838000000000006,0.055811,315.458977,0.1666631827588368,0.5672164545400102,6913.0,2
8614.0,0.666231,0.709935,-1.716332,24.182098,0.148533,0.100684,0.092559,0.008124999999999993,0.047849,0.055973999999999996,315.930458,0.16980146290491102,0.5590671081409917,6914.0,2
8615.0,0.642737,0.716629,-1.731163,24.181179,0.147697,0.100873,0.092696,0.008177000000000004,0.04682399999999999,0.055000999999999994,316.576386,0.17462893753336903,0.5465313365882225,6915.0,2
8616.0,0.595223,0.701141,-1.786025,24.179997,0.148643,0.10019,0.092381,0.0078089999999999965,0.048452999999999996,0.05626199999999999,315.675858,0.16116316506377176,0.5814986560362295,6916.0,2
8617.0,0.600998,0.693921,-1.776444,24.181573,0.148395,0.101288,0.092853,0.008434999999999998,0.047106999999999996,0.055541999999999994,315.623995,0.17905663581557268,0.5350336864829079,6917.0,2
8618.0,0.637487,0.707835,-1.75295,24.175928,0.148055,0.100726,0.092848,0.007877999999999996,0.047328999999999996,0.05520699999999999,316.203917,0.16644834143249518,0.5677743449473955,6918.0,2
8619.0,0.648906,0.713217,-1.739825,24.179341,0.148083,0.100495,0.092538,0.007957000000000006,0.04758799999999999,0.055545,315.713576,0.16720250478051665,0.5658159670848715,6919.0,2
8620.0,0.625674,0.711379,-1.774737,24.170283,0.147834,0.100211,0.092255,0.00795599999999999,0.047623,0.05557899999999999,314.973352,0.1670586259029059,0.5661895853593963,6920.0,2
8621.0,0.626067,0.707835,-1.775131,24.173959,0.14823,0.101177,0.093105,0.00807200000000001,0.047053,0.05512500000000001,313.723927,0.171547583627322,0.5545328594572876,6921.0,2
8622.0,0.646149,0.72083,-1.734838,24.167526,0.147678,0.100547,0.091934,0.008612999999999996,0.047131000000000006,0.055744,315.38354,0.18274208605618253,0.5254634731019749,6922.0,2
8623.0,0.633155,0.72188,-1.752031,24.169758,0.147513,0.099891,0.091787,0.008104,0.04762200000000001,0.05572600000000001,314.355712,0.17016987590030022,0.5581104296490851,6923.0,2
8624.0,0.612155,0.704422,-1.785631,24.164507,0.147945,0.100369,0.091913,0.008456000000000005,0.04757599999999999,0.056032,312.884691,0.17773293818441696,0.5384710056582984,6924.0,2
8625.0,0.632368,0.699303,-1.755444,24.160306,0.149167,0.101592,0.093488,0.008104,0.04757499999999999,0.05567899999999999,313.89366,0.1703379855389272,0.5576738900113161,6925.0,2
8626.0,0.651006,0.730543,-1.742056,24.158731,0.147568,0.100983,0.092297,0.008686,0.046585,0.055271,316.48209,0.18645086506675823,0.5158326806080673,6926.0,2
8627.0,0.628299,0.719517,-1.764238,24.154924,0.148128,0.100458,0.091987,0.008471000000000006,0.047670000000000004,0.05614100000000001,313.686209,0.1776971324285206,0.538563984453784,6927.0,2
8628.0,0.596273,0.707572,-1.760694,24.158731,0.148184,0.100379,0.091929,0.00845,0.047805000000000014,0.05625500000000001,314.152975,0.1767560557252227,0.5410077306097205,6928.0,2
8629.0,0.625542,0.705078,-1.778019,24.156237,0.14823,0.101051,0.092475,0.008576,0.047179,0.055755,315.00164,0.18177193726155152,0.5279827123725442,6929.0,2
8630.0,0.643131,0.717154,-1.753475,24.15755,0.148119,0.101251,0.092475,0.008775999999999992,0.04686800000000001,0.055644,315.275099,0.1872453007318268,0.5137697253825828,6930.0,2
8631.0,0.642212,0.721486,-1.72565,24.152561,0.147862,0.100458,0.092139,0.008319000000000007,0.04740399999999999,0.055722999999999995,314.860196,0.17548781774074484,0.5443010346395829,6931.0,2
8632.0,0.621736,0.725949,-1.770931,24.154662,0.148744,0.101466,0.093058,0.008407999999999999,0.04727799999999999,0.055685999999999986,314.784759,0.17783794073478715,0.5381983397024508,6932.0,2
8633.0,0.607036,0.70836,-1.788781,24.150855,0.14845,0.101277,0.092423,0.008854,0.04717299999999999,0.056026999999999993,316.581101,0.18768813329376355,0.5126197974679249,6933.0,2
8634.0,0.634205,0.709279,-1.770669,24.144685,0.149075,0.10092,0.093053,0.007866999999999999,0.04815500000000002,0.056022000000000016,316.416083,0.16336489741672888,0.5757812953204824,6934.0,2
8635.0,0.649562,0.723586,-1.725388,24.143241,0.149525,0.101676,0.092911,0.008765000000000009,0.04784899999999999,0.056614,317.132734,0.18317659352142132,0.5243351634284041,6935.0,2
8636.0,0.626855,0.721486,-1.752031,24.137727,0.147118,0.099613,0.091693,0.007919999999999996,0.047505000000000006,0.055425,318.151132,0.16671578326948167,0.567079863871855,6936.0,2
8637.0,0.611892,0.707966,-1.778675,24.134839,0.149442,0.101855,0.093284,0.008570999999999995,0.04758699999999999,0.056157999999999986,315.081792,0.18010843069681426,0.5323024322834782,6937.0,2
8638.0,0.643262,0.720042,-1.742056,24.134052,0.147145,0.100301,0.092328,0.007973000000000008,0.046844,0.054817000000000005,316.684827,0.17019959440708737,0.5580332579515319,6938.0,2
8639.0,0.647331,0.722667,-1.729719,24.130376,0.147605,0.100448,0.092255,0.008192999999999992,0.04715699999999999,0.05534999999999998,313.516476,0.17373510326985864,0.5488524056762609,6939.0,2
8640.0,0.602442,0.720305,-1.758331,24.12972,0.147605,0.100259,0.091499,0.008760000000000004,0.047345999999999985,0.05610599999999999,311.635267,0.18501700213318703,0.5195560721443525,6940.0,2
8641.0,0.619505,0.707441,-1.76345,24.13077,0.147687,0.100563,0.091535,0.009027999999999994,0.04712400000000001,0.05615200000000001,311.946445,0.19157559681697595,0.5025250049734317,6941.0,2
8642.0,0.642868,0.714135,-1.764238,24.121843,0.147081,0.100815,0.092832,0.007983000000000004,0.04626599999999999,0.05424899999999999,313.766361,0.17254198456783465,0.5519506432922061,6942.0,2
8643.0,0.648512,0.729493,-1.739169,24.121581,0.148294,0.100836,0.092291,0.008544999999999997,0.047458000000000014,0.05600300000000001,313.690924,0.18005014854927398,0.5324537767737967,6943.0,2
8644.0,0.633024,0.723455,-1.74665,24.115936,0.149139,0.100883,0.092654,0.008229,0.04825599999999999,0.056484999999999994,315.680573,0.17052448349462257,0.5571896004090727,6944.0,2
8645.0,0.623442,0.722799,-1.765681,24.112654,0.148174,0.100306,0.091882,0.008424000000000001,0.047867999999999994,0.056291999999999995,317.255319,0.17598027951283715,0.5430222317978177,6945.0,2
8646.0,0.612023,0.700616,-1.76975,24.112654,0.148257,0.10092,0.092522,0.008398000000000003,0.047337000000000004,0.05573500000000001,315.529699,0.1774050445730703,0.5393224652146518,6946.0,2
8647.0,0.655337,0.725818,-1.741138,24.109241,0.147981,0.100432,0.091803,0.008628999999999998,0.04754900000000001,0.056178000000000006,315.341107,0.1814721345951629,0.5287612266115636,6947.0,2
8648.0,0.654681,0.721224,-1.716857,24.108322,0.148092,0.100925,0.092066,0.008859000000000006,0.047167,0.056026000000000006,314.016245,0.18781801221166905,0.5122825336665189,6948.0,2
8649.0,0.636305,0.731725,-1.737594,24.105697,0.147485,0.099986,0.091362,0.008624000000000007,0.047499,0.056123000000000006,313.488187,0.18155789473684225,0.5285385284873543,6949.0,2
8650.0,0.611761,0.720567,-1.7687,24.100315,0.148487,0.101198,0.092895,0.008302999999999991,0.04728900000000001,0.055592,313.309024,0.17557623176147152,0.544071445040218,6950.0,2
8651.0,0.626067,0.70521,-1.760563,24.099789,0.147733,0.100637,0.092533,0.008104,0.047096,0.0552,314.8932,0.17207040788160605,0.5531752126712608,6951.0,2
8652.0,0.658619,0.71978,-1.733263,24.097952,0.149745,0.102401,0.093914,0.008487000000000008,0.04734399999999998,0.05583099999999999,313.846512,0.1792586334354211,0.5345091480416915,6952.0,2
8653.0,0.664525,0.730281,-1.723288,24.09467,0.148386,0.1007,0.092528,0.008171999999999999,0.04768599999999999,0.05585799999999999,318.844209,0.17136745863652567,0.5550006000275345,6953.0,2
8654.0,0.639193,0.717811,-1.74455,24.101759,0.149167,0.102007,0.09341,0.008596999999999994,0.047159999999999994,0.05575699999999999,317.618359,0.18229045185640666,0.526636256718575,6954.0,2
8655.0,0.614911,0.711379,-1.766075,24.100971,0.147752,0.099912,0.091992,0.007919999999999996,0.047839999999999994,0.05575999999999999,317.896533,0.16554837900545552,0.5701113273781138,6955.0,2
8656.0,0.630661,0.711773,-1.762531,24.100183,0.147752,0.100479,0.092633,0.007846000000000006,0.047272999999999996,0.055119,314.534874,0.1659686085374626,0.5690200940069609,6956.0,2
8657.0,0.670825,0.726999,-1.730113,24.101233,0.14777,0.100474,0.091971,0.008502999999999997,0.04729600000000002,0.055799000000000015,313.91252,0.1797788443241642,0.5331582875271477,6957.0,2
8658.0,0.657962,0.730674,-1.731163,24.102152,0.148551,0.099776,0.091892,0.007884000000000002,0.048774999999999985,0.05665899999999999,312.988417,0.16163687059209456,0.5802685585746432,6958.0,2
8659.0,0.629218,0.720567,-1.748881,24.102284,0.148138,0.10039,0.092071,0.008318999999999993,0.047748,0.05606699999999999,314.643315,0.17422354394856424,0.5475840446310805,6959.0,2
8660.0,0.654681,0.720961,-1.737463,24.10504,0.14777,0.100805,0.092375,0.008430000000000007,0.04696500000000001,0.055395000000000014,315.072363,0.17949154707660872,0.533904328250358,6960.0,2
8661.0,0.660325,0.728705,-1.730113,24.109241,0.148597,0.101529,0.092753,0.008775999999999992,0.04706800000000001,0.055844000000000005,314.822478,0.18644968025664427,0.5158357572703112,6961.0,2
8662.0,0.630136,0.704816,-1.758725,24.107666,0.147779,0.100978,0.093221,0.007757,0.046800999999999995,0.054557999999999995,316.260494,0.16574078030853384,0.5696117082257672,6962.0,2
8663.0,0.637224,0.704947,-1.768306,24.108847,0.147853,0.100679,0.092176,0.00850300000000001,0.04717400000000001,0.05567700000000002,315.091222,0.18024377318494986,0.5319509809257331,6963.0,2
8664.0,0.676732,0.720567,-1.7162,24.108585,0.147807,0.100411,0.092454,0.007957000000000006,0.047395999999999994,0.055353,315.543843,0.16787982361752868,0.564057135633098,6964.0,2
8665.0,0.676732,0.741307,-1.734838,24.113967,0.149213,0.101151,0.09279,0.008361000000000007,0.04806200000000001,0.056423000000000015,314.652745,0.17395917857811635,0.5482705368750505,6965.0,2
8666.0,0.643787,0.723061,-1.744813,24.113442,0.148992,0.100952,0.092486,0.008466000000000001,0.04804000000000001,0.056506000000000015,315.487266,0.17622447492766594,0.5423881159981236,6966.0,2
8667.0,0.629218,0.712429,-1.779594,24.114361,0.14755,0.10061,0.091892,0.008718000000000004,0.04693999999999998,0.055657999999999985,316.48209,0.18572250271617577,0.5177240595871955,6967.0,2
8668.0,0.652056,0.717811,-1.744156,24.105172,0.147743,0.101041,0.093415,0.007626000000000008,0.04670200000000001,0.054328000000000015,314.685748,0.16328715500074956,0.5759831733709505,6968.0,2
8669.0,0.692613,0.729231,-1.710688,24.108322,0.147917,0.10092,0.092454,0.008466000000000001,0.046997,0.055463,314.03982,0.1801353249074429,0.5322325945926604,6969.0,2
8670.0,0.666363,0.732118,-1.696382,24.110423,0.148395,0.100537,0.092969,0.007568000000000005,0.047858,0.055426,314.077538,0.15813117699910165,0.5893719878825261,6970.0,2
8671.0,0.621867,0.710591,-1.760431,24.111604,0.148386,0.101114,0.092564,0.008550000000000002,0.047271999999999995,0.055822,316.034183,0.18086434116726255,0.5303395175710889,6971.0,2
8672.0,0.652975,0.702453,-1.753475,24.106878,0.148073,0.099949,0.092612,0.007336999999999996,0.048124000000000014,0.05546100000000001,316.439657,0.15245714285714274,0.6041060675536873,6972.0,2
8673.0,0.701407,0.724768,-1.691001,24.11633,0.147678,0.100012,0.091546,0.008466000000000001,0.047666,0.056132,315.911598,0.17760714960035248,0.5387976478625853,6973.0,2
8674.0,0.684213,0.736975,-1.696907,24.115936,0.148671,0.100574,0.092559,0.008014999999999994,0.048097,0.056111999999999995,314.011531,0.16663894548629868,0.567279392812085,6974.0,2
8675.0,0.634599,0.714792,-1.748225,24.114492,0.149387,0.101051,0.093011,0.008040000000000005,0.04833599999999999,0.056375999999999996,316.623534,0.1663322092806754,0.5680759117576201,6975.0,2
8676.0,0.633024,0.704028,-1.761875,24.113311,0.148349,0.101025,0.092979,0.008045999999999998,0.047324000000000005,0.05537,318.679191,0.17001584786053875,0.5585104028167923,6976.0,2
8677.0,0.691695,0.725424,-1.72775,24.120137,0.147991,0.101561,0.092979,0.008581999999999992,0.04643000000000001,0.055012000000000005,317.406193,0.1848334087140055,0.520032819375272,6977.0,2
