elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
8678.0,0.719521,0.744063,-1.712788,24.118299,0.147439,0.099728,0.091436,0.008291999999999994,0.04771099999999999,0.05600299999999998,315.949317,0.17379275653923532,0.5487026942288065,6978.0,2
8679.0,0.676207,0.731593,-1.7309,24.115673,0.148027,0.10039,0.09216,0.008229999999999987,0.047637,0.055866999999999986,314.02096,0.17276124102607135,0.551381287866551,6979.0,2
8680.0,0.645362,0.709804,-1.755181,24.113704,0.148321,0.100726,0.09268,0.008045999999999998,0.04759500000000001,0.05564100000000001,313.681494,0.16904781914446582,0.5610241367615914,6980.0,2
8681.0,0.702982,0.729231,-1.730113,24.113836,0.148514,0.100353,0.092066,0.008287000000000003,0.04816100000000001,0.05644800000000001,314.247271,0.17206511357501766,0.5531889606912983,6981.0,2
8682.0,0.722539,0.742225,-1.703863,24.117905,0.147522,0.100442,0.091987,0.008455000000000004,0.04707999999999998,0.05553499999999999,314.695178,0.17958412098298693,0.533663936444824,6982.0,2
8683.0,0.674763,0.728312,-1.738907,24.119349,0.149157,0.101534,0.093158,0.008375999999999995,0.04762300000000001,0.05599900000000001,314.53016,0.17587770871829314,0.543288583078218,6983.0,2
8684.0,0.675157,0.720961,-1.759513,24.11948,0.147559,0.100983,0.092575,0.008407999999999999,0.04657599999999999,0.05498399999999999,316.61882,0.18051828155527405,0.5312381497905012,6984.0,2
8685.0,0.718602,0.723193,-1.741138,24.120399,0.147099,0.100007,0.091987,0.00802,0.04709200000000001,0.05511200000000001,315.468406,0.17030131866731782,0.5577691049138119,6985.0,2
8686.0,0.719783,0.734875,-1.699269,24.119349,0.147798,0.100579,0.091829,0.008750000000000008,0.04721900000000001,0.05596900000000002,312.714958,0.18530283778060155,0.5188138268394258,6986.0,2
8687.0,0.683951,0.725555,-1.740744,24.118036,0.148615,0.101177,0.092433,0.008744000000000002,0.047437999999999994,0.056181999999999996,313.266591,0.18432091738864653,0.5213636340707245,6987.0,2
8688.0,0.675944,0.718992,-1.753081,24.119349,0.147375,0.100364,0.09236,0.008003999999999997,0.04701100000000001,0.05501500000000001,316.00118,0.17025440313111537,0.55789093309301,6988.0,2
8689.0,0.721358,0.730412,-1.726569,24.116986,0.149148,0.101954,0.09331,0.008643999999999999,0.047194,0.055838,314.426434,0.1831549952325458,0.5243912489049964,6989.0,2
8690.0,0.732515,0.740256,-1.709244,24.12145,0.148459,0.100616,0.091992,0.008623999999999993,0.04784300000000001,0.056467,316.590531,0.18025248725022971,0.5319283526283205,6990.0,2
8691.0,0.69852,0.730412,-1.740088,24.113442,0.149167,0.102317,0.092958,0.009359000000000006,0.04684999999999999,0.056208999999999995,317.340185,0.19976094427013316,0.4812696585138283,6991.0,2
8692.0,0.68907,0.718205,-1.743369,24.116067,0.14856,0.101314,0.093441,0.007873000000000005,0.047245999999999996,0.055119,317.269463,0.1666349186191717,0.5672898496016618,6992.0,2
8693.0,0.717289,0.730281,-1.726307,24.117511,0.148367,0.101288,0.09299,0.008298,0.047078999999999996,0.055376999999999996,317.684366,0.1762531860662702,0.5423135601894942,6993.0,2
8694.0,0.739734,0.745901,-1.701369,24.119612,0.148266,0.100721,0.092564,0.008157000000000011,0.047545000000000004,0.055702000000000015,315.237381,0.1715601733058514,0.5545001671396446,6994.0,2
8695.0,0.722146,0.734612,-1.720794,24.110291,0.147109,0.099576,0.091551,0.008025000000000004,0.04753299999999999,0.055557999999999996,314.624456,0.16882652417217162,0.5615987857099469,6995.0,2
8696.0,0.694976,0.726868,-1.76765,24.110423,0.147752,0.099986,0.091724,0.008262000000000005,0.04776599999999999,0.056027999999999994,313.200584,0.1729645989909353,0.5508532169418603,6996.0,2
8697.0,0.69747,0.720173,-1.736413,24.108847,0.148496,0.100952,0.092239,0.008712999999999999,0.04754399999999999,0.05625699999999999,313.323169,0.18325796613734358,0.5241238586360726,6997.0,2
8698.0,0.733302,0.734744,-1.700582,24.113573,0.147917,0.100469,0.092512,0.007957000000000006,0.04744799999999999,0.055404999999999996,315.298673,0.16769584185125097,0.5645348913064964,6998.0,2
8699.0,0.73829,0.746426,-1.700582,24.111867,0.148652,0.100957,0.093084,0.007873000000000005,0.047695,0.055568000000000006,315.119511,0.16506625293525673,0.5713632909285835,6999.0,2
8700.0,0.712695,0.732118,-1.735363,24.110029,0.148652,0.100694,0.092123,0.00857100000000001,0.047958,0.05652900000000001,316.590531,0.17871515252611625,0.5359204351113686,7000.0,2
8701.0,0.703901,0.727262,-1.744288,24.10806,0.147752,0.101188,0.092402,0.008786000000000002,0.046563999999999994,0.055349999999999996,316.595246,0.1886824868463439,0.5100377043577197,7001.0,2
8702.0,0.717683,0.729362,-1.738119,24.10806,0.147559,0.100642,0.092354,0.00828799999999999,0.046917,0.05520499999999999,314.091682,0.1766486209983373,0.5412867123334422,7002.0,2
8703.0,0.757322,0.742882,-1.702944,24.112785,0.147568,0.100416,0.092501,0.007915000000000005,0.047152,0.055067000000000005,312.512222,0.16785782452866213,0.5641142618892929,7003.0,2
8704.0,0.731333,0.743276,-1.70675,24.109766,0.147632,0.100038,0.091919,0.008119000000000001,0.04759400000000001,0.05571300000000001,312.988417,0.17058514549847673,0.5570320760136536,7004.0,2
8705.0,0.708626,0.732118,-1.730375,24.103203,0.148799,0.102569,0.093699,0.008869999999999989,0.04622999999999999,0.05509999999999998,313.200584,0.19186260301529257,0.5017797200339487,7005.0,2
8706.0,0.702195,0.719648,-1.743369,24.102809,0.147357,0.100343,0.092202,0.008140999999999995,0.047013999999999986,0.05515499999999998,315.293959,0.17315750292459847,0.5503522925807509,7006.0,2
8707.0,0.737765,0.717154,-1.707407,24.10399,0.147724,0.100322,0.091472,0.008849999999999997,0.047402,0.056251999999999996,314.417004,0.18669704449085495,0.5151934128212878,7007.0,2
8708.0,0.761391,0.743801,-1.686932,24.105434,0.147798,0.100547,0.092234,0.008313000000000001,0.047251000000000015,0.055564000000000016,312.941269,0.17592906120375854,0.5431552332263792,7008.0,2
8709.0,0.744196,0.747738,-1.715807,24.104909,0.14822,0.100243,0.091709,0.008534,0.04797699999999999,0.05651099999999999,312.568799,0.1778731918796115,0.5381068010963467,7009.0,2
8710.0,0.723064,0.713217,-1.726175,24.108453,0.14789,0.100295,0.092097,0.008197999999999997,0.047595,0.055792999999999995,313.450468,0.1722413648205731,0.5527312792905201,7010.0,2
8711.0,0.724377,0.725293,-1.7288,24.105303,0.14811,0.10102,0.092795,0.008224999999999996,0.04708999999999999,0.05531499999999999,313.884231,0.1746618249771718,0.546445935935874,7011.0,2
8712.0,0.749184,0.733037,-1.720007,24.10911,0.147485,0.101219,0.092953,0.00826600000000001,0.046266,0.05453200000000001,313.794649,0.17865865519700885,0.5360671448645089,7012.0,2
8713.0,0.74249,0.733562,-1.697694,24.114098,0.147706,0.100343,0.092664,0.007679000000000005,0.047363,0.05504200000000001,313.092143,0.1621273541086058,0.5789948927790454,7013.0,2
8714.0,0.745246,0.736056,-1.725125,24.119218,0.148882,0.10197,0.092874,0.009096000000000007,0.04691199999999998,0.05600799999999999,314.134116,0.1938908191759216,0.49651293845432154,7014.0,2
8715.0,0.75194,0.741438,-1.7078,24.114623,0.148422,0.100967,0.092837,0.008129999999999998,0.047455,0.055584999999999996,316.227491,0.17131658799730273,0.5551326986424672,7015.0,2
8716.0,0.74774,0.740388,-1.705701,24.115673,0.147173,0.099623,0.091688,0.007934999999999998,0.047549999999999995,0.05548499999999999,316.637679,0.16687346217745155,0.5666704102918511,7016.0,2
8717.0,0.731465,0.736187,-1.743106,24.123681,0.147981,0.100595,0.091556,0.009039000000000005,0.047386,0.056425,313.601342,0.19074851752590385,0.5046727277160404,7017.0,2
8718.0,0.731858,0.732643,-1.734313,24.127751,0.148377,0.100941,0.092344,0.008597000000000007,0.047436000000000006,0.05603300000000001,314.03039,0.18122984168476097,0.5293904020723208,7018.0,2
8719.0,0.757322,0.734218,-1.695594,24.124731,0.148836,0.100883,0.092696,0.008187,0.047952999999999996,0.056139999999999995,315.906884,0.17072611252450265,0.5566660191059037,7019.0,2
8720.0,0.775566,0.755089,-1.686276,24.128013,0.148377,0.100763,0.092459,0.008304000000000006,0.047614000000000004,0.05591800000000001,315.242096,0.1743988239000316,0.5471288854436199,7020.0,2
8721.0,0.745903,0.75102,-1.711475,24.134052,0.147789,0.099529,0.091514,0.008015000000000008,0.04826,0.056275000000000006,315.100651,0.1660761277221775,0.5687408929669013,7021.0,2
8722.0,0.708626,0.727787,-1.729063,24.133658,0.148579,0.101036,0.093373,0.007663000000000003,0.04754299999999999,0.05520599999999999,312.936554,0.16117701497560166,0.5814626912007641,7022.0,2
8723.0,0.733565,0.71768,-1.743894,24.13182,0.148128,0.1006,0.092486,0.008113999999999996,0.047528000000000015,0.05564200000000001,314.379286,0.1707168255170526,0.5566901351940787,7023.0,2
8724.0,0.78646,0.748263,-1.689688,24.132345,0.147155,0.100458,0.09247,0.007988000000000009,0.046697,0.05468500000000001,313.544765,0.171056576298771,0.555807885464709,7024.0,2
8725.0,0.759684,0.748657,-1.673019,24.134446,0.149038,0.100862,0.092937,0.007924999999999988,0.04817600000000001,0.056101,313.441039,0.16449758183365476,0.5728399907700119,7025.0,2
8726.0,0.733959,0.740782,-1.731425,24.136546,0.14834,0.099881,0.091735,0.008146,0.048459,0.056605,314.869626,0.1680973999174577,0.5634921431678599,7026.0,2
8727.0,0.735009,0.730674,-1.745469,24.135233,0.147963,0.101083,0.092365,0.008718000000000004,0.046880000000000005,0.05559800000000001,315.458977,0.18596019709477193,0.5171068253894446,7027.0,2
8728.0,0.778716,0.744851,-1.691263,24.133658,0.147623,0.100243,0.091667,0.008576,0.047380000000000005,0.055956000000000006,313.393891,0.18100082311475063,0.5299851073159418,7028.0,2
8729.0,0.786985,0.756795,-1.674463,24.136546,0.148138,0.101335,0.092591,0.008743999999999988,0.046803,0.055546999999999985,312.29534,0.18682163917613853,0.514869870880291,7029.0,2
8730.0,0.743671,0.749051,-1.716069,24.138909,0.14732,0.099865,0.091562,0.008302999999999991,0.04745500000000001,0.055758,312.766821,0.17496207012811843,0.5456662726726211,7030.0,2
8731.0,0.734746,0.730937,-1.745075,24.139565,0.147945,0.100763,0.092727,0.008036000000000001,0.04718199999999999,0.05521799999999999,312.196329,0.17031557976389808,0.5577320723320625,7031.0,2
8732.0,0.764803,0.739731,-1.712,24.134971,0.147954,0.100421,0.092202,0.00821899999999999,0.047533000000000006,0.055751999999999996,312.012452,0.17290781335465116,0.551000675358263,7032.0,2
8733.0,0.774385,0.752464,-1.667245,24.134052,0.148128,0.101104,0.091856,0.009248000000000006,0.04702400000000001,0.056272000000000016,312.875262,0.19666135034556095,0.489318546252302,7033.0,2
8734.0,0.73619,0.754039,-1.720532,24.133789,0.149176,0.101183,0.092659,0.00852399999999999,0.04799300000000001,0.056517,314.016245,0.17760553402508622,0.5388018431166307,7034.0,2
8735.0,0.720702,0.724243,-1.744681,24.138384,0.147743,0.100605,0.092129,0.008475999999999997,0.04713800000000001,0.05561400000000001,315.543843,0.17980865101084018,0.5330808868479784,7035.0,2
8736.0,0.787116,0.741832,-1.685094,24.133133,0.148487,0.100815,0.092759,0.008056000000000008,0.047672000000000006,0.055728000000000014,312.875262,0.16898454051559597,0.5611884558925524,7036.0,2
8737.0,0.788429,0.758371,-1.669345,24.134577,0.149259,0.101571,0.092874,0.008696999999999996,0.04768800000000001,0.056385000000000005,313.714498,0.18236909979240484,0.5264320272539686,7037.0,2
8738.0,0.742884,0.747213,-1.706488,24.131951,0.149433,0.101093,0.09268,0.008413000000000004,0.04834000000000001,0.05675300000000001,316.769694,0.17403446349889332,0.5480750403388978,7038.0,2
8739.0,0.709151,0.728968,-1.753869,24.130114,0.148285,0.101041,0.091882,0.009159,0.047243999999999994,0.056402999999999995,317.137449,0.19386178431580064,0.4965883348885973,7039.0,2
8740.0,0.755353,0.737631,-1.713838,24.122631,0.148965,0.100978,0.093021,0.007956999999999992,0.04798699999999999,0.05594399999999998,315.430688,0.16581228640493442,0.5694260243728011,7040.0,2
8741.0,0.798404,0.759814,-1.667638,24.12145,0.148285,0.100374,0.092454,0.00792000000000001,0.047910999999999995,0.055831000000000006,316.472661,0.16530305560193712,0.5707483722887023,7041.0,2
8742.0,0.778979,0.758108,-1.695726,24.125388,0.148285,0.100374,0.09174,0.008634000000000003,0.047910999999999995,0.056545,314.600882,0.18020537652362673,0.5320506876692752,7042.0,2
8743.0,0.744065,0.744588,-1.731425,24.121318,0.148395,0.101272,0.092638,0.008634000000000003,0.047123,0.055757,313.073284,0.1832187420422715,0.5242257140227977,7043.0,2
8744.0,0.745903,0.739206,-1.715019,24.116461,0.147862,0.101156,0.092444,0.008711999999999998,0.046706,0.055417999999999995,313.700353,0.1865245038216969,0.5156414587621979,7044.0,2
8745.0,0.773335,0.7396,-1.697826,24.117511,0.147908,0.100668,0.092512,0.008155999999999997,0.04724000000000002,0.055396000000000015,314.327423,0.17264664168836377,0.5516788743332166,7045.0,2
8746.0,0.777929,0.759814,-1.684438,24.113836,0.147779,0.100012,0.091562,0.00845,0.04776699999999999,0.05621699999999999,314.440578,0.17689666722492048,0.5406425969169378,7046.0,2
8747.0,0.71532,0.746163,-1.728538,24.110816,0.148367,0.100416,0.092066,0.00835000000000001,0.047950999999999994,0.056301000000000004,313.346743,0.1741324657991327,0.547820552321456,7047.0,2
8748.0,0.759028,0.740125,-1.7162,24.105172,0.148147,0.100894,0.092323,0.008570999999999995,0.047253,0.055824,313.851227,0.18138147035171615,0.5289966594892742,7048.0,2
8749.0,0.774254,0.759027,-1.679582,24.106484,0.148321,0.100668,0.092155,0.008512999999999993,0.047653000000000015,0.05616600000000001,314.068108,0.1786418768623828,0.5361107140981343,7049.0,2
8750.0,0.753778,0.749051,-1.719875,24.104121,0.148597,0.100894,0.09247,0.008424000000000001,0.04770300000000001,0.05612700000000001,315.416544,0.17658896528592988,0.541441623635958,7050.0,2
8751.0,0.742753,0.738813,-1.724469,24.096639,0.14709,0.100101,0.091903,0.008197999999999997,0.046989,0.055187,314.770615,0.17446265162800587,0.5469631404365098,7051.0,2
8752.0,0.757453,0.742357,-1.7204,24.098214,0.14947,0.101981,0.092906,0.009075,0.04748899999999999,0.05656399999999999,313.29488,0.19109286165508532,0.5037785501861349,7052.0,2
8753.0,0.791054,0.757189,-1.686407,24.098871,0.148275,0.101109,0.092559,0.008550000000000002,0.047165999999999986,0.05571599999999999,316.48209,0.18127080373990298,0.5292840336281315,7053.0,2
8754.0,0.759553,0.758108,-1.695726,24.094407,0.147917,0.100453,0.091404,0.009049000000000001,0.04746399999999999,0.056512999999999994,316.647109,0.19064573896555362,0.504939618513452,7054.0,2
8755.0,0.746953,0.746426,-1.729194,24.096114,0.148386,0.100826,0.093226,0.007599999999999996,0.04755999999999999,0.05515999999999999,314.629171,0.15979478984882564,0.5850519919754626,7055.0,2
8756.0,0.743671,0.736712,-1.753213,24.094932,0.148275,0.100894,0.092669,0.008224999999999996,0.04738099999999999,0.05560599999999999,314.40286,0.17358912667257603,0.5492314712159942,7056.0,2
8757.0,0.777272,0.745901,-1.705569,24.090863,0.148634,0.1006,0.092307,0.008292999999999995,0.04803399999999999,0.05632699999999999,316.020039,0.17264494639325484,0.5516832766002062,7057.0,2
8758.0,0.789479,0.76664,-1.698613,24.09362,0.147963,0.099487,0.091745,0.007742000000000013,0.048476000000000005,0.05621800000000002,315.237381,0.15970460218247853,0.585286187298943,7058.0,2
8759.0,0.763622,0.76349,-1.713444,24.088762,0.149157,0.101183,0.092969,0.008213999999999999,0.04797400000000002,0.056188000000000016,315.473121,0.17121417404898376,0.5553986426315616,7059.0,2
8760.0,0.721489,0.744326,-1.738907,24.088631,0.14788,0.100904,0.093226,0.00767799999999999,0.04697600000000002,0.05465400000000001,316.717831,0.16344168422845196,0.5755818987406741,7060.0,2
8761.0,0.748659,0.739731,-1.734969,24.097426,0.148037,0.101282,0.092554,0.008728,0.046755000000000005,0.055483000000000005,315.529699,0.1866712293609376,0.5152604484032753,7061.0,2
8762.0,0.777797,0.752464,-1.702944,24.089156,0.148193,0.099996,0.092402,0.0075940000000000035,0.04819699999999999,0.05579099999999999,316.472661,0.15755840491306702,0.5908593369780566,7062.0,2
8763.0,0.772416,0.76454,-1.681813,24.093751,0.14868,0.101114,0.092155,0.008958999999999995,0.04756600000000001,0.056525000000000006,315.741865,0.1883448609329996,0.5109144363233377,7063.0,2
8764.0,0.768347,0.757452,-1.712657,24.096508,0.14834,0.101193,0.092927,0.00826600000000001,0.047146999999999994,0.055413000000000004,315.774869,0.17532026809196594,0.5447361201206038,7064.0,2
8765.0,0.728971,0.743407,-1.762663,24.102021,0.148312,0.100526,0.092087,0.008439000000000002,0.047785999999999995,0.056225,315.298673,0.17659614539519122,0.5414229786473561,7065.0,2
8766.0,0.749315,0.733693,-1.733394,24.097558,0.149617,0.101461,0.093399,0.008062,0.048156000000000004,0.056218000000000004,314.582022,0.16741076063708285,0.5652751775327005,7066.0,2
8767.0,0.794073,0.754695,-1.699138,24.095457,0.147972,0.101188,0.092092,0.009096000000000007,0.04678399999999999,0.05588,316.878134,0.19442128887463947,0.4951354383179992,7067.0,2
8768.0,0.79066,0.762046,-1.683126,24.098083,0.147862,0.100694,0.091861,0.008833000000000008,0.04716799999999999,0.056000999999999995,316.345361,0.18726282092052005,0.5137242297352882,7068.0,2
8769.0,0.767035,0.757189,-1.71305,24.101233,0.147632,0.100311,0.092171,0.008139999999999994,0.047321000000000016,0.05546100000000001,315.00164,0.17201301720130155,0.5533242422390838,7069.0,2
8770.0,0.742228,0.742357,-1.743369,24.100708,0.148478,0.101062,0.092795,0.008266999999999997,0.047416,0.055682999999999996,314.360426,0.17434675327414212,0.5472641001305937,7070.0,2
8771.0,0.758766,0.741963,-1.736544,24.09165,0.147972,0.100495,0.092071,0.008424000000000001,0.04747699999999999,0.05590099999999999,314.629171,0.1774295463161886,0.5392588401771291,7071.0,2
8772.0,0.775172,0.752726,-1.726963,24.09362,0.147862,0.100773,0.092601,0.008171999999999999,0.04708899999999999,0.05526099999999999,314.086968,0.17354002973030366,0.5493589639735197,7072.0,2
8773.0,0.783179,0.763096,-1.700713,24.094145,0.147219,0.100621,0.09205,0.008570999999999995,0.04659799999999999,0.05516899999999998,314.808333,0.1839309856434687,0.5223761914956577,7073.0,2
8774.0,0.781604,0.754301,-1.711213,24.095589,0.147954,0.099991,0.091835,0.008155999999999997,0.047963000000000006,0.056119,312.66781,0.17004419981652896,0.5584367797176109,7074.0,2
8775.0,0.762834,0.762571,-1.723419,24.092307,0.147752,0.099912,0.092297,0.007614999999999997,0.047839999999999994,0.05545499999999999,312.568799,0.15917309420789694,0.5866663835838809,7075.0,2
8776.0,0.746296,0.753514,-1.742975,24.092832,0.148285,0.101062,0.093173,0.007888999999999993,0.047223,0.055111999999999994,312.700814,0.16705488734541743,0.5661992934793181,7076.0,2
8777.0,0.745115,0.743932,-1.751113,24.087975,0.14868,0.101844,0.092748,0.009096000000000007,0.046836,0.05593200000000001,315.204377,0.19420543587334813,0.4956959557979289,7077.0,2
8778.0,0.794992,0.75627,-1.721844,24.083512,0.148009,0.100936,0.092696,0.008239999999999997,0.047073000000000004,0.055313,315.954032,0.17504354845562298,0.5454546933731511,7078.0,2
8779.0,0.802473,0.765721,-1.697563,24.084956,0.147825,0.101036,0.09257,0.008466000000000001,0.04678900000000001,0.05525500000000001,315.100651,0.1809360974567215,0.530153184027909,7079.0,2
8780.0,0.77806,0.765721,-1.705963,24.081017,0.148432,0.100411,0.092533,0.007877999999999996,0.04802100000000001,0.055899000000000004,313.511761,0.1640498105035191,0.5740027434584198,7080.0,2
8781.0,0.750103,0.753908,-1.733657,24.077079,0.148514,0.100652,0.092444,0.008208000000000007,0.047862,0.05607000000000001,313.855942,0.17148945949898683,0.5546837936103577,7081.0,2
8782.0,0.746559,0.752989,-1.757019,24.079442,0.147743,0.100211,0.092549,0.007661999999999988,0.04753200000000002,0.05519400000000001,315.817302,0.16119327625018376,0.5814204646456795,7082.0,2
8783.0,0.79171,0.759814,-1.725519,24.076029,0.148983,0.101141,0.092764,0.008376999999999996,0.04784200000000001,0.056219000000000005,315.01107,0.17509353510440387,0.5453248902653084,7083.0,2
8784.0,0.779898,0.772022,-1.683388,24.073403,0.147559,0.100794,0.092381,0.00841299999999999,0.046765,0.05517799999999999,316.185057,0.17989565068639587,0.5328549699572914,7084.0,2
8785.0,0.788167,0.77701,-1.725782,24.07511,0.149406,0.100778,0.09247,0.00830800000000001,0.048628000000000005,0.056936000000000014,313.639061,0.17084455777416785,0.5563584457460024,7085.0,2
8786.0,0.754303,0.752858,-1.741531,24.069728,0.148349,0.101062,0.093058,0.008003999999999997,0.04728700000000001,0.05529100000000001,316.425513,0.16926070038910496,0.5604713362072531,7086.0,2
8787.0,0.761522,0.7417,-1.732738,24.071434,0.147834,0.1005,0.092475,0.008025000000000004,0.04733399999999999,0.05535899999999999,315.765439,0.16953628393366443,0.5597557131073543,7087.0,2
8788.0,0.797092,0.76349,-1.703207,24.07301,0.148358,0.100421,0.092942,0.0074789999999999995,0.047936999999999994,0.05541599999999999,313.837083,0.1560140181067212,0.594869731994808,7088.0,2
8789.0,0.788167,0.773991,-1.713969,24.069597,0.147008,0.100122,0.092228,0.007893999999999998,0.046886,0.054779999999999995,314.549019,0.16836223260178723,0.5628044374239725,7089.0,2
8790.0,0.75194,0.755614,-1.751769,24.069203,0.147191,0.099487,0.092092,0.007395000000000013,0.04770399999999998,0.055098999999999995,313.129862,0.15501519756838938,0.5974634247750725,7090.0,2
8791.0,0.76441,0.748132,-1.750981,24.061983,0.147292,0.100075,0.091703,0.00837199999999999,0.04721700000000001,0.055589,312.554655,0.1773052649413357,0.5395815685275249,7091.0,2
8792.0,0.797354,0.760865,-1.70885,24.067102,0.147449,0.10039,0.092575,0.007814999999999989,0.047059000000000004,0.05487399999999999,312.026596,0.16606459838504012,0.5687708318371456,7092.0,2
8793.0,0.797223,0.772022,-1.707932,24.071959,0.147173,0.099938,0.091982,0.007956000000000005,0.047235,0.055191000000000004,312.66781,0.16843085782030665,0.5626262345066444,7093.0,2
8794.0,0.771891,0.76349,-1.744419,24.075373,0.149286,0.101387,0.092958,0.008429000000000006,0.047899,0.056328,313.030851,0.17597077244258885,0.5430469193352863,7094.0,2
8795.0,0.78226,0.754958,-1.745338,24.069465,0.148496,0.100673,0.092428,0.008245000000000002,0.04782299999999999,0.05606799999999999,315.199662,0.17240297758447648,0.5523116104482726,7095.0,2
8796.0,0.818355,0.773203,-1.715544,24.073929,0.148652,0.101025,0.092244,0.008780999999999997,0.047627,0.056408,315.982321,0.18436633912824382,0.5212456849161573,7096.0,2
8797.0,0.804705,0.778322,-1.716725,24.075241,0.148634,0.100894,0.09258,0.008314000000000002,0.04773999999999999,0.05605399999999999,316.901708,0.1741480069541904,0.5477801957407459,7097.0,2
8798.0,0.771497,0.764277,-1.7561,24.065921,0.147237,0.100521,0.092454,0.008067000000000005,0.04671600000000001,0.05478300000000001,315.713576,0.17267804011387725,0.5515973402973808,7098.0,2
8799.0,0.791185,0.75207,-1.769488,24.067496,0.147348,0.100505,0.092822,0.007682999999999995,0.04684300000000001,0.054526000000000005,313.323169,0.16401246691145063,0.5740997156385262,7099.0,2
8800.0,0.812711,0.763359,-1.71725,24.069203,0.148055,0.101183,0.092759,0.008424000000000001,0.046872,0.055296,313.64849,0.1797196680391697,0.5333119538738664,7100.0,2
8801.0,0.79066,0.77596,-1.725519,24.068678,0.147513,0.100196,0.091997,0.008198999999999998,0.04731700000000001,0.05551600000000001,314.374571,0.17327444101610373,0.550048632942172,7101.0,2
8802.0,0.767297,0.75417,-1.775919,24.064214,0.147292,0.099802,0.091782,0.00802,0.047490000000000004,0.055510000000000004,313.299595,0.168874102461519,0.5614752365228389,7102.0,2
8803.0,0.773597,0.759027,-1.765944,24.069334,0.148707,0.101356,0.093352,0.008003999999999997,0.047351000000000004,0.055355,313.304309,0.16903193106943734,0.5610653942086623,7103.0,2
8804.0,0.802867,0.770053,-1.731688,24.068153,0.149856,0.101624,0.093194,0.008430000000000007,0.04823199999999998,0.05666199999999999,316.387794,0.17477660522878546,0.5461478796800179,7104.0,2
8805.0,0.815599,0.776091,-1.722238,24.073272,0.147954,0.100463,0.091908,0.008554999999999993,0.047491000000000005,0.056046,319.447705,0.1801356017855637,0.5322318756078624,7105.0,2
8806.0,0.782391,0.764409,-1.749406,24.071172,0.148165,0.10091,0.092801,0.008109000000000005,0.04725499999999999,0.055364,315.869165,0.17159725749111238,0.5544038685756062,7106.0,2
8807.0,0.77386,0.754039,-1.7687,24.076817,0.147458,0.100469,0.092113,0.008356000000000002,0.046989,0.055345000000000005,313.987957,0.17782506916365187,0.5382317640262837,7107.0,2
8808.0,0.806411,0.774647,-1.736413,24.066577,0.148046,0.10112,0.092291,0.008829000000000004,0.04692600000000001,0.05575500000000001,313.53062,0.18814328638097474,0.5114378761608336,7108.0,2
8809.0,0.814286,0.774122,-1.729063,24.073929,0.148349,0.100395,0.091824,0.008570999999999995,0.04795400000000001,0.056525000000000006,313.011991,0.17873005943071615,0.5358817255240573,7109.0,2
8810.0,0.788954,0.763752,-1.754,24.072878,0.147844,0.100679,0.091992,0.008687,0.047165,0.055852,313.846512,0.18417928168596023,0.521731427368306,7110.0,2
8811.0,0.773597,0.749314,-1.765419,24.069465,0.148248,0.101109,0.09279,0.008319000000000007,0.047138999999999986,0.05545799999999999,314.327423,0.17647433177768368,0.5417392988351597,7111.0,2
8812.0,0.816649,0.764934,-1.726569,24.073272,0.14856,0.101713,0.092759,0.008954000000000004,0.046847,0.055801,314.308564,0.19112875683060115,0.5036853391897559,7112.0,2
8813.0,0.820193,0.781079,-1.729982,24.072878,0.148377,0.10102,0.091992,0.009027999999999994,0.04735700000000001,0.056385000000000005,314.836622,0.19063305038219502,0.5049725676627596,7113.0,2
8814.0,0.797748,0.770447,-1.757806,24.078129,0.148643,0.100836,0.093026,0.0078099999999999975,0.047807,0.055617,315.388255,0.1633617804551539,0.5757893893077636,7114.0,2
8815.0,0.779504,0.75207,-1.771719,24.071434,0.147972,0.100453,0.092554,0.007899000000000003,0.04751899999999999,0.055417999999999995,317.514633,0.16622474747474758,0.5683549637989955,7115.0,2
8816.0,0.787248,0.763884,-1.743238,24.075766,0.149047,0.10175,0.092769,0.008980999999999989,0.04729700000000002,0.05627800000000001,316.10962,0.18988117890819875,0.5069249940886799,7116.0,2
8817.0,0.811924,0.777403,-1.722107,24.074585,0.149534,0.102548,0.093305,0.009243000000000001,0.046986,0.056229,316.227491,0.19671398471917767,0.4891818676502866,7117.0,2
8818.0,0.807592,0.773728,-1.737857,24.080492,0.148873,0.100474,0.091945,0.008528999999999995,0.04839900000000001,0.056928000000000006,318.231284,0.17621900826446266,0.542402311586158,7118.0,2
8819.0,0.783704,0.763096,-1.760956,24.079311,0.148248,0.100631,0.092386,0.008245000000000002,0.04761699999999999,0.055861999999999995,316.689542,0.1731488092738041,0.550374867866735,7119.0,2
8820.0,0.78541,0.76244,-1.76135,24.081149,0.147485,0.100584,0.092391,0.008193000000000006,0.046901,0.055094000000000004,315.925743,0.174683382371754,0.546389956651765,7120.0,2
8821.0,0.797354,0.766115,-1.747569,24.081674,0.14936,0.101671,0.093667,0.008003999999999997,0.047688999999999995,0.05569299999999999,315.685288,0.16783392744810227,0.5641763167659588,7121.0,2
8822.0,0.813236,0.771234,-1.745338,24.076029,0.148064,0.099765,0.091987,0.007778000000000007,0.048298999999999995,0.056077,316.345361,0.16103519668737076,0.5818309586283726,7122.0,2
8823.0,0.809955,0.766246,-1.753738,24.081411,0.148147,0.100579,0.092795,0.007783999999999999,0.047568,0.055352,315.49198,0.16363598141646868,0.5750773564385842,7123.0,2
8824.0,0.814549,0.769265,-1.728538,24.076423,0.148156,0.101624,0.092895,0.008729,0.046532000000000004,0.055261000000000005,314.610311,0.18758730363398018,0.5128816274469653,7124.0,2
8825.0,0.789873,0.763096,-1.757413,24.07406,0.146677,0.099587,0.09206,0.007526999999999992,0.04709000000000001,0.054617,314.869626,0.1598394597693825,0.5849359951111643,7125.0,2
8826.0,0.793154,0.762177,-1.783006,24.07616,0.149213,0.101419,0.093457,0.007961999999999997,0.04779400000000002,0.055756000000000014,312.766821,0.16658646301914412,0.567415676950151,7126.0,2
8827.0,0.810742,0.763621,-1.752031,24.071041,0.148202,0.101041,0.093047,0.007994000000000001,0.047160999999999995,0.055154999999999996,316.024754,0.1695008693439634,0.5598476761398495,7127.0,2
8828.0,0.828855,0.777141,-1.737463,24.067759,0.147467,0.099818,0.091845,0.007973000000000008,0.04764899999999998,0.05562199999999999,314.011531,0.1673242392444913,0.5654998524394439,7128.0,2
8829.0,0.809036,0.770447,-1.741006,24.058438,0.14777,0.100127,0.091866,0.00826099999999999,0.04764300000000002,0.05590400000000001,312.267052,0.17339014356477178,0.5497481817063177,7129.0,2
8830.0,0.79276,0.759683,-1.77395,24.060933,0.149029,0.101156,0.092963,0.008192999999999992,0.047873,0.05606599999999999,313.940809,0.17113673392655704,0.555599735699568,7130.0,2
8831.0,0.796173,0.760208,-1.781169,24.06067,0.147862,0.100232,0.092738,0.007494000000000001,0.04762999999999999,0.05512399999999999,316.519809,0.15733450903823143,0.5914407398345316,7131.0,2
8832.0,0.819011,0.773072,-1.736675,24.058176,0.148965,0.101135,0.093005,0.008129999999999998,0.047829999999999984,0.05595999999999998,315.119511,0.1699734481821413,0.5586205044171546,7132.0,2
8833.0,0.81783,0.775566,-1.748619,24.054763,0.147816,0.100374,0.092307,0.008067000000000005,0.047442,0.055509,315.50141,0.1700356216934006,0.5584590550064863,7133.0,2
8834.0,0.806673,0.769528,-1.757544,24.054369,0.148321,0.10029,0.091982,0.00830800000000001,0.048031000000000004,0.056339000000000014,314.322708,0.17296802131912078,0.5508443299921375,7134.0,2
8835.0,0.790135,0.762308,-1.770669,24.049906,0.148928,0.10061,0.092218,0.00839200000000001,0.048318,0.05671000000000001,314.671604,0.17367909104079163,0.5489978557431772,7135.0,2
8836.0,0.796829,0.768346,-1.753606,24.045967,0.148478,0.10145,0.093063,0.008386999999999992,0.047028,0.05541499999999999,316.104906,0.1783367709285758,0.536902999626276,7136.0,2
8837.0,0.807067,0.774778,-1.743238,24.044523,0.148367,0.101156,0.092365,0.008790999999999993,0.047211,0.056001999999999996,316.656538,0.18620266034059121,0.5164772076092463,7137.0,2
8838.0,0.809692,0.761783,-1.766994,24.044655,0.148321,0.099907,0.092003,0.007903999999999994,0.04841400000000001,0.05631800000000001,315.260955,0.1632551895073839,0.576066179943381,7138.0,2
8839.0,0.811661,0.767428,-1.760169,24.032446,0.147779,0.100306,0.091824,0.008482000000000003,0.04747299999999999,0.05595499999999999,314.412289,0.17866621729788948,0.5360475079370479,7139.0,2
8840.0,0.809823,0.77491,-1.739957,24.034284,0.148257,0.100668,0.092438,0.008229999999999987,0.047589000000000006,0.055818999999999994,313.252447,0.17293549064929578,0.5509288041896776,7140.0,2
8841.0,0.784229,0.772284,-1.767125,24.032052,0.148018,0.100311,0.092554,0.007757,0.04770700000000001,0.05546400000000001,312.809255,0.16259327576087862,0.5777850081408227,7141.0,2
8842.0,0.797617,0.761652,-1.76765,24.038091,0.148505,0.101214,0.093063,0.008150999999999992,0.047291,0.05544199999999999,314.75647,0.17235473230144616,0.5524368916549312,7142.0,2
8843.0,0.825968,0.771365,-1.757806,24.032577,0.148726,0.10081,0.093068,0.007741999999999999,0.047916,0.055658,315.954032,0.16157104994052213,0.5804394787171754,7143.0,2
8844.0,0.831874,0.772809,-1.724732,24.027983,0.149341,0.100941,0.093221,0.007720000000000005,0.0484,0.05612,316.208631,0.1595008367595712,0.5858153162925708,7144.0,2
8845.0,0.799979,0.764802,-1.787862,24.026408,0.148615,0.100017,0.093404,0.006612999999999994,0.048598,0.055210999999999996,317.406193,0.13607275869873853,0.6466523081142871,7145.0,2
8846.0,0.78751,0.758371,-1.787206,24.025095,0.147724,0.100075,0.092003,0.008071999999999996,0.047649,0.05572099999999999,317.000719,0.16940188877229792,0.5601047044890504,7146.0,2
8847.0,0.830955,0.767559,-1.752425,24.022076,0.147246,0.100243,0.092801,0.007442000000000004,0.04700299999999999,0.05444499999999999,313.992671,0.15832695089779605,0.5888636109237824,7147.0,2
8848.0,0.828462,0.777929,-1.739957,24.02457,0.147908,0.100784,0.092234,0.008550000000000002,0.04712400000000001,0.055674000000000015,312.224618,0.18143236074270555,0.5288645095838322,7148.0,2
8849.0,0.811792,0.769397,-1.765288,24.021419,0.147752,0.100154,0.09174,0.008414000000000005,0.04759799999999999,0.05601199999999999,312.460359,0.17676841950461158,0.5409756248969252,7149.0,2
8850.0,0.774779,0.74997,-1.799806,24.023651,0.147228,0.100994,0.092874,0.008120000000000002,0.046234,0.054354,312.898836,0.17562452687358068,0.5439460344396223,7150.0,2
8851.0,0.799061,0.762702,-1.7624,24.02772,0.147476,0.100059,0.092596,0.007462999999999997,0.047417,0.05488,312.969558,0.15738748998270694,0.5913031612727139,7151.0,2
8852.0,0.840012,0.78016,-1.740219,24.024045,0.148101,0.10081,0.092486,0.008323999999999998,0.047291000000000014,0.05561500000000001,312.92241,0.17601285629704802,0.5429376378524899,7152.0,2
8853.0,0.81258,0.776091,-1.774212,24.028902,0.148138,0.100175,0.092165,0.008010000000000003,0.04796299999999999,0.055972999999999995,314.115256,0.16700025018764084,0.5663411728222238,7153.0,2
8854.0,0.791054,0.763752,-1.793506,24.019319,0.147972,0.10007,0.092522,0.007548000000000013,0.047901999999999986,0.05545,313.789935,0.15756841951443573,0.5908333315063323,7154.0,2
8855.0,0.791579,0.758371,-1.791537,24.015774,0.149066,0.101335,0.0929,0.008434999999999998,0.04773100000000001,0.05616600000000001,314.996926,0.17671583005111866,0.5411121868523596,7155.0,2
8856.0,0.826099,0.773203,-1.783531,24.0163,0.148432,0.101104,0.09363,0.0074739999999999945,0.04732800000000001,0.054802000000000003,316.925282,0.15791586553698564,0.5899310991175946,7156.0,2
8857.0,0.832924,0.784098,-1.767388,24.021025,0.147752,0.100768,0.09258,0.008188,0.046984,0.055172,315.289244,0.17426838352665747,0.5474676072076323,7157.0,2
8858.0,0.806936,0.77491,-1.765156,24.013018,0.147972,0.100448,0.092118,0.00832999999999999,0.047524,0.05585399999999999,314.605597,0.17527617043661212,0.5448506309520579,7158.0,2
8859.0,0.790923,0.768346,-1.78025,24.012886,0.148285,0.100553,0.092045,0.008508000000000002,0.047732,0.05624,315.091222,0.17824146816667719,0.5371504776025384,7159.0,2
8860.0,0.794598,0.767953,-1.789044,24.011968,0.149167,0.101734,0.093541,0.008193000000000006,0.04743299999999999,0.055625999999999995,314.633885,0.17272420626554807,0.5514774580866273,7160.0,2
8861.0,0.795779,0.757058,-1.767388,24.010655,0.148707,0.100689,0.092333,0.008356000000000002,0.048018000000000005,0.05637400000000001,317.142163,0.1740144526125076,0.5481270037192585,7161.0,2
8862.0,0.824261,0.780291,-1.758463,24.009342,0.148101,0.101256,0.092517,0.008738999999999997,0.04684500000000001,0.05558400000000001,316.585816,0.18654741066473113,0.5155819752903265,7162.0,2
8863.0,0.817305,0.778322,-1.766863,24.007373,0.149277,0.100694,0.093042,0.007652000000000006,0.04858299999999999,0.05623499999999999,315.114796,0.15750041165815923,0.5910099312848273,7163.0,2
8864.0,0.799717,0.773597,-1.791275,24.00291,0.148239,0.100463,0.092008,0.00845499999999999,0.04777600000000001,0.056231,316.302928,0.17696799715344178,0.5404573705288906,7164.0,2
8865.0,0.777404,0.758371,-1.800725,23.999365,0.147733,0.100238,0.092344,0.007893999999999998,0.04749500000000001,0.05538900000000001,315.954032,0.16620346976587494,0.5684102168076848,7165.0,2
8866.0,0.800504,0.757452,-1.773819,24.001859,0.147761,0.101219,0.092255,0.008964,0.046542,0.055506,313.865372,0.19259609393464108,0.4998750234153938,7166.0,2
8867.0,0.828855,0.782391,-1.763319,23.999103,0.148349,0.101613,0.093247,0.008365999999999998,0.046736000000000014,0.05510200000000001,313.846512,0.1790016475169565,0.535176477652739,7167.0,2
8868.0,0.81573,0.771365,-1.751506,23.997265,0.148119,0.10081,0.092438,0.00837199999999999,0.047309000000000004,0.055680999999999994,314.728182,0.1769604734728385,0.540476907688283,7168.0,2
8869.0,0.790398,0.770578,-1.782612,23.999497,0.148505,0.100306,0.092606,0.007700000000000012,0.04819899999999999,0.055899000000000004,315.968176,0.15975103734439863,0.5851656065343307,7169.0,2
8870.0,0.786329,0.761258,-1.807681,24.00501,0.147761,0.100311,0.092496,0.007815000000000003,0.047450000000000006,0.05526500000000001,314.940348,0.16469621293544923,0.5723241943532495,7170.0,2
8871.0,0.801817,0.764277,-1.7855,24.00396,0.147136,0.099035,0.091672,0.0073629999999999945,0.04810099999999999,0.055463999999999986,312.620662,0.15307055839674016,0.6025131773443879,7171.0,2
8872.0,0.822555,0.772416,-1.751506,24.004748,0.147577,0.100442,0.092706,0.007736000000000007,0.04713500000000001,0.05487100000000002,312.163326,0.16412084181941627,0.5738182924943629,7172.0,2
8873.0,0.815467,0.785148,-1.757413,24.004879,0.148909,0.101571,0.093158,0.00841299999999999,0.04733800000000002,0.05575100000000001,312.512222,0.17771816050191144,0.5385093796874184,7173.0,2
8874.0,0.788429,0.780422,-1.783531,24.014987,0.147981,0.101083,0.092465,0.008618,0.046897999999999995,0.055515999999999996,315.690002,0.18375658329601913,0.522829071760011,7174.0,2
8875.0,0.805492,0.764146,-1.8086,24.009342,0.148321,0.10049,0.092454,0.008036000000000001,0.04783100000000001,0.055867000000000014,314.817763,0.16800468305736743,0.5637329061892397,7175.0,2
8876.0,0.811792,0.768084,-1.789569,24.014593,0.147476,0.100479,0.092391,0.008087999999999998,0.046997,0.055084999999999995,313.940809,0.17209242946508357,0.5531180280020599,7176.0,2
8877.0,0.814155,0.777141,-1.773294,24.015906,0.147798,0.099545,0.092743,0.006801999999999989,0.04825300000000002,0.05505500000000001,313.016706,0.14096240726157389,0.6339550860521155,7177.0,2
8878.0,0.829512,0.780291,-1.764894,24.019975,0.148441,0.100962,0.092958,0.008003999999999997,0.04747899999999999,0.05548299999999999,312.733818,0.16857624262847512,0.5622487056985799,7178.0,2
8879.0,0.803261,0.778454,-1.762531,24.017218,0.147706,0.099802,0.092144,0.007657999999999998,0.047904,0.055562,314.398145,0.15985805239536577,0.5848877146063807,7179.0,2
8880.0,0.789217,0.779766,-1.79495,24.027458,0.147623,0.100106,0.092349,0.007757,0.047517000000000004,0.055274000000000004,313.89366,0.16324340250010522,0.5760967879199959,7180.0,2
8881.0,0.777404,0.761521,-1.815293,24.026014,0.147715,0.100143,0.092486,0.007656999999999997,0.04757200000000002,0.055229000000000014,313.719213,0.16095264120404418,0.582045335038206,7181.0,2
8882.0,0.799192,0.768478,-1.795737,24.032577,0.148037,0.100637,0.092927,0.0077100000000000085,0.0474,0.055110000000000006,313.011991,0.16265479631231428,0.577625254307203,7182.0,2
8883.0,0.829905,0.781341,-1.753213,24.027852,0.147972,0.100133,0.092181,0.007952,0.04783899999999999,0.05579099999999999,313.695639,0.16622073578595323,0.5683653811741527,7183.0,2
8884.0,0.814155,0.784885,-1.753213,24.029689,0.147715,0.099398,0.091656,0.007741999999999999,0.04831700000000001,0.05605900000000001,313.455183,0.1602301419760751,0.5839214889211246,7184.0,2
8885.0,0.780816,0.768215,-1.801644,24.028114,0.149433,0.101377,0.092874,0.008502999999999997,0.048056000000000015,0.05655900000000001,313.66735,0.17693572216326434,0.540541180788886,7185.0,2
8886.0,0.767691,0.754564,-1.817525,24.033759,0.147908,0.100868,0.092302,0.008566000000000004,0.04704000000000001,0.055606000000000017,316.741405,0.18209646903764803,0.527139982680548,7186.0,2
8887.0,0.817305,0.763096,-1.785894,24.038616,0.148248,0.101146,0.093394,0.007751999999999995,0.04710199999999999,0.054853999999999986,315.086507,0.16457550474492064,0.5726376440174061,7187.0,2
8888.0,0.833449,0.784623,-1.751506,24.037041,0.148156,0.100805,0.093347,0.007458000000000006,0.047351000000000004,0.05480900000000001,314.27556,0.15750126710593018,0.5910077098960769,7188.0,2
8889.0,0.808773,0.773859,-1.7792,24.03389,0.147945,0.099634,0.092407,0.007226999999999997,0.04831099999999999,0.05553799999999999,313.898375,0.1495901639344262,0.6115509109941715,7189.0,2
8890.0,0.771497,0.758896,-1.8023,24.033759,0.148165,0.100679,0.092675,0.008004000000000011,0.04748599999999999,0.05549,312.851688,0.16855139301282485,0.5623132340760322,7190.0,2
8891.0,0.799586,0.761258,-1.792456,24.040585,0.149001,0.100463,0.092234,0.008229,0.048538,0.056767,314.365141,0.16953377696285463,0.5597622230977282,7191.0,2
8892.0,0.829774,0.772284,-1.765156,24.034415,0.147357,0.100064,0.092596,0.007468000000000002,0.04729299999999999,0.05476099999999999,314.963922,0.1579058654374763,0.589957066931535,7192.0,2
8893.0,0.804311,0.775435,-1.788912,24.040585,0.14789,0.100017,0.09236,0.007656999999999997,0.047873,0.055529999999999996,312.879977,0.15994067761206496,0.5846731571160246,7193.0,2
8894.0,0.794467,0.772547,-1.7918,24.038353,0.147522,0.10018,0.092171,0.008009000000000002,0.04734199999999998,0.055350999999999984,312.1869,0.16916967661533924,0.5607077026973163,7194.0,2
8895.0,0.810742,0.772941,-1.776706,24.045705,0.148009,0.101051,0.092843,0.008208000000000007,0.046958,0.05516600000000001,312.29534,0.17479077493132322,0.5461110844262558,7195.0,2
8896.0,0.818749,0.776353,-1.792981,24.042817,0.147697,0.100857,0.092638,0.008219000000000004,0.04683999999999999,0.055059,312.219904,0.175465937960334,0.5443578510808829,7196.0,2
8897.0,0.790135,0.764015,-1.802431,24.040716,0.148432,0.099718,0.09205,0.007667999999999994,0.04871400000000001,0.056382,312.54994,0.1574053166375858,0.5912568698076497,7197.0,2
8898.0,0.802736,0.769134,-1.819231,24.04623,0.147632,0.099886,0.09248,0.007405999999999996,0.04774600000000001,0.05515200000000001,314.473582,0.15510922152177087,0.5972192675519293,7198.0,2
8899.0,0.818486,0.771497,-1.773031,24.051612,0.147697,0.100616,0.093284,0.007331999999999991,0.047081,0.05441299999999999,313.992671,0.1557283038103732,0.5956116621806788,7199.0,2
8900.0,0.83148,0.776616,-1.765156,24.058832,0.147963,0.100175,0.091819,0.008356000000000002,0.04778800000000001,0.05614400000000001,313.42218,0.17485195337839252,0.5459522189540496,7200.0,2
8901.0,0.788429,0.76979,-1.802694,24.056075,0.149157,0.100994,0.092979,0.008014999999999994,0.04816300000000001,0.056178000000000006,313.478757,0.16641059712648434,0.5678723576836573,7201.0,2
8902.0,0.773729,0.760996,-1.816212,24.06172,0.147908,0.100878,0.092659,0.00821899999999999,0.047030000000000016,0.055249000000000006,316.114335,0.17475707512066482,0.5461985945967485,7202.0,2
8903.0,0.820849,0.772153,-1.773425,24.069597,0.148018,0.100584,0.092092,0.008492000000000013,0.047434000000000004,0.05592600000000002,315.119511,0.17902392747970933,0.5351186220357199,7203.0,2
8904.0,0.835024,0.784229,-1.76765,24.070122,0.148275,0.100542,0.092176,0.008366000000000012,0.047732999999999984,0.056098999999999996,312.988417,0.175262915322412,0.5448850512434746,7204.0,2
8905.0,0.814549,0.778716,-1.786944,24.070384,0.147945,0.100584,0.092328,0.008256000000000013,0.047360999999999986,0.055617,312.809255,0.17431696296609128,0.5473414582784771,7205.0,2
8906.0,0.777141,0.765721,-1.82015,24.075504,0.147476,0.099482,0.091861,0.007621000000000003,0.047993999999999995,0.055615,312.837543,0.1587873736847589,0.5876680054945935,7206.0,2
8907.0,0.791448,0.759946,-1.798231,24.077342,0.147476,0.100416,0.09184,0.008576,0.04705999999999999,0.05563599999999999,312.799825,0.18223157178980476,0.5267891538585375,7207.0,2
8908.0,0.829774,0.78121,-1.777362,24.085218,0.149148,0.101172,0.093147,0.008025000000000004,0.047976000000000005,0.05600100000000001,312.153896,0.1672676490818518,0.5656468032585743,7208.0,2
8909.0,0.810874,0.768871,-1.79285,24.084168,0.147669,0.100469,0.092801,0.007668000000000008,0.04719999999999999,0.054868,315.581562,0.16245418529268468,0.5781461920866,7209.0,2
8910.0,0.797879,0.759421,-1.800069,24.092569,0.147504,0.100852,0.092412,0.008440000000000003,0.046652,0.055092,314.336852,0.18091012367907752,0.5302206315792617,7210.0,2
8911.0,0.821243,0.765327,-1.778806,24.092307,0.14913,0.101251,0.092885,0.008365999999999998,0.04787900000000002,0.05624500000000002,314.237841,0.1747284878863825,0.5462728286561418,7211.0,2
8912.0,0.824918,0.775566,-1.7813,24.097426,0.147724,0.099881,0.091945,0.007935999999999999,0.047843,0.055778999999999995,315.364681,0.1658724186940891,0.5692698755169698,7212.0,2
8913.0,0.796567,0.776485,-1.813718,24.098214,0.147816,0.100437,0.092255,0.008181999999999995,0.047379000000000004,0.055561,312.832829,0.17268889826931183,0.5515691443219508,7213.0,2
8914.0,0.798667,0.760077,-1.823431,24.102677,0.147853,0.100327,0.092176,0.008151000000000005,0.04752600000000001,0.05567700000000002,312.993132,0.17150251436025846,0.5546498933268451,7214.0,2
8915.0,0.821243,0.765327,-1.809912,24.102152,0.148413,0.10113,0.092858,0.008272000000000002,0.04728299999999999,0.05555499999999999,313.375032,0.17494289823196013,0.545716057400449,7215.0,2
8916.0,0.819405,0.778716,-1.768306,24.107141,0.149075,0.100967,0.093058,0.007909,0.04810800000000001,0.05601700000000001,314.431149,0.16439751397867336,0.5730998425282019,7216.0,2
8917.0,0.813499,0.780816,-1.793112,24.107403,0.149047,0.101309,0.093278,0.008030999999999996,0.04773800000000002,0.05576900000000001,315.88331,0.16822723559353975,0.5631549916548992,7217.0,2
8918.0,0.78751,0.769397,-1.821725,24.105303,0.147228,0.099823,0.092344,0.0074789999999999995,0.047405,0.054884,316.665968,0.1577648398936843,0.5903232757956189,7218.0,2
8919.0,0.794992,0.762965,-1.821987,24.101365,0.147274,0.100458,0.092538,0.00792000000000001,0.04681599999999998,0.05473599999999999,312.663096,0.16916931883717481,0.5607086317597518,7219.0,2
8920.0,0.81783,0.769134,-1.795737,24.105172,0.147844,0.100763,0.093651,0.007112000000000007,0.047081,0.054193000000000005,311.757852,0.15105560511448127,0.6077455184709468,7220.0,2
8921.0,0.836599,0.778716,-1.7939,24.105697,0.148294,0.100778,0.092528,0.008250000000000007,0.047516,0.05576600000000001,313.77579,0.17362207210051153,0.5491459199930271,7221.0,2
8922.0,0.836468,0.781866,-1.781169,24.104253,0.146971,0.09956,0.091882,0.00767799999999999,0.047410999999999995,0.055088999999999985,314.200123,0.16194212435670274,0.5794758891660474,7222.0,2
8923.0,0.805623,0.77491,-1.804269,24.104909,0.148211,0.100794,0.092633,0.008161000000000002,0.047417000000000015,0.055578000000000016,313.120432,0.17210763844953392,0.5530785339872193,7223.0,2
8924.0,0.794467,0.763752,-1.829206,24.103465,0.148248,0.100868,0.092596,0.008272000000000002,0.04737999999999999,0.05565199999999999,313.233587,0.17458474916105618,0.5466460829894437,7224.0,2
8925.0,0.807461,0.76244,-1.808993,24.103859,0.148092,0.101771,0.093168,0.008603,0.046321,0.054924,314.624456,0.18572168731920036,0.51772617697382,7225.0,2
8926.0,0.838831,0.782523,-1.788519,24.110816,0.14811,0.101529,0.092958,0.008570999999999995,0.046581,0.05515199999999999,315.213807,0.18399811085827134,0.5222018837213122,7226.0,2
8927.0,0.838306,0.781735,-1.793244,24.109504,0.148854,0.100631,0.093389,0.0072419999999999984,0.04822299999999999,0.05546499999999999,314.063394,0.15017418712674188,0.6100343455259181,7227.0,2
8928.0,0.800504,0.774647,-1.814243,24.113442,0.148055,0.100159,0.092501,0.007657999999999998,0.047895999999999994,0.05555399999999999,314.996926,0.15988475269849883,0.5848183804459289,7228.0,2
8929.0,0.791185,0.760733,-1.810175,24.112917,0.147936,0.100584,0.092239,0.008345000000000005,0.047352000000000005,0.05569700000000001,314.728182,0.17622959474584513,0.5423748210818319,7229.0,2
8930.0,0.821899,0.766509,-1.824612,24.108585,0.147127,0.1007,0.092297,0.008402999999999994,0.04642700000000001,0.054830000000000004,312.752677,0.18098991987593677,0.5300134203618873,7230.0,2
8931.0,0.825705,0.776222,-1.778806,24.107272,0.147917,0.10071,0.093173,0.007536999999999988,0.047207,0.05474399999999999,312.351918,0.15965514319606822,0.5854146201965944,7231.0,2
8932.0,0.82098,0.783967,-1.785894,24.109372,0.147926,0.099508,0.091845,0.007663000000000003,0.048418,0.056081000000000006,313.073284,0.15826431772651237,0.5890262539591717,7232.0,2
8933.0,0.81573,0.774778,-1.799937,24.113179,0.147403,0.099581,0.091945,0.007636000000000004,0.047822,0.05545800000000001,312.799825,0.1596721242916589,0.585370524442308,7233.0,2
8934.0,0.805492,0.773597,-1.798887,24.115411,0.148615,0.100642,0.092732,0.00791,0.047973,0.055883,312.102033,0.16488097719598116,0.5718444067335506,7234.0,2
8935.0,0.79066,0.771234,-1.818443,24.112129,0.149038,0.100589,0.092165,0.008424000000000001,0.048449000000000006,0.05687300000000001,313.973812,0.17386996904024768,0.5485021922379719,7235.0,2
8936.0,0.795911,0.75732,-1.826843,24.109766,0.148505,0.101193,0.092501,0.008692000000000005,0.04731199999999999,0.056004,316.802697,0.1837127216621226,0.522942969701435,7236.0,2
