elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
8937.0,0.845525,0.777272,-1.808075,24.109241,0.149038,0.10154,0.092953,0.008587000000000011,0.047498,0.05608500000000001,316.788553,0.18078275332112279,0.5305513812636833,7237.0,2
8938.0,0.851037,0.778716,-1.795212,24.102284,0.147853,0.100316,0.091929,0.008387000000000006,0.04753700000000001,0.055924000000000015,315.855021,0.17642727922924825,0.5418614828016346,7238.0,2
8939.0,0.82728,0.785148,-1.808862,24.107009,0.14845,0.100579,0.092423,0.008155999999999997,0.047871,0.056026999999999993,314.912059,0.17037098930481276,0.557588187298953,7239.0,2
8940.0,0.799586,0.768215,-1.839443,24.103334,0.147329,0.099923,0.091982,0.007941000000000004,0.04740599999999999,0.05534699999999999,313.700353,0.16750690826249298,0.5650255056524223,7240.0,2
8941.0,0.811399,0.767296,-1.835243,24.105172,0.148937,0.101902,0.093032,0.008870000000000003,0.04703500000000001,0.05590500000000001,313.120432,0.18857896079598607,0.5103065362039598,7241.0,2
8942.0,0.866263,0.779766,-1.788781,24.102152,0.147237,0.100999,0.091924,0.009075,0.046238,0.055313,315.982321,0.196262894958801,0.490353237490853,7242.0,2
8943.0,0.861538,0.788429,-1.777231,24.101759,0.148294,0.100663,0.092181,0.008482000000000003,0.04763100000000001,0.05611300000000001,312.144467,0.1780735639905946,0.5375864837043043,7243.0,2
8944.0,0.816649,0.77491,-1.832225,24.097952,0.148597,0.100852,0.092449,0.008402999999999994,0.04774500000000001,0.056148,313.464613,0.17599380052779273,0.5429871210271374,7244.0,2
8945.0,0.80313,0.760471,-1.858343,24.096639,0.148009,0.100889,0.093173,0.007716000000000001,0.047119999999999995,0.054835999999999996,314.591452,0.16374864710001913,0.5747847911990904,7245.0,2
8946.0,0.838174,0.767821,-1.819887,24.092569,0.147743,0.10082,0.092696,0.008124000000000006,0.046923000000000006,0.05504700000000001,313.629631,0.1731310203733698,0.5504210612927356,7246.0,2
8947.0,0.867575,0.784492,-1.791669,24.093094,0.148799,0.101571,0.09278,0.008790999999999993,0.04722799999999999,0.056018999999999985,312.828114,0.1861356370026889,0.5166512508341852,7247.0,2
8948.0,0.817174,0.772022,-1.807943,24.093094,0.148165,0.100883,0.09299,0.007892999999999997,0.04728199999999999,0.05517499999999999,313.841798,0.1669310322949051,0.5665209147696147,7248.0,2
8949.0,0.794335,0.758502,-1.828156,24.094801,0.148707,0.1006,0.092465,0.00813499999999999,0.04810700000000001,0.056242,314.308564,0.16909869460380783,0.5608920256299876,7249.0,2
8950.0,0.830037,0.757189,-1.837475,24.090994,0.147715,0.101188,0.092969,0.008219000000000004,0.04652700000000001,0.05474600000000002,314.728182,0.17664632049518572,0.5412926861777778,7250.0,2
8951.0,0.844737,0.767034,-1.793637,24.09165,0.147246,0.101246,0.093126,0.008120000000000002,0.045999999999999985,0.05411999999999999,313.007277,0.1765179017847439,0.5416261581773425,7251.0,2
8952.0,0.852612,0.780291,-1.779856,24.091257,0.148716,0.101513,0.093063,0.00845,0.04720299999999998,0.05565299999999998,312.446214,0.17901025336835866,0.5351541303603145,7252.0,2
8953.0,0.806148,0.772284,-1.836293,24.092832,0.14811,0.100395,0.092202,0.008192999999999992,0.047714999999999994,0.055907999999999985,313.615487,0.1717034118534662,0.554128211645593,7253.0,2
8954.0,0.819143,0.758371,-1.817262,24.092701,0.149084,0.101729,0.093467,0.008262000000000005,0.047354999999999994,0.055617,313.243017,0.17446574879635118,0.5469550978474078,7254.0,2
8955.0,0.857863,0.781473,-1.795344,24.090732,0.147862,0.100374,0.09279,0.007584000000000007,0.04748799999999999,0.055071999999999996,316.218061,0.15970014108530414,0.585297771677807,7255.0,2
8956.0,0.835943,0.773597,-1.797969,24.086137,0.147798,0.100878,0.093137,0.007740999999999998,0.04692000000000002,0.054661000000000015,314.105827,0.1649794335159096,0.5715887397379597,7256.0,2
8957.0,0.821243,0.760865,-1.829862,24.084168,0.147917,0.100999,0.092963,0.008036000000000001,0.04691799999999999,0.05495399999999999,312.587659,0.17127389756814942,0.5552435552514696,7257.0,2
8958.0,0.842243,0.76454,-1.810437,24.079573,0.148046,0.100983,0.092706,0.008277000000000007,0.04706300000000001,0.055340000000000014,313.318454,0.17586690464048965,0.543316638627259,7258.0,2
8959.0,0.8576,0.774778,-1.800594,24.080755,0.147825,0.100222,0.092601,0.007621000000000003,0.047603000000000006,0.05522400000000001,313.445754,0.16009158894210573,0.5842812772815945,7259.0,2
8960.0,0.835943,0.778979,-1.809781,24.083512,0.147954,0.100117,0.092024,0.008093000000000003,0.047837000000000005,0.05593000000000001,312.648951,0.16917513273966306,0.5606935344761756,7260.0,2
8961.0,0.788954,0.753908,-1.852831,24.083118,0.14743,0.100841,0.092402,0.008439000000000002,0.046589000000000005,0.05502800000000001,312.983702,0.18113329040566647,0.5296411221425458,7261.0,2
8962.0,0.836074,0.757583,-1.818968,24.079836,0.147439,0.100227,0.092921,0.007305999999999993,0.04721199999999999,0.05451799999999998,312.469788,0.15474551500645997,0.5981637244655533,7262.0,2
8963.0,0.873351,0.776353,-1.8128,24.083905,0.148349,0.100574,0.092344,0.008230000000000001,0.04777500000000001,0.05600500000000001,310.932761,0.17226222371064967,0.5526771138518656,7263.0,2
8964.0,0.8408,0.776878,-1.793112,24.084299,0.149929,0.101729,0.094098,0.007630999999999999,0.04820000000000001,0.055831000000000006,312.087889,0.15831621750586083,0.5888914829189024,7264.0,2
8965.0,0.820193,0.758108,-1.848106,24.084824,0.148156,0.100831,0.092911,0.00792000000000001,0.047325000000000006,0.055245000000000016,316.293498,0.1673498711067914,0.5654332927586594,7265.0,2
8966.0,0.823605,0.760996,-1.847318,24.090732,0.148064,0.100952,0.092958,0.007994000000000001,0.047112,0.055106,314.963922,0.16967715917050497,0.5593898945536814,7266.0,2
8967.0,0.855762,0.771103,-1.821856,24.092963,0.148037,0.100532,0.092417,0.008114999999999997,0.047505000000000006,0.05562,313.950238,0.1708205279333136,0.5564208453687001,7267.0,2
8968.0,0.862719,0.781604,-1.797575,24.096901,0.148349,0.101183,0.092627,0.008555999999999994,0.047166000000000013,0.05572200000000001,314.483012,0.18139801132147457,0.5289537066341872,7268.0,2
8969.0,0.822424,0.76979,-1.836687,24.101627,0.148119,0.100532,0.092024,0.008508000000000002,0.047587000000000004,0.056095000000000006,315.74658,0.17878456753803482,0.5357401812936449,7269.0,2
8970.0,0.809298,0.750889,-1.849943,24.103071,0.148046,0.101078,0.093016,0.008062,0.04696800000000001,0.05503000000000001,314.379286,0.1716451276373778,0.5542795615074254,7270.0,2
8971.0,0.854319,0.76454,-1.823431,24.105303,0.147678,0.100521,0.091777,0.008744000000000002,0.047157000000000004,0.055901000000000006,312.936554,0.18541922897493535,0.5185115873591142,7271.0,2
8972.0,0.887395,0.778979,-1.809125,24.104909,0.146796,0.100164,0.092244,0.007919999999999996,0.04663200000000001,0.054552,312.738532,0.16983681084210742,0.558975318188758,7272.0,2
8973.0,0.848675,0.766903,-1.802562,24.111604,0.147063,0.10008,0.092528,0.007552000000000003,0.046983,0.054535,311.300516,0.16073556955559345,0.5826090170469151,7273.0,2
8974.0,0.824524,0.753908,-1.856112,24.111998,0.148762,0.10103,0.092806,0.008223999999999995,0.04773200000000001,0.055956000000000006,310.890328,0.1722917059476671,0.5526005556891491,7274.0,2
8975.0,0.843425,0.751414,-1.829993,24.113704,0.147963,0.100721,0.092554,0.008167000000000008,0.047242000000000006,0.055409000000000014,314.162405,0.1728721715386408,0.5510932284419392,7275.0,2
8976.0,0.871513,0.768215,-1.814506,24.115805,0.14868,0.100967,0.092942,0.008025000000000004,0.047713000000000005,0.05573800000000001,313.973812,0.1681896298780233,0.563252644505525,7276.0,2
8977.0,0.870725,0.777403,-1.809912,24.120006,0.148643,0.100994,0.092785,0.008208999999999994,0.047649,0.05585799999999999,314.902629,0.1722770199370408,0.5526386916688075,7277.0,2
8978.0,0.849856,0.76349,-1.827893,24.12565,0.148827,0.100799,0.092801,0.007998000000000005,0.04802799999999999,0.05602599999999999,315.359966,0.16652439151346077,0.5675768614772734,7278.0,2
8979.0,0.83148,0.754958,-1.824612,24.1246,0.148854,0.101629,0.092921,0.008707999999999994,0.04722499999999999,0.05593299999999998,316.11905,0.18438995468597796,0.5211843610854527,7279.0,2
8980.0,0.853137,0.76139,-1.836687,24.12355,0.148101,0.101414,0.093095,0.008319000000000007,0.046687000000000006,0.05500600000000001,315.892739,0.1781828307059631,0.5373027447543144,7280.0,2
8981.0,0.859044,0.77084,-1.81175,24.127882,0.14856,0.100841,0.092244,0.008596999999999994,0.047719,0.05631599999999999,314.176549,0.18015507124895208,0.5321813181706772,7281.0,2
8982.0,0.868363,0.775303,-1.808993,24.126832,0.148367,0.100416,0.093005,0.007411000000000001,0.047950999999999994,0.055361999999999995,315.062933,0.15455038371705043,0.5986704327250676,7282.0,2
8983.0,0.849594,0.763227,-1.825137,24.127488,0.148377,0.10082,0.092848,0.007972000000000007,0.047557,0.05552900000000001,315.359966,0.1676268976828295,0.5647139224587538,7283.0,2
8984.0,0.840406,0.748395,-1.848893,24.129588,0.149828,0.101566,0.092979,0.008586999999999997,0.048261999999999985,0.05684899999999998,315.402399,0.17792097465967718,0.5379827208968302,7284.0,2
8985.0,0.866525,0.756402,-1.820675,24.132083,0.149736,0.101697,0.093709,0.007987999999999995,0.04803900000000001,0.05602700000000001,317.618359,0.16627810158201484,0.5682164162246257,7285.0,2
8986.0,0.875057,0.765852,-1.818968,24.131032,0.147256,0.099734,0.091042,0.008692000000000005,0.047521999999999995,0.056214,319.098809,0.182900911137765,0.5250510431892768,7286.0,2
8987.0,0.878995,0.760602,-1.812143,24.133395,0.149066,0.101519,0.092984,0.008535000000000001,0.047547000000000006,0.05608200000000001,314.657459,0.1795028182047615,0.5338750598857286,7287.0,2
8988.0,0.8681,0.759814,-1.824218,24.133658,0.148615,0.101256,0.092822,0.008433999999999997,0.047359,0.055792999999999995,315.204377,0.17808277027027022,0.5375625772464259,7288.0,2
8989.0,0.878995,0.772547,-1.805581,24.131426,0.148478,0.100857,0.092633,0.008224000000000009,0.047621,0.055845000000000006,315.077077,0.17269329301583322,0.5515577322395135,7289.0,2
8990.0,0.845525,0.761521,-1.825268,24.134446,0.148652,0.100626,0.092501,0.008124999999999993,0.04802600000000001,0.056151000000000006,315.180803,0.16917567201782313,0.5606921341026184,7290.0,2
8991.0,0.857469,0.752726,-1.832881,24.134446,0.147853,0.100673,0.092024,0.008649000000000004,0.047180000000000014,0.05582900000000002,315.242096,0.18331531760666372,0.5239749308895909,7291.0,2
8992.0,0.863769,0.759158,-1.841937,24.133527,0.146833,0.100054,0.092412,0.00764200000000001,0.04677899999999999,0.054421,313.568339,0.1633604104318087,0.5757929469234941,7292.0,2
8993.0,0.888707,0.76874,-1.797444,24.13392,0.1489,0.101267,0.093294,0.007972999999999994,0.04763300000000001,0.055606,311.456105,0.16738044254104195,0.5653539062169785,7293.0,2
8994.0,0.883326,0.773859,-1.798494,24.134183,0.147118,0.099487,0.091199,0.008288000000000004,0.04763099999999999,0.055918999999999996,313.940809,0.1740006718172658,0.5481627890758397,7294.0,2
8995.0,0.8576,0.759289,-1.859918,24.130376,0.147017,0.099219,0.091772,0.007446999999999995,0.04779800000000001,0.055245,313.280735,0.15579823845687135,0.5954300589989747,7295.0,2
8996.0,0.856681,0.743144,-1.847974,24.130114,0.14766,0.100148,0.092318,0.007830000000000004,0.04751200000000001,0.055342000000000016,310.852609,0.16479700292551516,0.572062467386768,7296.0,2
8997.0,0.907214,0.757189,-1.817393,24.131032,0.149617,0.101718,0.09311,0.008608000000000005,0.047899,0.056507,311.738993,0.17970772442588737,0.5333429685179909,7297.0,2
8998.0,0.921652,0.774253,-1.791669,24.127094,0.148303,0.099923,0.092297,0.007625999999999994,0.04837999999999999,0.056005999999999986,316.552812,0.1576238606064363,0.5906893645427653,7298.0,2
8999.0,0.869938,0.766378,-1.836425,24.131032,0.148919,0.100673,0.093016,0.007656999999999997,0.048246,0.055902999999999994,315.807873,0.15870416813480626,0.5878840699685486,7299.0,2
9000.0,0.860488,0.748788,-1.863724,24.131689,0.15014,0.102385,0.093168,0.009217000000000003,0.04775499999999999,0.056971999999999995,316.48209,0.19300192645950257,0.4988211755525057,7300.0,2
9001.0,0.877288,0.75522,-1.849812,24.133527,0.147559,0.09997,0.092092,0.00787800000000001,0.04758899999999999,0.055467,319.461849,0.16553897877705423,0.5701357374734228,7301.0,2
9002.0,0.922702,0.773859,-1.803481,24.132083,0.147761,0.10018,0.091625,0.008555000000000007,0.047581,0.056136000000000005,314.770615,0.17979488041696454,0.5331166457141054,7302.0,2
9003.0,0.890676,0.767034,-1.821593,24.130114,0.147522,0.099954,0.092092,0.007862000000000008,0.047567999999999985,0.05542999999999999,313.469328,0.16527570476570896,0.5708193957245817,7303.0,2
9004.0,0.853925,0.749839,-1.850206,24.131426,0.147439,0.100222,0.092118,0.008104,0.04721699999999998,0.05532099999999998,312.488648,0.17162946334025167,0.5543202378579857,7304.0,2
9005.0,0.878338,0.757977,-1.834981,24.128801,0.148211,0.1004,0.092491,0.007909,0.047811000000000006,0.055720000000000006,311.390097,0.16541872333305443,0.5704480114655162,7305.0,2
9006.0,0.893432,0.746032,-1.820018,24.128013,0.14766,0.100532,0.093147,0.007385000000000003,0.04712800000000002,0.05451300000000002,312.347203,0.15669757474166648,0.5930947025066073,7306.0,2
9007.0,0.901439,0.766771,-1.829075,24.126438,0.148891,0.101151,0.092727,0.008424000000000001,0.04773999999999999,0.05616399999999999,312.535796,0.1764521061561342,0.5417970133413572,7307.0,2
9008.0,0.871776,0.754433,-1.868318,24.124206,0.14743,0.099818,0.091892,0.007926000000000002,0.047612,0.055538000000000004,315.727721,0.16646714132694856,0.5677255262170608,7308.0,2
9009.0,0.896976,0.750495,-1.855718,24.12145,0.149084,0.100868,0.092948,0.007919999999999996,0.048215999999999995,0.05613599999999999,314.091682,0.16425741958230494,0.5734636334300423,7309.0,2
9010.0,0.906295,0.761652,-1.802562,24.120137,0.147586,0.100537,0.091814,0.008722999999999995,0.047048999999999994,0.05577199999999999,314.600882,0.18539851222104134,0.5185653837048472,7310.0,2
9011.0,0.922965,0.765065,-1.817262,24.118562,0.147568,0.100458,0.092407,0.008051000000000003,0.04711,0.055161,312.257622,0.17089427097705426,0.5562293527103048,7311.0,2
9012.0,0.882932,0.759027,-1.854274,24.119349,0.147642,0.099088,0.090926,0.008161999999999989,0.048554,0.05671599999999999,310.904472,0.16809803315827387,0.5634904987962535,7312.0,2
9013.0,0.876763,0.741175,-1.868974,24.114492,0.148845,0.100952,0.092759,0.008193000000000006,0.047893000000000005,0.05608600000000001,311.012913,0.17106526913600878,0.5557853122913327,7313.0,2
9014.0,0.925984,0.763621,-1.804006,24.118693,0.148248,0.100437,0.091945,0.008492,0.04781099999999999,0.05630299999999999,314.553734,0.1776123149000251,0.5387842348419729,7314.0,2
9015.0,0.922965,0.773466,-1.799019,24.116724,0.147936,0.100605,0.091945,0.008660000000000001,0.04733100000000001,0.05599100000000001,314.657459,0.1829629003633905,0.5248900723233516,7315.0,2
9016.0,0.882407,0.756139,-1.859393,24.113573,0.14856,0.1007,0.092937,0.007762999999999992,0.04786,0.05562299999999999,313.299595,0.16219886755395818,0.5788091898426478,7316.0,2
9017.0,0.889889,0.745376,-1.869631,24.109766,0.149056,0.10196,0.094008,0.007952,0.047096,0.055048,315.284529,0.1688430260950804,0.5615559342499834,7317.0,2
9018.0,0.900914,0.744982,-1.834325,24.109766,0.148018,0.100894,0.092654,0.008239999999999997,0.04712400000000001,0.05536400000000001,316.878134,0.17485411140583543,0.5459466150843018,7318.0,2
9019.0,0.924671,0.767821,-1.81385,24.110291,0.147687,0.10019,0.092207,0.007983000000000004,0.04749700000000001,0.055480000000000015,314.011531,0.16807023453619105,0.5635626850225379,7319.0,2
9020.0,0.902095,0.764934,-1.843118,24.106091,0.147531,0.100201,0.09247,0.007731000000000002,0.04733,0.055061,311.795571,0.16333903783989356,0.5758484463202511,7320.0,2
9021.0,0.895139,0.751545,-1.867662,24.101233,0.147945,0.100904,0.092449,0.00845499999999999,0.047041,0.05549599999999999,311.861578,0.1797330045491261,0.5332773222175673,7321.0,2
9022.0,0.930052,0.760339,-1.838262,24.102677,0.147789,0.100715,0.092554,0.008161000000000002,0.047074000000000005,0.055235000000000006,312.658381,0.17336165693043018,0.5498221545322561,7322.0,2
9023.0,0.934909,0.773859,-1.828943,24.104384,0.148698,0.100784,0.092795,0.007988999999999996,0.047914,0.055902999999999994,312.927125,0.16673275592194503,0.5670357900423064,7323.0,2
9024.0,0.898026,0.749051,-1.851649,24.097033,0.148468,0.100962,0.092738,0.008223999999999995,0.04750599999999999,0.05572999999999999,314.633885,0.17311133096175293,0.5504721898817047,7324.0,2
9025.0,0.89002,0.749576,-1.858737,24.095457,0.148147,0.100421,0.092029,0.008391999999999997,0.047726000000000005,0.056118,315.407114,0.17583338571458496,0.5434036790842629,7325.0,2
9026.0,0.909577,0.755877,-1.828418,24.092963,0.148128,0.100689,0.092916,0.007773000000000002,0.04743900000000001,0.05521200000000001,314.822478,0.16384907251264758,0.5745240109510945,7326.0,2
9027.0,0.940159,0.769134,-1.827893,24.097426,0.148275,0.100826,0.092318,0.008508000000000002,0.04744899999999999,0.05595699999999999,313.964383,0.17930453108535307,0.5343899630643196,7327.0,2
9028.0,0.907214,0.755614,-1.856374,24.096639,0.147311,0.099917,0.091499,0.008418000000000009,0.04739399999999999,0.055812,313.511761,0.17761367232830488,0.5387807099325483,7328.0,2
9029.0,0.889232,0.749576,-1.891024,24.09572,0.147476,0.100238,0.091856,0.008382,0.047238,0.05562,313.002562,0.17743813374542222,0.539236540722573,7329.0,2
9030.0,0.907345,0.737631,-1.839312,24.093488,0.14698,0.100595,0.092638,0.007957000000000006,0.046384999999999996,0.054342,312.257622,0.17153882637002557,0.5545555999138091,7330.0,2
9031.0,0.96431,0.764277,-1.805712,24.096245,0.148827,0.101219,0.093126,0.008093000000000003,0.047607999999999984,0.05570099999999999,312.427355,0.1699888676510745,0.558580463825564,7331.0,2
9032.0,0.910364,0.773597,-1.824218,24.093094,0.147191,0.099734,0.091509,0.00822500000000001,0.047456999999999985,0.055681999999999995,314.218982,0.17331113826962816,0.5499533391452696,7332.0,2
9033.0,0.88792,0.753776,-1.868843,24.094407,0.148478,0.101057,0.092454,0.008603,0.047421000000000005,0.056024000000000004,311.639982,0.18141368984859343,0.5289129933318142,7333.0,2
9034.0,0.888182,0.743538,-1.872912,24.10084,0.147439,0.101078,0.092774,0.008304000000000006,0.046360999999999986,0.05466499999999999,313.860657,0.17911220396013994,0.5348893895948827,7334.0,2
9035.0,0.940684,0.758371,-1.830387,24.098477,0.148156,0.100269,0.092696,0.007572999999999996,0.04788700000000001,0.05546000000000001,313.011991,0.15813982626127618,0.5893495278629373,7335.0,2
9036.0,0.943834,0.762571,-1.808993,24.099789,0.148597,0.101146,0.092853,0.008292999999999995,0.04745100000000001,0.055744,313.092143,0.17476607940655806,0.5461752126673463,7336.0,2
9037.0,0.937009,0.761258,-1.81805,24.099789,0.148073,0.09965,0.092507,0.007142999999999997,0.04842300000000001,0.055566000000000004,314.445293,0.14750949942177424,0.6169538881232072,7337.0,2
9038.0,0.902489,0.753383,-1.863856,24.095457,0.14856,0.100883,0.092916,0.007967000000000002,0.047677,0.055644,314.369856,0.16710013003901175,0.5660818092634535,7338.0,2
9039.0,0.892514,0.741307,-1.874355,24.100183,0.148753,0.100967,0.092727,0.008239999999999997,0.047785999999999995,0.05602599999999999,315.784299,0.17243183292527253,0.5522366801818006,7339.0,2
9040.0,0.926377,0.758502,-1.841937,24.097164,0.147972,0.100442,0.092171,0.008271,0.04752999999999999,0.05580099999999999,315.779584,0.17401274957396232,0.5481314260940593,7340.0,2
9041.0,0.940553,0.769134,-1.842987,24.099396,0.148321,0.100484,0.092717,0.00776700000000001,0.047837000000000005,0.055604000000000015,314.346282,0.16236046657468978,0.5783895566880579,7341.0,2
9042.0,0.930184,0.767296,-1.845218,24.09362,0.147871,0.101177,0.093063,0.008113999999999996,0.046694,0.054807999999999996,314.615026,0.17376592782953199,0.5487723618297327,7342.0,2
9043.0,0.921652,0.757846,-1.855193,24.096639,0.148514,0.100789,0.092732,0.008057000000000009,0.047725000000000004,0.05578200000000001,315.147799,0.1688178351422706,0.5616213489966003,7343.0,2
9044.0,0.910758,0.750364,-1.852437,24.097558,0.147678,0.100332,0.093037,0.00729500000000001,0.047346,0.05464100000000001,315.86445,0.15407523179926944,0.5999042861065125,7344.0,2
9045.0,0.91824,0.742225,-1.845349,24.088369,0.147789,0.099933,0.09247,0.007462999999999997,0.04785600000000001,0.05531900000000001,313.841798,0.15594374908581807,0.5950522034651056,7345.0,2
9046.0,0.938321,0.750101,-1.831831,24.096508,0.14845,0.101445,0.093215,0.008229999999999987,0.047005000000000005,0.05523499999999999,312.644236,0.17508403182572407,0.5453495679570004,7346.0,2
9047.0,0.931102,0.766771,-1.839706,24.092307,0.147513,0.100448,0.092648,0.007800000000000001,0.04706500000000001,0.05486500000000001,314.940348,0.16572472697913568,0.5696533947980404,7347.0,2
9048.0,0.930971,0.76664,-1.845349,24.092176,0.148514,0.100873,0.093021,0.007851999999999998,0.047641,0.055493,313.813509,0.1648125603459132,0.572022068568945,7348.0,2
9049.0,0.916139,0.757583,-1.851387,24.093226,0.14868,0.100768,0.092711,0.008056999999999995,0.04791200000000001,0.055969000000000005,314.718752,0.16815895477219112,0.5633323002569612,7349.0,2
9050.0,0.907345,0.739206,-1.872649,24.090075,0.147807,0.099965,0.091976,0.007988999999999996,0.047841999999999996,0.05583099999999999,316.053043,0.16698367577284026,0.56638421252591,7350.0,2
9051.0,0.920208,0.739469,-1.860181,24.088369,0.147715,0.100306,0.092412,0.007894000000000012,0.04740900000000001,0.05530300000000002,313.464613,0.1665049567601774,0.5676273287808007,7351.0,2
9052.0,0.959978,0.751808,-1.818968,24.092307,0.147513,0.100673,0.092549,0.008123999999999992,0.04684000000000001,0.054964,311.701275,0.17343780021775776,0.5496244290279959,7352.0,2
9053.0,0.937928,0.76874,-1.820675,24.090732,0.148937,0.100605,0.092748,0.007857000000000003,0.048332000000000014,0.05618900000000002,312.191615,0.1625597417913227,0.5778720876625114,7353.0,2
9054.0,0.92454,0.756533,-1.850993,24.089813,0.147807,0.099392,0.09164,0.007751999999999995,0.048415,0.056166999999999995,314.935633,0.1601123595505617,0.5842273410887286,7354.0,2
9055.0,0.883982,0.738681,-1.899949,24.086006,0.148,0.1004,0.092454,0.007946000000000009,0.04759999999999999,0.055546,314.03039,0.16692926619188694,0.5665255009074359,7355.0,2
9056.0,0.94134,0.744982,-1.860574,24.087318,0.148808,0.100805,0.092732,0.00807300000000001,0.04800299999999999,0.056076,313.959668,0.16817348554287168,0.5632945673974941,7356.0,2
9057.0,0.969429,0.773334,-1.817,24.089419,0.148569,0.101314,0.093389,0.007925000000000001,0.047255000000000005,0.05518000000000001,314.633885,0.16770357203318098,0.5645148179136369,7357.0,2
9058.0,0.958272,0.777797,-1.825793,24.085349,0.147403,0.099319,0.091719,0.0076000000000000095,0.048084,0.05568400000000001,314.973352,0.15805344702090068,0.5895738336351242,7358.0,2
9059.0,0.905639,0.753908,-1.899949,24.082986,0.147292,0.099639,0.091199,0.008440000000000003,0.047653,0.056093000000000004,312.285911,0.1771100012590759,0.5400886205789084,7359.0,2
9060.0,0.914827,0.738944,-1.88538,24.080492,0.148716,0.101366,0.093278,0.008087999999999998,0.04734999999999999,0.05543799999999999,312.681955,0.1708094866000718,0.5564495170121181,7360.0,2
9061.0,0.939765,0.750495,-1.850599,24.07721,0.148174,0.101078,0.09279,0.008288000000000004,0.047096,0.055384,314.204838,0.17597723846529512,0.5430301286549122,7361.0,2
9062.0,0.95801,0.773597,-1.8086,24.077473,0.147752,0.100311,0.092381,0.007929999999999993,0.047441,0.05537099999999999,313.983242,0.16715146916234544,0.5659484941098043,7362.0,2
9063.0,0.936484,0.757846,-1.854274,24.074716,0.147926,0.100805,0.092675,0.008130000000000012,0.047120999999999996,0.05525100000000001,313.502331,0.17253087729722874,0.5519794861588406,7363.0,2
9064.0,0.90472,0.733168,-1.871862,24.075373,0.147522,0.100143,0.092438,0.00770499999999999,0.04737899999999999,0.05508399999999998,313.210013,0.1626213592233008,0.5777120822538051,7364.0,2
9065.0,0.939503,0.740782,-1.856768,24.077604,0.147669,0.101083,0.092937,0.008146,0.04658599999999999,0.05473199999999999,313.181724,0.1748556464249684,0.5459426290148428,7365.0,2
9066.0,0.960766,0.765065,-1.843249,24.077998,0.147733,0.101041,0.09299,0.008051000000000003,0.046692,0.054743,312.521651,0.17242413209688826,0.5522566773506772,7366.0,2
9067.0,0.932021,0.757583,-1.858081,24.074716,0.147118,0.099671,0.092013,0.007657999999999998,0.047447,0.055105,312.078459,0.1613977406845388,0.5808895204901927,7367.0,2
9068.0,0.921521,0.7354,-1.870156,24.069597,0.148716,0.102248,0.093457,0.008791000000000007,0.04646799999999998,0.05525899999999999,311.545686,0.1891798833631025,0.5087460871903352,7368.0,2
9069.0,0.957747,0.756664,-1.851387,24.073403,0.147798,0.100752,0.09227,0.00848199999999999,0.04704600000000002,0.05552800000000001,314.563163,0.1802877973090736,0.5318366610369092,7369.0,2
9070.0,0.947903,0.759552,-1.830387,24.070384,0.148119,0.100694,0.09226,0.008434000000000011,0.047424999999999995,0.055859000000000006,313.596628,0.177834942858348,0.538206124454744,7370.0,2
9071.0,0.908527,0.748526,-1.869893,24.06894,0.149029,0.101723,0.093394,0.00832899999999999,0.047306,0.05563499999999999,314.303849,0.17606273912951548,0.5428081043302356,7371.0,2
9072.0,0.911546,0.741963,-1.873831,24.068021,0.148634,0.101676,0.093567,0.008109000000000005,0.046957999999999986,0.05506699999999999,316.604675,0.1726825528652656,0.5515856217851497,7372.0,2
9073.0,0.960766,0.751414,-1.839968,24.065527,0.147972,0.100988,0.092927,0.008060999999999999,0.046984,0.055045,316.24635,0.1715653932105991,0.5544866123230001,7373.0,2
9074.0,0.975204,0.771365,-1.835243,24.064477,0.148413,0.100763,0.09289,0.007873000000000005,0.047649999999999984,0.05552299999999999,313.799364,0.16522213594677987,0.5709585008526519,7374.0,2
9075.0,0.929921,0.757452,-1.868843,24.065133,0.14777,0.100091,0.091924,0.008166999999999994,0.04767900000000001,0.05584600000000001,314.15769,0.17128775167785218,0.5552075795151545,7375.0,2
9076.0,0.923227,0.739075,-1.876718,24.056994,0.14754,0.100301,0.091667,0.008634000000000003,0.047239,0.055873000000000006,313.219443,0.18276883996613044,0.525393999737729,7376.0,2
9077.0,0.956041,0.731987,-1.870812,24.057388,0.147844,0.10123,0.092764,0.008466000000000001,0.046614,0.055080000000000004,312.003022,0.18161535986270516,0.5283893056026141,7377.0,2
9078.0,0.984129,0.757977,-1.822643,24.057388,0.147733,0.100411,0.092081,0.008330000000000004,0.047322,0.05565200000000001,312.073744,0.17602434334256076,0.5429078088032567,7378.0,2
9079.0,0.953809,0.76139,-1.844956,24.056732,0.148128,0.100437,0.091467,0.008969999999999992,0.04769100000000001,0.056661,312.234048,0.18808185859263588,0.5115973891113663,7379.0,2
9080.0,0.926902,0.744982,-1.887087,24.052531,0.147834,0.100663,0.091798,0.008864999999999998,0.04717099999999999,0.05603599999999999,313.672064,0.18792928008140422,0.5119935982078133,7380.0,2
9081.0,0.93084,0.737894,-1.868056,24.050168,0.147338,0.10007,0.092575,0.007495000000000002,0.04726799999999999,0.05476299999999999,313.709783,0.15856057881486815,0.5882569363325789,7381.0,2
9082.0,0.982948,0.758633,-1.838,24.051612,0.148202,0.100511,0.092449,0.008062,0.047691,0.055753,312.479218,0.16904302608403926,0.5610365831678742,7382.0,2
9083.0,0.954728,0.759683,-1.858212,24.046099,0.147853,0.100348,0.09195,0.008398000000000003,0.047505000000000006,0.05590300000000001,312.884691,0.1767776701890288,0.5409516031307875,7383.0,2
9084.0,0.925196,0.735662,-1.887874,24.047411,0.147375,0.100175,0.092087,0.008087999999999998,0.047200000000000006,0.055288000000000004,312.403781,0.17135230185801142,0.5550399584763206,7384.0,2
9085.0,0.954597,0.742619,-1.870024,24.053581,0.147145,0.100589,0.093105,0.0074840000000000045,0.046556,0.054040000000000005,312.493362,0.1607491891659687,0.5825736502480312,7385.0,2
9086.0,0.983342,0.751414,-1.843249,24.045311,0.147779,0.100773,0.092627,0.008146,0.04700599999999999,0.05515199999999999,311.805,0.17329333928989302,0.5499995587447506,7386.0,2
9087.0,0.948166,0.759421,-1.844037,24.042029,0.147789,0.100269,0.092344,0.007925000000000001,0.04752000000000001,0.05544500000000001,311.861578,0.16676837608636183,0.5669432931825262,7387.0,2
9088.0,0.913777,0.749314,-1.888662,24.048462,0.147733,0.100406,0.092139,0.008266999999999997,0.04732700000000001,0.055594000000000005,312.4415,0.17467461122379976,0.5464127331789292,7388.0,2
9089.0,0.933596,0.745376,-1.889843,24.04728,0.148119,0.100805,0.092743,0.008062,0.047313999999999995,0.055375999999999995,313.195869,0.1703899397654021,0.5575389775851687,7389.0,2
9090.0,0.981504,0.751414,-1.851387,24.043867,0.14834,0.100453,0.092769,0.007683999999999996,0.047887,0.055570999999999995,312.582944,0.16045773471433336,0.5833304862140247,7390.0,2
9091.0,0.978748,0.759027,-1.826712,24.042423,0.148671,0.100673,0.092984,0.007689000000000001,0.047998,0.055687,313.16758,0.16019083730911063,0.5840235535333589,7391.0,2
9092.0,0.940422,0.746688,-1.875799,24.044655,0.149056,0.101718,0.092984,0.008734000000000006,0.04733799999999999,0.056072,313.700353,0.18449903884746208,0.5209010961832761,7392.0,2
9093.0,0.93714,0.739863,-1.887349,24.048068,0.148266,0.100673,0.092575,0.008097999999999994,0.04759300000000001,0.055691000000000004,316.156768,0.17014749758372888,0.5581685406669288,7393.0,2
9094.0,0.959978,0.746951,-1.870156,24.048068,0.147697,0.099398,0.092076,0.007321999999999995,0.048298999999999995,0.05562099999999999,315.25624,0.15159420289855063,0.6063469116838454,7394.0,2
9095.0,0.975073,0.762308,-1.854012,24.045311,0.147439,0.100348,0.092885,0.007463000000000011,0.04709099999999998,0.05455399999999999,313.243017,0.158477023698293,0.5884739085456023,7395.0,2
9096.0,0.983079,0.759158,-1.842856,24.046361,0.147743,0.100836,0.092339,0.00849699999999999,0.04690700000000002,0.05540400000000001,311.564545,0.18114180949944544,0.5296190001384611,7396.0,2
9097.0,0.957616,0.747213,-1.862674,24.050299,0.148643,0.101471,0.093294,0.008177000000000004,0.04717199999999999,0.055348999999999995,311.757852,0.17334068216988543,0.5498766208581924,7397.0,2
9098.0,0.939503,0.7375,-1.878818,24.047805,0.148037,0.100432,0.092827,0.007604999999999987,0.04760500000000001,0.055209999999999995,314.600882,0.15974877116329844,0.5851714912526886,7398.0,2
9099.0,0.940684,0.741963,-1.885249,24.051087,0.148156,0.101009,0.092549,0.008459999999999995,0.04714700000000001,0.055607000000000004,313.950238,0.17943497073046563,0.5340512431914246,7399.0,2
9100.0,0.963391,0.752333,-1.869762,24.046755,0.148762,0.100684,0.092774,0.00791,0.04807800000000001,0.05598800000000001,313.365602,0.16452089269743544,0.5727794581550232,7400.0,2
9101.0,0.995286,0.763621,-1.832881,24.049906,0.147182,0.099938,0.09152,0.008417999999999995,0.04724400000000001,0.055662,313.676779,0.17817758492962205,0.5373163667531626,7401.0,2
9102.0,0.968772,0.754958,-1.861099,24.049643,0.148321,0.101419,0.092984,0.008434999999999998,0.04690200000000001,0.05533700000000001,311.526827,0.179839242692365,0.5330014477290755,7402.0,2
9103.0,0.959978,0.746426,-1.877243,24.048855,0.147439,0.100064,0.091709,0.008355000000000001,0.04737499999999999,0.05572999999999999,312.403781,0.17635511651469105,0.5420488717314457,7403.0,2
9104.0,0.954597,0.737369,-1.881574,24.047411,0.147136,0.101219,0.092402,0.008817000000000005,0.045916999999999986,0.05473399999999999,312.615947,0.1920162027962892,0.5013808589495676,7404.0,2
9105.0,0.966279,0.747213,-1.873831,24.052531,0.14913,0.101335,0.092921,0.008413999999999991,0.04779500000000002,0.05620900000000001,311.866293,0.17603983596953693,0.5428675782381118,7405.0,2
9106.0,0.964835,0.75312,-1.864381,24.0524,0.147926,0.100768,0.092575,0.008192999999999992,0.047158000000000005,0.055351,314.780044,0.1737314192412899,0.5488619721979076,7406.0,2
9107.0,0.971266,0.764802,-1.863462,24.047936,0.148762,0.10144,0.093588,0.007851999999999998,0.047322,0.055174,313.827653,0.16592354668977025,0.569137108610225,7407.0,2
9108.0,0.972054,0.748001,-1.854274,24.049906,0.148138,0.100988,0.093441,0.007546999999999998,0.04715,0.054696999999999996,315.091222,0.16006023202052974,0.5843627035418502,7408.0,2
9109.0,0.950922,0.741175,-1.874355,24.049118,0.148671,0.100794,0.093026,0.007767999999999997,0.047877,0.055645,313.964383,0.16224570784076187,0.578687557067744,7409.0,2
9110.0,0.957878,0.742357,-1.870418,24.054763,0.14811,0.100941,0.093662,0.007279000000000008,0.04716899999999999,0.054447999999999996,315.656999,0.15431418274326922,0.5992837889155709,7410.0,2
9111.0,0.972316,0.743276,-1.869499,24.051481,0.147467,0.100841,0.092795,0.008045999999999998,0.04662599999999999,0.054671999999999984,314.185979,0.17256096253243827,0.5519013621572199,7411.0,2
9112.0,0.979404,0.75627,-1.849418,24.059095,0.147164,0.101193,0.092895,0.008298,0.045970999999999984,0.054268999999999984,313.738072,0.1805011746280345,0.5312825722988207,7412.0,2
9113.0,0.974285,0.760996,-1.859262,24.055944,0.147632,0.100799,0.092302,0.008497000000000005,0.046833000000000014,0.05533000000000002,312.762106,0.1814280223769057,0.5288757752593178,7413.0,2
9114.0,0.948822,0.744588,-1.877505,24.051087,0.14913,0.10145,0.092816,0.008634000000000003,0.047680000000000014,0.05631400000000002,312.729103,0.18107841697950966,0.5297836150166801,7414.0,2
9115.0,0.952497,0.737631,-1.89693,24.053581,0.148211,0.101629,0.093263,0.008365999999999998,0.04658200000000001,0.05494800000000001,315.444832,0.1795934139063606,0.5336398049944414,7415.0,2
9116.0,0.98111,0.744588,-1.859524,24.051612,0.147495,0.100736,0.092501,0.008235000000000006,0.04675899999999998,0.05499399999999999,315.430688,0.1761120615911037,0.5426800259541743,7416.0,2
9117.0,1.001324,0.753776,-1.848893,24.055025,0.148211,0.100658,0.092911,0.007747000000000004,0.04755300000000001,0.055300000000000016,312.531081,0.16290953442402326,0.5769637617008322,7417.0,2
9118.0,0.969429,0.75312,-1.869499,24.053844,0.147228,0.099639,0.092013,0.007626000000000008,0.04758899999999999,0.055215,314.902629,0.16024374868669908,0.5838861556197414,7418.0,2
9119.0,0.94764,0.735531,-1.906512,24.054631,0.147458,0.099707,0.091751,0.007956000000000005,0.047751,0.055707000000000007,312.983702,0.1666108225833474,0.5673524211165156,7419.0,2
9120.0,0.966935,0.731593,-1.879868,24.04623,0.148459,0.101387,0.093399,0.007988000000000009,0.047072,0.05506000000000001,312.861117,0.1696938797187349,0.5593464753772011,7420.0,2
9121.0,0.994367,0.755352,-1.854931,24.051875,0.148799,0.100904,0.092669,0.008234999999999992,0.04789499999999999,0.056129999999999985,314.714037,0.17193502588942694,0.5535267666113504,7421.0,2
9122.0,0.979404,0.757189,-1.861231,24.052531,0.148459,0.101009,0.092701,0.008307999999999996,0.047450000000000006,0.055758,315.75601,0.17508587806368664,0.5453447737283172,7422.0,2
9123.0,0.962341,0.737631,-1.906512,24.045836,0.148413,0.101004,0.092381,0.008622999999999992,0.04740899999999999,0.056031999999999985,315.341107,0.18188145960767754,0.5276983096119652,7423.0,2
9124.0,0.964835,0.735662,-1.887349,24.04623,0.148266,0.101293,0.092822,0.008470999999999992,0.046973000000000015,0.05544400000000001,316.397224,0.18033380167752353,0.531717198937633,7424.0,2
9125.0,0.99883,0.754695,-1.857556,24.053712,0.147807,0.100484,0.092066,0.008418000000000009,0.04732299999999999,0.055741,315.826732,0.17788014538077954,0.5380887445535696,7425.0,2
9126.0,0.990429,0.762833,-1.857162,24.052531,0.148726,0.100584,0.092801,0.007783000000000012,0.04814199999999999,0.055925,313.808794,0.16166420871154713,0.5801975681611216,7426.0,2
9127.0,0.951972,0.741307,-1.895749,24.057782,0.147926,0.100049,0.092003,0.008045999999999998,0.047877,0.055923,315.072363,0.1680521325034462,0.5636096915766051,7427.0,2
9128.0,0.96536,0.732643,-1.921474,24.055288,0.148064,0.100673,0.092669,0.008003999999999997,0.047391,0.055395,314.501871,0.16888926401080345,0.5614358656855287,7428.0,2
9129.0,1.00723,0.745507,-1.867793,24.058176,0.147936,0.100159,0.091882,0.008276999999999993,0.047777000000000014,0.05605400000000001,314.322708,0.17323872912218993,0.550141368001033,7429.0,2
9130.0,1.006705,0.761783,-1.855718,24.06277,0.147439,0.100437,0.091635,0.008802000000000004,0.04700199999999999,0.05580399999999999,313.624916,0.1872646426823821,0.5137194990650549,7430.0,2
9131.0,0.967854,0.749182,-1.899555,24.057126,0.148138,0.100605,0.092507,0.008097999999999994,0.04753299999999999,0.055630999999999986,312.384922,0.17036226700887774,0.5576108369693651,7431.0,2
9132.0,0.965622,0.738288,-1.887874,24.064214,0.147384,0.100484,0.092003,0.008481000000000002,0.04689999999999998,0.055380999999999986,313.841798,0.18082770090189987,0.5304346633836658,7432.0,2
9133.0,0.989642,0.74892,-1.861887,24.059226,0.147623,0.100658,0.092549,0.008108999999999991,0.04696500000000001,0.055074,312.889406,0.17265681556870907,0.5516524552529253,7433.0,2
9134.0,0.990692,0.751414,-1.878818,24.061589,0.146659,0.099298,0.091556,0.007741999999999999,0.047361000000000014,0.05510300000000001,311.074205,0.16346438072716515,0.5755229614815864,7434.0,2
9135.0,0.964441,0.733956,-1.890368,24.066971,0.147981,0.100385,0.092239,0.008146,0.047596,0.055742,310.96105,0.171145240246234,0.5555776468667035,7435.0,2
9136.0,1.001586,0.739206,-1.870418,24.06172,0.147605,0.099539,0.091709,0.007830000000000004,0.048065999999999984,0.05589599999999999,311.82386,0.1628976220691952,0.5769946951743921,7436.0,2
9137.0,1.010118,0.752201,-1.844431,24.058307,0.148533,0.099723,0.092197,0.007526000000000005,0.04880999999999999,0.056336,311.842719,0.15418655630902883,0.5996152035675093,7437.0,2
9138.0,0.97691,0.742619,-1.878555,24.063558,0.14766,0.1005,0.092522,0.007978000000000013,0.04716000000000001,0.05513800000000002,312.903551,0.16916520005937133,0.5607193272188884,7438.0,2
9139.0,0.971791,0.735794,-1.892337,24.058832,0.14823,0.102233,0.093504,0.008729,0.045996999999999996,0.054726,312.587659,0.189769120396539,0.5072159826511943,7439.0,2
9140.0,0.980323,0.738419,-1.882099,24.058307,0.148018,0.100574,0.092444,0.008129999999999998,0.047444000000000014,0.05557400000000001,313.879516,0.1713563073031931,0.5550295573142994,7440.0,2
9141.0,1.023637,0.756139,-1.846662,24.060933,0.148413,0.101214,0.092963,0.008250999999999994,0.04719899999999999,0.055449999999999985,313.271306,0.1748093220338982,0.5460629221346355,7441.0,2
9142.0,1.013793,0.754301,-1.870287,24.062902,0.148303,0.100574,0.092528,0.008045999999999998,0.047728999999999994,0.05577499999999999,314.374571,0.16857322438717784,0.5622565433334317,7442.0,2
9143.0,0.961947,0.736712,-1.902312,24.055813,0.147678,0.099944,0.091682,0.008262000000000005,0.047734,0.055996000000000004,313.714498,0.17308054886351745,0.5505521234662585,7443.0,2
9144.0,0.962735,0.721486,-1.920424,24.054763,0.147871,0.100453,0.092659,0.007793999999999995,0.047418,0.055212,312.582944,0.16436449524452212,0.5731855841094919,7444.0,2
9145.0,1.00618,0.737631,-1.870549,24.050037,0.147981,0.100988,0.092491,0.00849699999999999,0.04699300000000001,0.05549,312.54994,0.18081031621057986,0.530479807177404,7445.0,2
9146.0,1.019568,0.744457,-1.847581,24.049774,0.148257,0.100789,0.093131,0.007657999999999998,0.047467999999999996,0.055125999999999994,312.601803,0.1613263392951189,0.5810749324447252,7446.0,2
9147.0,0.999486,0.749576,-1.886299,24.04938,0.147568,0.100175,0.092286,0.007888999999999993,0.047393000000000005,0.055282,313.610772,0.16645566949402862,0.5677553157629092,7447.0,2
9148.0,0.978617,0.7354,-1.915174,24.049774,0.147614,0.100784,0.092486,0.008298,0.04683,0.055127999999999996,313.431609,0.17719032264952703,0.5398800455621573,7448.0,2
9149.0,0.991217,0.726868,-1.900343,24.043079,0.147724,0.100642,0.092722,0.007919999999999996,0.047082,0.055001999999999995,312.752677,0.1682135802731346,0.5631904511840016,7449.0,2
9150.0,1.009199,0.731462,-1.88328,24.046624,0.147467,0.100143,0.092827,0.007315999999999989,0.04732399999999999,0.05463999999999998,312.66781,0.1545905969360801,0.5985660088252119,7450.0,2
9151.0,1.016943,0.747607,-1.858474,24.042292,0.14822,0.101293,0.093121,0.008171999999999999,0.046926999999999996,0.055098999999999995,311.309946,0.17413910671667232,0.5478033074819519,7451.0,2
9152.0,1.017337,0.743932,-1.884199,24.045048,0.14822,0.101036,0.092528,0.008508000000000002,0.04718399999999999,0.05569199999999999,313.144006,0.18031153968422176,0.5317750078923803,7452.0,2
9153.0,1.002767,0.749051,-1.887612,24.044261,0.148533,0.101393,0.092722,0.008670999999999998,0.04714,0.055811,313.337313,0.18393754905496273,0.522359147920408,7453.0,2
9154.0,0.97376,0.733562,-1.90323,24.034809,0.148505,0.10102,0.092958,0.008062,0.047485,0.055547,314.770615,0.16977635513625067,0.5591323068787065,7454.0,2
9155.0,0.992792,0.735006,-1.899818,24.030871,0.148349,0.100841,0.092276,0.008565000000000003,0.04750800000000001,0.05607300000000001,315.807873,0.18028163084889182,0.531852673826634,7455.0,2
9156.0,1.028624,0.744063,-1.859656,24.031133,0.147476,0.100631,0.092328,0.008303000000000005,0.046845,0.055148,314.732896,0.1772403193442344,0.5397502163674992,7456.0,2
9157.0,1.031249,0.754301,-1.861493,24.028902,0.148165,0.100652,0.092769,0.007883000000000001,0.047512999999999986,0.05539599999999999,313.16758,0.16590899524350725,0.5691748951591258,7457.0,2
9158.0,1.01353,0.740388,-1.872256,24.028639,0.147063,0.100064,0.092423,0.007640999999999995,0.046999,0.054639999999999994,312.828114,0.16257446808510628,0.5778338470773404,7458.0,2
9159.0,0.989248,0.724505,-1.913861,24.024701,0.148808,0.101156,0.092717,0.008439000000000002,0.047652,0.056091,312.083174,0.17709273288145555,0.540133462334401,7459.0,2
9160.0,1.011693,0.732775,-1.892468,24.027327,0.148321,0.100658,0.092638,0.00802,0.04766300000000001,0.05568300000000001,314.327423,0.16826116146357833,0.5630668944634556,7460.0,2
9161.0,1.032431,0.745638,-1.856374,24.023257,0.147237,0.10029,0.092727,0.007563,0.046947,0.05451,313.954953,0.16109312430774472,0.5816805347584422,7461.0,2
9162.0,1.037418,0.74892,-1.860049,24.020763,0.147366,0.100595,0.092895,0.0076999999999999985,0.04677099999999999,0.05447099999999999,311.484393,0.16462841015992474,0.5725002615871626,7462.0,2
9163.0,1.006049,0.741175,-1.901787,24.016693,0.147348,0.10103,0.09194,0.00909,0.04631800000000001,0.05540800000000001,310.800746,0.1962477600984477,0.4903925390235331,7463.0,2
9164.0,0.994892,0.731725,-1.91058,24.014593,0.147926,0.100784,0.091877,0.008906999999999998,0.047142,0.056049,311.838004,0.18893579110366326,0.5093799351206986,7464.0,2
9165.0,1.014318,0.732512,-1.883543,24.011311,0.148257,0.101771,0.093021,0.008749999999999994,0.046486,0.05523599999999999,313.228873,0.18822466496009624,0.5112265558835312,7465.0,2
9166.0,1.025081,0.738025,-1.890237,24.012493,0.148257,0.10187,0.093236,0.008634000000000003,0.046387,0.055021,313.752216,0.18612572216952666,0.5166769972322651,7466.0,2
9167.0,1.025212,0.747213,-1.88118,24.010392,0.148643,0.101141,0.092307,0.008833999999999995,0.047502,0.056336,313.77579,0.18596720207144798,0.517088635177356,7467.0,2
9168.0,1.035712,0.746951,-1.875668,24.008423,0.147449,0.100826,0.092186,0.008639999999999995,0.046623,0.05526299999999999,314.671604,0.18531228551818796,0.5187892933743764,7468.0,2
9169.0,1.008805,0.743932,-1.891812,24.008292,0.148404,0.100841,0.093194,0.007647000000000001,0.04756300000000001,0.05521000000000001,313.483472,0.16077285341855183,0.5825121999687071,7469.0,2
9170.0,1.004342,0.737894,-1.90638,24.000153,0.148285,0.100679,0.092659,0.00802,0.047605999999999996,0.055625999999999995,314.152975,0.1684626210431239,0.5625437531813838,7470.0,2
9171.0,1.005786,0.732381,-1.908086,24.001991,0.147109,0.100322,0.092538,0.007783999999999999,0.046786999999999995,0.054570999999999995,313.41275,0.16636744464392578,0.567984414132406,7471.0,2
9172.0,1.036368,0.745638,-1.889712,24.003304,0.148101,0.101939,0.093278,0.008661000000000002,0.04616200000000001,0.05482300000000001,312.201044,0.18761778913848753,0.5128024640438223,7472.0,2
9173.0,1.042275,0.745769,-1.865824,24.000809,0.147779,0.100973,0.092297,0.00867599999999999,0.046806,0.05548199999999999,313.521191,0.18535689106330228,0.518673463677366,7473.0,2
9174.0,1.022062,0.749707,-1.886562,24.00291,0.147495,0.100904,0.09226,0.008643999999999999,0.046590999999999994,0.05523499999999999,311.795571,0.1855254120879121,0.5182358557707611,7474.0,2
9175.0,0.995942,0.715448,-1.91268,23.998446,0.14754,0.101214,0.092827,0.008386999999999992,0.046326000000000006,0.054713,311.611693,0.18103913484577008,0.5298856211156375,7475.0,2
9176.0,1.020224,0.727524,-1.891418,23.995952,0.14743,0.100516,0.092606,0.00791,0.04691400000000001,0.05482400000000001,312.507507,0.1686027922839177,0.5621797627333552,7476.0,2
9177.0,1.05225,0.748788,-1.865431,23.997002,0.148873,0.101498,0.093121,0.00837700000000001,0.047375,0.05575200000000001,311.57869,0.17681948665991237,0.540843015977776,7477.0,2
9178.0,1.028756,0.747738,-1.876587,23.996346,0.148202,0.100285,0.09236,0.007925000000000001,0.047917,0.055842,313.761646,0.16538670228306693,0.5705311623049131,7478.0,2
9179.0,1.004605,0.727655,-1.897718,24.001466,0.148046,0.101655,0.093667,0.007987999999999995,0.046391000000000016,0.05437900000000001,314.086968,0.17218485945852716,0.5528780099032382,7479.0,2
9180.0,1.015761,0.731331,-1.905068,23.998971,0.147798,0.10018,0.092501,0.007679000000000005,0.04761800000000001,0.05529700000000001,313.695639,0.16125916125916134,0.5812493773826981,7480.0,2
9181.0,1.045294,0.745507,-1.87593,23.997527,0.148468,0.101078,0.093226,0.007851999999999998,0.04738999999999999,0.055241999999999986,314.049249,0.16568546770483847,0.5697553415366139,7481.0,2
9182.0,1.031381,0.7396,-1.899555,23.999365,0.148138,0.100101,0.092433,0.007667999999999994,0.048036999999999996,0.05570499999999999,315.100651,0.1596236312918938,0.5854964489087733,7482.0,2
9183.0,1.00198,0.730281,-1.913205,24.003041,0.14789,0.10091,0.092822,0.008087999999999998,0.046979999999999994,0.05506799999999999,314.105827,0.17215470083650836,0.5529563244724636,7483.0,2
9184.0,1.052119,0.743932,-1.894568,24.003829,0.14789,0.101424,0.093215,0.008208999999999994,0.04646599999999999,0.05467499999999999,313.672064,0.17666300815632588,0.5412493524010304,7484.0,2
9185.0,1.037025,0.739338,-1.874618,24.005798,0.147632,0.101398,0.092554,0.008844000000000005,0.04623400000000001,0.055078000000000016,314.874341,0.19128365956526447,0.5032830946532043,7485.0,2
9186.0,1.023505,0.747213,-1.892337,24.00606,0.147862,0.100841,0.092711,0.008129999999999998,0.04702099999999999,0.05515099999999999,312.158611,0.17289779252264895,0.5510266970094195,7486.0,2
9187.0,1.014843,0.721749,-1.904543,24.008161,0.147926,0.100232,0.092743,0.007488999999999996,0.047694,0.055182999999999996,312.757392,0.15701855540413032,0.5922611941886592,7487.0,2
9188.0,1.038993,0.733693,-1.88013,24.012886,0.148046,0.100736,0.092732,0.008004000000000011,0.047310000000000005,0.055314000000000016,312.92241,0.1691784151677202,0.560685010812888,7488.0,2
9189.0,1.051069,0.741307,-1.861756,24.015512,0.147467,0.100227,0.092585,0.007641999999999996,0.04723999999999999,0.054881999999999986,313.030851,0.161766262356851,0.5799325597908828,7489.0,2
9190.0,1.046737,0.744194,-1.863068,24.012624,0.147467,0.100637,0.092543,0.008094000000000004,0.04682999999999998,0.05492399999999999,311.526827,0.17283423373406517,0.5511917436466738,7490.0,2
9191.0,1.014449,0.737763,-1.907561,24.016693,0.148248,0.1007,0.093011,0.007689000000000001,0.04754799999999999,0.055236999999999994,311.44196,0.1617068708069571,0.5800867851279246,7491.0,2
9192.0,1.020224,0.731987,-1.903493,24.021944,0.147237,0.100715,0.093037,0.007678000000000004,0.04652200000000001,0.05420000000000001,313.558909,0.16503664853943217,0.5714401663078608,7492.0,2
9193.0,1.038206,0.729624,-1.890762,24.023126,0.147605,0.101151,0.092171,0.008980000000000002,0.04645399999999998,0.05543399999999998,312.54051,0.1933053492627275,0.4980332607030509,7493.0,2
9194.0,1.044112,0.735137,-1.892862,24.029033,0.147972,0.100721,0.093,0.007721000000000006,0.04725099999999999,0.05497199999999999,311.776712,0.16340049098450876,0.5756888675256668,7494.0,2
9195.0,1.058288,0.744588,-1.860574,24.031659,0.14777,0.100316,0.092806,0.007510000000000003,0.04745400000000001,0.05496400000000001,313.002562,0.15825518912654096,0.589049958701847,7495.0,2
9196.0,1.0344,0.744719,-1.871337,24.034284,0.147779,0.100217,0.092627,0.0075899999999999995,0.04756199999999999,0.05515199999999999,311.875723,0.1595778230977861,0.5856154015912367,7496.0,2
