elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
9197.0,1.018649,0.736187,-1.89798,24.031527,0.147614,0.100211,0.092633,0.007578000000000001,0.047403,0.054981,312.347203,0.15985992743228422,0.5848828455938488,7497.0,2
9198.0,1.029806,0.725555,-1.892993,24.04111,0.147338,0.100595,0.09226,0.008335000000000009,0.04674299999999999,0.055078,311.94173,0.1783116549717613,0.5369682196266257,7498.0,2
9199.0,1.055663,0.737631,-1.867924,24.04111,0.148147,0.100936,0.092391,0.008544999999999997,0.047211,0.055756,311.503253,0.18099212064729298,0.5300077054966452,7499.0,2
9200.0,1.062619,0.747607,-1.875668,24.046624,0.148037,0.100348,0.092354,0.007994000000000001,0.047688999999999995,0.055682999999999996,312.333059,0.167624239882575,0.564720824116326,7500.0,2
9201.0,1.057369,0.738944,-1.879343,24.048724,0.146539,0.099539,0.092727,0.006811999999999999,0.047,0.053812,312.757392,0.1449330865300738,0.6236442026088749,7501.0,2
9202.0,1.025081,0.7396,-1.901262,24.050299,0.147844,0.100222,0.092333,0.007889000000000007,0.047622,0.055511000000000005,309.810636,0.16565525061419917,0.5698338079345544,7502.0,2
9203.0,1.028362,0.717548,-1.906249,24.04833,0.147991,0.10029,0.092486,0.007804000000000005,0.04770100000000001,0.05550500000000001,310.984624,0.16359901052366785,0.5751733608097974,7503.0,2
9204.0,1.055532,0.7375,-1.882493,24.055288,0.147807,0.101072,0.093158,0.00791399999999999,0.046735,0.05464899999999999,312.479218,0.16933413214652496,0.5602806518833399,7504.0,2
9205.0,1.074432,0.749707,-1.877112,24.060407,0.148707,0.100889,0.092774,0.008115000000000011,0.047818,0.05593300000000001,311.498538,0.1697024195403503,0.5593242995479919,7505.0,2
9206.0,1.055925,0.74997,-1.875799,24.06277,0.148395,0.100684,0.092659,0.00802499999999999,0.047711,0.055735999999999994,314.134116,0.1681966800804827,0.5632343368531325,7506.0,2
9207.0,1.038862,0.737237,-1.897455,24.065133,0.147871,0.100684,0.092612,0.008071999999999996,0.04718700000000001,0.055259,314.346282,0.17106043909468496,0.5557978547279658,7507.0,2
9208.0,1.044637,0.735269,-1.896799,24.067102,0.148441,0.101256,0.093142,0.008113999999999996,0.04718499999999999,0.05529899999999999,311.974733,0.17195778408850076,0.5534676691315086,7508.0,2
9209.0,1.046475,0.732512,-1.90323,24.065658,0.148312,0.101051,0.0932,0.007850999999999997,0.047261,0.055111999999999994,312.356633,0.16611654183064611,0.5686359474062795,7509.0,2
9210.0,1.049625,0.730149,-1.889712,24.068284,0.147917,0.101702,0.093683,0.008018999999999998,0.04621499999999999,0.05423399999999999,312.799825,0.17351133806473948,0.5494334692154241,7510.0,2
9211.0,1.068001,0.742488,-1.865431,24.06894,0.148422,0.100815,0.093215,0.007599999999999996,0.047607,0.05520699999999999,312.766821,0.15963703579230373,0.5854616406978865,7511.0,2
9212.0,1.056582,0.750232,-1.873043,24.074454,0.148,0.100568,0.092433,0.008135000000000003,0.04743199999999999,0.05556699999999999,313.29488,0.1715050703097001,0.5546432561509371,7512.0,2
9213.0,1.023899,0.733825,-1.902574,24.069859,0.148367,0.100411,0.092176,0.008235000000000006,0.047956,0.056191000000000005,313.474043,0.1717163292115855,0.554094668424155,7513.0,2
9214.0,1.025737,0.724768,-1.912024,24.076948,0.14868,0.101272,0.093552,0.007720000000000005,0.047408000000000006,0.05512800000000001,312.828114,0.16283827965154304,0.5771487929270123,7514.0,2
9215.0,1.078501,0.735794,-1.864381,24.079573,0.148202,0.101676,0.093326,0.008349999999999996,0.046526,0.054875999999999994,314.600882,0.17946568659058174,0.5339714816110752,7515.0,2
9216.0,1.092414,0.759027,-1.857031,24.08233,0.148128,0.10124,0.093215,0.00802499999999999,0.04688800000000001,0.054913000000000003,313.818224,0.1711488835334511,0.5555681861403882,7516.0,2
9217.0,1.061438,0.749182,-1.863987,24.084693,0.148505,0.100521,0.092753,0.007767999999999997,0.047984,0.055751999999999996,313.356172,0.1618839220589767,0.5796270263059173,7517.0,2
9218.0,1.014711,0.728574,-1.926068,24.079967,0.147237,0.099865,0.092192,0.007672999999999999,0.04737200000000001,0.05504500000000001,313.497617,0.16196989846537052,0.5794037665951097,7518.0,2
9219.0,1.021537,0.722142,-1.905462,24.081936,0.147495,0.099917,0.092375,0.007542000000000007,0.04757799999999998,0.05511999999999999,312.91298,0.15851531137686814,0.5883744848036163,7519.0,2
9220.0,1.072726,0.740388,-1.862412,24.078917,0.148524,0.101193,0.092696,0.008497000000000005,0.047330999999999984,0.05582799999999999,312.054885,0.1795191413842645,0.5338326725786968,7520.0,2
9221.0,1.096614,0.756139,-1.855062,24.084168,0.148055,0.10154,0.092963,0.008577000000000001,0.04651499999999999,0.05509199999999999,312.964843,0.18438816751225393,0.5211890019387464,7521.0,2
9222.0,1.0449,0.743013,-1.884987,24.085218,0.14789,0.100505,0.092039,0.008466000000000001,0.047385,0.055851,313.243017,0.17866036382053774,0.5360627079868707,7522.0,2
9223.0,1.027574,0.733168,-1.909399,24.084693,0.148174,0.101372,0.093331,0.008041000000000006,0.046801999999999996,0.054843,312.752677,0.17180522616071633,0.5538638247777745,7523.0,2
9224.0,1.060782,0.735662,-1.887218,24.087581,0.147844,0.101135,0.092423,0.008711999999999998,0.046709,0.055421,313.365602,0.18651252408477836,0.5156725672105754,7524.0,2
9225.0,1.079551,0.738944,-1.861756,24.089944,0.148882,0.101078,0.093147,0.007931000000000007,0.047803999999999985,0.05573499999999999,312.672525,0.1659031482062548,0.569190078485585,7525.0,2
9226.0,1.0596,0.736712,-1.875274,24.088631,0.148147,0.1005,0.091908,0.008592000000000002,0.047646999999999995,0.056239,314.582022,0.18032236400268642,0.5317468997832899,7526.0,2
9227.0,1.045425,0.730281,-1.895093,24.089681,0.148441,0.10113,0.093478,0.007651999999999992,0.04731099999999999,0.054962999999999984,315.906884,0.16173486641866744,0.5800140873677309,7527.0,2
9228.0,1.064194,0.74065,-1.876324,24.091125,0.147623,0.100185,0.092039,0.008146,0.04743800000000001,0.05558400000000001,315.336392,0.171715255380594,0.5540974569007461,7528.0,2
9229.0,1.048181,0.742225,-1.894174,24.094145,0.148,0.100647,0.092396,0.008250999999999994,0.04735299999999999,0.05560399999999999,313.747501,0.17424082442877045,0.547539171448131,7529.0,2
9230.0,1.053956,0.7333,-1.887349,24.097558,0.148193,0.100731,0.09215,0.008581000000000005,0.04746199999999999,0.056042999999999996,313.723927,0.18079346016897388,0.5305235781970611,7530.0,2
9231.0,1.065638,0.729099,-1.893649,24.095064,0.147972,0.101387,0.093735,0.007652000000000006,0.04658499999999999,0.054236999999999994,314.058679,0.16425535568625785,0.5734689928635652,7531.0,2
9232.0,1.075876,0.741307,-1.87803,24.09782,0.147798,0.100595,0.092318,0.008277000000000007,0.04720300000000001,0.055480000000000015,313.483472,0.1753453097195154,0.5446710931351859,7532.0,2
9233.0,1.060257,0.741832,-1.874093,24.102809,0.148128,0.100406,0.091903,0.008502999999999997,0.047722000000000014,0.05622500000000001,312.337774,0.17817404605745646,0.5373255563391132,7533.0,2
9234.0,1.044769,0.732381,-1.899162,24.102284,0.148478,0.100673,0.092501,0.008171999999999999,0.047805,0.055977,313.351458,0.170940886081245,0.5561083046796018,7534.0,2
9235.0,1.042144,0.722011,-1.899293,24.102809,0.148781,0.101844,0.09362,0.008224000000000009,0.04693699999999999,0.055161,314.813048,0.1752098512931955,0.5450228455560551,7535.0,2
9236.0,1.098189,0.7396,-1.855456,24.105565,0.149415,0.101771,0.09278,0.008990999999999999,0.04764399999999999,0.05663499999999999,313.214728,0.18870815405603947,0.5099710528883895,7536.0,2
9237.0,1.088345,0.756664,-1.846924,24.104121,0.148707,0.100999,0.092223,0.008776000000000006,0.047708,0.056484000000000006,316.251065,0.18394852124337138,0.5223306558292194,7537.0,2
9238.0,1.050281,0.742094,-1.891287,24.104253,0.147706,0.099513,0.092066,0.007447000000000009,0.048193,0.05564000000000001,315.87388,0.15452130970660266,0.598745930823172,7538.0,2
9239.0,1.033612,0.726868,-1.921736,24.103596,0.148478,0.100311,0.092669,0.007641999999999996,0.048167,0.055809,314.115256,0.15865304766650049,0.5880168173285396,7539.0,2
9240.0,1.05015,0.72503,-1.877505,24.101365,0.146962,0.100815,0.092858,0.007957000000000006,0.04614700000000001,0.05410400000000001,314.086968,0.17242350697755057,0.5522583006327891,7540.0,2
9241.0,1.101471,0.750889,-1.842068,24.100446,0.147164,0.100369,0.09215,0.008219000000000004,0.04679499999999999,0.05501399999999999,312.003022,0.17563466962988303,0.5439196961808623,7541.0,2
9242.0,1.080732,0.749707,-1.859787,24.101759,0.148119,0.099991,0.092302,0.007689000000000001,0.048128000000000004,0.055817000000000005,310.880898,0.1597581499719504,0.5851471367792327,7542.0,2
9243.0,1.049231,0.727262,-1.891418,24.097426,0.147623,0.099686,0.091835,0.007850999999999997,0.04793700000000001,0.055788000000000004,311.927585,0.16377404147023228,0.5747188482272015,7543.0,2
9244.0,1.050413,0.724111,-1.883412,24.09467,0.148,0.100547,0.092643,0.007903999999999994,0.047452999999999995,0.05535699999999999,311.644697,0.16656130147089804,0.5674810153403038,7544.0,2
9245.0,1.088608,0.7417,-1.867268,24.097295,0.148092,0.101214,0.092732,0.008482000000000003,0.046878,0.055360000000000006,312.031311,0.180933893641076,0.5301589067984261,7545.0,2
9246.0,1.090183,0.738419,-1.871993,24.09677,0.147495,0.100484,0.092297,0.008187,0.04701099999999998,0.05519799999999998,311.984163,0.17414702629115975,0.5477827422829172,7546.0,2
9247.0,1.059338,0.735269,-1.881443,24.090863,0.146907,0.100033,0.092202,0.00783099999999999,0.04687400000000001,0.054705000000000004,311.517397,0.1670613333333331,0.5661825548243977,7547.0,2
9248.0,1.066163,0.731199,-1.89273,24.095589,0.148073,0.10144,0.092743,0.008696999999999996,0.04663300000000001,0.055330000000000004,310.984624,0.18649483209675333,0.515718508978739,7548.0,2
9249.0,1.076532,0.730018,-1.882493,24.087975,0.147311,0.10133,0.093011,0.008319000000000007,0.045980999999999994,0.0543,312.644236,0.18091862032969439,0.5301985678545829,7549.0,2
9250.0,1.083489,0.746163,-1.864249,24.091913,0.147844,0.100028,0.092018,0.008010000000000003,0.047816,0.055826,311.644697,0.1675136457745154,0.5650080099806585,7550.0,2
9251.0,1.077714,0.729231,-1.871337,24.092176,0.148836,0.101771,0.092869,0.008902000000000007,0.047064999999999996,0.055967,313.271306,0.18913865635490604,0.5088531436528402,7551.0,2
9252.0,1.035056,0.731199,-1.883018,24.098477,0.148128,0.100747,0.092118,0.008628999999999998,0.047381000000000006,0.056010000000000004,314.195408,0.18211557131400102,0.5270903787383361,7552.0,2
9253.0,1.070101,0.732906,-1.883543,24.095195,0.148726,0.10217,0.093772,0.008398000000000003,0.046556,0.054954,313.54005,0.1803810382971412,0.5315945369832933,7553.0,2
9254.0,1.077976,0.730806,-1.876193,24.09362,0.14755,0.100474,0.091446,0.009027999999999994,0.04707599999999999,0.05610399999999999,313.964383,0.19177092847887495,0.5020177763955426,7554.0,2
9255.0,1.102127,0.731331,-1.861362,24.095457,0.147908,0.100589,0.092596,0.007993,0.047319000000000014,0.055312000000000014,312.342489,0.1689137785291631,0.5613722074738271,7555.0,2
9256.0,1.079945,0.733956,-1.865431,24.092307,0.14789,0.10082,0.092701,0.008119000000000001,0.04706999999999999,0.05518899999999999,312.865832,0.1724841197340189,0.5521009041207927,7556.0,2
9257.0,1.05645,0.732118,-1.875274,24.094145,0.148652,0.100873,0.092528,0.008345000000000005,0.047779,0.05612400000000001,313.068569,0.17465466722478035,0.5464645228691499,7557.0,2
9258.0,1.056188,0.72818,-1.890893,24.093094,0.14766,0.100652,0.092307,0.008345000000000005,0.04700800000000001,0.05535300000000001,314.384001,0.17751919845136047,0.5390260354972023,7558.0,2
9259.0,1.083489,0.7333,-1.880918,24.097295,0.148422,0.100763,0.092638,0.008125000000000007,0.04765899999999999,0.055784,313.144006,0.17047838858581638,0.5573092976195217,7559.0,2
9260.0,1.084276,0.750495,-1.870549,24.096245,0.148505,0.100679,0.092412,0.00826700000000001,0.047825999999999994,0.056093000000000004,312.606518,0.17285215464068437,0.5511452074328793,7560.0,2
9261.0,1.073776,0.730674,-1.877112,24.099002,0.147449,0.101204,0.092265,0.008939000000000002,0.046244999999999994,0.055184,312.738532,0.1932923928555984,0.4980669053252219,7561.0,2
9262.0,1.072988,0.727787,-1.876718,24.10189,0.147513,0.100364,0.092228,0.00813599999999999,0.04714900000000001,0.055285,312.648951,0.17255567338282055,0.551915096785865,7562.0,2
9263.0,1.082964,0.732381,-1.861756,24.099658,0.14789,0.099786,0.091887,0.007899000000000003,0.048103999999999994,0.056003,311.32409,0.16420330526972257,0.5736041550717861,7563.0,2
9264.0,1.076795,0.730937,-1.871993,24.104647,0.146952,0.100322,0.092423,0.00789899999999999,0.046630000000000005,0.054528999999999994,311.866293,0.16939375093821682,0.5601258364548971,7564.0,2
9265.0,1.070888,0.725949,-1.87698,24.10504,0.148156,0.101324,0.093021,0.008302999999999991,0.04683200000000001,0.055135,311.885152,0.17728951807486149,0.5396224592904983,7565.0,2
9266.0,1.094908,0.730806,-1.881443,24.107009,0.148257,0.101744,0.093667,0.008077,0.046513,0.05459,312.978988,0.17364664402115493,0.5490821127216263,7566.0,2
9267.0,1.096614,0.740782,-1.860574,24.106878,0.147899,0.10049,0.092706,0.007783999999999999,0.04740900000000001,0.055193000000000006,313.90309,0.16418477114532795,0.5736522836622444,7567.0,2
9268.0,1.072595,0.733562,-1.876849,24.105959,0.148239,0.099844,0.092249,0.0075950000000000045,0.04839500000000001,0.05599000000000001,313.172295,0.15693445739317305,0.5924795761656846,7568.0,2
9269.0,1.056319,0.727393,-1.901655,24.111735,0.147642,0.099765,0.091682,0.008083000000000007,0.04787699999999999,0.055959999999999996,313.771075,0.16882493003049434,0.561602925306201,7569.0,2
9270.0,1.083357,0.723324,-1.874618,24.109897,0.148505,0.101492,0.092979,0.008512999999999993,0.047013,0.05552599999999999,312.634807,0.1810737227208915,0.5297958048588183,7570.0,2
9271.0,1.119059,0.739863,-1.847056,24.111473,0.14788,0.100694,0.092297,0.008397000000000002,0.047186000000000006,0.05558300000000001,313.41275,0.17795155445355712,0.5379033126472353,7571.0,2
9272.0,1.092939,0.741307,-1.854799,24.113573,0.147936,0.100227,0.092659,0.007567999999999991,0.047709000000000015,0.05527700000000001,312.780966,0.15862502619995786,0.5880895822274127,7572.0,2
9273.0,1.046869,0.735006,-1.899818,24.116199,0.147669,0.099329,0.091499,0.007830000000000004,0.048339999999999994,0.05617,311.790856,0.1619743075236343,0.5793923173485758,7573.0,2
9274.0,1.05225,0.720173,-1.911893,24.121056,0.148836,0.101813,0.092822,0.008990999999999999,0.047022999999999995,0.056013999999999994,311.748423,0.19120023817625043,0.5034997196084408,7574.0,2
9275.0,1.114858,0.732512,-1.870287,24.122237,0.147311,0.100453,0.092885,0.007568000000000005,0.046858,0.054426,314.987496,0.16150579397767784,0.5806089325011166,7575.0,2
9276.0,1.110396,0.745244,-1.837737,24.121056,0.14868,0.101282,0.092675,0.008607000000000004,0.04739800000000001,0.05600500000000001,312.790395,0.181586109411591,0.5284652618739989,7576.0,2
9277.0,1.079682,0.729231,-1.887087,24.123156,0.148551,0.100978,0.092743,0.008234999999999992,0.04757299999999999,0.05580799999999998,314.167119,0.1730987514188421,0.5505048558796239,7577.0,2
9278.0,1.051069,0.72083,-1.906118,24.121056,0.148588,0.100731,0.09194,0.008791000000000007,0.047857,0.056648000000000004,315.0205,0.18368924735676392,0.5230039267342491,7578.0,2
9279.0,1.09832,0.726474,-1.865431,24.1246,0.148331,0.102112,0.093152,0.008959999999999996,0.046218999999999996,0.05517899999999999,314.681033,0.1938554738208567,0.4966047217013909,7579.0,2
9280.0,1.122602,0.746032,-1.844431,24.124994,0.147669,0.100406,0.09216,0.00824599999999999,0.047263,0.05550899999999999,314.049249,0.17446682464454955,0.5469523041326235,7580.0,2
9281.0,1.08362,0.724899,-1.879868,24.125388,0.148441,0.100332,0.092381,0.007951,0.048108999999999985,0.056059999999999985,313.389176,0.16526709623778843,0.5708417499672702,7581.0,2
9282.0,1.071413,0.714529,-1.888399,24.124731,0.148147,0.100946,0.092759,0.008187,0.04720100000000001,0.05538800000000001,313.728642,0.17344604042201597,0.5496030312318232,7582.0,2
9283.0,1.105933,0.730674,-1.876193,24.128407,0.147724,0.100673,0.092302,0.008371000000000003,0.047050999999999996,0.055422,313.733357,0.1779095468842983,0.5380123960360141,7583.0,2
9284.0,1.115252,0.730937,-1.858081,24.1246,0.146512,0.099303,0.091278,0.008025000000000004,0.047209,0.055234000000000005,313.483472,0.16998517263291685,0.5585900588844868,7584.0,2
9285.0,1.102783,0.742225,-1.866612,24.126438,0.148478,0.100049,0.092249,0.007800000000000001,0.048429,0.056229,311.097779,0.16105719595292176,0.5817738319133714,7585.0,2
9286.0,1.059863,0.722011,-1.905068,24.124075,0.14845,0.100694,0.092559,0.008135000000000003,0.04775599999999999,0.055890999999999996,312.153896,0.17034152061477909,0.5576647102834642,7586.0,2
9287.0,1.103308,0.720699,-1.871599,24.126307,0.148303,0.101261,0.093373,0.007888000000000006,0.04704199999999999,0.05492999999999999,312.903551,0.16767638118317302,0.5645854259044104,7587.0,2
9288.0,1.117746,0.74275,-1.857031,24.125125,0.147862,0.100017,0.09227,0.00774699999999999,0.047845,0.05559199999999999,313.681494,0.16191531162479603,0.5795455152765414,7588.0,2
9289.0,1.10974,0.738813,-1.864774,24.127619,0.147201,0.099923,0.092192,0.007731000000000002,0.047278,0.055009,313.243017,0.1635186869434633,0.5753819415128029,7589.0,2
9290.0,1.066163,0.718467,-1.894305,24.125388,0.147908,0.100731,0.092764,0.007967000000000002,0.04717700000000001,0.05514400000000001,312.427355,0.1688710839798211,0.5614830747819524,7590.0,2
9291.0,1.099239,0.726605,-1.874749,24.126569,0.147201,0.099534,0.091609,0.007925000000000001,0.047667,0.055592,312.469788,0.1662540907946631,0.5682787663700349,7591.0,2
9292.0,1.12129,0.732381,-1.849549,24.126044,0.147871,0.100143,0.091966,0.00817699999999999,0.04772800000000001,0.055904999999999996,311.68713,0.1713214188438892,0.5551201541147638,7592.0,2
9293.0,1.114333,0.741438,-1.848368,24.124731,0.147329,0.099938,0.091866,0.008071999999999996,0.04739099999999999,0.055462999999999985,311.800286,0.1703241053342336,0.5577099335099435,7593.0,2
9294.0,1.076663,0.720961,-1.893518,24.120793,0.148156,0.101408,0.093326,0.008081999999999992,0.04674800000000001,0.054830000000000004,310.871468,0.1728807033305523,0.5510710734639082,7594.0,2
9295.0,1.084539,0.719255,-1.890893,24.123944,0.147844,0.100878,0.092711,0.008166999999999994,0.04696600000000001,0.055133,312.545225,0.1738880490557198,0.5484552428573801,7595.0,2
9296.0,1.117221,0.746032,-1.856768,24.120531,0.147834,0.100805,0.092554,0.008251000000000008,0.04702899999999999,0.055279999999999996,312.917695,0.1754412077397408,0.5444220694185574,7596.0,2
9297.0,1.104358,0.732643,-1.881443,24.120006,0.148037,0.100411,0.092265,0.008146,0.047626,0.055772,312.55937,0.17103743674806307,0.555857586199309,7597.0,2
9298.0,1.090183,0.72608,-1.892862,24.11843,0.148358,0.100868,0.092864,0.008003999999999997,0.04748999999999999,0.05549399999999999,311.45139,0.16853719652144614,0.5623500988938657,7598.0,2
9299.0,1.101864,0.722274,-1.907561,24.118955,0.148248,0.100826,0.092822,0.008003999999999997,0.04742199999999999,0.05542599999999999,313.266591,0.16877886257723043,0.5617225512213182,7599.0,2
9300.0,1.140847,0.736319,-1.831437,24.118299,0.148184,0.1007,0.092438,0.008261999999999992,0.04748400000000001,0.055746000000000004,313.219443,0.17399178688006717,0.5481858610858563,7600.0,2
9301.0,1.125753,0.73225,-1.861099,24.117118,0.148606,0.101256,0.092627,0.008628999999999998,0.04734999999999999,0.05597899999999999,313.90309,0.1822347996874406,0.5267807717974242,7601.0,2
9302.0,1.085195,0.725686,-1.88643,24.117511,0.147963,0.100138,0.09184,0.008298,0.047825000000000006,0.056123000000000006,314.289704,0.17350395182536693,0.5494526494735372,7602.0,2
9303.0,1.08572,0.715973,-1.891943,24.116592,0.147632,0.100684,0.092412,0.008272000000000002,0.04694800000000002,0.05522000000000002,313.261876,0.17619118618074928,0.542474558736562,7603.0,2
9304.0,1.149378,0.732775,-1.845349,24.112785,0.148018,0.100621,0.092407,0.008213999999999999,0.04739700000000001,0.05561100000000001,312.007737,0.1732984514114519,0.5499862838147003,7604.0,2
9305.0,1.153447,0.743801,-1.841543,24.109241,0.147844,0.100721,0.091971,0.008750000000000008,0.047123,0.055873000000000006,312.370777,0.18568033273915643,0.5178335647092283,7605.0,2
9306.0,1.109477,0.736187,-1.858868,24.110423,0.147991,0.100064,0.092213,0.007850999999999997,0.04792700000000001,0.05577800000000001,313.228873,0.16380821231847761,0.5746301148872389,7606.0,2
9307.0,1.079157,0.720305,-1.896537,24.107928,0.148037,0.101309,0.092832,0.008476999999999998,0.046728000000000006,0.055205000000000004,312.408496,0.18140769115538524,0.5289285704717187,7607.0,2
9308.0,1.11604,0.710198,-1.895224,24.106484,0.147449,0.100673,0.092664,0.008009000000000002,0.046776,0.054785,312.832829,0.17121662355431094,0.5553922818649989,7608.0,2
9309.0,1.140322,0.72398,-1.845612,24.107403,0.147559,0.1004,0.092706,0.007694000000000006,0.04715899999999999,0.054853,311.064775,0.1631467345207805,0.5763478110321918,7609.0,2
9310.0,1.140059,0.736581,-1.856637,24.103596,0.147504,0.100343,0.09269,0.007653000000000007,0.047160999999999995,0.054814,311.225079,0.16227047199016173,0.5786232506252522,7610.0,2
9311.0,1.101208,0.731593,-1.891418,24.101365,0.146907,0.099503,0.091661,0.007841999999999988,0.047404000000000016,0.055246,310.315121,0.16542558801814122,0.5704301855563914,7611.0,2
9312.0,1.084801,0.724243,-1.90848,24.105828,0.147476,0.099739,0.092433,0.007305999999999993,0.047737,0.055042999999999995,309.485315,0.15304369684528032,0.6025829302273278,7612.0,2
9313.0,1.136515,0.719911,-1.871468,24.102546,0.147862,0.101009,0.09321,0.007799,0.04685299999999999,0.05465199999999999,312.125607,0.166453237717164,0.5677616304929882,7613.0,2
9314.0,1.156335,0.731856,-1.854012,24.105697,0.149001,0.101419,0.093074,0.008344999999999991,0.047582,0.05592699999999999,313.238302,0.17537776096505037,0.5445868251831121,7614.0,2
9315.0,1.164735,0.741438,-1.842068,24.110029,0.148377,0.101492,0.092895,0.008596999999999994,0.04688500000000001,0.055482000000000004,315.817302,0.1833596382715521,0.5238598409568895,7615.0,2
9316.0,1.138747,0.737631,-1.857031,24.106484,0.148248,0.10019,0.092171,0.008018999999999998,0.04805799999999999,0.05607699999999999,315.62871,0.16685740444037536,0.5667121083097868,7616.0,2
9317.0,1.113152,0.729362,-1.87698,24.104515,0.147596,0.100364,0.092391,0.007972999999999994,0.04723200000000001,0.055205000000000004,313.700353,0.16880147354603756,0.5616638360624893,7617.0,2
9318.0,1.126409,0.725161,-1.870024,24.110029,0.147724,0.100668,0.092795,0.007872999999999991,0.047056,0.05492899999999999,313.860657,0.16730773317466033,0.5655427146679506,7618.0,2
9319.0,1.135072,0.723849,-1.863724,24.109635,0.147752,0.100127,0.092365,0.007761999999999991,0.047625,0.05538699999999999,313.219443,0.16297820518204323,0.5767854405285532,7619.0,2
9320.0,1.142159,0.731725,-1.852831,24.115017,0.14811,0.100831,0.093105,0.007726000000000011,0.04727899999999999,0.055005,312.993132,0.1634094754653133,0.5756655370252388,7620.0,2
9321.0,1.14951,0.73225,-1.858081,24.113836,0.147752,0.099938,0.092165,0.007773000000000002,0.047813999999999995,0.055587,312.766821,0.16256404893861764,0.5778609030538517,7621.0,2
9322.0,1.133365,0.730543,-1.877112,24.115805,0.148487,0.100584,0.092522,0.008062000000000014,0.047903,0.055965000000000015,311.993593,0.168294923179693,0.5629792235396256,7622.0,2
9323.0,1.120765,0.727787,-1.903099,24.113179,0.149571,0.101356,0.093131,0.008224999999999996,0.04821500000000001,0.056440000000000004,313.474043,0.17058652729384427,0.5570284878288586,7623.0,2
9324.0,1.13809,0.721749,-1.909924,24.115936,0.14834,0.10061,0.092034,0.008576,0.047729999999999995,0.056305999999999995,316.703686,0.17967358739603195,0.5334316140398616,7624.0,2
9325.0,1.162766,0.730674,-1.863724,24.122106,0.149433,0.101671,0.09342,0.008250999999999994,0.04776200000000001,0.05601300000000001,315.053503,0.17274878043673958,0.5514136449711031,7625.0,2
9326.0,1.190986,0.74682,-1.829468,24.122762,0.147504,0.099592,0.091378,0.008213999999999999,0.047911999999999996,0.056125999999999995,315.774869,0.17143572725565087,0.5548233231116639,7626.0,2
9327.0,1.150166,0.7375,-1.837475,24.117643,0.147495,0.100101,0.091425,0.00867599999999999,0.04739399999999999,0.05606999999999998,313.54005,0.18305728452368372,0.5246449797309097,7627.0,2
9328.0,1.119715,0.718073,-1.902574,24.114229,0.148064,0.10029,0.091656,0.008634000000000003,0.047774,0.056408,311.272227,0.18072213500784937,0.5307087922053442,7628.0,2
9329.0,1.134678,0.703635,-1.875668,24.119612,0.148147,0.101083,0.092942,0.00814100000000001,0.047063999999999995,0.055205000000000004,312.828114,0.17297354722192734,0.5508299805733341,7629.0,2
9330.0,1.176023,0.737631,-1.830781,24.117511,0.14755,0.10092,0.092606,0.008314000000000002,0.04662999999999999,0.05494399999999999,313.959668,0.17829340996332918,0.5370155974536028,7630.0,2
9331.0,1.189542,0.743801,-1.817,24.11633,0.148377,0.100715,0.092407,0.008307999999999996,0.04766200000000001,0.055970000000000006,312.469788,0.17430711453328565,0.5473670322510624,7631.0,2
9332.0,1.164866,0.733825,-1.87908,24.117511,0.147963,0.099702,0.092381,0.007320999999999994,0.04826100000000001,0.055582000000000006,312.337774,0.15169284323069893,0.6060907668535005,7632.0,2
9333.0,1.127196,0.715973,-1.90008,24.117905,0.149332,0.101576,0.093032,0.008543999999999996,0.04775599999999999,0.05629999999999999,311.866293,0.17890571015767315,0.5354256035232847,7633.0,2
9334.0,1.158697,0.711379,-1.887743,24.11948,0.148349,0.102306,0.09299,0.009315999999999991,0.046043000000000014,0.055359000000000005,314.27556,0.20232820780123334,0.47460310268111394,7634.0,2
9335.0,1.21343,0.738025,-1.832093,24.119087,0.148174,0.100652,0.092244,0.008407999999999999,0.047521999999999995,0.055929999999999994,313.761646,0.17692485743745132,0.5405693938259827,7635.0,2
9336.0,1.196236,0.747213,-1.845349,24.118168,0.147403,0.100054,0.092197,0.007857000000000003,0.047349,0.055206000000000005,312.455644,0.165934530095037,0.5691085873915978,7636.0,2
9337.0,1.153447,0.724899,-1.896799,24.12145,0.147972,0.100616,0.093194,0.007421999999999998,0.047355999999999995,0.05477799999999999,311.786141,0.1567244546740714,0.5930249018928464,7637.0,2
9338.0,1.171167,0.720173,-1.87803,24.116199,0.147936,0.101162,0.092454,0.008708000000000007,0.04677400000000001,0.05548200000000002,313.101573,0.1861678246926778,0.5165676672714392,7638.0,2
9339.0,1.198336,0.731068,-1.837606,24.121056,0.147458,0.100899,0.093299,0.007599999999999996,0.046559,0.054159,312.964843,0.16323024054982807,0.5761309662874782,7639.0,2
9340.0,1.186786,0.736056,-1.846137,24.125782,0.148716,0.10133,0.092507,0.008822999999999998,0.047385999999999984,0.05620899999999998,311.894582,0.1861903053580096,0.5165092904788835,7640.0,2
9341.0,1.172085,0.723324,-1.852306,24.124206,0.148606,0.101482,0.093604,0.007877999999999996,0.047123999999999985,0.05500199999999998,313.318454,0.1671724137931034,0.5658941060235592,7641.0,2
9342.0,1.188755,0.726868,-1.882493,24.129195,0.148349,0.101235,0.092853,0.008382,0.047114,0.055496000000000004,314.813048,0.17790512575612863,0.5380238766251433,7642.0,2
9343.0,1.206211,0.738681,-1.846399,24.126963,0.146907,0.100096,0.091735,0.008361000000000007,0.046811000000000005,0.05517200000000001,314.261416,0.17860804921814932,0.536198556221173,7643.0,2
9344.0,1.187705,0.728574,-1.874487,24.130507,0.147706,0.100374,0.09299,0.007384000000000002,0.047332,0.054716,310.984624,0.15600109859928596,0.5949032807974941,7644.0,2
9345.0,1.164735,0.721749,-1.89588,24.130901,0.148027,0.101036,0.092832,0.008204000000000003,0.04699099999999999,0.055194999999999994,311.720134,0.17458290772897525,0.546650864738427,7645.0,2
9346.0,1.183636,0.720436,-1.883149,24.130114,0.1489,0.101918,0.092974,0.008943999999999994,0.04698200000000001,0.055926000000000003,312.724388,0.19036672839112,0.5056641407722098,7646.0,2
9347.0,1.240469,0.740519,-1.821725,24.129326,0.149286,0.101403,0.093284,0.008118999999999987,0.04788300000000001,0.056001999999999996,314.996926,0.1695555926823153,0.5597055730070563,7647.0,2
9348.0,1.221831,0.738813,-1.83905,24.131164,0.14868,0.100301,0.092617,0.007683999999999996,0.048379000000000005,0.056063,316.807412,0.15882596114096725,0.5875678033033735,7648.0,2
9349.0,1.16946,0.717154,-1.872781,24.128932,0.146916,0.09945,0.091871,0.007579000000000002,0.047465999999999994,0.055045,315.87388,0.15966882255040352,0.5853790982572503,7649.0,2
9350.0,1.185998,0.714923,-1.898768,24.130901,0.14823,0.100978,0.092816,0.008162000000000003,0.047252,0.055414000000000005,311.856863,0.17272977377097753,0.551463000635982,7650.0,2
9351.0,1.229312,0.729493,-1.854931,24.126963,0.147825,0.100836,0.092407,0.008428999999999992,0.04698900000000002,0.05541800000000001,312.328344,0.17937859118961458,0.534197647077256,7651.0,2
9352.0,1.237712,0.742094,-1.840756,24.130245,0.147963,0.099959,0.092165,0.007794000000000009,0.048004000000000005,0.055798000000000014,312.205759,0.16235808769919818,0.5783957340462027,7652.0,2
9353.0,1.19768,0.733693,-1.870418,24.1267,0.148377,0.100448,0.092249,0.008198999999999998,0.04792900000000001,0.05612800000000001,312.29534,0.1710619653661589,0.5557938913740392,7653.0,2
9354.0,1.186261,0.720042,-1.892599,24.125913,0.1489,0.101697,0.093299,0.008397999999999989,0.04720300000000001,0.055601,313.106287,0.17790865180916843,0.5380147203273288,7654.0,2
9355.0,1.226818,0.718992,-1.855324,24.1246,0.147329,0.100495,0.092717,0.007778000000000007,0.04683399999999999,0.054611999999999994,314.558448,0.16607238176577366,0.5687506202999977,7655.0,2
9356.0,1.243488,0.72293,-1.842856,24.122631,0.148294,0.100521,0.092228,0.008292999999999995,0.04777300000000001,0.056066000000000005,312.276481,0.1735881441788419,0.549234022512055,7656.0,2
9357.0,1.21343,0.729099,-1.870549,24.12355,0.14777,0.099629,0.091362,0.008266999999999997,0.04814100000000002,0.056408000000000014,312.696099,0.17172115824020592,0.5540821286172649,7657.0,2
9358.0,1.196105,0.717417,-1.88433,24.125519,0.147531,0.09976,0.091971,0.007789000000000004,0.047770999999999994,0.05556,312.719673,0.16304529850121421,0.5766112155793661,7658.0,2
9359.0,1.245588,0.738288,-1.857818,24.124338,0.148358,0.100962,0.093095,0.007866999999999999,0.047395999999999994,0.05526299999999999,311.375953,0.16598096925965777,0.5689879962329503,7659.0,2
9360.0,1.235219,0.729624,-1.838656,24.132083,0.147357,0.100075,0.092276,0.007799,0.04728199999999999,0.05508099999999999,312.653666,0.16494300277055182,0.5716833414783002,7660.0,2
9361.0,1.201224,0.725161,-1.874618,24.130114,0.147118,0.099686,0.092249,0.007436999999999999,0.047432,0.054869,312.870547,0.15678957687685785,0.5928557954510782,7661.0,2
9362.0,1.19978,0.719648,-1.902443,24.13287,0.147724,0.100752,0.092281,0.008470999999999992,0.046972,0.05544299999999999,312.021882,0.18033764077235842,0.5317072297467986,7662.0,2
9363.0,1.228262,0.724243,-1.862674,24.134052,0.147651,0.10029,0.092134,0.00815600000000001,0.047361,0.05551700000000001,311.361808,0.17220556564334297,0.5528242410028176,7663.0,2
9364.0,1.271314,0.735662,-1.829468,24.12972,0.14823,0.100112,0.092375,0.007737000000000008,0.048117999999999994,0.055855,312.007737,0.16078887757434712,0.582470589153149,7664.0,2
9365.0,1.242963,0.742225,-1.847056,24.133133,0.148395,0.100474,0.092186,0.00828799999999999,0.047921000000000005,0.056208999999999995,312.248192,0.17294770669003776,0.5508970821180342,7665.0,2
9366.0,1.217368,0.718336,-1.886168,24.134839,0.148,0.1005,0.092549,0.007951,0.04749999999999999,0.055450999999999986,313.030851,0.16738594976947857,0.5653396052909491,7666.0,2
9367.0,1.226293,0.716629,-1.867924,24.138778,0.148753,0.101555,0.093126,0.008429000000000006,0.04719799999999999,0.055626999999999996,313.431609,0.17858429204008575,0.5362602478052546,7667.0,2
9368.0,1.266588,0.732775,-1.847056,24.139303,0.147201,0.100211,0.092302,0.007909,0.046990000000000004,0.054899,314.497156,0.16830882509416695,0.5629431236660054,7668.0,2
9369.0,1.26987,0.727918,-1.837737,24.137465,0.147155,0.099986,0.091913,0.00807300000000001,0.047169,0.05524200000000001,311.833289,0.17114691541233856,0.5555732968698179,7669.0,2
9370.0,1.243881,0.728968,-1.862806,24.13694,0.148184,0.100742,0.092669,0.008072999999999997,0.04744200000000001,0.05551500000000001,311.371238,0.17016208924393472,0.5581306496922485,7670.0,2
9371.0,1.229968,0.72083,-1.880262,24.135364,0.149066,0.100957,0.092743,0.008213999999999999,0.048109,0.056323,311.861578,0.17073373519018914,0.5566462249064468,7671.0,2
9372.0,1.225506,0.717942,-1.877505,24.142978,0.148404,0.100815,0.092192,0.008623000000000006,0.047589000000000006,0.05621200000000001,315.199662,0.1811935280521119,0.5294846996995847,7672.0,2
9373.0,1.258057,0.722799,-1.868056,24.139171,0.148073,0.100532,0.092391,0.008140999999999995,0.047541000000000014,0.05568200000000001,315.237381,0.1712380631862352,0.5553366083817259,7673.0,2
9374.0,1.269476,0.741175,-1.850731,24.141534,0.148854,0.100794,0.09237,0.008424000000000001,0.04805999999999999,0.05648399999999999,312.634807,0.17527725182580475,0.544847822848666,7674.0,2
9375.0,1.258057,0.741044,-1.848893,24.143372,0.148331,0.100432,0.092234,0.008197999999999997,0.047899,0.056096999999999994,314.360426,0.17114822546972855,0.5555698949710145,7675.0,2
9376.0,1.257138,0.72713,-1.884199,24.146129,0.147669,0.100201,0.092333,0.007868,0.047467999999999996,0.055335999999999996,313.818224,0.1657502791295372,0.5695870421095712,7676.0,2
9377.0,1.250575,0.721749,-1.873699,24.145735,0.147669,0.100248,0.092087,0.008161000000000002,0.04742099999999999,0.05558199999999999,313.690924,0.1720931213360888,0.5531162313821845,7677.0,2
9378.0,1.250838,0.731331,-1.875274,24.15033,0.148202,0.100726,0.093231,0.007495000000000002,0.047476000000000004,0.054971000000000006,313.191154,0.15786591402152622,0.5900608109927896,7678.0,2
9379.0,1.265407,0.729493,-1.851256,24.155056,0.147936,0.10071,0.093284,0.007425999999999988,0.04722600000000002,0.054652000000000006,312.469788,0.15724056154318472,0.5916846985140694,7679.0,2
9380.0,1.283258,0.729624,-1.838918,24.153086,0.14879,0.101461,0.092927,0.008534,0.04732900000000001,0.05586300000000001,312.91298,0.1803084724276357,0.5317829728079554,7680.0,2
9381.0,1.28037,0.739075,-1.847187,24.158862,0.148303,0.101067,0.09321,0.007857000000000003,0.047235999999999986,0.05509299999999999,313.464613,0.16633147744352955,0.5680778121597931,7681.0,2
9382.0,1.266851,0.72818,-1.874224,24.158731,0.147981,0.100878,0.093231,0.007647000000000001,0.047103000000000006,0.05475000000000001,312.714958,0.16234290081521738,0.5784351706715264,7682.0,2
9383.0,1.246375,0.716892,-1.888793,24.160306,0.148156,0.101109,0.092402,0.008707000000000006,0.047047000000000005,0.05575400000000001,313.360887,0.1850663152525082,0.5194280180278751,7683.0,2
9384.0,1.266195,0.72503,-1.877112,24.161882,0.147596,0.099875,0.091982,0.007893000000000011,0.047721,0.05561400000000001,314.138831,0.16539541511252695,0.5705085372166225,7684.0,2
9385.0,1.307015,0.73855,-1.837475,24.165295,0.147972,0.099949,0.092396,0.00755299999999999,0.048022999999999996,0.055575999999999987,312.502792,0.15727552890221536,0.5915938968303013,7685.0,2
9386.0,1.298483,0.7333,-1.8296,24.163982,0.147981,0.100469,0.09269,0.007779000000000008,0.047512,0.05529100000000001,312.351918,0.16372361248500428,0.57484979997467,7686.0,2
9387.0,1.269082,0.719648,-1.873043,24.167133,0.14788,0.101083,0.09321,0.007873000000000005,0.046797000000000005,0.05467000000000001,312.1869,0.1682336852002223,0.5631382436029257,7687.0,2
9388.0,1.27932,0.717023,-1.890237,24.171333,0.148395,0.100941,0.093278,0.007663000000000003,0.047453999999999996,0.055117,312.597088,0.16147929617532406,0.5806777408165449,7688.0,2
9389.0,1.291395,0.71978,-1.867531,24.17199,0.147862,0.099986,0.092328,0.007658000000000012,0.04787599999999999,0.055534,313.742787,0.15995154249430862,0.5846449436727159,7689.0,2
9390.0,1.305965,0.748263,-1.80545,24.173434,0.147522,0.100616,0.092932,0.007683999999999996,0.04690599999999999,0.054589999999999986,313.096858,0.1638135033150702,0.5746163754624515,7690.0,2
9391.0,1.285883,0.743013,-1.843643,24.169627,0.147853,0.100658,0.092202,0.008455999999999991,0.047195000000000015,0.055651000000000006,310.862039,0.17916772607848097,0.5347452122257164,7691.0,2
9392.0,1.253463,0.718205,-1.905987,24.175272,0.14868,0.100962,0.092979,0.00798299999999999,0.04771800000000001,0.055701,312.276481,0.16729185439761915,0.5655839479704214,7692.0,2
9393.0,1.268295,0.706391,-1.879605,24.17094,0.148349,0.101088,0.092853,0.008234999999999992,0.04726100000000001,0.055496000000000004,313.582483,0.1742414624857177,0.5475375145702095,7693.0,2
9394.0,1.327622,0.730281,-1.826318,24.177635,0.148184,0.100495,0.092328,0.008167000000000008,0.04768900000000001,0.05585600000000002,313.695639,0.17125183476619849,0.5553008469549703,7694.0,2
9395.0,1.327359,0.744982,-1.831831,24.178422,0.147577,0.099718,0.091971,0.007747000000000004,0.04785900000000001,0.055606000000000017,313.360887,0.1618679481821981,0.5796685065591596,7695.0,2
9396.0,1.282733,0.733956,-1.871206,24.173696,0.148579,0.1005,0.092654,0.007846000000000006,0.04807899999999998,0.05592499999999999,311.927585,0.1631863560732115,0.5762449235458623,7696.0,2
9397.0,1.265407,0.717548,-1.88643,24.178947,0.148983,0.101776,0.093588,0.008188,0.047207,0.055395,313.53062,0.1734451787832571,0.5496052686970556,7697.0,2
9398.0,1.313052,0.727524,-1.850206,24.176191,0.147936,0.100374,0.092664,0.0077100000000000085,0.04756200000000001,0.055272000000000016,315.685288,0.16210079263292912,0.5790638664385286,7698.0,2
9399.0,1.320403,0.745376,-1.834325,24.176322,0.147779,0.100201,0.092045,0.008155999999999997,0.047577999999999995,0.05573399999999999,313.233587,0.1714201643582252,0.5548637361519888,7699.0,2
9400.0,1.284177,0.733037,-1.862937,24.178553,0.148285,0.100374,0.092318,0.008056000000000008,0.047910999999999995,0.055967,312.507507,0.16814159292035416,0.5633773847421448,7700.0,2
9401.0,1.278139,0.725686,-1.875405,24.17816,0.149415,0.10102,0.093478,0.007541999999999993,0.048394999999999994,0.05593699999999999,312.342489,0.15583932556409608,0.5953233658250952,7701.0,2
9402.0,1.31909,0.733037,-1.853881,24.178028,0.148266,0.101025,0.092974,0.008051000000000003,0.047241000000000005,0.05529200000000001,315.185518,0.1704203886372296,0.5574599093081405,7702.0,2
9403.0,1.336416,0.742094,-1.837737,24.176322,0.147246,0.099849,0.092528,0.007320999999999994,0.047396999999999995,0.05471799999999999,315.072363,0.15445799400818588,0.598910346214685,7703.0,2
9404.0,1.287195,0.73435,-1.855587,24.176059,0.148239,0.10112,0.09269,0.008430000000000007,0.04711900000000001,0.055549000000000015,311.847434,0.178904923599321,0.5354276460230543,7704.0,2
9405.0,1.284833,0.714398,-1.877374,24.175403,0.148101,0.099807,0.092087,0.007720000000000005,0.048294000000000004,0.05601400000000001,312.837543,0.15985091624391767,0.5849062454472869,7705.0,2
9406.0,1.321059,0.732643,-1.847187,24.177897,0.14879,0.101445,0.093173,0.008271999999999988,0.04734500000000001,0.055617,313.144006,0.174713808980695,0.5463109461860111,7706.0,2
9407.0,1.331559,0.750626,-1.860706,24.18236,0.147807,0.100185,0.091604,0.008580999999999991,0.047622,0.05620299999999999,313.464613,0.18018604455830148,0.5321008880576015,7707.0,2
9408.0,1.306621,0.730806,-1.862412,24.180916,0.147945,0.100511,0.09163,0.008881,0.04743399999999999,0.05631499999999999,311.946445,0.18722462316854646,0.5138234199598721,7708.0,2
9409.0,1.295333,0.718861,-1.884724,24.179997,0.148349,0.100705,0.093383,0.007322000000000009,0.047644000000000006,0.054966000000000015,312.342489,0.153678245356281,0.6009351628571665,7709.0,2
9410.0,1.333397,0.731987,-1.831306,24.17921,0.147733,0.100752,0.09332,0.007431999999999994,0.04698100000000001,0.054413,314.105827,0.15818824230556366,0.5892238032310357,7710.0,2
9411.0,1.339697,0.745769,-1.827762,24.175665,0.147991,0.1006,0.092659,0.00794099999999999,0.047391000000000016,0.055332000000000006,313.389176,0.16755992572586062,0.5648878322599686,7711.0,2
9412.0,1.296777,0.730806,-1.881574,24.173434,0.148762,0.101891,0.093573,0.008317999999999992,0.04687100000000001,0.055189,313.41275,0.17746202423621757,0.5391745029579147,7712.0,2
9413.0,1.303077,0.722667,-1.883149,24.17409,0.148266,0.101125,0.092517,0.008608000000000005,0.047141,0.05574900000000001,315.345821,0.18259725934410936,0.5258395526709042,7713.0,2
9414.0,1.317121,0.72713,-1.853881,24.171202,0.148487,0.101183,0.093415,0.007767999999999997,0.04730400000000001,0.05507200000000001,313.969097,0.16421097135609333,0.5735842481194261,7714.0,2
9415.0,1.370673,0.73645,-1.824481,24.172777,0.148955,0.100941,0.09352,0.007420999999999997,0.048014,0.055435,315.364681,0.15455586795792975,0.5986561914921051,7715.0,2
9416.0,1.331297,0.722667,-1.864249,24.169627,0.148854,0.100322,0.093016,0.007305999999999993,0.04853199999999999,0.055837999999999985,316.038898,0.15053674819195176,0.6090928630662058,7716.0,2
9417.0,1.296777,0.71768,-1.901655,24.179472,0.147724,0.100227,0.092948,0.007278999999999994,0.047497,0.05477599999999999,314.817763,0.15324855783401395,0.6020509563170559,7717.0,2
9418.0,1.326047,0.722667,-1.868318,24.166608,0.148202,0.1007,0.092538,0.008162000000000003,0.047502,0.055664000000000005,313.125147,0.1718207271119719,0.5538235725965108,7718.0,2
9419.0,1.375136,0.737894,-1.820018,24.170021,0.148193,0.100826,0.092396,0.008429999999999993,0.04736699999999999,0.055796999999999985,312.653666,0.17796824860665417,0.5378599620124629,7719.0,2
9420.0,1.363192,0.738419,-1.839443,24.170283,0.148312,0.10039,0.092806,0.0075839999999999935,0.047922000000000006,0.055506,312.884691,0.15825386557602805,0.5890533956389922,7720.0,2
9421.0,1.319353,0.728837,-1.866481,24.169496,0.148496,0.101099,0.092822,0.008276999999999993,0.047396999999999995,0.05567399999999999,313.186439,0.17462762141862512,0.5465347542164933,7721.0,2
9422.0,1.331953,0.721092,-1.870287,24.16792,0.148634,0.101309,0.093089,0.008219999999999991,0.04732499999999999,0.05554499999999998,314.52073,0.17368888137598767,0.5489724326358822,7722.0,2
9423.0,1.348097,0.721617,-1.848368,24.159519,0.148652,0.101513,0.092948,0.008565000000000003,0.047139,0.055704000000000004,315.077077,0.18169282986847693,0.5281881349348654,7723.0,2
9424.0,1.362667,0.733037,-1.827893,24.160832,0.146576,0.099728,0.091572,0.008155999999999997,0.046848000000000015,0.05500400000000001,314.798904,0.1740912292685008,0.5479276335113981,7724.0,2
9425.0,1.336153,0.738813,-1.83905,24.159256,0.147357,0.100122,0.091856,0.00826600000000001,0.047234999999999985,0.055500999999999995,310.338695,0.17499364891184715,0.5455842702905882,7725.0,2
9426.0,1.334841,0.732775,-1.863462,24.159388,0.148156,0.100574,0.092711,0.007862999999999995,0.04758200000000001,0.05544500000000001,309.084556,0.1652480928062542,0.5708910972336501,7726.0,2
9427.0,1.337203,0.725686,-1.865431,24.15243,0.148239,0.100558,0.092848,0.007709999999999995,0.047681000000000015,0.05539100000000001,311.955874,0.1616962375739271,0.5801143970348512,7727.0,2
9428.0,1.347047,0.72503,-1.854668,24.149148,0.14811,0.100679,0.092612,0.008067000000000005,0.04743099999999999,0.05549799999999999,312.582944,0.1700750548153147,0.5583566568281482,7728.0,2
9429.0,1.353348,0.723718,-1.858999,24.147573,0.147678,0.099828,0.092092,0.007736000000000007,0.047850000000000004,0.05558600000000001,313.092143,0.16166851267476137,0.5801863918207412,7729.0,2
9430.0,1.368048,0.736187,-1.837343,24.147573,0.147274,0.099539,0.092081,0.007458000000000006,0.047734999999999986,0.05519299999999999,312.087889,0.15623428858722993,0.5942977434011862,7730.0,2
9431.0,1.330509,0.735006,-1.863199,24.145341,0.146998,0.099875,0.091719,0.00815600000000001,0.047122999999999984,0.055278999999999995,310.616869,0.1730752907223498,0.5505657775735386,7731.0,2
9432.0,1.347966,0.730018,-1.870287,24.140747,0.148524,0.100437,0.092528,0.007909,0.04808699999999999,0.05599599999999999,310.843179,0.16446930627183498,0.5729134154922071,7732.0,2
9433.0,1.348491,0.721617,-1.872518,24.14311,0.147605,0.100668,0.092874,0.007793999999999995,0.04693699999999999,0.05473099999999999,312.545225,0.16604883037197998,0.5688117775126336,7733.0,2
9434.0,1.369492,0.729231,-1.846137,24.138646,0.147834,0.100059,0.092522,0.007537000000000002,0.047775,0.055312,311.715419,0.1577570328198259,0.5903435488580205,7734.0,2
9435.0,1.37973,0.731331,-1.834718,24.14311,0.148689,0.100836,0.092932,0.007903999999999994,0.04785299999999999,0.05575699999999999,311.300516,0.1651690558782964,0.5710963368152877,7735.0,2
9436.0,1.375004,0.736712,-1.839443,24.141141,0.149038,0.101177,0.093252,0.007925000000000001,0.047861,0.055786,313.17701,0.16558020976975474,0.5700286706641349,7736.0,2
9437.0,1.357023,0.73225,-1.863462,24.138646,0.148882,0.100778,0.092638,0.008140000000000008,0.04810399999999998,0.05624399999999999,313.799364,0.16921317950317039,0.5605947363317301,7737.0,2
9438.0,1.349804,0.72398,-1.872649,24.13799,0.147816,0.100316,0.092932,0.007384000000000002,0.0475,0.054884,313.181724,0.155449358960864,0.5963360137678742,7738.0,2
9439.0,1.370804,0.727787,-1.845218,24.136546,0.147706,0.099917,0.091777,0.008140000000000008,0.047789,0.055929000000000006,312.040741,0.17032852061100667,0.557698468115461,7739.0,2
9440.0,1.391805,0.738813,-1.846268,24.134183,0.147917,0.100789,0.092717,0.00807200000000001,0.04712799999999999,0.0552,310.598009,0.17127458677247578,0.5552417655563073,7740.0,2
9441.0,1.385374,0.740519,-1.832356,24.133789,0.147044,0.09986,0.092659,0.007200999999999999,0.047184000000000004,0.054385,309.791777,0.15261205891702867,0.60370378841479,7741.0,2
9442.0,1.367917,0.736319,-1.857162,24.133789,0.147044,0.099051,0.091714,0.007336999999999996,0.04799300000000001,0.055330000000000004,307.335362,0.15287327582614482,0.6030254719552695,7742.0,2
9443.0,1.345341,0.716892,-1.885905,24.13287,0.148027,0.100595,0.092318,0.008277000000000007,0.04743199999999999,0.055708999999999995,307.307073,0.1744987666814245,0.5468693584709656,7743.0,2
9444.0,1.372248,0.724768,-1.893518,24.13287,0.147237,0.099676,0.09142,0.008256,0.047561000000000006,0.055817000000000005,309.772918,0.17358395357638448,0.5492449044822605,7744.0,2
9445.0,1.404405,0.733693,-1.849024,24.132739,0.148597,0.100421,0.092664,0.007757,0.04817600000000001,0.05593300000000001,307.783269,0.16101044066670814,0.5818952439625208,7745.0,2
9446.0,1.402699,0.739863,-1.858081,24.133133,0.149663,0.100584,0.092774,0.007810000000000011,0.049078999999999984,0.056888999999999995,310.093525,0.15912795436022847,0.5867836007340164,7746.0,2
9447.0,1.388917,0.733956,-1.856637,24.132608,0.14788,0.100505,0.092585,0.007919999999999996,0.047375000000000014,0.05529500000000001,312.785681,0.16717325227963514,0.565891928679001,7747.0,2
9448.0,1.361485,0.717942,-1.868056,24.134839,0.148569,0.100285,0.092606,0.007679000000000005,0.04828400000000001,0.05596300000000001,311.517397,0.15903489696593154,0.5870252480394885,7748.0,2
9449.0,1.402043,0.723718,-1.848893,24.12867,0.146925,0.099482,0.092076,0.007405999999999996,0.047443,0.054848999999999995,311.795571,0.15609982294916103,0.5946469177936506,7749.0,2
9450.0,1.412806,0.74065,-1.827631,24.131951,0.148083,0.100967,0.092669,0.008298,0.04711599999999999,0.05541399999999999,309.306152,0.17611477810556703,0.5426729718301544,7750.0,2
9451.0,1.399943,0.737763,-1.835243,24.129588,0.147495,0.098883,0.091814,0.007068999999999992,0.04861199999999999,0.05568099999999998,309.937936,0.14541377820747522,0.6223959638258684,7751.0,2
9452.0,1.385505,0.727262,-1.856374,24.129588,0.148211,0.100196,0.09268,0.007515999999999995,0.048015000000000016,0.05553100000000001,308.462201,0.15653115628123943,0.5935268505679931,7752.0,2
9453.0,1.394299,0.727524,-1.856506,24.127094,0.148487,0.101104,0.092916,0.008188,0.04738300000000001,0.05557100000000001,310.744169,0.17280094546682423,0.5512781851395114,7753.0,2
9454.0,1.4216,0.73645,-1.835243,24.129063,0.147825,0.099812,0.091997,0.007815000000000003,0.048013000000000014,0.055828000000000017,311.94173,0.16276502686716374,0.577339012501688,7754.0,2
9455.0,1.393905,0.735006,-1.850468,24.128144,0.147623,0.099182,0.092396,0.006786,0.048441,0.055227,309.527748,0.14008505016308162,0.6362333679703807,7755.0,2
9456.0,1.383405,0.729756,-1.858212,24.125388,0.146668,0.099308,0.091247,0.008060999999999999,0.04736,0.055421,307.792699,0.17020333185532396,0.558023552712066,7756.0,2
