elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
9457.0,1.404668,0.726999,-1.846268,24.12355,0.148395,0.100091,0.092438,0.007652999999999993,0.048304,0.05595699999999999,306.779015,0.15843080426456874,0.5885939291168241,7757.0,2
9458.0,1.423175,0.743669,-1.828418,24.119743,0.148331,0.099896,0.092407,0.007488999999999996,0.04843499999999999,0.05592399999999999,309.141134,0.15461640102403165,0.5984990019165104,7758.0,2
9459.0,1.407424,0.741175,-1.858606,24.121975,0.148597,0.099613,0.092066,0.007546999999999998,0.048984000000000014,0.05653100000000001,310.593295,0.15406757170562407,0.5999241774972295,7759.0,2
9460.0,1.404143,0.717548,-1.863724,24.120137,0.149433,0.100521,0.092717,0.007804000000000005,0.04891200000000001,0.056716000000000016,311.187361,0.15954858626541008,0.5856913224980875,7760.0,2
9461.0,1.411887,0.736187,-1.865168,24.122631,0.147779,0.100117,0.092223,0.007893999999999998,0.047661999999999996,0.055555999999999994,313.007277,0.16562113169544507,0.5699224064263222,7761.0,2
9462.0,1.442863,0.744063,-1.847843,24.122237,0.148266,0.100348,0.092244,0.008104,0.047918,0.056022,311.08835,0.16911872117531668,0.5608400215191964,7762.0,2
9463.0,1.433544,0.742882,-1.839837,24.121843,0.148165,0.09976,0.091992,0.007767999999999997,0.04840499999999999,0.05617299999999999,309.801207,0.16047597405280334,0.5832831231105533,7763.0,2
9464.0,1.421468,0.737631,-1.875668,24.118693,0.14845,0.100222,0.092659,0.007563,0.04822799999999999,0.05579099999999999,310.814891,0.15681436480126068,0.5927914272707155,7764.0,2
9465.0,1.406243,0.732118,-1.867399,24.120924,0.148505,0.100532,0.092879,0.007652999999999993,0.047973,0.055625999999999995,311.724849,0.15952390878392447,0.5857554038851917,7765.0,2
9466.0,1.436563,0.730412,-1.835637,24.124469,0.148579,0.100868,0.09279,0.008078000000000002,0.04771099999999999,0.05578899999999999,312.153896,0.16930751173708927,0.5603497785793892,7766.0,2
9467.0,1.444569,0.733431,-1.834718,24.121712,0.148404,0.100458,0.092612,0.007846000000000006,0.047946,0.05579200000000001,311.644697,0.16363901808246617,0.5750694709592898,7767.0,2
9468.0,1.42475,0.727262,-1.842068,24.1246,0.147945,0.100175,0.092486,0.007689000000000001,0.04776999999999999,0.055458999999999994,310.22554,0.16095539134621428,0.5820381935912518,7768.0,2
9469.0,1.438138,0.732906,-1.851256,24.128144,0.14732,0.099865,0.092349,0.007515999999999995,0.04745500000000001,0.054971000000000006,309.871929,0.1583782872555629,0.5887303029516342,7769.0,2
9470.0,1.442469,0.742488,-1.824743,24.121581,0.148165,0.099975,0.092722,0.0072529999999999956,0.04819,0.05544299999999999,308.631934,0.1505052810690792,0.6091745754922904,7770.0,2
9471.0,1.4153,0.73645,-1.859393,24.1225,0.14789,0.099156,0.091756,0.00739999999999999,0.048734,0.05613399999999999,308.928967,0.15184159228480537,0.605704501921112,7771.0,2
9472.0,1.4279,0.730674,-1.865037,24.127094,0.147715,0.099413,0.092155,0.0072580000000000006,0.04830200000000001,0.05556000000000001,309.772918,0.15025981823075168,0.609811982480994,7772.0,2
9473.0,1.460845,0.738156,-1.856243,24.132083,0.148514,0.100521,0.092738,0.007782999999999998,0.04799300000000001,0.055776000000000006,309.655048,0.1621661040963453,0.578894268533169,7773.0,2
9474.0,1.454282,0.744851,-1.823431,24.134052,0.148542,0.100752,0.092785,0.007966999999999988,0.04779000000000001,0.055757,311.988878,0.16670502814337398,0.5671077923053081,7774.0,2
9475.0,1.442338,0.734875,-1.8401,24.126175,0.147642,0.099109,0.091682,0.007427000000000003,0.04853299999999999,0.055959999999999996,311.31466,0.15302674413813006,0.6026269522637739,7775.0,2
9476.0,1.415825,0.729362,-1.867924,24.126963,0.148496,0.100243,0.092139,0.008104,0.04825299999999999,0.05635699999999999,309.702196,0.16794462635221954,0.5638888587718814,7776.0,2
9477.0,1.433675,0.727524,-1.864643,24.130639,0.147761,0.099965,0.091971,0.007994000000000001,0.047796000000000005,0.055790000000000006,310.102955,0.16724899052241773,0.5656952549764125,7777.0,2
9478.0,1.456645,0.734744,-1.834718,24.135233,0.146861,0.09987,0.092381,0.007488999999999996,0.04699099999999999,0.05447999999999999,308.679082,0.15936755192373164,0.5861614244302881,7778.0,2
9479.0,1.464651,0.748657,-1.83275,24.13589,0.149121,0.101093,0.092612,0.008481000000000002,0.048028,0.056509000000000004,308.655508,0.17658081575714676,0.5414627859700873,7779.0,2
9480.0,1.446932,0.744063,-1.848237,24.134839,0.146907,0.099392,0.091593,0.007799,0.047515000000000016,0.055314000000000016,312.248192,0.1641341863793248,0.5737836399343059,7780.0,2
9481.0,1.429475,0.731987,-1.876849,24.135758,0.147862,0.10039,0.092543,0.007846999999999993,0.047472,0.05531899999999999,308.60836,0.16529395656478404,0.5707720002639648,7781.0,2
9482.0,1.457563,0.727787,-1.871862,24.138515,0.148303,0.100805,0.093179,0.007626000000000008,0.047497999999999985,0.05512399999999999,308.448057,0.16055074843680942,0.5830889523135959,7782.0,2
9483.0,1.450738,0.730018,-1.848237,24.136021,0.14789,0.100122,0.092081,0.008041000000000006,0.04776799999999999,0.055809,308.886534,0.16833092591429605,0.5628857332385895,7783.0,2
9484.0,1.473445,0.745376,-1.83275,24.139828,0.146567,0.099098,0.091714,0.007384000000000002,0.047469,0.054853,308.509349,0.15555087423635985,0.5960724034124245,7784.0,2
9485.0,1.480139,0.744982,-1.834456,24.132739,0.148349,0.100589,0.092512,0.008077,0.04776000000000001,0.05583700000000001,307.189203,0.16911287452105273,0.5608552038511281,7785.0,2
9486.0,1.443782,0.737106,-1.858737,24.130901,0.146879,0.099067,0.091142,0.007925000000000001,0.04781200000000001,0.05573700000000001,309.532463,0.1657499006546337,0.5695880249163789,7786.0,2
9487.0,1.440632,0.731725,-1.869368,24.131558,0.148386,0.100484,0.092669,0.007815000000000003,0.047901999999999986,0.05571699999999999,308.933682,0.16314218316180626,0.5763596297988859,7787.0,2
9488.0,1.483814,0.731331,-1.849812,24.12867,0.148422,0.100668,0.092323,0.008344999999999991,0.047754000000000005,0.056098999999999996,310.348125,0.17474609988482862,0.5462270946013615,7788.0,2
9489.0,1.502584,0.738419,-1.821987,24.130901,0.147017,0.099518,0.091913,0.007605000000000001,0.04749900000000001,0.055104000000000014,311.470249,0.1601052631578947,0.5842457686857992,7789.0,2
9490.0,1.483421,0.75417,-1.823825,24.13077,0.147522,0.099403,0.092003,0.007400000000000004,0.04811899999999998,0.055518999999999985,307.547528,0.15378221113881976,0.6006651891339432,7790.0,2
9491.0,1.430394,0.739206,-1.863987,24.127488,0.147779,0.100054,0.09215,0.007904000000000008,0.04772499999999999,0.055629,307.835132,0.16561203536856242,0.5699460273636747,7791.0,2
9492.0,1.448113,0.727787,-1.878162,24.125782,0.148514,0.100873,0.092318,0.008555000000000007,0.047641,0.05619600000000001,310.102955,0.17956844800806024,0.5337046353295111,7792.0,2
9493.0,1.485783,0.73225,-1.843512,24.127226,0.148193,0.099833,0.091871,0.00796200000000001,0.048359999999999986,0.056322,311.564545,0.16463679411095744,0.572478490515755,7793.0,2
9494.0,1.516103,0.751282,-1.818312,24.1246,0.147651,0.099807,0.09163,0.008177000000000004,0.047844,0.056021,310.616869,0.17090605078900625,0.5561987634181945,7794.0,2
9495.0,1.500746,0.750626,-1.840231,24.122762,0.149139,0.100962,0.092491,0.008470999999999992,0.048177,0.05664799999999999,309.376874,0.1758271410187221,0.5434198950329272,7795.0,2
9496.0,1.472395,0.741044,-1.864249,24.124075,0.146383,0.099046,0.090989,0.008056999999999995,0.04733700000000002,0.05539400000000001,311.286371,0.17020152942667607,0.558028233178668,7796.0,2
9497.0,1.453495,0.728837,-1.885512,24.12145,0.147733,0.099833,0.092013,0.007820000000000008,0.0479,0.055720000000000006,307.976576,0.16325337675622653,0.5760708872150168,7797.0,2
9498.0,1.478302,0.744719,-1.854668,24.123025,0.148992,0.100736,0.092764,0.007972000000000007,0.04825600000000001,0.056228000000000014,308.73566,0.16519883125764148,0.5710190174336038,7798.0,2
9499.0,1.515184,0.749445,-1.834587,24.118955,0.147201,0.100007,0.091997,0.008010000000000003,0.047194,0.055204,311.390097,0.1697213687890667,0.5592750929811452,7799.0,2
9500.0,1.510459,0.749707,-1.824875,24.120924,0.147963,0.100479,0.091929,0.008550000000000002,0.04748400000000001,0.056034000000000014,309.867214,0.1800568600610719,0.5324363486182604,7800.0,2
9501.0,1.497202,0.739731,-1.843118,24.120399,0.148248,0.101435,0.092622,0.008813000000000001,0.046812999999999994,0.055625999999999995,309.985084,0.18825565001922506,0.5111460952591504,7801.0,2
9502.0,1.481714,0.74275,-1.854274,24.125519,0.147697,0.100028,0.091971,0.008057000000000009,0.04766899999999999,0.055726,309.645618,0.16901615271659345,0.5611063667340411,7802.0,2
9503.0,1.468064,0.727655,-1.865693,24.121581,0.148422,0.100889,0.092759,0.008130000000000012,0.04753299999999999,0.055663000000000004,309.504174,0.17103546934825628,0.555862695055684,7803.0,2
9504.0,1.490508,0.742619,-1.850862,24.126307,0.147577,0.100059,0.092554,0.007504999999999998,0.04751800000000002,0.055023000000000016,310.475424,0.15793682526989195,0.5898766718147619,7804.0,2
9505.0,1.531853,0.751545,-1.828287,24.129851,0.148781,0.100385,0.093068,0.007317000000000004,0.048395999999999995,0.055713,309.197711,0.15118705704899074,0.6074041699299382,7805.0,2
9506.0,1.518859,0.74997,-1.836031,24.127226,0.148303,0.100285,0.091987,0.008298,0.04801799999999999,0.05631599999999999,311.371238,0.17280659738853374,0.551263508480422,7806.0,2
9507.0,1.49694,0.745901,-1.856243,24.130114,0.147467,0.09956,0.09163,0.007929999999999993,0.04790699999999999,0.055836999999999984,310.923331,0.165525590715538,0.5701705029965212,7807.0,2
9508.0,1.476464,0.73645,-1.878162,24.124994,0.148487,0.100952,0.092606,0.008346000000000006,0.04753500000000001,0.055881000000000014,310.282117,0.17557219791316064,0.544081919958223,7808.0,2
9509.0,1.526472,0.746295,-1.839968,24.128538,0.14901,0.101036,0.093263,0.007773000000000002,0.047974,0.055747000000000005,311.446675,0.16202188639916626,0.5792687666392897,7809.0,2
9510.0,1.551016,0.750626,-1.819493,24.123025,0.14822,0.100385,0.09226,0.008125000000000007,0.04783499999999999,0.055959999999999996,311.682415,0.1698511581235891,0.558938061805887,7810.0,2
9511.0,1.514922,0.739206,-1.842724,24.123156,0.147586,0.099287,0.09131,0.007976999999999998,0.048298999999999995,0.05627599999999999,310.447136,0.16515527950310557,0.5711321106940772,7811.0,2
9512.0,1.490377,0.7396,-1.89063,24.118036,0.148312,0.100799,0.092528,0.008271,0.047513,0.055784,310.649872,0.1740750094708928,0.5479697523609197,7812.0,2
9513.0,1.49064,0.736844,-1.861231,24.114886,0.148818,0.1007,0.092391,0.008308999999999997,0.04811800000000001,0.056427000000000005,311.715419,0.17267607390012252,0.5516024460738685,7813.0,2
9514.0,1.534478,0.744588,-1.832881,24.11948,0.147311,0.100106,0.092071,0.008035,0.047205,0.05524,311.44196,0.1702114138033301,0.5580025658686949,7814.0,2
9515.0,1.552854,0.752464,-1.826318,24.114623,0.148064,0.099718,0.092003,0.007715,0.048346,0.056061,309.570181,0.15957556828758765,0.5856212567821425,7815.0,2
9516.0,1.513084,0.745901,-1.853881,24.112392,0.147449,0.100568,0.092192,0.008376000000000008,0.04688099999999999,0.055257,309.174137,0.17866131990956038,0.5360602252573912,7816.0,2
9517.0,1.514528,0.741569,-1.868974,24.111867,0.148487,0.100658,0.092643,0.008014999999999994,0.04782900000000001,0.055844000000000005,309.079841,0.16757265314656059,0.5648547822595791,7817.0,2
9518.0,1.527522,0.745638,-1.843643,24.110685,0.149727,0.100952,0.09258,0.008372000000000004,0.048775,0.057147,310.159532,0.1716417910447762,0.5542882258227947,7818.0,2
9519.0,1.541172,0.746295,-1.844956,24.104515,0.149075,0.100295,0.092438,0.007856999999999989,0.04878000000000002,0.05663700000000001,312.785681,0.16106680879850732,0.5817488697032083,7819.0,2
9520.0,1.527784,0.743013,-1.857949,24.107009,0.14936,0.101088,0.092869,0.008219000000000004,0.048271999999999995,0.056491,313.822938,0.17026080831935045,0.5578743003848867,7820.0,2
9521.0,1.538154,0.746295,-1.840493,24.111079,0.148707,0.10144,0.092438,0.009001999999999996,0.047267,0.056269,314.468867,0.19044596767369035,0.5054583757251081,7821.0,2
9522.0,1.549441,0.755614,-1.833668,24.10504,0.148193,0.100616,0.092396,0.008219999999999991,0.047576999999999994,0.055796999999999985,313.719213,0.1727689268149143,0.5513613297516871,7822.0,2
9523.0,1.535397,0.745376,-1.855587,24.107666,0.147559,0.100301,0.091761,0.008540000000000006,0.047257999999999994,0.055798,312.630092,0.18070632048921914,0.5307498586444295,7823.0,2
9524.0,1.542354,0.740913,-1.855587,24.110423,0.148312,0.100264,0.092633,0.007631000000000013,0.048047999999999993,0.055679000000000006,311.126068,0.15881704093737672,0.5875909668915893,7824.0,2
9525.0,1.556398,0.739338,-1.834981,24.116199,0.149038,0.101062,0.092774,0.008288000000000004,0.047976000000000005,0.05626400000000001,311.253368,0.17274944244116977,0.5514119259074224,7825.0,2
9526.0,1.54721,0.742619,-1.839706,24.110554,0.148542,0.100941,0.092375,0.008566000000000004,0.047601000000000004,0.05616700000000001,312.149181,0.17995042225116598,0.5327127415922788,7826.0,2
9527.0,1.544979,0.739206,-1.834718,24.110685,0.148073,0.099686,0.091871,0.007815000000000003,0.04838700000000001,0.056202000000000016,312.568799,0.16150698520294288,0.5806058391802935,7827.0,2
9528.0,1.547866,0.747082,-1.846006,24.115542,0.14777,0.100227,0.092827,0.00739999999999999,0.047543000000000016,0.054943000000000006,311.177931,0.1556452969880529,0.5958272106075508,7828.0,2
9529.0,1.562436,0.751282,-1.832487,24.115673,0.148064,0.099592,0.091913,0.007679000000000005,0.048472,0.056151000000000006,310.183106,0.15841808842035782,0.5886269490559013,7829.0,2
9530.0,1.556398,0.74787,-1.837737,24.113442,0.149507,0.101372,0.092864,0.008508000000000002,0.048135,0.056643,309.306152,0.17674921057005155,0.5410255058044284,7830.0,2
9531.0,1.548391,0.742094,-1.849287,24.112392,0.148827,0.101099,0.092407,0.008691999999999991,0.04772799999999999,0.056419999999999984,312.568799,0.18211150453602615,0.5271009391666289,7831.0,2
9532.0,1.551673,0.741307,-1.838,24.113179,0.148661,0.100311,0.092139,0.008171999999999999,0.04834999999999999,0.05652199999999999,312.42264,0.16901408450704225,0.5611117373686798,7832.0,2
9533.0,1.583043,0.745901,-1.825662,24.118955,0.148873,0.100658,0.092832,0.007826,0.04821500000000001,0.05604100000000001,311.243938,0.16231126596980253,0.5785173186320542,7833.0,2
9534.0,1.573723,0.750889,-1.820281,24.114361,0.149075,0.100285,0.092213,0.008071999999999996,0.048790000000000014,0.05686200000000001,312.870547,0.16544034760509096,0.5703918585170062,7834.0,2
9535.0,1.543272,0.745638,-1.858343,24.119087,0.148156,0.099151,0.092108,0.007043000000000008,0.04900500000000001,0.056048000000000014,311.885152,0.1437170958658125,0.6268018331197884,7835.0,2
9536.0,1.559942,0.751676,-1.858343,24.118036,0.148037,0.099896,0.091651,0.008245000000000002,0.048141,0.056386000000000006,309.315582,0.17126417681026965,0.555268797683482,7836.0,2
9537.0,1.574905,0.742882,-1.83485,24.121187,0.148514,0.099802,0.092218,0.007584000000000007,0.048712000000000005,0.05629600000000001,308.971401,0.15568739350891972,0.5957178962331899,7837.0,2
9538.0,1.597087,0.749707,-1.831831,24.122106,0.147375,0.09955,0.091703,0.007846999999999993,0.047825000000000006,0.055672,309.145849,0.16407393467988107,0.5739400988694685,7838.0,2
9539.0,1.571755,0.741438,-1.846137,24.127094,0.147844,0.100269,0.092328,0.007941000000000004,0.047575000000000006,0.05551600000000001,308.415053,0.1669118883470658,0.5665706269224902,7839.0,2
9540.0,1.592755,0.745638,-1.832881,24.126175,0.14901,0.099959,0.092837,0.007122000000000003,0.049051,0.056173,308.12745,0.14519285656038497,0.6229696433399272,7840.0,2
9541.0,1.588949,0.746557,-1.826581,24.129851,0.147054,0.098652,0.090979,0.007672999999999999,0.04840199999999999,0.056074999999999986,309.523033,0.1585232320310725,0.5883539168008206,7841.0,2
9542.0,1.570836,0.748001,-1.863987,24.13287,0.148588,0.100553,0.092465,0.008087999999999998,0.048034999999999994,0.05612299999999999,308.405624,0.1683737197102173,0.5627746082113583,7842.0,2
9543.0,1.573592,0.739338,-1.871468,24.133264,0.147642,0.099251,0.092228,0.0070230000000000015,0.04839099999999999,0.05541399999999999,310.560291,0.14512729376756495,0.6231398938863119,7843.0,2
9544.0,1.612181,0.749576,-1.830781,24.140615,0.148239,0.099676,0.092008,0.007667999999999994,0.04856300000000001,0.056231,308.641364,0.15789473684210512,0.5899859651733723,7844.0,2
9545.0,1.619137,0.763096,-1.826712,24.143241,0.148955,0.101051,0.092165,0.008886000000000005,0.047904,0.05679000000000001,308.702657,0.1854921198204781,0.5183223076511223,7845.0,2
9546.0,1.580286,0.749707,-1.856637,24.147442,0.148331,0.099487,0.091751,0.007736000000000007,0.048843999999999985,0.05657999999999999,310.937476,0.15837854437506416,0.5887296352751413,7846.0,2
9547.0,1.559154,0.735925,-1.873831,24.145735,0.147338,0.099833,0.091577,0.008256,0.04750499999999999,0.05576099999999999,310.164247,0.1737885740748537,0.5487135550664184,7847.0,2
9548.0,1.613756,0.748526,-1.843643,24.146785,0.147182,0.099166,0.091714,0.007452,0.048016,0.055468,309.112845,0.15519503509173835,0.5969964306875162,7848.0,2
9549.0,1.640138,0.756795,-1.826975,24.146523,0.148689,0.100542,0.091913,0.008629000000000012,0.04814699999999998,0.05677599999999999,307.410799,0.1792182437484426,0.5346140301856732,7849.0,2
9550.0,1.609687,0.750101,-1.828681,24.151905,0.148808,0.099928,0.092034,0.007893999999999998,0.04887999999999999,0.05677399999999999,310.324551,0.1614942411161801,0.5806389324583743,7850.0,2
9551.0,1.57333,0.741832,-1.858343,24.152693,0.147816,0.099545,0.092071,0.0074739999999999945,0.04827100000000001,0.055745,310.414132,0.1548309579052037,0.5979418501436989,7851.0,2
9552.0,1.600893,0.744063,-1.848893,24.154924,0.147467,0.099896,0.09163,0.008265999999999996,0.04757099999999999,0.055836999999999984,309.216571,0.17375767258050948,0.5487937986934807,7852.0,2
9553.0,1.635676,0.758896,-1.832487,24.154268,0.14947,0.101146,0.093394,0.007751999999999995,0.04832399999999999,0.05607599999999999,309.202426,0.16041386445938946,0.5834444065422013,7853.0,2
9554.0,1.628063,0.756139,-1.807681,24.154924,0.148092,0.099692,0.092029,0.007663000000000003,0.0484,0.056063,311.800286,0.15832317514100955,0.5888734156411879,7854.0,2
9555.0,1.601943,0.750757,-1.852306,24.15453,0.148358,0.099618,0.091619,0.007998999999999992,0.04873999999999999,0.056738999999999984,309.659763,0.16411234894647203,0.5738403464093493,7855.0,2
9556.0,1.613362,0.746163,-1.850337,24.1565,0.148459,0.100427,0.092554,0.007873000000000005,0.048032000000000005,0.05590500000000001,308.768664,0.1639081464826266,0.5743706102914605,7856.0,2
9557.0,1.637513,0.756795,-1.817393,24.1586,0.148055,0.100206,0.092123,0.008083000000000007,0.04784899999999999,0.055931999999999996,309.282578,0.1689237199582029,0.5613463920127543,7857.0,2
9558.0,1.634232,0.757452,-1.814243,24.157812,0.148588,0.100899,0.092711,0.008188,0.047688999999999995,0.055876999999999996,309.254289,0.17169217865380587,0.554157381519199,7858.0,2
9559.0,1.608637,0.744982,-1.857031,24.157944,0.1489,0.100878,0.092921,0.007956999999999992,0.04802200000000001,0.055979,309.10813,0.16569143951856383,0.5697398341961557,7859.0,2
9560.0,1.625175,0.750364,-1.859787,24.157944,0.147844,0.099823,0.092449,0.007373999999999992,0.04802100000000001,0.055395,311.701275,0.15355462079880033,0.6012561856134031,7860.0,2
9561.0,1.65287,0.754564,-1.8317,24.160044,0.148073,0.100201,0.092475,0.007725999999999997,0.04787200000000001,0.05559800000000001,310.102955,0.1613853320243142,0.5809217427475474,7861.0,2
9562.0,1.647751,0.759421,-1.831568,24.153874,0.147127,0.099114,0.091777,0.007336999999999996,0.048013000000000014,0.05535000000000001,308.86296,0.1528095972008163,0.6031908297792562,7862.0,2
9563.0,1.603387,0.744982,-1.852174,24.155449,0.147559,0.099949,0.092423,0.007525999999999991,0.04761,0.05513599999999999,307.580532,0.1580727142887146,0.5895238012504198,7863.0,2
9564.0,1.638694,0.750757,-1.840624,24.149411,0.147908,0.1005,0.092564,0.007936000000000012,0.047408000000000006,0.05534400000000002,308.613075,0.1673943765951615,0.5653177228845552,7864.0,2
9565.0,1.665601,0.757189,-1.813193,24.153086,0.14913,0.100553,0.092454,0.008099000000000009,0.04857700000000001,0.05667600000000002,308.575357,0.1667215612005436,0.56706485999728,7865.0,2
9566.0,1.662583,0.76244,-1.8023,24.148098,0.147338,0.099172,0.091724,0.007447999999999996,0.048166,0.055614,310.498998,0.15462868769074253,0.59846709644649,7866.0,2
9567.0,1.623994,0.749839,-1.862149,24.149673,0.147614,0.099109,0.091766,0.007343000000000002,0.04850499999999999,0.055847999999999995,308.466916,0.1513833340205336,0.6068944866139812,7867.0,2
9568.0,1.612312,0.747476,-1.863856,24.144554,0.149608,0.101309,0.093336,0.007972999999999994,0.048298999999999995,0.05627199999999999,308.103876,0.16507246376811582,0.5713471629138622,7868.0,2
9569.0,1.670327,0.763359,-1.819625,24.143766,0.147393,0.100238,0.092664,0.007573999999999997,0.047155,0.054729,312.43207,0.16061582831453042,0.5829199557796767,7869.0,2
9570.0,1.66652,0.765459,-1.825793,24.146523,0.148367,0.100043,0.092312,0.007731000000000002,0.04832399999999999,0.056054999999999994,310.305691,0.1599793067770306,0.5845728466173575,7870.0,2
9571.0,1.627669,0.749445,-1.854274,24.144291,0.148459,0.100752,0.092381,0.00837099999999999,0.04770700000000001,0.056078,310.866754,0.17546323467762193,0.5443648708452792,7871.0,2
9572.0,1.653657,0.746163,-1.857949,24.140222,0.147807,0.10028,0.092459,0.007820999999999995,0.047527,0.055347999999999994,311.404242,0.16455563036525825,0.5726892529231747,7872.0,2
9573.0,1.674921,0.750626,-1.816212,24.138646,0.147697,0.100043,0.093247,0.00679600000000001,0.04765399999999999,0.05445,310.187821,0.14260833071031395,0.6296810251953022,7873.0,2
9574.0,1.703534,0.765721,-1.798756,24.142716,0.148211,0.100091,0.092759,0.007332000000000005,0.04812000000000001,0.055452000000000015,309.202426,0.15236591093285684,0.6043429745597699,7874.0,2
9575.0,1.652739,0.745376,-1.836687,24.138778,0.148974,0.100127,0.09258,0.007546999999999998,0.048847,0.056394,311.201505,0.15449967245332455,0.5988021174807932,7875.0,2
9576.0,1.630294,0.744194,-1.862806,24.134183,0.148367,0.10028,0.093011,0.007268999999999998,0.048087000000000005,0.055356,312.375492,0.15116037265014134,0.6074734627908529,7876.0,2
9577.0,1.689621,0.751939,-1.8233,24.13904,0.148073,0.100553,0.092549,0.008003999999999997,0.04752000000000001,0.055524000000000004,312.644236,0.16843079901517216,0.5626263872092039,7877.0,2
9578.0,1.704847,0.76454,-1.824087,24.137596,0.146971,0.099728,0.091079,0.008649000000000004,0.04724299999999999,0.055892,311.187361,0.18307086614173237,0.5246097115888109,7878.0,2
9579.0,1.675708,0.758108,-1.82435,24.136283,0.146649,0.098515,0.090863,0.007652000000000006,0.048133999999999996,0.055786,307.552243,0.1589695647657631,0.5871948997931246,7879.0,2
9580.0,1.664551,0.747213,-1.853224,24.132083,0.147834,0.099744,0.091829,0.007915000000000005,0.048089999999999994,0.056005,306.514985,0.164583809860473,0.5726160776624697,7880.0,2
9581.0,1.667177,0.747213,-1.847318,24.138121,0.147954,0.100784,0.092879,0.007904999999999995,0.047170000000000004,0.055075,308.330187,0.16758177693922102,0.5648310900003155,7881.0,2
9582.0,1.691852,0.751545,-1.819887,24.140222,0.14868,0.100584,0.092995,0.007589000000000012,0.048096,0.05568500000000001,309.933221,0.1577853088550224,0.5902701229065817,7882.0,2
9583.0,1.706028,0.757846,-1.800987,24.138515,0.147513,0.09998,0.091787,0.008193000000000006,0.047533000000000006,0.05572600000000001,311.394812,0.17236083645390676,0.5524210406631271,7883.0,2
9584.0,1.699465,0.76559,-1.828812,24.139171,0.148294,0.099056,0.091672,0.007384000000000002,0.049238000000000004,0.056622000000000006,308.99026,0.1499624281565426,0.6105842318078717,7884.0,2
9585.0,1.675052,0.758502,-1.854668,24.135102,0.148138,0.099224,0.09163,0.0075940000000000035,0.048913999999999985,0.05650799999999999,308.462201,0.155248901155065,0.5968565536884058,7885.0,2
9586.0,1.677677,0.75102,-1.859656,24.13287,0.147853,0.099702,0.092433,0.007268999999999998,0.04815100000000001,0.05542000000000001,308.292468,0.150959461704602,0.6079951794045219,7886.0,2
9587.0,1.701959,0.752858,-1.838262,24.128013,0.148018,0.100484,0.092727,0.007757,0.04753400000000001,0.05529100000000001,309.424022,0.16318502156305878,0.5762483889425132,7887.0,2
9588.0,1.720335,0.756795,-1.807418,24.125388,0.147412,0.10019,0.09195,0.008239999999999997,0.047221999999999986,0.055461999999999984,309.150563,0.1744912436736336,0.5468888938832286,7888.0,2
9589.0,1.718497,0.762833,-1.807287,24.126438,0.147926,0.09976,0.09215,0.007610000000000006,0.048166,0.055776000000000006,308.141594,0.15799198621462837,0.5897334323251591,7889.0,2
9590.0,1.680696,0.758633,-1.83065,24.129588,0.148928,0.099823,0.092102,0.007720999999999992,0.04910500000000001,0.056826,308.160454,0.1572312955646966,0.5917087599951707,7890.0,2
9591.0,1.679252,0.757583,-1.854668,24.127226,0.148147,0.100232,0.092265,0.007967000000000002,0.047915,0.055882,310.117099,0.16627013941063531,0.5682370920373767,7891.0,2
9592.0,1.696709,0.754301,-1.837868,24.124206,0.147329,0.099891,0.09184,0.008050999999999989,0.047437999999999994,0.05548899999999998,309.749344,0.16971268365690653,0.5592976461463186,7892.0,2
9593.0,1.714166,0.760996,-1.828287,24.126438,0.148496,0.100343,0.093079,0.0072640000000000066,0.04815299999999999,0.055416999999999994,307.787984,0.15084935830875956,0.6082810910091792,7893.0,2
9594.0,1.719153,0.763227,-1.811225,24.117905,0.148119,0.100952,0.092176,0.008776000000000006,0.047167,0.05594300000000001,308.976115,0.1860583446404343,0.516851960205144,7894.0,2
9595.0,1.716003,0.762177,-1.8191,24.123287,0.147981,0.099518,0.09195,0.007567999999999991,0.048463000000000006,0.056031,309.838925,0.1561571475734564,0.5944980597571363,7895.0,2
9596.0,1.695134,0.76139,-1.844299,24.125125,0.148487,0.100883,0.093047,0.007835999999999996,0.04760400000000001,0.05544,309.485315,0.16460455834471158,0.5725621989207881,7896.0,2
9597.0,1.698021,0.749314,-1.853224,24.1225,0.14709,0.099492,0.092622,0.006870000000000001,0.047598,0.054468,310.635728,0.14433076325132882,0.6252082889282005,7897.0,2
9598.0,1.712984,0.756533,-1.838131,24.119874,0.147412,0.100253,0.092412,0.007841,0.04715899999999999,0.05499999999999999,308.184028,0.16626378286683635,0.5682535984277902,7898.0,2
9599.0,1.748817,0.764015,-1.801775,24.126175,0.147724,0.099854,0.091829,0.008025000000000004,0.047869999999999996,0.055895,308.061443,0.16763802719809498,0.564685021828176,7899.0,2
9600.0,1.74816,0.765852,-1.805975,24.124863,0.14845,0.100442,0.092223,0.008219000000000004,0.048007999999999995,0.056227,308.085017,0.17119706721656366,0.5554430648936581,7900.0,2
9601.0,1.705372,0.755877,-1.846531,24.128013,0.148266,0.098909,0.091982,0.006927000000000003,0.04935700000000001,0.056284000000000015,309.985084,0.1403419911665789,0.635566154992524,7901.0,2
9602.0,1.696315,0.746688,-1.852437,24.130245,0.149121,0.10112,0.092701,0.008418999999999996,0.048001,0.05642,312.229333,0.175388525478105,0.5445588723740524,7902.0,2
9603.0,1.737529,0.759027,-1.842593,24.128538,0.147522,0.10007,0.092465,0.007605000000000001,0.04745199999999998,0.05505699999999998,312.898836,0.16026384001011534,0.583833983364075,7903.0,2
9604.0,1.754329,0.768084,-1.788125,24.133264,0.14743,0.099902,0.092349,0.007553000000000004,0.047528,0.055081000000000005,309.730485,0.15891350543878482,0.5873404721618034,7904.0,2
9605.0,1.747767,0.769528,-1.797444,24.135758,0.147513,0.099917,0.092008,0.007909,0.047596,0.055505,307.622965,0.16616593482782527,0.5685076858665307,7905.0,2
9606.0,1.712722,0.760208,-1.860181,24.137859,0.148579,0.100196,0.092412,0.007783999999999999,0.048382999999999995,0.056166999999999995,308.033154,0.16087962962962962,0.5822349282495661,7906.0,2
9607.0,1.693559,0.744457,-1.864381,24.136546,0.148239,0.100658,0.092895,0.007762999999999992,0.04758100000000001,0.055344000000000004,310.051092,0.1631499306460424,0.5763395114761669,7907.0,2
9608.0,1.762598,0.757714,-1.807156,24.144816,0.149139,0.10049,0.092596,0.007893999999999998,0.048649,0.056542999999999996,311.432531,0.16226104830421373,0.578647721634076,7908.0,2
9609.0,1.762073,0.771103,-1.804531,24.146654,0.148092,0.099917,0.092449,0.007468000000000002,0.048174999999999996,0.055643,311.503253,0.15501494520092998,0.5974640801116744,7909.0,2
9610.0,1.73031,0.759421,-1.827631,24.147048,0.147081,0.098983,0.091231,0.007751999999999995,0.04809799999999999,0.05584999999999998,309.97094,0.16116759184182616,0.5814871607757308,7910.0,2
9611.0,1.714166,0.75312,-1.859918,24.148754,0.147844,0.099938,0.091845,0.008093000000000003,0.047906000000000004,0.05599900000000001,308.613075,0.16893147139248965,0.5613262634327194,7911.0,2
9612.0,1.752492,0.754433,-1.823693,24.151117,0.147798,0.10039,0.092354,0.008035999999999988,0.04740800000000002,0.05544400000000001,308.952541,0.16950368073572494,0.5598403756426786,7912.0,2
9613.0,1.771655,0.770578,-1.807943,24.150067,0.14823,0.100364,0.092328,0.008036000000000001,0.047866000000000006,0.05590200000000001,308.330187,0.1678818392629578,0.5640519014946352,7913.0,2
9614.0,1.742123,0.762702,-1.835506,24.153743,0.149139,0.100542,0.092769,0.007773000000000002,0.04859699999999999,0.05636999999999999,310.084095,0.1599448536976831,0.5846623128425021,7914.0,2
9615.0,1.73136,0.754039,-1.839312,24.153086,0.148845,0.100505,0.092354,0.008150999999999992,0.04834000000000001,0.056491,312.238763,0.1686146335408864,0.5621490138835565,7915.0,2
9616.0,1.767324,0.762308,-1.829468,24.155974,0.147816,0.099576,0.091682,0.007893999999999998,0.048240000000000005,0.056134,312.762106,0.16363674053191263,0.575075385201339,7916.0,2
9617.0,1.761942,0.768346,-1.820675,24.149279,0.148294,0.099991,0.09194,0.008051000000000003,0.04830300000000001,0.056354000000000015,309.183567,0.16667356740642597,0.5671894881487077,7917.0,2
9618.0,1.740285,0.761783,-1.848631,24.158075,0.148138,0.100427,0.092738,0.007689000000000001,0.04771099999999999,0.05539999999999999,309.400448,0.1611544265593562,0.5815213477961034,7918.0,2
9619.0,1.72926,0.75207,-1.862149,24.1586,0.148762,0.101062,0.092617,0.008444999999999994,0.047700000000000006,0.056145,310.69702,0.17704031362025938,0.5402695823420436,7919.0,2
9620.0,1.776118,0.765721,-1.801512,24.159519,0.149552,0.101303,0.093404,0.007899000000000003,0.048248999999999986,0.05614799999999999,311.08835,0.1637098445595856,0.5748855519114666,7920.0,2
9621.0,1.778218,0.771759,-1.791275,24.16582,0.148524,0.100894,0.093047,0.007846999999999993,0.04762999999999999,0.055476999999999985,313.497617,0.1647456488421405,0.5721958213879867,7921.0,2
9622.0,1.740679,0.763359,-1.853093,24.163982,0.148459,0.099891,0.092407,0.007483999999999991,0.048568000000000014,0.056052000000000005,311.894582,0.15409005744404844,0.5998657875310924,7922.0,2
9623.0,1.723091,0.745507,-1.860837,24.159519,0.147145,0.098977,0.091273,0.007703999999999989,0.048168,0.05587199999999999,310.432991,0.15993688887043508,0.5846829955518943,7923.0,2
9624.0,1.772311,0.758764,-1.828943,24.160438,0.147559,0.099608,0.091903,0.0077050000000000035,0.047950999999999994,0.055656,308.268894,0.1606815148481816,0.5827493839086013,7924.0,2
9625.0,1.797775,0.778979,-1.787469,24.16175,0.148459,0.099818,0.092181,0.007637000000000005,0.048641000000000004,0.05627800000000001,309.518318,0.15700423502323105,0.5922983807172935,7925.0,2
9626.0,1.782024,0.769659,-1.808075,24.165689,0.146907,0.099209,0.091661,0.007547999999999999,0.047698000000000004,0.055246,309.805922,0.15824231115956305,0.5890833996341198,7926.0,2
9627.0,1.740941,0.753776,-1.861756,24.166082,0.147412,0.099235,0.091719,0.007516000000000009,0.048176999999999984,0.05569299999999999,308.509349,0.1560048154759436,0.5948936289773903,7927.0,2
9628.0,1.757873,0.750101,-1.837343,24.16687,0.148046,0.100264,0.092654,0.007610000000000006,0.047782000000000005,0.05539200000000001,307.891709,0.15926166209739875,0.5864363944249197,7928.0,2
9629.0,1.814838,0.770184,-1.79075,24.167789,0.148615,0.10144,0.092685,0.008754999999999999,0.047174999999999995,0.055929999999999994,308.481061,0.18558165168729862,0.518089815278705,7929.0,2
9630.0,1.782943,0.771759,-1.813193,24.165951,0.149727,0.100448,0.092795,0.007652999999999993,0.049279,0.056931999999999996,311.305231,0.15529626623376608,0.5967335581572277,7930.0,2
9631.0,1.759055,0.751545,-1.843381,24.166082,0.147449,0.099707,0.09184,0.007866999999999999,0.04774199999999999,0.05560899999999999,312.469788,0.1647780826508598,0.5721115987150607,7931.0,2
9632.0,1.792787,0.761258,-1.824875,24.16372,0.148321,0.100395,0.092407,0.007987999999999995,0.04792600000000001,0.055914000000000005,310.230254,0.16667014417760329,0.5671983774371654,7932.0,2
9633.0,1.821007,0.767428,-1.801644,24.163588,0.148542,0.100474,0.092092,0.008382,0.048068000000000013,0.056450000000000014,310.654587,0.17437433689071954,0.5471924722210495,7933.0,2
9634.0,1.788193,0.761521,-1.820937,24.164901,0.147504,0.100038,0.091415,0.008623000000000006,0.047465999999999994,0.056089,311.371238,0.1816630501190302,0.5282654656646351,7934.0,2
9635.0,1.773624,0.761783,-1.849681,24.166608,0.147467,0.099592,0.091598,0.007994000000000001,0.04787499999999999,0.05586899999999999,308.811097,0.16697301361851455,0.5664118995343719,7935.0,2
9636.0,1.781105,0.761652,-1.851518,24.16477,0.149341,0.101188,0.0929,0.008288000000000004,0.048153,0.056441000000000005,308.580072,0.17211446608796785,0.5530608042791959,7936.0,2
9637.0,1.825863,0.768084,-1.7876,24.171858,0.148606,0.100421,0.092354,0.00806699999999999,0.04818499999999999,0.05625199999999998,311.946445,0.16741377163491455,0.5652673587073582,7937.0,2
9638.0,1.8256,0.774384,-1.802431,24.175534,0.147945,0.099986,0.091887,0.008099000000000009,0.04795899999999999,0.056058,310.838465,0.16886989157631382,0.5614861711623823,7938.0,2
9639.0,1.785699,0.763096,-1.838393,24.174747,0.148156,0.101025,0.092459,0.008566000000000004,0.047131000000000006,0.05569700000000001,311.149642,0.18174488670117972,0.5280529560654259,7939.0,2
9640.0,1.767192,0.748132,-1.847843,24.177766,0.148147,0.100511,0.092585,0.007926000000000002,0.047636,0.055562,309.348585,0.16638327350588833,0.5679433104471927,7940.0,2
9641.0,1.816675,0.765721,-1.819756,24.175928,0.147246,0.099272,0.091724,0.007547999999999999,0.04797399999999999,0.05552199999999999,310.183106,0.15733194372068787,0.5914474013371104,7941.0,2
9642.0,1.84122,0.770972,-1.805581,24.178947,0.14823,0.100994,0.092769,0.008224999999999996,0.047236,0.055460999999999996,308.669653,0.17412198065076098,0.5478477796887238,7942.0,2
9643.0,1.830194,0.774253,-1.815162,24.186167,0.147972,0.099256,0.091163,0.008093000000000003,0.048715999999999995,0.056809,309.433452,0.16612270870538012,0.5686199335400637,7943.0,2
9644.0,1.798693,0.757583,-1.863068,24.182492,0.148027,0.100831,0.092139,0.008692000000000005,0.04719599999999999,0.05588799999999999,309.59847,0.18416424772760995,0.5217704668831492,7944.0,2
9645.0,1.807881,0.75312,-1.834981,24.186036,0.147191,0.099697,0.091761,0.007935999999999999,0.047493999999999995,0.05542999999999999,309.815351,0.16709127276555424,0.5661048094374967,7945.0,2
9646.0,1.829013,0.761915,-1.8149,24.189843,0.148294,0.100532,0.092549,0.00798299999999999,0.04776200000000001,0.055745,308.495205,0.16713774260410752,0.5659841386261446,7946.0,2
9647.0,1.836626,0.769003,-1.808075,24.190499,0.148707,0.100794,0.09279,0.008003999999999997,0.04791300000000001,0.05591700000000001,309.381589,0.16704929665650947,0.56621381113179,7947.0,2
9648.0,1.82245,0.777535,-1.822512,24.191156,0.147761,0.100385,0.091808,0.008577000000000001,0.047376,0.055953,311.677701,0.1810372121493552,0.5298906138882313,7948.0,2
9649.0,1.831376,0.774384,-1.821725,24.195619,0.148909,0.100705,0.092323,0.008382,0.04820400000000001,0.05658600000000001,310.20668,0.17388237734674822,0.5484699708991522,7949.0,2
9650.0,1.840301,0.768478,-1.812537,24.195619,0.147972,0.100899,0.092512,0.008387000000000006,0.04707299999999999,0.055459999999999995,311.309946,0.178166291371033,0.537345693364152,7950.0,2
9651.0,1.832294,0.759683,-1.8317,24.194175,0.14823,0.100757,0.092858,0.007899000000000003,0.047473,0.055372000000000005,310.843179,0.16638581118085696,0.5679367207256238,7951.0,2
9652.0,1.844895,0.759946,-1.829206,24.196407,0.148533,0.100448,0.091808,0.008639999999999995,0.048085,0.056725,311.234509,0.179678076779104,0.5334199562094357,7952.0,2
9653.0,1.86222,0.771628,-1.798362,24.199295,0.148551,0.100421,0.09153,0.008890999999999996,0.04812999999999999,0.05702099999999999,312.351918,0.18472502129604615,0.5203142750048311,7953.0,2
9654.0,1.870752,0.770578,-1.792719,24.200607,0.147678,0.099917,0.091819,0.008098000000000008,0.047761,0.055859000000000006,310.34341,0.16954901386039128,0.5597226565994255,7954.0,2
9655.0,1.849226,0.767821,-1.805712,24.204414,0.147476,0.099665,0.092218,0.007447000000000009,0.04781099999999999,0.055258,309.155278,0.155755877185644,0.5955400608653046,7955.0,2
9656.0,1.829407,0.755745,-1.842331,24.201789,0.146989,0.098967,0.091142,0.007824999999999999,0.04802200000000001,0.05584700000000001,308.268894,0.1629427565957978,0.576877491841764,7956.0,2
9657.0,1.829932,0.76454,-1.833537,24.207959,0.146916,0.099723,0.091924,0.007799,0.047192999999999985,0.054991999999999985,307.071333,0.16525405771920165,0.5708756078128252,7957.0,2
9658.0,1.863139,0.761127,-1.815818,24.20704,0.147458,0.099471,0.091283,0.008188,0.047987,0.056175,306.576278,0.17062598983079102,0.556926013266871,7958.0,2
9659.0,1.880727,0.77596,-1.805056,24.212685,0.147201,0.099476,0.091698,0.007777999999999993,0.047725000000000004,0.055503,307.858706,0.16297196496668467,0.5768016448424431,7959.0,2
9660.0,1.853295,0.767428,-1.819756,24.209403,0.147393,0.099608,0.092045,0.007563,0.047784999999999994,0.055347999999999994,307.39194,0.15826811199933036,0.5890164011601586,7960.0,2
9661.0,1.837938,0.75732,-1.851256,24.210715,0.148919,0.100631,0.093158,0.0074729999999999935,0.048288,0.05576099999999999,307.891709,0.15475574147321322,0.5981371688312149,7961.0,2
9662.0,1.855395,0.75417,-1.83905,24.20914,0.148919,0.100789,0.092617,0.008171999999999999,0.04812999999999999,0.05630199999999999,311.531542,0.16978662400531883,0.5591056411359214,7962.0,2
9663.0,1.897397,0.768609,-1.786025,24.210453,0.148726,0.100647,0.093194,0.007453000000000001,0.048079,0.055532,312.271766,0.15501247920133115,0.5974704837098286,7963.0,2
9664.0,1.893853,0.775566,-1.77815,24.210453,0.14822,0.100033,0.091808,0.008224999999999996,0.048186999999999994,0.05641199999999999,311.201505,0.17068564787913998,0.556771095898486,7964.0,2
9665.0,1.852508,0.763621,-1.828943,24.211897,0.148762,0.1006,0.092606,0.007994000000000001,0.04816200000000001,0.05615600000000001,311.159072,0.1659780329298424,0.5689956211637064,7965.0,2
9666.0,1.84332,0.74892,-1.859524,24.211372,0.148037,0.100568,0.09226,0.00830800000000001,0.047469,0.05577700000000001,311.111924,0.17501579945228588,0.5455267507516819,7966.0,2
9667.0,1.887815,0.764802,-1.825268,24.211109,0.148689,0.100668,0.093074,0.00759399999999999,0.048020999999999994,0.055614999999999984,309.820066,0.15813585440006644,0.589359841815593,7967.0,2
9668.0,1.921022,0.778979,-1.790881,24.214391,0.147899,0.099214,0.091698,0.007515999999999995,0.048685000000000006,0.056201,310.102955,0.15437702830382438,0.5991205943571613,7968.0,2
9669.0,1.894509,0.775566,-1.805187,24.212685,0.147761,0.098925,0.090932,0.007993,0.048836000000000004,0.056829000000000005,309.084556,0.1636668919057272,0.5749970894539282,7969.0,2
9670.0,1.867471,0.752333,-1.847318,24.216754,0.149029,0.101072,0.093053,0.008018999999999998,0.047957,0.055976,307.778554,0.16720880770674337,0.5657995999261863,7970.0,2
9671.0,1.89359,0.764015,-1.810962,24.215573,0.147752,0.100238,0.092197,0.008040999999999993,0.047514,0.05555499999999999,310.173677,0.16923076923076907,0.5605490601088965,7971.0,2
9672.0,1.905403,0.769134,-1.792456,24.218198,0.148138,0.100259,0.092664,0.0075950000000000045,0.04787899999999999,0.055473999999999996,309.744629,0.15862573099415217,0.5880877520491743,7972.0,2
9673.0,1.914591,0.775697,-1.816737,24.220823,0.14789,0.099697,0.091856,0.007841,0.048193,0.056034,309.947366,0.1626966012366685,0.5775166971377057,7973.0,2
9674.0,1.878233,0.760471,-1.841543,24.221349,0.148248,0.100269,0.092538,0.007731000000000002,0.047978999999999994,0.055709999999999996,309.277863,0.16112963734889543,0.5815857193160443,7974.0,2
9675.0,1.883746,0.758896,-1.8317,24.218854,0.147393,0.099707,0.091982,0.00772500000000001,0.04768599999999999,0.055411,310.22554,0.16199383479774385,0.5793416097910793,7975.0,2
9676.0,1.914197,0.776747,-1.810831,24.217542,0.148073,0.09977,0.091819,0.007951,0.04830300000000001,0.05625400000000001,309.433452,0.16460334547863525,0.572565348437508,7976.0,2
9677.0,1.898578,0.772022,-1.837212,24.21741,0.147375,0.099812,0.092108,0.0077040000000000025,0.04756300000000001,0.05526700000000001,308.49992,0.16197123875199734,0.5794002861983677,7977.0,2
9678.0,1.885715,0.756008,-1.847581,24.217017,0.147834,0.099555,0.091551,0.008004000000000011,0.04827899999999999,0.056283,308.00015,0.1657829328914667,0.569502248271925,7978.0,2
9679.0,1.918397,0.764671,-1.815687,24.212159,0.148101,0.100007,0.092207,0.007800000000000001,0.04809400000000001,0.05589400000000001,309.871929,0.1621790206882212,0.5788607273014779,7979.0,2
9680.0,1.926141,0.771103,-1.777756,24.21426,0.148808,0.101046,0.093467,0.007579000000000002,0.047762,0.055341,309.141134,0.15867931243849848,0.587948614135982,7980.0,2
9681.0,1.92496,0.766246,-1.810962,24.21019,0.148606,0.099786,0.091541,0.008245000000000002,0.04881999999999999,0.05706499999999999,310.847894,0.168882243296942,0.5614540967632409,7981.0,2
9682.0,1.875608,0.754301,-1.858606,24.210715,0.148294,0.099193,0.09205,0.007142999999999997,0.049101000000000006,0.056244,311.625838,0.14547268950348247,0.622242985590774,7982.0,2
9683.0,1.903828,0.754564,-1.835375,24.206121,0.148055,0.099718,0.092129,0.0075889999999999985,0.04833699999999999,0.05592599999999999,311.06949,0.15699863461458893,0.5923129236095389,7983.0,2
9684.0,1.97313,0.773334,-1.768044,24.204546,0.147504,0.100374,0.091803,0.00857100000000001,0.04712999999999999,0.055701,310.131243,0.18185483015425113,0.5277674597930475,7984.0,2
9685.0,1.945698,0.783048,-1.804137,24.207565,0.14868,0.100726,0.092428,0.008298,0.04795400000000001,0.05625200000000001,307.688973,0.1730372223959962,0.5506646317114252,7985.0,2
9686.0,1.885715,0.762833,-1.859656,24.205464,0.148533,0.100238,0.092076,0.008161999999999989,0.048295000000000005,0.05645699999999999,310.418847,0.16899950306443573,0.5611496018107522,7986.0,2
9687.0,1.893196,0.759552,-1.834981,24.203758,0.148073,0.099571,0.091829,0.007742000000000013,0.048502,0.056244000000000016,309.834211,0.15961899263963078,0.5855084943547999,7987.0,2
9688.0,1.947404,0.768609,-1.790356,24.204808,0.147531,0.100411,0.092953,0.007458000000000006,0.047119999999999995,0.054578,308.957256,0.15827338129496418,0.5890027180874564,7988.0,2
9689.0,1.943204,0.775828,-1.77605,24.198113,0.147495,0.100521,0.091913,0.008608000000000005,0.04697399999999999,0.05558199999999999,307.87285,0.18324640766365102,0.5241538731668283,7989.0,2
9690.0,1.921679,0.767165,-1.839968,24.198638,0.147412,0.100285,0.09227,0.008014999999999994,0.04712699999999999,0.05514199999999998,307.938858,0.1700687489390595,0.5583730316473362,7990.0,2
9691.0,1.899759,0.760339,-1.861231,24.199032,0.147559,0.099324,0.091919,0.007404999999999995,0.048235,0.055639999999999995,308.169883,0.15351604610664224,0.6013563546595047,7991.0,2
9692.0,1.963155,0.766771,-1.795606,24.202314,0.147669,0.10018,0.092066,0.00811400000000001,0.04748899999999999,0.055603,308.679082,0.17085702253105942,0.5563260778193162,7992.0,2
9693.0,1.967093,0.775566,-1.787206,24.192731,0.147329,0.09986,0.091887,0.007973000000000008,0.04746899999999998,0.05544199999999999,308.066157,0.1679587107646937,0.5638522849955657,7993.0,2
9694.0,1.953967,0.767953,-1.81595,24.195882,0.148533,0.100374,0.092801,0.00757300000000001,0.048158999999999993,0.055732000000000004,307.599391,0.157246677740864,0.5916688162437769,7994.0,2
9695.0,1.922335,0.757846,-1.843906,24.191549,0.147752,0.099902,0.092769,0.0071330000000000005,0.04784999999999999,0.05498299999999999,310.234969,0.14906689515370633,0.6129097121066893,7995.0,2
9696.0,1.945567,0.755877,-1.817656,24.194175,0.147054,0.099797,0.092129,0.007667999999999994,0.04725699999999999,0.05492499999999999,310.668732,0.16225824199077396,0.5786550089440866,7996.0,2
9697.0,1.976674,0.777929,-1.788125,24.18853,0.14788,0.099718,0.091882,0.007835999999999996,0.04816200000000001,0.055998000000000006,307.693688,0.16269750638456895,0.5775143466898681,7997.0,2
9698.0,1.957249,0.772941,-1.798625,24.186036,0.147825,0.099529,0.092118,0.007411000000000001,0.048296000000000006,0.055707000000000007,307.75498,0.1534463838333644,0.6015372505545364,7998.0,2
9699.0,1.944254,0.764146,-1.833537,24.184855,0.148496,0.099545,0.091724,0.007820999999999995,0.048950999999999995,0.05677199999999999,308.688512,0.15976875306422608,0.5851196031404773,7999.0,2
9700.0,1.946354,0.767165,-1.8191,24.180785,0.148055,0.100448,0.092769,0.007678999999999991,0.047607,0.05528599999999999,310.810176,0.1612964207696184,0.5811526235419832,8000.0,2
9701.0,1.964468,0.769922,-1.820937,24.183279,0.147789,0.100106,0.092302,0.007804000000000005,0.047683,0.05548700000000001,310.187821,0.16366076671420193,0.5750129950790401,8001.0,2
9702.0,1.980874,0.772941,-1.807287,24.181967,0.147981,0.099923,0.092223,0.0076999999999999985,0.048058000000000003,0.055758,308.429198,0.1602197299153124,0.5839485264977378,8002.0,2
9703.0,1.969849,0.773991,-1.821593,24.184329,0.149047,0.100369,0.092948,0.007420999999999997,0.04867800000000001,0.05609900000000001,309.11756,0.15244766737196727,0.6041306730724427,8003.0,2
9704.0,1.983368,0.777666,-1.813456,24.176716,0.148073,0.09986,0.092627,0.007233000000000003,0.048213000000000006,0.05544600000000001,310.489569,0.15001866677728465,0.610438193857116,8004.0,2
9705.0,1.988487,0.77491,-1.806894,24.181704,0.147954,0.099881,0.091871,0.008010000000000003,0.048073000000000005,0.05608300000000001,308.773379,0.16661813038232728,0.5673334445489278,8005.0,2
9706.0,1.96788,0.768478,-1.816212,24.178553,0.148909,0.101141,0.092822,0.008318999999999993,0.04776800000000002,0.05608700000000001,308.367905,0.17415059976135128,0.5477734628543507,8006.0,2
9707.0,1.964599,0.762702,-1.835112,24.170283,0.148321,0.100259,0.092974,0.007285,0.04806200000000001,0.05534700000000001,311.507967,0.15157189522085593,0.6064048392697938,8007.0,2
9708.0,1.994,0.761521,-1.809125,24.17199,0.148661,0.101167,0.092811,0.008356000000000002,0.04749399999999998,0.05584999999999998,311.691845,0.1759343088746185,0.5431416063079284,8008.0,2
9709.0,2.005681,0.780554,-1.803481,24.166608,0.147081,0.09966,0.091919,0.007740999999999998,0.04742099999999999,0.05516199999999999,311.338234,0.1632364725233014,0.5761147833757495,8009.0,2
9710.0,1.988356,0.778322,-1.808468,24.169496,0.147669,0.100012,0.092087,0.007925000000000001,0.04765699999999999,0.05558199999999999,308.528209,0.1662889756179446,0.5681881790114318,8010.0,2
9711.0,1.985206,0.765196,-1.829862,24.165557,0.14755,0.09987,0.092066,0.007804000000000005,0.047679999999999986,0.05548399999999999,308.933682,0.16367106394580666,0.5749862556856808,8011.0,2
9712.0,1.988881,0.763359,-1.819625,24.155449,0.148882,0.100878,0.093095,0.007782999999999998,0.04800399999999999,0.05578699999999999,307.679543,0.16212894490157273,0.5789907618785732,8012.0,2
9713.0,2.007388,0.769659,-1.799019,24.156762,0.148753,0.100028,0.092722,0.007306000000000007,0.04872499999999999,0.056031,310.640443,0.14994048352009212,0.6106412166644528,8013.0,2
9714.0,2.022744,0.78121,-1.784187,24.158994,0.146879,0.099119,0.091992,0.0071269999999999945,0.04776000000000001,0.054887000000000005,310.758313,0.14922216871506025,0.6125065046238694,8014.0,2
9715.0,2.001875,0.780554,-1.815818,24.15348,0.149075,0.100731,0.093037,0.007694000000000006,0.04834400000000001,0.05603800000000002,307.938858,0.1591477919122971,0.5867320874605062,8015.0,2
9716.0,1.976543,0.773728,-1.831831,24.154662,0.147577,0.099166,0.091856,0.007310000000000011,0.04841100000000001,0.05572100000000002,309.556037,0.15099562092043314,0.6079012827599877,8016.0,2
