elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
9717.0,2.005288,0.765196,-1.830518,24.147179,0.14811,0.100537,0.092344,0.008193000000000006,0.04757299999999999,0.055765999999999996,309.032693,0.17221591625677907,0.552797362989891,8017.0,2
9718.0,2.027995,0.774647,-1.801644,24.147573,0.147669,0.100374,0.092575,0.007799,0.04729499999999999,0.05509399999999999,309.622044,0.16489766576454673,0.5718010706004413,8018.0,2
9719.0,2.034951,0.785148,-1.792062,24.141666,0.147586,0.099665,0.091945,0.007720000000000005,0.04792099999999999,0.055640999999999996,308.825242,0.1610951128917826,0.5816753708917974,8019.0,2
9720.0,2.018282,0.772678,-1.808337,24.142716,0.148909,0.100316,0.092496,0.007820000000000008,0.04859300000000001,0.05641300000000002,308.334901,0.1609252171049925,0.5821165487197293,8020.0,2
9721.0,1.980349,0.764671,-1.852962,24.136809,0.148064,0.100437,0.092081,0.008356000000000002,0.047627,0.055983000000000005,310.027518,0.17544301671285803,0.5444173719575685,8021.0,2
9722.0,2.014607,0.761127,-1.816868,24.132345,0.147715,0.100001,0.092144,0.007857000000000003,0.047714000000000006,0.05557100000000001,309.584326,0.16466519962276016,0.5724047283452197,8022.0,2
9723.0,2.048733,0.784754,-1.784844,24.134708,0.14788,0.100463,0.09268,0.007782999999999998,0.047417000000000015,0.05520000000000001,309.023263,0.16413598211649574,0.5737789768438339,8023.0,2
9724.0,2.033245,0.78541,-1.795475,24.135102,0.148184,0.099534,0.091903,0.007630999999999999,0.04865000000000001,0.05628100000000001,309.145849,0.15685186327105294,0.5926940529110196,8024.0,2
9725.0,2.004238,0.76664,-1.829337,24.127619,0.148744,0.100316,0.09269,0.007626000000000008,0.048427999999999985,0.05605399999999999,308.895964,0.1574676330297964,0.5910950493700777,8025.0,2
9726.0,2.022482,0.76874,-1.829206,24.12867,0.147752,0.100253,0.092706,0.007546999999999998,0.047499,0.055046,309.947366,0.15888421052631574,0.5874165438884585,8026.0,2
9727.0,2.04322,0.778454,-1.787075,24.129195,0.147844,0.099802,0.09268,0.007122000000000003,0.048042,0.055164000000000005,308.339616,0.14824219969610564,0.6150512446164916,8027.0,2
9728.0,2.05372,0.784098,-1.784056,24.13182,0.148395,0.100442,0.092517,0.007925000000000001,0.047952999999999996,0.055878,308.047298,0.1652625432706344,0.5708535729100143,8028.0,2
9729.0,2.024451,0.772678,-1.832356,24.124075,0.148193,0.100841,0.09237,0.008471000000000006,0.04735199999999999,0.055823,309.301437,0.17889046100563866,0.5354652018435226,8029.0,2
9730.0,2.028651,0.767428,-1.825137,24.126963,0.148468,0.100217,0.092706,0.007511000000000004,0.04825099999999999,0.05576199999999999,310.263258,0.15566194147392864,0.5957839889464112,8030.0,2
9731.0,2.070783,0.778979,-1.782219,24.12565,0.148579,0.09997,0.092601,0.0073690000000000005,0.048608999999999986,0.055977999999999986,311.031772,0.15159432215593505,0.60634660200157,8031.0,2
9732.0,2.075115,0.771759,-1.7981,24.121187,0.148689,0.099991,0.092643,0.007347999999999993,0.04869799999999999,0.056045999999999985,309.923792,0.15088605515513653,0.6081857982695391,8032.0,2
9733.0,2.034689,0.771234,-1.825006,24.119349,0.147972,0.100075,0.091787,0.008288000000000004,0.047896999999999995,0.056185,311.470249,0.1730343646916365,0.5506720524710926,8033.0,2
9734.0,2.044795,0.767953,-1.817918,24.120924,0.146806,0.099214,0.091609,0.007605000000000001,0.047591999999999995,0.055196999999999996,309.754059,0.15979240644632617,0.5850581810891404,8034.0,2
9735.0,2.058183,0.776616,-1.789962,24.119743,0.147338,0.100201,0.092417,0.007783999999999999,0.047137,0.054921,306.684719,0.1651321651321651,0.5711921330651917,8035.0,2
9736.0,2.101234,0.786329,-1.781956,24.117118,0.147623,0.100033,0.092039,0.007994000000000001,0.04759000000000001,0.05558400000000001,307.830417,0.16797293605933894,0.5638153453826898,8036.0,2
9737.0,2.058708,0.77806,-1.818575,24.119218,0.147715,0.099366,0.091409,0.007956999999999992,0.04834900000000002,0.05630600000000001,307.712547,0.16457083764219213,0.572649763342337,8037.0,2
9738.0,2.038495,0.763227,-1.83695,24.122368,0.14845,0.100463,0.092533,0.007929999999999993,0.047987,0.055916999999999994,308.419768,0.16524964574476936,0.570887064631936,8038.0,2
9739.0,2.079053,0.766378,-1.795869,24.117774,0.147476,0.100553,0.093294,0.0072590000000000016,0.04692299999999999,0.054181999999999994,309.268434,0.15469695678117812,0.5982898183067415,8039.0,2
9740.0,2.110685,0.78541,-1.775656,24.122368,0.147917,0.099702,0.092207,0.007495000000000002,0.048214999999999994,0.055709999999999996,307.896424,0.15544632487141202,0.5963438925565097,8040.0,2
9741.0,2.057133,0.773466,-1.815031,24.116724,0.148239,0.100243,0.092612,0.007630999999999999,0.04799600000000001,0.05562700000000001,307.99072,0.15898910348563447,0.5871441625137824,8041.0,2
9742.0,2.059102,0.766378,-1.828156,24.119612,0.147834,0.100301,0.092438,0.007862999999999995,0.04753299999999999,0.05539599999999999,308.122735,0.16541843732906963,0.5704487541479522,8042.0,2
9743.0,2.100841,0.776616,-1.773819,24.121318,0.148459,0.100563,0.093247,0.007316000000000003,0.04789600000000001,0.05521200000000001,308.174598,0.15274443075766753,0.6033600511024308,8043.0,2
9744.0,2.097559,0.777403,-1.778937,24.123681,0.147145,0.099917,0.092123,0.007794000000000009,0.04722799999999999,0.055022,308.759234,0.16502572571936755,0.5714685302015279,8044.0,2
9745.0,2.072621,0.772284,-1.827237,24.124075,0.148009,0.10028,0.092648,0.007632,0.04772900000000001,0.05536100000000001,308.278324,0.15989943431803894,0.584780255868848,8045.0,2
9746.0,2.085615,0.778585,-1.828418,24.129457,0.14766,0.100574,0.093189,0.007385000000000003,0.04708600000000002,0.05447100000000002,310.763028,0.15683734364049526,0.5927317568423109,8046.0,2
9747.0,2.115935,0.771497,-1.795475,24.128144,0.14856,0.100159,0.092312,0.007846999999999993,0.048401,0.05624799999999999,309.574896,0.162121399942151,0.5790103542938556,8047.0,2
9748.0,2.127354,0.787379,-1.783531,24.12972,0.147605,0.100337,0.092349,0.007987999999999995,0.04726799999999999,0.055255999999999986,309.226,0.16899024730796075,0.5611736367477842,8048.0,2
9749.0,2.084959,0.773466,-1.822118,24.130245,0.148845,0.100316,0.092549,0.007766999999999996,0.048529,0.056296,309.39101900000003,0.16004533278384495,0.5844013932174603,8049.0,2
9750.0,2.065533,0.761652,-1.848499,24.130507,0.148064,0.10049,0.092764,0.007725999999999997,0.047574000000000005,0.0553,311.522112,0.16239621650026265,0.578296722870275,8050.0,2
9751.0,2.113966,0.769528,-1.818181,24.129326,0.148285,0.100232,0.093147,0.007085000000000008,0.048053,0.055138000000000006,310.899757,0.1474382985807635,0.6171387793025443,8051.0,2
9752.0,2.159774,0.781079,-1.785237,24.130376,0.147908,0.100043,0.092554,0.0074890000000000095,0.047865000000000005,0.055354000000000014,309.47117,0.15645761083023457,0.5937178301263542,8052.0,2
9753.0,2.134179,0.784623,-1.7813,24.131295,0.148753,0.100432,0.092879,0.00755299999999999,0.048321,0.05587399999999999,307.934143,0.15630561648938351,0.5941125222751209,8053.0,2
9754.0,2.105303,0.776616,-1.841674,24.132083,0.148524,0.100096,0.09227,0.007826,0.048427999999999985,0.056253999999999985,310.909187,0.1615973899935989,0.5803710800380582,8054.0,2
9755.0,2.091128,0.759552,-1.833406,24.131164,0.148836,0.100101,0.092507,0.00759399999999999,0.048735,0.05632899999999999,312.125607,0.15581910702560714,0.595375868427208,8055.0,2
9756.0,2.157674,0.780422,-1.808862,24.130639,0.148064,0.100952,0.093032,0.007919999999999996,0.047112,0.055032,311.597549,0.16810646742937185,0.5634685970559368,8056.0,2
9757.0,2.157805,0.786854,-1.780644,24.136021,0.148101,0.100689,0.092659,0.008029999999999995,0.04741200000000001,0.055442000000000005,309.570181,0.16936283297829696,0.5602061228390344,8057.0,2
9758.0,2.144811,0.776878,-1.789437,24.13392,0.147237,0.099497,0.091887,0.007610000000000006,0.047740000000000005,0.05535000000000001,309.296722,0.15940177206174996,0.5860725630968338,8058.0,2
9759.0,2.122366,0.771497,-1.808337,24.138778,0.148955,0.099881,0.092239,0.007641999999999996,0.049074000000000007,0.056716,308.811097,0.15572083545593468,0.5956310556715456,8059.0,2
9760.0,2.116722,0.765327,-1.818181,24.138646,0.148441,0.100747,0.092769,0.007977999999999999,0.047693999999999986,0.055671999999999985,310.70645,0.1672712024321208,0.5656375760765284,8060.0,2
9761.0,2.130504,0.767296,-1.8086,24.142322,0.148275,0.101272,0.093688,0.007584000000000007,0.04700299999999999,0.054587,310.442421,0.1613479703854993,0.5810187617906428,8061.0,2
9762.0,2.153342,0.779897,-1.7897,24.142847,0.148165,0.100311,0.093615,0.006695999999999994,0.047853999999999994,0.05454999999999999,309.424022,0.13992268310521355,0.6366549955296703,8062.0,2
9763.0,2.159774,0.777666,-1.785631,24.142453,0.14754,0.099555,0.092276,0.007279000000000008,0.047985,0.05526400000000001,309.211856,0.15169007627224623,0.60609795196823,8063.0,2
9764.0,2.153867,0.779897,-1.7876,24.144685,0.148257,0.099755,0.092937,0.006817999999999991,0.048502,0.055319999999999994,307.693688,0.14056862462115724,0.6349776433106477,8064.0,2
9765.0,2.140611,0.773334,-1.819756,24.148098,0.148597,0.10018,0.092402,0.007778000000000007,0.048417,0.05619500000000001,308.914823,0.16064273617249797,0.5828500826500558,8065.0,2
9766.0,2.115279,0.772022,-1.817393,24.147704,0.147779,0.099802,0.09278,0.0070220000000000005,0.04797699999999999,0.05499899999999999,310.145388,0.14635874775938976,0.6199421088936661,8066.0,2
9767.0,2.178018,0.778716,-1.789175,24.151905,0.147844,0.100421,0.093058,0.0073629999999999945,0.04742300000000001,0.054786,308.457486,0.15525894062078258,0.5968304836500455,8067.0,2
9768.0,2.208469,0.790923,-1.783006,24.149279,0.14743,0.09977,0.091656,0.008113999999999996,0.04766000000000001,0.055774000000000004,307.825702,0.17024401502276484,0.5579179084710637,8068.0,2
9769.0,2.141661,0.79158,-1.803744,24.152561,0.147458,0.099839,0.092171,0.007667999999999994,0.04761900000000001,0.055287,308.089731,0.16102477950440977,0.5818580095060826,8069.0,2
9770.0,2.150324,0.777403,-1.820937,24.160963,0.148009,0.099665,0.092018,0.007647000000000001,0.048344,0.055991,307.123196,0.15817561278312134,0.589256599013581,8070.0,2
9771.0,2.155705,0.771759,-1.820806,24.1565,0.148312,0.10029,0.092942,0.007348000000000007,0.048021999999999995,0.05537,308.971401,0.15301001603398387,0.6026703910611217,8071.0,2
9772.0,2.175524,0.778322,-1.812537,24.159256,0.147173,0.099287,0.092144,0.007142999999999997,0.047886,0.055028999999999995,309.820066,0.14916365610708537,0.6126584475636014,8072.0,2
9773.0,2.18235,0.782785,-1.782744,24.154137,0.148716,0.101324,0.092428,0.008896000000000001,0.04739199999999999,0.05628799999999999,308.146309,0.1877070453442492,0.5125706874957905,8073.0,2
9774.0,2.178018,0.780948,-1.789175,24.159519,0.147862,0.100306,0.09258,0.007726000000000011,0.04755599999999999,0.055282,308.151024,0.16245768236011549,0.5781371110573268,8074.0,2
9775.0,2.153867,0.774516,-1.819887,24.160306,0.147669,0.099833,0.092291,0.007542000000000007,0.04783599999999999,0.055378,308.697942,0.15766038840228294,0.5905945107860289,8075.0,2
9776.0,2.152817,0.773597,-1.843643,24.1607,0.148496,0.100096,0.091955,0.00814100000000001,0.048399999999999985,0.056540999999999994,308.914823,0.168199004152807,0.5632283018054166,8076.0,2
9777.0,2.171587,0.770709,-1.803875,24.162407,0.147963,0.100453,0.092764,0.007689000000000001,0.04751000000000001,0.05519900000000001,310.555576,0.16183620635221316,0.579750932332464,8077.0,2
9778.0,2.203482,0.783704,-1.788256,24.163851,0.146943,0.098605,0.090869,0.007735999999999993,0.04833799999999999,0.056073999999999985,309.131704,0.16003640952440046,0.5844245647409818,8078.0,2
9779.0,2.2023,0.79158,-1.792719,24.168839,0.148193,0.1007,0.092811,0.007888999999999993,0.047492999999999994,0.05538199999999999,307.27407,0.1661051922348085,0.5686654195323054,8079.0,2
9780.0,2.180118,0.782129,-1.816475,24.162407,0.146943,0.099613,0.092223,0.007389999999999994,0.04733,0.05471999999999999,307.514525,0.15613445733240358,0.5945569807666096,8080.0,2
9781.0,2.157543,0.775041,-1.842856,24.167001,0.147605,0.100537,0.092669,0.007868,0.047067999999999985,0.054935999999999985,306.28396,0.16715885189827706,0.5659293229492709,8081.0,2
9782.0,2.173687,0.772941,-1.806631,24.165426,0.148533,0.100784,0.093173,0.007610999999999993,0.047749,0.05535999999999999,307.340077,0.1593926701570679,0.5860961985183679,8082.0,2
9783.0,2.227501,0.785279,-1.773425,24.159781,0.147972,0.100904,0.093147,0.007757,0.047068,0.054825,309.494744,0.1648006118676836,0.5720530958461485,8083.0,2
9784.0,2.202957,0.783573,-1.77395,24.164376,0.148404,0.099755,0.092858,0.006897,0.04864900000000001,0.05554600000000001,310.074666,0.14176772867420345,0.6318638632011935,8084.0,2
9785.0,2.171456,0.769659,-1.799675,24.162932,0.147651,0.100484,0.092412,0.00807200000000001,0.047167,0.05523900000000001,309.584326,0.17113297150610604,0.5556095057857702,8085.0,2
9786.0,2.166993,0.774516,-1.832881,24.162669,0.147954,0.099902,0.092213,0.007689000000000001,0.048052,0.055741,308.867675,0.16001082138472106,0.5844910108848083,8086.0,2
9787.0,2.201775,0.780948,-1.810043,24.158994,0.149066,0.100731,0.09372,0.007011000000000003,0.048335,0.055346000000000006,309.556037,0.14504716981132082,0.6233479562146894,8087.0,2
9788.0,2.213457,0.785279,-1.8002,24.162932,0.148441,0.100201,0.092491,0.007709999999999995,0.04823999999999999,0.055949999999999986,311.022342,0.15982255757550623,0.5849798859769857,8088.0,2
9789.0,2.203744,0.781341,-1.794162,24.166345,0.148441,0.100379,0.092612,0.007766999999999996,0.048061999999999994,0.05582899999999999,311.611693,0.1616003994756881,0.5803632651487287,8089.0,2
9790.0,2.202169,0.776878,-1.801119,24.170021,0.148294,0.100112,0.092591,0.007521,0.048182,0.055703,308.966686,0.15609239773364048,0.5946661992632927,8090.0,2
9791.0,2.212276,0.77911,-1.789569,24.16687,0.148404,0.100532,0.092785,0.00774699999999999,0.04787200000000001,0.055619,309.093986,0.16182399264721217,0.5797826483387589,8091.0,2
9792.0,2.199544,0.777403,-1.8002,24.165032,0.147834,0.100353,0.093021,0.007331999999999991,0.047480999999999995,0.05481299999999999,310.107669,0.1544164104292151,0.5990183286043285,8092.0,2
9793.0,2.195475,0.77084,-1.833406,24.16687,0.147834,0.100049,0.093163,0.006886000000000003,0.047784999999999994,0.054671,309.59847,0.14410078265600812,0.6258054923163892,8093.0,2
9794.0,2.215163,0.777535,-1.811093,24.166476,0.147623,0.100038,0.091971,0.008067000000000005,0.047585,0.05565200000000001,307.820987,0.16952465010717446,0.5597859233109053,8094.0,2
9795.0,2.24417,0.788954,-1.784975,24.167133,0.148009,0.100353,0.092449,0.007903999999999994,0.047656000000000004,0.05556,307.151485,0.1658518161025661,0.569323375410932,8095.0,2
9796.0,2.221595,0.788167,-1.805844,24.161357,0.148707,0.101398,0.093163,0.008235000000000006,0.047309000000000004,0.05554400000000001,308.268894,0.17406467977171858,0.5479965760646206,8096.0,2
9797.0,2.191275,0.775435,-1.829731,24.166608,0.146815,0.099434,0.091409,0.00802499999999999,0.047381000000000006,0.055406,309.933221,0.1693681144738506,0.5601924080861225,8097.0,2
9798.0,2.22422,0.778979,-1.800594,24.163457,0.147632,0.100001,0.092412,0.007589000000000012,0.04763100000000001,0.05522000000000002,307.816273,0.15932566341955012,0.586270198636166,8098.0,2
9799.0,2.24627,0.78331,-1.773687,24.16372,0.148726,0.100054,0.092192,0.007862000000000008,0.04867199999999999,0.056534,307.476806,0.16152692457830847,0.5805540614965716,8099.0,2
9800.0,2.238264,0.785935,-1.79705,24.161094,0.149194,0.101088,0.093173,0.007914999999999991,0.048105999999999996,0.05602099999999999,309.966225,0.1645290706134241,0.5727582221062604,8100.0,2
9801.0,2.210569,0.774516,-1.810043,24.162801,0.147008,0.099818,0.09163,0.008188,0.047189999999999996,0.055378,310.527287,0.17350766035896678,0.5494430193183151,8101.0,2
9802.0,2.225795,0.775303,-1.809256,24.159519,0.14766,0.101261,0.09247,0.008791000000000007,0.04639900000000001,0.05519000000000002,307.090192,0.18946120689655183,0.5080155587424073,8102.0,2
9803.0,2.269109,0.777403,-1.774737,24.160963,0.148073,0.100138,0.092365,0.007773000000000002,0.047935000000000005,0.05570800000000001,307.170344,0.16215370493991993,0.5789264661114804,8103.0,2
9804.0,2.24207,0.783835,-1.80335,24.152824,0.147743,0.098788,0.09143,0.007358000000000003,0.04895500000000001,0.056313000000000016,307.571103,0.1502982269793284,0.6097122443498089,8104.0,2
9805.0,2.218838,0.775566,-1.818312,24.158469,0.148119,0.099072,0.091446,0.007625999999999994,0.04904700000000001,0.056673,308.801667,0.1554803457837219,0.5962555485635201,8105.0,2
9806.0,2.239445,0.772809,-1.8065,24.152955,0.148128,0.100411,0.093126,0.007285,0.04771700000000001,0.05500200000000001,308.664938,0.1526677564021962,0.6035591556608428,8106.0,2
9807.0,2.270815,0.793024,-1.772638,24.160306,0.14823,0.099975,0.092853,0.0071219999999999895,0.048255000000000006,0.055376999999999996,309.820066,0.14758786472148516,0.6167503925959497,8107.0,2
9808.0,2.250602,0.791186,-1.785237,24.159256,0.148606,0.101004,0.09278,0.008223999999999995,0.04760199999999999,0.05582599999999999,310.876183,0.1727622208684326,0.5513787434554576,8108.0,2
9809.0,2.225795,0.775041,-1.825925,24.150986,0.148606,0.100337,0.092974,0.0073629999999999945,0.04826899999999999,0.05563199999999999,310.20668,0.15253780816241963,0.6038965994742025,8109.0,2
9810.0,2.249683,0.775172,-1.806237,24.143241,0.149424,0.10134,0.093662,0.007678000000000004,0.048084,0.055762000000000006,310.668732,0.1596755745034835,0.5853615650855902,8110.0,2
9811.0,2.278559,0.791055,-1.781825,24.144947,0.148083,0.099828,0.091766,0.008062,0.04825499999999999,0.05631699999999999,312.337774,0.1670673076923077,0.5661670408745494,8111.0,2
9812.0,2.281578,0.786854,-1.780906,24.141797,0.147421,0.098384,0.091063,0.007320999999999994,0.049037,0.05635799999999999,310.131243,0.14929238549696142,0.6123241688054903,8112.0,2
9813.0,2.254408,0.779372,-1.807156,24.140747,0.149029,0.100726,0.093284,0.00744199999999999,0.048303,0.05574499999999999,307.434373,0.15406591586618065,0.5999284773075007,8113.0,2
9814.0,2.250471,0.776878,-1.821331,24.145866,0.148321,0.099739,0.093089,0.006649999999999989,0.048582000000000014,0.055232,308.589501,0.13687915526007013,0.6445582933650018,8114.0,2
9815.0,2.262284,0.779504,-1.803875,24.137596,0.148478,0.100537,0.092738,0.007799,0.047941,0.05574,308.74509,0.1626757331775896,0.5775708863860181,8115.0,2
9816.0,2.277509,0.783573,-1.794031,24.135233,0.148367,0.099686,0.091798,0.007887999999999992,0.048681,0.056568999999999994,309.942651,0.16203114087342327,0.5792447350318644,8116.0,2
9817.0,2.287353,0.784492,-1.796787,24.131032,0.148524,0.100542,0.092318,0.008224000000000009,0.04798199999999998,0.05620599999999999,309.381589,0.17139403538753334,0.5549315867017507,8117.0,2
9818.0,2.287747,0.786329,-1.7834,24.13392,0.147926,0.099566,0.092281,0.007285,0.04836,0.055645,309.749344,0.15063791071317797,0.608830168727365,8118.0,2
9819.0,2.265565,0.781866,-1.79495,24.135102,0.147265,0.098463,0.091761,0.006702,0.04880200000000001,0.05550400000000001,308.924253,0.13732762330184614,0.6433937314867724,8119.0,2
9820.0,2.266615,0.775697,-1.8233,24.128932,0.148165,0.099996,0.092076,0.007919999999999996,0.04816899999999999,0.056088999999999986,306.816733,0.16441768735727627,0.573047457195274,8120.0,2
9821.0,2.275015,0.770315,-1.811356,24.128932,0.147798,0.100164,0.092402,0.007762000000000005,0.04763400000000001,0.055396000000000015,308.556497,0.16294741261677345,0.5768654012934363,8121.0,2
9822.0,2.309404,0.782129,-1.7729,24.128144,0.147743,0.099398,0.09206,0.007337999999999997,0.04834500000000001,0.05568300000000001,308.820527,0.151780912588425,0.6058620722596968,8122.0,2
9823.0,2.295885,0.789611,-1.77185,24.129588,0.147669,0.100574,0.092165,0.008409,0.047095,0.055504,307.62768,0.17855019534567693,0.5363487885858305,8123.0,2
9824.0,2.276853,0.780554,-1.814112,24.130639,0.147522,0.100316,0.093105,0.007211000000000009,0.047205999999999984,0.05441699999999999,307.863421,0.15275276971635587,0.6033383968651431,8124.0,2
9825.0,2.284334,0.771497,-1.820675,24.128013,0.148248,0.100269,0.092522,0.007747000000000004,0.047978999999999994,0.055726,307.929428,0.1614631096290122,0.5807197733205787,8125.0,2
9826.0,2.302185,0.777403,-1.8023,24.121712,0.148615,0.101025,0.092916,0.008109000000000005,0.04758999999999999,0.055699,310.810176,0.17038935933264707,0.557540484827149,8126.0,2
9827.0,2.33198,0.793155,-1.785106,24.128013,0.147623,0.100101,0.091793,0.008307999999999996,0.04752200000000001,0.055830000000000005,310.994053,0.17482061317677744,0.546033601796654,8127.0,2
9828.0,2.307435,0.786198,-1.794819,24.119874,0.148496,0.100017,0.091955,0.008062,0.048478999999999994,0.056540999999999994,309.070412,0.1662953795379538,0.5681715495965811,8128.0,2
9829.0,2.293128,0.777535,-1.811356,24.118168,0.148009,0.099896,0.092176,0.007720000000000005,0.048113,0.05583300000000001,310.442421,0.1604522592176914,0.5833447047403401,8129.0,2
9830.0,2.301266,0.777666,-1.821068,24.115673,0.147348,0.099933,0.092207,0.007725999999999997,0.04741500000000001,0.05514100000000001,309.155278,0.16294077948371846,0.5768826259185367,8130.0,2
9831.0,2.327779,0.790661,-1.777494,24.119874,0.147256,0.100474,0.091861,0.008612999999999996,0.046782000000000004,0.055395,307.792699,0.18410533740888774,0.5219234425804733,8131.0,2
9832.0,2.331848,0.783048,-1.78025,24.11948,0.148156,0.100558,0.092522,0.008036000000000001,0.047598000000000015,0.05563400000000002,307.278784,0.16882707619907977,0.5615973522310072,8132.0,2
9833.0,2.305729,0.780291,-1.810568,24.116724,0.148018,0.100154,0.092402,0.007752000000000009,0.047864000000000004,0.05561600000000001,309.013834,0.16195549984330948,0.5794411562969153,8133.0,2
9834.0,2.31846,0.786592,-1.797312,24.116461,0.147798,0.099944,0.092575,0.0073690000000000005,0.04785400000000001,0.05522300000000001,310.051092,0.15398599937310625,0.6001360009047398,8134.0,2
9835.0,2.334867,0.785935,-1.779856,24.111079,0.147936,0.100526,0.093126,0.007400000000000004,0.04741000000000001,0.05481000000000001,308.622505,0.1560819219168548,0.5946934023987125,8135.0,2
9836.0,2.311635,0.77596,-1.808075,24.111341,0.147164,0.099114,0.09185,0.007263999999999993,0.048049999999999995,0.05531399999999999,307.448518,0.1511727123264863,0.6074414196677708,8136.0,2
9837.0,2.311241,0.777666,-1.820675,24.106091,0.147476,0.099786,0.09269,0.007096000000000005,0.047689999999999996,0.054786,306.496126,0.14879117653225987,0.6136256859682445,8137.0,2
9838.0,2.341299,0.774647,-1.7897,24.108716,0.149093,0.100658,0.092664,0.007994000000000001,0.048435000000000006,0.05642900000000001,307.731406,0.16504253034932695,0.5714248926853496,8138.0,2
9839.0,2.352324,0.783442,-1.770406,24.103728,0.148505,0.100463,0.092648,0.007815000000000003,0.048042,0.055857000000000004,309.6079,0.16266677767832988,0.5775941416284587,8139.0,2
9840.0,2.324236,0.778191,-1.810437,24.103465,0.147145,0.099765,0.092512,0.0072530000000000094,0.04737999999999999,0.054633,311.012913,0.15307823811232374,0.602493235000294,8140.0,2
9841.0,2.320298,0.76874,-1.807156,24.100446,0.14687,0.099088,0.091493,0.007594999999999991,0.047782000000000005,0.055376999999999996,308.943112,0.15894774292112235,0.5872515657893917,8141.0,2
9842.0,2.348386,0.782654,-1.773031,24.098083,0.148184,0.100595,0.092921,0.007674,0.047589000000000006,0.05526300000000001,306.552704,0.1612523639420046,0.5812670283537766,8142.0,2
9843.0,2.356393,0.785804,-1.774081,24.103596,0.149084,0.100757,0.092669,0.008087999999999998,0.048326999999999995,0.05641499999999999,308.080302,0.16735639794735968,0.5654163441491642,8143.0,2
9844.0,2.341692,0.770053,-1.8107,24.100183,0.147099,0.099266,0.091798,0.0074679999999999885,0.047833000000000014,0.055301,310.33398,0.1561232596061376,0.594586058524482,8144.0,2
9845.0,2.326992,0.771759,-1.836556,24.099921,0.147219,0.099429,0.092885,0.006544000000000008,0.047789999999999985,0.05433399999999999,308.004865,0.1369295474043232,0.6444274372845396,8145.0,2
9846.0,2.361906,0.77596,-1.789831,24.097558,0.147568,0.101067,0.093147,0.00792000000000001,0.046501,0.05442100000000001,306.562134,0.17031525525783858,0.5577329149949747,8146.0,2
9847.0,2.375293,0.781079,-1.763713,24.098871,0.147752,0.100369,0.09215,0.008219000000000004,0.047382999999999995,0.055602,307.358936,0.17345517474252922,0.5495793116342992,8147.0,2
9848.0,2.365712,0.79788,-1.788781,24.100052,0.147945,0.100022,0.092092,0.007930000000000006,0.04792299999999999,0.055853,307.39194,0.16547032801936415,0.5703140067097341,8148.0,2
9849.0,2.324761,0.767296,-1.805844,24.102546,0.147825,0.100043,0.092155,0.007888000000000006,0.047782000000000005,0.05567000000000001,308.169883,0.16507963083104882,0.5713285518033858,8149.0,2
9850.0,2.35193,0.779372,-1.812406,24.107666,0.146447,0.099545,0.091971,0.007573999999999997,0.046902,0.054476,307.655969,0.16148220796111118,0.5806701796206304,8150.0,2
9851.0,2.383956,0.788692,-1.779987,24.106616,0.149112,0.102075,0.093499,0.008576,0.047036999999999995,0.055612999999999996,305.883201,0.18232067689952805,0.5265577696699826,8151.0,2
9852.0,2.39485,0.793942,-1.780775,24.113967,0.148799,0.100453,0.092869,0.007584000000000007,0.048345999999999986,0.055929999999999994,309.914362,0.15686598961672926,0.5926573702444283,8152.0,2
9853.0,2.367943,0.78948,-1.800462,24.110423,0.147568,0.09944,0.092223,0.007217000000000001,0.048128000000000004,0.055345000000000005,311.635267,0.14995117288952609,0.6106134589850074,8153.0,2
9854.0,2.364268,0.781735,-1.81805,24.112523,0.147743,0.099287,0.092318,0.006969000000000003,0.04845600000000001,0.055425000000000016,308.919538,0.14381823059619872,0.6265392109469656,8154.0,2
9855.0,2.37385,0.780554,-1.807025,24.113048,0.148294,0.100143,0.092974,0.007168999999999995,0.04815100000000001,0.05532000000000001,307.971861,0.1488827047682338,0.6133880095131405,8155.0,2
9856.0,2.400232,0.789873,-1.779069,24.118299,0.147458,0.099944,0.092711,0.007233000000000003,0.047514,0.054747000000000004,309.452311,0.15222561296432713,0.6047072940887506,8156.0,2
9857.0,2.410732,0.787773,-1.771325,24.124206,0.146998,0.099518,0.091824,0.0076939999999999925,0.047479999999999994,0.05517399999999999,307.797413,0.16204376487437067,0.5792119535872917,8157.0,2
9858.0,2.393144,0.787248,-1.790356,24.118693,0.147274,0.099949,0.091945,0.008003999999999997,0.04732499999999999,0.05532899999999999,305.124117,0.1691247939821662,0.5608242519242821,8158.0,2
9859.0,2.389075,0.787773,-1.787731,24.1225,0.147936,0.100101,0.092375,0.007725999999999997,0.047835000000000016,0.05556100000000001,306.015216,0.16151015971235042,0.5805975957553586,8159.0,2
9860.0,2.382119,0.779635,-1.809125,24.124863,0.148202,0.100726,0.092979,0.00774699999999999,0.047476000000000004,0.055222999999999994,307.363651,0.16317374728816036,0.5762776654784718,8160.0,2
9861.0,2.388288,0.795386,-1.789437,24.120006,0.148634,0.100043,0.092139,0.007904000000000008,0.04859099999999998,0.05649499999999999,309.169423,0.1626605202502472,0.5776103906395855,8161.0,2
9862.0,2.403251,0.79473,-1.777231,24.12145,0.147476,0.100096,0.092727,0.0073690000000000005,0.04737999999999999,0.05474899999999999,310.249114,0.15552647685781223,0.5961357574406687,8162.0,2
9863.0,2.414407,0.790267,-1.802431,24.119349,0.147375,0.099308,0.091808,0.007499999999999993,0.04806700000000001,0.055567000000000005,307.802128,0.15602895897478553,0.5948309342126818,8163.0,2
9864.0,2.397607,0.784229,-1.804925,24.122237,0.146897,0.099408,0.092496,0.0069120000000000015,0.047489,0.054401000000000005,306.265101,0.14554643082754265,0.6220514973979686,8164.0,2
9865.0,2.396163,0.782129,-1.813456,24.119874,0.147853,0.100484,0.093089,0.007394999999999999,0.04736900000000001,0.05476400000000001,306.76487,0.1561114629512349,0.594616691553618,8165.0,2
9866.0,2.418476,0.788561,-1.794687,24.117905,0.147981,0.100731,0.092816,0.007915000000000005,0.04725,0.055165000000000006,306.78373,0.16750968233476551,0.5650183020648416,8166.0,2
9867.0,2.436195,0.796043,-1.774081,24.115017,0.148413,0.1006,0.093257,0.007342999999999988,0.047812999999999994,0.05515599999999998,308.070872,0.15357426695110196,0.601205169358301,8167.0,2
9868.0,2.432914,0.798668,-1.785237,24.113836,0.147586,0.100826,0.092811,0.008014999999999994,0.046759999999999996,0.05477499999999999,309.301437,0.17140352002737314,0.55490695741057,8168.0,2
9869.0,2.417557,0.788954,-1.794294,24.116067,0.148064,0.10103,0.092732,0.008298,0.047034000000000006,0.055332000000000006,308.796953,0.17642181354310615,0.54187567585248,8169.0,2
9870.0,2.411913,0.788561,-1.820281,24.112917,0.147109,0.099445,0.092218,0.007227000000000011,0.047663999999999984,0.054890999999999995,308.726231,0.15162068603797363,0.606278141444464,8170.0,2
9871.0,2.412045,0.789742,-1.813062,24.111473,0.147724,0.100747,0.092832,0.007915000000000005,0.04697699999999999,0.054891999999999996,307.241066,0.16848311975818483,0.5624905230292014,8171.0,2
9872.0,2.45234,0.795386,-1.775,24.111473,0.147614,0.100463,0.092375,0.008087999999999998,0.047151,0.055238999999999996,307.406084,0.17153036986766199,0.5545775593832882,8172.0,2
9873.0,2.477016,0.794861,-1.763056,24.118168,0.148634,0.100427,0.093047,0.007379999999999998,0.048206999999999986,0.055586999999999984,308.151024,0.15308662462661798,0.6024714572727226,8173.0,2
9874.0,2.441183,0.793811,-1.794425,24.115017,0.148294,0.100138,0.092339,0.007799,0.048156000000000004,0.055955000000000005,309.58904,0.16194945698444668,0.5794568481242286,8174.0,2
9875.0,2.404169,0.78121,-1.818968,24.114886,0.147963,0.100175,0.092522,0.007653000000000007,0.04778800000000001,0.05544100000000002,310.159532,0.16014145514658196,0.5841517869381689,8175.0,2
9876.0,2.437245,0.776747,-1.812406,24.11528,0.147596,0.100799,0.093284,0.007514999999999994,0.046797000000000005,0.054312,308.900678,0.16058378563186446,0.5830031627938514,8176.0,2
9877.0,2.466778,0.796568,-1.774869,24.113048,0.148468,0.101156,0.092832,0.008323999999999998,0.04731199999999999,0.05563599999999999,308.094446,0.17593473252594422,0.5431405061889955,8177.0,2
9878.0,2.478066,0.807594,-1.76135,24.118036,0.148266,0.100306,0.09227,0.008036000000000001,0.04796,0.055996000000000004,309.438167,0.16755280331936367,0.5649063274085966,8178.0,2
9879.0,2.451158,0.791974,-1.775394,24.117118,0.148055,0.100316,0.092249,0.008067000000000005,0.04773899999999999,0.055805999999999994,309.556037,0.16897779639715138,0.5612059687195796,8179.0,2
9880.0,2.436064,0.781735,-1.816081,24.120006,0.147522,0.099319,0.091346,0.007973000000000008,0.04820299999999998,0.05617599999999999,308.660223,0.16540121151771658,0.5704934853692537,8180.0,2
9881.0,2.454834,0.784754,-1.808206,24.120137,0.147733,0.100232,0.092454,0.007778000000000007,0.047501,0.05527900000000001,308.108591,0.16374047408530182,0.5748060145204497,8181.0,2
9882.0,2.490535,0.798537,-1.758463,24.120924,0.147522,0.100112,0.092013,0.008099000000000009,0.04740999999999998,0.05550899999999999,307.63711,0.17082533589251464,0.5564083602739418,8182.0,2
9883.0,2.480297,0.800374,-1.770013,24.118693,0.147375,0.099539,0.091661,0.007877999999999996,0.047836000000000004,0.055714,306.944033,0.16468424023245595,0.5723552845362425,8183.0,2
9884.0,2.450896,0.79263,-1.808862,24.116986,0.147614,0.100946,0.092738,0.008207999999999993,0.046668,0.054875999999999994,306.713007,0.17587692043969214,0.5432906300450532,8184.0,2
9885.0,2.452077,0.782129,-1.794031,24.108191,0.148275,0.101099,0.093305,0.007793999999999995,0.047175999999999996,0.05496999999999999,308.306613,0.1652076223583525,0.5709961890940076,8185.0,2
9886.0,2.482003,0.794993,-1.778806,24.107272,0.148827,0.100973,0.093021,0.007951999999999987,0.047853999999999994,0.05580599999999998,310.480139,0.16616863441646615,0.5685006756947342,8186.0,2
9887.0,2.485022,0.798799,-1.775131,24.106747,0.14755,0.099555,0.092144,0.007411000000000001,0.04799499999999998,0.05540599999999998,309.452311,0.1544087007250605,0.5990383488214108,8187.0,2
9888.0,2.468747,0.788167,-1.806894,24.106091,0.147348,0.100217,0.092302,0.007915000000000005,0.047131000000000006,0.05504600000000001,308.047298,0.16793261478401095,0.5639200498783382,8188.0,2
9889.0,2.493422,0.794336,-1.78655,24.10294,0.148128,0.10029,0.092302,0.007988000000000009,0.047838000000000006,0.055826000000000015,308.075587,0.1669767344635132,0.5664022374094564,8189.0,2
9890.0,2.521379,0.800768,-1.768044,24.102021,0.14766,0.099408,0.09215,0.0072580000000000006,0.04825200000000002,0.05551000000000002,308.697942,0.15041551820612187,0.6094076677052089,8190.0,2
9891.0,2.482266,0.793286,-1.781956,24.099527,0.148551,0.100642,0.093074,0.007567999999999991,0.04790899999999999,0.055476999999999985,307.476806,0.1579628470048005,0.589809099730116,8191.0,2
9892.0,2.471503,0.785935,-1.818575,24.099396,0.147311,0.100033,0.092585,0.007447999999999996,0.047278,0.054726,308.796953,0.1575329427441358,0.5909254560066431,8192.0,2
9893.0,2.50471,0.789348,-1.792194,24.092963,0.146962,0.100075,0.092617,0.007457999999999992,0.04688700000000001,0.054345000000000004,306.241527,0.15905988739122995,0.5869603540138004,8193.0,2
9894.0,2.521248,0.802212,-1.762269,24.092701,0.14743,0.099954,0.092407,0.007546999999999998,0.047476000000000004,0.055023,305.260846,0.15896118120353006,0.5872166698549146,8194.0,2
9895.0,2.496835,0.801949,-1.77395,24.088369,0.147366,0.099923,0.091961,0.007961999999999997,0.047443,0.055404999999999996,306.378256,0.16781890228479884,0.5642153334422153,8195.0,2
9896.0,2.473734,0.782523,-1.812537,24.090206,0.147366,0.100101,0.092013,0.008087999999999998,0.047265,0.055353,307.278784,0.1711166589091524,0.5556518656125082,8196.0,2
9897.0,2.485678,0.789086,-1.81595,24.095195,0.148413,0.100978,0.09332,0.007657999999999998,0.04743499999999999,0.05509299999999999,307.953002,0.16143856986255165,0.5807834970954266,8197.0,2
9898.0,2.522561,0.795255,-1.760038,24.08745,0.148092,0.100274,0.09299,0.007283999999999999,0.047818,0.055102,308.985545,0.15232438988686503,0.6044507945665529,8198.0,2
9899.0,2.521248,0.804575,-1.763713,24.090338,0.147678,0.099665,0.092344,0.007321000000000008,0.048013,0.05533400000000001,309.989799,0.15247636106135726,0.6040561625751573,8199.0,2
9900.0,2.503004,0.792761,-1.790487,24.087712,0.14789,0.099513,0.092717,0.00679600000000001,0.04837699999999999,0.055173,307.608821,0.14047707635702203,0.6352153717739908,8200.0,2
9901.0,2.473209,0.785279,-1.8149,24.081936,0.147614,0.100133,0.092407,0.007725999999999997,0.047480999999999995,0.05520699999999999,307.222207,0.1627142917316035,0.577470759246732,8201.0,2
9902.0,2.523348,0.791186,-1.776837,24.078786,0.147256,0.099886,0.092181,0.0077050000000000035,0.047369999999999995,0.055075,307.613536,0.16265225559941746,0.5776318519175287,8202.0,2
9903.0,2.540149,0.811269,-1.764631,24.080492,0.147513,0.09976,0.092606,0.007154000000000008,0.047753000000000004,0.05490700000000001,307.387225,0.14980944004690722,0.6109815045312483,8203.0,2
9904.0,2.499198,0.787248,-1.798887,24.080098,0.147237,0.098899,0.091367,0.007531999999999997,0.048338000000000006,0.05587,306.703578,0.15581621465069603,0.5953833792178224,8204.0,2
9905.0,2.501429,0.783179,-1.817262,24.075766,0.147936,0.100154,0.092512,0.00764200000000001,0.047782000000000005,0.055424000000000015,306.227382,0.15993135634012115,0.5846973621807141,8205.0,2
9906.0,2.560493,0.801687,-1.774737,24.078917,0.148441,0.100563,0.092764,0.007799,0.04787799999999999,0.05567699999999999,308.061443,0.16288978466551102,0.5770150469959371,8206.0,2
9907.0,2.556949,0.799849,-1.77185,24.079442,0.148,0.100064,0.09278,0.007283999999999999,0.04793599999999999,0.05521999999999999,308.881819,0.1519494336316415,0.605424464304775,8207.0,2
9908.0,2.51416,0.792499,-1.803481,24.074716,0.146723,0.099051,0.090774,0.008277000000000007,0.04767199999999999,0.055949,307.915284,0.17362028821345432,0.5491505523116504,8208.0,2
9909.0,2.502741,0.78948,-1.836293,24.072616,0.147834,0.100028,0.092228,0.007800000000000001,0.04780599999999999,0.05560599999999999,306.647,0.16315602317652234,0.5763236906638058,8209.0,2
9910.0,2.550387,0.797486,-1.7792,24.073666,0.148092,0.100778,0.092312,0.008466000000000001,0.047313999999999995,0.055779999999999996,307.679543,0.17892845820564307,0.5353665324033785,8210.0,2
9911.0,2.568106,0.810219,-1.752556,24.071566,0.147945,0.099786,0.09215,0.007636000000000004,0.048158999999999993,0.055795,307.439088,0.1585548172757476,0.5882718976412892,8211.0,2
9912.0,2.535686,0.797093,-1.79075,24.071697,0.148174,0.099356,0.09227,0.007085999999999995,0.048818,0.055903999999999995,307.453232,0.1451484053339887,0.6230850723089494,8212.0,2
9913.0,2.50786,0.786592,-1.820281,24.065921,0.148597,0.100274,0.092974,0.007300000000000001,0.048323000000000005,0.055623000000000006,308.023724,0.15106365367105373,0.6077246183369663,8213.0,2
9914.0,2.548943,0.793286,-1.804925,24.066183,0.148211,0.100264,0.092627,0.007637000000000005,0.047947000000000004,0.05558400000000001,309.942651,0.15927671644281313,0.5863973019698545,8214.0,2
9915.0,2.5832,0.808512,-1.742975,24.064871,0.148027,0.100631,0.093158,0.0074729999999999935,0.047395999999999994,0.05486899999999999,309.013834,0.1576682068485346,0.590574208192302,8215.0,2
9916.0,2.563381,0.800768,-1.756888,24.068546,0.1489,0.100957,0.092806,0.008151000000000005,0.047943,0.056094000000000005,308.212316,0.17001084598698493,0.5585233914597232,8216.0,2
9917.0,2.540674,0.801687,-1.799412,24.067365,0.148174,0.100301,0.091955,0.008346000000000006,0.047873,0.056219000000000005,310.82432,0.17433262313573142,0.547300792645989,8217.0,2
9918.0,2.524661,0.78948,-1.813981,24.065658,0.148202,0.100243,0.092407,0.007835999999999996,0.047959,0.055795,308.74509,0.1633861551292743,0.5757260942373669,8218.0,2
9919.0,2.536736,0.790267,-1.803744,24.066971,0.148808,0.10113,0.093095,0.008035,0.047678,0.055713,308.702657,0.16852282975733554,0.5623874058683614,8219.0,2
9920.0,2.585038,0.798012,-1.76555,24.066577,0.147357,0.100605,0.092701,0.007903999999999994,0.04675199999999999,0.05465599999999998,309.754059,0.16905867003186953,0.5609959596594609,8220.0,2
9921.0,2.576638,0.810481,-1.767388,24.060145,0.148156,0.10092,0.092963,0.007956999999999992,0.047236000000000014,0.055193000000000006,308.537638,0.1684484620107117,0.5625805207274381,8221.0,2
9922.0,2.566793,0.800505,-1.784187,24.061458,0.148606,0.100295,0.092942,0.007352999999999998,0.04831099999999999,0.05566399999999999,308.900678,0.1521982116244411,0.6047784486702841,8222.0,2
9923.0,2.555768,0.796174,-1.799937,24.061195,0.147256,0.100358,0.092307,0.008051000000000003,0.046897999999999995,0.054949,309.226,0.17166677327874802,0.5542233530679794,8223.0,2
9924.0,2.562725,0.790923,-1.795344,24.060801,0.146879,0.100054,0.092312,0.007741999999999999,0.046825000000000006,0.054567000000000004,306.812018,0.16533549737325412,0.5706641289388565,8224.0,2
9925.0,2.560756,0.786592,-1.804794,24.062114,0.14755,0.100605,0.092759,0.007846000000000006,0.04694499999999999,0.05479099999999999,305.845483,0.1671281898351299,0.5660089448320424,8225.0,2
9926.0,2.5769,0.796961,-1.769619,24.055944,0.147476,0.100469,0.09258,0.007889000000000007,0.04700699999999999,0.054896,307.043044,0.16782249829816218,0.5642059954745422,8226.0,2
9927.0,2.588319,0.804706,-1.776181,24.068153,0.147228,0.09976,0.092239,0.007521,0.047467999999999996,0.054988999999999996,307.424943,0.15844024521266512,0.5885694132824206,8227.0,2
9928.0,2.57165,0.806675,-1.788781,24.069859,0.148386,0.099644,0.092087,0.007556999999999994,0.048741999999999994,0.05629899999999999,306.854452,0.15503764643128234,0.5974051305656765,8228.0,2
9929.0,2.568369,0.797749,-1.807287,24.070778,0.147513,0.099513,0.091976,0.007537000000000002,0.048,0.055537,309.136419,0.15701756213412224,0.5922637734680691,8229.0,2
9930.0,2.563906,0.789742,-1.804137,24.069728,0.147871,0.100043,0.091861,0.008182000000000009,0.047827999999999996,0.056010000000000004,307.231636,0.17106776223630035,0.5557788383193041,8230.0,2
9931.0,2.586744,0.792761,-1.790225,24.063427,0.147917,0.100364,0.092559,0.0078049999999999925,0.047553,0.05535799999999999,307.542814,0.16412920048786628,0.5737965870756421,8231.0,2
9932.0,2.622183,0.802343,-1.769356,24.075241,0.14777,0.100605,0.092906,0.0076989999999999975,0.04716500000000001,0.05486400000000001,308.212316,0.16323198914472278,0.5761264256139738,8232.0,2
9933.0,2.61457,0.807594,-1.770013,24.075241,0.146989,0.100001,0.092811,0.007190000000000002,0.046988,0.054178000000000004,308.268894,0.1530145353167763,0.6026586555884308,8233.0,2
9934.0,2.560493,0.794861,-1.8317,24.076948,0.14709,0.099366,0.091934,0.007431999999999994,0.047724,0.055156,306.14723,0.15572551073860647,0.5956189151053016,8234.0,2
9935.0,2.566925,0.785017,-1.820018,24.077079,0.148275,0.100269,0.092171,0.008097999999999994,0.04800599999999999,0.05610399999999999,305.463583,0.16868373362218,0.5619695778636823,8235.0,2
9936.0,2.610764,0.797093,-1.772244,24.080361,0.148707,0.100994,0.093504,0.007489999999999997,0.047713000000000005,0.055203,306.576278,0.1569769878861549,0.5923691348718237,8236.0,2
9937.0,2.653028,0.812188,-1.755181,24.080361,0.148661,0.1006,0.092827,0.007772999999999988,0.04806099999999999,0.05583399999999998,308.334901,0.16172860055761287,0.5800303582772244,8237.0,2
9938.0,2.604595,0.8072,-1.774212,24.082986,0.148671,0.100957,0.09289,0.008067000000000005,0.04771399999999999,0.055781,308.466916,0.1690663313423453,0.5609760651089328,8238.0,2
9939.0,2.580838,0.799062,-1.822381,24.08233,0.148202,0.100138,0.092864,0.007274000000000003,0.048063999999999996,0.055338,309.358015,0.1513367315094144,0.6070155019435557,8239.0,2
9940.0,2.588319,0.793417,-1.8023,24.086006,0.147164,0.100332,0.092459,0.007873000000000005,0.046831999999999985,0.05470499999999999,309.131704,0.1681079580637586,0.5634647262428141,8240.0,2
9941.0,2.643971,0.798668,-1.777362,24.086793,0.148321,0.099933,0.092454,0.0074789999999999995,0.048388000000000014,0.055867000000000014,307.797413,0.15455992064312132,0.5986456676593258,8241.0,2
9942.0,2.644365,0.812319,-1.761744,24.092569,0.148358,0.100122,0.092108,0.008014000000000007,0.04823599999999999,0.056249999999999994,306.896885,0.16613802682588075,0.5685801561255784,8242.0,2
9943.0,2.592126,0.803918,-1.80335,24.089813,0.148413,0.100437,0.092207,0.008230000000000001,0.04797599999999999,0.05620599999999999,307.698402,0.1715405298372137,0.5545511764259274,8243.0,2
9944.0,2.598163,0.794205,-1.820412,24.087187,0.147596,0.100064,0.092328,0.007736000000000007,0.047532000000000005,0.05526800000000001,309.145849,0.16275008941156682,0.5773778014224704,8244.0,2
9945.0,2.627039,0.801687,-1.785631,24.09165,0.146796,0.099061,0.091341,0.007719999999999991,0.047735000000000014,0.055455000000000004,307.439088,0.16172280878163206,0.5800453981036695,8245.0,2
9946.0,2.653684,0.809037,-1.771325,24.091388,0.148478,0.100936,0.09331,0.007625999999999994,0.047542,0.055167999999999995,304.935525,0.1604021622531181,0.5834747943113294,8246.0,2
9947.0,2.629796,0.802737,-1.784187,24.093094,0.147099,0.099718,0.09164,0.008078000000000002,0.047381000000000006,0.05545900000000001,308.184028,0.17048668270651304,0.557287759815538,8247.0,2
9948.0,2.619033,0.791448,-1.795606,24.092963,0.147908,0.099881,0.092039,0.007842000000000002,0.048027000000000014,0.055869000000000016,306.7743,0.16327975347713833,0.5760023933184952,8248.0,2
9949.0,2.654209,0.79893,-1.763581,24.095851,0.148248,0.10007,0.092948,0.007122000000000003,0.048177999999999985,0.05529999999999999,306.948748,0.14782374063388626,0.6161378805103904,8249.0,2
9950.0,2.651452,0.809169,-1.7624,24.095457,0.148459,0.100463,0.092307,0.008155999999999997,0.04799600000000001,0.05615200000000001,308.085017,0.1699272871221117,0.5587403734061605,8250.0,2
9951.0,2.612601,0.795124,-1.80965,24.098345,0.149001,0.101419,0.093362,0.008056999999999995,0.047582,0.055638999999999994,310.093525,0.16932517916062448,0.560303900599201,8251.0,2
9952.0,2.629008,0.802868,-1.799544,24.10189,0.149488,0.101351,0.093872,0.0074789999999999995,0.04813700000000001,0.05561600000000001,311.19679,0.1553658232581328,0.5965529355678906,8252.0,2
9953.0,2.656178,0.801687,-1.77185,24.103465,0.148037,0.099933,0.09236,0.007572999999999996,0.04810400000000001,0.055677000000000004,312.087889,0.15742646294563964,0.5912019580147664,8253.0,2
9954.0,2.669303,0.807594,-1.774081,24.104515,0.147816,0.100049,0.092386,0.007663000000000003,0.047767000000000004,0.05543000000000001,308.952541,0.16042120247864683,0.5834253514999401,8254.0,2
9955.0,2.608007,0.802212,-1.802562,24.111604,0.148294,0.099545,0.09248,0.007064999999999988,0.048749000000000015,0.055814,308.141594,0.14492307692307663,0.6236701951114372,8255.0,2
9956.0,2.616933,0.786986,-1.818968,24.107797,0.148569,0.100469,0.092428,0.008041000000000006,0.048100000000000004,0.05614100000000001,309.23543,0.1671690817238728,0.5659027585928398,8256.0,2
9957.0,2.669303,0.803656,-1.77185,24.110029,0.147834,0.100537,0.092491,0.008045999999999998,0.04729699999999999,0.05534299999999999,309.782348,0.1701129011797539,0.5582583790710958,8257.0,2
9958.0,2.702117,0.819276,-1.745469,24.108979,0.148193,0.100028,0.092433,0.0075950000000000045,0.048164999999999986,0.05575999999999999,307.901139,0.15768384337499494,0.5905336039553724,8258.0,2
9959.0,2.643315,0.802343,-1.766994,24.106222,0.148037,0.099786,0.092375,0.007411000000000001,0.048251,0.055662,308.443342,0.15358948851861062,0.6011656426683338,8259.0,2
9960.0,2.602626,0.793024,-1.833406,24.108847,0.147651,0.099581,0.092139,0.007442000000000004,0.04807,0.055512000000000006,309.273148,0.154812672921304,0.5979893317771936,8260.0,2
9961.0,2.65749,0.797486,-1.790094,24.108322,0.148845,0.100322,0.092465,0.007856999999999989,0.04852300000000001,0.05638,307.62768,0.16191987470117852,0.5795336660826024,8261.0,2
9962.0,2.705661,0.812713,-1.745469,24.113442,0.147439,0.100458,0.092155,0.008303000000000005,0.04698099999999998,0.055283999999999986,308.891249,0.17672725724745664,0.5410825132168035,8262.0,2
9963.0,2.669434,0.8051,-1.768175,24.11633,0.148037,0.100316,0.092354,0.007961999999999997,0.047721,0.055682999999999996,307.472092,0.16684128913289462,0.5667539558239902,8263.0,2
9964.0,2.647121,0.798537,-1.805056,24.117905,0.148643,0.100558,0.093021,0.007536999999999988,0.048085,0.05562199999999999,307.396655,0.15674000748658629,0.5929845150405695,8264.0,2
9965.0,2.662347,0.794861,-1.790094,24.120531,0.147761,0.099907,0.092496,0.007411000000000001,0.04785400000000001,0.05526500000000001,307.858706,0.1548636506112214,0.5978569551777755,8265.0,2
9966.0,2.705267,0.8114,-1.75505,24.120793,0.148027,0.1005,0.092239,0.008261000000000004,0.047526999999999986,0.05578799999999999,307.316503,0.1738133310890424,0.5486492671523259,8266.0,2
9967.0,2.688072,0.815076,-1.756888,24.122106,0.146971,0.099639,0.092265,0.0073740000000000056,0.047331999999999985,0.05470599999999999,307.721976,0.15578982950584175,0.5954518949892633,8267.0,2
9968.0,2.635308,0.797224,-1.805187,24.127751,0.147008,0.098972,0.091514,0.007458000000000006,0.048035999999999995,0.055494,304.751647,0.15525532402106723,0.5968398750754426,8268.0,2
9969.0,2.665103,0.79368,-1.80125,24.125256,0.148579,0.10071,0.092659,0.008050999999999989,0.047868999999999995,0.055919999999999984,305.246702,0.16818466680593253,0.5632655323905411,8269.0,2
9970.0,2.708679,0.806412,-1.762925,24.12972,0.148248,0.10092,0.092223,0.008696999999999996,0.047327999999999995,0.05602499999999999,307.50038,0.1837562593758583,0.5228299129014876,8270.0,2
9971.0,2.715505,0.813238,-1.771719,24.125519,0.147669,0.099991,0.092265,0.007725999999999997,0.047678,0.055403999999999995,308.405624,0.1620419891356781,0.5792165647466039,8271.0,2
9972.0,2.657884,0.800505,-1.803612,24.129851,0.148707,0.100553,0.092528,0.008025000000000004,0.048154,0.05617900000000001,307.340077,0.16664936143702636,0.5672523451341838,8272.0,2
9973.0,2.662215,0.800505,-1.8044,24.121318,0.147871,0.100432,0.092738,0.0076939999999999925,0.04743900000000001,0.055133,308.108591,0.16218381112984803,0.5788482876955777,8273.0,2
9974.0,2.692666,0.801687,-1.784975,24.128538,0.148882,0.100836,0.093415,0.007420999999999997,0.04804599999999999,0.05546699999999999,308.707371,0.1544529315045684,0.5989234922990703,8274.0,2
9975.0,2.707761,0.808906,-1.763056,24.121975,0.148055,0.101256,0.093394,0.007861999999999994,0.04679899999999999,0.05466099999999999,309.386304,0.16799145299145288,0.5637672614363818,8275.0,2
