elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
9976.0,2.690435,0.802343,-1.787862,24.121318,0.148331,0.101067,0.092197,0.008870000000000003,0.04726399999999999,0.05613399999999999,308.801667,0.1876652914418704,0.5126791121736898,8276.0,2
9977.0,2.685054,0.804575,-1.802169,24.120793,0.147807,0.100327,0.091961,0.008365999999999998,0.047479999999999994,0.05584599999999999,308.070872,0.17619679450727657,0.5424599952835041,8277.0,2
9978.0,2.696735,0.805887,-1.781956,24.125388,0.14777,0.100022,0.091703,0.008318999999999993,0.04774800000000001,0.056067000000000006,306.034075,0.17422354394856418,0.5475840446310807,8278.0,2
9979.0,2.716161,0.816519,-1.774606,24.118562,0.147338,0.099896,0.091793,0.008102999999999999,0.047442,0.055545,307.25521,0.17079442699660644,0.5564886231210564,8279.0,2
9980.0,2.677703,0.803918,-1.802694,24.115148,0.147522,0.099839,0.092134,0.0077050000000000035,0.04768299999999999,0.05538799999999999,307.76441,0.1615845986074995,0.5804042961409539,8280.0,2
9981.0,2.694373,0.796043,-1.787469,24.119087,0.149277,0.101256,0.093982,0.007274000000000003,0.048020999999999994,0.055295,307.514525,0.15147224188913422,0.6066636146124069,8281.0,2
9982.0,2.719967,0.806018,-1.776706,24.121581,0.148037,0.100112,0.093242,0.006870000000000001,0.047924999999999995,0.054794999999999996,311.545686,0.14334599173726165,0.6277654998266788,8282.0,2
9983.0,2.742018,0.817701,-1.75505,24.123681,0.147384,0.099251,0.092165,0.007086000000000009,0.04813299999999998,0.05521899999999999,309.749344,0.14721402750654447,0.6177211564601022,8283.0,2
9984.0,2.693323,0.815863,-1.783925,24.125125,0.148441,0.100001,0.091903,0.008098000000000008,0.04843999999999998,0.05653799999999999,307.076048,0.1671724365723253,0.5658940468714881,8284.0,2
9985.0,2.709336,0.802081,-1.774212,24.120137,0.148533,0.100883,0.09236,0.008523000000000003,0.04765,0.056173,308.495205,0.17886298293844835,0.5355365556671096,8285.0,2
9986.0,2.717867,0.799324,-1.790094,24.122106,0.149176,0.101036,0.093058,0.007977999999999999,0.04814,0.056118,309.584326,0.16572152634968113,0.5696617060503526,8286.0,2
9987.0,2.743199,0.804181,-1.763319,24.118299,0.148174,0.1005,0.092853,0.007647000000000001,0.047673999999999994,0.055320999999999995,311.682415,0.1603985317252229,0.5834842219048049,8287.0,2
9988.0,2.735718,0.813894,-1.753738,24.122631,0.148303,0.100768,0.093079,0.007689000000000001,0.047534999999999994,0.055223999999999995,309.688051,0.1617510939077752,0.5799719485452643,8288.0,2
9989.0,2.712617,0.803393,-1.793637,24.124206,0.148009,0.099518,0.091724,0.007793999999999995,0.048491000000000006,0.056285,308.518779,0.16072754268745348,0.5826298608613381,8289.0,2
9990.0,2.703954,0.797093,-1.803481,24.122894,0.148946,0.100915,0.093336,0.007579000000000002,0.04803099999999999,0.05560999999999999,308.207602,0.15779063957361766,0.5902562803334632,8290.0,2
9991.0,2.706711,0.801293,-1.795344,24.12355,0.148615,0.100847,0.092412,0.008435000000000012,0.04776799999999999,0.056203,310.565006,0.1765789528773894,0.5414676234134435,8291.0,2
9992.0,2.745562,0.817569,-1.761744,24.124338,0.148818,0.100658,0.093231,0.007427000000000003,0.04816000000000001,0.05558700000000001,310.58858,0.1542119142044393,0.599549355311767,8292.0,2
9993.0,2.73388,0.811663,-1.762138,24.1246,0.148569,0.100327,0.092722,0.007605000000000001,0.04824200000000001,0.05584700000000001,309.452311,0.1576394502829426,0.5906488819637141,8293.0,2
9994.0,2.712486,0.804968,-1.816212,24.117118,0.147118,0.099445,0.091541,0.007904000000000008,0.04767299999999999,0.055577,308.669653,0.1657926752527585,0.5694769497411324,8294.0,2
9995.0,2.72233,0.802606,-1.799281,24.117905,0.148239,0.100721,0.092785,0.007935999999999999,0.047518000000000005,0.055454,305.567309,0.1670068814579431,0.566323953034237,8295.0,2
9996.0,2.749631,0.812713,-1.754394,24.116724,0.147504,0.100726,0.092559,0.008166999999999994,0.046778,0.054944999999999994,307.429658,0.1745868872784795,0.5466405308211497,8296.0,2
9997.0,2.751206,0.811269,-1.761088,24.112392,0.147366,0.099718,0.09247,0.0072480000000000044,0.047647999999999996,0.054896,306.845022,0.15211232134987104,0.6050014847178,8297.0,2
9998.0,2.716423,0.80615,-1.7855,24.113179,0.148863,0.100946,0.092906,0.008039999999999992,0.047917,0.05595699999999999,305.020391,0.16778663550231626,0.5642991223888335,8298.0,2
9999.0,2.698835,0.805231,-1.806106,24.11121,0.147596,0.099923,0.092507,0.007415999999999992,0.04767300000000001,0.055089,307.948287,0.15555648781306353,0.596057826325942,8299.0,2
10000.0,2.748318,0.809956,-1.7645,24.111079,0.149378,0.100952,0.093378,0.007573999999999997,0.04842600000000001,0.05600000000000001,305.906775,0.1564003551737666,0.5938665090702797,8300.0,2
10001.0,2.755406,0.815863,-1.764369,24.110291,0.14834,0.099896,0.092454,0.007442000000000004,0.048444,0.055886000000000005,308.702657,0.15361750438641766,0.6010928923080086,8301.0,2
10002.0,2.72968,0.808119,-1.794556,24.107403,0.148303,0.100101,0.091835,0.008265999999999996,0.048201999999999995,0.05646799999999999,308.622505,0.17148310271144943,0.5547003006337003,8302.0,2
10003.0,2.736637,0.79998,-1.812275,24.099396,0.147412,0.099345,0.091735,0.007610000000000006,0.048066999999999985,0.05567699999999999,308.004865,0.15831738370641607,0.5888884545811336,8303.0,2
10004.0,2.764069,0.809563,-1.763319,24.10189,0.148863,0.100059,0.09289,0.007168999999999995,0.048804,0.055972999999999995,305.713468,0.14689068742956654,0.6185607916007937,8304.0,2
10005.0,2.774307,0.813238,-1.762794,24.098871,0.148138,0.100253,0.092302,0.007951,0.047885,0.055836,308.457486,0.1660401787578833,0.5688342436395895,8305.0,2
10006.0,2.750549,0.810613,-1.774606,24.095457,0.147669,0.100022,0.092554,0.007468000000000002,0.047646999999999995,0.055115,307.934143,0.1567327065144393,0.5930034738805411,8306.0,2
10007.0,2.738737,0.792105,-1.7918,24.095195,0.148,0.100059,0.092339,0.007719999999999991,0.047941,0.05566099999999999,307.495666,0.16102790872304015,0.5818498836902248,8307.0,2
10008.0,2.763281,0.79683,-1.775919,24.094276,0.148661,0.100332,0.093089,0.0072429999999999994,0.04832899999999998,0.05557199999999998,308.061443,0.14986550796606665,0.6108359098507754,8308.0,2
10009.0,2.792026,0.812188,-1.7498,24.095982,0.149709,0.101204,0.093431,0.007773000000000002,0.048505000000000006,0.05627800000000001,307.981291,0.16024821671545791,0.5838745532412469,8309.0,2
10010.0,2.755668,0.809169,-1.777756,24.093488,0.148478,0.100196,0.091661,0.008534999999999987,0.048282000000000005,0.05681699999999999,311.32409,0.17677029182113757,0.5409707629485877,8310.0,2
10011.0,2.748056,0.797749,-1.809387,24.093094,0.147164,0.100322,0.092176,0.008146,0.046841999999999995,0.054987999999999995,309.702196,0.17390004910018575,0.5484240816752661,8311.0,2
10012.0,2.768531,0.803787,-1.790881,24.093226,0.147145,0.099739,0.091861,0.007877999999999996,0.047406000000000004,0.055284,306.232097,0.16617799059210656,0.5684763799936767,8312.0,2
10013.0,2.780475,0.809825,-1.767519,24.095326,0.147963,0.099791,0.092381,0.00741,0.048172000000000006,0.055582000000000006,304.643207,0.1538206049031615,0.6005654899131536,8313.0,2
10014.0,2.780869,0.811138,-1.760169,24.090469,0.148459,0.100715,0.092675,0.008040000000000005,0.04774400000000001,0.055784000000000014,305.218413,0.16839459629280562,0.5627203968295756,8314.0,2
10015.0,2.742674,0.797618,-1.807418,24.090206,0.147706,0.099392,0.091808,0.0075839999999999935,0.04831400000000001,0.055898,307.179773,0.1569698851288418,0.5923875789963247,8315.0,2
10016.0,2.773256,0.802343,-1.786944,24.092701,0.147936,0.10039,0.092732,0.007657999999999998,0.04754600000000002,0.05520400000000002,306.684719,0.16106168633141932,0.5817621714980686,8316.0,2
10017.0,2.818408,0.815732,-1.737332,24.093882,0.147798,0.100621,0.092118,0.008502999999999997,0.04717700000000001,0.05568000000000001,306.071793,0.18023231167069384,0.5319807436765336,8317.0,2
10018.0,2.787038,0.818226,-1.778675,24.095589,0.148312,0.100946,0.092444,0.008501999999999996,0.047366000000000005,0.055868,306.170804,0.1794920514282094,0.5339030185725379,8318.0,2
10019.0,2.7516,0.798537,-1.8002,24.096245,0.147908,0.099839,0.091766,0.008072999999999997,0.048069000000000014,0.05614200000000001,307.580532,0.1679425837320573,0.5638941629571322,8319.0,2
10020.0,2.781525,0.795386,-1.800987,24.09467,0.148147,0.100175,0.092402,0.007773000000000002,0.047972,0.055745,306.623426,0.16202864111062476,0.5792512263047949,8320.0,2
10021.0,2.820508,0.818226,-1.742844,24.095326,0.148468,0.10134,0.09278,0.008559999999999998,0.04712799999999999,0.05568799999999999,306.104797,0.18162914553671836,0.528353507577056,8321.0,2
10022.0,2.80712,0.823345,-1.762006,24.098214,0.147899,0.100647,0.09258,0.008067000000000005,0.047252,0.05531900000000001,307.556958,0.17071931940829163,0.556683659168153,8322.0,2
10023.0,2.756587,0.796961,-1.799019,24.093751,0.148579,0.100568,0.092585,0.007983000000000004,0.048010999999999984,0.05599399999999999,307.63711,0.1662709322669334,0.5682350331833812,8323.0,2
10024.0,2.763281,0.794205,-1.801906,24.097952,0.148634,0.101078,0.093368,0.007709999999999995,0.04755599999999999,0.05526599999999998,309.060982,0.16212124398090705,0.5790107592870821,8324.0,2
10025.0,2.824839,0.814025,-1.747831,24.105434,0.148211,0.10071,0.092213,0.00849699999999999,0.047501000000000015,0.055998000000000006,309.640903,0.17887667887667863,0.5355009906634443,8325.0,2
10026.0,2.837702,0.826495,-1.730375,24.095064,0.148073,0.100106,0.092318,0.007788000000000003,0.04796700000000001,0.05575500000000001,308.132165,0.16235823882588396,0.5783953416071421,8326.0,2
10027.0,2.79242,0.815994,-1.778281,24.103596,0.148202,0.100028,0.092491,0.007537000000000002,0.048173999999999995,0.055711,307.495666,0.15645044110015574,0.5937364481627563,8327.0,2
10028.0,2.7663,0.800243,-1.809781,24.105303,0.147357,0.100043,0.092228,0.007815000000000003,0.04731399999999998,0.055128999999999984,307.259925,0.16516960794674004,0.5710949032284905,8328.0,2
10029.0,2.782444,0.796174,-1.792194,24.10189,0.147917,0.100122,0.091404,0.008718000000000004,0.04779499999999999,0.056512999999999994,305.100543,0.18240020085362801,0.5263512654005051,8329.0,2
10030.0,2.821164,0.818095,-1.74875,24.11016,0.147899,0.100295,0.092108,0.008187,0.04760400000000001,0.05579100000000001,306.448978,0.17197773343136222,0.5534158655646364,8330.0,2
10031.0,2.814339,0.817569,-1.775919,24.110291,0.148413,0.100621,0.092785,0.007835999999999996,0.04779199999999999,0.05562799999999998,306.991181,0.16395706484213166,0.574243581269728,8331.0,2
10032.0,2.794388,0.810088,-1.786025,24.110423,0.147145,0.099581,0.091997,0.007584000000000007,0.047563999999999995,0.055148,307.109051,0.1594449700409967,0.5859603885043074,8332.0,2
10033.0,2.780344,0.805362,-1.7897,24.111735,0.148753,0.100684,0.09289,0.007793999999999995,0.048069,0.055862999999999996,307.0289,0.16213854795090482,0.5789658251068858,8333.0,2
10034.0,2.800689,0.800768,-1.790487,24.110423,0.147504,0.100558,0.092869,0.007689000000000001,0.046946,0.054635,307.604106,0.16378043325452107,0.5747022503258503,8334.0,2
10035.0,2.803707,0.812319,-1.784844,24.11948,0.148358,0.100978,0.093173,0.0078049999999999925,0.04737999999999999,0.055184999999999984,306.444263,0.16472847765982132,0.5722404107510412,8335.0,2
10036.0,2.831008,0.816913,-1.763188,24.116986,0.148377,0.100253,0.092675,0.007578000000000001,0.048124000000000014,0.055702000000000015,308.13688,0.15746493506493506,0.5911020553253157,8336.0,2
10037.0,2.833371,0.815469,-1.761481,24.115805,0.148275,0.100112,0.091955,0.008157000000000011,0.048162999999999984,0.056319999999999995,308.037869,0.16935885723777125,0.5602164468653253,8337.0,2
10038.0,2.810795,0.817832,-1.788125,24.116986,0.148009,0.100269,0.091546,0.008722999999999995,0.047740000000000005,0.056463,307.853991,0.18271506671414495,0.5255336357284737,8338.0,2
10039.0,2.785332,0.801818,-1.803744,24.116067,0.149213,0.101267,0.092869,0.008398000000000003,0.047946000000000016,0.05634400000000002,308.664938,0.17515173003524726,0.5451737722554318,8339.0,2
10040.0,2.812239,0.803525,-1.794425,24.120137,0.148321,0.100904,0.092722,0.008181999999999995,0.047417000000000015,0.05559900000000001,310.159532,0.17255050824581367,0.5519285093840745,8340.0,2
10041.0,2.848596,0.814288,-1.760169,24.11738,0.146796,0.099587,0.091845,0.007741999999999999,0.047209000000000015,0.054951000000000014,308.297183,0.16399067994069044,0.5741562910758504,8341.0,2
10042.0,2.862509,0.824526,-1.738119,24.122106,0.148184,0.100484,0.092612,0.007872000000000004,0.047700000000000006,0.05557200000000001,305.340998,0.1650279868346576,0.5714626586378404,8342.0,2
10043.0,2.820902,0.819013,-1.786156,24.115542,0.15071,0.101839,0.094308,0.007530999999999996,0.04887100000000001,0.05640200000000001,307.76441,0.15409641512522496,0.5998492781871874,8343.0,2
10044.0,2.804758,0.801424,-1.781956,24.113704,0.147283,0.099518,0.091798,0.007719999999999991,0.047765,0.05548499999999999,313.054425,0.16162123686304045,0.5803091555473927,8344.0,2
10045.0,2.81132,0.808381,-1.787994,24.115542,0.148184,0.100374,0.092402,0.007972000000000007,0.047810000000000005,0.05578200000000001,308.509349,0.16673987157767053,0.5670173124237816,8345.0,2
10046.0,2.842559,0.806806,-1.7624,24.111998,0.148349,0.1005,0.091997,0.00850300000000001,0.047849,0.05635200000000001,306.868596,0.17770114942528756,0.5385535532951193,8346.0,2
10047.0,2.833371,0.816257,-1.749406,24.115673,0.147936,0.100038,0.092129,0.007909,0.04789800000000001,0.05580700000000001,307.311788,0.16511826969247786,0.5712282161253734,8347.0,2
10048.0,2.84794,0.813894,-1.7603,24.113442,0.14856,0.100516,0.092816,0.0076999999999999985,0.048044,0.055744,307.415514,0.1602664169008221,0.5838272918088204,8348.0,2
10049.0,2.815127,0.806544,-1.780381,24.108716,0.147752,0.099398,0.092045,0.007352999999999998,0.048353999999999994,0.05570699999999999,307.896424,0.15206286836935165,0.6051299020196208,8349.0,2
10050.0,2.823264,0.805756,-1.794425,24.109897,0.147513,0.099944,0.091908,0.008036000000000001,0.047569,0.055605,307.193918,0.1689299978978348,0.5613300897381481,8350.0,2
10051.0,2.85529,0.816257,-1.766469,24.110948,0.147917,0.100668,0.092853,0.007814999999999989,0.047249,0.05506399999999999,306.552704,0.16539682539682515,0.5705048750530386,8351.0,2
10052.0,2.873535,0.825183,-1.726044,24.109241,0.148395,0.099497,0.09205,0.007446999999999995,0.048898,0.05634499999999999,306.887455,0.15229350293462024,0.6045310004313378,8352.0,2
10053.0,2.833896,0.817044,-1.770406,24.104909,0.148211,0.100526,0.093347,0.007179000000000005,0.047685000000000005,0.05486400000000001,307.868135,0.15054733045338262,0.6090653835200623,8353.0,2
10054.0,2.808564,0.798274,-1.805319,24.103596,0.147678,0.100946,0.093578,0.0073679999999999995,0.04673200000000001,0.05410000000000001,307.87285,0.1576616095692551,0.5905913397139116,8354.0,2
10055.0,2.828121,0.806937,-1.779856,24.10084,0.147697,0.100248,0.093573,0.006675,0.04744899999999999,0.05412399999999999,307.358936,0.14067439409905166,0.634702985831492,8355.0,2
10056.0,2.865134,0.815863,-1.748881,24.100446,0.147798,0.099534,0.092108,0.007426000000000002,0.048264000000000015,0.05569000000000002,306.406545,0.15385890396767843,0.60046603660466,8356.0,2
10057.0,2.859359,0.823739,-1.758463,24.099789,0.148615,0.1004,0.093137,0.0072630000000000056,0.048214999999999994,0.055478,307.160914,0.15063464410154317,0.6088386513192701,8357.0,2
10058.0,2.844134,0.825839,-1.774475,24.102152,0.148248,0.099875,0.092402,0.007473000000000007,0.048372999999999985,0.05584599999999999,308.250035,0.15448381361888638,0.5988432989971988,8358.0,2
10059.0,2.827727,0.806412,-1.786419,24.099264,0.147623,0.099828,0.092213,0.007614999999999997,0.047795000000000004,0.05541,308.476346,0.1593229558958908,0.5862772294132658,8359.0,2
10060.0,2.855815,0.807462,-1.779725,24.091257,0.147669,0.099461,0.091856,0.007605000000000001,0.048208,0.055813,306.133086,0.1577506274761974,0.5903601819696624,8360.0,2
10061.0,2.876029,0.822295,-1.751506,24.09677,0.149056,0.10155,0.092937,0.008612999999999996,0.04750599999999999,0.05611899999999999,305.977497,0.18129959795398568,0.5292092620927921,8361.0,2
10062.0,2.844659,0.806937,-1.780119,24.094145,0.147963,0.099975,0.092108,0.007866999999999999,0.04798800000000002,0.055855000000000016,308.957256,0.16393340140448845,0.5743050294328524,8362.0,2
10063.0,2.866053,0.814025,-1.767781,24.095326,0.147522,0.099224,0.091824,0.007400000000000004,0.04829799999999998,0.055697999999999984,308.339616,0.15321228182778127,0.602145156237714,8363.0,2
10064.0,2.893092,0.820457,-1.747175,24.089288,0.148367,0.100689,0.09332,0.0073690000000000005,0.047678,0.055047,306.321678,0.15455441599026826,0.5986599618971943,8364.0,2
10065.0,2.85004,0.820982,-1.777231,24.090075,0.148138,0.100815,0.093068,0.007747000000000004,0.04732299999999999,0.055069999999999994,307.778554,0.1637012932127463,0.574907757668865,8365.0,2
10066.0,2.842296,0.80825,-1.785762,24.092044,0.14766,0.100364,0.092606,0.007758000000000001,0.04729600000000002,0.05505400000000002,307.472092,0.16402731674313376,0.5740611542556286,8366.0,2
10067.0,2.862641,0.807594,-1.787337,24.092176,0.147669,0.100757,0.092801,0.007956000000000005,0.046911999999999995,0.054868,307.01947,0.16959051861957253,0.5596148788855083,8367.0,2
10068.0,2.906086,0.824264,-1.727094,24.096639,0.148083,0.100358,0.0931,0.0072580000000000006,0.04772499999999999,0.05498299999999999,306.623426,0.1520764363240163,0.6050946693579902,8368.0,2
10069.0,2.882985,0.819932,-1.740088,24.093882,0.148634,0.100259,0.092858,0.007401000000000005,0.04837499999999999,0.05577599999999999,308.207602,0.15298908549694076,0.6027247425494346,8369.0,2
10070.0,2.845184,0.808906,-1.765288,24.094538,0.147981,0.099324,0.091782,0.007541999999999993,0.048657000000000006,0.056199,308.532923,0.15500020551605065,0.5975023554702475,8370.0,2
10071.0,2.857653,0.810088,-1.770931,24.090994,0.148138,0.100637,0.092806,0.007831000000000005,0.04750099999999999,0.05533199999999999,306.845022,0.16485621658035465,0.5719087039996968,8371.0,2
10072.0,2.881148,0.820457,-1.753738,24.093357,0.148055,0.100631,0.092486,0.008145,0.047423999999999994,0.05556899999999999,307.448518,0.17174486030574593,0.5540205801469349,8372.0,2
10073.0,2.909236,0.827939,-1.760431,24.098214,0.147834,0.100589,0.092885,0.0077040000000000025,0.047244999999999995,0.054949,306.859166,0.16306142318926475,0.576569343706116,8373.0,2
10074.0,2.861197,0.805887,-1.767388,24.096245,0.147467,0.100385,0.092528,0.007857000000000003,0.047081999999999985,0.05493899999999999,307.0289,0.1668755177027803,0.5666650725950375,8374.0,2
10075.0,2.858441,0.806544,-1.792719,24.102152,0.147733,0.100054,0.092564,0.0074900000000000105,0.047679,0.05516900000000001,306.878026,0.15708892617449685,0.5920784584998775,8375.0,2
10076.0,2.911205,0.814025,-1.757544,24.098345,0.148092,0.09997,0.093074,0.006895999999999999,0.048122,0.055018,306.826163,0.14329946179581488,0.6278863267105534,8376.0,2
10077.0,2.90753,0.829646,-1.752163,24.099789,0.147513,0.100007,0.092459,0.007547999999999999,0.04750600000000001,0.055054000000000006,307.217492,0.158881848990675,0.5874226762192494,8377.0,2
10078.0,2.873141,0.815469,-1.789962,24.098608,0.14823,0.099529,0.092669,0.006860000000000005,0.048700999999999994,0.055561,306.071793,0.1408566383310748,0.6342297421098193,8378.0,2
10079.0,2.856209,0.808381,-1.794031,24.101759,0.147338,0.100852,0.092685,0.008166999999999994,0.046486,0.05465299999999999,306.434834,0.17568352442618354,0.5437928322172341,8379.0,2
10080.0,2.912386,0.821507,-1.745338,24.097033,0.146934,0.100169,0.091913,0.008256,0.046765000000000015,0.055021000000000014,306.453693,0.17653851088397546,0.5415726413844519,8380.0,2
10081.0,2.909105,0.831221,-1.742581,24.100315,0.148413,0.099865,0.092323,0.007541999999999993,0.048547999999999994,0.05608999999999999,305.986927,0.15534820490638312,0.5965986861206471,8381.0,2
10082.0,2.863559,0.817701,-1.785106,24.099658,0.147513,0.100001,0.093016,0.006985000000000005,0.047512,0.054497000000000004,307.472092,0.14701239660724444,0.6182447426176978,8382.0,2
10083.0,2.858309,0.810219,-1.811487,24.097689,0.148542,0.100353,0.092984,0.0073690000000000005,0.04818900000000001,0.05555800000000001,305.963353,0.152915542643702,0.6029157153620321,8383.0,2
10084.0,2.902148,0.824133,-1.769881,24.093882,0.147991,0.100217,0.092265,0.007952,0.04777400000000001,0.05572600000000001,308.132165,0.16644688644688643,0.5677781231893558,8384.0,2
10085.0,2.913699,0.822295,-1.741531,24.101759,0.147798,0.100222,0.092475,0.007747000000000004,0.04757600000000001,0.05532300000000001,307.528669,0.16283077957836775,0.5771682687836848,8385.0,2
10086.0,2.907136,0.826889,-1.769094,24.099921,0.147945,0.099634,0.091803,0.007831000000000005,0.04831099999999999,0.056142,306.670574,0.1620922338135454,0.579086091600298,8386.0,2
10087.0,2.868022,0.81035,-1.790881,24.09782,0.147201,0.099802,0.093037,0.006765000000000007,0.047399,0.054164000000000004,307.184488,0.14272151898734192,0.6293871029082934,8387.0,2
10088.0,2.881935,0.813369,-1.789306,24.102152,0.147899,0.100532,0.092591,0.00794099999999999,0.047367000000000006,0.055307999999999996,305.78419,0.16764482350954207,0.5646673734686798,8388.0,2
10089.0,2.908186,0.824133,-1.760694,24.097689,0.147972,0.100112,0.092365,0.007747000000000004,0.047859999999999986,0.05560699999999999,306.609282,0.1618645661394456,0.5796772888974606,8389.0,2
10090.0,2.920393,0.83529,-1.766338,24.100971,0.14936,0.101382,0.093289,0.008093000000000003,0.04797799999999999,0.056070999999999996,306.722437,0.16867796327559983,0.5619845620432122,8390.0,2
10091.0,2.897292,0.820851,-1.778019,24.101365,0.147789,0.098752,0.092139,0.006613000000000008,0.049037,0.055650000000000005,308.933682,0.13485460255312223,0.649815561850936,8391.0,2
10092.0,2.908973,0.817307,-1.764106,24.107797,0.14834,0.100558,0.093284,0.007273999999999989,0.047782000000000005,0.055055999999999994,307.50038,0.15222987254881418,0.6046962329890766,8392.0,2
10093.0,2.910286,0.812056,-1.764631,24.107141,0.147761,0.099634,0.092108,0.007526000000000005,0.048127,0.05565300000000001,307.688973,0.15637466755319157,0.5939332135416744,8393.0,2
10094.0,2.906742,0.808775,-1.769094,24.106353,0.148781,0.100936,0.092612,0.008323999999999998,0.047845,0.056169,307.052474,0.1739748359319483,0.5482298785545279,8394.0,2
10095.0,2.917899,0.81967,-1.775262,24.10911,0.147256,0.100463,0.092617,0.007845999999999992,0.046793,0.05463899999999999,307.971861,0.16767106894046227,0.5645992205001732,8395.0,2
10096.0,2.934568,0.829908,-1.758725,24.11016,0.148377,0.100385,0.092223,0.008162000000000003,0.04799200000000001,0.05615400000000001,306.095368,0.17006646802658723,0.5583789546194665,8396.0,2
10097.0,2.917111,0.825839,-1.761744,24.113179,0.148037,0.10029,0.092727,0.007563,0.047747,0.05531,306.114227,0.15839406886152302,0.5886893219787078,8397.0,2
10098.0,2.897161,0.816126,-1.77815,24.113311,0.14856,0.100537,0.092664,0.007873000000000005,0.048022999999999996,0.055896,306.995896,0.16393886390138276,0.5742908446637038,8398.0,2
10099.0,2.912124,0.816126,-1.793637,24.121975,0.148303,0.100857,0.092921,0.007935999999999999,0.04744599999999999,0.05538199999999999,308.580072,0.16726031150546927,0.5656658571507978,8399.0,2
10100.0,2.941656,0.827283,-1.755706,24.124206,0.148377,0.100847,0.09226,0.008587000000000011,0.04753,0.056117000000000014,307.901139,0.18066104226715218,0.5308674351190527,8400.0,2
10101.0,2.949006,0.829252,-1.73405,24.125519,0.148588,0.100883,0.093189,0.007694000000000006,0.047705,0.055399000000000004,308.820527,0.16127950362637838,0.5811965532276477,8401.0,2
10102.0,2.92223,0.823476,-1.76765,24.123025,0.148422,0.100091,0.092795,0.007295999999999997,0.048331,0.055626999999999996,308.961971,0.15095588843830168,0.6080044583036328,8402.0,2
10103.0,2.913305,0.815732,-1.774081,24.124863,0.147945,0.100684,0.093273,0.007411000000000001,0.047261,0.054672,307.976576,0.15680673691337652,0.5928112350309434,8403.0,2
10104.0,2.910417,0.813763,-1.783925,24.128013,0.147972,0.09986,0.092428,0.007432000000000008,0.04811199999999999,0.055543999999999996,305.996357,0.15446968594766508,0.5988799851059065,8404.0,2
10105.0,2.930893,0.822164,-1.762006,24.12972,0.149029,0.100579,0.092885,0.007694000000000006,0.04844999999999999,0.056144,305.803049,0.15879961197911308,0.5876362256357591,8405.0,2
10106.0,2.940474,0.824395,-1.755313,24.130114,0.147513,0.099928,0.092297,0.007630999999999999,0.047585,0.055216,307.797413,0.16036229143025257,0.5835783290920441,8406.0,2
10107.0,2.953075,0.834765,-1.755181,24.127619,0.148285,0.100558,0.092659,0.00789899999999999,0.047727000000000006,0.055625999999999995,306.260386,0.16550033523298668,0.5702360853111027,8407.0,2
10108.0,2.937981,0.824658,-1.760563,24.128407,0.148524,0.100085,0.092942,0.007142999999999997,0.048438999999999996,0.05558199999999999,306.887455,0.14746077621800158,0.6170804103732077,8408.0,2
10109.0,2.914355,0.815601,-1.770406,24.131164,0.147871,0.099891,0.092354,0.007536999999999988,0.04798000000000001,0.055517,307.410799,0.1570830120255932,0.5920938160988898,8409.0,2
10110.0,2.928268,0.812975,-1.76765,24.128801,0.148165,0.100416,0.092129,0.008287000000000003,0.047748999999999986,0.05603599999999999,307.88228,0.1735497382198954,0.5493337533992524,8410.0,2
10111.0,2.959769,0.821507,-1.760694,24.132739,0.148799,0.10081,0.092774,0.008036000000000001,0.04798899999999999,0.05602499999999999,307.608821,0.16745155240675147,0.56516925127826,8411.0,2
10112.0,2.963838,0.830827,-1.727619,24.129457,0.148239,0.100133,0.092081,0.008052000000000004,0.04810600000000001,0.05615800000000001,309.060982,0.16737688901823022,0.5653631338470757,8412.0,2
10113.0,2.9494,0.835421,-1.7666,24.130376,0.148716,0.101041,0.093236,0.007805000000000006,0.04767499999999998,0.05547999999999999,307.886995,0.16370920379226464,0.5748872158275661,8413.0,2
10114.0,2.914617,0.813107,-1.781694,24.123419,0.148312,0.100049,0.092785,0.007263999999999993,0.048263,0.05552699999999999,308.443342,0.15050555279297184,0.609173869891763,8414.0,2
10115.0,2.952944,0.819801,-1.775131,24.122894,0.148128,0.10028,0.09278,0.007499999999999993,0.047848000000000016,0.05534800000000001,307.599391,0.15674308762983533,0.5929765166614808,8415.0,2
10116.0,2.963575,0.837915,-1.731032,24.120793,0.146925,0.099056,0.091766,0.007290000000000005,0.047868999999999995,0.055159,306.265101,0.1522874451639859,0.6045467309808767,8416.0,2
10117.0,2.957275,0.827545,-1.751113,24.117643,0.148064,0.100694,0.092354,0.00834,0.047369999999999995,0.055709999999999996,303.511653,0.1760570813366828,0.5428227962351968,8417.0,2
10118.0,2.917636,0.823082,-1.795344,24.117643,0.147871,0.100647,0.09289,0.007757,0.047224,0.054981,305.416435,0.16425622022233985,0.5734667478746927,8418.0,2
10119.0,2.943625,0.814157,-1.770931,24.115936,0.148496,0.101303,0.093347,0.007956000000000005,0.047192999999999985,0.05514899999999999,306.769585,0.168580751790482,0.5622369965070951,8419.0,2
10120.0,2.967119,0.829514,-1.745338,24.112654,0.147752,0.100154,0.092396,0.007758000000000001,0.04759799999999999,0.05535599999999999,307.561673,0.1629866173659111,0.5767635961433738,8420.0,2
10121.0,2.96935,0.835684,-1.747306,24.109241,0.148643,0.100295,0.093095,0.007199999999999998,0.048348,0.055548,306.675289,0.14891724751287508,0.6132983104491462,8421.0,2
10122.0,2.937981,0.825051,-1.775394,24.111735,0.148349,0.099896,0.091924,0.007971999999999993,0.04845300000000001,0.056425,307.071333,0.1645271804185411,0.5727631304803207,8422.0,2
10123.0,2.942443,0.817569,-1.786419,24.104647,0.146897,0.099429,0.092423,0.007005999999999998,0.047467999999999996,0.054473999999999995,306.722437,0.14759105942825843,0.6167420967233931,8423.0,2
10124.0,2.957275,0.828202,-1.774869,24.106878,0.14822,0.100469,0.092979,0.007489999999999997,0.04775099999999999,0.055240999999999985,303.921841,0.15685206902328694,0.5926935186227633,8424.0,2
10125.0,2.977357,0.832796,-1.744813,24.103596,0.14868,0.100348,0.092764,0.007584000000000007,0.048332,0.05591600000000001,306.628141,0.1569114269753586,0.592539380531053,8425.0,2
10126.0,2.963181,0.830039,-1.764763,24.107797,0.149231,0.100343,0.092412,0.007931000000000007,0.048888,0.05681900000000001,308.278324,0.16222463130765627,0.5787422876721429,8426.0,2
10127.0,2.949925,0.824658,-1.774869,24.099264,0.147733,0.099854,0.09131,0.008543999999999996,0.047879000000000005,0.056423,309.018549,0.17844611528822044,0.536619059053081,8427.0,2
10128.0,2.957144,0.827677,-1.762269,24.097689,0.149277,0.100946,0.093336,0.007609999999999992,0.048331,0.05594099999999999,306.812018,0.1574526193826035,0.5911340361418103,8428.0,2
10129.0,2.956487,0.826233,-1.762269,24.097295,0.149268,0.100311,0.093546,0.006764999999999993,0.048957000000000014,0.05572200000000001,307.50038,0.13817966420196887,0.641181189547227,8429.0,2
10130.0,2.961738,0.821245,-1.779069,24.099133,0.14913,0.100621,0.092706,0.007915000000000005,0.04850900000000001,0.056424000000000016,308.806382,0.1631622345908061,0.576307561139267,8430.0,2
10131.0,2.990351,0.830039,-1.739038,24.093488,0.147908,0.100427,0.092444,0.007983000000000004,0.04748100000000001,0.05546400000000001,309.032693,0.16812686912935432,0.5634156188281982,8431.0,2
10132.0,3.004658,0.843953,-1.743369,24.095851,0.148083,0.099896,0.092811,0.007084999999999994,0.048186999999999994,0.05527199999999999,307.170344,0.14702830580227433,0.6182034303271458,8432.0,2
10133.0,2.96305,0.829908,-1.761875,24.098214,0.147393,0.099886,0.092123,0.007763000000000006,0.047506999999999994,0.05527,306.807304,0.1634040582638715,0.5756796041731693,8433.0,2
10134.0,2.964888,0.820326,-1.773294,24.099527,0.147311,0.099996,0.091819,0.008177000000000004,0.047314999999999996,0.055492,305.614457,0.17281680615436648,0.5512369988110474,8434.0,2
10135.0,2.987988,0.826495,-1.752425,24.102677,0.147182,0.099198,0.091751,0.007446999999999995,0.04798400000000001,0.05543100000000001,303.902982,0.15519433156194629,0.596998257582411,8435.0,2
10136.0,3.00807,0.834896,-1.741006,24.102546,0.147182,0.09955,0.092428,0.007122000000000003,0.04763200000000001,0.05475400000000001,302.780857,0.14951819116998724,0.611737806669958,8436.0,2
10137.0,2.979851,0.840934,-1.747831,24.098739,0.14811,0.099723,0.092732,0.006991000000000011,0.048386999999999986,0.055378,303.403212,0.14447796974456503,0.6248260296493189,8437.0,2
10138.0,2.962525,0.82807,-1.777756,24.098871,0.147375,0.100148,0.092244,0.007903999999999994,0.047227000000000005,0.055131,304.289596,0.16735834674345712,0.5654112836020748,8438.0,2
10139.0,2.962,0.827283,-1.791537,24.097952,0.147246,0.100169,0.092018,0.008150999999999992,0.047076999999999994,0.055227999999999985,304.072715,0.17313819618505444,0.5504024274638897,8439.0,2
10140.0,3.014633,0.833321,-1.735494,24.096376,0.146943,0.100616,0.091887,0.008729,0.04632699999999999,0.055055999999999994,305.020391,0.1884173717838025,0.5107261433687971,8440.0,2
10141.0,3.007414,0.836077,-1.757019,24.104384,0.147081,0.099014,0.091955,0.00705900000000001,0.048066999999999985,0.055125999999999994,304.874232,0.14685445618706858,0.6186548752809751,8441.0,2
10142.0,2.980901,0.835421,-1.752163,24.097295,0.148744,0.100621,0.092533,0.008087999999999998,0.048122999999999985,0.05621099999999998,303.313631,0.16806582993932342,0.5635741226839166,8442.0,2
10143.0,2.962,0.820982,-1.77605,24.097295,0.147798,0.099896,0.092654,0.0072419999999999984,0.047902000000000014,0.05514400000000001,306.255671,0.15118051061520146,0.6074211694182388,8443.0,2
10144.0,2.96725,0.824526,-1.770669,24.090338,0.14868,0.101818,0.094292,0.007526000000000005,0.046862,0.054388000000000006,307.721976,0.1605957791861384,0.5829720184651794,8444.0,2
10145.0,3.00387,0.83424,-1.76135,24.089813,0.148404,0.100159,0.093058,0.007100999999999996,0.04824500000000001,0.055346000000000006,308.202887,0.14718318617087417,0.6178012438697937,8445.0,2
10146.0,3.014108,0.844216,-1.744025,24.085087,0.147577,0.099518,0.092333,0.007184999999999997,0.04805900000000002,0.055244000000000015,307.830417,0.1495006242197252,0.6117834237456161,8446.0,2
10147.0,2.998883,0.841065,-1.752031,24.088631,0.148018,0.099124,0.092522,0.006602000000000011,0.04889400000000001,0.05549600000000002,306.104797,0.1350240310870234,0.6493755973645388,8447.0,2
10148.0,2.985363,0.829252,-1.763713,24.082068,0.147458,0.09965,0.092129,0.007521,0.047808,0.055329,306.142516,0.15731347654207364,0.5914953560857418,8448.0,2
10149.0,2.980901,0.821245,-1.766863,24.084562,0.149093,0.100432,0.093525,0.0069069999999999965,0.04866100000000001,0.055568000000000006,305.425865,0.1419382680531009,0.6314210141218826,8449.0,2
10150.0,3.009777,0.832796,-1.758594,24.083643,0.148698,0.101072,0.092727,0.008344999999999991,0.047626,0.05597099999999999,307.311788,0.17521573897159154,0.5450075566944805,8450.0,2
10151.0,3.031827,0.849466,-1.740875,24.079967,0.149268,0.100768,0.0932,0.007567999999999991,0.048500000000000015,0.05606800000000001,307.156199,0.15603801983464236,0.5948074053745256,8451.0,2
10152.0,3.014371,0.840803,-1.727357,24.07918,0.14822,0.099781,0.092417,0.0073639999999999955,0.048438999999999996,0.05580299999999999,307.396655,0.15202312138728316,0.6052331152160579,8452.0,2
10153.0,2.988645,0.82912,-1.770144,24.077735,0.148643,0.100747,0.09279,0.007957000000000006,0.047895999999999994,0.055853,306.929889,0.16612731486314397,0.5686079724743083,8453.0,2
10154.0,2.98287,0.821639,-1.777756,24.072747,0.147669,0.100154,0.092501,0.007653000000000007,0.04751499999999999,0.055167999999999995,307.311788,0.16106153716642835,0.5817625588430875,8454.0,2
10155.0,3.012008,0.831352,-1.756888,24.072616,0.147173,0.099109,0.092228,0.006880999999999998,0.048063999999999996,0.054944999999999994,305.16655,0.1431603037553313,0.6282476861250493,8455.0,2
10156.0,3.03629,0.842378,-1.736282,24.077342,0.147853,0.099912,0.09195,0.007961999999999997,0.04794100000000001,0.05590300000000001,304.31317,0.16607567477368476,0.5687420691634155,8456.0,2
10157.0,3.022771,0.83949,-1.750325,24.069334,0.14924,0.100332,0.09268,0.007652000000000006,0.04890800000000001,0.05656000000000001,304.699784,0.15645382240487446,0.5937276677409487,8457.0,2
10158.0,2.986413,0.829908,-1.774737,24.069465,0.148634,0.10007,0.092449,0.007621000000000003,0.04856399999999998,0.056184999999999985,307.891709,0.15692371049109452,0.5925074832433443,8458.0,2
10159.0,2.995339,0.832402,-1.781037,24.070778,0.148487,0.1007,0.093016,0.007683999999999996,0.04778700000000001,0.055471000000000006,307.816273,0.1607935046455176,0.5824585737803888,8459.0,2
10160.0,3.033927,0.842772,-1.755838,24.071172,0.147991,0.100259,0.092921,0.007337999999999997,0.04773200000000001,0.05507000000000001,307.688973,0.15373012381371368,0.6008004471847004,8460.0,2
10161.0,3.021327,0.836734,-1.77395,24.073141,0.147853,0.100448,0.09289,0.007557999999999995,0.04740500000000002,0.05496300000000001,306.123656,0.15943129561658845,0.5859958976418359,8461.0,2
10162.0,3.022771,0.833452,-1.764106,24.07406,0.147421,0.099566,0.091966,0.007599999999999996,0.047854999999999995,0.05545499999999999,305.190124,0.15880976262119684,0.5876098668995524,8462.0,2
10163.0,3.03524,0.84054,-1.735625,24.072747,0.148735,0.100374,0.092738,0.007636000000000004,0.048361,0.055997000000000005,304.096289,0.15789256027459583,0.5899916171871404,8463.0,2
10164.0,3.015158,0.836602,-1.761613,24.071303,0.148037,0.09997,0.092186,0.007783999999999999,0.048067,0.055851,306.948748,0.16193725555463093,0.5794885322548682,8464.0,2
10165.0,2.98392,0.830039,-1.770013,24.074847,0.148165,0.09976,0.092244,0.007515999999999995,0.04840499999999999,0.055920999999999985,307.368366,0.15527000785026643,0.596801744760417,8465.0,2
10166.0,3.03524,0.829383,-1.7729,24.072353,0.147743,0.100343,0.093173,0.007169999999999996,0.04740000000000001,0.05457000000000001,306.15666,0.1512626315900507,0.6072079213207071,8466.0,2
10167.0,3.048628,0.83634,-1.747438,24.073666,0.147632,0.100295,0.092659,0.00763599999999999,0.04733700000000002,0.05497300000000001,306.580993,0.1613080400523889,0.5811224511049164,8467.0,2
10168.0,3.048759,0.846578,-1.724207,24.076948,0.146888,0.098762,0.091115,0.007647000000000001,0.04812599999999999,0.05577299999999999,305.274991,0.15889209799073292,0.587396062071427,8468.0,2
10169.0,2.984576,0.828595,-1.800462,24.077473,0.148698,0.100117,0.092948,0.007168999999999995,0.048581,0.055749999999999994,303.58709,0.14756494174797238,0.6168099179547308,8469.0,2
10170.0,3.008333,0.829777,-1.787994,24.081936,0.148202,0.101319,0.092507,0.008812,0.046882999999999994,0.055694999999999995,306.255671,0.18795324631004184,0.5119313637704925,8470.0,2
10171.0,3.007545,0.828727,-1.765025,24.07721,0.147945,0.099996,0.093068,0.006928000000000004,0.04794899999999999,0.054876999999999995,304.93081,0.14448383733055276,0.6248107929628173,8471.0,2
10172.0,3.030252,0.826364,-1.747044,24.078261,0.148138,0.099613,0.091887,0.007725999999999997,0.048525,0.056250999999999995,304.482903,0.15921361744219586,0.5865611546501531,8472.0,2
10173.0,3.050072,0.842378,-1.759644,24.081411,0.147513,0.09966,0.09247,0.007190000000000002,0.04785300000000001,0.05504300000000001,305.883201,0.1502486730471852,0.6098409237983194,8473.0,2
10174.0,3.009908,0.828858,-1.793506,24.079048,0.147311,0.099324,0.092428,0.006895999999999999,0.047987,0.054883,304.713929,0.14370259231474533,0.6268394952965735,8474.0,2
10175.0,3.021721,0.835552,-1.776444,24.083512,0.147467,0.099408,0.092354,0.007053999999999991,0.04805899999999999,0.05511299999999998,303.224049,0.14677486475239268,0.6188615547810127,8475.0,2
10176.0,3.052172,0.839884,-1.729719,24.078654,0.147972,0.099744,0.092827,0.006916999999999993,0.04822799999999999,0.055144999999999986,303.07789,0.14341993406456682,0.6275734896775806,8476.0,2
10177.0,3.035503,0.837915,-1.760563,24.081542,0.14777,0.100521,0.093016,0.007504999999999998,0.04724900000000001,0.05475400000000001,304.671495,0.15883597883597875,0.5875417897982151,8477.0,2
10178.0,3.024608,0.833715,-1.783662,24.074847,0.14822,0.100679,0.092843,0.00783600000000001,0.047540999999999986,0.055376999999999996,306.043505,0.16482268310125808,0.5719957822477824,8478.0,2
10179.0,3.06031,0.837784,-1.743763,24.077867,0.148037,0.100379,0.092963,0.007415999999999992,0.047658000000000006,0.055074,305.958638,0.1556054470299417,0.5959306912075989,8479.0,2
10180.0,3.058341,0.844216,-1.747963,24.073272,0.147981,0.099608,0.092512,0.007096000000000005,0.048373,0.055469000000000004,304.897806,0.14669037086037964,0.6190809647643684,8480.0,2
10181.0,3.039703,0.838965,-1.749275,24.068153,0.148285,0.100411,0.092564,0.007847000000000007,0.047874,0.05572100000000001,305.543735,0.16390600522193224,0.5743761706220609,8481.0,2
10182.0,3.025658,0.826101,-1.7834,24.067496,0.147458,0.098977,0.092097,0.006879999999999997,0.04848100000000001,0.05536100000000001,306.024645,0.1419083371148054,0.6314987374521349,8482.0,2
10183.0,3.055716,0.836734,-1.758856,24.072091,0.148248,0.100238,0.092853,0.007384999999999989,0.04801,0.055394999999999986,304.855373,0.15381891649830223,0.6005698742878491,8483.0,2
10184.0,3.076979,0.843034,-1.745863,24.065265,0.147807,0.099828,0.0932,0.006627999999999995,0.047978999999999994,0.05460699999999999,304.987388,0.13814089203834923,0.6412818713784432,8484.0,2
10185.0,3.07396,0.84881,-1.748488,24.065133,0.147109,0.098867,0.091913,0.006954000000000002,0.04824199999999999,0.055195999999999995,303.907696,0.1441452645979728,0.6256899835865439,8485.0,2
10186.0,3.031565,0.836734,-1.768963,24.059489,0.147504,0.10019,0.092417,0.007773000000000002,0.047313999999999995,0.055087,303.964274,0.16428194018810108,0.573399959410756,8486.0,2
10187.0,3.039703,0.832796,-1.773294,24.060933,0.14901,0.101183,0.093546,0.007636999999999991,0.04782700000000001,0.055464,304.218874,0.15967634021911828,0.5853595767092629,8487.0,2
10188.0,3.072254,0.842772,-1.740088,24.06067,0.148055,0.100994,0.093163,0.007831000000000005,0.04706099999999999,0.054891999999999996,306.967607,0.16639751816752382,0.5679063205429773,8488.0,2
10189.0,3.103624,0.847366,-1.718169,24.056338,0.148174,0.100043,0.092927,0.007116000000000011,0.04813099999999999,0.055247000000000004,305.722898,0.1478434305659439,0.6160867505699638,8489.0,2
10190.0,3.075929,0.849466,-1.739432,24.057651,0.148037,0.09965,0.092696,0.006954000000000002,0.048387,0.055341,305.892631,0.14371331735140946,0.6268116449980501,8490.0,2
10191.0,3.047315,0.83844,-1.75925,24.054631,0.148174,0.099608,0.092575,0.007032999999999998,0.048566,0.055598999999999996,305.54845,0.14481026211213371,0.6239631475983156,8491.0,2
10192.0,3.045478,0.837915,-1.7792,24.057913,0.147798,0.100337,0.092601,0.007735999999999993,0.04746100000000002,0.05519700000000001,306.265101,0.16299355273692617,0.5767455866801721,8492.0,2
10193.0,3.067004,0.843691,-1.75505,24.057257,0.148404,0.100332,0.092717,0.007615000000000011,0.048072000000000004,0.055687000000000014,305.54845,0.1584049258419489,0.5886611290544883,8493.0,2
10194.0,3.087873,0.849203,-1.737594,24.05135,0.14901,0.100873,0.093126,0.007747000000000004,0.048137,0.055884,305.355143,0.1609331505255724,0.582095947565777,8494.0,2
10195.0,3.095223,0.851041,-1.7393,24.055156,0.147752,0.099965,0.09247,0.007495000000000002,0.047786999999999996,0.055282,308.028439,0.1568385368711811,0.5927286583139004,8495.0,2
10196.0,3.086035,0.849203,-1.74245,24.056863,0.148027,0.099487,0.092312,0.007175000000000001,0.048539999999999986,0.05571499999999999,305.43058,0.14781318885066239,0.6161652809120806,8496.0,2
10197.0,3.048759,0.839621,-1.779331,24.0566,0.148524,0.100348,0.092869,0.007479000000000013,0.04817599999999998,0.055654999999999996,304.916665,0.15524005230711785,0.5968795319834582,8497.0,2
10198.0,3.055584,0.836077,-1.780644,24.059095,0.147164,0.099749,0.091467,0.008281999999999998,0.047414999999999985,0.05569699999999998,306.547989,0.17466677914627973,0.5464330711697281,8498.0,2
10199.0,3.089317,0.840671,-1.745731,24.057651,0.148689,0.100495,0.093557,0.006938,0.04819399999999999,0.05513199999999999,305.114687,0.1439568419960577,0.6261792710245477,8499.0,2
10200.0,3.085773,0.849991,-1.736544,24.059751,0.147357,0.099534,0.09185,0.007683999999999996,0.04782299999999999,0.05550699999999999,305.760616,0.16067246570759447,0.5827728823146789,8500.0,2
10201.0,3.09798,0.851566,-1.744025,24.068153,0.148588,0.100857,0.092606,0.008251000000000008,0.047730999999999996,0.055982000000000004,304.643207,0.17286097377021722,0.5511223063092843,8501.0,2
10202.0,3.068054,0.846841,-1.756494,24.065527,0.148358,0.100022,0.092092,0.007930000000000006,0.04833599999999999,0.056266,304.713929,0.16405651985021844,0.5739853209251152,8502.0,2
10203.0,3.062672,0.840934,-1.76765,24.072485,0.148413,0.100616,0.093179,0.007436999999999999,0.04779699999999999,0.05523399999999999,305.623887,0.15559228419599147,0.5959648718697643,8503.0,2
10204.0,3.076323,0.836471,-1.775131,24.071434,0.147485,0.100007,0.092276,0.007731000000000002,0.047478000000000006,0.05520900000000001,306.170804,0.16282988268497653,0.5771705977965798,8504.0,2
10205.0,3.10533,0.846184,-1.732738,24.070253,0.147706,0.099613,0.092575,0.007037999999999989,0.04809300000000001,0.055131,304.275452,0.1463384205930051,0.6199948935758706,8505.0,2
10206.0,3.104936,0.856554,-1.739169,24.077604,0.148331,0.100358,0.092643,0.007715,0.04797299999999999,0.05568799999999999,303.780397,0.1608162754825531,0.5823994434828499,8506.0,2
10207.0,3.083935,0.853666,-1.748225,24.080361,0.148165,0.100017,0.091882,0.00813499999999999,0.048147999999999996,0.056282999999999986,305.289135,0.16895470310909863,0.5612659363435883,8507.0,2
10208.0,3.077504,0.838965,-1.782087,24.078917,0.147504,0.099697,0.092386,0.007310999999999998,0.047807,0.055118,305.524876,0.15292419678714855,0.6028932426669731,8508.0,2
10209.0,3.086035,0.831483,-1.762925,24.079442,0.148514,0.100553,0.093247,0.007306000000000007,0.047961000000000004,0.05526700000000001,304.233018,0.1523289270672617,0.6044390126181589,8509.0,2
10210.0,3.115961,0.846053,-1.741138,24.078261,0.148101,0.100106,0.092423,0.007682999999999995,0.04799500000000001,0.055678000000000005,305.157121,0.1600758396533043,0.5843221743347596,8510.0,2
10211.0,3.133418,0.85616,-1.7078,24.082986,0.147954,0.099513,0.09194,0.00757300000000001,0.048441,0.05601400000000001,305.086399,0.15633128277114922,0.5940458732153977,8511.0,2
10212.0,3.080392,0.846184,-1.765944,24.079442,0.14754,0.099335,0.09195,0.007385000000000003,0.048205,0.05559,304.977958,0.1531966975065345,0.6021856249104653,8512.0,2
10213.0,3.049416,0.830827,-1.786419,24.080361,0.148505,0.100028,0.092816,0.00721200000000001,0.04847699999999999,0.055689,304.553625,0.14876851355253953,0.6136845361867014,8513.0,2
10214.0,3.100342,0.83844,-1.758069,24.083643,0.148404,0.100122,0.093105,0.007017000000000009,0.048282000000000005,0.055299000000000015,305.930349,0.14533065468177223,0.6226118153028976,8514.0,2
10215.0,3.145362,0.859442,-1.689557,24.082855,0.148119,0.100369,0.092596,0.007773000000000002,0.04775,0.055523,305.770046,0.16278193126845514,0.5772951159037492,8515.0,2
10216.0,3.122918,0.86233,-1.725913,24.082068,0.148147,0.10008,0.092375,0.0077050000000000035,0.048067,0.055772,305.473013,0.16029375052009662,0.5837563130811612,8516.0,2
10217.0,3.103624,0.83844,-1.746913,24.078654,0.148505,0.099387,0.092438,0.006948999999999997,0.049117999999999995,0.05606699999999999,305.171265,0.14147274985239922,0.6326298510949971,8517.0,2
10218.0,3.078554,0.832533,-1.775525,24.078392,0.148524,0.100962,0.09341,0.007551999999999989,0.04756199999999999,0.05511399999999998,305.388146,0.15877888274499063,0.5876900543895947,8518.0,2
10219.0,3.108086,0.859836,-1.7414,24.082461,0.147853,0.100054,0.092244,0.0078099999999999975,0.04779900000000001,0.055609000000000006,306.001071,0.16338912133891206,0.575718391716016,8519.0,2
10220.0,3.09903,0.836209,-1.76765,24.085612,0.148257,0.101288,0.09363,0.007657999999999998,0.046969,0.054626999999999995,304.93081,0.16304023845007448,0.5766243552952663,8520.0,2
10221.0,3.072122,0.830958,-1.791669,24.088369,0.147577,0.100227,0.09248,0.00774699999999999,0.04735000000000002,0.05509700000000001,304.1953,0.16360794914574112,0.5751501493932845,8521.0,2
10222.0,3.115174,0.843428,-1.750325,24.08443,0.148698,0.100364,0.09269,0.007674,0.048334,0.056008,304.280166,0.1587669390710665,0.5877210691911912,8522.0,2
10223.0,3.128956,0.846447,-1.745863,24.084956,0.148524,0.099823,0.092097,0.007725999999999997,0.048700999999999994,0.05642699999999999,305.067539,0.15863824894254852,0.5880552459971526,8523.0,2
10224.0,3.103492,0.845791,-1.786287,24.08955,0.147954,0.099151,0.092034,0.007116999999999998,0.048803,0.05592,305.213698,0.14582821080239322,0.6213197836832971,8524.0,2
10225.0,3.082492,0.838046,-1.764894,24.084562,0.148138,0.100227,0.092932,0.007294999999999996,0.047910999999999995,0.05520599999999999,304.610203,0.1522583068959759,0.6046223959401629,8525.0,2
10226.0,3.113468,0.842772,-1.735888,24.096376,0.147733,0.099618,0.092134,0.0074840000000000045,0.048115000000000005,0.05559900000000001,304.233018,0.1555407764568959,0.5960986248773297,8526.0,2
10227.0,3.134993,0.859179,-1.713707,24.096114,0.147393,0.099455,0.092265,0.007190000000000002,0.047937999999999995,0.055127999999999996,303.120323,0.14998226913369078,0.6105327096402673,8527.0,2
10228.0,3.12213,0.84671,-1.751375,24.095064,0.148955,0.100316,0.092328,0.007988000000000009,0.048639,0.05662700000000001,302.554546,0.16422697368421071,0.5735426939850119,8528.0,2
10229.0,3.101917,0.837652,-1.789044,24.092963,0.1489,0.100028,0.09258,0.00744800000000001,0.048872,0.05632000000000001,305.605027,0.1523949829149021,0.604267481728931,8529.0,2
10230.0,3.123968,0.83949,-1.756494,24.093357,0.148606,0.100826,0.09299,0.007835999999999996,0.04777999999999999,0.055615999999999985,306.991181,0.16399824197902926,0.5741366543107953,8530.0,2
10231.0,3.148906,0.854716,-1.699663,24.098608,0.147586,0.099739,0.092165,0.007573999999999997,0.047847,0.055421,305.270276,0.15829292760407954,0.5889519611007028,8531.0,2
10232.0,3.119112,0.851435,-1.730113,24.09677,0.148735,0.100353,0.092459,0.007893999999999998,0.04838200000000001,0.05627600000000001,303.601234,0.16315648058202253,0.5763225028935328,8532.0,2
10233.0,3.068841,0.841722,-1.789044,24.099396,0.147825,0.098857,0.091604,0.0072529999999999956,0.04896800000000001,0.05622100000000001,305.307995,0.14811411301027166,0.6153838544293119,8533.0,2
