elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
10234.0,3.110317,0.842115,-1.789831,24.10084,0.147954,0.100148,0.092234,0.007914000000000004,0.047806,0.055720000000000006,303.346634,0.16554061120756383,0.5701314984504307,8534.0,2
10235.0,3.148512,0.850779,-1.728407,24.099396,0.147991,0.099529,0.092522,0.007007000000000013,0.048462000000000005,0.05546900000000002,303.092035,0.1445845284031119,0.6245493228609209,8535.0,2
10236.0,3.131581,0.858786,-1.712919,24.10294,0.14732,0.098762,0.091651,0.007111000000000006,0.048558000000000004,0.05566900000000001,303.238194,0.14644041269383648,0.6197300450215825,8536.0,2
10237.0,3.100605,0.847628,-1.772113,24.099921,0.147651,0.099019,0.092003,0.0070159999999999945,0.04863200000000001,0.055648,301.870899,0.14426418275656433,0.6253811821977617,8537.0,2
10238.0,3.105592,0.835946,-1.779987,24.097033,0.148478,0.100106,0.093042,0.007064000000000001,0.048372,0.055436,302.738424,0.14603187728691627,0.6207909116084681,8538.0,2
10239.0,3.131843,0.845134,-1.734969,24.10084,0.147789,0.100778,0.093068,0.0077100000000000085,0.047011,0.054721000000000006,304.897806,0.16400068067727408,0.5741303216075837,8539.0,2
10240.0,3.160588,0.858129,-1.736938,24.09362,0.147825,0.099697,0.092297,0.00739999999999999,0.04812800000000002,0.05552800000000001,304.374462,0.15375345425834708,0.6007398637230236,8540.0,2
10241.0,3.127381,0.851041,-1.755575,24.102809,0.148432,0.100673,0.092969,0.0077040000000000025,0.04775900000000001,0.05546300000000001,303.681386,0.1613065326633166,0.5811263654258618,8541.0,2
10242.0,3.100998,0.84671,-1.784056,24.101233,0.149314,0.100637,0.093158,0.0074789999999999995,0.048677,0.056156,305.025106,0.15364230247750524,0.6010284977272506,8542.0,2
10243.0,3.144969,0.850647,-1.74455,24.102415,0.148818,0.101214,0.093294,0.007919999999999996,0.04760400000000001,0.055524000000000004,306.491411,0.166369078878269,0.5679801704252988,8543.0,2
10244.0,3.165707,0.855635,-1.737857,24.10504,0.14868,0.100248,0.092554,0.007694000000000006,0.048432,0.05612600000000001,307.01947,0.15885862944686485,0.5874829716985974,8544.0,2
10245.0,3.133681,0.848941,-1.754131,24.102415,0.148018,0.099072,0.091992,0.007079999999999989,0.04894600000000002,0.056026000000000006,306.184949,0.14464625002553755,0.6243890468950912,8545.0,2
10246.0,3.130137,0.844084,-1.754394,24.108716,0.149617,0.100689,0.092675,0.008014000000000007,0.048928,0.056942000000000006,304.704499,0.16378834637944792,0.5746817018747478,8546.0,2
10247.0,3.138668,0.842903,-1.751375,24.100708,0.148285,0.099823,0.092701,0.0071219999999999895,0.048462000000000005,0.055583999999999995,307.514525,0.1469574727111402,0.6183873665499484,8547.0,2
10248.0,3.157175,0.855635,-1.73825,24.105172,0.148386,0.099944,0.093016,0.006928000000000004,0.048441999999999985,0.05536999999999999,306.090653,0.14301343847408307,0.6286290593598061,8548.0,2
10249.0,3.091942,0.84671,-1.781694,24.107009,0.14868,0.099975,0.092648,0.007327,0.04870500000000001,0.05603200000000001,304.643207,0.1504332115139818,0.6093617225097567,8549.0,2
10250.0,3.112286,0.842378,-1.774606,24.111998,0.148367,0.100017,0.092018,0.007998999999999992,0.048350000000000004,0.056348999999999996,305.03925,0.16543608198382642,0.5704029352927158,8550.0,2
10251.0,3.13565,0.840671,-1.754263,24.107009,0.14721,0.099182,0.09184,0.007342000000000001,0.048028,0.05537,304.775221,0.15286597680567993,0.6030444257271997,8551.0,2
10252.0,3.173057,0.855504,-1.725257,24.109504,0.149029,0.101057,0.092958,0.008098999999999995,0.047972,0.056070999999999996,303.987848,0.1688241302399265,0.5616050021668,8552.0,2
10253.0,3.142344,0.854191,-1.746781,24.105697,0.147678,0.099492,0.092197,0.007294999999999996,0.04818600000000001,0.055481,304.973243,0.15138937887812054,0.6068787895964698,8553.0,2
10254.0,3.127643,0.844478,-1.766206,24.101627,0.147265,0.099697,0.092423,0.007273999999999989,0.04756800000000001,0.054842,303.643667,0.15291471336374501,0.6029178687993662,8554.0,2
10255.0,3.144444,0.857342,-1.749144,24.102809,0.148009,0.099424,0.092302,0.007122000000000003,0.048585,0.055707000000000007,302.545117,0.14658543613386577,0.6193534545982404,8555.0,2
10256.0,3.172663,0.850647,-1.736807,24.107797,0.147173,0.099103,0.091971,0.0071319999999999995,0.04807,0.055202,302.71485,0.14836387842982254,0.6147352746889205,8556.0,2
10257.0,3.155075,0.855242,-1.738119,24.106353,0.148321,0.099172,0.091903,0.007268999999999998,0.04914900000000001,0.05641800000000001,302.007629,0.1478942014242115,0.615954911061781,8557.0,2
10258.0,3.133943,0.84671,-1.785237,24.111998,0.147972,0.10007,0.092402,0.007668000000000008,0.047901999999999986,0.055569999999999994,303.07789,0.1600734818278607,0.5843282970310755,8558.0,2
10259.0,3.127512,0.841328,-1.791669,24.108847,0.147348,0.098279,0.091546,0.006733000000000003,0.049069,0.055802000000000004,304.798795,0.13721214591400047,0.6436935980350107,8559.0,2
10260.0,3.159932,0.854191,-1.752294,24.109372,0.148275,0.100064,0.092507,0.007556999999999994,0.04821099999999999,0.055767999999999984,303.125038,0.15674520866174388,0.5929710088600921,8560.0,2
10261.0,3.146412,0.855373,-1.744944,24.11226,0.148257,0.099114,0.091667,0.007446999999999995,0.049143000000000006,0.05659,304.006707,0.15153426664496164,0.6065025514832327,8561.0,2
10262.0,3.149694,0.853666,-1.758856,24.108453,0.147651,0.099681,0.09206,0.007621000000000003,0.04797,0.055591,303.582375,0.158866815367618,0.587461714863418,8562.0,2
10263.0,3.119112,0.843297,-1.806237,24.116199,0.148386,0.099697,0.092559,0.007137999999999992,0.048688999999999996,0.05582699999999999,302.790287,0.14660094475251575,0.6193131825066278,8563.0,2
10264.0,3.14195,0.850779,-1.781825,24.115542,0.147513,0.100001,0.091955,0.008046000000000011,0.047512,0.05555800000000001,303.172186,0.16934312714415026,0.560257294073299,8564.0,2
10265.0,3.160982,0.859442,-1.756888,24.113311,0.147439,0.100001,0.092207,0.007794000000000009,0.04743799999999998,0.05523199999999999,302.413102,0.16429520015177412,0.5733655265264435,8565.0,2
10266.0,3.183557,0.864299,-1.730638,24.121843,0.14777,0.100133,0.092764,0.0073690000000000005,0.04763700000000001,0.05500600000000001,302.422532,0.15468743440110833,0.5983145456000741,8566.0,2
10267.0,3.1409,0.864036,-1.757806,24.122368,0.147531,0.099576,0.092155,0.007420999999999997,0.047955,0.055375999999999995,302.766713,0.15474601718241715,0.5981624204373475,8567.0,2
10268.0,3.136175,0.848022,-1.786287,24.11843,0.148845,0.100264,0.092816,0.00744800000000001,0.048581,0.05602900000000001,303.389068,0.15330780947676115,0.6018970942846742,8568.0,2
10269.0,3.182114,0.858392,-1.760825,24.123156,0.148358,0.099986,0.092297,0.007689000000000001,0.048371999999999984,0.056060999999999986,304.091574,0.15895230810576155,0.5872397111208254,8569.0,2
10270.0,3.209546,0.876112,-1.739957,24.126044,0.147302,0.098704,0.091546,0.007157999999999998,0.04859799999999999,0.055755999999999986,303.455075,0.1472869812136052,0.6175317135161145,8570.0,2
10271.0,3.192745,0.871387,-1.744813,24.126569,0.147513,0.098988,0.091814,0.007174,0.048525,0.055699,301.555007,0.14783827226641388,0.616100145412917,8571.0,2
10272.0,3.137093,0.853404,-1.804925,24.131951,0.149084,0.100033,0.092328,0.0077050000000000035,0.049051,0.056756,301.955766,0.1570782027236403,0.5921063046804463,8572.0,2
10273.0,3.180014,0.858786,-1.766075,24.127488,0.147871,0.099492,0.092328,0.007164000000000004,0.048379000000000005,0.05554300000000001,304.167011,0.1480777180653163,0.6154783632047587,8573.0,2
10274.0,3.19537,0.867318,-1.74875,24.12972,0.149121,0.100936,0.093588,0.007347999999999993,0.048185000000000006,0.055533,304.181155,0.15249242518573844,0.6040144479709519,8574.0,2
10275.0,3.155075,0.859573,-1.748356,24.133133,0.147706,0.098605,0.092438,0.006166999999999992,0.049101000000000006,0.055268,304.459329,0.1255956987495416,0.6738586717259282,8575.0,2
10276.0,3.143262,0.85616,-1.765156,24.132739,0.147311,0.098941,0.09131,0.007630999999999999,0.048369999999999996,0.056000999999999995,303.356064,0.15775981476504516,0.5903363248263218,8576.0,2
10277.0,3.157438,0.853798,-1.759906,24.131951,0.147651,0.100022,0.092176,0.007846000000000006,0.047629000000000005,0.05547500000000001,302.384813,0.16472811253411726,0.572241358893241,8577.0,2
10278.0,3.197864,0.869943,-1.7372,24.140484,0.149056,0.100343,0.092748,0.0075950000000000045,0.04871299999999999,0.056308,301.866184,0.1559100053372748,0.5951398277315447,8578.0,2
10279.0,3.180407,0.865349,-1.746913,24.13799,0.147991,0.099293,0.092281,0.007012000000000004,0.048698000000000005,0.05571000000000001,303.803971,0.1439865294975257,0.6261021798402293,8579.0,2
10280.0,3.163607,0.865611,-1.766731,24.139171,0.147311,0.100133,0.092265,0.007868,0.047178,0.055046,303.092035,0.1667691133767142,0.5669413786197088,8580.0,2
10281.0,3.173057,0.851304,-1.766075,24.143503,0.14755,0.099681,0.091756,0.007925000000000001,0.04786899999999998,0.05579399999999998,303.134468,0.16555253812408616,0.5701005271637104,8581.0,2
10282.0,3.215715,0.869549,-1.728275,24.142322,0.14788,0.100463,0.092433,0.008029999999999995,0.047417000000000015,0.05544700000000001,301.710596,0.16934497448226396,0.5602524969877924,8582.0,2
10283.0,3.203246,0.872305,-1.769488,24.142716,0.148009,0.098972,0.091688,0.007283999999999999,0.049037,0.056320999999999996,301.427707,0.14853786859170437,0.6142834647697295,8583.0,2
10284.0,3.162163,0.858654,-1.792325,24.139828,0.147329,0.098689,0.091583,0.007106000000000001,0.04863999999999999,0.05574599999999999,302.389528,0.14609074648958703,0.6206380426794791,8584.0,2
10285.0,3.165051,0.859836,-1.785106,24.139959,0.147605,0.099324,0.09184,0.007483999999999991,0.04828099999999999,0.05576499999999998,301.526718,0.15500600637918877,0.5974872920466763,8585.0,2
10286.0,3.199308,0.868236,-1.753213,24.142059,0.148018,0.099739,0.091656,0.008082999999999993,0.048279000000000016,0.05636200000000001,301.795462,0.1674192212096104,0.5652532074940004,8586.0,2
10287.0,3.217158,0.878737,-1.7351,24.141666,0.14822,0.099629,0.092003,0.007625999999999994,0.048590999999999995,0.05621699999999999,302.134929,0.15693941389529129,0.5924667053412811,8587.0,2
10288.0,3.159144,0.859704,-1.800594,24.140222,0.147651,0.099072,0.091824,0.0072479999999999906,0.04857900000000001,0.055827,303.643667,0.14919720049403024,0.6125713409905,8588.0,2
10289.0,3.157175,0.858654,-1.785762,24.138384,0.14743,0.099718,0.092318,0.007400000000000004,0.047712000000000004,0.05511200000000001,302.521543,0.1550939995389098,0.5972587953204653,8589.0,2
10290.0,3.21624,0.873749,-1.755575,24.140222,0.148882,0.100395,0.092585,0.0078099999999999975,0.04848699999999999,0.056296999999999986,302.743139,0.16107078039927403,0.5817385564268593,8590.0,2
10291.0,3.219784,0.884513,-1.744288,24.132608,0.14811,0.099471,0.092307,0.007164000000000004,0.04863899999999999,0.05580299999999999,303.56823,0.14728618421052642,0.6175337831382858,8591.0,2
10292.0,3.186707,0.870468,-1.77815,24.129588,0.148432,0.099613,0.09226,0.007352999999999998,0.048819000000000015,0.056172000000000014,303.45979,0.15061450225317485,0.6088909547758863,8592.0,2
10293.0,3.181589,0.863248,-1.797837,24.127488,0.147678,0.099618,0.091803,0.007815000000000003,0.048060000000000005,0.05587500000000001,304.044426,0.16260585505919564,0.5777523427780538,8593.0,2
10294.0,3.208496,0.876768,-1.769356,24.124338,0.147825,0.09956,0.092743,0.00681699999999999,0.048265000000000016,0.055082000000000006,302.158503,0.1412381386483236,0.6332390790421881,8594.0,2
10295.0,3.230284,0.879262,-1.74665,24.128407,0.147513,0.098778,0.091955,0.00682300000000001,0.048735,0.05555800000000001,301.427707,0.13999917925147753,0.6364563537370072,8595.0,2
10296.0,3.196027,0.872831,-1.782875,24.126307,0.147577,0.098678,0.091693,0.006985000000000005,0.04889900000000001,0.05588400000000002,300.555468,0.14284253578732112,0.629072851860832,8596.0,2
10297.0,3.161638,0.86128,-1.812275,24.120924,0.149157,0.100217,0.093131,0.007085999999999995,0.04894000000000001,0.056026000000000006,301.602155,0.14478657975930187,0.6240246448795612,8597.0,2
10298.0,3.18697,0.855504,-1.794556,24.123025,0.148643,0.100295,0.092906,0.007388999999999993,0.048348,0.055736999999999995,303.620093,0.15282632526008796,0.6031473910984364,8598.0,2
10299.0,3.258372,0.887007,-1.734838,24.119612,0.147752,0.099487,0.092071,0.007416000000000006,0.04826499999999999,0.055680999999999994,303.624808,0.15364853105705895,0.6010123236287017,8599.0,2
10300.0,3.222277,0.886219,-1.752294,24.11948,0.147926,0.099765,0.09215,0.007615000000000011,0.048160999999999995,0.055776000000000006,302.889298,0.15811220464266457,0.5894212544544748,8600.0,2
10301.0,3.175945,0.855635,-1.802825,24.115805,0.148073,0.099198,0.09194,0.0072580000000000006,0.048875000000000016,0.056133000000000016,301.753029,0.14849824044520823,0.6143863693792342,8601.0,2
10302.0,3.186051,0.857998,-1.804925,24.11633,0.148386,0.100757,0.093163,0.0075940000000000035,0.04762899999999999,0.055222999999999994,302.073636,0.15943732941423483,0.5859802293442866,8602.0,2
10303.0,3.226215,0.872831,-1.780775,24.113967,0.146714,0.09903,0.091593,0.007437000000000013,0.047684000000000004,0.05512100000000002,302.210365,0.155960994023278,0.5950074225779797,8603.0,2
10304.0,3.223852,0.881625,-1.772375,24.122237,0.147393,0.098893,0.091415,0.0074779999999999985,0.0485,0.055978,299.947257,0.15418238799200013,0.5996260276679041,8604.0,2
10305.0,3.204558,0.872568,-1.78235,24.120531,0.148266,0.099576,0.092018,0.007557999999999995,0.04869000000000001,0.056248000000000006,299.871821,0.15522375798402155,0.5969218443574555,8605.0,2
10306.0,3.199833,0.870337,-1.795737,24.115936,0.147458,0.098662,0.091667,0.006995000000000001,0.048796000000000006,0.05579100000000001,302.125499,0.14334897637149827,0.6277577494611486,8606.0,2
10307.0,3.231728,0.876637,-1.782087,24.119349,0.147706,0.098867,0.091976,0.006890999999999994,0.04883900000000001,0.05573,300.74406,0.14109336609336595,0.633615017978327,8607.0,2
10308.0,3.206133,0.865874,-1.795081,24.116592,0.148037,0.099597,0.092622,0.006975000000000009,0.04844,0.055415000000000006,300.904364,0.14398959559051236,0.6260942179462373,8608.0,2
10309.0,3.228709,0.872305,-1.783662,24.116067,0.148266,0.099613,0.092008,0.007604999999999987,0.048653000000000016,0.056258,302.153788,0.15630780614132414,0.594106836284283,8609.0,2
10310.0,3.258897,0.889369,-1.75295,24.115017,0.148634,0.100122,0.092428,0.007694000000000006,0.048511999999999986,0.05620599999999999,302.474395,0.158596664811494,0.5881632298204226,8610.0,2
10311.0,3.240259,0.883594,-1.770669,24.114098,0.148294,0.100322,0.092743,0.0075789999999999885,0.047972000000000015,0.055551,303.530512,0.15798469972692944,0.5897523535525597,8611.0,2
10312.0,3.222934,0.879525,-1.783137,24.114492,0.148275,0.099702,0.092318,0.007384000000000002,0.04857299999999999,0.05595699999999999,303.888837,0.15201548153333064,0.6052529540492402,8612.0,2
10313.0,3.207708,0.862723,-1.801119,24.106484,0.147862,0.099555,0.091777,0.007778000000000007,0.04830699999999999,0.056084999999999996,303.775682,0.16100852860809822,0.5819002091113354,8613.0,2
10314.0,3.227134,0.86548,-1.797181,24.113836,0.148965,0.101314,0.09299,0.008323999999999998,0.047650999999999985,0.05597499999999998,302.408387,0.17468311928145724,0.5463906398329543,8614.0,2
10315.0,3.248922,0.88635,-1.784844,24.109504,0.147678,0.099503,0.092328,0.007175000000000001,0.04817500000000001,0.05535000000000001,303.983133,0.14893307871139155,0.6132572006964736,8615.0,2
10316.0,3.243934,0.893701,-1.766075,24.108716,0.148845,0.100537,0.092869,0.007668000000000008,0.048308000000000004,0.05597600000000001,303.356064,0.15872818729429314,0.587821698082751,8616.0,2
10317.0,3.220309,0.881494,-1.803481,24.111079,0.14834,0.100232,0.092365,0.007866999999999999,0.048108,0.055975,303.615378,0.16352449645596456,0.5753668556289497,8617.0,2
10318.0,3.209152,0.859704,-1.814112,24.107666,0.149029,0.100652,0.093047,0.007605000000000001,0.04837699999999999,0.05598199999999999,303.846404,0.15719955351606107,0.5917911863362573,8618.0,2
10319.0,3.251022,0.875062,-1.80125,24.104121,0.149176,0.100637,0.092654,0.007983000000000004,0.048539,0.056522,305.770046,0.1644622991347343,0.5729316113143903,8619.0,2
10320.0,3.274123,0.885825,-1.762794,24.110029,0.14811,0.098988,0.091877,0.007111000000000006,0.049121999999999985,0.05623299999999999,306.929889,0.14475907416078024,0.6240960701952857,8620.0,2
10321.0,3.256797,0.890157,-1.783662,24.110816,0.149066,0.09997,0.092853,0.007116999999999998,0.049096,0.056213,304.808225,0.14495794040369062,0.6235796631745245,8621.0,2
10322.0,3.214402,0.873749,-1.810962,24.109766,0.148275,0.099896,0.093026,0.006870000000000001,0.04837899999999999,0.05524899999999999,304.878947,0.14200082678792894,0.6312585643797728,8622.0,2
10323.0,3.191301,0.870074,-1.8212,24.106091,0.148239,0.099261,0.091682,0.007579000000000002,0.04897800000000001,0.05655700000000001,304.176441,0.15473978643908617,0.598178600154697,8623.0,2
10324.0,3.23619,0.878737,-1.817,24.110554,0.148459,0.101429,0.093121,0.00830800000000001,0.04703,0.05533800000000001,304.520622,0.1766494439837556,0.5412845752414863,8624.0,2
10325.0,3.270579,0.889763,-1.776444,24.112129,0.147789,0.099665,0.09174,0.007925000000000001,0.048124,0.056049,303.610664,0.1646753246753247,0.5723784360587392,8625.0,2
10326.0,3.26756,0.890682,-1.757806,24.106222,0.148239,0.099902,0.092496,0.00740600000000001,0.048337000000000005,0.055743000000000015,301.743599,0.1532127932475487,0.6021438282055925,8626.0,2
10327.0,3.21204,0.876112,-1.808993,24.107403,0.147926,0.100369,0.092381,0.007987999999999995,0.047557,0.055545,302.007629,0.1679633289877622,0.5638402925991635,8627.0,2
10328.0,3.235534,0.872831,-1.81175,24.103334,0.148588,0.100799,0.092979,0.007819999999999994,0.047789,0.05560899999999999,303.57766,0.16363255911278496,0.575086243324682,8628.0,2
10329.0,3.266641,0.880969,-1.790881,24.10084,0.148551,0.099986,0.092738,0.0072480000000000044,0.04856499999999998,0.05581299999999999,304.464044,0.1492402091998519,0.6124596578947916,8629.0,2
10330.0,3.29368,0.890813,-1.757019,24.104515,0.147853,0.099256,0.092228,0.007027999999999993,0.048597000000000015,0.05562500000000001,304.940239,0.14461500473270486,0.6244701832827879,8630.0,2
10331.0,3.263885,0.887401,-1.779856,24.101759,0.148321,0.099744,0.092024,0.007720000000000005,0.04857700000000001,0.056297000000000014,302.747854,0.15891967557330486,0.5873244498307202,8631.0,2
10332.0,3.241441,0.878344,-1.809387,24.101365,0.148652,0.099933,0.092743,0.007189999999999988,0.04871900000000001,0.055909,302.997738,0.14757799671592747,0.6167760173941875,8632.0,2
10333.0,3.280423,0.887794,-1.783531,24.100446,0.147899,0.099088,0.091535,0.00755299999999999,0.04881100000000001,0.056364,304.053856,0.15473654019503377,0.5981870298569695,8633.0,2
10334.0,3.268741,0.882806,-1.7918,24.102809,0.148413,0.099865,0.092596,0.007268999999999998,0.048547999999999994,0.05581699999999999,303.134468,0.14972502008280292,0.6112007225418964,8634.0,2
10335.0,3.269398,0.881756,-1.799544,24.103203,0.147623,0.099665,0.091567,0.008098000000000008,0.047958,0.05605600000000001,302.790287,0.16885256156300188,0.5615311729706993,8635.0,2
10336.0,3.257979,0.884513,-1.804925,24.102284,0.14834,0.100343,0.092769,0.007573999999999997,0.047997,0.055570999999999995,301.210826,0.15779824159339967,0.5902365397463734,8636.0,2
10337.0,3.269923,0.884382,-1.781825,24.106222,0.149102,0.100994,0.093625,0.0073690000000000005,0.04810800000000001,0.05547700000000001,303.101464,0.15317300297241676,0.6022471538235327,8637.0,2
10338.0,3.277273,0.887794,-1.770931,24.107272,0.147568,0.099545,0.091892,0.007652999999999993,0.04802300000000001,0.055676,305.685179,0.1593578210894551,0.5861866930282398,8638.0,2
10339.0,3.248791,0.883988,-1.812668,24.109504,0.148909,0.100238,0.092811,0.007426999999999989,0.04867100000000002,0.05609800000000001,304.091574,0.15259286653517393,0.6037536263389639,8639.0,2
10340.0,3.256272,0.875456,-1.837868,24.113442,0.147779,0.099256,0.091399,0.007857000000000003,0.048523,0.05638,304.134007,0.16191987470117886,0.5795336660826015,8640.0,2
10341.0,3.277798,0.879919,-1.796656,24.113442,0.148184,0.099571,0.092633,0.006938000000000014,0.048613,0.05555100000000002,302.71485,0.14271609001522223,0.629401200621797,8641.0,2
10342.0,3.286592,0.887138,-1.752425,24.116067,0.147752,0.098893,0.091593,0.007300000000000001,0.048859,0.056159,302.823291,0.1494064674580434,0.6120279258394508,8642.0,2
10343.0,3.264935,0.883331,-1.793244,24.117118,0.147237,0.098841,0.091787,0.007054000000000005,0.04839600000000001,0.05545000000000001,301.804892,0.14575283591958185,0.6215155138288622,8643.0,2
10344.0,3.244591,0.871387,-1.833931,24.118036,0.147779,0.099314,0.091556,0.007758000000000001,0.048464999999999994,0.056222999999999995,301.522003,0.16007097759253913,0.584334799918055,8644.0,2
10345.0,3.269529,0.871255,-1.816606,24.123812,0.147871,0.100248,0.092685,0.007563,0.047623,0.055186,300.899649,0.15880648412565093,0.5876183803510697,8645.0,2
10346.0,3.304311,0.881363,-1.762138,24.124994,0.147495,0.099135,0.091913,0.007222000000000006,0.048359999999999986,0.05558199999999999,301.720025,0.14933520812224743,0.6122129689154463,8646.0,2
10347.0,3.281342,0.884907,-1.77815,24.127619,0.147164,0.099004,0.091467,0.007536999999999988,0.048159999999999994,0.05569699999999998,299.579502,0.15649591993521705,0.593618350745226,8647.0,2
10348.0,3.247347,0.87585,-1.843512,24.131426,0.14789,0.099135,0.092055,0.007080000000000003,0.04875499999999999,0.055834999999999996,300.376305,0.14521289687423095,0.6229176035436457,8648.0,2
10349.0,3.271235,0.882675,-1.817656,24.13077,0.147191,0.099513,0.092564,0.006949000000000011,0.047677999999999984,0.054626999999999995,301.682307,0.1457455064074333,0.6215345467802413,8649.0,2
10350.0,3.280029,0.897639,-1.785762,24.136809,0.148367,0.100033,0.092654,0.007378999999999997,0.048334,0.055713,301.140104,0.1526637012516809,0.6035696858954653,8650.0,2
10351.0,3.261916,0.895145,-1.794687,24.133527,0.147577,0.09851,0.091572,0.006938,0.04906700000000001,0.05600500000000001,302.328236,0.14139561424961272,0.6328301533999365,8651.0,2
10352.0,3.265854,0.878344,-1.838131,24.130901,0.147605,0.097854,0.091147,0.006706999999999991,0.04975099999999999,0.05645799999999998,301.220256,0.13480865090850602,0.649934887039304,8652.0,2
10353.0,3.294074,0.881494,-1.831437,24.134446,0.148441,0.099235,0.092559,0.006676000000000001,0.049205999999999986,0.05588199999999999,297.943464,0.13567175401873724,0.6476936192442211,8653.0,2
10354.0,3.309036,0.882544,-1.778937,24.13904,0.148358,0.09893,0.091472,0.007458000000000006,0.049427999999999986,0.05688599999999999,298.41966,0.15088308482874443,0.6081935114810947,8654.0,2
10355.0,3.309693,0.880969,-1.792981,24.133133,0.148909,0.098725,0.091331,0.007393999999999998,0.05018400000000002,0.05757800000000002,298.523385,0.14733486101424717,0.6174073813778778,8655.0,2
10356.0,3.251678,0.877425,-1.83905,24.134971,0.147559,0.098584,0.091541,0.007043000000000008,0.04897499999999999,0.056018,299.970832,0.14380512904279666,0.6265732324785271,8656.0,2
10357.0,3.263754,0.876768,-1.844168,24.132739,0.149084,0.099959,0.092003,0.007956000000000005,0.04912499999999999,0.05708099999999999,298.631826,0.16195090176281413,0.5794530963879788,8657.0,2
10358.0,3.306411,0.891863,-1.797706,24.136021,0.147706,0.099597,0.091646,0.007951,0.048109,0.05606,300.470601,0.1652670962377884,0.5708417499672703,8658.0,2
10359.0,3.306018,0.893964,-1.79495,24.130901,0.147908,0.098641,0.091131,0.007510000000000003,0.049267000000000005,0.05677700000000001,299.188173,0.1524315986035561,0.6041723997360589,8659.0,2
10360.0,3.284229,0.894095,-1.819887,24.136546,0.147798,0.099198,0.091446,0.007751999999999995,0.04860000000000002,0.05635200000000001,297.754872,0.15950289088701863,0.5858099822257132,8660.0,2
10361.0,3.274254,0.874012,-1.827631,24.140353,0.149479,0.099875,0.092197,0.007678000000000004,0.049603999999999995,0.057282,297.905745,0.15478278399354914,0.5980669460163411,8661.0,2
10362.0,3.302605,0.885825,-1.821725,24.134183,0.148625,0.099676,0.091856,0.007820000000000008,0.048949000000000006,0.056769000000000014,301.545578,0.15975485188968347,0.5851557010926767,8662.0,2
10363.0,3.321374,0.892782,-1.789831,24.137465,0.148101,0.099035,0.091709,0.007325999999999999,0.04906600000000001,0.05639200000000001,301.658733,0.14930605090998017,0.6122886830683376,8663.0,2
10364.0,3.304968,0.895276,-1.809256,24.139171,0.147127,0.097901,0.091073,0.006828000000000001,0.049226000000000006,0.05605400000000001,299.310758,0.13870436955329393,0.6398186580120115,8664.0,2
10365.0,3.283704,0.884775,-1.830912,24.140747,0.148064,0.099161,0.09153,0.007630999999999999,0.048903,0.056534,297.372972,0.15604040569278582,0.5948012098841406,8665.0,2
10366.0,3.302211,0.887794,-1.82645,24.13694,0.147403,0.098678,0.091336,0.007342000000000001,0.048725000000000004,0.056067000000000006,298.650685,0.1506793087879161,0.6087226680468678,8666.0,2
10367.0,3.30628,0.89042,-1.808993,24.140484,0.14789,0.098615,0.091745,0.006870000000000001,0.049275,0.056145,297.853883,0.13941878399220717,0.6379634983499759,8667.0,2
10368.0,3.299849,0.887926,-1.812537,24.140615,0.14868,0.099245,0.091157,0.008087999999999998,0.04943500000000001,0.057523000000000005,298.297075,0.1636054696981956,0.5751565879124689,8668.0,2
10369.0,3.300899,0.891076,-1.827631,24.137071,0.148119,0.099193,0.091052,0.00814100000000001,0.048926,0.05706700000000001,299.63608,0.16639074539620272,0.5679239077745206,8669.0,2
10370.0,3.322424,0.897376,-1.799412,24.139171,0.149001,0.099361,0.091835,0.007526000000000005,0.04963999999999999,0.057165999999999995,298.669544,0.15160854938458143,0.6063096573665658,8670.0,2
10371.0,3.314024,0.895014,-1.808468,24.136809,0.148744,0.099361,0.091614,0.007747000000000004,0.04938299999999998,0.057129999999999986,299.565358,0.15687267131054605,0.5926400195189001,8671.0,2
10372.0,3.285148,0.887532,-1.841937,24.13589,0.149314,0.099077,0.092192,0.006885000000000002,0.050237000000000004,0.057122000000000006,299.914254,0.1370476531709065,0.6441207454792166,8672.0,2
10373.0,3.315337,0.882938,-1.822512,24.134971,0.148064,0.098983,0.091661,0.007321999999999995,0.049081,0.056402999999999995,300.767634,0.1491789250641782,0.6126187978144684,8673.0,2
10374.0,3.324131,0.888319,-1.825268,24.131558,0.148606,0.099398,0.091808,0.0075899999999999995,0.04920799999999999,0.05679799999999999,298.961863,0.1542400780345059,0.5994762207296224,8674.0,2
10375.0,3.329906,0.893964,-1.805975,24.127357,0.14777,0.098337,0.091709,0.006627999999999995,0.04943300000000002,0.056061000000000014,298.787415,0.1340777602459844,0.6518328314265023,8675.0,2
10376.0,3.315993,0.896589,-1.804269,24.129457,0.148606,0.099256,0.091399,0.007857000000000003,0.04934999999999999,0.057206999999999994,298.042475,0.15920650037486583,0.5865796359342699,8676.0,2
10377.0,3.290923,0.891207,-1.838131,24.127357,0.148285,0.099277,0.091814,0.007462999999999997,0.049007999999999996,0.05647099999999999,298.952433,0.1522781529923075,0.6045708604792905,8677.0,2
10378.0,3.30733,0.887269,-1.842331,24.127619,0.148478,0.099287,0.092207,0.007080000000000003,0.049191,0.056271,300.107561,0.14392584160026026,0.626259771474508,8678.0,2
10379.0,3.340406,0.893045,-1.820018,24.124994,0.14868,0.099019,0.091829,0.007190000000000002,0.04966100000000001,0.05685100000000001,299.75395,0.1447787040393057,0.6240450961992022,8679.0,2
10380.0,3.348019,0.897114,-1.790356,24.128276,0.148524,0.098762,0.091504,0.0072580000000000006,0.04976199999999999,0.05701999999999999,300.267864,0.1458513353294617,0.6212597349392006,8680.0,2
10381.0,3.308118,0.896064,-1.836687,24.12972,0.148854,0.099329,0.091325,0.008003999999999997,0.049524999999999986,0.05752899999999998,300.192428,0.16161208254250292,0.5803329270800908,8681.0,2
10382.0,3.296174,0.889107,-1.838,24.1246,0.148092,0.098458,0.091026,0.007432000000000008,0.049634,0.057066000000000006,300.451742,0.1497330512743026,0.6111798675007651,8682.0,2
10383.0,3.297749,0.885432,-1.849418,24.127751,0.148257,0.098458,0.091472,0.006986000000000006,0.049798999999999996,0.056785,299.560643,0.1402811244979921,0.6357242108522243,8683.0,2
10384.0,3.329118,0.894095,-1.811487,24.123156,0.148027,0.098321,0.091614,0.006707000000000005,0.049705999999999986,0.05641299999999999,299.240036,0.13493069386605522,0.6496179713114736,8684.0,2
10385.0,3.354844,0.905383,-1.807943,24.128932,0.147651,0.0982,0.091525,0.006675,0.04945100000000001,0.05612600000000001,297.42012,0.13497937393836446,0.6494915610633403,8685.0,2
10386.0,3.322556,0.89777,-1.826056,24.129457,0.148854,0.099476,0.092318,0.007157999999999998,0.04937799999999999,0.05653599999999999,297.750157,0.14496040827072235,0.6235732547271036,8686.0,2
10387.0,3.282917,0.880444,-1.839312,24.122762,0.148202,0.098741,0.091446,0.007294999999999996,0.049461000000000005,0.056756,298.853422,0.14748695968622366,0.6170124183066816,8687.0,2
10388.0,3.304968,0.887138,-1.832225,24.123156,0.148772,0.099655,0.092207,0.007447999999999996,0.049116999999999994,0.05656499999999999,298.594107,0.15163483855205825,0.606241390824913,8688.0,2
10389.0,3.332794,0.901446,-1.824218,24.123419,0.147687,0.098384,0.091084,0.007300000000000001,0.049303000000000013,0.056603000000000014,300.456457,0.14806100924874246,0.615521751916996,8689.0,2
10390.0,3.342113,0.908271,-1.825793,24.124731,0.147596,0.097712,0.091136,0.0065759999999999985,0.04988400000000001,0.05646000000000001,299.023155,0.13182319334469272,0.657687390549075,8690.0,2
10391.0,3.300636,0.89777,-1.852437,24.123156,0.148165,0.098631,0.091541,0.007089999999999999,0.049533999999999995,0.056623999999999994,297.670005,0.14313111941051782,0.6283234707345307,8691.0,2
10392.0,3.302211,0.883988,-1.853093,24.119087,0.147145,0.098148,0.09069,0.007457999999999992,0.048997,0.05645499999999999,297.391831,0.15221029429772628,0.6047470729213247,8692.0,2
10393.0,3.325837,0.892651,-1.812275,24.117118,0.147495,0.098237,0.091073,0.007164000000000004,0.04925799999999998,0.056421999999999986,296.727043,0.14543535191538615,0.6223399421800324,8693.0,2
10394.0,3.359307,0.895539,-1.8023,24.118693,0.147568,0.098536,0.091446,0.007089999999999999,0.049032000000000006,0.056122000000000005,296.359288,0.14459649623722795,0.6245182453212119,8694.0,2
10395.0,3.320062,0.895801,-1.845087,24.114755,0.148211,0.098752,0.091546,0.007206000000000004,0.049459,0.05666500000000001,295.967959,0.14569348968863735,0.6216696214836704,8695.0,2
10396.0,3.314024,0.892126,-1.836556,24.112523,0.148239,0.099077,0.092564,0.006513000000000005,0.04916200000000001,0.055675000000000016,298.014186,0.13247767630128354,0.6559878582966135,8696.0,2
10397.0,3.3324,0.896326,-1.827368,24.113967,0.148101,0.098788,0.091373,0.007415000000000005,0.04931300000000001,0.056728000000000015,298.829848,0.15036298008679083,0.6095440963583734,8697.0,2
10398.0,3.327543,0.907746,-1.821462,24.114098,0.148772,0.099282,0.092375,0.0069069999999999965,0.04948999999999999,0.05639699999999999,298.589393,0.13956072821321042,0.6375949039057414,8698.0,2
10399.0,3.308249,0.895014,-1.864643,24.117905,0.149259,0.100479,0.092255,0.008223999999999995,0.048780000000000004,0.057004,299.122166,0.16859022980258695,0.5622123844265217,8699.0,2
10400.0,3.326887,0.897376,-1.853093,24.110685,0.147458,0.098563,0.091819,0.006744,0.04889500000000001,0.05563900000000001,300.649764,0.13792539267015705,0.6418414705596586,8700.0,2
10401.0,3.359044,0.907615,-1.821462,24.113704,0.14834,0.098589,0.091656,0.006932999999999995,0.049751000000000004,0.056684,297.778446,0.13935118186203557,0.6381390445569546,8701.0,2
10402.0,3.336994,0.906302,-1.8338,24.108979,0.148239,0.098605,0.090953,0.007651999999999992,0.04963400000000001,0.057286000000000004,297.773731,0.15416540747456411,0.5996701219208642,8702.0,2
10403.0,3.316387,0.895145,-1.854537,24.111079,0.14845,0.098878,0.091761,0.007116999999999998,0.049572000000000005,0.056689,298.391371,0.1435660541020313,0.6271940516587584,8703.0,2
10404.0,3.323737,0.891863,-1.831043,24.11016,0.147678,0.099088,0.092181,0.0069069999999999965,0.04859000000000001,0.055497000000000005,298.711978,0.14214566483505167,0.6308824553764905,8704.0,2
10405.0,3.346969,0.903283,-1.822643,24.106878,0.148174,0.099004,0.091257,0.00774699999999999,0.049170000000000005,0.056916999999999995,297.886886,0.15755221573691788,0.5908754087555959,8705.0,2
10406.0,3.337519,0.909059,-1.823431,24.111867,0.147586,0.098032,0.091152,0.006879999999999997,0.049554,0.056434,297.971753,0.13883563717082023,0.6394777880971527,8706.0,2
10407.0,3.301424,0.893045,-1.874618,24.107403,0.148671,0.0985,0.091656,0.006844000000000003,0.05017099999999999,0.057014999999999996,296.552595,0.13641074703021613,0.6457746350373685,8707.0,2
10408.0,3.324656,0.896589,-1.857818,24.106747,0.14868,0.098767,0.091063,0.007703999999999989,0.04991300000000001,0.057617,298.315934,0.15434547421565065,0.5992025326108747,8708.0,2
10409.0,3.359438,0.908927,-1.825006,24.107009,0.147936,0.099755,0.092192,0.007563,0.048181000000000015,0.055744000000000016,298.858137,0.15696733219874637,0.5923942083317286,8709.0,2
10410.0,3.340406,0.916016,-1.815293,24.103465,0.149203,0.09934,0.092617,0.006722999999999993,0.049863000000000005,0.056586,298.259356,0.13482672870206946,0.6498879434284659,8710.0,2
10411.0,3.322031,0.903677,-1.851518,24.102284,0.147577,0.098221,0.090674,0.007546999999999998,0.04935600000000001,0.05690300000000001,299.598362,0.15290637599529946,0.602939518907182,8711.0,2
10412.0,3.294861,0.891601,-1.860049,24.100183,0.147954,0.099156,0.09152,0.00763599999999999,0.04879800000000001,0.056434,297.872742,0.15647861636508922,0.5936632838870577,8712.0,2
10413.0,3.33975,0.904333,-1.852831,24.099921,0.148487,0.099287,0.091136,0.008151000000000005,0.04920000000000001,0.05735100000000001,297.118372,0.1656673644844618,0.5698023511746706,8713.0,2
10414.0,3.337912,0.903414,-1.814768,24.10189,0.148202,0.098463,0.091273,0.007189999999999988,0.049739000000000005,0.056928999999999993,297.835023,0.14455166867712077,0.6246346515368881,8714.0,2
10415.0,3.342113,0.904071,-1.846793,24.099658,0.148377,0.098899,0.091451,0.007447999999999996,0.04947800000000001,0.056926000000000004,298.207493,0.15052850704339205,0.6091142633144988,8715.0,2
10416.0,3.29578,0.899608,-1.859524,24.103071,0.147991,0.09861,0.091614,0.006996000000000002,0.04938100000000001,0.05637700000000001,298.17449,0.14167105423028636,0.6321149031003557,8716.0,2
10417.0,3.322031,0.899345,-1.854406,24.097952,0.149286,0.099734,0.092612,0.007122000000000003,0.049552,0.056674,298.202778,0.1437249006114666,0.6267815661031644,8717.0,2
10418.0,3.358257,0.905121,-1.817787,24.103465,0.148349,0.099812,0.092664,0.007148000000000002,0.04853700000000001,0.05568500000000001,300.50832,0.14726605958218303,0.6175860418787067,8718.0,2
10419.0,3.352875,0.908271,-1.821725,24.098871,0.148551,0.098846,0.091945,0.006901000000000004,0.049704999999999985,0.05660599999999999,300.583757,0.13883635778376868,0.6394759168414765,8719.0,2
10420.0,3.339881,0.904858,-1.845743,24.098345,0.148184,0.098662,0.091037,0.007624999999999993,0.04952200000000001,0.057147,298.853422,0.15396886295256731,0.6001804999999484,8720.0,2
10421.0,3.331612,0.903021,-1.840493,24.096508,0.149222,0.099802,0.092475,0.007327,0.04941999999999999,0.05674699999999999,298.575248,0.14825681390502016,0.6150132950883269,8721.0,2
10422.0,3.320193,0.902102,-1.860049,24.09782,0.147697,0.09829,0.090564,0.007725999999999997,0.04940699999999999,0.05713299999999999,299.749236,0.15637143782383414,0.593941600359321,8722.0,2
10423.0,3.316124,0.897508,-1.852568,24.101365,0.148772,0.1006,0.092664,0.007935999999999999,0.04817199999999999,0.05610799999999999,298.301789,0.16473958441450604,0.5722115692241279,8723.0,2
10424.0,3.3471,0.903021,-1.864118,24.103596,0.148772,0.099356,0.091357,0.007999000000000006,0.04941599999999999,0.057414999999999994,299.037299,0.1618673735758951,0.5796699986712682,8724.0,2
10425.0,3.357338,0.909846,-1.824612,24.095326,0.14834,0.098185,0.091845,0.006339999999999998,0.050155000000000005,0.056495000000000004,300.088702,0.12640561448281357,0.6717555185473616,8725.0,2
10426.0,3.349725,0.915359,-1.8359,24.094538,0.148671,0.099256,0.09142,0.007835999999999996,0.049415,0.057250999999999996,299.249466,0.15857212238950938,0.5882269604910173,8726.0,2
10427.0,3.307593,0.899608,-1.871993,24.092307,0.149552,0.099713,0.091961,0.007751999999999995,0.049838999999999994,0.05759099999999999,300.216002,0.15553772070625996,0.5961065599147648,8727.0,2
10428.0,3.318618,0.899345,-1.87698,24.092307,0.147908,0.098137,0.091,0.0071370000000000045,0.04977100000000001,0.056908000000000014,302.474395,0.14339387607490162,0.6276411559069673,8728.0,2
10429.0,3.345525,0.900395,-1.839181,24.09362,0.147779,0.09903,0.09278,0.0062500000000000056,0.04874899999999999,0.05499899999999999,299.339047,0.12820512820512836,0.6670826212946179,8729.0,2
10430.0,3.33975,0.914047,-1.836031,24.091519,0.148404,0.099004,0.091415,0.0075889999999999985,0.04940000000000001,0.05698900000000001,297.844453,0.15362037205724574,0.6010854456678589,8730.0,2
10431.0,3.340669,0.907615,-1.844693,24.081017,0.149516,0.10029,0.093263,0.0070270000000000055,0.049226000000000006,0.05625300000000001,299.678513,0.14274686655697086,0.6293212814660815,8731.0,2
10432.0,3.302474,0.897114,-1.858474,24.087056,0.147917,0.099282,0.09174,0.007541999999999993,0.048635,0.05617699999999999,300.814782,0.1550703182827534,0.5973202897539127,8732.0,2
10433.0,3.312449,0.893832,-1.866874,24.07918,0.148524,0.09955,0.092501,0.007049,0.04897399999999999,0.05602299999999999,299.051444,0.1439305768249107,0.6262474752535978,8733.0,2
10434.0,3.351563,0.912209,-1.838262,24.083249,0.14721,0.098757,0.091058,0.0076989999999999975,0.04845300000000001,0.05615200000000001,298.754411,0.15889297065257763,0.5873937959819351,8734.0,2
10435.0,3.347625,0.916541,-1.82435,24.081805,0.147724,0.098479,0.091336,0.007142999999999997,0.049245,0.056387999999999994,297.038221,0.14504731348738978,0.6233475831230594,8735.0,2
10436.0,3.345,0.908796,-1.836031,24.079048,0.148018,0.098699,0.092008,0.006690999999999989,0.049319000000000016,0.056010000000000004,297.033506,0.13566504460665016,0.6477110419473217,8736.0,2
10437.0,3.323212,0.903152,-1.854274,24.074322,0.147697,0.099707,0.092186,0.007521,0.04798999999999999,0.05551099999999999,299.051444,0.15671688441582798,0.5930445600029843,8737.0,2
10438.0,3.304443,0.896064,-1.88433,24.073797,0.148266,0.098647,0.090832,0.007815000000000003,0.04961900000000001,0.05743400000000001,298.377226,0.157496977025393,0.5910188501865385,8738.0,2
10439.0,3.32715,0.89777,-1.88223,24.068415,0.148606,0.09944,0.091226,0.008213999999999999,0.04916599999999999,0.05737999999999999,297.835023,0.16706327414729394,0.5661775150049657,8739.0,2
10440.0,3.343294,0.910896,-1.848237,24.071566,0.148239,0.099518,0.091163,0.008355000000000001,0.048721000000000014,0.057076000000000016,298.796844,0.17148310824678786,0.5547002862597796,8740.0,2
10441.0,3.350513,0.90919,-1.827893,24.071041,0.148156,0.099177,0.091803,0.0073740000000000056,0.04897900000000001,0.056353000000000014,298.466808,0.15055124540628836,0.6090552173443611,8741.0,2
10442.0,3.317306,0.902102,-1.862674,24.073403,0.14823,0.098416,0.091373,0.007043000000000008,0.049814,0.056857000000000005,299.202318,0.1413831175348792,0.6328626043133263,8742.0,2
10443.0,3.316518,0.902102,-1.880918,24.070122,0.14811,0.098804,0.091304,0.007500000000000007,0.04930599999999999,0.056805999999999995,298.740267,0.15210821992820509,0.6050121351072899,8743.0,2
10444.0,3.307199,0.896851,-1.861624,24.072353,0.148707,0.09924,0.092144,0.007095999999999991,0.04946700000000001,0.056563,299.037299,0.14344626829465493,0.6275051061193416,8744.0,2
10445.0,3.356157,0.912209,-1.852306,24.066971,0.149029,0.099587,0.092265,0.007321999999999995,0.049442,0.056763999999999995,299.909539,0.14808971947495086,0.6154471984776355,8745.0,2
10446.0,3.346444,0.91234,-1.836818,24.068284,0.147623,0.098767,0.090858,0.007909,0.04885600000000001,0.05676500000000001,300.777064,0.1618805902941236,0.579635678084804,8746.0,2
10447.0,3.31573,0.901971,-1.875799,24.065921,0.148707,0.099198,0.091551,0.007647000000000001,0.04950900000000001,0.05715600000000001,299.395625,0.15445364572813572,0.5989216376350551,8747.0,2
10448.0,3.307068,0.899345,-1.884593,24.06789,0.148046,0.09934,0.092276,0.007064000000000001,0.04870600000000001,0.055770000000000014,300.456457,0.145030488430821,0.623391273682149,8748.0,2
10449.0,3.33345,0.89567,-1.857031,24.06894,0.147623,0.099098,0.091577,0.007521,0.048525,0.056046,300.234861,0.1549890780200305,0.5975312508573389,8749.0,2
10450.0,3.323999,0.899214,-1.875537,24.072485,0.148735,0.098967,0.091961,0.007005999999999998,0.04976800000000001,0.056774000000000005,299.023155,0.14077035905885185,0.6344537882891509,8750.0,2
10451.0,3.318224,0.899083,-1.859918,24.066315,0.147605,0.09841,0.090832,0.007578000000000001,0.04919499999999999,0.05677299999999999,300.711056,0.15403691357020902,0.6000037891806409,8751.0,2
10452.0,3.320981,0.904071,-1.856768,24.074191,0.148514,0.099807,0.092612,0.007195000000000007,0.048707,0.05590200000000001,299.848247,0.14771700747310518,0.6164150404384342,8752.0,2
10453.0,3.333712,0.909059,-1.83485,24.072353,0.147871,0.099051,0.091304,0.007747000000000004,0.04882,0.056567000000000006,300.333872,0.1586817148358289,0.5879423756973714,8753.0,2
10454.0,3.328068,0.910634,-1.855587,24.069071,0.148689,0.099455,0.091892,0.007563,0.049233999999999986,0.056796999999999986,299.834102,0.1536102366202905,0.6011117649200637,8754.0,2
10455.0,3.286067,0.903414,-1.897324,24.076685,0.148064,0.098872,0.091761,0.007111000000000006,0.049192,0.056303000000000006,299.532354,0.14455308682129583,0.6246309689631253,8755.0,2
10456.0,3.296699,0.897639,-1.866481,24.074454,0.148358,0.098862,0.091693,0.007169000000000009,0.049495999999999984,0.05666499999999999,298.815703,0.14483706083196984,0.6238935578737437,8756.0,2
10457.0,3.340669,0.910503,-1.837737,24.070909,0.148588,0.099902,0.092344,0.007558000000000009,0.04868599999999999,0.056244,299.466347,0.15523651077289646,0.5968887284821169,8757.0,2
10458.0,3.321112,0.912865,-1.854406,24.06894,0.148211,0.09934,0.091556,0.007783999999999999,0.04887100000000001,0.05665500000000001,299.923683,0.15927320347028967,0.5864064243007656,8758.0,2
10459.0,3.300111,0.902102,-1.867268,24.066446,0.14845,0.099854,0.091703,0.008150999999999992,0.048596,0.05674699999999999,300.267864,0.16772640286437418,0.5644555318259358,8759.0,2
10460.0,3.290792,0.895933,-1.886562,24.062508,0.148046,0.099193,0.091688,0.007504999999999998,0.04885300000000001,0.056358000000000005,300.296153,0.15362099316330283,0.6010838328072556,8760.0,2
10461.0,3.295911,0.893964,-1.871206,24.061064,0.148422,0.09944,0.091777,0.007663000000000003,0.048982,0.056645,299.829387,0.15644203090868267,0.5937582873741734,8761.0,2
10462.0,3.323343,0.911028,-1.843249,24.063558,0.147963,0.099356,0.091551,0.007805000000000006,0.04860700000000001,0.05641200000000002,300.116991,0.16057027649769595,0.5830382427130318,8762.0,2
10463.0,3.313368,0.911946,-1.857687,24.060407,0.14834,0.09987,0.092192,0.007678000000000004,0.04847,0.056148,299.433343,0.15840399414082657,0.5886635484545524,8763.0,2
10464.0,3.316518,0.90604,-1.879212,24.057126,0.14754,0.099151,0.091567,0.007584000000000007,0.048389,0.05597300000000001,299.494636,0.15672659640421588,0.5930193403431987,8764.0,2
10465.0,3.290792,0.908927,-1.882493,24.053844,0.149001,0.099445,0.092034,0.007411000000000001,0.04955599999999999,0.05696699999999999,298.716693,0.14954496842020304,0.611668272696742,8765.0,2
10466.0,3.288955,0.89672,-1.878949,24.047018,0.149185,0.100374,0.092575,0.007799,0.04881100000000001,0.05661000000000001,300.942082,0.15977628452019993,0.5851000457903482,8766.0,2
10467.0,3.300111,0.89462,-1.874355,24.046361,0.148027,0.099534,0.091646,0.007887999999999992,0.048492999999999994,0.05638099999999999,302.068921,0.1626592980574915,0.5776135643754118,8767.0,2
10468.0,3.319668,0.902102,-1.875012,24.043604,0.148184,0.09924,0.092081,0.007158999999999999,0.048944000000000015,0.056103000000000014,301.328696,0.14626621718255176,0.6201823881829759,8768.0,2
10469.0,3.325443,0.91234,-1.83695,24.042554,0.147936,0.098358,0.090869,0.007488999999999996,0.04957800000000001,0.05706700000000001,301.154248,0.15105185663284845,0.6077552523614456,8769.0,2
10470.0,3.304836,0.90709,-1.876718,24.040585,0.149332,0.099524,0.091772,0.007751999999999995,0.04980799999999999,0.057559999999999986,300.414024,0.1556345238812262,0.5958551857325358,8770.0,2
10471.0,3.269923,0.891601,-1.892205,24.036778,0.148101,0.098804,0.091215,0.0075889999999999985,0.04929700000000001,0.056886000000000006,302.266943,0.15394133636252985,0.6002519798255082,8771.0,2
10472.0,3.294467,0.898427,-1.888005,24.040585,0.148092,0.099272,0.091756,0.007515999999999995,0.04882,0.056336,300.192428,0.15395014440507146,0.6002291074921192,8772.0,2
10473.0,3.3345,0.907615,-1.843249,24.035465,0.148395,0.099686,0.091541,0.008145,0.048709,0.056854,299.26361,0.1672141244097721,0.565785793748068,8773.0,2
10474.0,3.331218,0.914309,-1.845743,24.028639,0.148992,0.099718,0.092433,0.007285,0.04927400000000001,0.05655900000000001,299.202318,0.14784373414510396,0.6160859622490938,8774.0,2
10475.0,3.296305,0.907484,-1.885643,24.025489,0.148496,0.100022,0.09184,0.008181999999999995,0.04847399999999999,0.056655999999999984,300.329157,0.16878803506962345,0.5616987325007535,8775.0,2
10476.0,3.296961,0.900133,-1.888399,24.01945,0.147862,0.099681,0.091677,0.008004000000000011,0.04818099999999999,0.056185,300.036839,0.16612012784857444,0.5686266353943077,8776.0,2
10477.0,3.303524,0.896983,-1.892599,24.021551,0.147816,0.099214,0.092333,0.006880999999999998,0.048602000000000006,0.055483000000000005,298.490382,0.1415756229039359,0.6323627149270724,8777.0,2
10478.0,3.321112,0.898952,-1.856899,24.011574,0.14845,0.098993,0.092433,0.006559999999999996,0.049457,0.056017,298.740267,0.13263779368352938,0.6555720725949905,8778.0,2
10479.0,3.329775,0.907615,-1.851912,24.013149,0.149277,0.099954,0.092465,0.007488999999999996,0.04932299999999999,0.05681199999999999,300.197142,0.15183277917443835,0.6057273874144047,8779.0,2
10480.0,3.316649,0.90814,-1.860968,24.011836,0.147761,0.098731,0.091079,0.007652000000000006,0.049030000000000004,0.05668200000000001,301.182537,0.15606453060308795,0.5947385633893263,8780.0,2
10481.0,3.294074,0.899477,-1.888662,24.011442,0.149194,0.099681,0.091908,0.007773000000000002,0.04951299999999999,0.05728599999999999,299.546499,0.1569859029769359,0.5923459845603247,8781.0,2
10482.0,3.284623,0.895539,-1.900605,24.006192,0.148064,0.099314,0.09164,0.007674,0.04875,0.056424,301.154248,0.15741215564808927,0.5912391105691417,8782.0,2
10483.0,3.328593,0.901314,-1.873568,24.003172,0.147926,0.099314,0.091625,0.007689000000000001,0.048612,0.056301000000000004,300.913793,0.15816756834591572,0.5892774884505727,8783.0,2
10484.0,3.341588,0.912078,-1.849156,24.00291,0.147807,0.098794,0.091992,0.0068020000000000025,0.04901299999999999,0.05581499999999999,299.037299,0.1387766760517404,0.6396308957105875,8784.0,2
10485.0,3.340013,0.919691,-1.850599,24.001991,0.149479,0.099802,0.092323,0.0074789999999999995,0.049677,0.057156,298.810989,0.15054953903136195,0.6090596483829283,8785.0,2
10486.0,3.282917,0.897376,-1.90953,23.999234,0.148478,0.099329,0.092129,0.007199999999999998,0.049149,0.056348999999999996,301.880329,0.1464903357070193,0.6196004071598324,8786.0,2
10487.0,3.299192,0.897114,-1.883412,24.000284,0.148716,0.099576,0.09248,0.007095999999999991,0.04913999999999999,0.05623599999999998,302.563976,0.14440080584440676,0.6250264054356156,8787.0,2
10488.0,3.325312,0.903283,-1.870943,23.997396,0.148735,0.099287,0.091735,0.007552000000000003,0.049448000000000006,0.05700000000000001,301.37113,0.1527230075431253,0.6034156819537757,8788.0,2
10489.0,3.344606,0.909452,-1.867399,23.998315,0.148955,0.09945,0.091635,0.007815000000000003,0.04950500000000001,0.05732000000000001,300.800638,0.15785965337534846,0.5900770683605228,8789.0,2
10490.0,3.329118,0.908665,-1.864512,23.998315,0.148836,0.09955,0.091987,0.007563,0.049285999999999996,0.056849,302.002914,0.15344817091728044,0.601532609934452,8790.0,2
10491.0,3.304311,0.899083,-1.89273,23.994377,0.149938,0.100353,0.09248,0.007872999999999991,0.04958499999999999,0.05745799999999998,301.055237,0.15877465413624797,0.5877010350528324,8791.0,2
