elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
10492.0,3.300242,0.898689,-1.899687,23.992802,0.147467,0.09893,0.09132,0.007610000000000006,0.04853699999999998,0.05614699999999999,303.308916,0.15678437512876525,0.5928693031193277,8792.0,2
10493.0,3.309824,0.900002,-1.870681,23.996477,0.148266,0.09893,0.091609,0.007321000000000008,0.049336000000000005,0.05665700000000001,300.050983,0.14838761983906615,0.6146736240526097,8793.0,2
10494.0,3.337125,0.911815,-1.880262,23.98952,0.147642,0.098851,0.090921,0.007929999999999993,0.048791,0.056720999999999994,299.532354,0.16252664371208378,0.5779580352835985,8794.0,2
10495.0,3.320062,0.911946,-1.869499,23.994902,0.148836,0.099713,0.09173,0.00798299999999999,0.049123,0.05710599999999999,299.013725,0.16250712482696827,0.5780087210569282,8795.0,2
10496.0,3.321637,0.90814,-1.879343,23.994114,0.147099,0.098468,0.091226,0.0072419999999999984,0.04863100000000001,0.055873000000000006,300.022694,0.14891429511432797,0.6133059771064707,8796.0,2
10497.0,3.318487,0.911815,-1.891155,23.993983,0.148422,0.099067,0.091677,0.007390000000000008,0.049354999999999996,0.056745000000000004,298.018901,0.14972850312018818,0.6111916779452218,8797.0,2
10498.0,3.311268,0.897245,-1.90848,23.993589,0.150186,0.101351,0.092759,0.008592000000000002,0.04883499999999999,0.05742699999999999,300.602616,0.17593578507658295,0.5431377729722786,8798.0,2
10499.0,3.318356,0.89672,-1.871074,23.997921,0.149525,0.100091,0.092354,0.007736999999999994,0.04943399999999999,0.057170999999999986,304.228303,0.15650854657631222,0.593585562444835,8799.0,2
10500.0,3.334894,0.908796,-1.859524,23.994902,0.147504,0.098353,0.091299,0.007053999999999991,0.049151,0.05620499999999999,303.648382,0.14351399739583315,0.6273292301996963,8800.0,2
10501.0,3.34605,0.919166,-1.867662,23.994246,0.148413,0.099287,0.091782,0.007504999999999998,0.04912599999999999,0.05663099999999999,298.961863,0.15276731736112523,0.6033006201877921,8801.0,2
10502.0,3.322556,0.909059,-1.901524,23.993327,0.148671,0.099807,0.091908,0.007899000000000003,0.04886399999999999,0.056762999999999994,299.810528,0.16164944234114406,0.5802359128154766,8802.0,2
10503.0,3.305361,0.883725,-1.900737,23.990439,0.147311,0.099256,0.091598,0.007657999999999998,0.048055,0.055713,300.659194,0.15935575162310633,0.5861920669264745,8803.0,2
10504.0,3.341456,0.902496,-1.868974,23.995033,0.147991,0.099198,0.09153,0.007667999999999994,0.04879300000000002,0.05646100000000001,299.150455,0.15715046931999818,0.5919186459949923,8804.0,2
10505.0,3.36272,0.915228,-1.871731,23.993721,0.147485,0.098253,0.091593,0.006659999999999999,0.04923200000000001,0.05589200000000001,298.768555,0.13527512034610928,0.6487235799364823,8805.0,2
10506.0,3.342638,0.903808,-1.893518,23.988601,0.147568,0.098515,0.09111,0.007405000000000009,0.049053,0.05645800000000001,298.231067,0.15095608920781198,0.6080039369542918,8806.0,2
10507.0,3.297617,0.884513,-1.899555,23.988732,0.147972,0.098668,0.091016,0.007652000000000006,0.04930399999999999,0.05695599999999999,298.933574,0.1551972416590611,0.5969907007715658,8807.0,2
10508.0,3.310743,0.901052,-1.899162,23.992933,0.14834,0.099844,0.092412,0.007432000000000008,0.048496,0.055928000000000005,299.075018,0.15324659257273662,0.6020560596201926,8808.0,2
10509.0,3.356288,0.911553,-1.856112,23.995296,0.148037,0.099802,0.091961,0.007841,0.048235,0.056076,298.952433,0.1625549382204163,0.5778845613619411,8809.0,2
10510.0,3.332531,0.909584,-1.866481,23.994639,0.148716,0.09861,0.091068,0.007542000000000007,0.050105999999999984,0.05764799999999999,299.786954,0.15051789171173707,0.6091418287359303,8810.0,2
10511.0,3.31258,0.89567,-1.898243,23.992539,0.149112,0.099529,0.092239,0.007290000000000005,0.04958299999999999,0.05687299999999999,301.677592,0.14702323330106498,0.6182166023728333,8811.0,2
10512.0,3.311399,0.898689,-1.905987,23.989914,0.149534,0.099172,0.091703,0.0074689999999999895,0.050362000000000004,0.057830999999999994,301.743599,0.14830331791195894,0.61489253555003,8812.0,2
10513.0,3.350513,0.905252,-1.879474,23.988732,0.148873,0.09997,0.092517,0.007453000000000001,0.048903,0.056356,302.33295,0.15240062162604287,0.6042528393744593,8813.0,2
10514.0,3.348807,0.905515,-1.873962,23.986763,0.14788,0.098851,0.0911,0.007750999999999994,0.04902900000000002,0.05678000000000001,302.47911,0.1580868855802568,0.5894870018704017,8814.0,2
10515.0,3.325968,0.903152,-1.886299,23.983219,0.148863,0.100211,0.093305,0.0069059999999999955,0.048652,0.055557999999999996,299.40034,0.14194397056707697,0.631406206087044,8815.0,2
10516.0,3.344869,0.898427,-1.895355,23.981118,0.148321,0.100001,0.092885,0.007116000000000011,0.04832,0.05543600000000001,301.083526,0.14726516421431698,0.6175883669301856,8816.0,2
10517.0,3.361276,0.912997,-1.878949,23.982562,0.147871,0.099214,0.091199,0.008014999999999994,0.048657000000000006,0.056672,301.055237,0.16472111471905942,0.5722595305083577,8817.0,2
10518.0,3.360094,0.910371,-1.884987,23.984663,0.148211,0.099182,0.091682,0.007500000000000007,0.049029,0.05652900000000001,299.475777,0.15296757087497462,0.6027806107635152,8818.0,2
10519.0,3.333319,0.905515,-1.911499,23.983087,0.147981,0.099282,0.091509,0.007773000000000002,0.048699000000000006,0.05647200000000001,300.715771,0.1596098562628337,0.5855322192919903,8819.0,2
10520.0,3.327675,0.895276,-1.907561,23.977049,0.148009,0.099177,0.091772,0.007404999999999995,0.048832,0.056236999999999995,299.716232,0.15163926033624792,0.6062299085322603,8820.0,2
10521.0,3.348282,0.909059,-1.876849,23.980593,0.148138,0.099576,0.092155,0.007420999999999997,0.048561999999999994,0.05598299999999999,299.14574,0.1528118114614006,0.6031850798857861,8821.0,2
10522.0,3.358388,0.914965,-1.886824,23.978493,0.148395,0.099282,0.091525,0.007757,0.049113000000000004,0.056870000000000004,299.970832,0.1579386732907114,0.5898718729564352,8822.0,2
10523.0,3.349594,0.903283,-1.896274,23.976524,0.14823,0.09914,0.091551,0.007589000000000012,0.049089999999999995,0.05667900000000001,300.550753,0.15459045446212163,0.5985663787952549,8823.0,2
10524.0,3.337519,0.883463,-1.906643,23.975211,0.14901,0.099886,0.092255,0.007630999999999999,0.049124,0.056755,300.456457,0.15533842239185747,0.5966240889195729,8824.0,2
10525.0,3.366263,0.906171,-1.887087,23.972848,0.148726,0.100012,0.092942,0.007070000000000007,0.04871399999999999,0.055784,300.536609,0.1451298368059121,0.6231332902373601,8825.0,2
10526.0,3.362588,0.909321,-1.889187,23.974292,0.149415,0.099949,0.092186,0.007762999999999992,0.049465999999999996,0.05722899999999999,302.205651,0.15693290476479255,0.5924836079620548,8826.0,2
10527.0,3.341981,0.90092,-1.91793,23.970091,0.14788,0.099644,0.091709,0.007934999999999998,0.048236000000000015,0.05617100000000001,302.59698,0.1645002798681509,0.5728329846339495,8827.0,2
10528.0,3.356551,0.896589,-1.912024,23.969829,0.148064,0.099382,0.092108,0.007274000000000003,0.048682,0.055956000000000006,301.668163,0.14941560709077095,0.6120041924474049,8828.0,2
10529.0,3.365345,0.904727,-1.894437,23.97403,0.148358,0.099172,0.091283,0.007888999999999993,0.049185999999999994,0.05707499999999999,300.678053,0.1603879073738995,0.5835118107481105,8829.0,2
10530.0,3.352613,0.911028,-1.891812,23.971667,0.148588,0.099891,0.092963,0.00692799999999999,0.048697000000000004,0.055624999999999994,299.961402,0.1422645693868329,0.6305736893212683,8830.0,2
10531.0,3.340144,0.902496,-1.904937,23.966284,0.148836,0.099482,0.091829,0.007653000000000007,0.049353999999999995,0.057007,301.031663,0.15506027758079238,0.5973463630024951,8831.0,2
10532.0,3.348282,0.895408,-1.913074,23.971929,0.148753,0.100421,0.092617,0.0078039999999999915,0.048332,0.05613599999999999,301.762459,0.16146318250470676,0.5807195840802141,8832.0,2
10533.0,3.377551,0.899608,-1.897587,23.971798,0.148184,0.099361,0.091971,0.007390000000000008,0.048823000000000005,0.05621300000000001,302.248084,0.15135998689169275,0.6069551134004663,8833.0,2
10534.0,3.382145,0.907484,-1.883937,23.977049,0.147936,0.099046,0.091588,0.007457999999999992,0.04889000000000002,0.05634800000000001,300.329157,0.15254341289807918,0.6038820453457503,8834.0,2
10535.0,3.379126,0.909715,-1.891287,23.976786,0.148046,0.098909,0.090942,0.007967000000000002,0.049137000000000014,0.057104000000000016,299.914254,0.16213521103830028,0.5789744902532246,8835.0,2
10536.0,3.354844,0.908796,-1.902705,23.978755,0.148294,0.098872,0.091793,0.007079000000000002,0.04942200000000001,0.05650100000000001,299.112736,0.14323290775549846,0.6280591512843797,8836.0,2
10537.0,3.355369,0.898295,-1.91898,23.976655,0.148983,0.099555,0.09163,0.007925000000000001,0.049428,0.057353,300.428168,0.1603309797891926,0.5836596377698684,8837.0,2
10538.0,3.372695,0.895539,-1.882755,23.974817,0.147596,0.098563,0.091619,0.006943999999999992,0.04903300000000001,0.055977,302.389528,0.14161602153607683,0.6322578095546905,8838.0,2
10539.0,3.403408,0.914965,-1.888399,23.974686,0.148707,0.099214,0.091777,0.007436999999999999,0.04949300000000001,0.05693000000000001,298.806274,0.1502606376530488,0.6098098546415929,8839.0,2
10540.0,3.397502,0.910109,-1.895487,23.979806,0.148432,0.099886,0.092129,0.007757,0.048546000000000006,0.056303000000000006,300.748775,0.15978330277875047,0.5850818210884785,8840.0,2
10541.0,3.359832,0.896983,-1.927249,23.977836,0.147678,0.098647,0.091446,0.007200999999999999,0.049031000000000005,0.056232000000000004,300.61676,0.1468632729645945,0.6186319802649671,8841.0,2
10542.0,3.37322,0.898295,-1.924493,23.978362,0.147577,0.098652,0.091315,0.00733700000000001,0.04892500000000001,0.05626200000000002,300.319727,0.1499611658422926,0.6105875097294111,8842.0,2
10543.0,3.408133,0.906171,-1.891024,23.97718,0.147954,0.099765,0.092018,0.007747000000000004,0.048188999999999996,0.055936,298.452663,0.16075949367088616,0.5825468919676566,8843.0,2
10544.0,3.399471,0.911815,-1.908086,23.977311,0.147936,0.098594,0.091304,0.007290000000000005,0.04934200000000001,0.056632000000000016,298.881711,0.14774132095738005,0.6163519042631087,8844.0,2
10545.0,3.338306,0.901971,-1.903362,23.975474,0.148661,0.099403,0.092648,0.006755000000000011,0.04925799999999998,0.05601299999999999,298.617682,0.13713230069631974,0.6439009365474757,8845.0,2
10546.0,3.367445,0.890551,-1.917536,23.975474,0.14868,0.099744,0.091819,0.007925000000000001,0.04893600000000001,0.05686100000000001,299.871821,0.1619429061855038,0.5794738589477662,8846.0,2
10547.0,3.394352,0.901971,-1.909005,23.977049,0.148266,0.099072,0.092354,0.006717999999999988,0.049194000000000015,0.055912,300.513034,0.13655859335298273,0.6453907142776004,8847.0,2
10548.0,3.40144,0.910896,-1.893518,23.976392,0.148588,0.099272,0.092207,0.007065000000000002,0.049316,0.056381,300.01798,0.14325688910517675,0.6279968775814125,8848.0,2
10549.0,3.377289,0.903283,-1.908218,23.973898,0.148027,0.098746,0.091661,0.007084999999999994,0.04928099999999999,0.056365999999999986,301.088241,0.14376445761129814,0.6266788462441562,8849.0,2
10550.0,3.347757,0.894882,-1.927774,23.977049,0.14822,0.099492,0.091698,0.007793999999999995,0.048727999999999994,0.05652199999999999,299.230607,0.15994582281598219,0.5846597962791766,8850.0,2
10551.0,3.389627,0.900395,-1.895224,23.974292,0.148845,0.099755,0.092155,0.007599999999999996,0.04909000000000001,0.056690000000000004,299.678513,0.1548145281212441,0.5979845142764455,8851.0,2
10552.0,3.415746,0.908402,-1.88643,23.972192,0.148239,0.099933,0.091761,0.008171999999999999,0.048306000000000016,0.056478000000000014,299.857676,0.16916802947812937,0.5607119799100141,8852.0,2
10553.0,3.398027,0.907352,-1.905199,23.973242,0.148275,0.098909,0.091278,0.007630999999999999,0.04936599999999999,0.05699699999999999,299.042014,0.15457694411246378,0.598601461870764,8853.0,2
10554.0,3.374926,0.896983,-1.942474,23.975342,0.148772,0.099629,0.092417,0.007211999999999996,0.04914299999999999,0.05635499999999999,300.258435,0.14675240110695095,0.6189198873770744,8854.0,2
10555.0,3.407083,0.903677,-1.906118,23.973242,0.147393,0.098531,0.091163,0.0073679999999999995,0.048862,0.05623,300.583757,0.15078894050713215,0.6084379812711097,8855.0,2
10556.0,3.41719,0.907746,-1.891943,23.974686,0.148395,0.099319,0.091955,0.007364000000000009,0.049075999999999995,0.056440000000000004,298.561104,0.1500499215518473,0.6103570328476845,8856.0,2
10557.0,3.386608,0.899739,-1.909399,23.969304,0.148726,0.100001,0.092375,0.007626000000000008,0.04872499999999999,0.056351,300.197142,0.15650781923408466,0.5935874511748038,8857.0,2
10558.0,3.366395,0.893045,-1.946674,23.967335,0.147348,0.0984,0.091478,0.006921999999999998,0.048948000000000005,0.05587,300.461172,0.14141249055139016,0.6327863297695666,8858.0,2
10559.0,3.381095,0.89567,-1.921343,23.970091,0.14811,0.099392,0.092092,0.007300000000000001,0.048718,0.056018,298.924144,0.1498388718980275,0.6109050772083902,8859.0,2
10560.0,3.424015,0.910765,-1.893518,23.969829,0.148707,0.099455,0.091992,0.007462999999999997,0.049252000000000004,0.056715,299.824672,0.1515237650498446,0.6065298215586776,8860.0,2
10561.0,3.411021,0.909321,-1.92003,23.96379,0.148367,0.099224,0.091856,0.007368000000000013,0.04914299999999999,0.056511000000000006,300.338587,0.14992674588963076,0.6106768899326509,8861.0,2
10562.0,3.374007,0.895276,-1.957436,23.967991,0.14755,0.098704,0.091226,0.0074779999999999985,0.04884599999999999,0.056323999999999985,299.687943,0.15309026142854218,0.6024620133871275,8862.0,2
10563.0,3.401702,0.893832,-1.904805,23.964184,0.148753,0.099476,0.092386,0.007089999999999999,0.049277,0.056367,300.211287,0.14387759243475787,0.6263850627629973,8863.0,2
10564.0,3.429397,0.910109,-1.873437,23.963265,0.148331,0.099707,0.09299,0.006717000000000001,0.04862399999999999,0.05534099999999999,301.555007,0.13813881748071985,0.6412872584974891,8864.0,2
10565.0,3.417978,0.906302,-1.899424,23.961296,0.149663,0.100122,0.092622,0.007500000000000007,0.04954099999999999,0.057040999999999994,300.99866,0.15138670219207961,0.6068857402958125,8865.0,2
10566.0,3.377945,0.896195,-1.942474,23.961427,0.148202,0.099476,0.091383,0.008092999999999989,0.048726000000000005,0.056818999999999995,302.450821,0.16608861616762755,0.5687084635268194,8866.0,2
10567.0,3.393827,0.892388,-1.93788,23.959721,0.149001,0.100458,0.093163,0.00729500000000001,0.04854299999999999,0.055838,302.46025,0.15027603823335553,0.6097698630991482,8867.0,2
10568.0,3.445278,0.914834,-1.882624,23.960115,0.149075,0.100295,0.09216,0.00813499999999999,0.04878000000000002,0.05691500000000001,302.182077,0.16676574895963564,0.5669501151884432,8868.0,2
10569.0,3.434647,0.910765,-1.890368,23.953682,0.148349,0.09924,0.091714,0.007525999999999991,0.049109000000000014,0.056635000000000005,302.818576,0.15324781103644855,0.6020528955677815,8869.0,2
10570.0,3.385689,0.898952,-1.932368,23.95342,0.14902,0.100033,0.092444,0.0075889999999999985,0.04898700000000002,0.056576000000000015,301.720025,0.15491548950763442,0.5977223422356068,8870.0,2
10571.0,3.392645,0.886876,-1.942474,23.955126,0.147715,0.098515,0.092013,0.006502000000000008,0.04920000000000001,0.055702000000000015,301.696451,0.1321517855328145,0.6568341169596009,8871.0,2
10572.0,3.425328,0.906302,-1.900999,23.953026,0.148239,0.099377,0.092958,0.006418999999999994,0.04886200000000002,0.05528100000000001,300.225431,0.1313672922252009,0.6588712543131454,8872.0,2
10573.0,3.44646,0.906827,-1.886824,23.954339,0.149442,0.100259,0.092438,0.007820999999999995,0.04918299999999999,0.057003999999999985,299.749236,0.1590151268705269,0.5870765861445317,8873.0,2
10574.0,3.412859,0.903546,-1.939061,23.949088,0.148018,0.09934,0.092092,0.0072480000000000044,0.04867800000000001,0.05592600000000002,301.955766,0.14889377349575797,0.6133592667334674,8874.0,2
10575.0,3.383064,0.895933,-1.949692,23.9504,0.147816,0.099419,0.092003,0.007415999999999992,0.04839700000000001,0.055813,299.654939,0.1532294722922433,0.6021005168036481,8875.0,2
10576.0,3.420865,0.898952,-1.938536,23.951582,0.147917,0.099587,0.09194,0.007647000000000001,0.04833,0.055977,298.259356,0.15822143137944594,0.5891376193191031,8876.0,2
10577.0,3.438978,0.906302,-1.897062,23.948037,0.146962,0.098211,0.091504,0.006707000000000005,0.048751,0.05545800000000001,298.344223,0.13757384312438473,0.6427543587951146,8877.0,2
10578.0,3.434516,0.899214,-1.900999,23.943443,0.149194,0.099445,0.091929,0.007516000000000009,0.04974899999999999,0.057264999999999996,297.415405,0.15107537688442232,0.6076941760175418,8878.0,2
10579.0,3.398421,0.894095,-1.943524,23.937142,0.147715,0.099387,0.091346,0.008041000000000006,0.04832800000000001,0.056369000000000016,299.739806,0.16638043410788564,0.5679506836697259,8879.0,2
10580.0,3.423884,0.891601,-1.926986,23.940161,0.14879,0.099807,0.092669,0.0071380000000000055,0.048983,0.056121000000000004,299.02787,0.1457210517720073,0.6215980494906024,8880.0,2
10581.0,3.418896,0.89777,-1.925543,23.937273,0.148762,0.100511,0.091934,0.008577000000000001,0.048251,0.056828000000000004,300.579042,0.17775428997761752,0.538415560270719,8881.0,2
10582.0,3.428872,0.900264,-1.917274,23.940686,0.149332,0.099398,0.092092,0.007306000000000007,0.04993399999999999,0.05724,302.328236,0.14631020326424368,0.620068167081048,8882.0,2
10583.0,3.421259,0.89882,-1.933943,23.932416,0.148,0.098794,0.09184,0.006954000000000002,0.049205999999999986,0.05615999999999999,301.687022,0.14132135671754026,0.6330229820587647,8883.0,2
10584.0,3.417978,0.907615,-1.907955,23.938192,0.149176,0.098935,0.091315,0.007620000000000002,0.05024100000000001,0.05786100000000001,299.339047,0.15166593686557064,0.6061606361065828,8884.0,2
10585.0,3.42769,0.908009,-1.917668,23.931497,0.148422,0.099539,0.092097,0.007442000000000004,0.048882999999999996,0.056325,300.828927,0.15223795106783414,0.6046752550499441,8885.0,2
10586.0,3.400127,0.893964,-1.938143,23.930972,0.148468,0.099082,0.091472,0.007610000000000006,0.049385999999999985,0.05699599999999999,301.564437,0.15408913276773256,0.5998681886894512,8886.0,2
10587.0,3.407871,0.89252,-1.949955,23.931891,0.147853,0.098872,0.091719,0.007153000000000007,0.04898100000000001,0.05613400000000002,300.682768,0.1460332366991957,0.6207873815470815,8887.0,2
10588.0,3.454204,0.901052,-1.899687,23.926377,0.147439,0.098641,0.091929,0.00671200000000001,0.04879799999999998,0.05550999999999999,299.777524,0.13754380212709302,0.6428323679216765,8888.0,2
10589.0,3.457485,0.903808,-1.877505,23.923358,0.147789,0.098893,0.092123,0.006769999999999998,0.04889600000000001,0.05566600000000001,298.325363,0.138454301899912,0.6404680225797823,8889.0,2
10590.0,3.421521,0.898164,-1.933811,23.923095,0.148275,0.099093,0.092711,0.006381999999999999,0.04918199999999999,0.05556399999999999,298.320649,0.12976028302462234,0.6630442643799195,8890.0,2
10591.0,3.393564,0.888844,-1.96413,23.926246,0.147917,0.098641,0.092328,0.006313000000000013,0.049275999999999986,0.055589,299.687943,0.12811250684903738,0.667323136315457,8891.0,2
10592.0,3.401177,0.884907,-1.959274,23.924671,0.14823,0.098589,0.092213,0.006375999999999993,0.049641000000000005,0.056017,300.065128,0.12843962773457943,0.6664736833391284,8892.0,2
10593.0,3.44856,0.897508,-1.936043,23.922308,0.147586,0.099623,0.091913,0.0077100000000000085,0.04796299999999999,0.055673,300.338587,0.16074555916937724,0.5825830764618407,8893.0,2
10594.0,3.480848,0.908009,-1.908349,23.930053,0.147853,0.098578,0.091609,0.006969000000000003,0.04927500000000001,0.056244000000000016,299.211747,0.14142787563925646,0.6327463784572025,8894.0,2
10595.0,3.453547,0.900395,-1.931449,23.922045,0.148009,0.098127,0.091031,0.007096000000000005,0.049881999999999996,0.056978,298.806274,0.1422528717198245,0.6306040653030401,8895.0,2
10596.0,3.411415,0.894882,-1.956124,23.92664,0.147623,0.099266,0.091598,0.007667999999999994,0.04835700000000001,0.056025000000000005,299.01844,0.15856735183423618,0.5882393484569183,8896.0,2
10597.0,3.434647,0.89252,-1.943917,23.923489,0.146723,0.099293,0.091346,0.00794700000000001,0.047429999999999986,0.055376999999999996,298.674259,0.16754864961733912,0.5649171135573983,8897.0,2
10598.0,3.466017,0.895933,-1.901655,23.927034,0.147568,0.099056,0.092076,0.00698,0.048512,0.055492,298.023616,0.14387896027868818,0.6263815108066744,8898.0,2
10599.0,3.475861,0.905777,-1.873568,23.927296,0.148331,0.099566,0.092249,0.007317000000000004,0.04876499999999999,0.05608199999999999,299.603076,0.15004306278964863,0.6103748433765168,8899.0,2
10600.0,3.437009,0.898033,-1.907168,23.928215,0.148092,0.098804,0.091446,0.007358000000000003,0.049288,0.056646,301.022234,0.14928280143642605,0.6123490562679146,8900.0,2
10601.0,3.397502,0.887138,-1.947592,23.926115,0.148248,0.099272,0.091997,0.007275000000000004,0.04897599999999999,0.056250999999999995,300.720486,0.14853911019458121,0.6142802406305634,8901.0,2
10602.0,3.428609,0.887007,-1.950217,23.927034,0.148073,0.099676,0.092249,0.007427000000000003,0.04839700000000001,0.05582400000000001,301.389989,0.15345675441133935,0.6015103206985828,8902.0,2
10603.0,3.478748,0.900133,-1.923049,23.923358,0.147366,0.099235,0.091667,0.007568000000000005,0.04813099999999999,0.055699,300.343301,0.1572342724175186,0.5917010298360721,8903.0,2
10604.0,3.48203,0.904202,-1.884987,23.927428,0.148606,0.100012,0.092491,0.007521,0.048593999999999984,0.056114999999999984,298.914714,0.15476900915732075,0.5981027158988212,8904.0,2
10605.0,3.433728,0.894095,-1.93158,23.919289,0.148184,0.099114,0.091845,0.007268999999999998,0.049070000000000016,0.056339000000000014,300.282009,0.14813229809867326,0.6153366322000069,8905.0,2
10606.0,3.41929,0.885563,-1.946149,23.919289,0.148009,0.099975,0.092612,0.0073629999999999945,0.04803400000000001,0.055397,302.186791,0.15328406370354936,0.6019587562531437,8906.0,2
10607.0,3.447116,0.904333,-1.915043,23.922308,0.149102,0.100862,0.093599,0.007262999999999992,0.04824000000000002,0.05550300000000001,302.318806,0.15055658050206233,0.6090413634047794,8907.0,2
10608.0,3.453416,0.899214,-1.917405,23.920207,0.147779,0.099077,0.091409,0.007667999999999994,0.048701999999999995,0.05636999999999999,303.242908,0.1574440999527749,0.5911561590185337,8908.0,2
10609.0,3.410234,0.893832,-1.946149,23.921126,0.147743,0.099214,0.091446,0.007767999999999997,0.04852900000000002,0.056297000000000014,301.946336,0.16006593859468357,0.5843478849637225,8909.0,2
10610.0,3.458273,0.896983,-1.933811,23.92257,0.147945,0.099392,0.09206,0.007331999999999991,0.048553,0.05588499999999999,300.296153,0.15100712608641906,0.6078714066563151,8910.0,2
10611.0,3.482948,0.904333,-1.900474,23.921258,0.148643,0.100112,0.092559,0.007553000000000004,0.04853099999999999,0.056083999999999995,300.357446,0.15562927552954764,0.595868814418906,8911.0,2
10612.0,3.441078,0.896064,-1.933549,23.920995,0.148845,0.100096,0.092501,0.0075950000000000045,0.048749,0.056344000000000005,301.809607,0.1557948717948719,0.5954388013972198,8912.0,2
10613.0,3.416403,0.889238,-1.964917,23.921389,0.148579,0.09934,0.092444,0.006895999999999999,0.04923899999999999,0.05613499999999999,302.846865,0.14004874086108857,0.6363276543519895,8913.0,2
10614.0,3.43084,0.891207,-1.948774,23.92979,0.147825,0.099566,0.091751,0.007815000000000003,0.04825900000000001,0.05607400000000001,302.549832,0.16193535018648986,0.5794934800301708,8914.0,2
10615.0,3.484392,0.896326,-1.883543,23.928084,0.147495,0.099287,0.09205,0.0072369999999999934,0.04820799999999999,0.05544499999999998,301.097671,0.1501171980335621,0.6101823322701445,8915.0,2
10616.0,3.472054,0.902233,-1.901655,23.930841,0.148579,0.099513,0.091861,0.007652000000000006,0.049065999999999985,0.05671799999999999,299.197603,0.1559500275134002,0.5950358999234118,8916.0,2
10617.0,3.424015,0.889763,-1.952317,23.932285,0.148597,0.100421,0.092213,0.008207999999999993,0.04817600000000001,0.056384000000000004,302.092495,0.17037175415654754,0.5575862011659629,8917.0,2
10618.0,3.416665,0.882938,-1.96518,23.931366,0.148707,0.099602,0.092554,0.007047999999999999,0.04910500000000001,0.05615300000000001,303.535227,0.14352624933816635,0.6272974149003965,8918.0,2
10619.0,3.487674,0.894489,-1.909136,23.932941,0.148524,0.099755,0.092018,0.007736999999999994,0.04876899999999999,0.05650599999999999,303.176901,0.15864260816075446,0.5880439261730657,8919.0,2
10620.0,3.478223,0.906565,-1.897193,23.935829,0.148331,0.099749,0.09184,0.007909,0.048581999999999986,0.056490999999999986,302.530972,0.16279356976720255,0.5772648935674878,8920.0,2
10621.0,3.453941,0.897639,-1.949824,23.929922,0.147871,0.098878,0.092228,0.006649999999999989,0.04899300000000001,0.055643,301.408848,0.13573090582520284,0.6475400164622582,8921.0,2
10622.0,3.438847,0.889763,-1.947592,23.933072,0.148386,0.099581,0.09236,0.007221000000000005,0.04880499999999999,0.05602599999999999,301.644588,0.14795312051796924,0.6158019125778347,8922.0,2
10623.0,3.473367,0.893832,-1.934336,23.935435,0.14834,0.099749,0.092276,0.007473000000000007,0.048590999999999995,0.056064,302.365954,0.15379074744813978,0.6006430224253066,8923.0,2
10624.0,3.488199,0.906302,-1.907824,23.934385,0.14823,0.09944,0.092365,0.007074999999999998,0.04879,0.055865,302.314091,0.14500625115287652,0.6234542119682629,8924.0,2
10625.0,3.440291,0.895145,-1.937355,23.936617,0.148174,0.099602,0.092197,0.007404999999999995,0.048572000000000004,0.055977,303.016598,0.15245095011631965,0.6041221485878137,8925.0,2
10626.0,3.437272,0.8832,-1.960849,23.930972,0.148285,0.099419,0.091892,0.007526999999999992,0.04886600000000001,0.056393,301.583296,0.15403032721468457,0.6000208923359289,8926.0,2
10627.0,3.487674,0.896195,-1.918193,23.93386,0.147945,0.099833,0.092286,0.007546999999999998,0.04811199999999999,0.055658999999999986,299.664369,0.15685989233679046,0.5926732033899731,8927.0,2
10628.0,3.491874,0.905121,-1.91688,23.94003,0.148606,0.099109,0.092092,0.007017000000000009,0.049496999999999985,0.056513999999999995,300.267864,0.14176330356782116,0.6318753541207683,8928.0,2
10629.0,3.460766,0.896983,-1.944967,23.941868,0.147577,0.099618,0.091593,0.008025000000000004,0.047959000000000016,0.05598400000000002,301.635159,0.16732693911592997,0.5654928415332907,8929.0,2
10630.0,3.438453,0.883463,-1.972924,23.939636,0.147522,0.099025,0.092018,0.007006999999999999,0.048496999999999985,0.055503999999999984,301.738885,0.14448018474988664,0.624820277821948,8930.0,2
10631.0,3.479405,0.892914,-1.92843,23.941868,0.148331,0.100022,0.092543,0.0074789999999999995,0.04830899999999999,0.05578799999999999,300.310298,0.15481266818464087,0.5979893440771498,8931.0,2
10632.0,3.502899,0.901971,-1.897587,23.946462,0.149148,0.100112,0.09258,0.007532000000000011,0.049035999999999996,0.05656800000000001,300.748775,0.1535983033219816,0.6011427527787236,8932.0,2
10633.0,3.470742,0.898164,-1.91268,23.943837,0.147697,0.09893,0.092601,0.006329000000000001,0.04876699999999999,0.05509599999999999,302.978879,0.1297777230971129,0.662998976774819,8933.0,2
10634.0,3.440422,0.888976,-1.97253,23.946331,0.146796,0.098263,0.091194,0.007069000000000006,0.04853300000000001,0.05560200000000001,299.706802,0.1456504718341782,0.6217813283361542,8934.0,2
10635.0,3.451054,0.8832,-1.952711,23.942393,0.14755,0.098977,0.092822,0.006154999999999994,0.04857299999999999,0.054727999999999985,297.962323,0.12671387985341942,0.6709550287341652,8935.0,2
10636.0,3.503162,0.901314,-1.914518,23.945543,0.148321,0.099965,0.092302,0.007663000000000003,0.04835600000000001,0.05601900000000001,298.443234,0.15846723328577045,0.5884993318536953,8936.0,2
10637.0,3.489905,0.903021,-1.923836,23.945937,0.147256,0.098332,0.090958,0.0073740000000000056,0.048923999999999995,0.056298,299.522925,0.15072049054675538,0.6086157290858825,8937.0,2
10638.0,3.472711,0.887663,-1.963342,23.954864,0.148873,0.100001,0.092491,0.007510000000000003,0.048872,0.056382,299.254181,0.15366357702616992,0.6009732529248489,8938.0,2
10639.0,3.480717,0.886744,-1.959274,23.947381,0.147972,0.099324,0.092433,0.006890999999999994,0.048648,0.05553899999999999,301.677592,0.14164731032498087,0.6321765602183289,8939.0,2
10640.0,3.464835,0.894751,-1.943524,23.953026,0.148248,0.099623,0.091808,0.007815000000000003,0.04862499999999999,0.05643999999999999,300.343301,0.16071648912104644,0.5826585642712958,8940.0,2
10641.0,3.485442,0.89567,-1.937355,23.951319,0.147485,0.098636,0.091058,0.007578000000000001,0.048849000000000004,0.056427000000000005,300.894934,0.15512794268167862,0.5971706532759634,8941.0,2
10642.0,3.480455,0.89252,-1.944705,23.950269,0.147311,0.098694,0.090853,0.007841,0.048616999999999994,0.056457999999999994,298.740267,0.16127771607223665,0.5812011950687932,8942.0,2
10643.0,3.493318,0.892782,-1.925674,23.952238,0.148202,0.099188,0.091782,0.007405999999999996,0.049014,0.05642,298.490382,0.15109660308068948,0.6076390567744969,8943.0,2
10644.0,3.503162,0.898295,-1.913599,23.950663,0.147403,0.099996,0.092071,0.007925000000000001,0.047407000000000005,0.055332000000000006,300.220716,0.1671658791765103,0.5659110748254899,8944.0,2
10645.0,3.475204,0.894751,-1.93893,23.952763,0.148404,0.099366,0.091919,0.007446999999999995,0.04903800000000001,0.05648500000000001,299.871821,0.15185872468851308,0.6056600132566323,8945.0,2
10646.0,3.46011,0.885038,-1.97778,23.954339,0.147954,0.098862,0.091861,0.007001000000000007,0.049092,0.056093000000000004,301.720025,0.1426068889658405,0.629684769053271,8946.0,2
10647.0,3.471267,0.892651,-1.965442,23.957227,0.147752,0.099019,0.091226,0.007792999999999994,0.048733,0.05652599999999999,300.777064,0.15990889317519585,0.5847556935289921,8947.0,2
10648.0,3.520093,0.902889,-1.926199,23.961427,0.148533,0.100222,0.092454,0.007768000000000011,0.04831099999999999,0.056079000000000004,300.178283,0.1607882099685381,0.5824723227622414,8948.0,2
10649.0,3.506312,0.910109,-1.920818,23.960902,0.147687,0.099219,0.091703,0.007515999999999995,0.04846800000000001,0.055984000000000006,301.366415,0.1550681879139242,0.5973258218010018,8949.0,2
10650.0,3.472186,0.901314,-1.928824,23.961427,0.148092,0.099004,0.091703,0.007300999999999988,0.04908800000000001,0.056388999999999995,300.131135,0.14872985801299654,0.6137849151736987,8950.0,2
10651.0,3.458273,0.891995,-1.975023,23.965891,0.147779,0.099576,0.091808,0.007767999999999997,0.048202999999999996,0.05597099999999999,300.366875,0.16114845241058828,0.5815368612000964,8951.0,2
10652.0,3.473498,0.886219,-1.963999,23.96786,0.147926,0.099875,0.092281,0.0075940000000000035,0.048050999999999996,0.055645,299.961402,0.15803712644634987,0.5896162141777319,8952.0,2
10653.0,3.527312,0.900527,-1.926593,23.967466,0.14754,0.099571,0.092029,0.007542000000000007,0.047969,0.055511000000000005,299.885965,0.15722326454033786,0.5917296146022778,8953.0,2
10654.0,3.509856,0.902627,-1.926461,23.967072,0.148505,0.099403,0.091971,0.007432000000000008,0.04910199999999999,0.056534,300.300868,0.15135531433924626,0.6069672468769827,8954.0,2
10655.0,3.475598,0.895145,-1.969117,23.968254,0.147449,0.098825,0.091504,0.007320999999999994,0.048624,0.055944999999999995,301.314552,0.15056041131105385,0.6090314157302548,8955.0,2
10656.0,3.45591,0.888057,-1.958749,23.972192,0.148073,0.099497,0.092795,0.006702,0.04857600000000001,0.05527800000000001,300.682768,0.1379665273689194,0.6417346538021893,8956.0,2
10657.0,3.495286,0.890157,-1.95783,23.970616,0.148928,0.099545,0.092507,0.007037999999999989,0.04938300000000001,0.056421,301.823751,0.1425157945893404,0.6299213188813768,8957.0,2
10658.0,3.495549,0.903414,-1.914124,23.968254,0.148377,0.099082,0.091997,0.007085000000000008,0.049295000000000005,0.05638000000000001,301.998199,0.14372362869198327,0.6267848689671468,8958.0,2
10659.0,3.508281,0.903152,-1.94103,23.96786,0.148009,0.099203,0.091934,0.007268999999999998,0.048806,0.056075,300.975086,0.14893355461306773,0.6132559648961529,8959.0,2
10660.0,3.470479,0.886613,-1.967805,23.966153,0.148037,0.09913,0.092475,0.006654999999999994,0.048907000000000006,0.055562,300.38102,0.13607180829312165,0.6466547760853512,8960.0,2
10661.0,3.470611,0.880312,-1.965049,23.967335,0.147559,0.099403,0.091761,0.00764200000000001,0.04815599999999999,0.055798,300.612045,0.15868928712336755,0.5879227123176498,8961.0,2
10662.0,3.517337,0.896195,-1.943655,23.968516,0.148257,0.09997,0.091976,0.007994000000000001,0.048287,0.056281,299.423914,0.1655483764082174,0.5701113341225064,8962.0,2
10663.0,3.503818,0.902102,-1.920555,23.966678,0.147844,0.098867,0.091436,0.007430999999999993,0.04897700000000001,0.056408,299.141025,0.15172118093838033,0.606017180753694,8963.0,2
10664.0,3.48623,0.898295,-1.926068,23.96169,0.148891,0.099235,0.091252,0.007983000000000004,0.04965599999999999,0.057638999999999996,297.769016,0.16076283303461758,0.5825382204563405,8964.0,2
10665.0,3.472842,0.893439,-1.960717,23.963528,0.14913,0.099093,0.092039,0.007054000000000005,0.05003700000000001,0.05709100000000002,298.495097,0.14097286062592435,0.6339279412201815,8965.0,2
10666.0,3.487805,0.887269,-1.963211,23.96681,0.148174,0.098883,0.091525,0.007358000000000003,0.049291,0.056649000000000005,298.429089,0.14927371581595397,0.612372649403336,8966.0,2
10667.0,3.520618,0.903808,-1.935386,23.96169,0.148524,0.099182,0.091493,0.007689000000000001,0.04934199999999998,0.057030999999999984,298.023616,0.15582757432665229,0.5953538809161925,8967.0,2
10668.0,3.50198,0.896458,-1.945492,23.958014,0.149213,0.098778,0.091908,0.006870000000000001,0.05043500000000001,0.05730500000000001,297.273961,0.13621222935998095,0.6462901369000995,8968.0,2
10669.0,3.485311,0.894095,-1.966361,23.958014,0.147743,0.098006,0.090995,0.0070109999999999895,0.04973700000000002,0.05674800000000001,299.225892,0.1409586231854917,0.6339649123726983,8969.0,2
10670.0,3.511824,0.898164,-1.926199,23.964053,0.148661,0.099356,0.092102,0.0072539999999999966,0.04930499999999999,0.056558999999999984,297.141947,0.1471220541110615,0.6179599888856337,8970.0,2
10671.0,3.511431,0.899739,-1.935386,23.957883,0.147697,0.098232,0.090895,0.007336999999999996,0.049464999999999995,0.05680199999999999,296.769477,0.1483241014029838,0.6148385659042817,8971.0,2
10672.0,3.476911,0.893964,-1.973186,23.96169,0.147917,0.098132,0.091005,0.0071269999999999945,0.049784999999999996,0.05691199999999999,296.901491,0.14315269352830104,0.6282674480243566,8972.0,2
10673.0,3.472448,0.888319,-1.960849,23.960115,0.14823,0.098542,0.090811,0.007731000000000002,0.049687999999999996,0.057419,296.877917,0.15558775584133314,0.5959766308998733,8973.0,2
10674.0,3.511824,0.903414,-1.932499,23.961427,0.149323,0.099539,0.092102,0.007436999999999999,0.04978400000000001,0.05722100000000001,296.854343,0.14938234407954198,0.6120905683565532,8974.0,2
10675.0,3.515893,0.903546,-1.92738,23.961952,0.148735,0.099004,0.091667,0.007336999999999996,0.04973100000000001,0.05706800000000001,298.976007,0.14753076489986316,0.6168986668748734,8975.0,2
10676.0,3.491349,0.896458,-1.972924,23.962215,0.14902,0.099566,0.092034,0.007531999999999997,0.04945400000000001,0.05698600000000001,298.693118,0.15230007077140825,0.6045139453646814,8976.0,2
10677.0,3.462998,0.886613,-1.984342,23.964184,0.148652,0.098925,0.09143,0.007495000000000002,0.04972700000000001,0.05722200000000001,298.518671,0.15071991634491635,0.6086172201476969,8977.0,2
10678.0,3.508281,0.898427,-1.951136,23.959983,0.148422,0.099193,0.091987,0.007206000000000004,0.049228999999999995,0.056435,299.032585,0.14637416209628284,0.6199020816287292,8978.0,2
10679.0,3.530594,0.909584,-1.91058,23.964184,0.148524,0.098767,0.09163,0.007136999999999991,0.049756999999999996,0.056893999999999986,299.159884,0.14343422163270209,0.6275363883556737,8979.0,2
10680.0,3.495811,0.907615,-1.962161,23.965103,0.148073,0.098557,0.090396,0.008161000000000002,0.049516000000000004,0.057677000000000006,298.551674,0.16481208473857464,0.5720233036049429,8980.0,2
10681.0,3.460766,0.886219,-1.989986,23.971798,0.148698,0.098552,0.091283,0.007268999999999998,0.050145999999999996,0.057414999999999994,297.382402,0.1449538357229744,0.6235903220269714,8981.0,2
10682.0,3.489905,0.887532,-1.975811,23.970354,0.148404,0.099902,0.091682,0.008220000000000005,0.048502,0.05672200000000001,297.872742,0.16947405315135156,0.5599173112369489,8982.0,2
10683.0,3.547788,0.910765,-1.913074,23.969566,0.147265,0.097523,0.090953,0.0065699999999999925,0.04974200000000001,0.056312,297.457839,0.13207888547132243,0.6570234205991603,8983.0,2
10684.0,3.510906,0.91129,-1.956124,23.97206,0.148496,0.098862,0.091425,0.007436999999999999,0.049633999999999984,0.05707099999999998,295.270168,0.1498337866424902,0.6109182823739496,8984.0,2
10685.0,3.472054,0.89567,-1.993923,23.972586,0.147678,0.098353,0.090806,0.007546999999999998,0.04932500000000001,0.056872000000000006,296.547881,0.15300247334063166,0.6026899775919754,8985.0,2
10686.0,3.491874,0.888319,-1.972661,23.966284,0.14924,0.099944,0.091976,0.007968000000000003,0.049296000000000006,0.05726400000000001,296.165981,0.16163255370509366,0.5802797684749383,8986.0,2
10687.0,3.535056,0.909978,-1.935124,23.971535,0.148055,0.098552,0.091772,0.006779999999999994,0.04950299999999999,0.056282999999999986,297.075939,0.13695862960568833,0.644351917916625,8987.0,2
10688.0,3.521931,0.917459,-1.939849,23.971273,0.147485,0.097717,0.090548,0.007168999999999995,0.04976800000000001,0.056937,297.410691,0.14404549016456014,0.6259490734006458,8988.0,2
10689.0,3.477436,0.899083,-1.971874,23.963265,0.148762,0.099534,0.091451,0.008082999999999993,0.04922800000000001,0.057311,296.514877,0.16419183814418314,0.5736339323937178,8989.0,2
10690.0,3.494893,0.892388,-1.988017,23.965891,0.149791,0.099923,0.092276,0.007647000000000001,0.04986800000000001,0.05751500000000001,298.339508,0.15334175539914574,0.6018089450221897,8990.0,2
10691.0,3.522325,0.902364,-1.949036,23.967466,0.147421,0.098825,0.091131,0.0076939999999999925,0.048596,0.05628999999999999,300.197142,0.15832253019733714,0.5888750904022513,8991.0,2
10692.0,3.557107,0.905777,-1.934336,23.964447,0.148496,0.098893,0.091462,0.007430999999999993,0.049602999999999994,0.05703399999999999,296.637462,0.14980646722038532,0.6109892242350299,8992.0,2
10693.0,3.514449,0.904465,-1.953892,23.96996,0.148946,0.099566,0.09185,0.007716000000000001,0.04937999999999999,0.057095999999999994,296.80248,0.15625442984143703,0.5942454414874615,8993.0,2
10694.0,3.492267,0.889369,-1.969511,23.965628,0.147908,0.097833,0.090884,0.006948999999999997,0.05007500000000001,0.057024000000000005,297.769016,0.13876907101206157,0.6396506441396113,8994.0,2
10695.0,3.52075,0.899345,-1.94208,23.971535,0.147173,0.098316,0.091142,0.007174,0.048857,0.056031,296.93921,0.14683368128044538,0.6187088226351306,8995.0,2
10696.0,3.52075,0.907877,-1.958617,23.973373,0.14834,0.098211,0.091131,0.007080000000000003,0.05012899999999999,0.057208999999999996,295.472904,0.14123279473369246,0.6332529558821861,8996.0,2
10697.0,3.488067,0.889369,-1.985523,23.971798,0.147945,0.098232,0.091,0.007232000000000002,0.04971299999999999,0.056944999999999996,296.246133,0.14547210041437025,0.6222445153111978,8997.0,2
10698.0,3.496468,0.900658,-1.96938,23.97403,0.148496,0.099166,0.091997,0.007169000000000009,0.049329999999999985,0.056498999999999994,296.896777,0.1453244410208593,0.6226279506613832,8998.0,2
10699.0,3.542407,0.909452,-1.94208,23.97206,0.147871,0.098095,0.09121,0.006885000000000002,0.049776,0.056661,297.061795,0.13831689334431568,0.6408248390096808,8999.0,2
10700.0,3.538732,0.912865,-1.943392,23.972717,0.147917,0.098032,0.090422,0.007609999999999992,0.049885,0.05749499999999999,295.788797,0.15254780900453016,0.6038706297319082,9000.0,2
10701.0,3.487411,0.897508,-1.986048,23.969698,0.147945,0.098941,0.090496,0.008445000000000008,0.04900399999999999,0.057449,296.010393,0.17232935414753617,0.5525027925170447,9001.0,2
10702.0,3.508281,0.896326,-1.988148,23.972717,0.149148,0.099644,0.092806,0.006837999999999997,0.049504000000000006,0.056342,297.29282,0.13812746187253805,0.6413167462361031,9002.0,2
10703.0,3.539913,0.913128,-1.951792,23.974948,0.149672,0.099828,0.092774,0.007054000000000005,0.049844,0.056898000000000004,299.056159,0.14151870799478392,0.6325105090335127,9003.0,2
10704.0,3.5428,0.911028,-1.934993,23.977049,0.147706,0.097964,0.090947,0.0070169999999999955,0.04974200000000001,0.056759000000000004,299.942543,0.1410650744828417,0.6336884843750847,9004.0,2
10705.0,3.511562,0.906433,-1.967411,23.971535,0.148946,0.09841,0.090884,0.007525999999999991,0.050536,0.05806199999999999,296.727043,0.14892059283297368,0.6132896234706006,9005.0,2
10706.0,3.49778,0.901708,-2.005211,23.977443,0.148027,0.098773,0.091341,0.007431999999999994,0.04925399999999999,0.056685999999999986,297.703009,0.15088823469698498,0.6081801385321391,9006.0,2
10707.0,3.500799,0.901183,-1.973842,23.976392,0.148101,0.099198,0.092076,0.0071219999999999895,0.048903000000000016,0.056025000000000005,297.297535,0.14563225911990813,0.6218286223030867,9007.0,2
10708.0,3.542013,0.913128,-1.940243,23.975999,0.148395,0.098962,0.091604,0.0073579999999999895,0.049433000000000005,0.056790999999999994,296.859058,0.1488449245458589,0.6134861155154201,9008.0,2
10709.0,3.525475,0.91234,-1.947592,23.975211,0.148211,0.099676,0.092186,0.007489999999999997,0.04853500000000001,0.056025000000000005,296.887347,0.15431844404153608,0.5992727233656296,9009.0,2
10710.0,3.512612,0.900658,-1.951661,23.97403,0.148432,0.098568,0.091283,0.007285,0.049864000000000006,0.057149000000000005,296.32157,0.14609445502857712,0.6206284125102597,9010.0,2
10711.0,3.489117,0.898295,-1.991823,23.972192,0.148845,0.098715,0.092297,0.006417999999999993,0.05013000000000001,0.056548,297.198524,0.12802457561189667,0.6675514722438636,9011.0,2
10712.0,3.518125,0.903677,-1.975548,23.975211,0.148239,0.09903,0.091625,0.007405000000000009,0.049209,0.05661400000000001,298.325363,0.1504775452143875,0.6092465987270033,9012.0,2
10713.0,3.516418,0.913259,-1.936961,23.971404,0.148762,0.099765,0.091861,0.007904000000000008,0.048997,0.05690100000000001,297.297535,0.16131270664108757,0.5811103331147954,9013.0,2
10714.0,3.537419,0.907877,-1.952842,23.969698,0.149341,0.098946,0.092071,0.006875000000000006,0.050394999999999995,0.05727,297.198524,0.1364195571077071,0.6457517574197136,9014.0,2
10715.0,3.514187,0.905646,-1.978961,23.968254,0.149332,0.098804,0.092459,0.006345000000000003,0.05052799999999999,0.05687299999999999,298.447948,0.12557145401650546,0.6739216293710926,9015.0,2
10716.0,3.520093,0.901839,-1.998386,23.968122,0.148331,0.098925,0.091845,0.007080000000000003,0.04940599999999999,0.056485999999999995,298.41023,0.1432995324549154,0.6278861432261418,9016.0,2
10717.0,3.516418,0.904333,-1.990773,23.972717,0.148652,0.099098,0.092024,0.007074000000000011,0.049554,0.05662800000000001,297.641716,0.14275047926546283,0.6293119001452403,9017.0,2
10718.0,3.538206,0.908271,-1.958224,23.964315,0.148073,0.098841,0.091457,0.007384000000000002,0.04923200000000001,0.056616000000000014,296.68461,0.14998070399935,0.6105367739115592,9018.0,2
10719.0,3.540307,0.914047,-1.959011,23.96274,0.147155,0.097691,0.090491,0.007199999999999998,0.04946400000000001,0.056664000000000006,297.094798,0.14555746487415339,0.6220228446761502,9019.0,2
10720.0,3.532169,0.911159,-1.986442,23.961033,0.148156,0.098489,0.091262,0.007226999999999997,0.04966700000000002,0.056894000000000014,294.199906,0.14550616090843188,0.6221560685340747,9020.0,2
10721.0,3.515106,0.905908,-1.978567,23.957227,0.148716,0.098531,0.09173,0.006800999999999988,0.050184999999999994,0.05698599999999998,295.835945,0.13551588092296632,0.6480983835713682,9021.0,2
10722.0,3.528494,0.910765,-1.963211,23.957752,0.148698,0.099177,0.092517,0.006659999999999999,0.049520999999999996,0.056180999999999995,296.675181,0.13448568313072978,0.650773555409976,9022.0,2
10723.0,3.519043,0.907352,-1.968592,23.951713,0.149047,0.099335,0.091709,0.007626000000000008,0.049712000000000006,0.057338000000000014,298.070764,0.15340051897893925,0.6016563503699938,9023.0,2
10724.0,3.503293,0.901708,-1.987623,23.952369,0.146962,0.097817,0.091026,0.006791000000000005,0.04914500000000001,0.055936000000000013,299.188173,0.1381801163879055,0.6411800153308846,9024.0,2
10725.0,3.526131,0.913128,-1.974498,23.949744,0.14822,0.09903,0.091467,0.007563,0.049189999999999984,0.056752999999999984,294.209336,0.15374763676282252,0.6007549703368367,9025.0,2
10726.0,3.551726,0.919035,-1.950611,23.941736,0.148147,0.099209,0.091635,0.007574000000000011,0.048937999999999995,0.05651200000000001,295.378608,0.15476409407629932,0.5981154791627616,9026.0,2
10727.0,3.533481,0.913128,-1.975023,23.943574,0.149488,0.099177,0.092307,0.006870000000000001,0.05031100000000001,0.05718100000000001,296.778906,0.1365479408491016,0.6454183762262167,9027.0,2
10728.0,3.499093,0.900658,-1.98618,23.939111,0.148386,0.098389,0.091163,0.00722600000000001,0.049996999999999986,0.057222999999999996,299.522925,0.1445257810312415,0.6247018754251026,9028.0,2
10729.0,3.514187,0.905646,-1.978436,23.938454,0.147844,0.098284,0.09131,0.006973999999999994,0.04956000000000001,0.056534,298.353652,0.1407154819313572,0.6345962907747549,9029.0,2
10730.0,3.538863,0.917066,-1.959274,23.937404,0.147669,0.098384,0.091357,0.0070270000000000055,0.049284999999999995,0.056312,296.472444,0.14257598506675337,0.6297650189248627,9030.0,2
10731.0,3.555795,0.917984,-1.953105,23.931628,0.148101,0.098484,0.091063,0.007420999999999997,0.04961700000000001,0.057038000000000005,294.83169,0.1495626587125639,0.6116223353318037,9031.0,2
10732.0,3.520618,0.909059,-2.007967,23.934254,0.148119,0.09819,0.091241,0.006948999999999997,0.049929,0.056878,295.194731,0.1391748447826957,0.6385969488470893,9032.0,2
10733.0,3.526131,0.900395,-1.996155,23.933729,0.148294,0.099314,0.092339,0.006974999999999995,0.04898000000000001,0.055955000000000005,296.297996,0.14240215593801664,0.6302164106803398,9033.0,2
10734.0,3.531381,0.908271,-1.963736,23.930841,0.149736,0.099875,0.092533,0.007342000000000001,0.049861,0.057203000000000004,296.632747,0.14724640006417714,0.6176370928412755,9034.0,2
10735.0,3.542932,0.921135,-1.944967,23.92769,0.149773,0.099791,0.091908,0.007883000000000001,0.049981999999999985,0.057864999999999986,300.305583,0.15771362263169483,0.5904562745051458,9035.0,2
10736.0,3.519306,0.907877,-1.991036,23.929922,0.14822,0.0985,0.091929,0.006571000000000007,0.049719999999999986,0.056290999999999994,302.262228,0.1321574385068685,0.6568194375678301,9036.0,2
10737.0,3.535319,0.902233,-1.979617,23.925721,0.148018,0.098867,0.09216,0.006706999999999991,0.049151000000000014,0.055858000000000005,298.108482,0.13645426432291644,0.6456616312658583,9037.0,2
10738.0,3.553957,0.920872,-1.951792,23.929265,0.147715,0.098479,0.091504,0.006974999999999995,0.049236000000000016,0.05621100000000001,295.963244,0.14166175843369808,0.6321390420117742,9038.0,2
10739.0,3.530856,0.912997,-1.958355,23.931103,0.14834,0.099119,0.091903,0.007216,0.049221,0.056437,295.161727,0.14660111332331072,0.6193127447694797,9039.0,2
10740.0,3.510249,0.908796,-1.988673,23.929659,0.148037,0.098988,0.091588,0.007400000000000004,0.049048999999999995,0.056449,296.651606,0.1508664627930684,0.6082366748445536,9040.0,2
10741.0,3.523244,0.90394,-1.989461,23.924014,0.148514,0.099303,0.091992,0.007310999999999998,0.049211000000000005,0.056522,296.373433,0.14856132650573026,0.6142225503011999,9041.0,2
10742.0,3.559207,0.920085,-1.941424,23.921651,0.148018,0.098032,0.091058,0.006973999999999994,0.049986000000000017,0.05696000000000001,296.283851,0.13951627423129997,0.6377103400301605,9042.0,2
10743.0,3.569051,0.919953,-1.951005,23.926509,0.148643,0.098615,0.091273,0.007341999999999987,0.050028,0.05736999999999999,296.731758,0.1467548821683421,0.6189134446671274,9043.0,2
10744.0,3.518912,0.907352,-1.997861,23.924933,0.148018,0.098253,0.091583,0.006669999999999995,0.04976500000000002,0.05643500000000001,297.688864,0.1340272475183859,0.6519640006324363,9044.0,2
10745.0,3.517337,0.902889,-2.001011,23.927165,0.148569,0.099019,0.092486,0.006532999999999997,0.04955000000000001,0.05608300000000001,296.892062,0.13184395874957106,0.6576334678686282,9045.0,2
10746.0,3.566032,0.904858,-1.95363,23.921651,0.147954,0.098815,0.091898,0.0069170000000000065,0.049139,0.05605600000000001,297.382402,0.1407610907610909,0.6344778557928369,9046.0,2
10747.0,3.577977,0.922054,-1.943524,23.922702,0.148671,0.099429,0.092265,0.007164000000000004,0.049241999999999994,0.056406,296.81191,0.14548260666490678,0.6222172331467665,9047.0,2
