elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
10748.0,3.546344,0.917197,-1.975548,23.926902,0.147807,0.098137,0.091089,0.007047999999999999,0.04966999999999999,0.05671799999999999,298.146201,0.14189366028467315,0.6315368495922945,9048.0,2
10749.0,3.532431,0.908271,-1.996942,23.92664,0.148496,0.098547,0.091247,0.007300000000000001,0.04994899999999999,0.057248999999999994,297.250387,0.14614614614614618,0.6204941833136248,9049.0,2
10750.0,3.538469,0.901314,-1.990117,23.92874,0.147449,0.097906,0.091131,0.006775000000000003,0.04954299999999999,0.05631799999999999,297.594568,0.1367471338608107,0.6449011206667626,9050.0,2
10751.0,3.555138,0.914178,-1.964655,23.922702,0.148726,0.099051,0.091609,0.007442000000000004,0.049675,0.057117,295.237164,0.14981077381431687,0.6109780410633197,9051.0,2
10752.0,3.57732,0.909715,-1.963474,23.932153,0.148303,0.099124,0.091504,0.007620000000000002,0.04917899999999999,0.05679899999999999,296.92978,0.1549410329402197,0.5976560121851753,9052.0,2
10753.0,3.570101,0.920216,-1.987886,23.933072,0.14822,0.098216,0.09121,0.007005999999999998,0.05000399999999999,0.05700999999999999,297.820879,0.14010598940105987,0.6361789938878661,9053.0,2
10754.0,3.558157,0.913259,-2.001798,23.928346,0.148,0.098353,0.090968,0.007385000000000003,0.049647,0.057032,297.325824,0.1487471801482437,0.6137399338227902,9054.0,2
10755.0,3.549101,0.909321,-2.001798,23.927821,0.14822,0.099004,0.090895,0.008108999999999991,0.049215999999999996,0.05732499999999999,296.345144,0.16476014385273363,0.5721581813887251,9055.0,2
10756.0,3.548838,0.904858,-2.005473,23.930972,0.148579,0.098626,0.091173,0.007453000000000001,0.049952999999999984,0.057405999999999985,296.236703,0.1491972614805622,0.6125711826233845,9056.0,2
10757.0,3.576927,0.913259,-1.97358,23.928084,0.148257,0.098888,0.091163,0.00772500000000001,0.049368999999999996,0.057094000000000006,295.538912,0.15647154142191635,0.5936816557850353,9057.0,2
10758.0,3.579814,0.921135,-1.955336,23.92769,0.148928,0.09913,0.091887,0.0072429999999999994,0.04979800000000001,0.05704100000000001,296.661036,0.14544468764433016,0.6223156995740473,9058.0,2
10759.0,3.572333,0.918903,-1.962949,23.927821,0.148845,0.098731,0.090853,0.007877999999999996,0.050114000000000006,0.057992,297.863312,0.15719844357976645,0.5917940685694948,9059.0,2
10760.0,3.534794,0.908271,-2.014398,23.926509,0.148377,0.099166,0.091268,0.007898000000000002,0.049211000000000005,0.05710900000000001,297.372972,0.16048931155002846,0.5832484888905588,9060.0,2
10761.0,3.550938,0.911159,-1.999305,23.926902,0.149378,0.100038,0.092192,0.007846000000000006,0.04934000000000001,0.057186000000000015,296.514877,0.15901582862122787,0.5870747638695015,9061.0,2
10762.0,3.594777,0.917328,-1.970167,23.928346,0.148919,0.099508,0.091966,0.007541999999999993,0.049411,0.05695299999999999,298.943003,0.15263498745244058,0.6036442486131162,9062.0,2
10763.0,3.591758,0.923891,-1.955336,23.928215,0.148579,0.098326,0.090554,0.007772000000000001,0.05025299999999999,0.05802499999999999,299.956687,0.1546543558721694,0.5984004424538112,9063.0,2
10764.0,3.575614,0.919297,-1.982373,23.931497,0.148569,0.098101,0.091047,0.007053999999999991,0.05046800000000001,0.057522000000000004,297.127802,0.1397689670887077,0.6370541584492555,9064.0,2
10765.0,3.550151,0.908927,-2.007836,23.930972,0.148928,0.099314,0.091478,0.007835999999999996,0.049614000000000005,0.05745,296.670466,0.1579361080318451,0.5898785343066435,9065.0,2
10766.0,3.570889,0.903546,-1.991955,23.933072,0.148928,0.09914,0.091971,0.007169000000000009,0.049788,0.05695700000000001,298.53753,0.1439876277892709,0.62609932784504,9066.0,2
10767.0,3.606721,0.92271,-1.969774,23.934254,0.14755,0.097633,0.090349,0.007283999999999999,0.04991699999999999,0.05720099999999999,298.122627,0.1459193076645699,0.6210832274004967,9067.0,2
10768.0,3.599371,0.918378,-1.966886,23.933204,0.148165,0.098043,0.090701,0.007342000000000001,0.050121999999999986,0.05746399999999999,296.316855,0.14647966003631074,0.6196281292670365,9068.0,2
10769.0,3.568789,0.922841,-1.973186,23.934779,0.147182,0.098615,0.091882,0.006732999999999989,0.04856700000000001,0.0553,295.529482,0.13863037390874625,0.6400108066129554,9069.0,2
10770.0,3.569051,0.914703,-2.017548,23.938323,0.147871,0.09766,0.090758,0.0069019999999999915,0.050211000000000006,0.057113,294.138614,0.13745718155022685,0.643057300385736,9070.0,2
10771.0,3.576008,0.913653,-2.009673,23.934779,0.14924,0.099424,0.092281,0.007142999999999997,0.04981600000000001,0.05695900000000001,294.954275,0.14338478832527038,0.6276647545712948,9071.0,2
10772.0,3.593465,0.907484,-2.001011,23.933335,0.148312,0.09882,0.091478,0.007342000000000001,0.049491999999999994,0.056833999999999996,298.235782,0.1483442102923646,0.6147863480340994,9072.0,2
10773.0,3.603046,0.914178,-1.968199,23.938717,0.147789,0.098337,0.090632,0.00770499999999999,0.04945200000000001,0.057157,297.915175,0.1558045012436048,0.5954137960727417,9073.0,2
10774.0,3.608428,0.919035,-1.965705,23.932941,0.148652,0.099098,0.091677,0.007421000000000011,0.049554,0.05697500000000001,295.058001,0.1497527999192818,0.6111285850972333,9074.0,2
10775.0,3.576927,0.915622,-2.003505,23.932678,0.149626,0.09923,0.092045,0.007184999999999997,0.05039600000000001,0.05758100000000001,296.411151,0.14256801000059519,0.6297857282222017,9075.0,2
10776.0,3.56472,0.904465,-2.012036,23.926115,0.149369,0.09944,0.091919,0.007521,0.049929,0.05745,298.546959,0.15063088323653115,0.6088484173663775,9076.0,2
10777.0,3.584671,0.905777,-1.989592,23.930316,0.148202,0.099293,0.092155,0.0071380000000000055,0.048908999999999994,0.056047,299.716232,0.14594152525046014,0.6210255337609419,9077.0,2
10778.0,3.638091,0.926385,-1.960849,23.929003,0.148312,0.098983,0.091415,0.007568000000000005,0.049329,0.056897,298.075479,0.15341577133590117,0.6016167437273428,9078.0,2
10779.0,3.603177,0.928879,-1.985786,23.932547,0.148386,0.098521,0.09059,0.007930999999999994,0.04986499999999999,0.057795999999999986,297.061795,0.1590462439337423,0.586995782737806,9079.0,2
10780.0,3.583095,0.913128,-1.999698,23.924671,0.148928,0.098983,0.091688,0.007294999999999996,0.049945,0.05724,295.986819,0.1460577423617506,0.62072374633174,9080.0,2
10781.0,3.573251,0.906827,-2.015842,23.926246,0.14879,0.099923,0.092029,0.007893999999999998,0.04886700000000001,0.056761000000000006,296.689325,0.16153720225914703,0.5805273728717728,9081.0,2
10782.0,3.601865,0.918116,-1.982505,23.920864,0.148882,0.099114,0.091357,0.007757,0.04976799999999999,0.05752499999999999,298.061334,0.15586007353975367,0.5952694884040739,9082.0,2
10783.0,3.626541,0.928223,-1.965311,23.918501,0.147439,0.09841,0.091798,0.006611999999999993,0.04902899999999999,0.05564099999999998,297.78316,0.1348562104833774,0.6498113864491156,9083.0,2
10784.0,3.608296,0.918116,-1.981455,23.919551,0.148404,0.098274,0.090281,0.007993,0.05013000000000001,0.05812300000000001,295.666212,0.15944226127545827,0.5859674225062635,9084.0,2
10785.0,3.580864,0.917853,-1.999305,23.913906,0.147834,0.098589,0.091283,0.007305999999999993,0.049245,0.05655099999999999,295.732219,0.14835722698290202,0.6147525468706528,9085.0,2
10786.0,3.598715,0.919166,-1.99983,23.913775,0.148597,0.099377,0.091955,0.007421999999999998,0.049220000000000014,0.05664200000000001,294.845835,0.15078929725117318,0.6084370548940399,9086.0,2
10787.0,3.607903,0.913653,-1.998123,23.906424,0.148799,0.098683,0.091614,0.007069000000000006,0.05011599999999998,0.057184999999999986,297.354113,0.1410499431330688,0.6337277767916455,9087.0,2
10788.0,3.588871,0.910109,-2.009411,23.902092,0.150085,0.099891,0.092606,0.007285,0.050194,0.057479,298.033045,0.14513397748779758,0.6231225378986771,9088.0,2
10789.0,3.616697,0.913653,-1.990248,23.905636,0.147936,0.098893,0.091163,0.007730000000000001,0.04904300000000002,0.05677300000000002,299.178744,0.1576135714868281,0.5907160828712528,9089.0,2
10790.0,3.638354,0.92481,-1.975548,23.89881,0.149249,0.099739,0.092181,0.007557999999999995,0.04951,0.057067999999999994,297.104228,0.15265294581002192,0.603597615148328,9090.0,2
10791.0,3.618009,0.919297,-1.985523,23.902223,0.148367,0.098389,0.090753,0.007636000000000004,0.049977999999999995,0.057614,298.127341,0.15278416935112757,0.6032568596891592,9091.0,2
10792.0,3.590708,0.91339,-2.018861,23.89881,0.147292,0.097602,0.090863,0.006738999999999995,0.04969000000000001,0.05642900000000001,297.372972,0.13561811998148546,0.6478328937283329,9092.0,2
10793.0,3.608559,0.917066,-2.00193,23.899991,0.14845,0.099072,0.091472,0.007599999999999996,0.049378000000000005,0.056978,295.175871,0.15391158184653383,0.6003292450301745,9093.0,2
10794.0,3.647279,0.925991,-1.982636,23.897628,0.148294,0.098925,0.091047,0.007877999999999996,0.04936900000000001,0.057247000000000006,295.538912,0.1595705894267773,0.5856341856666039,9094.0,2
10795.0,3.617353,0.922054,-1.985786,23.892903,0.148597,0.099088,0.091362,0.007725999999999997,0.04950900000000001,0.05723500000000001,295.562486,0.15604928297313664,0.5947781577570861,9095.0,2
10796.0,3.614203,0.91339,-2.018204,23.89159,0.147715,0.097817,0.090942,0.006875000000000006,0.04989800000000001,0.05677300000000002,295.911382,0.13777831219062514,0.6422234026117536,9096.0,2
10797.0,3.624703,0.914047,-2.012823,23.889358,0.148698,0.098794,0.09194,0.006854000000000013,0.04990399999999999,0.056758,295.171157,0.13734094780082184,0.6433591310200543,9097.0,2
10798.0,3.640979,0.91444,-1.995761,23.890671,0.148606,0.098227,0.091383,0.006843999999999989,0.05037899999999999,0.05722299999999998,296.519592,0.13584755855498193,0.6472370978383266,9098.0,2
10799.0,3.643866,0.925204,-1.996023,23.883845,0.147981,0.098452,0.091525,0.006927000000000003,0.049529000000000004,0.056456000000000006,296.731758,0.139854633555421,0.6368317035760347,9099.0,2
10800.0,3.624572,0.912997,-2.010854,23.879119,0.147072,0.09778,0.09017,0.007610000000000006,0.049292,0.05690200000000001,296.297996,0.15438297527032246,0.5991051515388786,9100.0,2
10801.0,3.646229,0.911946,-1.999042,23.877281,0.14902,0.099371,0.092286,0.007084999999999994,0.04964900000000001,0.05673400000000001,294.562946,0.14269889224571988,0.6294458590252671,9101.0,2
10802.0,3.674186,0.929667,-1.979486,23.877412,0.148542,0.099224,0.091168,0.008056000000000008,0.049318,0.05737400000000001,297.78316,0.16334475557087547,0.5758335987705681,9102.0,2
10803.0,3.67458,0.919691,-1.987492,23.875181,0.148459,0.099145,0.09152,0.007624999999999993,0.04931400000000001,0.056939000000000003,296.595029,0.154618270303153,0.5984941478555702,9103.0,2
10804.0,3.647935,0.922054,-2.009148,23.872818,0.148726,0.098437,0.092244,0.00619299999999999,0.050289,0.05648199999999999,296.722329,0.12314575462318532,0.6802205777427934,9104.0,2
10805.0,3.638091,0.909452,-2.013086,23.872818,0.149479,0.099151,0.091887,0.0072640000000000066,0.050328,0.057592000000000004,297.471983,0.14433030658268606,0.6252094747850347,9105.0,2
10806.0,3.676155,0.920085,-1.990511,23.870849,0.149644,0.099471,0.091835,0.007636000000000004,0.050172999999999995,0.057809,298.372512,0.1521903774863476,0.6047987920118885,9106.0,2
10807.0,3.68403,0.925204,-1.988673,23.878331,0.147697,0.098505,0.091131,0.007373999999999992,0.049192,0.05656599999999999,298.570533,0.1498993759274692,0.610747963033904,9107.0,2
10808.0,3.665523,0.928485,-1.997467,23.877937,0.14947,0.099728,0.092265,0.007462999999999997,0.049741999999999995,0.05720499999999999,296.081115,0.150031160163239,0.610405751587752,9108.0,2
10809.0,3.646098,0.918772,-2.015579,23.8803,0.149608,0.100301,0.092596,0.0077050000000000035,0.04930699999999999,0.05701199999999999,298.306504,0.15626267542792255,0.59422402971496,9109.0,2
10810.0,3.658829,0.914309,-2.012298,23.876362,0.148873,0.099266,0.092008,0.007257999999999987,0.04960700000000001,0.056865,300.192428,0.14630704725044316,0.6200763624774126,9110.0,2
10811.0,3.672873,0.918903,-2.013479,23.870455,0.149203,0.099681,0.092018,0.007663000000000003,0.049522,0.057185,300.046268,0.15473618318760987,0.5981879569179802,9111.0,2
10812.0,3.680092,0.924941,-1.990248,23.87308,0.148266,0.098473,0.091667,0.0068060000000000065,0.049793000000000004,0.05659900000000001,298.895855,0.1366831345141986,0.6450673113255236,9112.0,2
10813.0,3.697812,0.924548,-1.979486,23.873343,0.148551,0.09861,0.092092,0.00651800000000001,0.049940999999999985,0.056458999999999995,296.529021,0.13051139321613095,0.661093814818527,9113.0,2
10814.0,3.685868,0.921529,-1.997598,23.86888,0.14935,0.099681,0.092533,0.007148000000000002,0.049669000000000005,0.056817000000000006,296.901491,0.14390980471109324,0.6263014153555196,9114.0,2
10815.0,3.664604,0.917197,-2.026736,23.874393,0.147981,0.098563,0.091556,0.007006999999999999,0.049418000000000004,0.056425,298.330078,0.14178757158178026,0.6318123360207379,9115.0,2
10816.0,3.680617,0.911684,-2.011248,23.872161,0.147522,0.099324,0.091441,0.007883000000000001,0.04819799999999999,0.05608099999999999,295.826515,0.16355111101890085,0.5752977441148303,9116.0,2
10817.0,3.705949,0.919822,-1.984605,23.873605,0.148716,0.099251,0.091714,0.007537000000000002,0.04946499999999998,0.05700199999999998,294.482795,0.15236728257793242,0.6043394127328019,9117.0,2
10818.0,3.701356,0.927042,-1.989198,23.8761,0.148818,0.098689,0.091577,0.007111999999999993,0.05012900000000001,0.057241,295.46819,0.14187113504887278,0.6315953421234621,9118.0,2
10819.0,3.673136,0.921791,-2.018073,23.876625,0.148873,0.098925,0.09205,0.006874999999999992,0.049948000000000006,0.056823,297.434265,0.13764039320106491,0.6425815445138827,9119.0,2
10820.0,3.679174,0.910896,-2.032904,23.876756,0.148689,0.099256,0.091745,0.007511000000000004,0.04943299999999999,0.056943999999999995,298.386656,0.1519399603511754,0.6054490640984389,9120.0,2
10821.0,3.698468,0.917984,-2.006786,23.87308,0.148671,0.099429,0.09206,0.0073690000000000005,0.049241999999999994,0.056610999999999995,299.089162,0.14964563491257643,0.6114068664235794,9121.0,2
10822.0,3.712512,0.924285,-1.985392,23.875706,0.148275,0.099702,0.090984,0.008718000000000004,0.04857299999999999,0.057290999999999995,298.136771,0.17947873347881593,0.5339376020315919,9122.0,2
10823.0,3.699256,0.918378,-2.000223,23.873474,0.148092,0.098542,0.091782,0.006760000000000002,0.04955,0.05631,297.179665,0.13642509737442235,0.6457373707013507,9123.0,2
10824.0,3.684555,0.911946,-2.009804,23.8761,0.147081,0.097618,0.090627,0.006990999999999997,0.04946299999999999,0.05645399999999999,296.104689,0.14133511240498137,0.6329872619010044,9124.0,2
10825.0,3.697943,0.917984,-2.010329,23.875312,0.147127,0.09861,0.091483,0.007127000000000008,0.048517000000000005,0.05564400000000001,293.275804,0.1468939362710748,0.6185523551535633,9125.0,2
10826.0,3.729969,0.92481,-1.991955,23.875837,0.147917,0.099088,0.091819,0.007268999999999998,0.048829,0.056097999999999995,293.308807,0.14886340364529999,0.6134381298113154,9126.0,2
10827.0,3.7175,0.922054,-2.013611,23.8782,0.14879,0.098641,0.091703,0.006938,0.050149,0.057087,293.761429,0.13834496510468594,0.6407519435100315,9127.0,2
10828.0,3.704899,0.910371,-2.016629,23.881876,0.147963,0.099004,0.092223,0.006780999999999995,0.048959000000000016,0.05574000000000001,296.816625,0.13850081699346392,0.6403472342522611,9128.0,2
10829.0,3.736007,0.921266,-1.988936,23.881744,0.147577,0.098605,0.09101,0.0075950000000000045,0.048972000000000016,0.05656700000000002,296.967499,0.15508545525085254,0.597280982747932,9129.0,2
10830.0,3.733644,0.929929,-1.996811,23.883713,0.149295,0.099461,0.092223,0.0072379999999999944,0.04983400000000002,0.05707200000000001,294.185762,0.1452392896558642,0.6228490679413566,9130.0,2
10831.0,3.710543,0.911815,-2.022536,23.884764,0.14822,0.098941,0.091252,0.007689000000000001,0.04927899999999999,0.05696799999999999,297.509702,0.15602678571428577,0.5948365776389547,9131.0,2
10832.0,3.708575,0.912865,-2.026079,23.888177,0.149589,0.099429,0.09227,0.007158999999999999,0.050159999999999996,0.057318999999999995,297.486128,0.14272044018261199,0.6293899043004674,9132.0,2
10833.0,3.757532,0.923235,-1.988673,23.879119,0.148432,0.099261,0.092181,0.007080000000000003,0.049171000000000006,0.05625100000000001,299.75395,0.14398438135524286,0.6261077580406327,9133.0,2
10834.0,3.745326,0.931242,-1.985523,23.886076,0.148661,0.098752,0.091924,0.006828000000000001,0.04990899999999998,0.05673699999999998,297.118372,0.13680625125225412,0.6447476072521997,9134.0,2
10835.0,3.7238,0.914572,-2.021879,23.879513,0.148524,0.098647,0.091782,0.006864999999999996,0.04987699999999999,0.05674199999999999,296.656321,0.13763583142868593,0.6425933903216434,9135.0,2
10836.0,3.705293,0.909978,-2.038548,23.881744,0.148487,0.099482,0.091976,0.007505999999999999,0.04900500000000001,0.056511000000000006,297.533276,0.15316491858139814,0.6022681470108102,9136.0,2
10837.0,3.761733,0.929273,-1.982505,23.889096,0.14788,0.098599,0.092213,0.006386000000000003,0.049281000000000005,0.05566700000000001,298.023616,0.1295807800008117,0.663510389853942,9137.0,2
10838.0,3.763439,0.934655,-1.977517,23.887389,0.148744,0.098951,0.09215,0.0068010000000000015,0.04979299999999999,0.05659399999999999,296.274422,0.13658272080973616,0.6453280611702744,9138.0,2
10839.0,3.735482,0.91956,-2.014792,23.888833,0.147871,0.097371,0.090149,0.007221999999999992,0.0505,0.057721999999999996,297.967038,0.14300706916694703,0.628645598893486,9139.0,2
10840.0,3.712775,0.911028,-2.029623,23.889096,0.148909,0.099182,0.091961,0.007221000000000005,0.04972700000000001,0.05694800000000001,296.755332,0.14520994208494217,0.622925276409142,9140.0,2
10841.0,3.758189,0.92901,-2.008886,23.892246,0.147972,0.099387,0.092417,0.006970000000000004,0.04858499999999999,0.05555499999999999,297.207954,0.14345696291112678,0.6274773348146215,9141.0,2
10842.0,3.779977,0.927304,-1.974761,23.892903,0.147044,0.097576,0.090081,0.007495000000000002,0.04946800000000001,0.056963000000000014,295.312601,0.1515090258545756,0.6065680956458526,9142.0,2
10843.0,3.750838,0.927698,-2.013348,23.892378,0.148615,0.098494,0.09142,0.007073999999999997,0.050121,0.057194999999999996,292.974056,0.14113562906508115,0.6335052713718011,9143.0,2
10844.0,3.728394,0.912997,-2.028573,23.89474,0.148018,0.098022,0.091184,0.006837999999999997,0.04999600000000001,0.05683400000000001,295.501193,0.13676820609236545,0.6448464012324397,9144.0,2
10845.0,3.742832,0.914309,-2.043798,23.899204,0.148331,0.098783,0.091577,0.00720599999999999,0.049547999999999995,0.056753999999999985,296.453585,0.14543179478899657,0.6223491791677405,9145.0,2
10846.0,3.789952,0.935311,-2.000486,23.902617,0.148156,0.098143,0.09122,0.006922999999999999,0.050013000000000016,0.056936000000000014,296.496018,0.1384212420522253,0.640553870922874,9146.0,2
10847.0,3.771052,0.925598,-2.003242,23.903667,0.147844,0.0984,0.09173,0.006669999999999995,0.049444,0.056114,296.19427,0.13489736070381222,0.6497045293856571,9147.0,2
10848.0,3.739157,0.919297,-2.019386,23.902617,0.147908,0.098416,0.090958,0.007458000000000006,0.04949200000000001,0.056950000000000014,295.628493,0.15068797607742518,0.6087001612146978,9148.0,2
10849.0,3.747032,0.912865,-2.045635,23.900123,0.148422,0.098316,0.091593,0.006723000000000007,0.050106,0.056829000000000005,294.916557,0.13417287005807585,0.6515858544937232,9149.0,2
10850.0,3.791265,0.92481,-2.002586,23.903667,0.148533,0.098731,0.09195,0.006780999999999995,0.049802,0.056582999999999994,295.868948,0.13615645643836707,0.6464349655440575,9150.0,2
10851.0,3.796515,0.936886,-1.997336,23.907211,0.148698,0.098935,0.091231,0.007703999999999989,0.049763,0.05746699999999999,297.523846,0.15481070653484422,0.597994438002154,9151.0,2
10852.0,3.775252,0.923104,-2.015973,23.903273,0.147899,0.098116,0.091079,0.007037000000000002,0.04978300000000001,0.05682000000000001,296.807195,0.1413506347420858,0.6329469541859188,9152.0,2
10853.0,3.777089,0.922972,-2.015842,23.909837,0.148597,0.098295,0.091661,0.006633999999999987,0.05030200000000001,0.056936,295.529482,0.13188080233783245,0.6575377940761846,9153.0,2
10854.0,3.764226,0.926779,-2.012692,23.908524,0.148441,0.098263,0.091367,0.006895999999999999,0.050177999999999987,0.057073999999999986,296.491303,0.1374280077323183,0.6431330576594185,9154.0,2
10855.0,3.77092,0.922316,-2.018073,23.911018,0.148441,0.099145,0.092323,0.006821999999999995,0.04929599999999999,0.05611799999999999,294.496939,0.1383857029839543,0.6406461571957871,9155.0,2
10856.0,3.763045,0.913259,-2.025423,23.903667,0.147495,0.098043,0.090837,0.007206000000000004,0.04945199999999998,0.056657999999999986,295.892522,0.1457141123895417,0.6216160693705606,9156.0,2
10857.0,3.797565,0.925073,-1.994317,23.907737,0.147926,0.098641,0.091745,0.006896000000000013,0.049284999999999995,0.05618100000000001,294.822261,0.13991802946069906,0.6366670799069092,9157.0,2
10858.0,3.806753,0.929798,-1.990248,23.904848,0.148634,0.09923,0.091735,0.007495000000000002,0.04940399999999999,0.05689899999999999,295.402182,0.1517052929865399,0.6060584378808758,9158.0,2
10859.0,3.789952,0.92901,-2.030411,23.901567,0.148285,0.09872,0.091094,0.007626000000000008,0.049565,0.057191000000000006,295.241879,0.15385546544001952,0.6004749656204555,9159.0,2
10860.0,3.764095,0.912997,-2.033167,23.900123,0.147798,0.099004,0.091835,0.007168999999999995,0.04879400000000002,0.05596300000000001,296.038681,0.1469207910646581,0.6184826198191771,9160.0,2
10861.0,3.779714,0.916934,-2.039598,23.902617,0.148818,0.098767,0.092328,0.006439,0.05005100000000001,0.05649000000000001,295.345605,0.1286462079437385,0.6659372450336684,9161.0,2
10862.0,3.815416,0.922447,-1.998386,23.904586,0.1489,0.099224,0.092375,0.006849000000000008,0.049676,0.056525000000000006,297.250387,0.13787064436258245,0.6419836385314197,9162.0,2
10863.0,3.821716,0.92586,-1.984342,23.899991,0.147991,0.098227,0.090963,0.007263999999999993,0.04976400000000002,0.05702800000000001,298.584678,0.14596604038983202,0.6209618739366234,9163.0,2
10864.0,3.783783,0.923235,-2.018598,23.905767,0.148661,0.09862,0.092024,0.006596000000000005,0.05004099999999999,0.05663699999999999,296.128263,0.13180928020462823,0.6577235195728097,9164.0,2
10865.0,3.776302,0.922054,-2.031067,23.900648,0.14856,0.09977,0.09205,0.007719999999999991,0.04879,0.05650999999999999,296.326285,0.15822590231805025,0.5891260093844513,9165.0,2
10866.0,3.788771,0.913653,-2.037629,23.901042,0.148037,0.098589,0.091703,0.006885999999999989,0.049448000000000006,0.056333999999999995,297.575709,0.13925458553256867,0.6383898816119844,9166.0,2
10867.0,3.83681,0.924416,-1.999173,23.89881,0.150444,0.100269,0.092234,0.008035,0.050175,0.05821,296.797766,0.16013632015306123,0.5841651212611131,9167.0,2
10868.0,3.82316,0.933211,-2.002848,23.900779,0.148615,0.099891,0.091478,0.00841299999999999,0.048724,0.05713699999999999,299.471062,0.1726629040533605,0.5516366449465919,9168.0,2
10869.0,3.789033,0.922972,-2.041829,23.895922,0.148257,0.09903,0.091121,0.007909000000000013,0.04922699999999999,0.057136000000000006,297.830309,0.16066059965873108,0.5828036955429678,9169.0,2
10870.0,3.779058,0.911684,-2.050098,23.901567,0.14823,0.098636,0.092318,0.006318000000000004,0.049594,0.055912,296.854343,0.1273918741808651,0.6691944431988566,9170.0,2
10871.0,3.82946,0.924548,-2.033429,23.899729,0.148505,0.099224,0.092134,0.007090000000000013,0.04928099999999999,0.056371000000000004,296.359288,0.1438659145326897,0.6264153874200508,9171.0,2
10872.0,3.851117,0.936361,-1.994317,23.899991,0.147743,0.098132,0.091525,0.006607000000000002,0.049611000000000016,0.05621800000000002,296.514877,0.13317342578408448,0.6541811669630258,9172.0,2
10873.0,3.842454,0.93623,-1.988673,23.897366,0.147504,0.097675,0.090543,0.0071319999999999995,0.049829,0.056961,295.256023,0.14312663054384908,0.6283351272239834,9173.0,2
10874.0,3.816728,0.928223,-2.022273,23.899072,0.147586,0.097607,0.090428,0.007179000000000005,0.049978999999999996,0.057158,293.704851,0.1436374549819929,0.6270086410271647,9174.0,2
10875.0,3.798353,0.915753,-2.037236,23.898154,0.148248,0.098316,0.091415,0.006901000000000004,0.04993199999999999,0.056832999999999995,293.893444,0.1382051949612482,0.6411148924062731,9175.0,2
10876.0,3.826966,0.918903,-2.033954,23.895528,0.148147,0.098977,0.091588,0.007388999999999993,0.049170000000000005,0.056559,294.911842,0.15027150149478335,0.6097816439002319,9176.0,2
10877.0,3.851904,0.927042,-1.999567,23.900779,0.149268,0.098783,0.092354,0.00642899999999999,0.050485000000000016,0.056914000000000006,295.350319,0.12734223349047238,0.6693233479373335,9177.0,2
10878.0,3.840223,0.926648,-1.999042,23.896053,0.148762,0.099114,0.09195,0.00716399999999999,0.04964800000000001,0.056812,297.957608,0.1442929364136234,0.6253065159790985,9178.0,2
10879.0,3.818434,0.915228,-2.036579,23.896578,0.148478,0.098899,0.091194,0.0077050000000000035,0.049579,0.057284,297.736012,0.15540540540540548,0.5964501504071249,9179.0,2
10880.0,3.826835,0.920085,-2.025554,23.896053,0.148404,0.098878,0.091467,0.007410999999999987,0.049526000000000014,0.056937,296.656321,0.14963555232499415,0.6114330484388815,9180.0,2
10881.0,3.841535,0.923366,-2.016761,23.899466,0.148928,0.099445,0.091262,0.00818300000000001,0.049483,0.05766600000000001,296.260277,0.1653665831379842,0.5705834068066464,9181.0,2
10882.0,3.826572,0.92271,-2.024111,23.896447,0.149213,0.098773,0.092102,0.006670999999999996,0.05044000000000001,0.05711100000000001,297.603998,0.132253523919034,0.6565699272401404,9182.0,2
10883.0,3.845998,0.92271,-2.018729,23.895003,0.148294,0.099466,0.092612,0.006853999999999999,0.04882800000000001,0.05568200000000001,298.6554,0.14036740461610922,0.6355001624763124,9183.0,2
10884.0,3.865292,0.929798,-2.008754,23.896841,0.148138,0.09808,0.091231,0.006848999999999994,0.05005799999999999,0.056906999999999985,296.863773,0.13681855410615465,0.6447156597480047,9184.0,2
10885.0,3.852167,0.933211,-2.030542,23.896447,0.148946,0.098888,0.092018,0.006870000000000001,0.05005799999999999,0.05692799999999999,295.944385,0.1372380590902735,0.6436263078506045,9185.0,2
10886.0,3.818041,0.92271,-2.04301,23.891852,0.146806,0.097628,0.09079,0.006838000000000011,0.049177999999999986,0.056015999999999996,297.981182,0.139043087496696,0.638939090311276,9186.0,2
10887.0,3.830379,0.915491,-2.035004,23.890408,0.147614,0.098568,0.09194,0.006628000000000009,0.04904599999999999,0.055674,295.133438,0.1351356861785636,0.6490856563854602,9187.0,2
10888.0,3.876711,0.921922,-2.024111,23.890671,0.148652,0.099324,0.091514,0.0078099999999999975,0.04932800000000001,0.05713800000000001,293.73314,0.1583247177116908,0.588869409962204,9188.0,2
10889.0,3.907687,0.937674,-1.983161,23.887914,0.14856,0.097875,0.091115,0.006760000000000002,0.050684999999999994,0.057444999999999996,294.982564,0.13337016138578706,0.6536702926966544,9189.0,2
10890.0,3.857679,0.926385,-2.015317,23.885157,0.147825,0.09661,0.090186,0.006423999999999999,0.05121500000000001,0.05763900000000001,294.944846,0.12542955326460475,0.6742901109366937,9190.0,2
10891.0,3.824603,0.905252,-2.05036,23.883845,0.147963,0.098631,0.091924,0.006706999999999991,0.049332000000000015,0.056039000000000005,293.945307,0.13595362130825187,0.6469616787947108,9191.0,2
10892.0,3.835235,0.91234,-2.031723,23.886995,0.148873,0.099287,0.092087,0.007199999999999998,0.049586000000000005,0.056786,294.58652,0.14519934660294023,0.6229527902858767,9192.0,2
10893.0,3.891674,0.938724,-1.999567,23.888833,0.148386,0.098599,0.091079,0.007520000000000013,0.049786999999999984,0.057307,296.326285,0.1510404113440993,0.6077849729785709,9193.0,2
10894.0,3.883668,0.934261,-2.010067,23.885289,0.148569,0.097822,0.090806,0.007016000000000008,0.050747,0.05776300000000001,295.208875,0.13825175376369528,0.6409939905774357,9194.0,2
10895.0,3.836548,0.920216,-2.037892,23.88437,0.147798,0.097549,0.091131,0.006417999999999993,0.050249000000000016,0.05666700000000001,295.171157,0.1277213930348257,0.6683387632847191,9195.0,2
10896.0,3.846917,0.917328,-2.035267,23.882663,0.149286,0.100416,0.092869,0.007547000000000012,0.04887,0.05641700000000001,295.256023,0.15442696077428358,0.5989909319371762,9196.0,2
10897.0,3.893512,0.93308,-2.012429,23.881876,0.148193,0.099098,0.091982,0.007116000000000011,0.049094999999999986,0.056211,297.91046,0.1449405246863291,0.6236248875353083,9197.0,2
10898.0,3.893118,0.933998,-2.003636,23.883057,0.147917,0.098778,0.091304,0.007474000000000008,0.04913899999999999,0.056613,297.231528,0.15209605209605231,0.6050437319930116,9198.0,2
10899.0,3.852692,0.91956,-2.042092,23.882663,0.148083,0.098216,0.091577,0.006638999999999992,0.049866999999999995,0.05650599999999999,296.415866,0.13313146707307277,0.65429012347888,9199.0,2
10900.0,3.855973,0.914572,-2.041436,23.882401,0.148404,0.098815,0.091268,0.007546999999999998,0.04958900000000001,0.057136000000000006,295.972674,0.15218794111716066,0.604805118667106,9200.0,2
10901.0,3.891412,0.933605,-2.000748,23.883582,0.148147,0.097885,0.090512,0.0073730000000000046,0.050262,0.057635000000000006,295.105149,0.1466884189164993,0.6190860334854805,9201.0,2
10902.0,3.892331,0.931767,-2.005605,23.882138,0.147513,0.097738,0.091016,0.006722000000000006,0.049775,0.056497000000000006,294.600665,0.13504500160720037,0.649321142049801,9202.0,2
10903.0,3.83576,0.922316,-2.052067,23.884107,0.149323,0.099067,0.091462,0.007605000000000001,0.05025600000000001,0.05786100000000001,294.020743,0.1513222038720974,0.6070532266664437,9203.0,2
10904.0,3.850592,0.921003,-2.063748,23.886995,0.148303,0.098925,0.091178,0.007747000000000004,0.04937799999999999,0.057124999999999995,295.774652,0.15688855586382885,0.5925987712169418,9204.0,2
10905.0,3.897712,0.933211,-2.031329,23.888571,0.148661,0.09861,0.091136,0.007474000000000008,0.050050999999999984,0.05752499999999999,297.005217,0.14932470230959824,0.6122402499427912,9205.0,2
10906.0,3.913594,0.945812,-2.006655,23.891984,0.147522,0.098494,0.09174,0.006753999999999996,0.04902799999999999,0.055781999999999984,296.590314,0.1377552061025107,0.6422834034743937,9206.0,2
10907.0,3.867392,0.92901,-2.055479,23.890408,0.148873,0.099098,0.091714,0.007384000000000002,0.049775,0.057159,295.138153,0.14834458373513343,0.6147853782945153,9207.0,2
10908.0,3.865686,0.912997,-2.056792,23.890802,0.148827,0.098699,0.091887,0.006811999999999999,0.05012799999999999,0.05693999999999999,296.826054,0.13588940533423766,0.6471284319818813,9208.0,2
10909.0,3.891149,0.92271,-2.018467,23.894478,0.148101,0.0985,0.091651,0.006849000000000008,0.049601000000000006,0.056450000000000014,295.986819,0.13807910971331816,0.6414423049741005,9209.0,2
10910.0,3.918581,0.939118,-2.001798,23.89776,0.148579,0.098584,0.092234,0.006350000000000008,0.049994999999999984,0.05634499999999999,294.935416,0.12701016081286523,0.6701856595072089,9210.0,2
10911.0,3.908606,0.937411,-2.026867,23.899466,0.148588,0.098731,0.09174,0.006990999999999997,0.049857,0.056847999999999996,297.108943,0.1402182197440731,0.6358875591213302,9211.0,2
10912.0,3.870805,0.917197,-2.045504,23.898547,0.147733,0.098395,0.090748,0.007647000000000001,0.04933800000000001,0.05698500000000001,297.603998,0.15498895397150328,0.5975315729810409,9212.0,2
10913.0,3.881305,0.919691,-2.049704,23.900385,0.14822,0.09872,0.090942,0.007778000000000007,0.04949999999999999,0.057277999999999996,295.911382,0.15712813882547846,0.5919766328306578,9213.0,2
10914.0,3.919369,0.934655,-2.008361,23.904192,0.148533,0.098867,0.092034,0.006832999999999992,0.049666,0.056498999999999994,294.869409,0.13757625787746375,0.6427480882716453,9214.0,2
10915.0,3.918844,0.932686,-2.011248,23.907474,0.148027,0.099088,0.091178,0.00791,0.048938999999999996,0.056849,295.317316,0.16162648140580305,0.5802955367518462,9215.0,2
10916.0,3.895087,0.923235,-2.041829,23.90813,0.148514,0.098862,0.091037,0.007824999999999999,0.049652,0.057477,296.873202,0.15759370027994277,0.5907676835380951,9216.0,2
10917.0,3.910444,0.922185,-2.021223,23.905767,0.148551,0.099277,0.091346,0.007931000000000007,0.049273999999999984,0.05720499999999999,297.377687,0.16095383054287185,0.5820422466159998,9217.0,2
10918.0,3.910706,0.932161,-2.028704,23.903011,0.148257,0.099272,0.092386,0.006886000000000003,0.048985,0.055871000000000004,297.486128,0.1405707753235619,0.6349720584622336,9218.0,2
10919.0,3.88813,0.928748,-2.059417,23.907474,0.148873,0.098799,0.091824,0.006974999999999995,0.05007400000000001,0.057049,296.477159,0.13929106340489253,0.6382951574944329,9219.0,2
10920.0,3.913069,0.921266,-2.049704,23.908262,0.149112,0.09956,0.092412,0.007148000000000002,0.049552,0.0567,297.509702,0.14424959134663898,0.6254190725225246,9220.0,2
10921.0,3.929738,0.926254,-2.009279,23.913119,0.147531,0.098274,0.091226,0.007047999999999999,0.049256999999999995,0.056304999999999994,298.612967,0.1430833570181493,0.6284474979921812,9221.0,2
10922.0,3.932757,0.943843,-2.011511,23.914431,0.14856,0.098605,0.091929,0.006676000000000001,0.049955,0.056631,295.779367,0.1336376010889583,0.6529758171621105,9222.0,2
10923.0,3.920813,0.939774,-2.032379,23.917976,0.147504,0.098773,0.091504,0.007268999999999998,0.048731,0.055999999999999994,296.646892,0.1491627677911844,0.6126607543028508,9223.0,2
10924.0,3.88393,0.923104,-2.055217,23.920076,0.148211,0.098473,0.090963,0.007510000000000003,0.049738000000000004,0.05724800000000001,295.529482,0.15098815818572955,0.6079206616577764,9224.0,2
10925.0,3.878418,0.913915,-2.061385,23.920733,0.148505,0.099035,0.092218,0.006817000000000004,0.04947,0.056287000000000004,295.769937,0.13779790180105522,0.6421725331820705,9225.0,2
10926.0,3.933807,0.932948,-2.023061,23.930447,0.148478,0.099219,0.092286,0.006932999999999995,0.049259,0.05619199999999999,296.467729,0.1407429963459195,0.6345248425659278,9226.0,2
10927.0,3.955989,0.946731,-2.015579,23.934254,0.147798,0.09808,0.091194,0.006886000000000003,0.04971800000000001,0.056604000000000015,296.703469,0.13849836078762648,0.640353612418411,9227.0,2
10928.0,3.944176,0.924416,-2.023717,23.936354,0.149185,0.099098,0.091819,0.007279000000000008,0.050087000000000007,0.057366000000000014,296.340429,0.145324229356333,0.6226285003024175,9228.0,2
10929.0,3.901387,0.914965,-2.058104,23.938717,0.148597,0.098284,0.091173,0.007110999999999992,0.05031300000000001,0.057424,297.396546,0.1413324323249988,0.632994221413584,9229.0,2
10930.0,3.897712,0.919297,-2.057973,23.944624,0.148413,0.098242,0.09173,0.00651199999999999,0.05017099999999999,0.05668299999999998,297.273961,0.12979351032448358,0.6629579812044636,9230.0,2
10931.0,3.938138,0.931898,-2.026604,23.941736,0.149213,0.09976,0.092538,0.007222000000000006,0.04945300000000001,0.05667500000000002,297.283391,0.14603469891212045,0.6207835845375481,9231.0,2
10932.0,3.968852,0.946731,-2.028573,23.946068,0.149268,0.09913,0.09205,0.007079999999999989,0.050138000000000016,0.057218000000000005,297.934034,0.1412074433076046,0.6333187873386792,9232.0,2
10933.0,3.920944,0.934786,-2.040254,23.945018,0.148753,0.098783,0.091829,0.006954000000000002,0.04997,0.056924,299.565358,0.13916071321366397,0.6386336450774578,9233.0,2
10934.0,3.903356,0.922447,-2.062567,23.953813,0.148597,0.098731,0.09121,0.007521,0.04986600000000001,0.05738700000000001,298.961863,0.15082118435037195,0.6083542518920977,9234.0,2
10935.0,3.930394,0.911815,-2.041567,23.948956,0.148919,0.099114,0.092512,0.006601999999999997,0.049805,0.056407,298.094338,0.13255431072561533,0.6557888574296099,9235.0,2
10936.0,3.94142,0.932423,-2.003505,23.946856,0.148707,0.098962,0.092045,0.006916999999999993,0.04974500000000001,0.056662000000000004,298.372512,0.13904635548586802,0.6389306041422436,9236.0,2
10937.0,3.949164,0.93308,-2.039467,23.949088,0.148193,0.098794,0.092055,0.006739000000000009,0.049398999999999985,0.05613799999999999,297.641716,0.13641700404858323,0.6457583870901729,9237.0,2
10938.0,3.932757,0.92901,-2.071492,23.946725,0.148156,0.099566,0.092297,0.007268999999999998,0.04859000000000001,0.055859000000000006,296.496018,0.14959560412422046,0.6115367841511089,9238.0,2
10939.0,3.938138,0.926123,-2.047867,23.953682,0.148569,0.099077,0.091714,0.0073629999999999945,0.04949200000000001,0.056855,297.269246,0.1487685127189702,0.6136845383512771,9239.0,2
10940.0,3.948507,0.929142,-2.026604,23.950925,0.14755,0.097901,0.091756,0.006144999999999998,0.049648999999999985,0.05579399999999998,296.712899,0.12376636455186303,0.6786090054636928,9240.0,2
10941.0,3.956383,0.937149,-2.018992,23.948563,0.149433,0.098746,0.092123,0.006623000000000004,0.05068700000000001,0.057310000000000014,295.444616,0.1306620896464647,0.6607024930261047,9241.0,2
10942.0,3.930657,0.92691,-2.046292,23.950663,0.147761,0.098594,0.091409,0.007184999999999997,0.049167,0.056352,298.16506,0.146131630328669,0.6205318773432782,9242.0,2
10943.0,3.950214,0.925204,-2.023717,23.9504,0.148707,0.099124,0.091955,0.007169000000000009,0.049583,0.05675200000000001,297.04765,0.14458292997741223,0.6245534735817341,9243.0,2
10944.0,3.962158,0.931898,-2.039336,23.949875,0.148321,0.098668,0.091766,0.006902000000000005,0.049653,0.05655500000000001,297.434265,0.13900189310025385,0.6390460620890268,9244.0,2
10945.0,3.93827,0.934392,-2.031461,23.946331,0.148505,0.099025,0.092402,0.006623000000000004,0.049479999999999996,0.056103,296.81191,0.13384935631858702,0.6524259405935044,9245.0,2
10946.0,3.933807,0.924679,-2.060335,23.948956,0.147614,0.09809,0.091556,0.006533999999999998,0.049524,0.056058,297.226813,0.13193336698637048,0.6574012965331546,9246.0,2
10947.0,3.948901,0.927567,-2.047735,23.946593,0.147623,0.098431,0.091562,0.006869,0.049192,0.056061,295.180586,0.13963368771979753,0.6374054459018014,9247.0,2
10948.0,3.96557,0.943055,-2.020042,23.949481,0.148193,0.098888,0.092454,0.006434000000000009,0.04930499999999999,0.055739,294.058462,0.13049121810732994,0.6611462046443566,9248.0,2
10949.0,3.963339,0.939643,-2.028442,23.949613,0.148873,0.099655,0.092528,0.0071269999999999945,0.04921800000000001,0.056345000000000006,295.567201,0.14480180418131194,0.6239851107771517,9249.0,2
10950.0,3.9006,0.922579,-2.080548,23.954207,0.148377,0.098647,0.091835,0.006811999999999999,0.04973000000000001,0.05654200000000001,297.306965,0.13697693591522384,0.6443043809056672,9250.0,2
10951.0,3.946407,0.917853,-2.067817,23.953157,0.148652,0.098421,0.092165,0.006255999999999998,0.05023100000000001,0.05648700000000001,296.741188,0.12454212454212446,0.6765945464004866,9251.0,2
10952.0,4.001272,0.939774,-2.008098,23.956439,0.148248,0.098358,0.091756,0.006601999999999997,0.04988999999999999,0.05649199999999999,296.925065,0.13232847607784967,0.6563752948054589,9252.0,2
10953.0,3.99799,0.942399,-2.008229,23.949744,0.148542,0.098715,0.091903,0.006811999999999999,0.04982700000000001,0.05663900000000001,296.80248,0.13671028337480928,0.6449968123709509,9253.0,2
10954.0,3.944832,0.921791,-2.05771,23.952107,0.148505,0.098568,0.091247,0.007321000000000008,0.049936999999999995,0.057258,296.698755,0.14660178621490666,0.6193109974344908,9254.0,2
10955.0,3.932101,0.907746,-2.071492,23.951319,0.148753,0.099482,0.092129,0.007352999999999998,0.049270999999999995,0.056623999999999994,296.033967,0.1492328300048709,0.6124788198603418,9255.0,2
10956.0,3.989328,0.933867,-2.023323,23.953813,0.148606,0.09904,0.092517,0.006523000000000001,0.049565999999999985,0.056088999999999986,296.467729,0.1315996529949362,0.6582678701938264,9256.0,2
10957.0,3.999172,0.940561,-2.017154,23.955783,0.14789,0.097943,0.091084,0.006859000000000004,0.04994699999999999,0.056805999999999995,296.335714,0.13732281572835758,0.6434062155799296,9257.0,2
10958.0,3.945751,0.92796,-2.048917,23.952107,0.14823,0.098316,0.090968,0.007348000000000007,0.049914,0.05726200000000001,294.58652,0.14721025743764413,0.6177309464074576,9258.0,2
10959.0,3.937745,0.91024,-2.078448,23.947775,0.148027,0.098715,0.092207,0.006508,0.049311999999999995,0.055819999999999995,294.011314,0.1319733133250867,0.6572975656562352,9259.0,2
10960.0,3.982765,0.924416,-2.052198,23.943705,0.148707,0.099707,0.092055,0.007652000000000006,0.049,0.05665200000000001,295.897237,0.15616007836574775,0.5944904492059765,9260.0,2
10961.0,4.00114,0.943843,-2.006523,23.9483,0.148551,0.099382,0.092102,0.007279999999999995,0.04916899999999999,0.056448999999999985,296.55731,0.14805775879601374,0.615530192548172,9261.0,2
10962.0,3.984209,0.933867,-2.034611,23.950138,0.14822,0.099056,0.092045,0.007011000000000003,0.049163999999999985,0.05617499999999999,296.599744,0.14260144411674983,0.6296989079953874,9262.0,2
10963.0,3.943914,0.926385,-2.078973,23.947644,0.149277,0.099182,0.092176,0.007006000000000012,0.05009499999999999,0.057101,296.231989,0.13985148514851514,0.6368398792191534,9263.0,2
10964.0,3.97489,0.925335,-2.054429,23.94725,0.148349,0.098605,0.091388,0.007217000000000001,0.04974400000000001,0.05696100000000001,297.467268,0.1450799075283948,0.6232629443660554,9264.0,2
10965.0,4.001665,0.942793,-2.028442,23.951844,0.147302,0.098038,0.090795,0.0072429999999999994,0.04926399999999999,0.05650699999999999,295.727504,0.14702121181366085,0.6182218516814771,9265.0,2
10966.0,3.989328,0.937936,-2.033823,23.951844,0.148625,0.098694,0.092008,0.0066859999999999975,0.049931,0.056617,294.091466,0.1339021068653368,0.6522889603182606,9266.0,2
10967.0,3.96557,0.923366,-2.068342,23.951319,0.148395,0.099035,0.092244,0.0067909999999999915,0.04936,0.05615099999999999,295.241879,0.1375782500354529,0.6427429151243227,9267.0,2
10968.0,3.978696,0.927698,-2.059417,23.954076,0.148928,0.099566,0.092879,0.0066869999999999985,0.049362,0.056049,296.472444,0.1354658347345177,0.6482283412891737,9268.0,2
10969.0,4.003897,0.938986,-2.00613,23.951713,0.14845,0.098011,0.091472,0.006539000000000003,0.050439,0.056978,297.236243,0.12963917525773203,0.6633587516462125,9269.0,2
10970.0,3.982896,0.934392,-2.044454,23.959589,0.147706,0.098463,0.091299,0.00716399999999999,0.04924300000000001,0.056407,296.06697,0.14547965234343246,0.6222249047974628,9270.0,2
10971.0,3.947589,0.921922,-2.07136,23.964184,0.148211,0.099555,0.09237,0.007185000000000011,0.048656000000000005,0.055841000000000016,296.826054,0.1476663172822001,0.6165466704731953,9271.0,2
10972.0,3.977777,0.92586,-2.05246,23.961296,0.148928,0.100028,0.09257,0.007458000000000006,0.0489,0.056358000000000005,296.345144,0.15251221856403768,0.6039630494059228,9272.0,2
10973.0,4.015841,0.939774,-2.00508,23.964053,0.147954,0.098526,0.091378,0.007148000000000002,0.049428,0.056576,297.146661,0.14461146290639101,0.6244793805399393,9273.0,2
10974.0,3.989984,0.937411,-2.038942,23.963922,0.147403,0.097439,0.090963,0.006475999999999996,0.04996400000000001,0.056440000000000004,296.128263,0.12961072750925637,0.6634326234950627,9274.0,2
10975.0,3.948245,0.925729,-2.078185,23.968647,0.148386,0.098027,0.091598,0.006429000000000004,0.05035899999999999,0.05678799999999999,295.425756,0.1276608419380462,0.668495999681576,9275.0,2
10976.0,3.988409,0.930454,-2.063485,23.973504,0.148808,0.099644,0.092911,0.006733000000000003,0.049164,0.055897,295.600204,0.1369470151530561,0.6443820778110032,9276.0,2
10977.0,4.014922,0.936099,-2.015842,23.972586,0.148533,0.098437,0.092717,0.005720000000000003,0.050096,0.055816000000000004,298.066049,0.11417849372217902,0.7035063622907696,9277.0,2
10978.0,4.000747,0.937149,-2.025948,23.97613,0.147338,0.098211,0.091194,0.007017000000000009,0.04912699999999999,0.056144,297.585139,0.14283097215437246,0.6291028797889147,9278.0,2
10979.0,3.96452,0.933473,-2.078448,23.982431,0.147926,0.098342,0.091378,0.006963999999999998,0.049584,0.056548,294.049032,0.140445699304225,0.6352968503101066,9279.0,2
10980.0,3.96452,0.920741,-2.084485,23.9844,0.148689,0.099214,0.091619,0.007594999999999991,0.04947499999999999,0.05706999999999998,294.463935,0.1535087719298244,0.6013752439185565,9280.0,2
10981.0,4.012166,0.934655,-2.040123,23.986894,0.147632,0.098321,0.091352,0.006969000000000003,0.04931100000000001,0.05628000000000001,297.42012,0.14132462686567168,0.6330144902834425,9281.0,2
10982.0,4.014528,0.938461,-2.031329,23.987551,0.147954,0.098552,0.091688,0.006863999999999995,0.049402,0.056266,295.439901,0.13893893083415976,0.6392095597031929,9282.0,2
10983.0,3.997859,0.937936,-2.032379,23.984663,0.147853,0.098295,0.091562,0.006732999999999989,0.04955800000000002,0.05629100000000001,293.718996,0.13585826994087827,0.6472092829875102,9283.0,2
10984.0,3.968196,0.924285,-2.063092,23.985057,0.148248,0.098274,0.091619,0.006654999999999994,0.04997399999999999,0.056628999999999985,293.997169,0.13316658329164574,0.6541989352432687,9284.0,2
10985.0,3.97909,0.92691,-2.074117,23.986763,0.147825,0.098878,0.091976,0.0069019999999999915,0.04894700000000002,0.05584900000000001,295.793511,0.14100678270817987,0.6338398538646846,9285.0,2
10986.0,4.024897,0.939118,-2.056792,23.988338,0.149304,0.100127,0.092585,0.007541999999999993,0.049177,0.05671899999999999,295.619063,0.15336125909959725,0.6017582986797206,9286.0,2
10987.0,4.022404,0.940955,-2.016498,23.992802,0.148331,0.099061,0.091199,0.007861999999999994,0.049269999999999994,0.05713199999999999,297.457839,0.1595664792677233,0.5856448587449548,9287.0,2
10988.0,3.998122,0.931504,-2.052198,23.988076,0.147733,0.098106,0.091157,0.006948999999999997,0.049627000000000004,0.056576,297.009932,0.1400217619085999,0.6363977120967028,9288.0,2
10989.0,3.985259,0.92376,-2.070967,23.98545,0.147568,0.097922,0.091142,0.006779999999999994,0.04964600000000001,0.056426000000000004,295.199446,0.13656414284851034,0.6453763035942677,9289.0,2
10990.0,3.995759,0.931111,-2.065454,23.9844,0.148551,0.098678,0.091803,0.006875000000000006,0.04987299999999999,0.05674799999999999,294.242339,0.1378473753859728,0.6420440623756644,9290.0,2
10991.0,4.021747,0.936099,-2.04301,23.979149,0.149121,0.099482,0.091908,0.007573999999999997,0.049639,0.057213,295.600204,0.15257856567284442,0.6037907621826436,9291.0,2
10992.0,4.001009,0.941743,-2.035923,23.987551,0.148726,0.099965,0.092491,0.0074739999999999945,0.048761,0.05623499999999999,297.288106,0.15327509125958727,0.6019820554968343,9292.0,2
10993.0,3.988146,0.934392,-2.064798,23.979806,0.148615,0.098867,0.091961,0.0069059999999999955,0.049748,0.056653999999999996,297.566279,0.1388168606404148,0.6395265461567661,9293.0,2
10994.0,3.992215,0.930586,-2.068342,23.979806,0.147467,0.098311,0.091215,0.007095999999999991,0.04915599999999999,0.05625199999999998,296.397007,0.14435380515491167,0.6251484547370991,9294.0,2
10995.0,4.016235,0.933342,-2.050754,23.976261,0.147669,0.098416,0.091787,0.00662900000000001,0.04925299999999999,0.055882,294.996709,0.1345880537621312,0.6505077239043278,9295.0,2
10996.0,4.015841,0.929929,-2.054823,23.970485,0.148055,0.098899,0.091892,0.007006999999999999,0.04915599999999999,0.05616299999999999,294.732679,0.142543279695669,0.6298499467788685,9296.0,2
10997.0,3.989853,0.922841,-2.073329,23.963003,0.148744,0.099035,0.09153,0.007504999999999998,0.04970899999999999,0.05721399999999999,295.553056,0.15097565882116273,0.6079531194521356,9297.0,2
10998.0,4.000222,0.930717,-2.058629,23.965234,0.147807,0.09829,0.091625,0.006665000000000004,0.04951699999999999,0.056181999999999996,297.080654,0.1345975200937034,0.6504831421552426,9298.0,2
10999.0,4.01991,0.94358,-2.051279,23.963922,0.148211,0.09923,0.092318,0.0069120000000000015,0.04898100000000001,0.05589300000000001,296.071685,0.14111306194112122,0.6335638726762797,9299.0,2
11000.0,4.035004,0.939249,-2.035136,23.958014,0.147871,0.098967,0.092396,0.0065709999999999935,0.048904,0.055475,295.520052,0.13436253961762587,0.6510933290115555,9300.0,2
11001.0,3.998515,0.926648,-2.047998,23.957358,0.147963,0.098206,0.091672,0.006533999999999998,0.04975700000000001,0.05629100000000001,295.166442,0.13131556734595434,0.6590055711806039,9301.0,2
11002.0,4.002059,0.920216,-2.089998,23.95342,0.148432,0.099161,0.091808,0.007352999999999998,0.04927100000000001,0.05662400000000001,295.133438,0.14923283000487086,0.6124788198603419,9302.0,2
11003.0,4.033823,0.932029,-2.036842,23.946331,0.149112,0.099177,0.091693,0.0074840000000000045,0.04993499999999999,0.057419,296.972213,0.14987183595001613,0.6108194776233096,9303.0,2
11004.0,4.028048,0.945812,-2.024767,23.948169,0.14856,0.098589,0.092323,0.006265999999999994,0.049971,0.056236999999999995,298.03776,0.1253902185223724,0.6743922536470468,9304.0,2
11005.0,4.006784,0.93308,-2.073854,23.944099,0.14823,0.098521,0.09111,0.007411000000000001,0.049709,0.057120000000000004,297.703009,0.14908469120901227,0.612863500101236,9305.0,2
