elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
11006.0,4.000222,0.925598,-2.080548,23.939111,0.148579,0.099287,0.091619,0.007667999999999994,0.04929199999999999,0.05695999999999998,297.146661,0.15555961292678466,0.59604971116953,9306.0,2
11007.0,4.025422,0.929798,-2.054692,23.939373,0.148358,0.099371,0.091535,0.007835999999999996,0.04898699999999999,0.056822999999999985,296.604458,0.15995754062219314,0.5846293680008188,9307.0,2
11008.0,4.043667,0.939905,-2.04196,23.937273,0.148946,0.098977,0.09205,0.006926999999999989,0.049969,0.05689599999999999,296.717614,0.13862317390434237,0.6400295032643792,9308.0,2
11009.0,4.024372,0.938461,-2.064667,23.93281,0.14788,0.098584,0.0909,0.00768400000000001,0.049296000000000006,0.05698000000000002,297.495557,0.15587155404994238,0.5952396763254799,9309.0,2
11010.0,4.008491,0.927698,-2.07661,23.929922,0.149203,0.099466,0.091772,0.0076939999999999925,0.049737,0.057430999999999996,296.514877,0.15469057863203167,0.5983063808009612,9310.0,2
11011.0,4.040385,0.934655,-2.054167,23.928215,0.148064,0.098736,0.092092,0.006644000000000011,0.049328,0.05597200000000001,297.349398,0.13468750633501614,0.650249469883339,9311.0,2
11012.0,4.059155,0.940561,-2.033692,23.929397,0.148092,0.098767,0.091787,0.00698,0.04932500000000001,0.05630500000000001,297.165521,0.14150752138831446,0.6325395579159916,9312.0,2
11013.0,4.020304,0.935574,-2.067948,23.923621,0.147954,0.098158,0.091084,0.007073999999999997,0.04979600000000001,0.056870000000000004,296.55731,0.14205675040665092,0.6311133444122622,9313.0,2
11014.0,4.003765,0.923891,-2.104173,23.919157,0.149157,0.099109,0.09163,0.0074789999999999995,0.05004800000000001,0.05752700000000001,295.732219,0.1494335551159863,0.6119575858132453,9314.0,2
11015.0,4.037629,0.930979,-2.058235,23.920076,0.147917,0.099356,0.092045,0.007310999999999998,0.04856099999999999,0.05587199999999999,296.774191,0.15054981261068323,0.6090589379643063,9315.0,2
11016.0,4.069524,0.948437,-2.025423,23.920733,0.149084,0.098752,0.091199,0.007553000000000004,0.05033199999999999,0.05788499999999999,295.826515,0.15006059642779102,0.6103293128042904,9316.0,2
11017.0,4.042617,0.937542,-2.050623,23.917319,0.149075,0.098794,0.0911,0.007694000000000006,0.050281000000000006,0.05797500000000001,297.363543,0.153016984209061,0.6026522964137896,9317.0,2
11018.0,4.006391,0.922316,-2.087504,23.917976,0.148716,0.098946,0.091924,0.0070220000000000005,0.04976999999999998,0.05679199999999998,296.948639,0.14108617468003462,0.6336336923208356,9318.0,2
11019.0,4.034216,0.927698,-2.067292,23.919551,0.150159,0.101067,0.093604,0.007462999999999997,0.04909199999999998,0.05655499999999998,296.887347,0.15201759925040229,0.6052474548556728,9319.0,2
11020.0,4.067686,0.943318,-2.034742,23.919289,0.148303,0.098988,0.09184,0.007148000000000002,0.049314999999999984,0.056462999999999985,299.225892,0.14494281774677598,0.6236189330178574,9320.0,2
11021.0,4.067686,0.943187,-2.026867,23.920601,0.14777,0.097691,0.091031,0.006659999999999999,0.05007900000000001,0.05673900000000001,296.44887,0.13298722044728428,0.6546646967055278,9321.0,2
11022.0,4.036448,0.939643,-2.067948,23.920601,0.148863,0.099545,0.092218,0.007327,0.049318,0.056645,295.232449,0.14856343397068067,0.6142170777298852,9322.0,2
11023.0,4.017153,0.919166,-2.080285,23.919682,0.148101,0.098941,0.091887,0.007054000000000005,0.04916000000000001,0.056214000000000014,296.967499,0.1434877240088689,0.6273974557632156,9323.0,2
11024.0,4.070049,0.934523,-2.05666,23.92664,0.147853,0.098127,0.090911,0.007216,0.049726000000000006,0.056942000000000006,294.96842,0.14511231323023707,0.6231787946798184,9324.0,2
11025.0,4.069655,0.942399,-2.025686,23.933335,0.148321,0.099219,0.091656,0.007563,0.04910200000000001,0.05666500000000001,294.459221,0.15402317577337432,0.6000394628808696,9325.0,2
11026.0,4.068999,0.940299,-2.04931,23.93386,0.147752,0.098127,0.090685,0.007442000000000004,0.04962499999999999,0.05706699999999999,295.793511,0.14996171361786173,0.6105860872901597,9326.0,2
11027.0,4.030935,0.932686,-2.077529,23.938061,0.14868,0.098305,0.091845,0.006460000000000007,0.050375,0.05683500000000001,295.567201,0.12823566777830728,0.6670033174883516,9327.0,2
11028.0,4.055611,0.932554,-2.071754,23.938454,0.148174,0.098332,0.091441,0.006891000000000008,0.049842,0.056733000000000006,295.515338,0.13825411793030132,0.6409878514146711,9328.0,2
11029.0,4.055086,0.937017,-2.05981,23.942655,0.148294,0.099145,0.092071,0.007073999999999997,0.04914900000000001,0.05622300000000001,295.322031,0.1439267548321464,0.6262574000345356,9329.0,2
11030.0,4.037498,0.929404,-2.075954,23.951188,0.148422,0.099061,0.091835,0.007225999999999996,0.049361,0.056587,295.774652,0.14638790972813087,0.6198663823893749,9330.0,2
11031.0,4.060992,0.935442,-2.046948,23.952369,0.148818,0.099986,0.091808,0.008178000000000005,0.048832,0.057010000000000005,296.807195,0.16746871992300297,0.5651246714350873,9331.0,2
11032.0,4.070705,0.943712,-2.040911,23.955126,0.147449,0.096956,0.09059,0.006365999999999997,0.050492999999999996,0.05685899999999999,296.198985,0.12607438507545446,0.672615640350537,9332.0,2
11033.0,4.056136,0.932423,-2.049967,23.956308,0.149378,0.099382,0.092071,0.007310999999999998,0.04999600000000001,0.05730700000000001,294.690246,0.1462287737264235,0.6202796196856342,9333.0,2
11034.0,4.046292,0.933605,-2.083829,23.959327,0.148974,0.098988,0.092396,0.006592000000000001,0.04998599999999999,0.05657799999999999,297.91989,0.13187428731470185,0.6575547119986829,9334.0,2
11035.0,4.060599,0.920347,-2.065717,23.957883,0.148349,0.099592,0.092349,0.0072429999999999994,0.04875700000000001,0.05600000000000001,298.127341,0.1485499815414906,0.614252010400098,9335.0,2
11036.0,4.096169,0.943712,-2.044454,23.962609,0.148422,0.099471,0.092412,0.00705900000000001,0.048950999999999995,0.056010000000000004,297.085369,0.14420248406602407,0.6255413986150906,9336.0,2
11037.0,4.101419,0.948568,-2.042748,23.967072,0.147936,0.097523,0.091436,0.006086999999999995,0.05041300000000001,0.05650000000000001,297.075939,0.12074027055976501,0.6864670318443028,9337.0,2
11038.0,4.047736,0.930717,-2.072148,23.965891,0.148698,0.099161,0.091383,0.007777999999999993,0.049537,0.05731499999999999,296.057541,0.15701077960353654,0.5922813860420371,9338.0,2
11039.0,4.033691,0.931111,-2.107848,23.96891,0.149323,0.098867,0.092312,0.006554999999999991,0.050456000000000015,0.057011000000000006,296.915636,0.12991259884654238,0.6626487374234014,9339.0,2
11040.0,4.079368,0.92376,-2.07451,23.972323,0.148073,0.098846,0.091672,0.007174,0.04922700000000001,0.05640100000000001,298.66483,0.1457300723165678,0.6215746253414158,9340.0,2
11041.0,4.094725,0.932292,-2.042092,23.974948,0.148606,0.099224,0.09163,0.0075940000000000035,0.04938199999999998,0.056975999999999985,297.264532,0.1537776157787094,0.600677122160832,9341.0,2
11042.0,4.101419,0.946731,-2.046029,23.971667,0.148266,0.098437,0.091205,0.007232000000000002,0.04982900000000001,0.057061000000000014,296.628032,0.14513345374272527,0.6231238979366024,9342.0,2
11043.0,4.068736,0.931636,-2.073985,23.977705,0.14811,0.098599,0.091955,0.006644000000000011,0.049510999999999986,0.056155,295.628493,0.13418969138794662,0.6515421736119573,9343.0,2
11044.0,4.055217,0.926123,-2.071098,23.973373,0.14834,0.098941,0.092108,0.006833000000000006,0.049399,0.056232000000000004,296.019822,0.13831983805668027,0.6408171923114934,9344.0,2
11045.0,4.064536,0.930061,-2.076479,23.973636,0.148395,0.098468,0.091173,0.007294999999999996,0.049927,0.057221999999999995,296.255563,0.14611039897452324,0.620587009980073,9345.0,2
11046.0,4.103125,0.932554,-2.057317,23.974555,0.148064,0.098153,0.091257,0.006895999999999999,0.049911,0.056806999999999996,295.633208,0.13816316717422664,0.6412240282956396,9346.0,2
11047.0,4.093281,0.939249,-2.041042,23.97403,0.147687,0.098347,0.090701,0.007646,0.04934000000000001,0.05698600000000001,295.416327,0.15496240449119392,0.5976005154914874,9347.0,2
11048.0,4.080943,0.93413,-2.053642,23.972979,0.148413,0.099671,0.091756,0.007914999999999991,0.048741999999999994,0.056656999999999985,294.421502,0.1623822907904723,0.578332884534515,9348.0,2
11049.0,4.077399,0.926123,-2.090654,23.967728,0.148514,0.098731,0.091772,0.006958999999999993,0.04978300000000001,0.056742,296.533736,0.1397838663024263,0.637015468833283,9349.0,2
11050.0,4.105881,0.932292,-2.075166,23.969698,0.14743,0.098515,0.09164,0.006875000000000006,0.048915,0.055790000000000006,297.391831,0.14054706026657957,0.6350336406681636,9350.0,2
11051.0,4.105619,0.933867,-2.060204,23.96996,0.148138,0.09861,0.091362,0.0072480000000000044,0.04952799999999999,0.05677599999999999,295.496478,0.1463385087524482,0.619994664647347,9351.0,2
11052.0,4.102075,0.934786,-2.04196,23.964972,0.147871,0.098389,0.091462,0.006927000000000003,0.049482,0.056409,294.124469,0.1399874704443951,0.6364867586468281,9352.0,2
11053.0,4.085406,0.932161,-2.071754,23.965759,0.14822,0.098767,0.091478,0.00728899999999999,0.049453,0.05674199999999999,294.501654,0.14738949326646966,0.6172655147734968,9353.0,2
11054.0,4.077793,0.925466,-2.085666,23.960771,0.148698,0.099371,0.09143,0.007941000000000004,0.049326999999999996,0.057268,295.850089,0.16098361985079476,0.581964891065204,9354.0,2
11055.0,4.101025,0.934655,-2.083041,23.963659,0.149185,0.100264,0.093016,0.0072480000000000044,0.048921000000000006,0.05616900000000001,298.264071,0.14815420465230372,0.6152797462352001,9355.0,2
11056.0,4.108375,0.931373,-2.071623,23.958933,0.148799,0.099602,0.091803,0.007799,0.04919699999999999,0.05699599999999999,298.551674,0.1585227041749665,0.5883552875140956,9356.0,2
11057.0,4.114544,0.935967,-2.053642,23.95552,0.147393,0.09819,0.091777,0.006413000000000002,0.049203,0.055616,297.104228,0.13033493211933994,0.6615520411516668,9357.0,2
11058.0,4.105619,0.933473,-2.057579,23.953813,0.147917,0.098458,0.091394,0.007064000000000001,0.04945899999999999,0.05652299999999999,294.680817,0.14282248281439552,0.6291249245296486,9358.0,2
11059.0,4.092756,0.937542,-2.077004,23.956964,0.147798,0.098179,0.091147,0.007031999999999997,0.04961900000000001,0.05665100000000001,295.21359,0.14171704957678347,0.6319954644288857,9359.0,2
11060.0,4.076087,0.931636,-2.090785,23.956833,0.148818,0.099854,0.092533,0.007320999999999994,0.04896400000000001,0.056285,295.006138,0.14951495966506673,0.6117461980983079,9360.0,2
11061.0,4.085143,0.919953,-2.090129,23.955651,0.149268,0.100595,0.092995,0.0076000000000000095,0.04867300000000001,0.05627300000000002,297.123087,0.15614085548752946,0.5945403663217518,9361.0,2
11062.0,4.116644,0.938461,-2.074773,23.950138,0.147393,0.098515,0.091268,0.0072470000000000034,0.04887799999999999,0.056124999999999994,298.513956,0.14826408068904856,0.6149944250265422,9362.0,2
11063.0,4.12977,0.944237,-2.060729,23.953682,0.149038,0.098468,0.091887,0.0065810000000000035,0.050570000000000004,0.05715100000000001,294.770398,0.13013387119099884,0.6620741472340093,9363.0,2
11064.0,4.108113,0.939774,-2.07661,23.950663,0.148643,0.099476,0.092323,0.007152999999999993,0.049167,0.056319999999999995,298.160345,0.1454808005206637,0.6222219232618609,9364.0,2
11065.0,4.101681,0.933605,-2.094854,23.953682,0.148625,0.099145,0.092024,0.007121000000000002,0.04948000000000001,0.05660100000000001,298.051905,0.14391382550878115,0.6262909743267924,9365.0,2
11066.0,4.111788,0.927042,-2.079498,23.948825,0.148873,0.099791,0.093042,0.006749000000000005,0.049082,0.055831000000000006,297.731298,0.1375017826946194,0.6429414821163242,9366.0,2
11067.0,4.146308,0.940561,-2.039861,23.95447,0.147908,0.099277,0.09184,0.007436999999999999,0.04863100000000001,0.05606800000000001,297.693579,0.1529240006580029,0.6028937519664213,9367.0,2
11068.0,4.125701,0.938199,-2.046292,23.95342,0.148119,0.098027,0.091467,0.006559999999999996,0.050092,0.056651999999999994,297.330539,0.13095642105683422,0.6599381863015399,9368.0,2
11069.0,4.100237,0.928485,-2.078448,23.953945,0.147605,0.098101,0.091184,0.006916999999999993,0.04950399999999999,0.056420999999999985,295.727504,0.1397232602767396,0.6371728478670848,9369.0,2
11070.0,4.096169,0.931636,-2.106404,23.949088,0.147816,0.098437,0.090958,0.0074789999999999995,0.049379000000000006,0.056858000000000006,294.652528,0.15145808019441065,0.606700389071833,9370.0,2
11071.0,4.13292,0.937936,-2.063223,23.951844,0.148358,0.099581,0.092517,0.007064000000000001,0.04877699999999999,0.05584099999999999,294.544087,0.1448193857886753,0.6239394556405844,9371.0,2
11072.0,4.139351,0.934261,-2.048392,23.953026,0.147807,0.09893,0.091278,0.007652000000000006,0.04887699999999999,0.056528999999999996,295.736934,0.15655305045214632,0.5934699967580925,9372.0,2
11073.0,4.104175,0.935705,-2.099579,23.956045,0.148505,0.099198,0.091724,0.0074739999999999945,0.049307000000000004,0.056781,295.444616,0.15157783726778604,0.6063894092264264,9373.0,2
11074.0,4.103913,0.929535,-2.090654,23.953945,0.14789,0.098473,0.090984,0.0074890000000000095,0.04941699999999999,0.056906,295.520052,0.15154397183212617,0.6064773494845614,9374.0,2
11075.0,4.148014,0.940036,-2.05141,23.957358,0.147678,0.098395,0.091079,0.007316000000000003,0.04928300000000001,0.05659900000000001,295.647352,0.14844574304033767,0.6145226923068974,9375.0,2
11076.0,4.13502,0.941086,-2.061123,23.96274,0.147237,0.097523,0.090963,0.006559999999999996,0.04971400000000001,0.056274000000000005,294.412073,0.13195212712461019,0.6573525810399887,9376.0,2
11077.0,4.119926,0.936755,-2.098266,23.95552,0.149516,0.099655,0.092386,0.007268999999999998,0.049861000000000016,0.057130000000000014,294.082036,0.1457823593117002,0.6214388487964089,9377.0,2
11078.0,4.117038,0.935442,-2.10391,23.962871,0.147779,0.098127,0.090863,0.0072640000000000066,0.04965199999999999,0.056915999999999994,296.646892,0.14629528930779628,0.6201068949802834,9378.0,2
11079.0,4.141057,0.934655,-2.056923,23.963396,0.148707,0.099082,0.091472,0.007610000000000006,0.049625,0.05723500000000001,295.633208,0.1533470358279935,0.6017952330392523,9379.0,2
11080.0,4.156939,0.951587,-2.059417,23.967991,0.148009,0.099266,0.091772,0.007493999999999987,0.04874300000000001,0.056236999999999995,296.463014,0.15374199901526311,0.6007696101891231,9380.0,2
11081.0,4.131345,0.934261,-2.070835,23.963265,0.14755,0.099214,0.091955,0.0072590000000000016,0.04833599999999999,0.05559499999999999,296.68461,0.1501748143244306,0.6100327168468365,9381.0,2
11082.0,4.107456,0.93413,-2.095904,23.969829,0.148147,0.099445,0.092244,0.007200999999999999,0.048701999999999995,0.055902999999999994,295.883093,0.14785536825246903,0.6160557513161788,9382.0,2
11083.0,4.126357,0.932423,-2.083698,23.968254,0.149865,0.099791,0.092407,0.007384000000000002,0.050073999999999994,0.057457999999999995,298.070764,0.14745881178232656,0.6170855115324572,9383.0,2
11084.0,4.146701,0.941874,-2.065192,23.970485,0.147991,0.0982,0.091262,0.006938,0.049791000000000016,0.056729000000000016,299.376766,0.13933965295629816,0.6381689823069586,9384.0,2
11085.0,4.146701,0.943974,-2.052592,23.968385,0.148818,0.098731,0.092081,0.006650000000000003,0.050087000000000007,0.05673700000000001,297.080654,0.13276633125698775,0.6552382919372273,9385.0,2
11086.0,4.120188,0.938724,-2.088029,23.972323,0.14823,0.097969,0.091336,0.006633,0.050261,0.056894,295.699215,0.1319684851378775,0.657310103278186,9386.0,2
11087.0,4.14342,0.934261,-2.079891,23.974686,0.148652,0.099093,0.092213,0.006879999999999997,0.049559000000000006,0.056439,296.92978,0.138821630347054,0.6395141603945602,9387.0,2
11088.0,4.13712,0.937674,-2.081991,23.969435,0.14822,0.098489,0.091593,0.006895999999999999,0.049731,0.056627,297.415405,0.13866323493927452,0.6399254745494242,9388.0,2
11089.0,4.125307,0.933211,-2.100891,23.973636,0.147834,0.098059,0.091063,0.006995999999999988,0.049775,0.05677099999999999,295.996248,0.14054966248794576,0.6350268833353784,9389.0,2
11090.0,4.148014,0.929273,-2.079104,23.96891,0.148459,0.098872,0.092507,0.006364999999999996,0.049587000000000006,0.055952,295.477619,0.12835766717754285,0.6666865148708141,9390.0,2
11091.0,4.171902,0.943318,-2.061385,23.974292,0.148009,0.098374,0.091745,0.00662900000000001,0.049635,0.05626400000000001,295.854804,0.13355226045612076,0.6531974259244049,9391.0,2
11092.0,4.157333,0.94043,-2.060335,23.97101,0.147926,0.098547,0.091346,0.007200999999999999,0.049379000000000006,0.056580000000000005,294.83169,0.14582827055488048,0.6213196285206939,9392.0,2
11093.0,4.138957,0.929929,-2.085273,23.973242,0.148836,0.099833,0.093005,0.006828000000000001,0.04900299999999999,0.05583099999999999,294.284773,0.13933556444371892,0.6381795991747059,9393.0,2
11094.0,4.138695,0.93518,-2.104829,23.97718,0.14834,0.099188,0.091745,0.007443000000000005,0.049152,0.056595000000000006,297.222098,0.15142514190385134,0.606785921760779,9394.0,2
11095.0,4.179646,0.943712,-2.07346,23.974555,0.148128,0.099471,0.092407,0.007064000000000001,0.048657000000000006,0.05572100000000001,297.108943,0.14517653828764027,0.623012017905307,9395.0,2
11096.0,4.178202,0.946468,-2.057842,23.977443,0.148615,0.099193,0.091551,0.00764200000000001,0.049421999999999994,0.057064000000000004,296.264992,0.15462436517410943,0.5984783209655637,9396.0,2
11097.0,4.146439,0.939511,-2.073198,23.978624,0.147743,0.098064,0.091094,0.006970000000000004,0.049679000000000015,0.05664900000000002,296.712899,0.14029790660225447,0.6356806318297747,9397.0,2
11098.0,4.131607,0.935705,-2.110079,23.981512,0.148,0.099061,0.090764,0.008296999999999999,0.048938999999999996,0.057235999999999995,295.260738,0.16953412341642826,0.5597613234424865,9398.0,2
11099.0,4.144864,0.932686,-2.094329,23.982956,0.147348,0.098599,0.090758,0.007841,0.048749,0.05659,294.991994,0.16084102564102565,0.5823351733713762,9399.0,2
11100.0,4.16744,0.934523,-2.059679,23.983087,0.148184,0.099198,0.091367,0.00783099999999999,0.048986000000000016,0.056817000000000006,293.973595,0.159858738032539,0.5848859341742431,9400.0,2
11101.0,4.172165,0.94043,-2.088423,23.981906,0.148101,0.098626,0.091315,0.007311000000000012,0.049475000000000005,0.05678600000000002,295.024998,0.1477686150861026,0.6162810280827595,9401.0,2
11102.0,4.159302,0.944762,-2.080023,23.989914,0.148073,0.098479,0.091241,0.0072379999999999944,0.04959400000000001,0.05683200000000001,295.835945,0.14594213126323202,0.6210239600939108,9402.0,2
11103.0,4.159827,0.937017,-2.090391,23.983087,0.147899,0.098374,0.090916,0.007458000000000006,0.049525,0.056983000000000006,296.274422,0.15058757016516588,0.6089608908250017,9403.0,2
11104.0,4.132395,0.937805,-2.099841,23.988076,0.14789,0.099287,0.09206,0.007226999999999997,0.04860299999999999,0.05582999999999999,294.85055,0.14869146572298572,0.6138846105660113,9404.0,2
11105.0,4.156152,0.932161,-2.088291,23.986894,0.148,0.099156,0.091787,0.0073690000000000005,0.048844,0.056213,295.623778,0.15086498106254478,0.6082405225365202,9405.0,2
11106.0,4.183059,0.946206,-2.067029,23.989914,0.147733,0.098914,0.091929,0.006985000000000005,0.048819,0.055804000000000006,295.312601,0.14307660794756258,0.628465023678711,9406.0,2
11107.0,4.189359,0.942662,-2.052067,23.987288,0.149304,0.099382,0.092155,0.007226999999999997,0.049921999999999994,0.05714899999999999,294.694961,0.1447629349197764,0.6240860447479201,9407.0,2
11108.0,4.156939,0.93938,-2.089866,23.990833,0.149231,0.098631,0.091745,0.006886000000000003,0.050600000000000006,0.05748600000000001,297.901031,0.1360842671093457,0.6466224235851263,9408.0,2
11109.0,4.138564,0.932817,-2.113229,23.990307,0.148891,0.099209,0.092045,0.007164000000000004,0.04968199999999999,0.056845999999999994,298.961863,0.14419419117203078,0.6255629332336256,9409.0,2
11110.0,4.174659,0.936755,-2.092098,23.986763,0.148147,0.098736,0.091289,0.007447000000000009,0.049411,0.056858000000000006,297.967038,0.15071237756010705,0.6086367965290203,9410.0,2
11111.0,4.192378,0.947256,-2.056529,23.993458,0.147586,0.098662,0.09257,0.006092,0.048923999999999995,0.055015999999999995,297.297535,0.124517118037813,0.6766594821794409,9411.0,2
11112.0,4.179121,0.941612,-2.083566,23.992014,0.148946,0.098809,0.091388,0.007420999999999997,0.050137,0.057558,295.355034,0.14801148829231314,0.6156503457356384,9412.0,2
11113.0,4.155495,0.938461,-2.114804,23.99162,0.148854,0.098998,0.092139,0.006859000000000004,0.049855999999999984,0.05671499999999999,296.477159,0.13757346009587432,0.6427553534265262,9413.0,2
11114.0,4.168096,0.931767,-2.09551,23.990307,0.14788,0.098584,0.091635,0.006949000000000011,0.049296000000000006,0.05624500000000002,297.278676,0.14096192466073007,0.633956339248537,9414.0,2
11115.0,4.193297,0.938986,-2.07556,23.987945,0.148625,0.098846,0.091714,0.0071319999999999995,0.049779000000000004,0.056911,296.755332,0.14327038971474484,0.6279618197985355,9415.0,2
11116.0,4.182534,0.945812,-2.062567,23.986632,0.148891,0.099182,0.091609,0.00757300000000001,0.04970899999999999,0.057282,296.727043,0.15234359283846333,0.6044009291953388,9416.0,2
11117.0,4.16849,0.941086,-2.086979,23.986238,0.148073,0.098463,0.091073,0.007389999999999994,0.049610000000000015,0.05700000000000001,296.180126,0.14895890024389735,0.6131901484885289,9417.0,2
11118.0,4.164289,0.935442,-2.11756,23.987945,0.147936,0.098689,0.091714,0.006974999999999995,0.04924700000000001,0.05622200000000001,295.142868,0.1416301169590642,0.6322212071867634,9418.0,2
11119.0,4.197891,0.938461,-2.07346,23.988076,0.149038,0.099938,0.092664,0.007274000000000003,0.049100000000000005,0.05637400000000001,295.22302,0.14814362232948416,0.615307225940755,9419.0,2
11120.0,4.193559,0.944631,-2.075166,23.98952,0.149102,0.098846,0.091625,0.007221000000000005,0.05025600000000001,0.057477000000000014,296.208414,0.1436814772071553,0.626894326069479,9420.0,2
11121.0,4.170196,0.940561,-2.076741,23.986501,0.147908,0.098022,0.091073,0.006948999999999997,0.049886000000000014,0.05683500000000001,297.618142,0.13929480626215235,0.6382854382090559,9421.0,2
11122.0,4.170196,0.939774,-2.086191,23.985188,0.149047,0.099035,0.091787,0.0072480000000000044,0.050012000000000015,0.05726000000000002,296.345144,0.1449223201967489,0.6236721601447316,9422.0,2
11123.0,4.18424,0.93413,-2.082779,23.986501,0.147412,0.098185,0.092139,0.006045999999999996,0.04922699999999999,0.05527299999999999,296.854343,0.12281628341594207,0.6810761339300531,9423.0,2
11124.0,4.175577,0.93308,-2.083566,23.985057,0.148533,0.09893,0.092155,0.006775000000000003,0.049602999999999994,0.056378,294.96842,0.13658172728005813,0.6453306411239839,9424.0,2
11125.0,4.176496,0.936099,-2.086979,23.989782,0.148321,0.099009,0.091945,0.007064000000000001,0.04931200000000001,0.05637600000000001,295.986819,0.14324823068967613,0.6280193613699518,9425.0,2
11126.0,4.202484,0.946468,-2.077398,23.988732,0.148652,0.099077,0.091614,0.007462999999999997,0.04957500000000001,0.057038000000000005,296.505447,0.15053654994352098,0.6090933778689195,9426.0,2
11127.0,4.212066,0.950669,-2.077266,23.98847,0.148441,0.098563,0.09132,0.0072429999999999994,0.04987799999999999,0.05712099999999999,296.797766,0.145211411616111,0.6229214603959177,9427.0,2
11128.0,4.182403,0.939249,-2.091704,23.989651,0.148211,0.099166,0.091325,0.007841,0.049045000000000005,0.056886000000000006,297.033506,0.15987032581658034,0.5848558435316763,9428.0,2
11129.0,4.190147,0.934655,-2.110997,23.994377,0.148625,0.099749,0.092349,0.007400000000000004,0.048876,0.05627600000000001,295.685071,0.15140045420136267,0.6068500296893296,9429.0,2
11130.0,4.200384,0.93938,-2.077923,23.989126,0.14913,0.09966,0.092575,0.007084999999999994,0.049470000000000014,0.05655500000000001,296.604458,0.14321521699581558,0.6281050898628391,9430.0,2
11131.0,4.223354,0.945024,-2.054298,23.996083,0.149001,0.099293,0.092008,0.007285,0.04970799999999999,0.05699299999999999,298.221638,0.14655293809974052,0.619437844048846,9431.0,2
11132.0,4.217316,0.94765,-2.08816,23.993983,0.148331,0.098657,0.091556,0.007100999999999996,0.049673999999999996,0.05677499999999999,297.905745,0.14294916960241563,0.6287959499092515,9432.0,2
11133.0,4.174659,0.933998,-2.102204,23.994902,0.147678,0.098363,0.091567,0.00679600000000001,0.049315,0.05611100000000001,296.580884,0.13780517479114304,0.6421536470046665,9433.0,2
11134.0,4.181615,0.93728,-2.111522,23.994639,0.147586,0.098578,0.090921,0.007656999999999997,0.049007999999999996,0.05666499999999999,294.784542,0.1562366096023179,0.594291716292366,9434.0,2
11135.0,4.212854,0.944105,-2.098791,23.992539,0.148652,0.099308,0.091919,0.007388999999999993,0.04934400000000001,0.056733000000000006,294.60538,0.14974161515857717,0.6111576291867122,9435.0,2
11136.0,4.220729,0.951062,-2.07556,24.001203,0.149479,0.099671,0.092228,0.007442999999999991,0.049808000000000005,0.057250999999999996,296.736473,0.14943082575438155,0.611964673298151,9436.0,2
11137.0,4.199859,0.943318,-2.097873,23.994639,0.148459,0.098883,0.091976,0.0069069999999999965,0.04957600000000001,0.056483000000000005,298.212208,0.13931863565766373,0.6382235590939156,9437.0,2
11138.0,4.186209,0.930717,-2.110997,23.997265,0.148184,0.098857,0.0911,0.007757,0.04932700000000001,0.05708400000000001,296.986358,0.15725348686344467,0.5916511346168984,9438.0,2
11139.0,4.21036,0.933998,-2.102466,23.995165,0.148404,0.099408,0.091698,0.007709999999999995,0.04899600000000001,0.056706000000000006,295.029712,0.15735657285139892,0.5913834455051488,9439.0,2
11140.0,4.22191,0.939643,-2.077398,24.000284,0.147844,0.098967,0.091509,0.007458000000000006,0.048877000000000004,0.05633500000000001,296.807195,0.15258398461475522,0.6037766905151405,9440.0,2
11141.0,4.238317,0.945024,-2.085798,24.001991,0.148524,0.098825,0.091572,0.0072529999999999956,0.04969899999999999,0.05695199999999999,296.015107,0.14593561368209249,0.6210408846589329,9441.0,2
11142.0,4.204847,0.945681,-2.07241,24.002253,0.148965,0.098736,0.092522,0.006214000000000011,0.05022899999999998,0.05644299999999999,296.382862,0.1237109297232732,0.678752956162713,9442.0,2
11143.0,4.187128,0.934655,-2.113622,24.003304,0.148174,0.098846,0.092286,0.006559999999999996,0.049328,0.05588799999999999,296.562025,0.1329846540574509,0.6546713609925812,9443.0,2
11144.0,4.183584,0.933998,-2.120447,24.001597,0.148037,0.098977,0.092155,0.006821999999999995,0.049060000000000006,0.055882,296.151837,0.13905138501049702,0.6389175436962297,9444.0,2
11145.0,4.226373,0.933867,-2.075035,24.005404,0.147761,0.0984,0.091672,0.006727999999999998,0.049361,0.056089,295.543627,0.1362991775049633,0.646064353821715,9445.0,2
11146.0,4.262599,0.946468,-2.057185,24.003304,0.147642,0.098715,0.091966,0.006748999999999991,0.048927,0.05567599999999999,294.671387,0.13793737737083042,0.6418103492216232,9446.0,2
11147.0,4.224798,0.942268,-2.088423,24.005535,0.148606,0.099377,0.092144,0.0072329999999999894,0.049228999999999995,0.056461999999999984,293.709566,0.1469226081657524,0.6184779012518185,9447.0,2
11148.0,4.206553,0.927435,-2.098266,24.00908,0.147807,0.099025,0.091262,0.007763000000000006,0.04878199999999999,0.056545,294.775113,0.15913330463481146,0.5867697073787781,9448.0,2
11149.0,4.212329,0.93308,-2.117822,24.011836,0.148799,0.098652,0.091877,0.006775000000000003,0.05014699999999998,0.056921999999999986,294.652528,0.13510010369306863,0.649178055402291,9449.0,2
11150.0,4.224666,0.935836,-2.094329,24.011311,0.149001,0.100001,0.092286,0.007715,0.04899999999999999,0.05671499999999999,295.934956,0.15744576641293037,0.5911518316288695,9450.0,2
11151.0,4.246455,0.955131,-2.08711,24.017744,0.148239,0.09944,0.091682,0.007758000000000001,0.04879900000000001,0.05655700000000001,297.231528,0.15897540983606556,0.5871797215743537,9451.0,2
11152.0,4.223748,0.94765,-2.101285,24.016037,0.148156,0.099019,0.09185,0.007168999999999995,0.049137000000000014,0.05630600000000001,295.666212,0.1458952338312506,0.6211457412608723,9452.0,2
11153.0,4.206553,0.937542,-2.122285,24.018006,0.148772,0.099298,0.091236,0.008062,0.04947399999999999,0.05753599999999999,294.718535,0.16295098534613445,0.5768561237886256,9453.0,2
11154.0,4.222304,0.937411,-2.112179,24.024832,0.148542,0.098914,0.091887,0.0070270000000000055,0.049628000000000005,0.05665500000000001,295.435186,0.14159060226883485,0.6323238171780772,9454.0,2
11155.0,4.248161,0.941218,-2.095641,24.027195,0.14788,0.098983,0.091992,0.006990999999999997,0.04889700000000001,0.05588800000000001,296.264992,0.14297108266186748,0.6287390470504168,9455.0,2
11156.0,4.24908,0.946337,-2.082648,24.032184,0.149681,0.100432,0.093693,0.006738999999999995,0.049249000000000015,0.05598800000000001,295.963244,0.13683248730964453,0.6446794786244587,9456.0,2
11157.0,4.248948,0.945549,-2.082254,24.025357,0.148698,0.09966,0.093336,0.006323999999999996,0.049038,0.055361999999999995,298.730837,0.12895858398417578,0.6651260808157569,9457.0,2
11158.0,4.24908,0.944368,-2.092623,24.032315,0.149755,0.099875,0.092764,0.007111000000000006,0.049879999999999994,0.056991,298.235782,0.1425592911128487,0.6298083690423812,9458.0,2
11159.0,4.224273,0.94253,-2.101285,24.033628,0.148018,0.098337,0.091378,0.006958999999999993,0.04968100000000002,0.05664000000000001,298.886426,0.14007085060987864,0.6362702407390235,9459.0,2
11160.0,4.201959,0.93308,-2.116247,24.029427,0.148083,0.098694,0.091682,0.007012000000000004,0.04938899999999999,0.05640099999999999,296.514877,0.14197205912127972,0.631333266977917,9460.0,2
11161.0,4.225454,0.932423,-2.114541,24.032709,0.148239,0.098668,0.091677,0.006991000000000011,0.049571000000000004,0.056562000000000015,295.524767,0.14102719277011236,0.6337868539230059,9461.0,2
11162.0,4.277299,0.95605,-2.07241,24.034415,0.147706,0.098295,0.091745,0.00655,0.04941100000000001,0.05596100000000001,295.053286,0.132558892576702,0.6557769594823535,9462.0,2
11163.0,4.26693,0.952375,-2.075035,24.036778,0.148671,0.099077,0.091745,0.007332000000000005,0.049594,0.056926000000000004,293.520974,0.14783748361730023,0.616102193341883,9463.0,2
11164.0,4.233854,0.937674,-2.098004,24.036909,0.147246,0.098085,0.090743,0.007342000000000001,0.04916099999999998,0.056502999999999984,295.553056,0.14934298848704292,0.6121927652099521,9464.0,2
11165.0,4.21141,0.920741,-2.120447,24.034021,0.147972,0.098673,0.091089,0.0075839999999999935,0.049298999999999996,0.05688299999999999,294.685531,0.1538336713995942,0.6005315594159719,9465.0,2
11166.0,4.243173,0.925991,-2.092754,24.038747,0.147816,0.099224,0.091735,0.0074890000000000095,0.048591999999999996,0.056081000000000006,294.817546,0.15411684810569445,0.5997962187316704,9466.0,2
11167.0,4.26378,0.949093,-2.076085,24.038091,0.147651,0.097975,0.090858,0.007117000000000012,0.049676,0.05679300000000001,294.643098,0.1432654950983355,0.6279745299208808,9467.0,2
11168.0,4.243567,0.950144,-2.105879,24.042686,0.148349,0.09934,0.091572,0.007767999999999997,0.04900900000000001,0.05677700000000001,294.803402,0.15849826566006928,0.588418748363384,9468.0,2
11169.0,4.239761,0.936755,-2.105354,24.041898,0.148579,0.098589,0.091798,0.0067909999999999915,0.04998999999999999,0.056780999999999984,294.765683,0.13584445200136008,0.6472451647986976,9469.0,2
11170.0,4.245273,0.939905,-2.088029,24.038091,0.149268,0.100201,0.09342,0.006780999999999995,0.04906700000000001,0.05584800000000001,295.812371,0.1381959729355179,0.6411388397528064,9470.0,2
11171.0,4.260499,0.960644,-2.090129,24.04216,0.149047,0.099524,0.092706,0.006818000000000005,0.04952300000000001,0.056341000000000016,297.231528,0.13767062434375257,0.6425030416262076,9471.0,2
11172.0,4.255511,0.950406,-2.093673,24.04938,0.147945,0.0982,0.091546,0.006653999999999993,0.049745,0.05639899999999999,298.438519,0.13375949825111555,0.6526592800292739,9472.0,2
11173.0,4.22191,0.942268,-2.14066,24.048462,0.147513,0.0983,0.09205,0.006249999999999992,0.04921300000000001,0.055463,296.043396,0.1269963831430079,0.6702214367479307,9473.0,2
11174.0,4.270605,0.938855,-2.087241,24.051218,0.147908,0.098846,0.092092,0.00675400000000001,0.04906200000000001,0.05581600000000002,294.911842,0.1376597435949699,0.6425312962710397,9474.0,2
11175.0,4.286356,0.953294,-2.10286,24.053975,0.148413,0.099366,0.092276,0.007089999999999999,0.04904699999999999,0.05613699999999999,294.044317,0.1445522753221334,0.6246330762280823,9475.0,2
11176.0,4.241336,0.944762,-2.101023,24.049118,0.14969,0.099734,0.092501,0.007233000000000003,0.049955999999999987,0.05718899999999999,296.316855,0.14478451468262715,0.6240300073788856,9476.0,2
11177.0,4.243698,0.938855,-2.113097,24.051875,0.148808,0.099965,0.092559,0.007405999999999996,0.048843,0.05624899999999999,299.032585,0.15162558349029556,0.606265423957947,9477.0,2
11178.0,4.264174,0.947125,-2.098923,24.050693,0.149203,0.099566,0.092895,0.006670999999999996,0.049637,0.056308,298.03776,0.1343930053587976,0.6510142169289641,9478.0,2
11179.0,4.289769,0.953688,-2.066504,24.056338,0.147761,0.098594,0.091772,0.006821999999999995,0.049167,0.055989,297.943464,0.13874877969410987,0.6397033357321983,9479.0,2
11180.0,4.273493,0.948175,-2.084748,24.05555,0.148312,0.098416,0.091409,0.007006999999999999,0.049895999999999996,0.056902999999999995,296.180126,0.14042928432571097,0.6353394759967301,9480.0,2
11181.0,4.233986,0.936099,-2.12701,24.049512,0.148294,0.099251,0.092092,0.007159000000000013,0.049043,0.056202000000000016,295.95853,0.14597096484789193,0.6209490863228062,9481.0,2
11182.0,4.246323,0.928354,-2.119922,24.043079,0.147384,0.098326,0.091619,0.006706999999999991,0.04905799999999999,0.05576499999999998,297.330539,0.13671293748343816,0.6449899202996281,9482.0,2
11183.0,4.294888,0.947387,-2.074379,24.045705,0.148468,0.098311,0.091604,0.006706999999999991,0.05015699999999999,0.056863999999999984,294.421502,0.133717452848997,0.6527684616607412,9483.0,2
11184.0,4.280712,0.956575,-2.093804,24.041635,0.148496,0.099046,0.091803,0.0072429999999999994,0.049449999999999994,0.05669299999999999,295.788797,0.14646822106731916,0.6196578334732963,9484.0,2
11185.0,4.261155,0.94358,-2.099316,24.038616,0.148349,0.099088,0.091661,0.007426999999999989,0.04926100000000001,0.056688,296.882632,0.1507652957654985,0.6084993808852674,9485.0,2
11186.0,4.25853,0.940955,-2.118479,24.042554,0.147733,0.098699,0.091572,0.0071269999999999945,0.04903400000000001,0.056161,297.094798,0.14534516161925143,0.6225741443324283,9486.0,2
11187.0,4.282812,0.945156,-2.093541,24.039797,0.147412,0.098599,0.091814,0.006784999999999999,0.04881299999999998,0.05559799999999998,295.510623,0.1389970090547794,0.6390587447612381,9487.0,2
11188.0,4.289769,0.951194,-2.095773,24.036778,0.149148,0.099103,0.092223,0.006879999999999997,0.050045000000000006,0.056925,294.539372,0.13747352435759094,0.643014862109947,9488.0,2
11189.0,4.264437,0.93938,-2.120972,24.035859,0.148983,0.098857,0.092433,0.006423999999999999,0.050126000000000004,0.05655,297.042936,0.12815448760149217,0.667214122563363,9489.0,2
11190.0,4.278218,0.948831,-2.091179,24.039535,0.148358,0.098846,0.092402,0.006444000000000005,0.04951199999999999,0.05595599999999999,298.561104,0.13014763799406232,0.6620383982116946,9490.0,2
11191.0,4.292131,0.9571,-2.088291,24.03389,0.148009,0.098673,0.091483,0.007190000000000002,0.049336000000000005,0.05652600000000001,297.108943,0.14573241178020555,0.6215685503262213,9491.0,2
11192.0,4.273756,0.942793,-2.10286,24.036516,0.147972,0.098305,0.091982,0.006323000000000009,0.04966699999999999,0.05599,295.416327,0.1273053072400743,0.6694192363831395,9492.0,2
11193.0,4.257218,0.933998,-2.131604,24.034021,0.148707,0.09904,0.092223,0.006817000000000004,0.049667,0.056484000000000006,296.453585,0.13725134895707505,0.643591797315177,9493.0,2
11194.0,4.283993,0.942793,-2.106798,24.036647,0.148312,0.09934,0.092108,0.007232000000000002,0.048972,0.056204000000000004,296.887347,0.14767320768586775,0.6165287777792028,9494.0,2
11195.0,4.315363,0.948962,-2.074248,24.034415,0.148349,0.099277,0.091966,0.007310999999999998,0.049072000000000005,0.056383,296.849628,0.1489821286654575,0.6131298299558341,9495.0,2
11196.0,4.298825,0.949356,-2.084223,24.033234,0.148542,0.098752,0.091504,0.0072480000000000044,0.04979,0.057038000000000005,296.958069,0.14556847623064417,0.6219942508750267,9496.0,2
11197.0,4.264568,0.940168,-2.123204,24.034547,0.148165,0.097901,0.091068,0.006833000000000006,0.05026399999999999,0.057096999999999995,296.2037,0.13593952054113215,0.6469982950400431,9497.0,2
11198.0,4.253674,0.928485,-2.127929,24.030871,0.148275,0.098353,0.091866,0.006486999999999993,0.049921999999999994,0.05640899999999999,295.138153,0.12994010776595943,0.6625773034841234,9498.0,2
11199.0,4.298169,0.942137,-2.121104,24.030477,0.148597,0.09945,0.092491,0.006958999999999993,0.04914700000000001,0.056106,296.830769,0.14159274029462016,0.6323182652477448,9499.0,2
11200.0,4.316151,0.951325,-2.078185,24.034153,0.148285,0.098101,0.091504,0.006596999999999992,0.050184000000000006,0.056781,296.618603,0.13145362160007953,0.6586470780294644,9500.0,2
11201.0,4.2983,0.947912,-2.087898,24.032709,0.147044,0.097733,0.09069,0.007042999999999994,0.04931100000000001,0.056354,296.934495,0.1428252757949382,0.6291176718419125,9501.0,2
11202.0,4.282287,0.931767,-2.130029,24.035203,0.147715,0.097996,0.090879,0.007116999999999998,0.04971900000000001,0.05683600000000001,293.704851,0.14314159292035392,0.628296273589695,9502.0,2
11203.0,4.279662,0.939643,-2.136591,24.036647,0.148726,0.098951,0.092144,0.006806999999999994,0.049775,0.05658199999999999,293.785003,0.13675265188042418,0.6448867917186848,9503.0,2
11204.0,4.304338,0.945943,-2.118216,24.034678,0.147531,0.098704,0.091961,0.006742999999999999,0.048826999999999995,0.055569999999999994,295.623778,0.13809699352830343,0.6413958650782126,9504.0,2
11205.0,4.331376,0.959857,-2.088423,24.04111,0.147706,0.098578,0.091583,0.006995000000000001,0.049128000000000005,0.056123000000000006,295.171157,0.14238026420240593,0.6302732581663715,9505.0,2
11206.0,4.303682,0.955131,-2.111654,24.037303,0.148524,0.099093,0.091751,0.007342000000000001,0.04943099999999999,0.05677299999999999,294.864694,0.14852726978475486,0.6143109872805403,9506.0,2
11207.0,4.271655,0.937017,-2.116772,24.048855,0.148625,0.098904,0.091992,0.0069120000000000015,0.049721,0.056633,295.798226,0.13901291178954991,0.6390174492464006,9507.0,2
11208.0,4.287275,0.938593,-2.126616,24.047805,0.148349,0.09904,0.092024,0.007016000000000008,0.049309000000000006,0.056325000000000014,297.005217,0.14228351247211535,0.6305244987593532,9508.0,2
11209.0,4.308538,0.943974,-2.108241,24.042686,0.148652,0.09871,0.091745,0.006965000000000013,0.049942,0.05690700000000001,296.533736,0.13945898324089487,0.6378591107276834,9509.0,2
11210.0,4.33702,0.953819,-2.093279,24.047018,0.149369,0.09945,0.091966,0.007483999999999991,0.049919000000000005,0.057402999999999996,296.55731,0.1499198717948716,0.6106947402763947,9510.0,2
11211.0,4.317726,0.947781,-2.090785,24.050824,0.148514,0.098783,0.091241,0.007541999999999993,0.04973100000000001,0.057273000000000004,298.325363,0.15165285932598713,0.6061945952801275,9511.0,2
11212.0,4.276643,0.936361,-2.130554,24.054894,0.148331,0.098878,0.09132,0.007557999999999995,0.049453,0.05701099999999999,297.104228,0.15282889149512668,0.6031407272133471,9512.0,2
11213.0,4.273624,0.941612,-2.125697,24.054763,0.147972,0.099067,0.091898,0.007169000000000009,0.04890499999999999,0.056074,295.9491,0.14658733079785732,0.6193485346189975,9513.0,2
11214.0,4.296594,0.948306,-2.09761,24.057519,0.148009,0.099198,0.091331,0.007866999999999999,0.04881100000000001,0.056678000000000006,294.798687,0.16116938457756286,0.5814825054792498,9514.0,2
11215.0,4.308932,0.943318,-2.109816,24.05857,0.14845,0.098715,0.091824,0.006890999999999994,0.049735,0.056625999999999996,294.699676,0.13855155219559262,0.6402154873343551,9515.0,2
11216.0,4.303682,0.944893,-2.109947,24.058701,0.148836,0.09904,0.092438,0.006601999999999997,0.04979599999999999,0.05639799999999999,296.165981,0.13257826776713452,0.65572664684899,9516.0,2
11217.0,4.322582,0.951981,-2.099185,24.065527,0.148275,0.098594,0.091598,0.006996000000000002,0.04968099999999999,0.05667699999999999,296.910921,0.14081558713417341,0.6343363420333673,9517.0,2
11218.0,4.307357,0.952112,-2.09446,24.064871,0.147926,0.098857,0.092024,0.006833000000000006,0.049069,0.05590200000000001,295.298456,0.13925005094762596,0.638401656820619,9518.0,2
11219.0,4.284912,0.935836,-2.131735,24.061326,0.149929,0.099781,0.092753,0.007027999999999993,0.05014800000000001,0.057176000000000005,295.977389,0.14014237572035315,0.6360845075111553,9519.0,2
11220.0,4.292919,0.938199,-2.128322,24.062639,0.149249,0.099392,0.092717,0.006675,0.049857,0.056532,298.631826,0.133880219824301,0.6523457956136287,9520.0,2
11221.0,4.343977,0.950406,-2.080941,24.063821,0.148459,0.098563,0.091803,0.006760000000000002,0.04989600000000001,0.05665600000000001,299.438058,0.13547908691905328,0.6481939286053796,9521.0,2
11222.0,4.33912,0.958413,-2.079104,24.063164,0.148377,0.098043,0.090737,0.007306000000000007,0.050334000000000004,0.05764000000000001,297.330539,0.14514751167179907,0.6230873929312036,9522.0,2
11223.0,4.3088,0.9487,-2.119529,24.064083,0.148165,0.099188,0.091787,0.007401000000000005,0.04897699999999999,0.056378,296.048111,0.15110866103148365,0.6076077452238036,9523.0,2
11224.0,4.288587,0.935967,-2.153916,24.062377,0.147513,0.099319,0.091168,0.008151000000000005,0.048194,0.056345000000000006,297.245672,0.16912542794895746,0.560822605667496,9524.0,2
11225.0,4.322976,0.942005,-2.105485,24.070122,0.147614,0.099366,0.092181,0.007184999999999997,0.048248,0.055432999999999996,295.072146,0.14891500341975994,0.6133041378104064,9525.0,2
11226.0,4.35894,0.953425,-2.085666,24.069465,0.147936,0.098972,0.091992,0.00698,0.04896400000000001,0.05594400000000001,293.846296,0.14255080159297456,0.6298304142502644,9526.0,2
11227.0,4.333739,0.956313,-2.101416,24.069465,0.148027,0.098668,0.091598,0.007070000000000007,0.049358999999999986,0.05642899999999999,294.383784,0.14323338735818494,0.6280579058734399,9527.0,2
11228.0,4.295019,0.932292,-2.13016,24.078129,0.14856,0.098983,0.091635,0.007348000000000007,0.049576999999999996,0.056925,295.274882,0.14821089999596612,0.6151325222866644,9528.0,2
11229.0,4.308407,0.932423,-2.136066,24.076685,0.147302,0.098237,0.091362,0.006875000000000006,0.049064999999999984,0.05593999999999999,295.982104,0.1401173928993602,0.6361493817903209,9529.0,2
11230.0,4.360383,0.953556,-2.068867,24.083512,0.149957,0.10018,0.092554,0.007626000000000008,0.049777,0.05740300000000001,294.680817,0.15320020892763886,0.6021765066082105,9530.0,2
11231.0,4.354871,0.959069,-2.098004,24.082593,0.148101,0.099513,0.092585,0.006928000000000004,0.048588000000000006,0.05551600000000001,298.15563,0.14258371236288053,0.629744953025728,9531.0,2
11232.0,4.287931,0.941218,-2.136591,24.081936,0.149718,0.09924,0.092528,0.006711999999999996,0.050477999999999995,0.05718999999999999,297.570994,0.1329661839576853,0.6547193233267287,9532.0,2
11233.0,4.306175,0.932423,-2.123991,24.081936,0.148211,0.099314,0.092381,0.006932999999999995,0.04889700000000001,0.055830000000000005,298.532815,0.14178494007934872,0.6318191693892921,9533.0,2
11234.0,4.36629,0.9487,-2.071098,24.081542,0.147614,0.098452,0.091472,0.00698,0.049162,0.056142,297.009932,0.14197668978703498,0.6313212422708987,9534.0,2
11235.0,4.358021,0.951587,-2.094198,24.087187,0.147798,0.099051,0.09205,0.007000999999999993,0.04874700000000001,0.055748000000000006,294.935416,0.14361614835480413,0.627063969129652,9535.0,2
11236.0,4.307619,0.941874,-2.136722,24.084693,0.148569,0.098757,0.092255,0.006501999999999994,0.04981200000000001,0.056314,294.577091,0.13052817537590575,0.6610502356519254,9536.0,2
11237.0,4.317069,0.944237,-2.15116,24.086006,0.148873,0.099623,0.09257,0.007053000000000004,0.04925,0.056303000000000006,296.335714,0.14320521410732784,0.6281310649190746,9537.0,2
11238.0,4.352771,0.9487,-2.099448,24.085218,0.14766,0.098447,0.091766,0.006681000000000006,0.04921300000000001,0.05589400000000001,296.453585,0.13575405372455004,0.6474799070260673,9538.0,2
11239.0,4.362221,0.956707,-2.092623,24.07918,0.148873,0.099644,0.091835,0.0078089999999999965,0.04922900000000001,0.057038000000000005,295.538912,0.15862279098110899,0.5880953865443728,9539.0,2
11240.0,4.327701,0.943712,-2.125172,24.082593,0.147743,0.098599,0.091457,0.0071420000000000095,0.04914400000000001,0.05628600000000002,296.656321,0.14532505850035626,0.6226263472180701,9540.0,2
11241.0,4.318382,0.935705,-2.128979,24.079836,0.148955,0.099676,0.092066,0.007610000000000006,0.049279,0.05688900000000001,295.524767,0.1544237012987014,0.5989993959984972,9541.0,2
11242.0,4.356971,0.9529,-2.101941,24.084168,0.148716,0.099587,0.09257,0.0070169999999999955,0.04912899999999999,0.05614599999999999,296.991073,0.14282515774475874,0.6291179783893717,9542.0,2
11243.0,4.367734,0.9508,-2.073592,24.081542,0.148496,0.098132,0.091483,0.006649000000000002,0.05036399999999999,0.057012999999999994,297.269246,0.13201628114762243,0.6571859887244265,9543.0,2
11244.0,4.313132,0.945287,-2.133966,24.081936,0.148533,0.09851,0.091562,0.006947999999999996,0.050023,0.056970999999999994,297.090084,0.13889333120102343,0.6393279708037956,9544.0,2
11245.0,4.329276,0.937149,-2.143416,24.082724,0.148266,0.09965,0.092659,0.006990999999999997,0.048616000000000006,0.055607000000000004,297.099513,0.14379743711047568,0.6265932065465019,9545.0,2
11246.0,4.344895,0.951062,-2.106666,24.082724,0.148165,0.099623,0.092207,0.007416000000000006,0.04854199999999999,0.055957999999999994,296.264992,0.15277176935912506,0.60328905943726,9546.0,2
11247.0,4.362746,0.950669,-2.094723,24.084168,0.148827,0.098584,0.092076,0.006508,0.05024299999999998,0.05675099999999998,295.868948,0.129527903829313,0.6636476963459502,9547.0,2
11248.0,4.317857,0.947387,-2.129372,24.087056,0.147099,0.097507,0.090858,0.006649000000000002,0.04959200000000001,0.05624100000000001,296.151837,0.13407134071340715,0.6518495013833756,9548.0,2
11249.0,4.324945,0.931504,-2.136591,24.091257,0.14845,0.098825,0.09236,0.0064649999999999985,0.049625,0.05609,293.393674,0.13027445290774994,0.6617090908802588,9549.0,2
11250.0,4.351721,0.941743,-2.122022,24.086925,0.148762,0.098899,0.092218,0.006681000000000006,0.049863000000000005,0.05654400000000001,294.214051,0.13398443767046378,0.6520751673427898,9550.0,2
11251.0,4.379547,0.954344,-2.08816,24.092044,0.148239,0.097996,0.09142,0.0065759999999999985,0.05024300000000001,0.05681900000000001,295.892522,0.13088129925961303,0.660133259245693,9551.0,2
11252.0,4.332426,0.945287,-2.113885,24.093357,0.148239,0.099061,0.091609,0.007452,0.04917800000000001,0.056630000000000014,296.420581,0.15152809125846395,0.606518587452418,9552.0,2
11253.0,4.318251,0.937149,-2.141316,24.090338,0.149167,0.099686,0.092391,0.007294999999999996,0.049481,0.05677599999999999,296.731758,0.14742734731821666,0.617167217054385,9553.0,2
11254.0,4.34437,0.941218,-2.13226,24.098608,0.147991,0.098888,0.091252,0.007636000000000004,0.04910300000000001,0.05673900000000001,298.127341,0.15550667970022813,0.5961871658195766,9554.0,2
11255.0,4.362615,0.948175,-2.091835,24.093357,0.148781,0.099303,0.091814,0.007488999999999996,0.049477999999999994,0.05696699999999999,297.53799,0.1513571414135289,0.6069625024116918,9555.0,2
11256.0,4.350408,0.950144,-2.114804,24.098214,0.148055,0.099566,0.092003,0.007563,0.04848899999999999,0.05605199999999999,296.434725,0.15597030315528979,0.594983249037726,9556.0,2
11257.0,4.330195,0.947256,-2.131735,24.09782,0.147825,0.099272,0.091189,0.008082999999999993,0.04855300000000001,0.056636000000000006,295.562486,0.16647444082876778,0.5677065711951712,9557.0,2
11258.0,4.341089,0.94358,-2.131341,24.094932,0.148468,0.098526,0.091441,0.007085000000000008,0.049941999999999986,0.057026999999999994,294.185762,0.1418617223634946,0.631619784566495,9558.0,2
11259.0,4.352508,0.94253,-2.105748,24.099264,0.148478,0.098825,0.092071,0.006753999999999996,0.049653,0.056407,295.322031,0.13602126716880805,0.646786019030613,9559.0,2
11260.0,4.373246,0.950537,-2.080416,24.099789,0.149782,0.099713,0.092239,0.0074739999999999945,0.050069,0.057543,295.454045,0.1492710205712002,0.6123796482951196,9560.0,2
11261.0,4.358283,0.961038,-2.113229,24.102415,0.148349,0.099335,0.091887,0.00744800000000001,0.049014,0.05646200000000001,298.014186,0.15195348362746117,0.605413947455637,9561.0,2
11262.0,4.327964,0.945418,-2.142103,24.100446,0.148422,0.098069,0.091367,0.006702,0.050352999999999995,0.057054999999999995,296.976928,0.13309766850697066,0.6543778900931196,9562.0,2
