elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
11263.0,4.341877,0.942137,-2.130029,24.094538,0.147963,0.0982,0.091756,0.006443999999999991,0.049763000000000016,0.05620700000000001,296.972213,0.12949119845671547,0.6637430112261009,9563.0,2
11264.0,4.368127,0.948568,-2.104435,24.095589,0.148487,0.0985,0.091404,0.007096000000000005,0.049987000000000004,0.05708300000000001,294.60538,0.14195406897655446,0.6313799829861477,9564.0,2
11265.0,4.369834,0.949618,-2.089866,24.089288,0.148174,0.098589,0.091887,0.006702,0.049585000000000004,0.056287000000000004,294.553517,0.1351591174928407,0.6490248109899759,9565.0,2
11266.0,4.348571,0.942005,-2.111522,24.094801,0.147981,0.098526,0.091493,0.007032999999999998,0.049455,0.056488,294.331921,0.1422072144936913,0.6307226259585773,9566.0,2
11267.0,4.332951,0.932686,-2.138429,24.0885,0.148873,0.099293,0.092459,0.006834000000000007,0.04958,0.056414000000000006,294.082036,0.137835057784232,0.6420760481763956,9567.0,2
11268.0,4.354739,0.938724,-2.12071,24.088762,0.148083,0.09862,0.091068,0.007552000000000003,0.04946299999999999,0.057014999999999996,297.085369,0.15267669416141041,0.6035359464849639,9568.0,2
11269.0,4.365502,0.94765,-2.095116,24.09362,0.147779,0.099046,0.091667,0.007378999999999997,0.048733,0.056111999999999995,295.548341,0.15141379734887342,0.6068153807969244,9569.0,2
11270.0,4.362352,0.945156,-2.111785,24.090863,0.147825,0.09787,0.091194,0.006676000000000001,0.04995500000000001,0.056631000000000015,294.445076,0.13363760108895828,0.6529758171621106,9570.0,2
11271.0,4.357233,0.938986,-2.130554,24.089288,0.14823,0.099303,0.092858,0.006445000000000006,0.048927,0.055372000000000005,295.34089,0.13172416612164828,0.6579445400405031,9571.0,2
11272.0,4.369571,0.950144,-2.118347,24.08955,0.148882,0.099529,0.092181,0.007348000000000007,0.04935299999999998,0.05670099999999999,295.793511,0.1488835757993275,0.6133857476583102,9572.0,2
11273.0,4.384928,0.950537,-2.092754,24.094407,0.148579,0.098489,0.092255,0.0062339999999999895,0.050089999999999996,0.056323999999999985,296.967499,0.12445349463975544,0.6768246965917051,9573.0,2
11274.0,4.351721,0.945156,-2.123204,24.092701,0.149736,0.099802,0.092675,0.007127000000000008,0.049934000000000006,0.057061000000000014,297.151376,0.14272554320616818,0.6293766529957061,9574.0,2
11275.0,4.341352,0.944762,-2.139741,24.0906,0.149249,0.099261,0.092071,0.007190000000000002,0.04998799999999999,0.05717799999999999,298.391371,0.1438316429614516,0.6265043823130043,9575.0,2
11276.0,4.364584,0.946074,-2.115197,24.096376,0.148184,0.098794,0.092291,0.006503000000000009,0.04939,0.05589300000000001,297.349398,0.13166366342046137,0.6581016507658363,9576.0,2
11277.0,4.397791,0.95395,-2.08606,24.094538,0.148459,0.098983,0.092087,0.006895999999999999,0.049476000000000006,0.056372000000000005,296.406436,0.13937789275825127,0.6380696828888568,9577.0,2
11278.0,4.371278,0.955263,-2.111391,24.102152,0.147761,0.099082,0.091304,0.007778000000000007,0.048679,0.05645700000000001,295.307886,0.15977814297452766,0.585095219838751,9578.0,2
11279.0,4.323501,0.938855,-2.152866,24.101759,0.14935,0.09923,0.092034,0.007195999999999994,0.05012000000000001,0.057316000000000006,295.001424,0.14357255441830755,0.6271771719263659,9579.0,2
11280.0,4.366552,0.942793,-2.125435,24.104515,0.14879,0.099172,0.091782,0.007389999999999994,0.04961800000000001,0.057008,297.405976,0.1489348838146676,0.6132525132845161,9580.0,2
11281.0,4.408291,0.960513,-2.105485,24.10399,0.148312,0.09944,0.092234,0.007206000000000004,0.048872,0.056078,296.463014,0.14744337364188825,0.6171256006093822,9581.0,2
11282.0,4.351589,0.952375,-2.105748,24.105303,0.148891,0.098494,0.091488,0.007005999999999998,0.050397,0.057402999999999996,294.83169,0.1390134529147982,0.6390160440764068,9582.0,2
11283.0,4.345552,0.949487,-2.142891,24.099002,0.147945,0.098552,0.091824,0.006727999999999998,0.04939299999999999,0.05612099999999999,295.614349,0.1362108758148763,0.6462936517258675,9583.0,2
11284.0,4.364452,0.94253,-2.15641,24.101496,0.148744,0.099529,0.092218,0.007311000000000012,0.04921499999999998,0.05652599999999999,295.175871,0.148549252275683,0.6142539041251343,9584.0,2
11285.0,4.393328,0.945943,-2.08711,24.106747,0.147449,0.097649,0.09037,0.007278999999999994,0.0498,0.05707899999999999,295.628493,0.14616172366016736,0.6204537323175743,9585.0,2
11286.0,4.400678,0.954213,-2.091704,24.104909,0.147449,0.097927,0.090559,0.0073679999999999995,0.049522,0.056889999999999996,294.025458,0.1487793550471498,0.6136563834753594,9586.0,2
11287.0,4.349096,0.937017,-2.137772,24.104647,0.148505,0.09924,0.092276,0.006963999999999998,0.049265,0.056229,293.082497,0.14135509276174232,0.6329353777986164,9587.0,2
11288.0,4.359202,0.938855,-2.149453,24.101233,0.147908,0.098426,0.091226,0.007199999999999998,0.04948200000000001,0.05668200000000001,295.642637,0.1455045167027059,0.6221603381344254,9588.0,2
11289.0,4.398316,0.948962,-2.094198,24.102152,0.148128,0.099135,0.092092,0.007043000000000008,0.04899300000000001,0.056036000000000016,294.313062,0.14375229619953475,0.6267104264576959,9589.0,2
11290.0,4.382959,0.958544,-2.093673,24.099789,0.149176,0.099734,0.092627,0.007107000000000002,0.049442,0.056549,294.110325,0.14374127783508286,0.6267390384567814,9590.0,2
11291.0,4.350014,0.942268,-2.160741,24.102021,0.14856,0.099088,0.091588,0.007499999999999993,0.049472,0.056971999999999995,296.69404,0.1515978412467405,0.6063374637829764,9591.0,2
11292.0,4.345814,0.932161,-2.163497,24.102546,0.148285,0.099755,0.092774,0.006981000000000001,0.048530000000000004,0.055511000000000005,296.788336,0.1438462013970452,0.6264665776145204,9592.0,2
11293.0,4.403566,0.948568,-2.099054,24.106484,0.148781,0.099403,0.092013,0.007390000000000008,0.04937799999999999,0.056768,295.402182,0.14965876182182727,0.6113727790490768,9593.0,2
11294.0,4.419448,0.955131,-2.091179,24.103071,0.149001,0.099061,0.091504,0.007556999999999994,0.04994,0.05749699999999999,296.632747,0.1513185558959571,0.6070626995687465,9594.0,2
11295.0,4.363796,0.94358,-2.118085,24.103859,0.147908,0.097633,0.091079,0.006554000000000004,0.050275000000000014,0.05682900000000002,297.453124,0.13036041053385317,0.6614858799372749,9595.0,2
11296.0,4.337283,0.931636,-2.169797,24.100446,0.148349,0.098547,0.091394,0.007152999999999993,0.04980200000000001,0.056955000000000006,295.581345,0.1436258859908036,0.6270386828692885,9596.0,2
11297.0,4.375346,0.941349,-2.119791,24.100183,0.148128,0.099119,0.091136,0.007983000000000004,0.04900900000000001,0.056992000000000015,295.251308,0.16288512548459502,0.5770271457498573,9597.0,2
11298.0,4.40291,0.952637,-2.088948,24.102546,0.148092,0.098206,0.091283,0.006922999999999999,0.049886,0.056809,294.808116,0.1387736284001844,0.639638809716692,9598.0,2
11299.0,4.389522,0.95185,-2.105223,24.10189,0.148404,0.099387,0.091835,0.007552000000000003,0.049017000000000005,0.05656900000000001,295.218305,0.15406585335999026,0.5999286396207977,9599.0,2
11300.0,4.36629,0.940955,-2.13646,24.104778,0.148689,0.09893,0.091772,0.007157999999999998,0.049758999999999984,0.05691699999999998,294.657243,0.14385048231511255,0.6264554611167532,9600.0,2
11301.0,4.36419,0.941349,-2.126879,24.105172,0.148863,0.099765,0.092202,0.007563,0.04909799999999999,0.05666099999999999,294.798687,0.15403572374182778,0.600006878874098,9601.0,2
11302.0,4.40921,0.952506,-2.117429,24.104778,0.148211,0.098683,0.091709,0.006974000000000008,0.049528,0.05650200000000001,295.402182,0.14080639625270058,0.6343602085058772,9602.0,2
11303.0,4.366027,0.941086,-2.124254,24.108191,0.148818,0.09923,0.092092,0.0071380000000000055,0.04958800000000001,0.05672600000000001,296.029252,0.14394321321260772,0.6262146616436643,9603.0,2
11304.0,4.36524,0.943187,-2.152078,24.101233,0.148671,0.09935,0.092627,0.006722999999999993,0.049321000000000004,0.056044,296.467729,0.13630834110538892,0.6460405581914161,9604.0,2
11305.0,4.420892,0.949356,-2.097873,24.100183,0.148726,0.099256,0.092255,0.007000999999999993,0.04947,0.05647099999999999,296.255563,0.14151725253178615,0.6325142885151356,9605.0,2
11306.0,4.41341,0.955394,-2.091573,24.099789,0.149093,0.098993,0.091709,0.007283999999999999,0.050100000000000006,0.057384000000000004,296.090544,0.1453863196343386,0.6224672670281631,9606.0,2
11307.0,4.362746,0.940824,-2.131472,24.098871,0.148174,0.098867,0.091226,0.007640999999999995,0.049307000000000004,0.056948,296.863773,0.1549647116086638,0.5975945244713841,9607.0,2
11308.0,4.348045,0.937149,-2.149322,24.100446,0.149038,0.099035,0.092092,0.006943000000000005,0.050003000000000006,0.05694600000000001,295.944385,0.138848892088633,0.6394433683157059,9608.0,2
11309.0,4.389522,0.945418,-2.124647,24.101102,0.147963,0.098662,0.091866,0.0067959999999999965,0.04930100000000001,0.05609700000000001,296.830769,0.1378443065190052,0.6420520314730067,9609.0,2
11310.0,4.430473,0.95815,-2.07766,24.096114,0.149525,0.100301,0.09342,0.006880999999999998,0.04922399999999999,0.05610499999999999,296.048111,0.13978669375317418,0.6370081266348501,9610.0,2
11311.0,4.41446,0.960382,-2.086454,24.099396,0.14981,0.099429,0.09226,0.007169000000000009,0.050380999999999995,0.057550000000000004,297.622857,0.14229288237862747,0.6305001674025783,9611.0,2
11312.0,4.363533,0.941086,-2.137772,24.099264,0.148119,0.098274,0.091546,0.006727999999999998,0.049845,0.056573,298.91,0.1349757252337198,0.6495010358573907,9612.0,2
11313.0,4.361433,0.930979,-2.131997,24.09467,0.148661,0.09956,0.092318,0.0072419999999999984,0.04910099999999999,0.05634299999999999,297.042936,0.14748890065577777,0.617007378083212,9613.0,2
11314.0,4.409473,0.945287,-2.102598,24.091782,0.148303,0.098248,0.091609,0.006639000000000006,0.05005499999999999,0.056693999999999994,296.698755,0.1326314527728945,0.6555885383898983,9614.0,2
11315.0,4.423517,0.956969,-2.085929,24.092044,0.147614,0.09735,0.090554,0.00679600000000001,0.05026399999999999,0.05706,296.335714,0.1352034218641204,0.6489097633677933,9615.0,2
11316.0,4.398316,0.955131,-2.107454,24.088894,0.148496,0.098741,0.091268,0.0074729999999999935,0.049754999999999994,0.05722799999999999,294.789257,0.15019294155478724,0.609985644860731,9616.0,2
11317.0,4.359727,0.938199,-2.127141,24.084956,0.148073,0.099335,0.091152,0.00818300000000001,0.048738000000000004,0.05692100000000001,295.22302,0.1678942940971298,0.5640195593348262,9617.0,2
11318.0,4.354083,0.935048,-2.130422,24.0885,0.148937,0.099707,0.09237,0.00733700000000001,0.04923000000000001,0.05656700000000002,296.31214,0.14903211391196622,0.6130000304893495,9618.0,2
11319.0,4.418004,0.94043,-2.091441,24.085743,0.148726,0.100001,0.092685,0.007316000000000003,0.04872499999999999,0.056040999999999994,297.471983,0.1501457127611543,0.6101082864929015,9619.0,2
11320.0,4.419185,0.952769,-2.062829,24.083512,0.148422,0.098515,0.091751,0.006764000000000006,0.04990699999999999,0.056671,297.42012,0.1355293740482489,0.6480633452233511,9620.0,2
11321.0,4.399103,0.953163,-2.10076,24.087975,0.148331,0.099324,0.091283,0.008040999999999993,0.049006999999999995,0.05704799999999999,296.095259,0.164075253019915,0.5739366754626636,9621.0,2
11322.0,4.377315,0.934655,-2.134097,24.083249,0.148018,0.097901,0.090958,0.006943000000000005,0.05011700000000001,0.057060000000000013,296.104689,0.13853306197374204,0.6402635019206384,9622.0,2
11323.0,4.37994,0.935705,-2.116641,24.084168,0.147853,0.098862,0.091336,0.007526000000000005,0.04899100000000001,0.05651700000000001,293.902873,0.15361691704768132,0.6010944174831341,9623.0,2
11324.0,4.399235,0.940168,-2.104041,24.0885,0.148716,0.099067,0.091535,0.007531999999999997,0.049648999999999985,0.05718099999999998,293.879299,0.15170191339375627,0.6060672138572065,9624.0,2
11325.0,4.422992,0.956444,-2.067817,24.094538,0.147816,0.098421,0.09142,0.007000999999999993,0.04939500000000001,0.056396,295.444616,0.14173212405862806,0.6319563196844336,9625.0,2
11326.0,4.410391,0.941349,-2.08081,24.085612,0.149139,0.100043,0.092459,0.007584000000000007,0.04909599999999999,0.056679999999999994,294.152758,0.15446972320101043,0.598879888368075,9626.0,2
11327.0,4.402647,0.946862,-2.083566,24.092044,0.148478,0.098547,0.091724,0.006822999999999996,0.049931,0.056754,295.9491,0.1366458383401425,0.6451641603726432,9627.0,2
11328.0,4.373903,0.939118,-2.110735,24.094407,0.148615,0.098437,0.091373,0.007064000000000001,0.050178,0.057242,296.948639,0.14077602184180635,0.6344390834260633,9628.0,2
11329.0,4.388866,0.946993,-2.097741,24.097164,0.149516,0.099676,0.092522,0.007154000000000008,0.04984000000000001,0.05699400000000002,296.32157,0.1435364458979556,0.627270936927133,9629.0,2
11330.0,4.39451,0.943449,-2.097479,24.09677,0.149819,0.100411,0.092958,0.007453000000000001,0.04940800000000001,0.05686100000000001,298.570533,0.15084296383250015,0.6082976959009201,9630.0,2
11331.0,4.41236,0.946862,-2.081073,24.094013,0.147458,0.09883,0.091509,0.007321000000000008,0.048628000000000005,0.05594900000000001,300.159424,0.15054802689753044,0.6090635750248535,9631.0,2
11332.0,4.410391,0.955131,-2.059023,24.101627,0.147862,0.097618,0.091131,0.006486999999999993,0.050244,0.05673099999999999,295.378608,0.12910737386804644,0.6647397098584513,9632.0,2
11333.0,4.387684,0.947781,-2.095116,24.09467,0.148441,0.099051,0.092092,0.006959000000000007,0.04938999999999999,0.056348999999999996,293.337096,0.14089611467676313,0.6341272316899054,9633.0,2
11334.0,4.377053,0.929535,-2.081073,24.102021,0.148248,0.098589,0.091525,0.007064000000000001,0.049658999999999995,0.056722999999999996,294.907127,0.14224728151429725,0.6306185817002905,9634.0,2
11335.0,4.410391,0.943843,-2.093148,24.100052,0.148294,0.099051,0.092843,0.006208000000000005,0.04924300000000001,0.055451000000000014,295.755793,0.12606611973032256,0.6726371034314131,9635.0,2
11336.0,4.424567,0.945943,-2.049048,24.095589,0.148083,0.099025,0.09215,0.006875000000000006,0.04905799999999999,0.055933,294.657243,0.14013738559693445,0.6360974656418574,9636.0,2
11337.0,4.416035,0.94253,-2.043142,24.100446,0.149148,0.099377,0.091777,0.007599999999999996,0.04977100000000001,0.057371000000000005,294.46865,0.15269629510568178,0.6034850476240654,9637.0,2
11338.0,4.397135,0.937149,-2.072673,24.099264,0.14811,0.097534,0.090638,0.006895999999999999,0.050575999999999996,0.057471999999999995,296.420581,0.13634656068964154,0.6459413112737402,9638.0,2
11339.0,4.396216,0.940824,-2.109422,24.102152,0.149332,0.099151,0.09216,0.006990999999999997,0.05018099999999999,0.05717199999999999,295.637923,0.1393129010402136,0.6382384504936287,9639.0,2
11340.0,4.426273,0.949093,-2.060992,24.10504,0.148781,0.099298,0.091625,0.007672999999999999,0.049483,0.057156,296.260277,0.15506022148573276,0.5973465086676527,9640.0,2
11341.0,4.41341,0.958413,-2.046292,24.106222,0.148634,0.098788,0.091593,0.007195000000000007,0.04984599999999999,0.057040999999999994,296.670466,0.14434168555780705,0.6251799263681916,9641.0,2
11342.0,4.395428,0.945418,-2.055742,24.101496,0.148358,0.099398,0.09215,0.0072480000000000044,0.04895999999999999,0.056207999999999994,295.793511,0.1480361920712405,0.6155861960605064,9642.0,2
11343.0,4.382303,0.93728,-2.080154,24.10294,0.148092,0.097922,0.090669,0.0072529999999999956,0.050170000000000006,0.057423,296.114118,0.14456558569691644,0.6245985124384399,9643.0,2
11344.0,4.421285,0.945943,-2.05771,24.103859,0.148854,0.099592,0.092879,0.006712999999999997,0.049261999999999986,0.05597499999999998,295.435186,0.13626859915149298,0.6461437583309183,9644.0,2
11345.0,4.435723,0.951062,-2.018204,24.102415,0.148037,0.098437,0.091562,0.006874999999999992,0.049600000000000005,0.056475,296.18484,0.13860607649039317,0.6400739010690093,9645.0,2
11346.0,4.412098,0.947781,-2.042617,24.108322,0.147642,0.098284,0.091546,0.006737999999999994,0.049358,0.05609599999999999,294.567661,0.13651005895581342,0.6455167462430051,9646.0,2
11347.0,4.388078,0.938724,-2.077398,24.101233,0.148037,0.098925,0.091887,0.007038000000000003,0.049112,0.056150000000000005,294.600665,0.1433021806853583,0.6278792664190311,9647.0,2
11348.0,4.418923,0.942268,-2.044454,24.108585,0.148762,0.099014,0.092249,0.006765000000000007,0.049748,0.05651300000000001,294.190477,0.13598263281674017,0.6468863429989167,9648.0,2
11349.0,4.442811,0.959332,-2.011904,24.109241,0.148643,0.098531,0.091719,0.006811999999999999,0.050112000000000004,0.056924,295.388038,0.1359327918903278,0.6470157677013896,9649.0,2
11350.0,4.420498,0.948568,-2.047473,24.10294,0.149029,0.099009,0.091667,0.007342000000000001,0.050019999999999995,0.057361999999999996,296.029252,0.14677835309170154,0.6188524964165385,9650.0,2
11351.0,4.383484,0.933473,-2.070704,24.105303,0.148165,0.099156,0.092244,0.006911999999999988,0.049009,0.055920999999999985,296.359288,0.14103244235870205,0.6337732220246799,9651.0,2
11352.0,4.41236,0.941086,-2.043535,24.104515,0.148193,0.098421,0.091551,0.006870000000000001,0.049772,0.056642,295.835945,0.13802664094991263,0.6415785535268803,9652.0,2
11353.0,4.453443,0.958019,-1.992611,24.100971,0.14777,0.098258,0.091315,0.006943000000000005,0.049512000000000014,0.05645500000000002,295.119294,0.1402257992850363,0.635867876906238,9653.0,2
11354.0,4.410654,0.951981,-2.012561,24.10399,0.147651,0.09766,0.090942,0.006718000000000002,0.04999100000000001,0.05670900000000001,293.73314,0.13438150104016644,0.6510440908322634,9654.0,2
11355.0,4.388734,0.948962,-2.071623,24.102021,0.148965,0.099886,0.091887,0.007999000000000006,0.049078999999999984,0.05707799999999999,292.846756,0.16297881010594964,0.5767838696890395,9655.0,2
11356.0,4.396347,0.938986,-2.042748,24.09572,0.148551,0.099697,0.092717,0.00698,0.048853999999999995,0.055833999999999995,296.010393,0.14287176338143487,0.6289969549434898,9656.0,2
11357.0,4.429817,0.952506,-2.010067,24.102415,0.147577,0.09829,0.091252,0.007038000000000003,0.04928700000000001,0.056325000000000014,296.123548,0.1427933776984256,0.6292005034011905,9657.0,2
11358.0,4.443992,0.956969,-2.009148,24.104515,0.148018,0.09861,0.091509,0.00710100000000001,0.04940800000000001,0.05650900000000002,293.516259,0.14371875569228296,0.6267975229561829,9658.0,2
11359.0,4.412491,0.9487,-2.019911,24.098739,0.149167,0.099345,0.092517,0.006828000000000001,0.04982199999999999,0.05664999999999999,293.568122,0.1370451397948739,0.6441272721023883,9659.0,2
11360.0,4.398841,0.936099,-2.052723,24.102677,0.147844,0.097843,0.091268,0.0065749999999999975,0.050001000000000004,0.056576,297.156091,0.1314947402103915,0.6585403030497681,9660.0,2
11361.0,4.420892,0.956707,-2.00718,24.102415,0.148349,0.098825,0.091787,0.007038000000000003,0.04952400000000001,0.056562000000000015,295.520052,0.14211004543160022,0.6309749502602298,9661.0,2
11362.0,4.432573,0.955788,-2.010461,24.099921,0.149268,0.099124,0.092013,0.007111000000000006,0.05014400000000001,0.057255000000000014,295.322031,0.14180875461162637,0.6317573288703365,9662.0,2
11363.0,4.401728,0.945681,-2.029754,24.106353,0.148037,0.098563,0.091352,0.007210999999999995,0.049474000000000004,0.056685,296.543166,0.14575037897928236,0.6215218939022304,9663.0,2
11364.0,4.41866,0.948437,-2.007442,24.107009,0.148818,0.099681,0.092533,0.007148000000000002,0.049137,0.056285,294.779828,0.14546786601001266,0.6222555110242309,9664.0,2
11365.0,4.449374,0.962482,-1.987492,24.110029,0.148156,0.099025,0.091693,0.007332000000000005,0.04913100000000001,0.05646300000000001,294.506369,0.1492306439794839,0.6124844964339065,9665.0,2
11366.0,4.412754,0.954475,-2.000748,24.112392,0.147292,0.098857,0.091509,0.007348000000000007,0.048435000000000006,0.05578300000000001,295.067431,0.15170534313320683,0.6060583076622399,9666.0,2
11367.0,4.393853,0.950275,-2.031854,24.113179,0.14856,0.098337,0.091236,0.007100999999999996,0.050223000000000004,0.057324,294.082036,0.1413865880853774,0.6328535921420451,9667.0,2
11368.0,4.409079,0.946731,-2.020173,24.113442,0.147292,0.098605,0.091509,0.007096000000000005,0.04868700000000001,0.05578300000000001,294.987279,0.14574433125205397,0.6215375983714992,9668.0,2
11369.0,4.452524,0.956444,-1.974498,24.111867,0.148974,0.098998,0.092276,0.006722000000000006,0.04997599999999999,0.056698,293.808577,0.134501870860596,0.6507315198325407,9669.0,2
11370.0,4.451343,0.963926,-1.973317,24.116855,0.148239,0.099067,0.091777,0.007290000000000005,0.04917200000000001,0.05646200000000001,295.642637,0.14825208956134472,0.6150255630540047,9670.0,2
11371.0,4.397791,0.94975,-2.011904,24.120793,0.148,0.098001,0.091331,0.006670000000000009,0.04999899999999999,0.056669,296.420581,0.1334000000000002,0.6535928091094756,9671.0,2
11372.0,4.397528,0.950144,-2.020042,24.120268,0.147936,0.098321,0.091273,0.007047999999999999,0.049615000000000006,0.056663000000000005,294.97785,0.14205095130603027,0.6311284032590065,9672.0,2
11373.0,4.42391,0.955,-1.99458,24.122237,0.148422,0.098899,0.092066,0.006833000000000006,0.049523,0.056356,295.029712,0.13797350779420092,0.641716527344071,9673.0,2
11374.0,4.461449,0.962613,-1.973974,24.116199,0.148625,0.098851,0.091735,0.007115999999999997,0.04977400000000001,0.05689000000000001,295.034427,0.1429633350075338,0.6287591658148376,9674.0,2
11375.0,4.425486,0.956313,-1.981717,24.121975,0.148174,0.098568,0.091357,0.007211000000000009,0.049606,0.056817000000000006,294.619524,0.14536254964017195,0.6225289918925316,9675.0,2
11376.0,4.424173,0.952375,-1.984998,24.118693,0.149047,0.099177,0.09226,0.0069170000000000065,0.04987000000000001,0.05678700000000002,294.463935,0.13869784042830513,0.6398356125535885,9676.0,2
11377.0,4.41341,0.95395,-2.023979,24.120399,0.148533,0.098762,0.091814,0.006947999999999996,0.049770999999999996,0.05671899999999999,296.222559,0.1395965603150365,0.6375018566963165,9677.0,2
11378.0,4.423779,0.958413,-1.991561,24.121187,0.148716,0.099482,0.092344,0.0071380000000000055,0.049233999999999986,0.05637199999999999,296.628032,0.14497816593886478,0.6235271424037303,9678.0,2
11379.0,4.425879,0.956444,-1.96938,24.123025,0.148147,0.099035,0.092066,0.006969000000000003,0.049112,0.056081000000000006,296.0764,0.14189725734530578,0.631527508905119,9679.0,2
11380.0,4.437692,0.961432,-1.952711,24.123419,0.14822,0.098626,0.091131,0.007495000000000002,0.049593999999999985,0.05708899999999999,294.991994,0.1511241052525457,0.607567640356985,9680.0,2
11381.0,4.424961,0.951981,-1.96833,24.123156,0.148459,0.098316,0.09079,0.007526000000000005,0.05014300000000001,0.05766900000000001,295.496478,0.15008774728781119,0.6102588086577398,9681.0,2
11382.0,4.400416,0.950669,-1.987755,24.124469,0.148275,0.098431,0.091562,0.006869,0.049843999999999986,0.056712999999999986,295.34089,0.1378072023272144,0.6421483819891125,9682.0,2
11383.0,4.41446,0.953425,-1.976467,24.126175,0.148193,0.099671,0.092538,0.0071330000000000005,0.048521999999999996,0.055654999999999996,294.643098,0.1470024524452322,0.618270565175632,9683.0,2
11384.0,4.44058,0.95815,-1.94943,24.124469,0.148615,0.098416,0.092071,0.006345000000000003,0.050198999999999994,0.056544,295.119294,0.12639442231075707,0.6717845818823096,9684.0,2
11385.0,4.450686,0.961432,-1.954155,24.119087,0.147687,0.097975,0.091026,0.006949000000000011,0.049712000000000006,0.05666100000000002,294.459221,0.1397823506929779,0.6370194045005357,9685.0,2
11386.0,4.416166,0.956182,-1.973186,24.122762,0.14777,0.098626,0.09173,0.006895999999999999,0.04914400000000001,0.056040000000000006,293.351241,0.14031946281412144,0.6356246556168881,9686.0,2
11387.0,4.404485,0.943974,-1.983817,24.122894,0.148919,0.099324,0.091257,0.00806699999999999,0.049595,0.05766199999999999,293.502115,0.16265424631018613,0.5776266825282839,9687.0,2
11388.0,4.42181,0.958019,-1.964917,24.123419,0.148569,0.098773,0.092018,0.006754999999999997,0.04979600000000001,0.056551000000000004,295.967959,0.13565074201257096,0.6477481822879321,9688.0,2
11389.0,4.448586,0.964714,-1.938536,24.123025,0.148395,0.098526,0.092302,0.006224000000000007,0.049869,0.056093000000000004,295.732219,0.1248044916783639,0.6759132430822954,9689.0,2
11390.0,4.451868,0.963532,-1.947461,24.121843,0.148257,0.098888,0.091856,0.0070320000000000105,0.049368999999999996,0.05640100000000001,295.317316,0.14243467692930953,0.6301319616155816,9690.0,2
11391.0,4.440055,0.961695,-1.950349,24.122106,0.147981,0.098825,0.092018,0.006806999999999994,0.049156000000000005,0.055963,294.95899,0.13847468315804448,0.6404150974345313,9691.0,2
11392.0,4.44373,0.961432,-1.943786,24.1225,0.148395,0.098437,0.091577,0.006859999999999991,0.049958,0.056817999999999994,294.473365,0.1373125963289896,0.643432752861996,9692.0,2
11393.0,4.429686,0.956182,-1.958749,24.125913,0.147642,0.098232,0.091262,0.006970000000000004,0.049409999999999996,0.05638,294.421502,0.14106170690736888,0.6336972291453968,9693.0,2
11394.0,4.420892,0.956444,-1.95573,24.126569,0.148092,0.098951,0.092213,0.006737999999999994,0.049141000000000004,0.055879,293.601125,0.13711285661959208,0.6439514280617087,9694.0,2
11395.0,4.456593,0.962482,-1.933549,24.125125,0.14755,0.098379,0.091819,0.006559999999999996,0.04917099999999999,0.05573099999999999,293.275804,0.1334092573009029,0.6535687701619425,9695.0,2
11396.0,4.459612,0.969439,-1.922918,24.122631,0.147844,0.098794,0.091577,0.007217000000000001,0.049049999999999996,0.056267,293.247515,0.1471325762981387,0.6179326653379018,9696.0,2
11397.0,4.442942,0.954738,-1.933024,24.128801,0.148083,0.098179,0.090643,0.007536000000000001,0.04990399999999999,0.05743999999999999,293.332381,0.15100691313495646,0.6078719596392084,9697.0,2
11398.0,4.425092,0.954475,-1.961767,24.129063,0.148275,0.098563,0.092365,0.006197999999999995,0.04971199999999999,0.05590999999999999,292.912763,0.12467563816305587,0.6762478441638113,9698.0,2
11399.0,4.441105,0.962351,-1.937749,24.129588,0.149112,0.099928,0.091882,0.008045999999999998,0.04918399999999999,0.05722999999999999,294.214051,0.16358645928636778,0.5752059533049647,9699.0,2
11400.0,4.476281,0.973771,-1.908349,24.130901,0.14902,0.099145,0.092255,0.006889999999999993,0.04987500000000002,0.05676500000000001,296.104689,0.13814259363220768,0.6412774527551408,9700.0,2
11401.0,4.446355,0.965895,-1.919505,24.131689,0.148321,0.098825,0.091577,0.0072479999999999906,0.04949600000000001,0.056744,296.293281,0.14643311715861546,0.6197489897431863,9701.0,2
11402.0,4.416691,0.963795,-1.962686,24.134577,0.149516,0.099728,0.092197,0.007530999999999996,0.04978800000000001,0.05731900000000001,295.581345,0.1512583100684889,0.607219143255824,9702.0,2
11403.0,4.44163,0.955919,-1.948642,24.131032,0.148753,0.098988,0.091619,0.0073690000000000005,0.04976499999999999,0.05713399999999999,297.603998,0.1480729815536712,0.6154906627676793,9703.0,2
11404.0,4.467749,0.970752,-1.908086,24.126832,0.148615,0.099193,0.091541,0.007652000000000006,0.049421999999999994,0.057074,296.877917,0.15482670011937777,0.5979529065726898,9704.0,2
11405.0,4.450555,0.970489,-1.91583,24.119218,0.148156,0.098893,0.091457,0.007435999999999998,0.049263000000000015,0.05669900000000001,295.817085,0.1509418642416368,0.6080408757142113,9705.0,2
11406.0,4.43953,0.966682,-1.92108,24.117118,0.148983,0.09956,0.091976,0.0075839999999999935,0.04942300000000001,0.057007,295.383323,0.15344771770799595,0.6015337868081787,9706.0,2
11407.0,4.422992,0.959463,-1.929349,24.113836,0.148073,0.098799,0.091436,0.0073629999999999945,0.04927400000000001,0.05663700000000001,296.241418,0.1494266869609334,0.6119754207330239,9707.0,2
11408.0,4.452918,0.970752,-1.911236,24.116199,0.149369,0.099823,0.092533,0.007289999999999991,0.04954600000000001,0.056836,295.350319,0.14713302520838778,0.6179314996277194,9708.0,2
11409.0,4.47615,0.97574,-1.886693,24.112129,0.148285,0.09871,0.091588,0.007122000000000003,0.049574999999999994,0.056697,297.18438,0.14365822172018727,0.626954714884422,9709.0,2
11410.0,4.445042,0.97272,-1.926855,24.106222,0.148239,0.098484,0.091724,0.006760000000000002,0.04975500000000001,0.05651500000000001,295.619063,0.135863011496101,0.6471969703276514,9710.0,2
11411.0,4.422073,0.960251,-1.936699,24.109372,0.148615,0.099487,0.092281,0.007206000000000004,0.04912799999999999,0.056333999999999995,294.440361,0.14667507989171374,0.619120671672176,9711.0,2
11412.0,4.445961,0.966289,-1.924755,24.102021,0.149516,0.100574,0.093215,0.0073589999999999905,0.04894200000000001,0.056301000000000004,295.520052,0.15035858038943237,0.6095555212969246,9712.0,2
11413.0,4.469193,0.970489,-1.891812,24.106484,0.147559,0.098542,0.091661,0.006880999999999998,0.04901699999999999,0.05589799999999999,296.915636,0.14037700436574319,0.6354752342731342,9713.0,2
11414.0,4.457118,0.971408,-1.891549,24.105828,0.148165,0.09883,0.091646,0.007183999999999996,0.04933499999999999,0.056518999999999986,293.120215,0.1456137506080752,0.6218766843839834,9714.0,2
11415.0,4.464206,0.97062,-1.901655,24.104253,0.148496,0.099035,0.091703,0.007331999999999991,0.04946099999999999,0.05679299999999998,293.558692,0.14823500869354236,0.615069917892336,9715.0,2
11416.0,4.453574,0.973114,-1.891155,24.104121,0.148432,0.098878,0.09163,0.0072479999999999906,0.049554000000000015,0.056802000000000005,294.624239,0.14626172939158488,0.6201940418790939,9716.0,2
11417.0,4.451999,0.968914,-1.886955,24.101233,0.14788,0.098479,0.091488,0.006990999999999997,0.049401000000000014,0.05639200000000001,294.826976,0.14151248937289979,0.6325266572744279,9717.0,2
11418.0,4.436642,0.958544,-1.907168,24.104253,0.148395,0.098589,0.091247,0.007342000000000001,0.049806,0.057148000000000004,294.760968,0.14740899873511756,0.6172148638394539,9718.0,2
11419.0,4.455149,0.965107,-1.904543,24.106616,0.148661,0.099156,0.091808,0.007347999999999993,0.04950499999999999,0.05685299999999999,296.302711,0.14842645335918866,0.614572782893554,9719.0,2
11420.0,4.473131,0.981909,-1.868318,24.106878,0.147274,0.097786,0.091551,0.006235000000000004,0.04948799999999999,0.055722999999999995,296.434725,0.12598759320252997,0.6728410176285873,9720.0,2
11421.0,4.455543,0.979021,-1.89168,24.105565,0.148946,0.099166,0.091761,0.007405000000000009,0.04977999999999999,0.057185,293.256944,0.1487515317088851,0.6137286338835264,9721.0,2
11422.0,4.430867,0.96852,-1.907693,24.108453,0.147724,0.097791,0.091646,0.006144999999999998,0.04993299999999999,0.05607799999999999,294.643098,0.12306244242399965,0.6804369191587365,9722.0,2
11423.0,4.439267,0.962876,-1.908218,24.106353,0.148,0.099009,0.091761,0.0072480000000000044,0.04899099999999999,0.056239,293.964166,0.1479425212279557,0.6158294363430448,9723.0,2
11424.0,4.480744,0.976527,-1.858999,24.108585,0.148294,0.099177,0.091971,0.007206000000000004,0.04911700000000001,0.05632300000000001,293.337096,0.1467079278472251,0.6190353735612676,9724.0,2
11425.0,4.474837,0.98099,-1.859656,24.104515,0.148441,0.098521,0.091845,0.006676000000000001,0.04991999999999999,0.056595999999999994,292.917478,0.133731295446806,0.6527325158180002,9725.0,2
11426.0,4.433623,0.968126,-1.884068,24.104647,0.148873,0.098846,0.09184,0.007005999999999998,0.050027,0.057033,294.034888,0.14004157671703843,0.6363462578828406,9726.0,2
11427.0,4.417479,0.970358,-1.912418,24.106222,0.14935,0.09966,0.092066,0.0075940000000000035,0.04969000000000001,0.057284000000000015,295.746363,0.15282445513272025,0.6031522473620651,9727.0,2
11428.0,4.445567,0.975608,-1.887874,24.107141,0.148919,0.09956,0.092375,0.007184999999999997,0.049359,0.056544,297.688864,0.14556320907617498,0.6220079283876478,9728.0,2
11429.0,4.469456,0.982565,-1.861756,24.111867,0.148174,0.098421,0.091325,0.007095999999999991,0.049753000000000006,0.056849,296.411151,0.1426216987578886,0.629646311643518,9729.0,2
11430.0,4.482844,0.988603,-1.861624,24.105172,0.147577,0.098022,0.091446,0.0065759999999999985,0.049555000000000016,0.056131000000000014,293.035348,0.13269836144967304,0.6554147929118694,9730.0,2
11431.0,4.455543,0.977446,-1.876849,24.106878,0.148321,0.099209,0.092171,0.007038000000000003,0.049112,0.056150000000000005,292.257405,0.1433021806853583,0.6278792664190311,9731.0,2
11432.0,4.45738,0.976396,-1.872256,24.108979,0.147945,0.098851,0.091252,0.007598999999999995,0.049094,0.05669299999999999,293.219226,0.15478154598227914,0.5980701608289822,9732.0,2
11433.0,4.442417,0.966945,-1.872124,24.103728,0.149295,0.098972,0.092197,0.006775000000000003,0.05032300000000001,0.05709800000000001,293.172078,0.1346276130673238,0.6504049980588604,9733.0,2
11434.0,4.450818,0.97679,-1.884855,24.10806,0.148073,0.097796,0.090869,0.006926999999999989,0.050277000000000016,0.057204000000000005,294.280058,0.13777397668960553,0.6422346608481052,9734.0,2
11435.0,4.482581,0.982171,-1.851649,24.105959,0.147816,0.098941,0.091824,0.007116999999999998,0.048875,0.055992,293.775573,0.14561338898436857,0.6218776234323519,9735.0,2
11436.0,4.471031,0.984403,-1.843512,24.097426,0.148671,0.098725,0.09173,0.006994999999999987,0.049946000000000004,0.05694099999999999,292.922193,0.14004845135843969,0.6363284061196008,9736.0,2
11437.0,4.458693,0.983221,-1.858999,24.104515,0.148974,0.099308,0.09152,0.007787999999999989,0.049666,0.05745399999999999,294.412073,0.15680431674955178,0.5928175196047965,9737.0,2
11438.0,4.414198,0.972983,-1.873043,24.105828,0.148487,0.098715,0.090884,0.00783099999999999,0.04977200000000001,0.057603,295.09572,0.15733429771161048,0.5914412885981083,9738.0,2
11439.0,4.4709,0.968914,-1.850599,24.096376,0.148551,0.099629,0.092113,0.007515999999999995,0.04892199999999999,0.05643799999999999,294.944846,0.15362917237291246,0.6010625933992753,9739.0,2
11440.0,4.492031,0.990835,-1.833537,24.105565,0.148836,0.098956,0.091793,0.007163000000000003,0.049879999999999994,0.057042999999999996,293.667133,0.14360177221787862,0.627101300443057,9740.0,2
11441.0,4.472212,0.987159,-1.843774,24.102284,0.148275,0.098899,0.091058,0.007841,0.04937599999999999,0.05721699999999999,294.83169,0.15879863094153152,0.5876387731505477,9741.0,2
11442.0,4.443074,0.98624,-1.874355,24.101759,0.148615,0.098452,0.091425,0.007026999999999992,0.050163,0.05718999999999999,293.992455,0.14008053584243663,0.6362450905575876,9742.0,2
11443.0,4.446092,0.974033,-1.865693,24.095326,0.148496,0.099991,0.091546,0.008444999999999994,0.04850499999999999,0.05694999999999999,293.728425,0.17410217292706048,0.5478992155052531,9743.0,2
11444.0,4.472343,0.974427,-1.836556,24.090469,0.147834,0.098993,0.091289,0.0077040000000000025,0.048840999999999996,0.056545,294.181047,0.15773309856271248,0.5904057002731083,9744.0,2
11445.0,4.479825,0.98624,-1.8338,24.094276,0.148147,0.098615,0.090764,0.007850999999999997,0.04953200000000001,0.057383,293.681277,0.15850039367694255,0.5884132224237495,9745.0,2
11446.0,4.465387,0.988341,-1.83905,24.094145,0.148781,0.098972,0.091252,0.007720000000000005,0.04980899999999999,0.057529,293.968881,0.1549889580405542,0.5975315624147103,9746.0,2
11447.0,4.468799,0.993329,-1.845087,24.095851,0.147862,0.098589,0.091504,0.007084999999999994,0.049273,0.05635799999999999,294.727965,0.14378779883914425,0.6266182347811118,9747.0,2
11448.0,4.490063,0.995691,-1.819362,24.098477,0.14834,0.098925,0.091824,0.007100999999999996,0.049415,0.056516,293.997169,0.14369839728023304,0.626850388775742,9748.0,2
11449.0,4.463812,0.990835,-1.827893,24.098477,0.148845,0.09861,0.091672,0.006938,0.050235,0.057173,292.818467,0.1381081296281551,0.641366947349074,9749.0,2
11450.0,4.442024,0.989128,-1.854931,24.097164,0.147476,0.097712,0.090428,0.007283999999999999,0.049764,0.057048,294.511083,0.14636792926755748,0.6199182667613383,9750.0,2
11451.0,4.466437,0.981252,-1.839575,24.094801,0.146796,0.097906,0.091457,0.00644900000000001,0.04889,0.05533900000000001,293.289948,0.13190566770980364,0.6574732247834186,9751.0,2
11452.0,4.498988,0.996348,-1.816212,24.096508,0.148266,0.098237,0.091199,0.007038000000000003,0.050029000000000004,0.05706700000000001,291.672769,0.1406755946432141,0.6346998683117705,9752.0,2
11453.0,4.473262,0.99136,-1.816606,24.099002,0.147936,0.098883,0.091478,0.007404999999999995,0.04905300000000001,0.05645800000000001,292.172539,0.15095608920781164,0.6080039369542927,9753.0,2
11454.0,4.424698,0.991228,-1.850206,24.099396,0.147586,0.098374,0.092008,0.006365999999999997,0.04921199999999999,0.05557799999999999,292.832612,0.129356064454514,0.6640939211968386,9754.0,2
11455.0,4.438348,0.982303,-1.82435,24.099921,0.147798,0.098295,0.091478,0.00681699999999999,0.04950300000000002,0.05632000000000001,293.337096,0.1377060439560437,0.6424110655512737,9755.0,2
11456.0,4.476675,0.996348,-1.804006,24.100971,0.148165,0.099408,0.09164,0.007767999999999997,0.048756999999999995,0.05652499999999999,293.586981,0.15931744534230274,0.5862915389739005,9756.0,2
11457.0,4.463156,0.992147,-1.803087,24.105434,0.147798,0.096998,0.090627,0.006371000000000002,0.05080000000000001,0.057171000000000013,293.511544,0.12541091710793095,0.6743385044800397,9757.0,2
11458.0,4.468143,0.994247,-1.8149,24.106878,0.14743,0.097948,0.091016,0.006931999999999994,0.04948200000000001,0.056414000000000006,292.51672,0.14008851524766064,0.6362243699927553,9758.0,2
11459.0,4.448061,0.987553,-1.833275,24.109372,0.147687,0.098531,0.090989,0.007541999999999993,0.04915600000000002,0.05669800000000001,293.657703,0.15342677543381392,0.6015881687749722,9759.0,2
11460.0,4.456199,0.997266,-1.815425,24.110685,0.148174,0.099177,0.091394,0.007782999999999998,0.048997,0.05678,293.087211,0.15884321809053428,0.5875229912237421,9760.0,2
11461.0,4.463943,0.996216,-1.815687,24.113442,0.148854,0.099382,0.092134,0.0072480000000000044,0.04947199999999999,0.05671999999999999,293.313522,0.14650415378085027,0.6195645249998676,9761.0,2
11462.0,4.442811,0.993854,-1.830912,24.115805,0.14822,0.098715,0.091514,0.007200999999999999,0.04950499999999999,0.05670599999999999,293.643559,0.14545711630913424,0.6222834253696897,9762.0,2
11463.0,4.470243,0.998448,-1.798625,24.117643,0.149277,0.099135,0.091026,0.008109000000000005,0.05014199999999999,0.058251,294.793972,0.16171748798436483,0.5800592149135243,9763.0,2
11464.0,4.484681,0.998316,-1.775131,24.118168,0.148377,0.097838,0.091325,0.006512999999999991,0.050539000000000014,0.057052000000000005,295.925526,0.1288682231895526,0.6653607257110496,9764.0,2
11465.0,4.465256,0.997923,-1.799544,24.12355,0.148707,0.098998,0.091856,0.0071420000000000095,0.049709,0.05685100000000001,294.374354,0.1436733051699861,0.6269155468523848,9765.0,2
11466.0,4.426536,0.994379,-1.852962,24.121712,0.148726,0.098416,0.091215,0.007200999999999999,0.050309999999999994,0.05751099999999999,294.412073,0.14312973306036453,0.6283270707469909,9766.0,2
11467.0,4.461843,1.001073,-1.805975,24.123681,0.147099,0.098206,0.091257,0.006948999999999997,0.048893000000000006,0.055842,294.770398,0.14212377796866682,0.6309392902183328,9767.0,2
11468.0,4.466568,1.004223,-1.785369,24.122631,0.147614,0.098116,0.091436,0.0066799999999999915,0.049498,0.05617799999999999,291.833072,0.1349522212569949,0.64956206993949,9768.0,2
11469.0,4.496232,1.013018,-1.79705,24.118036,0.148377,0.098962,0.091451,0.00751099999999999,0.049415000000000014,0.056926000000000004,290.522356,0.151995305164319,0.6053053471475287,9769.0,2
11470.0,4.445961,0.992016,-1.794294,24.114098,0.148781,0.098605,0.091966,0.006638999999999992,0.050176,0.05681499999999999,292.620445,0.1323116168762579,0.6564190740308267,9770.0,2
11471.0,4.449111,0.992278,-1.819756,24.113573,0.149249,0.099592,0.092349,0.0072429999999999994,0.04965699999999999,0.05689999999999999,295.114579,0.14585766643843892,0.6212432945968016,9771.0,2
11472.0,4.476281,0.989916,-1.781825,24.115936,0.148762,0.098809,0.091268,0.007540999999999992,0.04995300000000001,0.057494,297.038221,0.15095888217159767,0.6079966843100695,9772.0,2
11473.0,4.48665,1.012755,-1.784844,24.115017,0.148147,0.098694,0.090879,0.007815000000000003,0.049453,0.057268,293.780288,0.15802563998867641,0.5896460417004901,9773.0,2
11474.0,4.475625,1.010655,-1.765025,24.115936,0.147164,0.09767,0.0911,0.006570000000000006,0.04949399999999998,0.05606399999999999,293.134359,0.13274068087685642,0.6553048997042931,9774.0,2
11475.0,4.459874,1.006455,-1.792981,24.11738,0.148882,0.099103,0.092249,0.006853999999999999,0.04977899999999999,0.05663299999999999,292.309268,0.13768581759742868,0.6424635884603425,9775.0,2
11476.0,4.443861,0.999498,-1.816081,24.121318,0.149038,0.099482,0.091908,0.007573999999999997,0.049556,0.05713,293.964166,0.1528341102165183,0.603127175469589,9776.0,2
11477.0,4.440842,0.994247,-1.798231,24.121318,0.148937,0.099319,0.092008,0.007310999999999998,0.04961800000000001,0.05692900000000001,294.284773,0.14734275176847572,0.6173868910180103,9777.0,2
11478.0,4.482844,1.005798,-1.790487,24.122762,0.147807,0.098358,0.091315,0.007043000000000008,0.04944899999999999,0.056492,293.662418,0.14242669362992938,0.6301526922925855,9778.0,2
11479.0,4.503976,1.016824,-1.742319,24.116461,0.148579,0.099098,0.091598,0.007500000000000007,0.04948099999999998,0.05698099999999999,292.644019,0.15157026797623396,0.6064090648263034,9779.0,2
11480.0,4.460793,1.00698,-1.771719,24.125125,0.147963,0.098762,0.091961,0.0068010000000000015,0.04920100000000001,0.05600200000000001,292.912763,0.13822608837039146,0.6410606373300405,9780.0,2
11481.0,4.433492,1.000942,-1.813193,24.127619,0.14823,0.099067,0.092213,0.006853999999999999,0.049163,0.056017,292.889189,0.13941095110243265,0.637983838450001,9781.0,2
11482.0,4.44688,1.003042,-1.789175,24.130245,0.148753,0.099245,0.09132,0.007925000000000001,0.049507999999999996,0.057433,294.044317,0.1600719061180796,0.5843323887642009,9782.0,2
11483.0,4.46158,1.011049,-1.772244,24.132083,0.149038,0.098683,0.091835,0.006848000000000007,0.050355,0.057203000000000004,293.926447,0.13599173881960455,0.6468626969354048,9783.0,2
11484.0,4.479694,1.020237,-1.738775,24.129588,0.148753,0.09882,0.091026,0.007794000000000009,0.04993299999999999,0.057727,294.10561,0.1560860335643051,0.5946827254553603,9784.0,2
11485.0,4.449111,1.015512,-1.772769,24.1267,0.149993,0.099256,0.091619,0.007636999999999991,0.05073699999999999,0.05837399999999998,294.558232,0.1505183491663052,0.6091406408382398,9785.0,2
11486.0,4.433623,1.004092,-1.779462,24.135496,0.148156,0.098489,0.091026,0.007462999999999997,0.04966700000000002,0.057130000000000014,295.755793,0.15025771120238374,0.6098174539186106,9786.0,2
11487.0,4.454755,1.010524,-1.76135,24.138384,0.148496,0.098993,0.091525,0.007468000000000002,0.04950299999999999,0.056970999999999994,295.058001,0.1508564964447318,0.6082625550149487,9787.0,2
11488.0,4.447536,1.011049,-1.749144,24.137727,0.148955,0.098962,0.091394,0.007567999999999991,0.04999300000000001,0.057561,294.063177,0.1513781653798454,0.6069079083103944,9788.0,2
11489.0,4.466831,1.017349,-1.738644,24.140615,0.14902,0.098447,0.091724,0.006723000000000007,0.05057300000000001,0.057296000000000014,294.982564,0.13293391861430787,0.6548031085363426,9789.0,2
11490.0,4.47195,1.018662,-1.757413,24.137465,0.147936,0.0983,0.091042,0.0072580000000000006,0.04963600000000001,0.056894000000000014,294.374354,0.14622156858794846,0.6202983296689859,9790.0,2
11491.0,4.461318,1.019056,-1.750981,24.148098,0.147724,0.097565,0.090779,0.006786,0.050158999999999995,0.056944999999999996,293.016489,0.13528708133971293,0.6486925201599119,9791.0,2
11492.0,4.431654,1.013412,-1.775262,24.14521,0.14834,0.098122,0.091499,0.006623000000000004,0.050218,0.056841,292.827897,0.13188235528385678,0.6575337614549711,9792.0,2
11493.0,4.416166,1.00803,-1.780775,24.147048,0.148349,0.098211,0.091404,0.0068070000000000075,0.050138,0.05694500000000001,292.757175,0.13576258002752362,0.6474577663014663,9793.0,2
11494.0,4.448455,1.015906,-1.755706,24.149936,0.148349,0.098458,0.091504,0.006954000000000002,0.049891000000000005,0.05684500000000001,292.276264,0.139381063096288,0.6380614502959521,9794.0,2
11495.0,4.473787,1.02785,-1.713707,24.152693,0.14777,0.09809,0.091346,0.006744,0.049680000000000016,0.056424000000000016,292.02638,0.135746059861919,0.6475006651332516,9795.0,2
11496.0,4.472737,1.019187,-1.7456,24.154399,0.14845,0.098452,0.091409,0.007042999999999994,0.049998,0.057040999999999994,292.205542,0.140862817256345,0.6342136969513068,9796.0,2
11497.0,4.421285,1.013018,-1.764369,24.155974,0.148386,0.098431,0.09079,0.007641000000000009,0.049954999999999986,0.057595999999999994,293.704851,0.15295460004804248,0.60281429283039,9797.0,2
11498.0,4.426011,1.001335,-1.777362,24.154268,0.147614,0.098704,0.090968,0.007736000000000007,0.048909999999999995,0.056646,294.086751,0.15816482999734227,0.5892845992724394,9798.0,2
11499.0,4.466831,1.023912,-1.711213,24.157418,0.148055,0.098746,0.091919,0.006827,0.04930899999999999,0.05613599999999999,291.243721,0.13845061853579396,0.6404775873760129,9799.0,2
11500.0,4.48455,1.034676,-1.701894,24.158469,0.14845,0.099019,0.091803,0.007216,0.049431,0.056647,291.917939,0.1459783136429843,0.6209300032983357,9800.0,2
11501.0,4.427061,1.016693,-1.753081,24.1607,0.147605,0.09798,0.091257,0.006722999999999993,0.04962499999999999,0.05634799999999998,292.691167,0.1354733405875951,0.6482088504235082,9801.0,2
11502.0,4.415379,1.016956,-1.7813,24.164507,0.148753,0.098379,0.091294,0.007084999999999994,0.050374,0.057458999999999996,292.776034,0.14064516129032245,0.6347788962899157,9802.0,2
11503.0,4.448586,1.017481,-1.742975,24.166739,0.148331,0.099151,0.091446,0.0077050000000000035,0.04917999999999999,0.05688499999999999,293.751999,0.1566661922287063,0.5931761952214321,9803.0,2
11504.0,4.466831,1.036514,-1.696776,24.16792,0.148735,0.098206,0.091299,0.0069069999999999965,0.050529000000000004,0.057436,292.747745,0.136691074609143,0.6450466928398784,9804.0,2
11505.0,4.431786,1.023519,-1.729325,24.16477,0.147035,0.097733,0.090228,0.007504999999999998,0.049302,0.056806999999999996,293.195652,0.1522219743220493,0.6047167427532942,9805.0,2
11506.0,4.408554,1.013412,-1.755575,24.169496,0.148579,0.098547,0.09143,0.007116999999999998,0.05003199999999999,0.05714899999999999,290.90897,0.1422461175624088,0.6306216041988213,9806.0,2
11507.0,4.418792,1.02155,-1.748881,24.17514,0.147936,0.09787,0.091525,0.006345000000000003,0.05006600000000001,0.05641100000000002,292.181968,0.12673018155671403,0.6709126971955969,9807.0,2
11508.0,4.452918,1.033626,-1.714625,24.175797,0.147789,0.098767,0.091425,0.007341999999999987,0.04902200000000001,0.056364,292.606301,0.14976643616261726,0.6110931751066176,9808.0,2
11509.0,4.418923,1.033626,-1.725913,24.178028,0.147991,0.098185,0.090974,0.007210999999999995,0.04980600000000002,0.05701700000000001,292.49786,0.1447788463468989,0.6240447266611693,9809.0,2
11510.0,4.412623,1.0205,-1.738775,24.175928,0.148634,0.098536,0.091073,0.007462999999999997,0.05009799999999999,0.05756099999999999,292.74303,0.14896504920257886,0.6131741811459219,9810.0,2
11511.0,4.448455,1.029163,-1.720007,24.185511,0.149194,0.099382,0.092213,0.007168999999999995,0.049811999999999995,0.05698099999999999,293.6247,0.14391825427097335,0.626279473913973,9811.0,2
11512.0,4.452261,1.04032,-1.694282,24.180391,0.148496,0.099245,0.091887,0.007358000000000003,0.04925099999999999,0.05660899999999999,293.799147,0.14939494842849033,0.6120578379434183,9812.0,2
11513.0,4.393328,1.0289,-1.728013,24.178816,0.148845,0.098011,0.091793,0.006218000000000001,0.050834000000000004,0.057052000000000005,291.974517,0.12231730107209601,0.6823718691027343,9813.0,2
11514.0,4.390572,1.024963,-1.744681,24.176322,0.148184,0.098998,0.091598,0.007400000000000004,0.04918600000000001,0.05658600000000001,293.808577,0.15044625612458581,0.6093278488447224,9814.0,2
11515.0,4.443992,1.031263,-1.704126,24.17514,0.148202,0.098421,0.09121,0.007210999999999995,0.049781000000000006,0.056992,293.667133,0.1448515527700774,0.6238559258529761,9815.0,2
11516.0,4.426798,1.038089,-1.702288,24.172909,0.147614,0.096741,0.090139,0.006601999999999997,0.050873,0.057475,292.153679,0.1297715925620159,0.6630148962758806,9816.0,2
11517.0,4.423517,1.032182,-1.702419,24.170021,0.147862,0.09808,0.090947,0.0071330000000000005,0.04978199999999999,0.05691499999999999,291.239007,0.14328184319948578,0.627932077898423,9817.0,2
11518.0,4.390703,1.032444,-1.753081,24.173171,0.147605,0.098274,0.091252,0.0070220000000000005,0.049330999999999986,0.056352999999999986,290.498782,0.14234168491040303,0.6303734391571456,9818.0,2
11519.0,4.413541,1.036514,-1.718825,24.172515,0.148275,0.09819,0.091194,0.006996000000000002,0.05008499999999999,0.05708099999999999,291.022125,0.13967975082857492,0.6372858312682537,9819.0,2
