elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
11520.0,4.439398,1.042289,-1.671445,24.169233,0.147926,0.098284,0.090711,0.007572999999999996,0.049642000000000006,0.057215,291.833072,0.15254920129726235,0.6038670142880233,9820.0,2
11521.0,4.419973,1.037826,-1.702288,24.164507,0.149644,0.09934,0.090958,0.008382,0.050304,0.058686,291.701058,0.16662359606400953,0.5673192515096636,9821.0,2
11522.0,4.363665,1.032576,-1.74875,24.165426,0.147954,0.098274,0.091026,0.0072480000000000044,0.04968,0.056928000000000006,293.586981,0.14589078319679563,0.6211572984706116,9822.0,2
11523.0,4.400678,1.035595,-1.720794,24.162276,0.147522,0.098106,0.091488,0.006617999999999999,0.04941599999999999,0.05603399999999999,291.950943,0.13392152498128176,0.6522385362178341,9823.0,2
11524.0,4.425486,1.037957,-1.691657,24.16477,0.148514,0.098715,0.091294,0.007420999999999997,0.04979900000000001,0.05722000000000001,290.668515,0.149016064257028,0.6130417075199486,9824.0,2
11525.0,4.408291,1.043339,-1.696513,24.169102,0.14743,0.098095,0.090596,0.007499000000000006,0.049335000000000004,0.05683400000000001,291.837787,0.15199854061942608,0.60529694546151,9825.0,2
11526.0,4.377053,1.036907,-1.704126,24.162801,0.148321,0.098463,0.091514,0.006948999999999997,0.04985800000000001,0.05680700000000001,292.917478,0.13937303195009917,0.6380823052194222,9826.0,2
11527.0,4.390441,1.036514,-1.71935,24.166082,0.148579,0.098589,0.091467,0.0071219999999999895,0.04998999999999999,0.05711199999999998,293.318237,0.14246564381588667,0.6300515481808754,9827.0,2
11528.0,4.406191,1.036907,-1.686669,24.16792,0.147862,0.098783,0.091457,0.007325999999999999,0.049079,0.056405,294.082036,0.14926650366748165,0.6123913775899371,9828.0,2
11529.0,4.413016,1.057122,-1.697563,24.168183,0.148671,0.098258,0.091152,0.007106000000000001,0.050413,0.057519,291.545469,0.14095290990597853,0.6339797483630052,9829.0,2
11530.0,4.387553,1.048721,-1.716988,24.175928,0.149084,0.098925,0.092018,0.0069069999999999965,0.050158999999999995,0.05706599999999999,294.346065,0.13769936204146724,0.6424284168500608,9830.0,2
11531.0,4.352902,1.035332,-1.701107,24.173565,0.148239,0.099387,0.091525,0.007862000000000008,0.048852000000000007,0.056714000000000014,296.651606,0.16093177491658664,0.5820995196860507,9831.0,2
11532.0,4.369702,1.040583,-1.726438,24.182492,0.148726,0.099093,0.092123,0.006970000000000004,0.049633,0.056603,294.463935,0.14042793246564864,0.635342986446855,9832.0,2
11533.0,4.398185,1.055678,-1.689557,24.18131,0.148569,0.098006,0.090701,0.007304999999999992,0.05056300000000001,0.057868,293.256944,0.1444703741792578,0.6248457534757155,9833.0,2
11534.0,4.398578,1.052396,-1.686013,24.184723,0.147596,0.097397,0.090806,0.006591,0.05019900000000001,0.05679000000000001,293.285233,0.13129482071713144,0.6590594451042244,9834.0,2
11535.0,4.364977,1.044389,-1.713838,24.184855,0.148303,0.098326,0.09163,0.006695999999999994,0.049976999999999994,0.05667299999999999,291.177714,0.13397895073832475,0.6520894155642958,9835.0,2
11536.0,4.361433,1.042289,-1.732475,24.190368,0.148009,0.098258,0.091357,0.006901000000000004,0.049751000000000004,0.05665200000000001,292.181968,0.13870799163852718,0.6398092523420655,9836.0,2
11537.0,4.378628,1.042289,-1.716988,24.195488,0.148331,0.098662,0.091556,0.007106000000000001,0.04966899999999999,0.05677499999999999,292.992915,0.14306422387759216,0.6284971820811867,9837.0,2
11538.0,4.376921,1.050033,-1.697169,24.192075,0.148331,0.098421,0.09185,0.0065709999999999935,0.049909999999999996,0.05648099999999999,292.469571,0.13165434473362572,0.6581258491176318,9838.0,2
11539.0,4.388866,1.056597,-1.694413,24.195225,0.147605,0.098389,0.091315,0.007074000000000011,0.04921599999999998,0.05628999999999999,292.49786,0.14373082471503776,0.626766182654314,9839.0,2
11540.0,4.351589,1.051215,-1.731425,24.191418,0.14856,0.098878,0.091798,0.007079999999999989,0.049682000000000004,0.05676199999999999,291.28144,0.1425034720125594,0.6299533176010714,9840.0,2
11541.0,4.345814,1.045439,-1.731294,24.194175,0.14822,0.098347,0.091178,0.007169000000000009,0.04987299999999999,0.057041999999999995,291.974517,0.14374223042066028,0.6267365648248926,9841.0,2
11542.0,4.373378,1.055809,-1.7162,24.197326,0.147311,0.098321,0.091131,0.007190000000000002,0.04898999999999999,0.056179999999999994,290.998551,0.14676165009899783,0.6188958700056086,9842.0,2
11543.0,4.383615,1.055415,-1.709113,24.194569,0.148312,0.098342,0.091194,0.007148000000000002,0.04997,0.057118,289.678405,0.14304296491965343,0.6285523863982843,9843.0,2
11544.0,4.353164,1.047671,-1.724075,24.19575,0.147991,0.098321,0.091142,0.007179000000000005,0.049670000000000006,0.05684900000000001,291.040985,0.14453101407259777,0.6246882864958969,9844.0,2
11545.0,4.340039,1.048327,-1.725125,24.1968,0.148891,0.098762,0.092113,0.006649000000000002,0.05012899999999999,0.056777999999999995,290.677944,0.13263514861360468,0.6555789411950079,9845.0,2
11546.0,4.363665,1.064866,-1.71515,24.195488,0.14902,0.098463,0.091693,0.006769999999999998,0.05055700000000002,0.05732700000000002,292.738316,0.13390561335495857,0.6522798548218605,9846.0,2
11547.0,4.364977,1.062241,-1.688244,24.187611,0.147724,0.098027,0.091315,0.00671200000000001,0.04969699999999999,0.056409,293.181508,0.13505573664936235,0.6492932657694455,9847.0,2
11548.0,4.319432,1.051215,-1.7204,24.190368,0.148965,0.098358,0.091289,0.007069000000000006,0.050606999999999985,0.05767599999999999,291.89908,0.1396814732848563,0.6372813584703387,9848.0,2
11549.0,4.329145,1.051477,-1.742975,24.18643,0.148275,0.098767,0.091294,0.0074729999999999935,0.049507999999999996,0.05698099999999999,293.073067,0.15094225292371072,0.6080398664018771,9849.0,2
11550.0,4.34437,1.062503,-1.697038,24.183804,0.148928,0.099082,0.092118,0.006963999999999998,0.049846,0.05681,292.695882,0.13970750496519344,0.6372137605598458,9850.0,2
11551.0,4.358808,1.071823,-1.699007,24.182885,0.148661,0.098027,0.09122,0.0068070000000000075,0.050633999999999985,0.05744099999999999,293.054208,0.13443270465093335,0.6509111275716246,9851.0,2
11552.0,4.312082,1.053315,-1.733132,24.184723,0.147504,0.097917,0.090092,0.007824999999999999,0.04958699999999999,0.05741199999999999,293.200367,0.1578002742599016,0.5902312614083453,9852.0,2
11553.0,4.321663,1.05594,-1.739038,24.184723,0.148753,0.098641,0.091252,0.007389000000000007,0.05011199999999999,0.057501,291.031555,0.14744677029912415,0.6171167803208402,9853.0,2
11554.0,4.345945,1.064341,-1.720663,24.186955,0.147862,0.097675,0.091142,0.006532999999999997,0.050186999999999996,0.05671999999999999,292.318698,0.13017055869929062,0.6619788787430937,9854.0,2
11555.0,4.358283,1.070248,-1.695726,24.18131,0.148303,0.098484,0.091299,0.007184999999999997,0.04981899999999999,0.057003999999999985,291.76235,0.14421918908069045,0.6254980197754776,9855.0,2
11556.0,4.301056,1.058697,-1.736938,24.182754,0.147366,0.097759,0.091136,0.006623000000000004,0.049607,0.05623,290.725092,0.1335066924689567,0.6533157548481534,9856.0,2
11557.0,4.2878,1.053446,-1.768831,24.187086,0.147853,0.098389,0.090674,0.007715,0.04946400000000001,0.05717900000000001,291.290869,0.15596886687556855,0.5949869787050692,9857.0,2
11558.0,4.337808,1.064866,-1.720663,24.186036,0.149341,0.099366,0.091955,0.007411000000000001,0.049975000000000006,0.057386000000000006,291.220147,0.1482911797662878,0.6149240553472155,9858.0,2
11559.0,4.326651,1.069066,-1.71305,24.18643,0.148083,0.098563,0.090858,0.0077050000000000035,0.049519999999999995,0.057225,292.469571,0.1555905575412452,0.5959693555700663,9859.0,2
11560.0,4.30985,1.067229,-1.730638,24.183279,0.149644,0.099009,0.092192,0.006817000000000004,0.050635,0.057452,291.630336,0.13462753772019914,0.6504051937169248,9860.0,2
11561.0,4.271524,1.04754,-1.754788,24.181967,0.148386,0.098017,0.090585,0.007432000000000008,0.05036899999999998,0.05780099999999999,294.025458,0.1475481437363512,0.6168535382847027,9861.0,2
11562.0,4.300663,1.057778,-1.745338,24.181835,0.148845,0.099644,0.092108,0.007536000000000001,0.04920100000000001,0.05673700000000001,293.818007,0.15316450550790617,0.6022692196616946,9862.0,2
11563.0,4.340039,1.075629,-1.693626,24.181573,0.149121,0.099734,0.092291,0.007443000000000005,0.049387,0.056830000000000006,293.964166,0.15070462460516734,0.6086569290578191,9863.0,2
11564.0,4.295938,1.072479,-1.717907,24.182885,0.147834,0.097644,0.090627,0.0070169999999999955,0.05019,0.057206999999999994,294.067892,0.1398059413042178,0.6369581454497786,9864.0,2
11565.0,4.26168,1.057647,-1.774475,24.179997,0.148882,0.098689,0.091898,0.006791000000000005,0.05019299999999999,0.05698399999999999,290.970262,0.13529505518587892,0.6486718140305944,9865.0,2
11566.0,4.280056,1.064341,-1.785369,24.176978,0.148119,0.098153,0.091677,0.0064760000000000095,0.049965999999999997,0.056442000000000006,292.460142,0.12960553965617327,0.663446095081369,9866.0,2
11567.0,4.313263,1.077336,-1.701763,24.176847,0.148009,0.098804,0.091903,0.006901000000000004,0.049205,0.056106,291.437028,0.14024712433443084,0.6358125009657856,9867.0,2
11568.0,4.327045,1.085343,-1.710425,24.177241,0.148349,0.098699,0.091425,0.007273999999999989,0.049650000000000014,0.056924,290.583648,0.14650258806469127,0.6195685907819994,9868.0,2
11569.0,4.271524,1.066835,-1.746125,24.173696,0.148588,0.097864,0.091136,0.006728000000000012,0.05072399999999999,0.057452,291.347447,0.13263676688023682,0.6555747389521431,9869.0,2
11570.0,4.259974,1.061978,-1.76765,24.176453,0.147412,0.098269,0.091278,0.006990999999999997,0.04914299999999999,0.05613399999999999,291.620906,0.14225541266482172,0.6305974670900065,9870.0,2
11571.0,4.304075,1.071429,-1.719744,24.175534,0.148854,0.098452,0.091021,0.007430999999999993,0.05040199999999999,0.05783299999999998,291.02684,0.1474317004940181,0.6171559129209456,9871.0,2
11572.0,4.296988,1.076023,-1.719219,24.172252,0.148239,0.098111,0.091042,0.007069000000000006,0.050128000000000006,0.05719700000000001,292.356416,0.14101617826008908,0.6338154559130824,9872.0,2
11573.0,4.248817,1.071954,-1.755313,24.168577,0.147421,0.097581,0.090842,0.006738999999999995,0.049839999999999995,0.05657899999999999,291.342732,0.13520996769727725,0.6488927654391883,9873.0,2
11574.0,4.252624,1.061453,-1.779331,24.167395,0.148349,0.099182,0.09205,0.0071319999999999995,0.049167,0.056299,289.966008,0.14505369345916042,0.6233310158959302,9874.0,2
11575.0,4.296331,1.08298,-1.734707,24.172777,0.148128,0.098421,0.090821,0.007599999999999996,0.049707000000000015,0.05730700000000001,291.922654,0.15289289450390264,0.6029745270448417,9875.0,2
11576.0,4.273756,1.080749,-1.731557,24.170152,0.147531,0.098095,0.09079,0.007305000000000006,0.049435999999999994,0.056741,290.593078,0.1477638206201834,0.6162934781387632,9876.0,2
11577.0,4.245011,1.065654,-1.7519,24.162144,0.148147,0.098804,0.091562,0.0072419999999999984,0.049343,0.056584999999999996,289.956579,0.1467655642023346,0.6188857060360303,9877.0,2
11578.0,4.262599,1.071167,-1.761219,24.166345,0.148946,0.0984,0.09195,0.006449999999999997,0.050545999999999994,0.05699599999999999,289.81042,0.12760401210754344,0.6686435728595614,9878.0,2
11579.0,4.297381,1.085999,-1.728275,24.164113,0.148808,0.098662,0.091157,0.007504999999999998,0.050145999999999996,0.057650999999999994,291.785924,0.14965999960117252,0.6113695648386874,9879.0,2
11580.0,4.272312,1.077992,-1.731294,24.16582,0.148395,0.098668,0.092559,0.006109000000000003,0.04972699999999999,0.055836,293.025919,0.12284829472329481,0.6809930083898972,9880.0,2
11581.0,4.219941,1.058697,-1.758069,24.161094,0.147522,0.09683,0.090485,0.006345000000000003,0.05069199999999999,0.05703699999999999,292.247976,0.1251652101868109,0.6749765452920904,9881.0,2
11582.0,4.22611,1.06211,-1.768569,24.162538,0.147678,0.097591,0.091178,0.006413000000000002,0.050087000000000007,0.05650000000000001,290.30076,0.12803465900015973,0.6675252881493894,9882.0,2
11583.0,4.267193,1.078123,-1.719875,24.159913,0.147651,0.098988,0.091982,0.007006000000000012,0.048663,0.05566900000000001,289.782131,0.14396679270097018,0.626153431476301,9883.0,2
11584.0,4.299219,1.098338,-1.709375,24.162538,0.147375,0.097712,0.090307,0.007404999999999995,0.04966300000000001,0.05706800000000001,289.244643,0.14910196520618543,0.6128186437531385,9884.0,2
11585.0,4.244092,1.087312,-1.773819,24.154662,0.148413,0.097728,0.09037,0.0073579999999999895,0.050684999999999994,0.058042999999999983,289.536961,0.1451682910468372,0.6230334339736667,9885.0,2
11586.0,4.184765,1.068673,-1.798494,24.154005,0.147357,0.098258,0.09111,0.007148000000000002,0.04909899999999999,0.05624699999999999,291.177714,0.14558044806517317,0.6219631629472231,9886.0,2
11587.0,4.226767,1.068673,-1.761088,24.152561,0.148569,0.098909,0.091777,0.0071319999999999995,0.04966000000000001,0.05679200000000001,290.253612,0.14361370089204806,0.6270703245921568,9887.0,2
11588.0,4.276249,1.095056,-1.740481,24.14731,0.148386,0.09829,0.090911,0.007378999999999997,0.05009599999999999,0.057474999999999984,290.984407,0.14729424915663608,0.6175128404446836,9888.0,2
11589.0,4.251049,1.094794,-1.729588,24.141534,0.148441,0.097675,0.090953,0.006721999999999992,0.05076599999999999,0.057487999999999984,291.719917,0.13240884826757526,0.6561665878754097,9889.0,2
11590.0,4.213641,1.083899,-1.762794,24.140353,0.14868,0.097801,0.091,0.0068010000000000015,0.05087900000000001,0.05768000000000001,291.936798,0.1336674528301887,0.652898299487277,9890.0,2
11591.0,4.203666,1.073529,-1.796394,24.137202,0.148615,0.098463,0.090937,0.007525999999999991,0.050152,0.05767799999999999,292.686453,0.15006081390943693,0.6103287480576185,9891.0,2
11592.0,4.204191,1.073661,-1.769356,24.134183,0.148597,0.098647,0.092081,0.006566000000000002,0.04995000000000001,0.05651600000000001,292.62516,0.1314488198434466,0.6586595470176695,9892.0,2
11593.0,4.225323,1.079174,-1.741269,24.133264,0.147568,0.097261,0.090233,0.0070280000000000065,0.050307000000000004,0.05733500000000001,293.172078,0.13969945137950238,0.637234673753218,9893.0,2
11594.0,4.236086,1.090068,-1.734313,24.134708,0.148358,0.097964,0.091772,0.006191999999999989,0.050393999999999994,0.056585999999999984,291.253151,0.12286933227502708,0.6809383790105958,9894.0,2
11595.0,4.209835,1.090331,-1.766469,24.128013,0.148404,0.098694,0.090942,0.007752000000000009,0.049710000000000004,0.05746200000000001,291.28144,0.15594134095069517,0.5950584568033603,9895.0,2
11596.0,4.184503,1.077205,-1.779856,24.123419,0.148128,0.098846,0.091514,0.007332000000000005,0.049282000000000006,0.05661400000000001,292.196113,0.1487734107095754,0.6136718194669701,9896.0,2
11597.0,4.197759,1.085474,-1.761613,24.124863,0.14834,0.098641,0.090974,0.007667000000000007,0.04969899999999999,0.057366,291.493606,0.15426559356136837,0.5994099631435315,9897.0,2
11598.0,4.219285,1.088887,-1.759119,24.123944,0.147844,0.097833,0.091084,0.006749000000000005,0.050011,0.056760000000000005,291.248436,0.13494761257298257,0.6495740375652952,9898.0,2
11599.0,4.223879,1.095975,-1.763056,24.117905,0.146539,0.097523,0.090181,0.007342000000000001,0.049016000000000004,0.056358000000000005,290.338478,0.14978476854968686,0.6110455703786783,9899.0,2
11600.0,4.216791,1.099125,-1.765681,24.117118,0.148367,0.098437,0.091646,0.0067909999999999915,0.04993,0.056720999999999994,288.43841,0.13600769061304582,0.6468212740271915,9900.0,2
11601.0,4.192247,1.080224,-1.765288,24.115017,0.148018,0.09808,0.090884,0.007195999999999994,0.04993800000000001,0.057134000000000004,291.437028,0.1440957968721839,0.6258184391782252,9901.0,2
11602.0,4.158514,1.087837,-1.7876,24.111735,0.148524,0.097948,0.091273,0.0066749999999999865,0.050575999999999996,0.05725099999999998,292.078242,0.13197698558633345,0.6572880296914474,9902.0,2
11603.0,4.188309,1.095712,-1.795737,24.111079,0.148588,0.098185,0.090974,0.007210999999999995,0.050403,0.057614,291.715202,0.14306404253630653,0.6284976529801772,9903.0,2
11604.0,4.198153,1.092956,-1.756756,24.107141,0.147421,0.098227,0.091451,0.00677599999999999,0.049194,0.05596999999999999,291.814213,0.13773757495680436,0.6423291872499284,9904.0,2
11605.0,4.200253,1.105163,-1.760694,24.10294,0.148083,0.098563,0.091462,0.007100999999999996,0.049519999999999995,0.05662099999999999,288.744873,0.1433937117586478,0.627641582596112,9905.0,2
11606.0,4.180828,1.107526,-1.752819,24.102415,0.149148,0.098599,0.091231,0.0073679999999999995,0.050549,0.057916999999999996,289.598253,0.1457566765578635,0.6215055406300738,9906.0,2
11607.0,4.138826,1.093218,-1.822775,24.101496,0.149516,0.099256,0.091283,0.007972999999999994,0.05026000000000001,0.05823300000000001,292.351701,0.15863194126658825,0.5880716254897347,9907.0,2
11608.0,4.135939,1.086524,-1.794031,24.100577,0.149396,0.098626,0.091357,0.0072690000000000116,0.050769999999999996,0.05803900000000001,294.364924,0.14317228339012453,0.6282165779418662,9908.0,2
11609.0,4.205372,1.105426,-1.774081,24.101233,0.148128,0.098568,0.090958,0.007610000000000006,0.04956000000000001,0.05717000000000001,294.59595,0.15354815278142098,0.6012729814734556,9909.0,2
11610.0,4.193034,1.108576,-1.75505,24.100183,0.148606,0.098311,0.091173,0.007137999999999992,0.05029499999999999,0.057432999999999984,291.828358,0.14191983457929044,0.6314688813473777,9910.0,2
11611.0,4.171508,1.103719,-1.777231,24.099396,0.148496,0.098867,0.091835,0.007031999999999997,0.04962899999999999,0.05666099999999999,291.295584,0.1416884948619786,0.6320696140431452,9911.0,2
11612.0,4.141714,1.094794,-1.8254,24.096508,0.147715,0.097775,0.090527,0.0072480000000000044,0.04994000000000001,0.05718800000000002,292.130105,0.14513125488075934,0.6231296078436247,9912.0,2
11613.0,4.165996,1.102669,-1.795737,24.098608,0.147357,0.097964,0.0911,0.006863999999999995,0.04939299999999999,0.05625699999999999,290.032016,0.13896424666963592,0.6391438206668185,9913.0,2
11614.0,4.181615,1.108445,-1.745994,24.100708,0.147458,0.098179,0.090674,0.007504999999999998,0.049279,0.056784,289.56525,0.15229301948051943,0.6045322558434592,9914.0,2
11615.0,4.163764,1.124196,-1.761088,24.099002,0.148165,0.09862,0.091688,0.006931999999999994,0.04954499999999999,0.056476999999999986,289.711409,0.13991038630767358,0.6366869273069775,9915.0,2
11616.0,4.141714,1.098994,-1.804925,24.09572,0.147201,0.097502,0.090669,0.006833000000000006,0.04969899999999999,0.056532,290.569504,0.13748490945674058,0.6429852977904984,9916.0,2
11617.0,4.149983,1.101225,-1.801644,24.0906,0.148239,0.098494,0.092013,0.006481000000000001,0.04974500000000001,0.05622600000000001,289.980153,0.1302818317050617,0.6616899299473583,9917.0,2
11618.0,4.180434,1.106082,-1.77605,24.089288,0.148193,0.099035,0.091803,0.007232000000000002,0.04915799999999999,0.056389999999999996,291.02684,0.14711446530645464,0.617979695156144,9918.0,2
11619.0,4.174921,1.117108,-1.768963,24.091913,0.148827,0.098657,0.091436,0.007220999999999991,0.05016999999999999,0.057390999999999984,292.823182,0.1439277670367342,0.6262547715866504,9919.0,2
11620.0,4.127932,1.105951,-1.805187,24.092307,0.147798,0.09778,0.090884,0.006895999999999999,0.05001800000000001,0.056914000000000006,293.011774,0.1378676103080829,0.6419915172292923,9920.0,2
11621.0,4.13397,1.102407,-1.812143,24.090994,0.148882,0.099345,0.09237,0.006975000000000009,0.049536999999999984,0.05651199999999999,292.13482,0.14080100125156467,0.6343742180050401,9921.0,2
11622.0,4.159827,1.114745,-1.760563,24.094932,0.148487,0.099429,0.091782,0.007647000000000001,0.049058000000000004,0.056705000000000005,292.658164,0.15587354002323733,0.5952345192382962,9922.0,2
11623.0,4.159958,1.113827,-1.7708,24.096376,0.148946,0.098227,0.091588,0.006638999999999992,0.050719,0.05735799999999999,292.502575,0.13089511041009447,0.6600973950639746,9923.0,2
11624.0,4.120188,1.111858,-1.812012,24.102809,0.14868,0.098752,0.091152,0.0076000000000000095,0.049928,0.05752800000000001,293.398389,0.15221614692863886,0.6047318750694977,9924.0,2
11625.0,4.115069,1.102801,-1.816475,24.09677,0.147375,0.098542,0.09143,0.007112000000000007,0.048833,0.05594500000000001,292.992915,0.14563623704795853,0.6218182925963287,9925.0,2
11626.0,4.168752,1.11632,-1.762794,24.099002,0.147761,0.097765,0.091478,0.006287000000000001,0.049996,0.056283,290.29133,0.12574754485269118,0.6734643645142362,9926.0,2
11627.0,4.149589,1.132072,-1.766206,24.102415,0.147715,0.097675,0.090727,0.006947999999999996,0.050040000000000015,0.05698800000000001,289.470953,0.13884614616014854,0.6394504988207486,9927.0,2
11628.0,4.111525,1.111726,-1.812012,24.102677,0.148257,0.097891,0.091404,0.006487000000000007,0.050365999999999994,0.056853,289.678405,0.1287946472888996,0.6655517843397036,9928.0,2
11629.0,4.085668,1.100569,-1.834193,24.103203,0.148468,0.098395,0.091598,0.0067969999999999975,0.05007299999999999,0.05686999999999999,289.961293,0.13573910612293802,0.6475187222935708,9929.0,2
11630.0,4.130163,1.113827,-1.799675,24.109504,0.147642,0.098694,0.091525,0.007169000000000009,0.04894799999999999,0.056117,291.16357,0.14645855890825166,0.6196829237385175,9930.0,2
11631.0,4.167571,1.130628,-1.754788,24.109241,0.148671,0.098248,0.091488,0.006760000000000002,0.050422999999999996,0.057183,290.4092,0.13406314453434878,0.6518707848568662,9931.0,2
11632.0,4.109819,1.123146,-1.805187,24.105959,0.149525,0.098358,0.0911,0.0072580000000000006,0.05116699999999999,0.05842499999999999,292.351701,0.14184646654158853,0.6316594002067589,9932.0,2
11633.0,4.09525,1.11934,-1.830518,24.10294,0.148671,0.098484,0.091226,0.0072580000000000006,0.050186999999999996,0.057444999999999996,292.893904,0.14461624292659603,0.6244669679959242,9933.0,2
11634.0,4.119794,1.116058,-1.799412,24.106353,0.148156,0.098841,0.091441,0.007400000000000004,0.04931500000000001,0.056715000000000015,291.371021,0.15005272122637686,0.6103497627773007,9934.0,2
11635.0,4.125569,1.131941,-1.781037,24.103334,0.147945,0.09841,0.091215,0.007194999999999993,0.049534999999999996,0.05672999999999999,290.809959,0.14524790051679573,0.6228267076404088,9935.0,2
11636.0,4.104569,1.126428,-1.800594,24.103203,0.14834,0.098405,0.091415,0.00699000000000001,0.04993499999999999,0.056925,290.555359,0.13997917334187782,0.636508304193871,9936.0,2
11637.0,4.078843,1.110939,-1.823431,24.101627,0.147375,0.098069,0.091845,0.006224000000000007,0.049306,0.05553000000000001,291.375736,0.1262295414444198,0.672212737187703,9937.0,2
11638.0,4.111131,1.118158,-1.798625,24.098345,0.148496,0.099124,0.091499,0.007625000000000007,0.049371999999999985,0.05699699999999999,290.927829,0.15443663540801672,0.5989658092782978,9938.0,2
11639.0,4.140795,1.134303,-1.771325,24.097033,0.14868,0.098479,0.090265,0.008213999999999999,0.05020100000000001,0.05841500000000001,292.502575,0.16361897932353286,0.5751215067178432,9939.0,2
11640.0,4.094462,1.130103,-1.805844,24.09677,0.148303,0.098269,0.0909,0.0073690000000000005,0.050033999999999995,0.057402999999999996,291.187144,0.14727690616568404,0.6175578759527596,9940.0,2
11641.0,4.080287,1.117108,-1.8275,24.096901,0.147651,0.098185,0.091572,0.006612999999999994,0.04946600000000001,0.056079000000000004,290.333763,0.13368508298461584,0.652852518285852,9941.0,2
11642.0,4.114807,1.123409,-1.816081,24.098345,0.148303,0.098731,0.092055,0.006676000000000001,0.04957199999999999,0.05624799999999999,290.739237,0.13467008250458923,0.6502947153117704,9942.0,2
11643.0,4.125176,1.127609,-1.783794,24.090469,0.148174,0.098242,0.090638,0.007604,0.049932000000000004,0.057536000000000004,291.078703,0.15228406064125927,0.6045555197590644,9943.0,2
11644.0,4.103387,1.132334,-1.786681,24.097558,0.148965,0.098662,0.090863,0.007799,0.05030299999999999,0.05810199999999999,290.659085,0.15503737277353694,0.5974058411879467,9944.0,2
11645.0,4.049704,1.121965,-1.837475,24.096245,0.147283,0.097833,0.090617,0.007216,0.049449999999999994,0.056665999999999994,291.559613,0.14592222604194052,0.6210756490878512,9945.0,2
11646.0,4.045636,1.11422,-1.841543,24.092044,0.148799,0.098715,0.09131,0.007404999999999995,0.05008399999999999,0.057488999999999985,289.829279,0.14784865728261948,0.6160731780644078,9946.0,2
11647.0,4.099187,1.128134,-1.804137,24.095589,0.147421,0.097717,0.090953,0.006763999999999992,0.049704,0.05646799999999999,291.234292,0.13608288904536753,0.6466260020804153,9947.0,2
11648.0,4.126226,1.138897,-1.8023,24.095982,0.149801,0.098762,0.091719,0.007043000000000008,0.05103899999999999,0.058081999999999995,290.923114,0.1379898119122259,0.6416741895350382,9948.0,2
11649.0,4.078843,1.131284,-1.803612,24.094538,0.148827,0.098783,0.091546,0.0072369999999999934,0.05004399999999999,0.057280999999999985,293.214511,0.1446098511339793,0.624483565918901,9949.0,2
11650.0,4.048261,1.126559,-1.814243,24.08745,0.148716,0.098626,0.091572,0.007054000000000005,0.05008999999999998,0.057143999999999986,293.638844,0.1408237008644269,0.6343152726592687,9950.0,2
11651.0,4.067686,1.127215,-1.820806,24.088106,0.147871,0.098405,0.091068,0.00733700000000001,0.049465999999999996,0.056803000000000006,291.286155,0.14832110295752746,0.6148463521341736,9951.0,2
11652.0,4.085012,1.138372,-1.802956,24.087712,0.148606,0.099587,0.091819,0.007767999999999997,0.04901899999999999,0.05678699999999999,290.90897,0.15846593227254177,0.5885027102670225,9952.0,2
11653.0,4.090918,1.140079,-1.775656,24.074979,0.148184,0.098437,0.091262,0.007175000000000001,0.04974700000000001,0.056922000000000014,292.733601,0.1442269035941143,0.6254779870698985,9953.0,2
11654.0,4.087112,1.136403,-1.804137,24.075373,0.148275,0.098426,0.090648,0.007777999999999993,0.04984899999999999,0.057626999999999984,291.455888,0.15602808425275816,0.5948332056519645,9954.0,2
11655.0,4.052461,1.12879,-1.829206,24.074322,0.148138,0.098673,0.092045,0.006627999999999995,0.049464999999999995,0.05609299999999999,291.007981,0.13399102413779151,0.652058063897176,9955.0,2
11656.0,4.064799,1.123934,-1.832487,24.065133,0.148147,0.098767,0.091404,0.0073629999999999945,0.04938000000000001,0.056743,290.701518,0.14910593143111708,0.6128083444365193,9956.0,2
11657.0,4.062305,1.130628,-1.803219,24.062508,0.148928,0.098746,0.091262,0.0074840000000000045,0.050182000000000004,0.05766600000000001,290.626081,0.14913416894167356,0.6127350185241534,9957.0,2
11658.0,4.082912,1.142967,-1.805056,24.061589,0.147871,0.097838,0.090349,0.007488999999999996,0.05003300000000001,0.057522000000000004,291.823643,0.14967821881120827,0.6113222540038394,9958.0,2
11659.0,4.05863,1.139554,-1.795737,24.050824,0.148569,0.098258,0.091163,0.007095000000000004,0.05031100000000001,0.05740600000000001,291.262581,0.14102003498171417,0.6338054409497826,9959.0,2
11660.0,4.047736,1.130891,-1.820937,24.046492,0.147752,0.0985,0.091157,0.007343000000000002,0.04925199999999999,0.05659499999999999,291.229577,0.1490873652366354,0.6128565563051545,9960.0,2
11661.0,4.036054,1.13496,-1.844431,24.042817,0.149764,0.098993,0.091761,0.007232000000000002,0.05077100000000001,0.05800300000000001,291.620906,0.14244071535492006,0.6301162813003407,9961.0,2
11662.0,4.048129,1.12984,-1.837212,24.036253,0.148377,0.098206,0.09215,0.006056000000000006,0.05017100000000001,0.05622700000000001,293.539833,0.12070477557203231,0.6865592036508333,9962.0,2
11663.0,4.052592,1.139685,-1.830125,24.032315,0.148615,0.099172,0.092969,0.006203,0.049443,0.055646,293.181508,0.12545506027020467,0.6742238754782387,9963.0,2
11664.0,4.067293,1.139554,-1.800331,24.034153,0.148377,0.098206,0.090774,0.007432000000000008,0.05017100000000001,0.057603000000000015,291.88022,0.14813043131627215,0.6153414797775749,9964.0,2
11665.0,4.054823,1.13706,-1.78235,24.028771,0.147899,0.098095,0.090601,0.007494000000000001,0.049804,0.057298,291.65391,0.15046682060034133,0.6092744479280912,9965.0,2
11666.0,4.021616,1.134828,-1.819493,24.030215,0.148808,0.098809,0.091504,0.007304999999999992,0.049999,0.057303999999999994,291.380451,0.14609999999999984,0.6206140135749214,9966.0,2
11667.0,4.023322,1.125771,-1.858606,24.026276,0.149589,0.099597,0.092428,0.007169000000000009,0.049991999999999995,0.057161000000000003,292.38942,0.14340007601064167,0.6276250561894006,9967.0,2
11668.0,4.055742,1.136141,-1.820806,24.027327,0.149598,0.099697,0.092727,0.00696999999999999,0.049901000000000015,0.056871000000000005,293.549263,0.13967376057071837,0.637301386503612,9968.0,2
11669.0,4.052592,1.143754,-1.808862,24.02772,0.147586,0.098437,0.091388,0.007049,0.049149,0.056198,293.030634,0.14341810783316378,0.6275782319541192,9969.0,2
11670.0,4.056267,1.143229,-1.800725,24.02667,0.149176,0.098237,0.091194,0.007043000000000008,0.050939,0.057982000000000006,291.536039,0.13826069886140574,0.6409707623452758,9970.0,2
11671.0,4.006653,1.129315,-1.855718,24.022732,0.147651,0.097859,0.091084,0.006775000000000003,0.049792,0.056567000000000006,292.068813,0.1360633020705722,0.6466768646659992,9971.0,2
11672.0,4.011903,1.124065,-1.847318,24.02352,0.148827,0.099419,0.092165,0.0072539999999999966,0.049407999999999994,0.05666199999999999,290.923114,0.14681535752595676,0.6187564049463673,9972.0,2
11673.0,4.059155,1.146117,-1.827893,24.029033,0.146962,0.099203,0.091835,0.0073679999999999995,0.04775900000000001,0.05512700000000001,292.757175,0.15427135678391957,0.5993949974633633,9973.0,2
11674.0,4.053248,1.153993,-1.795081,24.025226,0.148441,0.098043,0.091257,0.006786,0.050397999999999984,0.057183999999999985,290.692089,0.13464552868112467,0.6503584755892216,9974.0,2
11675.0,4.02306,1.141129,-1.848106,24.018269,0.148165,0.098006,0.090701,0.007304999999999992,0.050158999999999995,0.05746399999999999,291.437028,0.1456339712918659,0.6218241762110461,9975.0,2
11676.0,3.987752,1.132859,-1.861231,24.020894,0.147807,0.098484,0.091409,0.007074999999999998,0.04932299999999999,0.05639799999999999,290.6638,0.14343929932689967,0.627523202825065,9976.0,2
11677.0,4.02516,1.14021,-1.832356,24.014724,0.148597,0.098972,0.091388,0.007584000000000007,0.049625,0.05720900000000001,290.762811,0.15282311691452075,0.603155722387607,9977.0,2
11678.0,4.044192,1.151105,-1.821593,24.015118,0.148818,0.098452,0.090932,0.007519999999999999,0.05036600000000001,0.05788600000000001,291.705773,0.14930410784839274,0.6122937287243063,9978.0,2
11679.0,4.023979,1.147429,-1.831831,24.011968,0.148974,0.098095,0.091635,0.006460000000000007,0.050878999999999994,0.057339,291.88022,0.1269654088050316,0.6703018695320991,9979.0,2
11680.0,3.98119,1.134041,-1.856243,24.012099,0.148799,0.098379,0.091787,0.006592000000000001,0.05041999999999999,0.05701199999999999,292.493146,0.1307391761369271,0.6605023182538656,9980.0,2
11681.0,4.017153,1.14021,-1.8317,24.008292,0.148239,0.09861,0.091955,0.006655000000000008,0.049629000000000006,0.056284000000000015,293.393674,0.13409228289341138,0.6517951196611389,9981.0,2
11682.0,4.036579,1.152811,-1.802694,24.004485,0.148542,0.098647,0.09122,0.007427000000000003,0.04989500000000001,0.05732200000000001,292.672308,0.14884960718294055,0.6134739558515714,9982.0,2
11683.0,4.009672,1.155174,-1.816606,24.003304,0.148101,0.098101,0.091016,0.007084999999999994,0.05000000000000002,0.05708500000000001,290.244182,0.1416971660566787,0.6320470970701488,9983.0,2
11684.0,3.980665,1.135747,-1.873174,23.997396,0.148487,0.098263,0.091651,0.006612000000000007,0.050224000000000005,0.05683600000000001,291.083418,0.13164758586361386,0.6581434002508733,9984.0,2
11685.0,4.009147,1.138504,-1.858081,23.997659,0.147669,0.09882,0.090979,0.007841,0.04884899999999999,0.05668999999999999,292.177253,0.16051177072671446,0.5831901678987633,9985.0,2
11686.0,4.020566,1.149398,-1.816343,23.998184,0.149213,0.098904,0.09185,0.007054000000000005,0.050309000000000006,0.05736300000000001,290.9184,0.14021069369906586,0.6359071024205016,9986.0,2
11687.0,4.011247,1.157012,-1.825793,23.994508,0.148716,0.098027,0.091163,0.006864000000000009,0.050688999999999984,0.05755299999999999,291.932083,0.13541132373249185,0.6483698930364331,9987.0,2
11688.0,3.976465,1.13916,-1.854537,23.991226,0.147642,0.098227,0.091121,0.007106000000000001,0.049415,0.056521,291.748206,0.14379957908369762,0.6265876443656415,9988.0,2
11689.0,3.981584,1.145723,-1.841543,23.994114,0.149176,0.098279,0.092123,0.006156000000000009,0.050897,0.057053000000000006,289.763272,0.12094777790875887,0.6859281859833275,9989.0,2
11690.0,4.018072,1.152549,-1.814768,23.991226,0.149029,0.098316,0.091457,0.006859000000000004,0.050712999999999994,0.057572,290.29133,0.1352486492881651,0.6487923188032165,9990.0,2
11691.0,3.988934,1.146511,-1.831043,23.990701,0.148505,0.098631,0.091409,0.007221999999999992,0.049874,0.057095999999999994,292.455427,0.14480200501253115,0.6239845892675677,9991.0,2
11692.0,3.964914,1.13811,-1.865956,23.99267,0.147917,0.097843,0.090942,0.006901000000000004,0.050073999999999994,0.056975,291.76235,0.13781328007988028,0.6421325995511221,9992.0,2
11693.0,3.994053,1.146511,-1.835506,23.997265,0.149148,0.099014,0.09247,0.006544000000000008,0.050134,0.056678000000000006,290.451634,0.1305275755460259,0.6610517932634973,9993.0,2
11694.0,4.024372,1.157537,-1.79705,23.994771,0.148671,0.098725,0.091766,0.006958999999999993,0.049946000000000004,0.056905,293.002345,0.13932768734858936,0.6382000540652323,9994.0,2
11695.0,3.982371,1.151761,-1.838656,23.994639,0.148,0.098437,0.090869,0.007567999999999991,0.049562999999999996,0.05713099999999999,291.969802,0.152691469615043,0.603497578243682,9995.0,2
11696.0,3.94667,1.143754,-1.871074,24.000809,0.147862,0.09788,0.091283,0.006596999999999992,0.049982,0.05657899999999999,291.460603,0.13198487485745136,0.6572675431828556,9996.0,2
11697.0,3.965177,1.141523,-1.846924,23.997527,0.147752,0.097733,0.091283,0.006449999999999997,0.050018999999999994,0.05646899999999999,290.649655,0.12894842063174727,0.6651524725576219,9997.0,2
11698.0,4.011509,1.15898,-1.81595,24.001728,0.149387,0.099298,0.091598,0.0076999999999999985,0.050088999999999995,0.05778899999999999,289.635972,0.1537232980634857,0.6008181719895144,9998.0,2
11699.0,3.994578,1.158324,-1.814506,24.00501,0.147513,0.096925,0.090454,0.006470999999999991,0.05058800000000001,0.057059,291.818928,0.12791318270770305,0.6678407323864937,9999.0,2
11700.0,3.939057,1.147036,-1.864249,24.010524,0.147899,0.098069,0.091063,0.007005999999999998,0.04983,0.056836,290.17346,0.14059521181593784,0.6349086028649384,10000.0,2
11701.0,3.942601,1.139816,-1.867399,24.011705,0.148239,0.098179,0.091404,0.006775000000000003,0.05006000000000001,0.05683500000000001,290.432774,0.13533489143245245,0.648568369036058,10001.0,2
11702.0,3.971477,1.148217,-1.839181,24.015118,0.149121,0.098893,0.092024,0.006869,0.05022800000000001,0.05709700000000001,290.541215,0.1367536681996456,0.644884152586102,10002.0,2
11703.0,3.998778,1.160031,-1.795212,24.018662,0.148377,0.098605,0.091331,0.007274000000000003,0.04977200000000001,0.05704600000000001,292.361131,0.1461434914511884,0.6205010769075003,10003.0,2
11704.0,3.971346,1.156224,-1.83905,24.021813,0.148083,0.098363,0.091294,0.007069000000000006,0.049719999999999986,0.05678899999999999,292.158394,0.14217332716558412,0.6308106230660465,10004.0,2
11705.0,3.940238,1.139423,-1.856112,24.021682,0.148119,0.098631,0.091005,0.007625999999999994,0.049488000000000004,0.057114,292.408279,0.1540948493604638,0.5998533440955269,10005.0,2
11706.0,3.936038,1.14126,-1.863593,24.027327,0.147853,0.098358,0.091126,0.007232000000000002,0.04949500000000001,0.056727000000000014,291.007981,0.14611281719734928,0.6205807304465188,10006.0,2
11707.0,3.97594,1.149923,-1.861624,24.025357,0.148386,0.09767,0.091388,0.00628200000000001,0.05071599999999998,0.05699799999999999,289.480383,0.12386379320543431,0.6783560070664224,10007.0,2
11708.0,3.959795,1.151499,-1.840624,24.030215,0.148037,0.098452,0.090953,0.007498999999999992,0.049585000000000004,0.057083999999999996,290.022586,0.15123220263784115,0.6072869378713567,10008.0,2
11709.0,3.968721,1.154518,-1.842593,24.033759,0.148873,0.098951,0.092202,0.006748999999999991,0.04992200000000001,0.056671,289.744412,0.13518818981231076,0.6489493172829273,10009.0,2
11710.0,3.967671,1.155174,-1.849156,24.03074,0.147853,0.097885,0.091199,0.0066859999999999975,0.04996800000000001,0.05665400000000001,291.102277,0.1338029578338569,0.65254642611642,10010.0,2
11711.0,3.936038,1.144935,-1.852306,24.028902,0.147614,0.098321,0.090821,0.007500000000000007,0.04929299999999999,0.056792999999999996,291.172999,0.1521483344828987,0.6049079674145971,10011.0,2
11712.0,3.929476,1.139423,-1.859918,24.023257,0.147899,0.097896,0.091247,0.006649000000000002,0.050003000000000006,0.05665200000000001,289.904716,0.13296936245100394,0.6547110695565505,10012.0,2
11713.0,3.969639,1.155043,-1.846531,24.027458,0.148671,0.098395,0.090869,0.007525999999999991,0.050276,0.05780199999999999,290.857107,0.14969071344750065,0.6112898084876532,10013.0,2
11714.0,3.95822,1.153993,-1.840624,24.024307,0.148211,0.097922,0.091184,0.006737999999999994,0.050289000000000014,0.05702700000000001,292.243261,0.13398289918472842,0.6520791624141677,10014.0,2
11715.0,3.943651,1.160031,-1.832225,24.024045,0.147669,0.097628,0.090428,0.007200000000000012,0.05004099999999999,0.057241,290.795815,0.14387914152112252,0.6263810401643765,10015.0,2
11716.0,3.939188,1.151367,-1.861362,24.018137,0.148092,0.09757,0.090869,0.006700999999999999,0.050522,0.057222999999999996,289.178635,0.13263266235180016,0.6555853974091572,10016.0,2
11717.0,3.917531,1.146773,-1.868974,24.018794,0.148569,0.098195,0.091105,0.007089999999999999,0.050374,0.057464,290.159315,0.1407444168734491,0.6345211538031759,10017.0,2
11718.0,3.94877,1.157799,-1.837343,24.01735,0.148808,0.099103,0.092386,0.006717000000000001,0.049705,0.056422,292.441283,0.13513459139741682,0.6490884992644834,10018.0,2
11719.0,3.946539,1.156486,-1.833143,24.011574,0.149984,0.099923,0.092843,0.007080000000000003,0.05006100000000001,0.05714100000000001,292.875045,0.14142463345451645,0.632754797618433,10019.0,2
11720.0,3.946407,1.156093,-1.847712,24.016956,0.148377,0.098179,0.091047,0.0071319999999999995,0.050198000000000007,0.057330000000000006,294.515798,0.14207454331759595,0.6310671405719457,10020.0,2
11721.0,3.934463,1.151761,-1.854799,24.014987,0.147816,0.098237,0.090711,0.007526000000000005,0.049579,0.057105,292.705312,0.1517950786607504,0.6058252864327088,10021.0,2
11722.0,3.921075,1.153205,-1.880787,24.020632,0.148799,0.098998,0.09131,0.007688,0.049800999999999984,0.057488999999999985,290.984407,0.15437131038914106,0.599135442383872,10022.0,2
11723.0,3.936038,1.152024,-1.870812,24.0184,0.148634,0.098316,0.090722,0.0075940000000000035,0.05031799999999999,0.05791199999999999,291.809498,0.15091714859198324,0.6081050562147174,10023.0,2
11724.0,3.954283,1.15583,-1.833143,24.019056,0.148735,0.098295,0.091399,0.006895999999999999,0.05044000000000001,0.05733600000000001,291.342732,0.13671418092424809,0.644986691387799,10024.0,2
11725.0,3.954283,1.159768,-1.836031,24.01945,0.147687,0.097996,0.090968,0.0070280000000000065,0.04969100000000001,0.05671900000000002,292.111246,0.14143121629236102,0.6327377035976997,10025.0,2
11726.0,3.925013,1.162918,-1.844693,24.015512,0.148487,0.098358,0.091205,0.007153000000000007,0.05012900000000001,0.05728200000000001,290.234752,0.1426890085776981,0.6294715244950956,10026.0,2
11727.0,3.9048,1.146379,-1.856243,24.014724,0.148349,0.0984,0.090748,0.007652000000000006,0.04994900000000001,0.05760100000000001,290.333763,0.1531931931931933,0.6021947247555967,10027.0,2
11728.0,3.931182,1.144804,-1.859918,24.020369,0.148046,0.09861,0.090963,0.007647000000000001,0.04943600000000001,0.05708300000000001,290.432774,0.15468171612355117,0.5983293945690794,10028.0,2
11729.0,3.950082,1.158193,-1.831043,24.020763,0.147991,0.098846,0.091042,0.007804000000000005,0.04914500000000001,0.056949000000000013,290.088593,0.1587921702681806,0.5876555499399536,10029.0,2
11730.0,3.931707,1.1662,-1.839575,24.0163,0.148524,0.098899,0.090795,0.008104,0.04962499999999999,0.05772899999999999,290.531785,0.1633014951839762,0.5759459354205128,10030.0,2
11731.0,3.922388,1.15163,-1.872649,24.013543,0.147834,0.097896,0.091037,0.00685899999999999,0.049937999999999996,0.056796999999999986,291.498321,0.1373475640281141,0.6433419502950872,10031.0,2
11732.0,3.913463,1.15268,-1.870549,24.018137,0.148202,0.097891,0.091693,0.006198000000000009,0.050310999999999995,0.056509000000000004,291.333303,0.12319128637303246,0.6801023429184989,10032.0,2
11733.0,3.939976,1.164231,-1.854143,24.013149,0.147596,0.097649,0.090391,0.0072580000000000006,0.049947000000000005,0.057205000000000006,289.485098,0.14531112356851125,0.6226625328297318,10033.0,2
11734.0,3.923963,1.158193,-1.863593,24.012099,0.147577,0.097198,0.090317,0.006881000000000012,0.05037900000000001,0.05726000000000002,288.645862,0.1365819769749903,0.645329992727282,10034.0,2
11735.0,3.874086,1.152417,-1.897062,24.016693,0.148845,0.098195,0.091184,0.007011000000000003,0.05065,0.057661000000000004,289.046621,0.138417800240864,0.6405628084656418,10035.0,2
11736.0,3.899943,1.148348,-1.877505,24.014199,0.148239,0.09787,0.090564,0.007305999999999993,0.05036900000000001,0.057675000000000004,291.158855,0.1450466547548142,0.6233492936905335,10036.0,2
11737.0,3.927507,1.156093,-1.855718,24.011049,0.147687,0.098605,0.091157,0.007447999999999996,0.049082000000000015,0.05653000000000001,289.206924,0.15174296599637338,0.6059606102833586,10037.0,2
11738.0,3.901256,1.154124,-1.863987,24.009605,0.148422,0.097906,0.091441,0.006465000000000012,0.05051599999999999,0.056981000000000004,289.254072,0.12797672070788077,0.6676757397316484,10038.0,2
11739.0,3.868311,1.149136,-1.883674,24.012624,0.148009,0.098017,0.090932,0.007085000000000008,0.049991999999999995,0.057077,291.361592,0.14171984077770905,0.63198821636238,10039.0,2
11740.0,3.878418,1.14848,-1.894043,24.012755,0.149387,0.099681,0.092291,0.007390000000000008,0.049705999999999986,0.057095999999999994,291.215432,0.14867121330999677,0.6139372011319202,10040.0,2
11741.0,3.925932,1.154649,-1.854143,24.011968,0.148992,0.097854,0.090459,0.007394999999999999,0.05113800000000002,0.058533000000000016,293.120215,0.14460587809695138,0.6244938829248692,10041.0,2
11742.0,3.958089,1.165937,-1.846793,24.014856,0.149856,0.099356,0.092459,0.006897,0.05049999999999999,0.05739699999999999,292.87976,0.13657155303855373,0.6453570611421171,10042.0,2
11743.0,3.890624,1.153993,-1.871337,24.014068,0.146842,0.096678,0.089813,0.006864999999999996,0.050164,0.057028999999999996,293.855725,0.13684840027907896,0.6446381565327007,10043.0,2
11744.0,3.877893,1.148086,-1.899949,24.01735,0.14947,0.098169,0.091425,0.006744,0.051300999999999986,0.058044999999999985,290.324334,0.13145686328018405,0.6586386601786491,10044.0,2
11745.0,3.900731,1.149923,-1.876193,24.016693,0.148404,0.09819,0.091556,0.006634000000000001,0.05021400000000001,0.05684800000000001,290.423345,0.13211191874937767,0.6569376412509067,10045.0,2
11746.0,3.913463,1.154649,-1.854143,24.019975,0.148331,0.098426,0.092029,0.006397,0.04990499999999999,0.05630199999999999,290.220608,0.1281809802428566,0.6671453276497625,10046.0,2
11747.0,3.9132,1.152286,-1.854274,24.023651,0.149681,0.099366,0.092118,0.0072479999999999906,0.05031500000000001,0.057563,291.15414,0.1440496064870019,0.6259383843174835,10047.0,2
11748.0,3.897975,1.155568,-1.870156,24.022076,0.148248,0.098652,0.091136,0.007516000000000009,0.04959599999999999,0.057111999999999996,294.053747,0.15154142387644434,0.6064839659026293,10048.0,2
11749.0,3.88813,1.147692,-1.875537,24.020763,0.148349,0.098668,0.091163,0.007505000000000012,0.049681,0.057186000000000015,291.597332,0.15106074634676564,0.6077321679474584,10049.0,2
11750.0,3.883799,1.146379,-1.88643,24.025883,0.148707,0.098232,0.091541,0.0066910000000000025,0.050475000000000006,0.05716600000000001,291.394595,0.1325580473888581,0.6557791542285811,10050.0,2
11751.0,3.862273,1.150317,-1.889318,24.024176,0.148588,0.098678,0.091656,0.0070220000000000005,0.049909999999999996,0.056931999999999996,292.700597,0.14069042896355516,0.6346613472080365,10051.0,2
11752.0,3.882749,1.155305,-1.869106,24.029164,0.14834,0.098783,0.091803,0.00698,0.049557000000000004,0.056537000000000004,292.13482,0.1408450704225352,0.6342597811405666,10052.0,2
11753.0,3.908737,1.160424,-1.848106,24.028902,0.147963,0.097749,0.090727,0.0070220000000000005,0.05021400000000001,0.05723600000000001,290.885396,0.13983869361744497,0.6368730956985027,10053.0,2
11754.0,3.899943,1.160556,-1.867399,24.031396,0.148799,0.097959,0.091478,0.006481000000000001,0.05083999999999998,0.05732099999999998,289.452094,0.12747585610039147,0.6689763626828992,10054.0,2
11755.0,3.839304,1.141654,-1.901787,24.030477,0.148321,0.098573,0.09142,0.007152999999999993,0.049748000000000014,0.05690100000000001,291.52661,0.1437817845584834,0.6266338523978207,10055.0,2
11756.0,3.86503,1.140998,-1.878162,24.030346,0.147945,0.099051,0.091131,0.007919999999999996,0.04889399999999999,0.05681399999999999,291.319158,0.16197975253093358,0.5793781779956303,10056.0,2
11757.0,3.922388,1.162393,-1.852962,24.030608,0.148046,0.098578,0.091892,0.0066859999999999975,0.04946800000000001,0.05615400000000001,290.970262,0.1351553498150356,0.6490345947282417,10057.0,2
11758.0,3.921994,1.166725,-1.854931,24.028508,0.148165,0.097539,0.090653,0.006886000000000003,0.05062599999999999,0.057511999999999994,290.343193,0.1360143796788276,0.6468039041584721,10058.0,2
11759.0,3.87868,1.15898,-1.894174,24.031527,0.148983,0.099067,0.091698,0.0073690000000000005,0.049916,0.057285,290.470493,0.1476250575956087,0.6166538117935038,10059.0,2
11760.0,3.84416,1.150711,-1.91688,24.026539,0.148827,0.099755,0.092507,0.0072479999999999906,0.04907199999999999,0.05631999999999998,291.88022,0.14769832698225077,0.61646354910681,10060.0,2
11761.0,3.874086,1.150055,-1.899424,24.023782,0.147439,0.098374,0.091525,0.006849000000000008,0.049064999999999984,0.05591399999999999,292.776034,0.1395874943953045,0.6375253986737319,10061.0,2
11762.0,3.881699,1.162131,-1.870943,24.023257,0.148184,0.09809,0.09079,0.007300000000000001,0.050094000000000014,0.057394000000000014,289.725553,0.14572312606048504,0.6215926630704774,10062.0,2
11763.0,3.887999,1.164231,-1.863856,24.028245,0.148533,0.098683,0.091751,0.006932000000000008,0.04984999999999999,0.056782,289.334224,0.1390543820585346,0.6389097610950928,10063.0,2
11764.0,3.867917,1.154386,-1.877637,24.029033,0.148615,0.097833,0.091698,0.0061350000000000016,0.050781999999999994,0.056916999999999995,291.102277,0.12080814445779103,0.6862907799226388,10064.0,2
11765.0,3.844685,1.140998,-1.88748,24.023126,0.147862,0.096573,0.090197,0.006376000000000007,0.05128899999999999,0.057664999999999994,292.309268,0.12431273152661353,0.6771902239875409,10065.0,2
11766.0,3.85151,1.139948,-1.888137,24.019319,0.148184,0.098137,0.091609,0.006528000000000006,0.05004700000000001,0.056575000000000014,290.102738,0.13043478260869576,0.6612927538388722,10066.0,2
11767.0,3.876186,1.146379,-1.898899,24.023913,0.148615,0.098563,0.09215,0.006413000000000002,0.050052,0.056465,290.253612,0.1281241883603381,0.6672928022861089,10067.0,2
11768.0,3.890231,1.153861,-1.866087,24.016956,0.149461,0.099802,0.091625,0.008177000000000004,0.04965900000000001,0.05783600000000001,290.206464,0.1646596858638744,0.5724190462292292,10068.0,2
11769.0,3.875924,1.151367,-1.870287,24.018794,0.147054,0.097418,0.090632,0.006786,0.049635999999999986,0.056421999999999986,291.696343,0.13671253298950384,0.6449909706714986,10069.0,2
11770.0,3.837729,1.143098,-1.886824,24.015381,0.147586,0.097355,0.090317,0.007038000000000003,0.050231,0.057269,289.060765,0.14010989010989017,0.636168864700547,10070.0,2
11771.0,3.820666,1.142573,-1.94313,24.014724,0.148698,0.098001,0.091105,0.006895999999999999,0.05069699999999999,0.05759299999999999,288.428981,0.13602114481833605,0.6467863367448807,10071.0,2
11772.0,3.847442,1.147429,-1.903099,24.01013,0.147458,0.097397,0.090459,0.006938,0.05006100000000001,0.05699900000000001,289.79156,0.13858815069314048,0.6401204499825832,10072.0,2
11773.0,3.879205,1.157405,-1.857162,24.00711,0.148965,0.09819,0.092265,0.005925,0.05077499999999999,0.056699999999999987,290.517641,0.11668898692295575,0.6969872251286194,10073.0,2
11774.0,3.84941,1.160031,-1.862149,24.008423,0.147972,0.097681,0.090984,0.0066970000000000085,0.05029099999999999,0.056988,291.63505,0.13316233198122981,0.6542099748572026,10074.0,2
11775.0,3.83471,1.148742,-1.897718,24.007898,0.1489,0.098321,0.091567,0.00675400000000001,0.050579,0.05733300000000001,290.277186,0.1335310399367341,0.653252530425979,10075.0,2
