elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
11776.0,3.824603,1.139685,-1.903362,24.002516,0.148836,0.098326,0.091661,0.00666499999999999,0.05051,0.05717499999999999,291.540754,0.13195145611846906,0.6573543234789123,10076.0,2
11777.0,3.851773,1.147167,-1.876324,24.000809,0.14822,0.098552,0.091079,0.007473000000000007,0.04966799999999999,0.057141,292.243261,0.15045601884475243,0.6093024974469086,10077.0,2
11778.0,3.866473,1.156355,-1.869499,24.001597,0.147586,0.097607,0.090722,0.006885000000000002,0.049978999999999996,0.056864,291.795354,0.13775510204081637,0.6422836736971764,10078.0,2
11779.0,3.857417,1.151105,-1.872387,23.996609,0.147908,0.097612,0.090732,0.006880000000000011,0.05029600000000001,0.05717600000000002,288.782591,0.1367874823548126,0.6447963454908716,10079.0,2
11780.0,3.837729,1.143754,-1.909924,23.99569,0.149167,0.099261,0.09236,0.006901000000000004,0.04990599999999999,0.056806999999999996,289.598253,0.13827719558378596,0.6409279243898138,10080.0,2
11781.0,3.823816,1.149136,-1.898112,23.992014,0.149075,0.098179,0.091719,0.006460000000000007,0.05089600000000001,0.05735600000000002,292.700597,0.12692300135567924,0.6704119913117317,10081.0,2
11782.0,3.825916,1.136272,-1.903493,23.993458,0.148395,0.098263,0.091551,0.00671200000000001,0.050131999999999996,0.056844000000000006,292.794893,0.13388386890870305,0.6523363198334411,10082.0,2
11783.0,3.847704,1.139029,-1.884724,23.989651,0.14935,0.099161,0.091367,0.007793999999999995,0.05018900000000001,0.05798300000000001,291.404025,0.15528989838613255,0.5967500939009365,10083.0,2
11784.0,3.849673,1.152024,-1.879868,23.988207,0.148331,0.098825,0.091593,0.007232000000000002,0.049505999999999994,0.056738,292.738316,0.14608035227341595,0.6206650339180497,10084.0,2
11785.0,3.844948,1.155174,-1.871074,23.983613,0.147642,0.097581,0.090218,0.0073629999999999945,0.050060999999999994,0.05742399999999999,291.16357,0.14707762374655417,0.61807536368143,10085.0,2
11786.0,3.832085,1.149267,-1.899293,23.984794,0.14754,0.097402,0.091535,0.005866999999999997,0.050138,0.056005,289.461524,0.11701469913640074,0.6961414301293825,10086.0,2
11787.0,3.805965,1.148611,-1.91688,23.984138,0.148707,0.09808,0.091283,0.0067969999999999975,0.050627000000000005,0.057424,289.933005,0.13425377261594368,0.651375770327255,10087.0,2
11788.0,3.83786,1.14848,-1.894174,23.984138,0.147779,0.098536,0.091656,0.006879999999999997,0.049242999999999995,0.05612299999999999,291.03627,0.1397124522784501,0.6372009135966696,10088.0,2
11789.0,3.845735,1.149792,-1.868974,23.979149,0.147844,0.097933,0.091037,0.006895999999999999,0.049911,0.056806999999999996,290.126312,0.13816316717422664,0.6412240282956396,10089.0,2
11790.0,3.846523,1.155436,-1.881574,23.984531,0.148138,0.098059,0.091373,0.0066859999999999975,0.050079,0.056764999999999996,290.168745,0.1335063897763578,0.6533165408668407,10090.0,2
11791.0,3.801371,1.141916,-1.911893,23.981381,0.14823,0.098038,0.090984,0.007054000000000005,0.050192,0.057246000000000005,290.333763,0.14053752515290985,0.6350584010275424,10091.0,2
11792.0,3.82106,1.139685,-1.911499,23.978099,0.147761,0.097917,0.090737,0.007180000000000006,0.049844,0.057024000000000005,290.30076,0.14404654428729072,0.6259463361015907,10092.0,2
11793.0,3.842323,1.15058,-1.880262,23.984531,0.14823,0.097959,0.092186,0.005773,0.050270999999999996,0.056044,289.31065,0.11483529598981541,0.7018008073544693,10093.0,2
11794.0,3.840879,1.152549,-1.881443,23.982037,0.148073,0.097749,0.09132,0.006429000000000004,0.05032400000000001,0.05675300000000001,289.282361,0.12774962742175863,0.6682654454836399,10094.0,2
11795.0,3.800321,1.143098,-1.908743,23.986501,0.148597,0.098179,0.091446,0.006733000000000003,0.050418000000000004,0.05715100000000001,289.305935,0.13354092703147627,0.6532268560577952,10095.0,2
11796.0,3.798615,1.142967,-1.905855,23.988076,0.149516,0.098547,0.092071,0.006475999999999996,0.050969000000000014,0.05744500000000001,290.833533,0.12705513046890315,0.6700688843031354,10096.0,2
11797.0,3.836022,1.146904,-1.896537,23.987813,0.148156,0.098479,0.090774,0.0077050000000000035,0.04967700000000001,0.057382000000000016,293.082497,0.1550988365071058,0.5972462348964382,10097.0,2
11798.0,3.824866,1.154386,-1.873437,23.991095,0.147789,0.097933,0.091094,0.006839000000000012,0.049856,0.05669500000000001,290.296045,0.13717231281465014,0.6437970348569778,10098.0,2
11799.0,3.79704,1.149136,-1.901262,23.994246,0.149075,0.098752,0.091714,0.007038000000000003,0.05032300000000001,0.05736100000000001,289.381372,0.13985374771480807,0.6368340038875662,10099.0,2
11800.0,3.803078,1.147036,-1.910449,23.993458,0.148046,0.098043,0.091824,0.006219000000000002,0.050003000000000006,0.05622200000000001,292.035809,0.12437005039596835,0.6770413808952003,10100.0,2
11801.0,3.824603,1.145592,-1.875668,23.99267,0.148083,0.097975,0.091236,0.006739000000000009,0.050107999999999986,0.056846999999999995,289.91886,0.13448681873515758,0.650770606522871,10101.0,2
11802.0,3.834185,1.159374,-1.895093,23.997265,0.147908,0.09819,0.091226,0.006963999999999998,0.04971800000000001,0.05668200000000001,289.197495,0.14006717753776216,0.6362797788094419,10102.0,2
11803.0,3.802421,1.147954,-1.899949,23.994508,0.147761,0.097948,0.090806,0.007141999999999996,0.04981300000000001,0.056955000000000006,289.79156,0.14337334885775072,0.62769446007211,10103.0,2
11804.0,3.796515,1.14441,-1.915174,23.998315,0.148413,0.098468,0.091819,0.006649000000000002,0.04994499999999999,0.05659399999999999,289.225783,0.13312377367556968,0.6543101013515745,10104.0,2
11805.0,3.79494,1.142048,-1.917668,24.000022,0.147559,0.097376,0.090748,0.006628000000000009,0.05018299999999999,0.056811,290.220608,0.13207396779850172,0.6570361905933697,10105.0,2
11806.0,3.814234,1.146773,-1.904149,23.99884,0.148955,0.098972,0.091835,0.0071370000000000045,0.049983,0.057120000000000004,290.159315,0.14278569142125488,0.6292204627841225,10106.0,2
11807.0,3.816203,1.15058,-1.88328,23.995821,0.148404,0.09861,0.091656,0.006954000000000002,0.049794000000000005,0.05674800000000001,292.229116,0.13965257555979518,0.6373563987983863,10107.0,2
11808.0,3.803078,1.14441,-1.893912,23.995952,0.147981,0.097807,0.091388,0.006419000000000008,0.050173999999999996,0.056593000000000004,291.625621,0.1279322371699055,0.6677912526059429,10108.0,2
11809.0,3.791265,1.145198,-1.908874,24.000022,0.148119,0.097696,0.091289,0.00640700000000001,0.050422999999999996,0.056830000000000006,290.329049,0.12706250991591325,0.6700497216831272,10109.0,2
11810.0,3.795202,1.14441,-1.912286,23.994377,0.148128,0.098557,0.091682,0.006875000000000006,0.049571000000000004,0.05644600000000001,289.272931,0.1386871621076415,0.639863341542078,10110.0,2
11811.0,3.791265,1.146642,-1.907037,23.999103,0.148101,0.097854,0.091304,0.00655,0.050247000000000014,0.056797000000000014,290.2819,0.13035344690335932,0.6615039627834352,10111.0,2
11812.0,3.797696,1.142835,-1.890105,23.994902,0.147908,0.098715,0.091824,0.006890999999999994,0.049193000000000014,0.05608400000000001,289.414376,0.1400780582997925,0.6362515241302088,10112.0,2
11813.0,3.78969,1.151367,-1.886562,23.990701,0.149038,0.099392,0.092123,0.007268999999999998,0.04964600000000001,0.05691500000000001,289.631257,0.1464136805849295,0.6197994617738541,10113.0,2
11814.0,3.779058,1.142835,-1.915961,23.990964,0.147596,0.097649,0.090764,0.006885000000000002,0.049947000000000005,0.05683200000000001,291.668054,0.13784335709137505,0.6420544969044784,10114.0,2
11815.0,3.769608,1.136141,-1.907955,23.987419,0.149277,0.099056,0.092034,0.0070220000000000005,0.05022099999999999,0.05724299999999999,289.19278,0.13981920273983517,0.6369237087431865,10115.0,2
11816.0,3.79074,1.139948,-1.906774,23.991095,0.148055,0.098573,0.091845,0.006727999999999998,0.049482,0.056209999999999996,291.460603,0.13596588727441744,0.6469298270789463,10116.0,2
11817.0,3.797827,1.149398,-1.897455,23.987945,0.148055,0.097229,0.091052,0.006177000000000002,0.050825999999999996,0.057003,290.866537,0.12152989552796746,0.6844165688226234,10117.0,2
11818.0,3.79389,1.157799,-1.901655,23.98545,0.148514,0.09808,0.09163,0.006449999999999997,0.05043400000000001,0.056884000000000004,289.829279,0.12788737979577666,0.6679077362413455,10118.0,2
11819.0,3.773283,1.141391,-1.918455,23.983613,0.148487,0.098767,0.091861,0.0069059999999999955,0.049720000000000014,0.05662600000000001,291.116422,0.1388950342913456,0.6393235482945427,10119.0,2
11820.0,3.78549,1.150317,-1.912943,23.98335,0.148468,0.098258,0.091609,0.006649000000000002,0.05020999999999999,0.05685899999999999,291.488891,0.13242118260938845,0.6561345586048026,10120.0,2
11821.0,3.784177,1.152024,-1.924099,23.978493,0.148083,0.098148,0.090921,0.007226999999999997,0.04993499999999999,0.05716199999999999,290.90897,0.1447252483178468,0.6241839076407885,10121.0,2
11822.0,3.766458,1.145723,-1.939849,23.977968,0.148744,0.098647,0.091735,0.0069120000000000015,0.05009699999999999,0.05700899999999999,290.479922,0.13796957962393713,0.6417267278420201,10122.0,2
11823.0,3.792446,1.147954,-1.887743,23.97823,0.147807,0.09808,0.091693,0.006387000000000004,0.04972699999999999,0.056114,292.115961,0.12843870656370665,0.6664760753947083,10123.0,2
11824.0,3.795727,1.151367,-1.890893,23.982168,0.148422,0.098274,0.091142,0.0071319999999999995,0.050148,0.05728,291.352162,0.1422161957367046,0.6306993038659016,10124.0,2
11825.0,3.768689,1.147429,-1.90953,23.981643,0.149332,0.09903,0.091903,0.007127000000000008,0.050301999999999986,0.057428999999999994,291.14471,0.1416814106514524,0.6320880100061741,10125.0,2
11826.0,3.750445,1.135616,-1.93893,23.98125,0.148312,0.098017,0.091336,0.006681000000000006,0.05029499999999999,0.056976,294.053747,0.13283362494035325,0.6550635466912054,10126.0,2
11827.0,3.768952,1.139948,-1.919374,23.97823,0.148285,0.097418,0.091562,0.005856,0.050866999999999996,0.056722999999999996,293.12493,0.11512149091766927,0.7010576290860663,10127.0,2
11828.0,3.804784,1.147954,-1.87698,23.976655,0.148579,0.097712,0.091184,0.006527999999999992,0.050866999999999996,0.05739499999999999,291.276725,0.12833215380986068,0.6667527668500415,10128.0,2
11829.0,3.770133,1.149267,-1.904674,23.981512,0.147476,0.09735,0.090344,0.007006000000000012,0.05012599999999999,0.057132,290.211178,0.13976499690785432,0.6370644680384365,10129.0,2
11830.0,3.735088,1.131284,-1.942474,23.97928,0.147862,0.097455,0.091068,0.006387000000000004,0.050406999999999993,0.056794,289.004187,0.12670607840025402,0.670975287201001,10130.0,2
11831.0,3.738501,1.133253,-1.949824,23.97928,0.148395,0.098935,0.091493,0.00744199999999999,0.049460000000000004,0.056901999999999994,289.239928,0.1504619801459734,0.6092870174048545,10131.0,2
11832.0,3.798484,1.148611,-1.900212,23.977049,0.148,0.098704,0.091798,0.0069059999999999955,0.04929599999999999,0.05620199999999999,290.795815,0.14008966062843572,0.6362213957188663,10132.0,2
11833.0,3.769477,1.152811,-1.895224,23.976786,0.148046,0.098326,0.091289,0.007037000000000002,0.049720000000000014,0.056757000000000016,291.187144,0.1415297359264697,0.6324818721906595,10133.0,2
11834.0,3.747557,1.147954,-1.923968,23.979018,0.148037,0.097954,0.091205,0.006749000000000005,0.050083,0.05683200000000001,290.211178,0.13475361392860005,0.6500778046225449,10134.0,2
11835.0,3.740732,1.135878,-1.944705,23.97508,0.149194,0.098578,0.091136,0.007442000000000004,0.050615999999999994,0.058058,290.640226,0.14702570282711352,0.6182101896173513,10135.0,2
11836.0,3.763833,1.14021,-1.914911,23.973373,0.148413,0.097801,0.091409,0.006391999999999995,0.05061199999999999,0.057003999999999985,292.412994,0.12629166419694537,0.6720514195850585,10136.0,2
11837.0,3.775514,1.146511,-1.897455,23.978493,0.148386,0.098767,0.092066,0.006700999999999999,0.049618999999999996,0.056319999999999995,291.790639,0.13504635227730752,0.6493176346896987,10137.0,2
11838.0,3.745982,1.150974,-1.92003,23.976655,0.149157,0.099298,0.091336,0.007961999999999997,0.049859000000000014,0.05782100000000001,290.89954,0.15968712394705165,0.5853315740038602,10138.0,2
11839.0,3.723013,1.13496,-1.945624,23.975867,0.148,0.097271,0.090932,0.006338999999999997,0.050728999999999996,0.057067999999999994,292.441283,0.12495564754583083,0.6755207282439457,10139.0,2
11840.0,3.756614,1.138766,-1.91373,23.976392,0.148882,0.099109,0.092822,0.006287000000000001,0.049772999999999984,0.056059999999999985,291.479462,0.12631092538273,0.6720014029938977,10140.0,2
11841.0,3.774202,1.145067,-1.892993,23.977049,0.147669,0.097854,0.091,0.006853999999999999,0.049815,0.056669,292.681738,0.1375863176489481,0.6427219655041723,10141.0,2
11842.0,3.75412,1.140473,-1.909793,23.972454,0.148753,0.0982,0.091514,0.0066859999999999975,0.050553,0.057239,291.347447,0.13225461882343628,0.6565670840410528,10142.0,2
11843.0,3.729444,1.134172,-1.935124,23.974423,0.148579,0.098368,0.091667,0.006700999999999999,0.05021099999999999,0.05691199999999999,291.625621,0.13345415438540587,0.6534521834084053,10143.0,2
11844.0,3.744144,1.134041,-1.910843,23.977968,0.148744,0.098526,0.091766,0.006760000000000002,0.050217999999999985,0.05697799999999999,292.842041,0.134610406419881,0.6504496795161716,10144.0,2
11845.0,3.752151,1.145854,-1.902968,23.978493,0.147531,0.09798,0.091126,0.006853999999999999,0.049551,0.056405,291.569043,0.13831934129803033,0.6408184822722766,10145.0,2
11846.0,3.739026,1.141523,-1.945492,23.9823,0.149433,0.09808,0.092265,0.005815000000000001,0.05135300000000001,0.05716800000000001,289.725553,0.11323363321260271,0.7059599340666745,10146.0,2
11847.0,3.723013,1.132203,-1.937093,23.980987,0.148698,0.098048,0.091273,0.006774999999999989,0.05065,0.05742499999999999,292.917478,0.1337584647884541,0.6526619636791797,10147.0,2
11848.0,3.747426,1.139554,-1.919899,23.985975,0.14789,0.098206,0.091493,0.006712999999999997,0.04968399999999999,0.05639699999999999,292.445997,0.13511120056355033,0.6491492395422367,10148.0,2
11849.0,3.761864,1.151105,-1.915568,23.983744,0.148138,0.098242,0.090837,0.007404999999999995,0.049895999999999996,0.05730099999999999,290.197034,0.14840571577449538,0.6146266333317808,10149.0,2
11850.0,3.7112,1.131941,-1.930793,23.983087,0.148018,0.098767,0.091924,0.006842999999999988,0.04925100000000002,0.056094000000000005,290.494067,0.13893852026313622,0.6392106258557786,10150.0,2
11851.0,3.711462,1.133516,-1.959011,23.981512,0.147963,0.098232,0.091782,0.006449999999999997,0.04973100000000001,0.05618100000000001,290.649655,0.12969516609024362,0.6632133571409204,10151.0,2
11852.0,3.756745,1.140735,-1.910974,23.985188,0.147834,0.098274,0.091509,0.006765000000000007,0.04955999999999999,0.056325,290.776955,0.1364984564476102,0.645546875120621,10152.0,2
11853.0,3.741519,1.144673,-1.901918,23.987157,0.147752,0.097145,0.090443,0.006702,0.050607,0.057309,289.574679,0.1324296553904521,0.6561125568635185,10153.0,2
11854.0,3.725244,1.140604,-1.923574,23.986238,0.14823,0.097612,0.090512,0.007100000000000009,0.050617999999999996,0.057718000000000005,288.905176,0.14026353740690273,0.6357698802286875,10154.0,2
11855.0,3.708706,1.130234,-1.939061,23.982825,0.147614,0.098022,0.090711,0.007310999999999998,0.049592,0.056902999999999995,289.197495,0.1474199987901518,0.6171862993854504,10155.0,2
11856.0,3.7133,1.128922,-1.924886,23.984794,0.148285,0.098578,0.091787,0.006791000000000005,0.049707,0.05649800000000001,290.074449,0.1366178482336848,0.6452368438370415,10156.0,2
11857.0,3.739944,1.137454,-1.900212,23.983087,0.148652,0.098227,0.091546,0.0066809999999999925,0.05042500000000001,0.057106000000000004,289.701979,0.13249117518740314,0.655952804989111,10157.0,2
11858.0,3.728394,1.144542,-1.91898,23.986369,0.148597,0.097308,0.091268,0.006040000000000004,0.051289,0.057329000000000005,290.508211,0.11776174692922604,0.6942015296243331,10158.0,2
11859.0,3.709362,1.138766,-1.94943,23.986632,0.149819,0.099513,0.092375,0.0071380000000000055,0.050306000000000003,0.05744400000000001,291.191858,0.1418888027511083,0.6315494634195573,10159.0,2
11860.0,3.710543,1.128134,-1.943524,23.982825,0.147733,0.096993,0.090522,0.006470999999999991,0.05074000000000001,0.057211,293.25223,0.12753000532114048,0.6688357503931797,10160.0,2
11861.0,3.711987,1.132728,-1.912418,23.975342,0.147761,0.098778,0.091756,0.0070220000000000005,0.048983,0.056005,289.857568,0.14335293156949208,0.6277474787787913,10161.0,2
11862.0,3.746245,1.149136,-1.91058,23.980856,0.14935,0.099025,0.091577,0.007447999999999996,0.05032500000000001,0.057773000000000005,288.674151,0.14799507212971416,0.615692974497041,10162.0,2
11863.0,3.719469,1.138897,-1.920293,23.979937,0.149286,0.098689,0.090937,0.007751999999999995,0.050597,0.058349,291.290869,0.15320763666548073,0.6021572185887166,10163.0,2
11864.0,3.700437,1.13811,-1.936568,23.979018,0.147917,0.098368,0.091399,0.006969000000000003,0.049548999999999996,0.056518,292.681738,0.14064581231079723,0.6347772057488821,10164.0,2
11865.0,3.693612,1.130628,-1.96938,23.974817,0.148303,0.098153,0.091215,0.006938,0.050149999999999986,0.057087999999999986,291.734061,0.13834220653626053,0.640759106837911,10165.0,2
11866.0,3.711725,1.132203,-1.922786,23.974423,0.147752,0.098284,0.091604,0.0066799999999999915,0.049468,0.05614799999999999,291.022125,0.13503406173563226,0.6493495502220544,10166.0,2
11867.0,3.738763,1.154255,-1.90953,23.972323,0.148726,0.098363,0.091777,0.0065860000000000085,0.05036299999999999,0.056949,290.366767,0.13076800889524282,0.660427446628575,10167.0,2
11868.0,3.718025,1.143754,-1.902312,23.971404,0.14789,0.097644,0.09152,0.0061239999999999906,0.050246,0.05636999999999999,292.313983,0.12187792306008301,0.6835128263956916,10168.0,2
11869.0,3.693087,1.139291,-1.940111,23.970748,0.148266,0.098799,0.09132,0.0074789999999999995,0.04946700000000001,0.05694600000000001,290.89954,0.15118864720627473,0.6074000406801794,10169.0,2
11870.0,3.690724,1.13601,-1.948511,23.968647,0.148119,0.097738,0.091399,0.006339000000000011,0.050380999999999995,0.056720000000000007,290.461063,0.12581874478980612,0.6732794756820955,10170.0,2
11871.0,3.702012,1.140866,-1.940243,23.963265,0.148248,0.098326,0.091378,0.006947999999999996,0.049921999999999994,0.05686999999999999,290.220608,0.13917432846583733,0.6385982895957588,10171.0,2
11872.0,3.720387,1.145198,-1.925674,23.968385,0.149029,0.097975,0.091367,0.006608000000000003,0.05105399999999999,0.05766199999999999,290.451634,0.12942904710606218,0.6639044030910923,10172.0,2
11873.0,3.714612,1.145986,-1.918586,23.964578,0.149598,0.098311,0.091688,0.00662299999999999,0.05128700000000001,0.05791,291.682199,0.12913352051162041,0.6646718134165348,10173.0,2
11874.0,3.679567,1.151367,-1.923574,23.961821,0.149654,0.099245,0.092129,0.007115999999999997,0.05040900000000001,0.05752500000000001,293.723711,0.1411624677643324,0.633435577830461,10174.0,2
11875.0,3.68928,1.138635,-1.932368,23.967072,0.148303,0.098389,0.091152,0.007237000000000007,0.049913999999999986,0.057150999999999993,294.166902,0.14498647701091874,0.6235055605812154,10175.0,2
11876.0,3.676942,1.137847,-1.949955,23.95762,0.148643,0.098237,0.091546,0.0066910000000000025,0.05040599999999999,0.057096999999999995,292.875045,0.13273950046620517,0.6553079649422076,10176.0,2
11877.0,3.693612,1.145723,-1.929743,23.963265,0.147596,0.09861,0.091625,0.006985000000000005,0.048986,0.05597100000000001,292.540294,0.14258885010308867,0.629731611570308,10177.0,2
11878.0,3.720519,1.154649,-1.923705,23.962346,0.14675,0.097786,0.090585,0.007200999999999999,0.048963999999999994,0.05616499999999999,290.465778,0.1470642295517206,0.6181101451312542,10178.0,2
11879.0,3.7154,1.152417,-1.900605,23.962609,0.147798,0.098148,0.091373,0.006775000000000003,0.049650000000000014,0.05642500000000002,288.787306,0.1364524380173612,0.645666373734952,10179.0,2
11880.0,3.688755,1.137585,-1.932893,23.959983,0.147439,0.097927,0.091084,0.006843000000000002,0.04951199999999999,0.05635499999999999,289.070195,0.1382061276836387,0.6411124703542253,10180.0,2
11881.0,3.666442,1.131416,-1.96623,23.954864,0.148037,0.098311,0.0908,0.00751099999999999,0.049726000000000006,0.057236999999999996,288.985328,0.15104470408430004,0.6077738257816132,10181.0,2
11882.0,3.682192,1.135878,-1.941161,23.955389,0.148193,0.097539,0.090884,0.006654999999999994,0.05065399999999999,0.057308999999999985,288.942895,0.13137893593919645,0.6588410184341595,10182.0,2
11883.0,3.714875,1.146642,-1.900999,23.957489,0.148193,0.097969,0.091357,0.006612000000000007,0.05022399999999999,0.056836,289.881142,0.1316475858636139,0.6581434002508731,10183.0,2
11884.0,3.712906,1.153599,-1.907824,23.954339,0.147926,0.098206,0.091367,0.006838999999999998,0.04972,0.056559,290.17346,0.13754751513445018,0.6428227261492001,10184.0,2
11885.0,3.660404,1.13496,-1.946936,23.953551,0.148946,0.098473,0.091646,0.006827,0.05047299999999999,0.05729999999999999,291.14471,0.13525775646867697,0.6487686696816419,10185.0,2
11886.0,3.655942,1.129184,-1.977648,23.948825,0.148239,0.098017,0.090958,0.00705900000000001,0.050222,0.05728100000000001,292.483716,0.1405531330267011,0.6350178711945904,10186.0,2
11887.0,3.689674,1.137716,-1.925018,23.9504,0.149488,0.099324,0.092659,0.00666499999999999,0.050164000000000014,0.056829000000000005,292.672308,0.13286155686235399,0.6549910143176189,10187.0,2
11888.0,3.726294,1.153467,-1.902837,23.943837,0.148579,0.098972,0.091562,0.00741,0.049606999999999984,0.057016999999999984,292.356416,0.14937106918239,0.6121198465083523,10188.0,2
11889.0,3.663817,1.145723,-1.926593,23.94318,0.147596,0.097759,0.090853,0.0069059999999999955,0.049837000000000006,0.056743,291.729347,0.1385689634415505,0.6401702745847136,10189.0,2
11890.0,3.638616,1.129447,-1.978961,23.938192,0.148018,0.098573,0.091845,0.006727999999999998,0.04944500000000002,0.056173000000000015,289.579394,0.13606762933300964,0.6466656278232316,10190.0,2
11891.0,3.678517,1.141523,-1.950217,23.942655,0.149167,0.098788,0.091982,0.0068060000000000065,0.05037899999999999,0.057185,288.971184,0.13509329098848763,0.6491957463307487,10191.0,2
11892.0,3.68928,1.147561,-1.902574,23.94318,0.149828,0.098689,0.091304,0.007385000000000003,0.05113899999999999,0.05852399999999999,292.078242,0.14440750879937433,0.625008999500076,10192.0,2
11893.0,3.672086,1.138241,-1.916224,23.939767,0.149369,0.098521,0.09173,0.0067909999999999915,0.050848000000000004,0.057638999999999996,294.322491,0.13355228224743831,0.65319736933768,10193.0,2
11894.0,3.64951,1.129709,-1.966886,23.939636,0.148606,0.097975,0.091472,0.006503000000000009,0.05063099999999998,0.05713399999999999,293.577551,0.12843656185811367,0.6664816446708685,10194.0,2
11895.0,3.679305,1.136929,-1.952055,23.937142,0.148615,0.098773,0.092328,0.006445000000000006,0.049842,0.056287000000000004,291.965087,0.12930602090564386,0.6642238720603041,10195.0,2
11896.0,3.700831,1.151499,-1.934468,23.939111,0.148634,0.09778,0.09142,0.0063600000000000045,0.05085399999999998,0.05721399999999999,290.267756,0.12506144921836607,0.6752459871631777,10196.0,2
11897.0,3.656598,1.145854,-1.960849,23.939898,0.148285,0.097665,0.091142,0.006523000000000001,0.05062,0.057143,290.329049,0.12885956421248101,0.6653832109578515,10197.0,2
11898.0,3.647804,1.132597,-1.979223,23.934648,0.14755,0.098122,0.091042,0.007080000000000003,0.049427999999999986,0.05650799999999999,289.612398,0.1432357522911652,0.6280517647205889,10198.0,2
11899.0,3.659879,1.132991,-1.954942,23.942655,0.147844,0.097056,0.090785,0.006270999999999999,0.050788,0.057059,288.806165,0.1234716178700112,0.6793743905467857,10199.0,2
11900.0,3.698074,1.144017,-1.89798,23.943837,0.147201,0.097555,0.091084,0.0064710000000000045,0.049645999999999996,0.056117,288.292251,0.1303402018248838,0.6615383570145283,10200.0,2
11901.0,3.675498,1.147429,-1.92528,23.943968,0.147586,0.09798,0.090485,0.007495000000000002,0.049606,0.057101,287.287997,0.1510875481282884,0.6076625702724348,10201.0,2
11902.0,3.654367,1.132859,-1.959799,23.948694,0.147393,0.097502,0.090564,0.006938,0.04989099999999999,0.05682899999999999,287.646323,0.13906037040006416,0.6388942108359672,10202.0,2
11903.0,3.662636,1.132203,-1.974367,23.944756,0.148128,0.097292,0.090869,0.006422999999999998,0.050836000000000006,0.057259000000000004,287.981074,0.12634498495190505,0.6719129586184788,10203.0,2
11904.0,3.701356,1.143098,-1.923311,23.947775,0.148909,0.098578,0.09131,0.007267999999999997,0.050331000000000015,0.05759900000000001,288.254533,0.14440117619009765,0.625025443738386,10204.0,2
11905.0,3.683374,1.143492,-1.915961,23.946725,0.14823,0.098221,0.091693,0.006528000000000006,0.050009,0.056537000000000004,290.30076,0.13053389322135586,0.6610353878049964,10205.0,2
11906.0,3.623259,1.129972,-1.955599,23.947775,0.147945,0.098489,0.090947,0.007541999999999993,0.049456,0.05699799999999999,291.012696,0.1524961077299471,0.6040048853038256,10206.0,2
11907.0,3.630347,1.127084,-1.970824,23.945806,0.148726,0.097759,0.091073,0.0066859999999999975,0.050967,0.057652999999999996,290.399771,0.13118034845393184,0.6593567015894558,10207.0,2
11908.0,3.690199,1.137847,-1.930136,23.947906,0.148496,0.09861,0.091803,0.0068070000000000075,0.049885999999999986,0.05669299999999999,291.03627,0.13644837332371176,0.6456769287507611,10208.0,2
11909.0,3.681405,1.142967,-1.914911,23.950663,0.147513,0.097297,0.091231,0.006065999999999988,0.05021600000000001,0.056282,291.856646,0.12079574646036176,0.6863229744913204,10209.0,2
11910.0,3.638879,1.130628,-1.961636,23.945675,0.14777,0.098552,0.091262,0.007290000000000005,0.04921800000000001,0.05650800000000002,289.947149,0.14811353339157649,0.6153853595573777,10210.0,2
11911.0,3.645179,1.132334,-1.967542,23.946462,0.148579,0.098521,0.091635,0.006886000000000003,0.05005799999999999,0.056943999999999995,289.419091,0.13755768193531642,0.6427963254525854,10211.0,2
11912.0,3.665654,1.140998,-1.932499,23.949613,0.147908,0.097975,0.092008,0.005967,0.049933000000000005,0.055900000000000005,291.323873,0.11949773701285696,0.6896935877331458,10212.0,2
11913.0,3.641897,1.140604,-1.945624,23.945018,0.147706,0.097649,0.091257,0.006391999999999995,0.050057000000000004,0.056449,289.593538,0.12769187742219015,0.6684154081157572,10213.0,2
11914.0,3.629691,1.132597,-1.980798,23.941211,0.147687,0.097738,0.091331,0.00640700000000001,0.04994900000000001,0.05635600000000002,288.796736,0.12826826826826845,0.6669186619849852,10214.0,2
11915.0,3.635466,1.128134,-1.959011,23.945806,0.148165,0.098337,0.091751,0.006585999999999995,0.049828,0.05641399999999999,289.263502,0.13217202833691213,0.6567815513456339,10215.0,2
11916.0,3.64951,1.133384,-1.931055,23.947119,0.148202,0.098542,0.091682,0.006860000000000005,0.049659999999999996,0.05652,290.145171,0.1381365659169168,0.6412931052582996,10216.0,2
11917.0,3.661454,1.140866,-1.947592,23.943705,0.148965,0.098857,0.091619,0.0072379999999999944,0.050107999999999986,0.05734599999999998,290.993836,0.14444510966093907,0.6249113592539763,10217.0,2
11918.0,3.661979,1.140473,-1.968461,23.951582,0.147375,0.097229,0.091241,0.005987999999999993,0.05014600000000001,0.056134,293.134359,0.11940893772309394,0.6899241777820204,10218.0,2
11919.0,3.611184,1.122359,-1.968724,23.944887,0.148321,0.098059,0.091478,0.00658099999999999,0.050262000000000015,0.056843000000000005,291.012696,0.13093130135487313,0.6600034160271196,10219.0,2
11920.0,3.643472,1.129972,-1.972661,23.951319,0.148331,0.09904,0.091961,0.007079000000000002,0.04929099999999999,0.05636999999999999,290.560074,0.14361356812464504,0.6270706693566479,10220.0,2
11921.0,3.682192,1.144148,-1.91268,23.953945,0.147733,0.098342,0.091488,0.006853999999999999,0.049391000000000004,0.056245,291.031555,0.13876741172659537,0.639654952898361,10221.0,2
11922.0,3.659092,1.144804,-1.937749,23.961033,0.148138,0.097786,0.090407,0.007378999999999997,0.050351999999999994,0.05773099999999999,289.904716,0.1465453895497785,0.6194574457878839,10222.0,2
11923.0,3.603046,1.134566,-1.98618,23.968516,0.148257,0.098011,0.091871,0.0061400000000000066,0.050246,0.056386000000000006,290.112167,0.12219635003084775,0.682685949390846,10223.0,2
11924.0,3.609871,1.130365,-1.981717,23.964315,0.14811,0.098594,0.091661,0.006932999999999995,0.04951599999999999,0.056448999999999985,290.413915,0.1400125209524001,0.636421708601038,10224.0,2
11925.0,3.623784,1.14126,-1.968592,23.97101,0.14845,0.098678,0.091835,0.006843000000000002,0.049772,0.056615,291.097562,0.13748417816888678,0.6429871967662942,10225.0,2
11926.0,3.665392,1.138372,-1.927249,23.971404,0.148689,0.098395,0.092013,0.006381999999999999,0.05029399999999999,0.05667599999999999,291.328588,0.12689134108758326,0.6704942052887479,10226.0,2
11927.0,3.640585,1.138897,-1.93683,23.971142,0.147945,0.097444,0.090585,0.006859000000000004,0.05050099999999999,0.057359999999999994,291.427599,0.13581640331076006,0.6473180003917929,10227.0,2
11928.0,3.614071,1.134828,-1.955992,23.978493,0.148331,0.097996,0.090632,0.0073639999999999955,0.05033499999999999,0.057698999999999986,289.744412,0.1462968849332485,0.6201027515310285,10228.0,2
11929.0,3.605409,1.134566,-1.988673,23.980068,0.148202,0.09788,0.091483,0.006397,0.050322000000000006,0.056719000000000006,290.451634,0.12711881247143453,0.6699035177093784,10229.0,2
11930.0,3.613678,1.134435,-1.960061,23.982037,0.147844,0.098395,0.090449,0.007945999999999995,0.04944900000000001,0.057395,289.777416,0.1606875631951465,0.5827336778300283,10230.0,2
11931.0,3.636516,1.141391,-1.954024,23.985057,0.149056,0.098122,0.091247,0.006875000000000006,0.05093399999999999,0.057809,288.994758,0.13497594973986468,0.6495004528698122,10231.0,2
11932.0,3.644916,1.146642,-1.954155,23.988338,0.148404,0.098043,0.09143,0.006613000000000008,0.050361,0.05697400000000001,290.998551,0.13130932051943942,0.6590217926620507,10232.0,2
11933.0,3.640847,1.142048,-1.94418,23.990176,0.148726,0.098363,0.091441,0.0069220000000000115,0.05036299999999999,0.057285,290.597793,0.13743944087046328,0.6431033685944421,10233.0,2
11934.0,3.618797,1.140473,-1.958092,23.993458,0.148827,0.097954,0.091184,0.006769999999999998,0.05087299999999999,0.057642999999999986,290.027301,0.1330738687738334,0.6544396921823252,10234.0,2
11935.0,3.605671,1.134697,-1.984998,23.994902,0.147715,0.098211,0.091546,0.006665000000000004,0.049504000000000006,0.05616900000000001,290.154601,0.1346328653671347,0.6503913591201558,10235.0,2
11936.0,3.607771,1.134566,-1.964392,24.006848,0.148312,0.098631,0.091793,0.006837999999999997,0.049681,0.056519,290.762811,0.137635360895294,0.6425946121818422,10236.0,2
11937.0,3.624572,1.136929,-1.93683,24.00291,0.148064,0.099098,0.091714,0.007384000000000002,0.048965999999999996,0.05635,290.272471,0.15079543365940332,0.6084211201418872,10237.0,2
11938.0,3.634416,1.145986,-1.939324,24.005798,0.149029,0.098242,0.091388,0.006853999999999999,0.050787,0.057641,290.376197,0.1349531385366622,0.6495596879884195,10238.0,2
11939.0,3.626541,1.144673,-1.951267,24.007767,0.149286,0.099497,0.091892,0.007605000000000001,0.049789,0.057394,291.908509,0.15274151436031333,0.6033676242734577,10239.0,2
11940.0,3.590052,1.131941,-1.991955,24.01118,0.147936,0.097534,0.09006,0.0074739999999999945,0.050402000000000016,0.05787600000000001,293.450252,0.14828482431601278,0.6149405588980148,10240.0,2
11941.0,3.594777,1.130759,-1.988542,24.01013,0.147577,0.098452,0.091068,0.007384000000000002,0.049125000000000016,0.05650900000000002,289.588824,0.15030737287790577,0.6096884946868827,10241.0,2
11942.0,3.643472,1.150055,-1.930399,24.011442,0.148073,0.098111,0.091871,0.006240000000000009,0.049962000000000006,0.056202000000000016,288.636432,0.12489242039108958,0.6756849137091776,10242.0,2
11943.0,3.64006,1.152024,-1.931186,24.009473,0.14868,0.098127,0.091478,0.006649000000000002,0.050553,0.057202,289.579394,0.13152272817185587,0.6584676251553931,10243.0,2
11944.0,3.602521,1.140866,-1.958092,24.004616,0.149424,0.09914,0.091814,0.007325999999999999,0.050283999999999995,0.057609999999999995,291.007981,0.14568956945411154,0.621679801374448,10244.0,2
11945.0,3.570889,1.129053,-2.004555,24.005798,0.147954,0.0983,0.091058,0.0072419999999999984,0.049654000000000004,0.056896,292.00752,0.14584633974423517,0.6212727072528825,10245.0,2
11946.0,3.607509,1.148217,-1.987361,24.004748,0.148046,0.098164,0.090921,0.0072429999999999994,0.04988200000000001,0.05712500000000001,290.838248,0.14519976745584665,0.6229516974337546,10246.0,2
11947.0,3.655154,1.158587,-1.939193,24.003829,0.147063,0.097733,0.090601,0.0071319999999999995,0.04933,0.056462,289.725553,0.14457440554620826,0.6245756094458068,10247.0,2
11948.0,3.651348,1.159637,-1.945624,24.002122,0.147743,0.097576,0.090958,0.006617999999999999,0.05016700000000002,0.056785000000000016,287.787767,0.1319167596874501,0.6574444216288615,10248.0,2
11949.0,3.57522,1.149267,-1.997992,23.997396,0.148496,0.098804,0.091577,0.007226999999999997,0.049691999999999986,0.056918999999999983,288.560995,0.14543295836435713,0.6223461576469606,10249.0,2
11950.0,3.587164,1.139423,-1.988411,23.997002,0.148294,0.098857,0.091945,0.0069120000000000015,0.04943700000000001,0.05634900000000001,290.310189,0.13981148104696792,0.6369437600920249,10250.0,2
11951.0,3.619847,1.151892,-1.959405,23.996477,0.147026,0.09819,0.090627,0.007563,0.04883599999999999,0.05639899999999999,291.375736,0.15486209226610975,0.5978610018190991,10251.0,2
11952.0,3.629822,1.163837,-1.952974,23.992933,0.147577,0.097555,0.090911,0.006643999999999997,0.05002200000000001,0.05666600000000001,289.018332,0.13281890330447985,0.6551017751809223,10252.0,2
11953.0,3.592283,1.147561,-1.992742,23.993983,0.148588,0.097996,0.091173,0.006822999999999996,0.050592,0.057414999999999994,288.707154,0.13486055383155765,0.649800107835606,10253.0,2
11954.0,3.589002,1.141654,-1.993005,23.991095,0.148193,0.097423,0.091446,0.005976999999999996,0.050769999999999996,0.05674699999999999,289.786846,0.11772468535187404,0.6942977694811583,10254.0,2
11955.0,3.611709,1.148086,-1.95678,23.986238,0.148303,0.097654,0.090333,0.007321000000000008,0.050648999999999986,0.057969999999999994,289.866997,0.14454096742349476,0.6246624400766752,10255.0,2
11956.0,3.623784,1.163312,-1.952317,23.986107,0.14879,0.098305,0.091562,0.006742999999999999,0.050485,0.057228,290.512926,0.1335617795032286,0.6531727072859599,10256.0,2
11957.0,3.570101,1.149136,-1.980667,23.986369,0.14766,0.098295,0.091142,0.007152999999999993,0.04936500000000002,0.05651800000000001,291.847217,0.14489729773528318,0.623737137360515,10257.0,2
11958.0,3.580864,1.14126,-1.987623,23.985975,0.148891,0.098311,0.091682,0.006628999999999996,0.05058,0.057208999999999996,290.182889,0.1310571163084952,0.6596767053475376,10258.0,2
11959.0,3.621422,1.15478,-1.959405,23.987551,0.148138,0.098185,0.09143,0.006754999999999997,0.049953,0.056707999999999995,291.286155,0.13522440645393757,0.6488552715176392,10259.0,2
11960.0,3.604227,1.158062,-1.956124,23.98545,0.148863,0.098237,0.091535,0.006702,0.05062599999999999,0.05732799999999999,290.715663,0.13237995535978828,0.6562416156941739,10260.0,2
11961.0,3.572595,1.142835,-1.969905,23.988863,0.148579,0.098531,0.091604,0.006926999999999989,0.050047999999999995,0.056974999999999984,292.02638,0.1384043637235507,0.6405976998166003,10261.0,2
11962.0,3.578895,1.149267,-1.99563,23.989651,0.147945,0.098122,0.091415,0.006707000000000005,0.04982299999999999,0.05653,292.474286,0.13461384071933216,0.6504407614799981,10262.0,2
11963.0,3.597008,1.150317,-1.972792,23.982694,0.148377,0.097523,0.09132,0.006203,0.05085400000000001,0.05705700000000001,290.517641,0.12197424048766098,0.6832627135806909,10263.0,2
11964.0,3.613153,1.163968,-1.951136,23.985188,0.14789,0.098783,0.091635,0.007148000000000002,0.049107,0.056255,290.16403,0.1455567321006761,0.6220247475097471,10264.0,2
11965.0,3.576401,1.155043,-1.993661,23.985188,0.148037,0.09808,0.091236,0.006844000000000003,0.049957,0.056801000000000004,290.116882,0.13699507586372558,0.6442572758936478,10265.0,2
11966.0,3.566557,1.143229,-2.001405,23.987813,0.148138,0.098116,0.090989,0.0071269999999999945,0.050022,0.05714899999999999,290.847677,0.142474461747596,0.6300286501677352,10266.0,2
11967.0,3.613809,1.153205,-1.937749,23.986632,0.149185,0.09914,0.091903,0.007237000000000007,0.050045000000000006,0.05728200000000001,291.305014,0.14460696159533243,0.6244910693444305,10267.0,2
11968.0,3.618665,1.164493,-1.937486,23.985975,0.148652,0.099324,0.091766,0.007557999999999995,0.04932800000000001,0.056886000000000006,290.78167,0.153216160878996,0.6021350832899282,10268.0,2
11969.0,3.56787,1.158062,-1.966886,23.98545,0.148266,0.098395,0.091388,0.007006999999999999,0.04987100000000001,0.05687800000000001,292.045239,0.1404996791786974,0.6351566777712714,10269.0,2
11970.0,3.530462,1.144804,-2.009542,23.987026,0.147816,0.098599,0.091514,0.007085000000000008,0.049217,0.056302000000000005,290.517641,0.14395139989434777,0.6261934028323879,10270.0,2
11971.0,3.588477,1.147036,-1.98828,23.987682,0.148542,0.0984,0.091835,0.006565000000000001,0.050142000000000006,0.05670700000000001,289.829279,0.13092555291865265,0.6600183433108014,10271.0,2
11972.0,3.622078,1.158718,-1.954024,23.989126,0.148193,0.09829,0.091588,0.006702,0.04990299999999999,0.05660499999999999,290.050875,0.13429785187560117,0.6512613072649276,10272.0,2
11973.0,3.596746,1.154649,-1.956911,23.981906,0.148092,0.097975,0.091373,0.006602000000000011,0.050116999999999995,0.056719000000000006,289.485098,0.13172911927850295,0.6579316779029314,10273.0,2
11974.0,3.537288,1.144017,-2.015448,23.98335,0.148046,0.098143,0.091184,0.006958999999999993,0.04990300000000002,0.05686200000000001,289.584109,0.13944773966014729,0.6378883075584354,10274.0,2
11975.0,3.563539,1.137847,-2.007836,23.984925,0.147917,0.097759,0.091252,0.006506999999999999,0.050157999999999994,0.05666499999999999,290.272471,0.1297274666560338,0.6631294804673107,10275.0,2
11976.0,3.601209,1.157405,-1.957961,23.984925,0.148533,0.09808,0.091478,0.006601999999999997,0.050453,0.057054999999999995,289.522816,0.13085186506520785,0.6602096926534893,10276.0,2
11977.0,3.591627,1.158587,-1.956649,23.990176,0.148083,0.098437,0.091073,0.0073639999999999955,0.049645999999999996,0.05700999999999999,291.696343,0.14832718996112546,0.6148305456737738,10277.0,2
11978.0,3.562226,1.150974,-1.989986,23.984925,0.148064,0.098053,0.09143,0.006623000000000004,0.050011,0.056634000000000004,290.187604,0.13242821722786538,0.656116291420203,10278.0,2
11979.0,3.547394,1.140341,-2.003767,23.988601,0.149112,0.099077,0.092018,0.007058999999999996,0.050034999999999996,0.05709399999999999,290.197034,0.14107842353505468,0.6336538201496114,10279.0,2
11980.0,3.572464,1.14021,-1.988936,23.990833,0.147853,0.098862,0.09163,0.007232000000000002,0.04899100000000001,0.05622300000000001,292.115961,0.14761593729588507,0.6166774949824644,10280.0,2
11981.0,3.603177,1.150186,-1.960324,23.987157,0.14856,0.098074,0.091514,0.006559999999999996,0.050486,0.057046,290.659085,0.12993443856834425,0.6625920250045167,10281.0,2
11982.0,3.570626,1.154911,-1.964392,23.988732,0.148937,0.097938,0.091021,0.006916999999999993,0.05099900000000002,0.05791600000000001,291.03627,0.13562745098039197,0.6478086634050989,10282.0,2
11983.0,3.561176,1.146642,-1.979223,23.98952,0.147733,0.097943,0.091304,0.006639000000000006,0.04979,0.05642900000000001,292.200827,0.1333373501235164,0.6537554955241862,10283.0,2
11984.0,3.557763,1.145198,-1.988936,23.995165,0.148358,0.098605,0.091892,0.006712999999999997,0.04975299999999999,0.05646599999999999,289.81042,0.13492382522008275,0.6496358075060504,10284.0,2
11985.0,3.572989,1.148217,-1.979617,23.99884,0.147724,0.097791,0.091425,0.006365999999999997,0.04993299999999999,0.05629899999999999,288.914606,0.12748828453558692,0.6689440890747791,10285.0,2
11986.0,3.547657,1.144017,-1.983948,23.995558,0.14732,0.098384,0.091016,0.0073679999999999995,0.04893600000000001,0.05630400000000001,289.602968,0.1505609252712671,0.6090300811012166,10286.0,2
11987.0,3.575483,1.148348,-1.976598,23.995296,0.148946,0.098631,0.091887,0.006744,0.050315,0.057059,288.466699,0.1340329119961841,0.6519492913682539,10287.0,2
11988.0,3.566032,1.151499,-1.966361,23.998971,0.148478,0.098342,0.091273,0.007068999999999992,0.050136,0.05720499999999999,289.763272,0.1409936773241317,0.6338738853434976,10288.0,2
11989.0,3.56577,1.15268,-1.964655,24.00291,0.147292,0.098101,0.091273,0.006827999999999987,0.04919100000000001,0.056019,290.541215,0.13880305740770826,0.6395623897779585,10289.0,2
11990.0,3.550544,1.142573,-1.999436,24.003304,0.148037,0.097612,0.091877,0.005735000000000004,0.050425,0.05616,287.646323,0.11373101177963757,0.7046683635103349,10290.0,2
11991.0,3.538338,1.137322,-2.006523,24.000547,0.148321,0.098405,0.091373,0.0070320000000000105,0.049916,0.05694800000000001,288.891032,0.1408738505919829,0.634185046075711,10291.0,2
11992.0,3.559732,1.13811,-1.981717,24.007636,0.148762,0.098767,0.091415,0.007351999999999997,0.04999500000000001,0.05734700000000001,290.913685,0.1470517641411312,0.6181425147554339,10292.0,2
11993.0,3.588214,1.148611,-1.961505,24.008948,0.148799,0.097807,0.091577,0.006229999999999999,0.05099199999999998,0.05722199999999998,292.247976,0.1221736316749358,0.682744943407736,10293.0,2
11994.0,3.567739,1.152811,-1.968067,24.010261,0.147972,0.097555,0.09132,0.006235000000000004,0.05041699999999999,0.056651999999999994,291.149425,0.12366615097782549,0.6788692356186512,10294.0,2
11995.0,3.5428,1.141916,-1.997598,24.010917,0.147724,0.096856,0.090674,0.006181999999999993,0.050868,0.05704999999999999,289.796275,0.12152784603589599,0.6844218908525427,10295.0,2
11996.0,3.5239,1.13916,-2.012167,24.011049,0.147926,0.098489,0.091604,0.006884999999999988,0.04943700000000001,0.056322,288.754303,0.13926534244912794,0.6383619485291662,10296.0,2
11997.0,3.569576,1.143754,-1.992217,24.010917,0.147963,0.09799,0.091446,0.006543999999999994,0.04997300000000002,0.05651700000000001,289.225783,0.13094809300836419,0.6599598122076575,10297.0,2
11998.0,3.589789,1.155305,-1.954286,24.013937,0.148533,0.098515,0.091525,0.00699000000000001,0.05001799999999999,0.057008,289.654831,0.13974689617945202,0.6371114712054449,10298.0,2
11999.0,3.55737,1.153993,-1.975155,24.012755,0.147632,0.097591,0.091189,0.006401999999999991,0.050041000000000016,0.05644300000000001,290.512926,0.12793253666919766,0.6677904748794925,10299.0,2
12000.0,3.525475,1.140866,-1.994973,24.009342,0.148349,0.097849,0.091247,0.006602000000000011,0.0505,0.057102000000000014,289.070195,0.13073008455278134,0.6605259268754899,10300.0,2
12001.0,3.535581,1.13706,-1.994186,24.007373,0.148478,0.098998,0.092554,0.006444000000000005,0.049479999999999996,0.055924,289.518101,0.13023180614781443,0.6618198340909771,10301.0,2
12002.0,3.56682,1.149792,-1.981192,24.005929,0.148083,0.098237,0.091409,0.006828000000000001,0.04984599999999999,0.05667399999999999,288.782591,0.1369791562180272,0.6442986153220313,10302.0,2
12003.0,3.549494,1.155961,-1.960455,24.004616,0.148193,0.098468,0.091535,0.006932999999999995,0.04972499999999999,0.056657999999999986,289.225783,0.13942404375980363,0.6379498400192576,10303.0,2
12004.0,3.532169,1.146117,-1.999698,24.010392,0.149001,0.098773,0.091882,0.006890999999999994,0.050227999999999995,0.05711899999999999,290.78167,0.1371916621871826,0.6437467892663897,10304.0,2
12005.0,3.535188,1.14021,-2.021223,24.008161,0.148312,0.098494,0.091378,0.007115999999999997,0.049818,0.056934,292.658164,0.1428370701941026,0.6290870446703773,10305.0,2
12006.0,3.567739,1.147429,-1.963999,24.006192,0.148331,0.098694,0.091724,0.006970000000000004,0.04963699999999999,0.05660699999999999,291.206003,0.1404166163020268,0.635372371757589,10306.0,2
12007.0,3.574826,1.152024,-1.977386,24.003566,0.147476,0.097686,0.091598,0.006087999999999996,0.04979,0.055878,290.277186,0.12227109316944822,0.6824918597305691,10307.0,2
12008.0,3.5323,1.143492,-1.999567,24.001991,0.149268,0.098678,0.092339,0.006338999999999997,0.05059000000000001,0.05692900000000001,288.641147,0.12529896621928793,0.6746292135718878,10308.0,2
12009.0,3.526656,1.14126,-2.026211,24.000022,0.148818,0.097901,0.091388,0.006513000000000005,0.050917000000000004,0.05743000000000001,291.790639,0.12791154405121968,0.6678449875768178,10309.0,2
12010.0,3.558945,1.148348,-1.962686,24.002122,0.148184,0.098715,0.091829,0.006886000000000003,0.04946900000000001,0.056355000000000016,293.073067,0.13919547200323432,0.6385433849975941,10310.0,2
12011.0,3.524556,1.15058,-1.964655,24.001203,0.148459,0.098227,0.091462,0.006764999999999993,0.05023200000000001,0.056997000000000006,291.894365,0.13467242649254457,0.650288628548029,10311.0,2
12012.0,3.514974,1.146511,-2.000223,24.004354,0.147899,0.097423,0.091094,0.006329000000000001,0.05047600000000001,0.05680500000000001,291.121136,0.12538383818372725,0.6744088218268594,10312.0,2
12013.0,3.530462,1.136666,-2.005605,24.00711,0.147807,0.097712,0.091488,0.006223999999999993,0.050095,0.056318999999999994,290.880681,0.12424145640370475,0.6773753080588092,10313.0,2
12014.0,3.544638,1.141391,-1.982505,24.001991,0.148744,0.098815,0.092218,0.006597000000000006,0.04992899999999999,0.05652599999999999,289.734983,0.13212497496495107,0.6569037374506035,10314.0,2
12015.0,3.547788,1.143623,-1.949561,24.003697,0.148597,0.098321,0.091325,0.006996000000000002,0.050276,0.057272,290.395056,0.1391491139089445,0.6386637656364095,10315.0,2
12016.0,3.531644,1.144279,-1.963474,23.999365,0.147329,0.09777,0.090769,0.007000999999999993,0.04955899999999999,0.056559999999999985,290.748666,0.14126311541565767,0.633174220482895,10316.0,2
12017.0,3.482555,1.128659,-2.008361,24.008161,0.147274,0.097166,0.091409,0.005756999999999998,0.050107999999999986,0.055864999999999984,288.221529,0.1148895408010537,0.701659946839616,10317.0,2
12018.0,3.509856,1.136272,-1.99983,24.006323,0.148312,0.099088,0.091971,0.007116999999999998,0.049224000000000004,0.056341,287.10412,0.14458100558659212,0.6245584707542841,10318.0,2
12019.0,3.551069,1.151761,-1.950611,24.006585,0.148055,0.098836,0.091383,0.007452999999999987,0.049219,0.056671999999999986,289.216354,0.15142218610320982,0.606793597252511,10319.0,2
12020.0,3.546738,1.149661,-1.964655,24.009473,0.148083,0.098242,0.090674,0.007567999999999991,0.049840999999999996,0.05740899999999999,289.593538,0.15183981381164463,0.6057091201811695,10320.0,2
12021.0,3.512743,1.131416,-2.00613,24.011574,0.149323,0.099482,0.092003,0.0074789999999999995,0.04984100000000001,0.05732000000000001,291.40874,0.1500541711809317,0.6103459975997576,10321.0,2
12022.0,3.527706,1.140735,-1.984211,24.009211,0.147789,0.098316,0.090638,0.007678000000000004,0.049473,0.05715100000000001,292.846756,0.15519262643004414,0.597002685393148,10322.0,2
12023.0,3.539388,1.149661,-1.960192,24.011311,0.148652,0.098185,0.090984,0.007200999999999999,0.05046700000000001,0.05766800000000001,291.422884,0.14268447332963458,0.6294833014256929,10323.0,2
12024.0,3.505393,1.138635,-1.99983,24.012099,0.148037,0.097938,0.091971,0.005967,0.050099000000000005,0.056066000000000005,290.720378,0.11910179640718561,0.6907217486999382,10324.0,2
12025.0,3.491611,1.13391,-2.015579,24.012099,0.148542,0.097875,0.091131,0.006744,0.050667000000000004,0.057411000000000004,290.16403,0.13310176047998737,0.654367264239462,10325.0,2
12026.0,3.532038,1.147954,-1.993005,24.015381,0.148009,0.098001,0.091562,0.006439,0.050008,0.056447,290.083878,0.1287568237717211,0.665650002768005,10326.0,2
12027.0,3.550676,1.160031,-1.969511,24.022732,0.149029,0.098956,0.091588,0.0073679999999999995,0.05007299999999999,0.05744099999999999,289.739697,0.1471422295003395,0.6179075983314739,10327.0,2
12028.0,3.534794,1.150974,-1.999173,24.022076,0.148468,0.098489,0.091572,0.006916999999999993,0.049978999999999996,0.05689599999999999,290.329049,0.13839535814325715,0.6406210851072437,10328.0,2
12029.0,3.493318,1.13706,-2.042748,24.023782,0.14834,0.098605,0.092118,0.006486999999999993,0.049735,0.056221999999999994,291.616191,0.130428663342448,0.6613086440774869,10329.0,2
12030.0,3.487674,1.132728,-2.002848,24.020238,0.148165,0.098872,0.092165,0.006707000000000005,0.04929299999999999,0.055999999999999994,292.247976,0.13606118391690683,0.6466823649932938,10330.0,2
12031.0,3.547394,1.155568,-1.979092,24.033234,0.14868,0.098143,0.091478,0.00666499999999999,0.05053700000000001,0.057202,289.914145,0.13188096086113396,0.6575373824299211,10331.0,2
