elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
12032.0,3.547132,1.159243,-1.96938,24.034415,0.147605,0.097938,0.090974,0.006963999999999998,0.04966699999999999,0.05663099999999999,289.598253,0.14021100104695175,0.6359063043131721,10332.0,2
12033.0,3.514843,1.141523,-2.011642,24.027852,0.148027,0.09799,0.091577,0.006412999999999988,0.050037,0.056449999999999986,289.697264,0.12816259642671546,0.6671930659264289,10333.0,2
12034.0,3.482948,1.134303,-2.035792,24.027195,0.147357,0.097213,0.090989,0.006223999999999993,0.050143999999999994,0.05636799999999999,290.112167,0.12412005184963594,0.6776905660088565,10334.0,2
12035.0,3.50513,1.14021,-1.996286,24.038616,0.147807,0.097402,0.090989,0.006413000000000002,0.05040499999999999,0.056817999999999994,288.391262,0.1272269174304647,0.6696227955566125,10335.0,2
12036.0,3.533744,1.156749,-1.971611,24.044786,0.148441,0.098557,0.092165,0.006392000000000009,0.049883999999999984,0.05627599999999999,289.023047,0.12813470983261524,0.667265480594538,10336.0,2
12037.0,3.529806,1.156618,-1.987361,24.042554,0.147164,0.097418,0.09101,0.006408000000000011,0.049745999999999985,0.056153999999999996,290.479922,0.12881178764548643,0.6655072750235409,10337.0,2
12038.0,3.507756,1.144804,-2.008623,24.04216,0.148386,0.098227,0.090638,0.0075889999999999985,0.050158999999999995,0.057747999999999994,289.235213,0.15129585326953746,0.6071216527399899,10338.0,2
12039.0,3.490561,1.141523,-2.011773,24.042423,0.148202,0.098127,0.090821,0.007306000000000007,0.050074999999999995,0.057381,290.008442,0.14589823468328156,0.6211379487816945,10339.0,2
12040.0,3.506049,1.148611,-2.011642,24.039929,0.148321,0.098767,0.091966,0.006800999999999988,0.049554000000000015,0.056355,290.979692,0.13724144889516668,0.6436175053559214,10340.0,2
12041.0,3.527181,1.150055,-1.988542,24.048199,0.148165,0.098573,0.091724,0.006848999999999994,0.049592,0.05644099999999999,289.664261,0.13810416792692506,0.641377234918746,10341.0,2
12042.0,3.532431,1.154124,-1.975023,24.044917,0.147522,0.098505,0.091451,0.007053999999999991,0.04901699999999999,0.05607099999999998,290.494067,0.1439063201273,0.6263104639678377,10342.0,2
12043.0,3.510774,1.150711,-1.988411,24.051481,0.148422,0.099293,0.092265,0.0070280000000000065,0.04912899999999999,0.056157,290.022586,0.14304905353144734,0.6285365757617929,10343.0,2
12044.0,3.481111,1.147954,-2.023848,24.052794,0.148413,0.098274,0.091551,0.006723000000000007,0.05013899999999999,0.056861999999999996,290.715663,0.13408456322297582,0.6518151657582167,10344.0,2
12045.0,3.480455,1.147036,-2.015579,24.055156,0.148312,0.098888,0.092564,0.00632400000000001,0.049423999999999996,0.055748000000000006,290.583648,0.12795144157814892,0.6677413834521774,10345.0,2
12046.0,3.508149,1.152811,-2.006523,24.055944,0.14913,0.098631,0.091677,0.006954000000000002,0.050499000000000016,0.05745300000000002,290.017871,0.1377029702970297,0.6424190470923892,10346.0,2
12047.0,3.517075,1.152155,-1.968986,24.051875,0.147844,0.098221,0.091567,0.006654000000000007,0.049623,0.05627700000000001,291.988661,0.13408834434950845,0.6518053470968931,10347.0,2
12048.0,3.50618,1.156355,-1.991823,24.050956,0.14879,0.098258,0.092029,0.006228999999999998,0.05053200000000001,0.056761000000000006,290.479922,0.12326598460412003,0.6799083698720556,10348.0,2
12049.0,3.481505,1.142442,-2.011773,24.053187,0.148432,0.09829,0.091714,0.0065759999999999985,0.050142000000000006,0.056718000000000005,292.163109,0.13114492551303267,0.6594486863079713,10349.0,2
12050.0,3.479142,1.147561,-2.017942,24.049249,0.148781,0.09872,0.092265,0.006455000000000002,0.050060999999999994,0.056516,291.135281,0.12894011425831975,0.6651740421789526,10350.0,2
12051.0,3.497255,1.152024,-2.013742,24.053712,0.147605,0.098783,0.09143,0.007352999999999998,0.04882199999999999,0.05617499999999999,290.809959,0.1506052475267804,0.6089149870380509,10351.0,2
12052.0,3.520356,1.155174,-1.985523,24.052137,0.148018,0.097943,0.091184,0.006759000000000001,0.05007500000000001,0.05683400000000001,289.188065,0.13497483824586629,0.6495033391480256,10352.0,2
12053.0,3.526262,1.158193,-1.994055,24.049906,0.14788,0.09819,0.091089,0.007100999999999996,0.04969000000000001,0.05679100000000001,288.443125,0.14290314141393803,0.6289154738633167,10353.0,2
12054.0,3.48308,1.147298,-2.012823,24.052268,0.148147,0.097292,0.091394,0.0058980000000000005,0.050855,0.056753,289.480383,0.11597451628126476,0.6988425307355304,10354.0,2
12055.0,3.481373,1.144935,-2.019517,24.047543,0.148055,0.09799,0.091682,0.006307999999999994,0.050065,0.05637299999999999,289.296506,0.12599368833140243,0.672825190068836,10355.0,2
12056.0,3.487805,1.146379,-2.025554,24.049643,0.147917,0.098137,0.091299,0.006837999999999997,0.04977999999999999,0.05661799999999999,290.503496,0.13736164400072312,0.643305388048016,10356.0,2
12057.0,3.511299,1.153861,-2.004948,24.044917,0.148037,0.099308,0.092207,0.007100999999999996,0.04872900000000001,0.055830000000000005,289.560535,0.14572132156782258,0.6215973488968207,10357.0,2
12058.0,3.520093,1.15793,-2.002192,24.04413,0.147945,0.09788,0.091625,0.006254999999999997,0.050065,0.056319999999999995,290.126312,0.12493508568689324,0.6755741223653405,10358.0,2
12059.0,3.467985,1.151367,-1.997861,24.043736,0.148432,0.097975,0.091031,0.006944000000000006,0.050457,0.05740100000000001,290.489352,0.13761940623885222,0.6426360425245681,10359.0,2
12060.0,3.465098,1.138897,-2.029361,24.04111,0.148321,0.097602,0.090974,0.006627999999999995,0.050719000000000014,0.05734700000000001,290.088593,0.13067823343848567,0.6606605715445132,10360.0,2
12061.0,3.497124,1.147167,-2.008886,24.042948,0.148413,0.098846,0.092186,0.006659999999999999,0.049566999999999986,0.056226999999999985,289.923575,0.13436087798579732,0.6510976438632348,10361.0,2
12062.0,3.499224,1.153205,-1.987098,24.041898,0.147614,0.097549,0.091609,0.005940000000000001,0.050065,0.056005,290.470493,0.11864339072424401,0.691912116203057,10362.0,2
12063.0,3.509593,1.161868,-1.989723,24.040585,0.149029,0.098846,0.092774,0.006072000000000008,0.05018299999999999,0.056255,288.716584,0.12099473935915847,0.6858062385761831,10363.0,2
12064.0,3.46011,1.149661,-2.005998,24.047543,0.147366,0.097565,0.090989,0.0065759999999999985,0.049801,0.056377,290.668515,0.13204288984378135,0.6571168924448938,10364.0,2
12065.0,3.450004,1.144542,-2.019254,24.038879,0.148386,0.099093,0.092543,0.00655,0.04929299999999999,0.05584299999999999,289.772701,0.13287621211506476,0.6549529582087483,10365.0,2
12066.0,3.485574,1.149267,-2.002455,24.036647,0.14789,0.098295,0.091598,0.006696999999999995,0.049595,0.056291999999999995,290.494067,0.1350310508912008,0.6493573686490537,10366.0,2
12067.0,3.510774,1.158324,-1.984473,24.03796,0.148478,0.098452,0.091898,0.006554000000000004,0.050026,0.056580000000000005,289.664261,0.13100925500229885,0.65980098946022,10367.0,2
12068.0,3.485967,1.148873,-2.018204,24.043604,0.147825,0.098022,0.091325,0.006696999999999995,0.049803000000000014,0.05650000000000001,289.914145,0.13446711107541548,0.6508217824977607,10368.0,2
12069.0,3.472448,1.144673,-2.026604,24.04006,0.149194,0.099812,0.092806,0.007005999999999998,0.049381999999999995,0.056387999999999994,289.829279,0.14187068424356558,0.6315965127546472,10369.0,2
12070.0,3.493711,1.152155,-1.988805,24.039797,0.148643,0.098337,0.092213,0.0061239999999999906,0.050306000000000003,0.056429999999999994,292.346986,0.12173256206889678,0.6838902933568751,10370.0,2
12071.0,3.472711,1.156224,-2.001273,24.039929,0.148358,0.098647,0.091236,0.007411000000000001,0.04971099999999999,0.05712199999999999,292.13482,0.149078693273254,0.6128790752742284,10371.0,2
12072.0,3.454729,1.147954,-2.030279,24.046361,0.148009,0.097712,0.090869,0.006842999999999988,0.05029700000000001,0.057139999999999996,291.554899,0.13604914708338278,0.6467136217075987,10372.0,2
12073.0,3.485967,1.149792,-2.010592,24.045836,0.148422,0.098683,0.09237,0.006313000000000013,0.04973899999999999,0.056052000000000005,289.664261,0.1269199839163654,0.6704198268640285,10373.0,2
12074.0,3.501587,1.158455,-1.978961,24.049249,0.147752,0.097476,0.091908,0.00556799999999999,0.050276,0.05584399999999999,289.485098,0.11074646458619228,0.7124185030107966,10374.0,2
12075.0,3.476386,1.156749,-1.98408,24.041898,0.147504,0.09724,0.090769,0.006470999999999991,0.050264,0.056734999999999994,289.381372,0.1287376902417187,0.6656996878683046,10375.0,2
12076.0,3.447772,1.146773,-2.021879,24.038353,0.148,0.097954,0.091829,0.0061250000000000054,0.05004599999999999,0.056171,289.480383,0.12238495813934913,0.6821961802375841,10376.0,2
12077.0,3.455254,1.142704,-2.030673,24.037566,0.148661,0.098405,0.091866,0.006539000000000003,0.05025599999999998,0.056794999999999984,289.470953,0.13011122828660696,0.6621329453217453,10377.0,2
12078.0,3.496468,1.15688,-1.99038,24.029296,0.147963,0.097854,0.091541,0.006312999999999999,0.050109000000000015,0.056422000000000014,291.239007,0.1259828377569347,0.672853366358348,10378.0,2
12079.0,3.502374,1.157274,-1.976073,24.03796,0.147008,0.097507,0.090995,0.00651199999999999,0.049501,0.05601299999999999,289.404946,0.13155024039432728,0.6583961826388904,10379.0,2
12080.0,3.446066,1.148086,-2.009542,24.031921,0.147642,0.097649,0.091005,0.006643999999999997,0.049992999999999996,0.05663699999999999,287.698185,0.1328959475137016,0.6549017102027297,10380.0,2
12081.0,3.44226,1.142179,-2.025029,24.030083,0.1489,0.098368,0.092039,0.006329000000000001,0.05053200000000001,0.05686100000000001,288.933465,0.12524488947816279,0.6747696376497414,10381.0,2
12082.0,3.483998,1.156486,-1.993661,24.026408,0.149001,0.099366,0.091462,0.007903999999999994,0.049635,0.05753899999999999,290.432774,0.15923926182609385,0.5864945624538396,10382.0,2
12083.0,3.473236,1.157143,-1.977911,24.027458,0.148367,0.098106,0.090596,0.007510000000000003,0.050261,0.057771,291.427599,0.14941705463371938,0.612000433532214,10383.0,2
12084.0,3.451316,1.149923,-2.019123,24.028639,0.148827,0.098206,0.091073,0.0071330000000000005,0.050620999999999985,0.057753999999999986,290.541215,0.14090711548338672,0.6340986652842082,10384.0,2
12085.0,3.449872,1.140341,-2.011379,24.02772,0.148459,0.098515,0.092139,0.006376000000000007,0.049944,0.05632000000000001,291.866076,0.12766042646911616,0.6684970785528276,10385.0,2
12086.0,3.478617,1.157537,-2.001798,24.024964,0.147972,0.098358,0.091761,0.006597000000000006,0.04961399999999999,0.056211,290.819389,0.13296382142497243,0.6547254582466722,10386.0,2
12087.0,3.488724,1.154124,-1.980273,24.027327,0.148321,0.099182,0.091934,0.0072480000000000044,0.049139,0.05638700000000001,290.362052,0.14749694749694758,0.616986482403713,10387.0,2
12088.0,3.449479,1.144148,-2.032642,24.023388,0.147779,0.098405,0.091084,0.007321000000000008,0.04937399999999999,0.056694999999999995,290.857107,0.1482734177215192,0.6149701790356171,10388.0,2
12089.0,3.435566,1.144673,-2.052985,24.03284,0.148441,0.098536,0.09173,0.006805999999999993,0.04990499999999999,0.056710999999999984,289.904716,0.13637638760870424,0.6458638580560084,10389.0,2
12090.0,3.464704,1.149136,-1.986048,24.029427,0.148478,0.098421,0.091567,0.006853999999999999,0.050057000000000004,0.056911,290.385626,0.13692117144112825,0.6444491876134854,10390.0,2
12091.0,3.48518,1.160293,-1.983555,24.026408,0.147945,0.097339,0.091388,0.005950999999999998,0.050606,0.056556999999999996,291.309729,0.11759242792499057,0.6946412096889627,10391.0,2
12092.0,3.445935,1.147167,-2.010592,24.031396,0.148569,0.098468,0.091504,0.006963999999999998,0.05010100000000001,0.057065000000000005,289.617112,0.1389964472476148,0.6390602036371129,10392.0,2
12093.0,3.439372,1.145329,-2.020961,24.034415,0.148009,0.097203,0.091136,0.006067000000000003,0.050806000000000004,0.05687300000000001,291.078703,0.11941267935520701,0.6899144616780502,10393.0,2
12094.0,3.449347,1.143885,-2.022667,24.032709,0.148404,0.098358,0.091341,0.0070169999999999955,0.05004600000000001,0.057063,289.970723,0.1402082042879692,0.6359135668125928,10394.0,2
12095.0,3.474679,1.15583,-1.983555,24.035991,0.148027,0.098053,0.091478,0.0065749999999999975,0.04997399999999999,0.05654899999999999,290.296045,0.1315657828914457,0.6583558225731766,10395.0,2
12096.0,3.450266,1.155436,-2.017023,24.03494,0.147687,0.0983,0.09152,0.006779999999999994,0.049387000000000014,0.05616700000000001,290.682659,0.1372803110067221,0.6435165899519035,10396.0,2
12097.0,3.454729,1.150317,-2.015842,24.039535,0.146952,0.097786,0.090979,0.006806999999999994,0.049166,0.055972999999999995,288.584569,0.13844651900665067,0.6404882328510841,10397.0,2
12098.0,3.447116,1.146773,-2.010986,24.040191,0.147789,0.09819,0.092013,0.006177000000000002,0.049599000000000004,0.055776000000000006,287.882063,0.12453629032258066,0.6766096964424895,10398.0,2
12099.0,3.448429,1.139291,-2.009017,24.038222,0.148514,0.098804,0.092186,0.006617999999999999,0.049710000000000004,0.056328,288.207385,0.13312948844320166,0.654295261496987,10399.0,2
12100.0,3.439635,1.145329,-2.017417,24.045967,0.147752,0.098384,0.091672,0.006711999999999996,0.049367999999999995,0.05607999999999999,289.244643,0.13595576171281565,0.646956120687272,10400.0,2
12101.0,3.459716,1.144804,-1.999173,24.049774,0.147246,0.097586,0.090874,0.00671200000000001,0.04965999999999998,0.05637199999999999,288.70244,0.13515636012162485,0.6490319712089949,10401.0,2
12102.0,3.465229,1.15793,-1.997992,24.048462,0.149102,0.098452,0.091997,0.006455000000000002,0.050650000000000014,0.05710500000000002,287.542597,0.1274407218021362,0.669067597867026,10402.0,2
12103.0,3.436091,1.146773,-2.007311,24.048724,0.148781,0.099151,0.091509,0.00764200000000001,0.049629999999999994,0.057272,290.743952,0.15397634542926822,0.6001610698370183,10403.0,2
12104.0,3.420865,1.134697,-2.037892,24.047543,0.148808,0.098925,0.092024,0.006901000000000004,0.049883,0.056784,291.809498,0.13834095100633478,0.6407623671422188,10404.0,2
12105.0,3.44331,1.144017,-2.011379,24.050562,0.148505,0.099182,0.092307,0.006875000000000006,0.04932299999999999,0.056198,292.243261,0.13938447814451396,0.6380525822505045,10405.0,2
12106.0,3.462079,1.149661,-1.993792,24.051743,0.14777,0.097933,0.091257,0.006676000000000001,0.049837000000000006,0.05651300000000001,290.951403,0.13395401099562584,0.652154177979662,10406.0,2
12107.0,3.447379,1.159243,-1.978436,24.048724,0.148037,0.097287,0.091268,0.006018999999999997,0.05075,0.056769,289.30122,0.11859864830249642,0.6920283013352251,10407.0,2
12108.0,3.420865,1.146117,-2.023586,24.046624,0.147825,0.097728,0.090622,0.007106000000000001,0.050097000000000017,0.05720300000000002,289.084339,0.1418419897001876,0.6316710254695308,10408.0,2
12109.0,3.426247,1.14231,-2.035267,24.054631,0.148615,0.098946,0.092417,0.006529000000000007,0.04966899999999999,0.056198,288.801451,0.1314475538554461,0.6586628344790411,10409.0,2
12110.0,3.445147,1.151236,-2.015579,24.057519,0.147678,0.098127,0.091488,0.006639000000000006,0.049551,0.056190000000000004,289.631257,0.13398046496609634,0.65208548348492,10410.0,2
12111.0,3.464179,1.157405,-1.996155,24.058044,0.148606,0.09819,0.091478,0.006711999999999996,0.05041599999999999,0.057127999999999984,288.900462,0.13312969831604413,0.6542947165085177,10411.0,2
12112.0,3.451185,1.151761,-2.006786,24.059226,0.148395,0.097744,0.0909,0.006844000000000003,0.050651,0.057495000000000004,289.890571,0.13511806049119487,0.6491314259870263,10412.0,2
12113.0,3.447247,1.144935,-2.016498,24.062639,0.148266,0.098221,0.090869,0.007351999999999997,0.050045000000000006,0.057397000000000004,289.716123,0.1469048475402629,0.6185240212546991,10413.0,2
12114.0,3.429265,1.145461,-2.021879,24.064608,0.148046,0.098101,0.091031,0.007069999999999993,0.04994500000000002,0.05701500000000001,289.937719,0.14155287710727565,0.6324217802008778,10414.0,2
12115.0,3.429265,1.140998,-2.016498,24.062639,0.14822,0.098253,0.09173,0.006522999999999987,0.049967,0.056489999999999985,289.395516,0.13054354787063696,0.6610103170408548,10415.0,2
12116.0,3.424409,1.146511,-2.011379,24.065002,0.148698,0.097623,0.090989,0.006634000000000001,0.051074999999999995,0.057708999999999996,289.753842,0.1298848774375441,0.6627207231461797,10416.0,2
12117.0,3.436747,1.145329,-2.000748,24.063821,0.147715,0.098053,0.091782,0.006270999999999999,0.04966200000000001,0.05593300000000001,290.583648,0.1262710669915228,0.6721049054926345,10417.0,2
12118.0,3.438453,1.149792,-1.993661,24.066183,0.14788,0.098311,0.0911,0.007210999999999995,0.049569000000000016,0.05678000000000001,288.641147,0.1454710510389347,0.6222472402826882,10418.0,2
12119.0,3.413646,1.143754,-2.010329,24.075373,0.147458,0.097959,0.090869,0.007089999999999999,0.049499,0.056589,289.197495,0.1432323232323232,0.6280606691481814,10419.0,2
12120.0,3.404065,1.136535,-2.024111,24.065396,0.147237,0.097549,0.091136,0.006413000000000002,0.04968800000000001,0.05610100000000001,288.556281,0.1290627704320876,0.6648555340785005,10420.0,2
12121.0,3.42349,1.149661,-2.017154,24.069859,0.148487,0.098573,0.091756,0.00681699999999999,0.049914000000000014,0.056731000000000004,288.461984,0.13657217269357882,0.6453554520494892,10421.0,2
12122.0,3.453547,1.161343,-1.98618,24.068284,0.149148,0.098431,0.09185,0.0065810000000000035,0.050717,0.057298,288.56571,0.12975669387594155,0.66305358452169,10422.0,2
12123.0,3.415746,1.152417,-2.016629,24.067759,0.147853,0.098174,0.091373,0.0068010000000000015,0.049679000000000015,0.056480000000000016,289.593538,0.13689613526570046,0.644514200441076,10423.0,2
12124.0,3.399339,1.138766,-2.041829,24.065002,0.148928,0.09819,0.091357,0.006833000000000006,0.050738000000000005,0.05757100000000001,290.762811,0.13466958355505637,0.650296010961741,10424.0,2
12125.0,3.42034,1.142835,-2.021354,24.065265,0.148514,0.098762,0.091394,0.0073679999999999995,0.049752000000000005,0.057120000000000004,291.239007,0.1480915723674954,0.6154423869686296,10425.0,2
12126.0,3.450397,1.152417,-1.985786,24.067496,0.148239,0.098678,0.091236,0.007442000000000004,0.04956100000000001,0.05700300000000001,290.272471,0.15015536096202742,0.6100832324736991,10426.0,2
12127.0,3.441472,1.152155,-1.993792,24.065002,0.148165,0.097376,0.091205,0.00617100000000001,0.05078899999999999,0.05696,289.951864,0.12150029533372733,0.684493433291413,10427.0,2
12128.0,3.399471,1.150055,-2.034348,24.065921,0.147651,0.098232,0.091388,0.006844000000000003,0.049419000000000005,0.05626300000000001,289.343654,0.13848644273573457,0.6403845606858531,10428.0,2
12129.0,3.396452,1.14126,-2.028442,24.068415,0.148073,0.098405,0.092328,0.006077000000000013,0.049668000000000004,0.05574500000000002,288.942895,0.12234995671344324,0.6822870703846997,10429.0,2
12130.0,3.439503,1.156093,-1.99668,24.070909,0.148285,0.099025,0.09185,0.007175000000000001,0.04926,0.056435,289.155061,0.14565274760967095,0.621775418703504,10430.0,2
12131.0,3.429528,1.150974,-1.992217,24.073141,0.148698,0.098484,0.092102,0.006381999999999999,0.050213999999999995,0.056595999999999994,289.848138,0.12709349795877725,0.6699692533107156,10431.0,2
12132.0,3.420603,1.153993,-2.026867,24.076029,0.148083,0.09808,0.091672,0.006407999999999997,0.05000299999999999,0.05641099999999999,291.017411,0.12814974802015835,0.6672264300975148,10432.0,2
12133.0,3.406952,1.140735,-2.015317,24.08128,0.149304,0.099461,0.092281,0.007179999999999992,0.049843,0.05702299999999999,291.083418,0.14404943423481245,0.6259388316143131,10433.0,2
12134.0,3.391727,1.141916,-2.014398,24.081936,0.14902,0.098563,0.092003,0.006559999999999996,0.050457000000000016,0.05701700000000001,292.394135,0.13000911649292468,0.6623981046891086,10434.0,2
12135.0,3.407083,1.152549,-2.012429,24.088369,0.147899,0.097282,0.091504,0.0057779999999999915,0.05061700000000001,0.056395,292.700597,0.11414911691493125,0.7035826466781461,10435.0,2
12136.0,3.430709,1.153861,-2.00508,24.088106,0.147577,0.097597,0.091073,0.006524000000000002,0.04998000000000001,0.05650400000000001,289.541676,0.13052960124847443,0.6610465330094135,10436.0,2
12137.0,3.41194,1.153993,-2.013348,24.0885,0.148147,0.098053,0.091325,0.006727999999999998,0.050094,0.056822,287.919781,0.13430482084040318,0.651243210566873,10437.0,2
12138.0,3.408921,1.153861,-2.018336,24.09467,0.148634,0.097917,0.091913,0.006004000000000009,0.050716999999999984,0.056720999999999994,288.697725,0.11838006230529617,0.69259591573746,10438.0,2
12139.0,3.395664,1.147429,-2.016236,24.09362,0.147899,0.098195,0.09173,0.0064649999999999985,0.049704,0.056169,290.079164,0.13006739764611203,0.6622467627808816,10439.0,2
12140.0,3.394221,1.140079,-2.005211,24.094801,0.14913,0.099114,0.092249,0.006864999999999996,0.05001600000000002,0.056881000000000015,289.305935,0.13725333386648525,0.643586642990642,10440.0,2
12141.0,3.410234,1.156224,-1.994842,24.100315,0.148138,0.09757,0.09164,0.005930000000000005,0.05056799999999999,0.05649799999999999,291.257866,0.11726551840060127,0.6954901138120441,10441.0,2
12142.0,3.423621,1.158587,-1.997467,24.101102,0.148377,0.098977,0.092339,0.006637999999999991,0.04940000000000001,0.056038000000000004,289.848138,0.1343697496002103,0.6510746064492359,10442.0,2
12143.0,3.38477,1.146248,-2.008229,24.103465,0.147632,0.097864,0.090995,0.006869,0.04976800000000001,0.05663700000000001,289.107913,0.1380176415037473,0.6416019228886921,10443.0,2
12144.0,3.395402,1.146904,-2.062829,24.106747,0.148983,0.09861,0.091467,0.007142999999999997,0.050373,0.057516,288.726014,0.1417993409298447,0.6317817739007858,10444.0,2
12145.0,3.415352,1.151761,-1.997992,24.111604,0.148202,0.098851,0.09206,0.0067909999999999915,0.049351000000000006,0.056142,291.064559,0.1376033392770301,0.6426777644969139,10445.0,2
12146.0,3.413909,1.152811,-1.991561,24.112785,0.148459,0.098468,0.091315,0.007153000000000007,0.04999100000000001,0.057144000000000014,289.640687,0.14308289326292217,0.6284487022511429,10446.0,2
12147.0,3.416009,1.155043,-2.013217,24.11738,0.148202,0.098032,0.09164,0.006391999999999995,0.050170000000000006,0.056562,289.324794,0.12740427737138973,0.6691622351449756,10447.0,2
12148.0,3.378339,1.143098,-2.035136,24.113179,0.148661,0.097838,0.091808,0.006029999999999994,0.05082299999999999,0.05685299999999999,288.532707,0.11864473477097423,0.6919086260422456,10448.0,2
12149.0,3.388445,1.142573,-2.025686,24.113442,0.147789,0.097324,0.091131,0.00619299999999999,0.05046500000000001,0.056658,290.423345,0.12271628423096716,0.6813358073690223,10449.0,2
12150.0,3.376239,1.143492,-2.00613,24.114098,0.149066,0.098704,0.092333,0.006371000000000002,0.050362000000000004,0.056733000000000006,289.291791,0.12650159839564762,0.6715062717886245,10450.0,2
12151.0,3.41299,1.153861,-1.999961,24.113573,0.14936,0.098983,0.091992,0.006990999999999997,0.05037699999999999,0.05736799999999999,291.668054,0.1387708920560562,0.6396459153335042,10451.0,2
12152.0,3.410102,1.156749,-2.003898,24.113836,0.14913,0.097859,0.091341,0.006517999999999996,0.05127100000000001,0.05778900000000001,292.545008,0.1271259166796691,0.6698850698171892,10452.0,2
12153.0,3.400783,1.153861,-2.001273,24.11948,0.14834,0.098248,0.091252,0.006996000000000002,0.050092,0.057088,293.068352,0.13966023196853858,0.6373365169764589,10453.0,2
12154.0,3.374401,1.149267,-2.031067,24.115805,0.149332,0.098206,0.091541,0.006665000000000004,0.05112599999999999,0.057790999999999995,291.946228,0.13036164844407075,0.6614826653870423,10454.0,2
12155.0,3.365082,1.138241,-2.032511,24.114755,0.14754,0.098043,0.091157,0.006886000000000003,0.049497,0.056383,292.186683,0.13911673198917135,0.6387478535664264,10455.0,2
12156.0,3.412202,1.15058,-2.014923,24.116067,0.147228,0.096946,0.090722,0.006224000000000007,0.05028199999999999,0.056506,289.376657,0.12377940854762062,0.6785751333952642,10456.0,2
12157.0,3.411415,1.153205,-1.990642,24.114098,0.148018,0.097996,0.090921,0.007074999999999998,0.05002200000000001,0.05709700000000001,287.981074,0.1414349399276332,0.632728034227126,10457.0,2
12158.0,3.400389,1.15163,-1.996548,24.111998,0.148827,0.098227,0.091047,0.007179999999999992,0.05059999999999999,0.057779999999999984,288.975899,0.14189442896385432,0.6315348535203616,10458.0,2
12159.0,3.37637,1.148742,-2.036317,24.110291,0.148294,0.09851,0.091173,0.007336999999999996,0.04978400000000001,0.057121000000000005,290.003727,0.14737370693984123,0.6173065080048449,10459.0,2
12160.0,3.37322,1.14126,-2.039073,24.11121,0.148404,0.098752,0.092381,0.006371000000000002,0.049652,0.056023,291.040985,0.128310474694379,0.6668090622135722,10460.0,2
12161.0,3.416928,1.148086,-1.984211,24.109766,0.147972,0.098305,0.092045,0.006260000000000002,0.04966699999999999,0.05592699999999999,291.592617,0.12603688491584125,0.6727130190982848,10461.0,2
12162.0,3.413909,1.160818,-1.977648,24.11226,0.147586,0.097623,0.090795,0.006828000000000001,0.049962999999999994,0.056790999999999994,289.287076,0.1366583940437115,0.6451315562796672,10462.0,2
12163.0,3.379914,1.159768,-2.023192,24.111867,0.148579,0.098106,0.09174,0.006365999999999997,0.05047299999999999,0.05683899999999999,289.018332,0.12612434124499738,0.6724859163898248,10463.0,2
12164.0,3.360882,1.145067,-2.056529,24.107141,0.147825,0.097969,0.091709,0.006260000000000002,0.04985600000000001,0.05611600000000001,290.168745,0.12555909902320636,0.6739537122685605,10464.0,2
12165.0,3.39107,1.146248,-2.025029,24.106222,0.148726,0.099408,0.09216,0.0072479999999999906,0.049318,0.05656599999999999,289.716123,0.14696161722662646,0.6183766042563412,10465.0,2
12166.0,3.404852,1.158062,-2.00193,24.108847,0.148395,0.099513,0.091772,0.007740999999999998,0.048881999999999995,0.05662299999999999,290.842963,0.15835771126976655,0.5887837337570279,10466.0,2
12167.0,3.386608,1.159637,-2.003242,24.109504,0.147825,0.098552,0.091462,0.007089999999999999,0.04927300000000001,0.05636300000000001,290.715663,0.1438892722328205,0.6263547331825098,10467.0,2
12168.0,3.375582,1.149267,-2.024373,24.107403,0.147798,0.098563,0.091866,0.006696999999999995,0.049235000000000015,0.05593200000000001,289.348368,0.1360183605491915,0.6467935668112453,10468.0,2
12169.0,3.400915,1.158718,-2.018467,24.105565,0.147926,0.097681,0.090958,0.006723000000000007,0.050245,0.056968000000000005,288.551566,0.1338016956573659,0.652549703680233,10469.0,2
12170.0,3.400258,1.153861,-2.003636,24.104253,0.149213,0.098368,0.091929,0.006439,0.050845000000000015,0.057284000000000015,288.650577,0.12663729693584547,0.6711538958507094,10470.0,2
12171.0,3.371382,1.145461,-2.040254,24.101365,0.148781,0.098599,0.09153,0.007069000000000006,0.05018199999999999,0.057250999999999996,290.593078,0.14086443616364122,0.6342094930447941,10471.0,2
12172.0,3.385033,1.148611,-2.026998,24.093226,0.147439,0.097224,0.091042,0.006182000000000007,0.05021499999999998,0.05639699999999999,290.677944,0.12310817269396226,0.6803181688262296,10472.0,2
12173.0,3.395533,1.153205,-1.982505,24.098345,0.148753,0.098547,0.092008,0.006538999999999989,0.050206,0.05674499999999999,289.117343,0.13024080307526817,0.6617964712696436,10473.0,2
12174.0,3.408921,1.168037,-2.008754,24.094932,0.148064,0.097906,0.090727,0.007179000000000005,0.050157999999999994,0.057337,288.994758,0.14312486293586407,0.6283397172698357,10474.0,2
12175.0,3.355894,1.150055,-2.018598,24.090206,0.147467,0.097402,0.091394,0.0060079999999999995,0.050064999999999985,0.056072999999999984,288.226244,0.12000159789078418,0.6883851841999944,10475.0,2
12176.0,3.342375,1.144017,-2.036186,24.092307,0.148799,0.099482,0.092113,0.0073690000000000005,0.049316999999999986,0.056685999999999986,288.476129,0.1494180623707369,0.6119978166855169,10476.0,2
12177.0,3.392645,1.159243,-2.023454,24.092569,0.148955,0.098568,0.091987,0.0065810000000000035,0.050387,0.056968000000000005,289.937719,0.13060649360958965,0.660846862343635,10477.0,2
12178.0,3.415877,1.165281,-1.969117,24.093357,0.148882,0.099329,0.091929,0.007400000000000004,0.049552999999999986,0.05695299999999999,291.870791,0.14933204181297183,0.6122211910466431,10478.0,2
12179.0,3.36797,1.152155,-2.016104,24.094276,0.148854,0.098232,0.091273,0.006958999999999993,0.050621999999999986,0.05758099999999998,291.52661,0.13746715919641259,0.6430313908775883,10479.0,2
12180.0,3.363245,1.145329,-2.023848,24.090863,0.148992,0.099098,0.091987,0.007111000000000006,0.04989400000000001,0.057005000000000014,290.192319,0.14251929051007126,0.629912240829803,10480.0,2
12181.0,3.356419,1.152942,-2.051935,24.098608,0.147678,0.098332,0.091588,0.006744,0.049346,0.05609,291.531325,0.1366648428475895,0.6451148103123809,10481.0,2
12182.0,3.407346,1.164493,-1.986836,24.098477,0.148634,0.09883,0.092003,0.006827,0.04980399999999999,0.05663099999999999,289.92829,0.1370745909045277,0.6440507947698262,10482.0,2
12183.0,3.368757,1.15583,-2.003767,24.09362,0.149387,0.099224,0.092375,0.006849000000000008,0.050162999999999985,0.05701199999999999,290.239467,0.136532174467746,0.6454593176645669,10483.0,2
12184.0,3.339356,1.144017,-2.028048,24.093488,0.14879,0.098342,0.091535,0.006806999999999994,0.05044800000000001,0.057255,292.842041,0.13492834347558907,0.6496240747009704,10484.0,2
12185.0,3.37847,1.152417,-2.005736,24.093357,0.147522,0.097796,0.090506,0.007289999999999991,0.04972599999999999,0.05701599999999998,290.965548,0.14660043839362905,0.619314497396879,10485.0,2
12186.0,3.371907,1.161343,-1.997861,24.094538,0.148588,0.098143,0.092087,0.006055999999999992,0.050445000000000004,0.056500999999999996,288.155522,0.12004916147960178,0.6882616731865687,10486.0,2
12187.0,3.356157,1.15373,-2.003767,24.0885,0.149516,0.098804,0.091724,0.007080000000000003,0.05071200000000001,0.05779200000000001,289.230498,0.13960917319030627,0.6374691041424091,10487.0,2
12188.0,3.35025,1.147692,-2.029754,24.082986,0.148174,0.0983,0.091325,0.006974999999999995,0.049874,0.056849,291.993376,0.13984962406015028,0.6368447120107011,10488.0,2
12189.0,3.36482,1.144673,-2.024898,24.08128,0.1489,0.099602,0.092984,0.006617999999999999,0.04929800000000001,0.05591600000000001,290.475208,0.1342420738757378,0.6514061490958583,10489.0,2
12190.0,3.391989,1.165281,-1.988673,24.081674,0.147678,0.097423,0.09089,0.006532999999999997,0.05025500000000001,0.056788000000000005,289.532246,0.12999442852594706,0.6624362457489332,10490.0,2
12191.0,3.364688,1.1683,-2.013348,24.072616,0.148027,0.097765,0.090076,0.007689000000000001,0.05026199999999999,0.05795099999999999,288.763732,0.15297534966078433,0.6027604111582613,10491.0,2
12192.0,3.333056,1.144673,-2.043798,24.076948,0.148349,0.097969,0.091236,0.006733000000000003,0.05038000000000001,0.05711300000000001,288.32997,0.1336416506222584,0.6529653015140228,10492.0,2
12193.0,3.353663,1.14953,-2.036448,24.079311,0.149433,0.09987,0.092848,0.0070220000000000005,0.04956300000000001,0.05658500000000001,289.697264,0.14167540957146313,0.6321035933439657,10493.0,2
12194.0,3.378601,1.155568,-2.008886,24.072485,0.14856,0.098353,0.091236,0.007116999999999998,0.050207,0.057324,292.49786,0.1417503186743148,0.6319090727150978,10494.0,2
12195.0,3.38687,1.167512,-1.989461,24.068284,0.148836,0.09798,0.091425,0.006554999999999991,0.050856,0.05741099999999999,291.757635,0.12889081149104334,0.6653020694137004,10495.0,2
12196.0,3.369282,1.162525,-2.026079,24.064739,0.148156,0.097276,0.091378,0.0058980000000000005,0.05088000000000001,0.05677800000000001,289.357798,0.11591753306735322,0.6989905022127344,10496.0,2
12197.0,3.334894,1.153336,-2.039073,24.069465,0.149167,0.098899,0.092423,0.006475999999999996,0.05026799999999999,0.05674399999999999,288.263962,0.12882691121764897,0.6654680028035331,10497.0,2
12198.0,3.343294,1.143492,-2.038286,24.066052,0.148836,0.099382,0.091982,0.007400000000000004,0.049454,0.056854,292.097102,0.14963097765645544,0.6114449277348166,10498.0,2
12199.0,3.382801,1.152942,-2.029886,24.062114,0.148184,0.098972,0.092239,0.006733000000000003,0.049212000000000006,0.05594500000000001,292.747745,0.13681344360230024,0.6447289304772719,10499.0,2
12200.0,3.371382,1.161474,-1.993792,24.056469,0.148487,0.098925,0.092218,0.006707000000000005,0.04956200000000001,0.05626900000000001,289.970723,0.13532272057785047,0.6485999737703414,10500.0,2
12201.0,3.367707,1.162656,-2.011379,24.05962,0.147145,0.097618,0.091551,0.006067000000000003,0.049527,0.055594000000000005,289.749127,0.12249636569213379,0.6819068820561439,10501.0,2
12202.0,3.347625,1.154255,-2.028573,24.057913,0.148919,0.098904,0.091887,0.007017000000000009,0.05001499999999999,0.057032,289.159776,0.14029510556621902,0.6356879054356566,10502.0,2
12203.0,3.336206,1.147692,-2.042354,24.059489,0.147449,0.098137,0.091136,0.007001000000000007,0.049311999999999995,0.056313,290.659085,0.1419706771034009,0.6313368557405195,10503.0,2
12204.0,3.354188,1.157799,-2.027523,24.056469,0.147384,0.098321,0.091325,0.006996000000000002,0.04906299999999998,0.056058999999999984,289.503957,0.1425892711560412,0.629730518198715,10504.0,2
12205.0,3.364951,1.158324,-2.003242,24.053581,0.14822,0.098358,0.092066,0.006292000000000006,0.04986199999999999,0.056153999999999996,288.801451,0.12618574895212897,0.6723264555852784,10505.0,2
12206.0,3.371645,1.157143,-2.001273,24.058044,0.147899,0.098022,0.091283,0.006738999999999995,0.049877000000000005,0.056616,289.357798,0.13510966758891685,0.6491532203026302,10506.0,2
12207.0,3.352613,1.157799,-2.017023,24.05555,0.147715,0.097749,0.091341,0.006407999999999997,0.04996600000000001,0.05637400000000001,289.513387,0.12824464146336573,0.6669800150218372,10507.0,2
12208.0,3.326493,1.15268,-2.040254,24.058701,0.148266,0.097681,0.091483,0.006198000000000009,0.050585000000000005,0.056783000000000014,289.089054,0.12252401850314333,0.6818350744655739,10508.0,2
12209.0,3.342375,1.148611,-2.035398,24.058044,0.149874,0.099618,0.092785,0.006832999999999992,0.05025600000000001,0.057089,289.678405,0.13596115963945302,0.646942103591297,10509.0,2
12210.0,3.357601,1.158193,-2.023454,24.057913,0.15003,0.100117,0.093462,0.006654999999999994,0.049913,0.05656799999999999,293.756714,0.13332932644147924,0.653776331065079,10510.0,2
12211.0,3.375976,1.165806,-2.007048,24.055813,0.147733,0.098473,0.091824,0.006649000000000002,0.04926,0.055909,294.148043,0.13497492945738013,0.6495031022940205,10511.0,2
12212.0,3.368757,1.16935,-1.988673,24.054238,0.147201,0.097948,0.090737,0.007210999999999995,0.049253000000000005,0.056464,291.201288,0.14640435294595353,0.6198236833721698,10512.0,2
12213.0,3.326231,1.162525,-2.042879,24.058176,0.14902,0.099072,0.092349,0.006722999999999993,0.04994800000000002,0.05667100000000001,288.395977,0.1345972892350195,0.6504837416388123,10513.0,2
12214.0,3.317174,1.150448,-2.055085,24.055944,0.147752,0.098284,0.092013,0.006270999999999999,0.049468,0.055739,291.139996,0.12676625765631,0.6708190163836079,10514.0,2
12215.0,3.3471,1.154255,-2.024767,24.056863,0.149332,0.099272,0.092654,0.006617999999999999,0.05005999999999999,0.05667799999999999,291.135281,0.13219871756457122,0.6567122459454808,10515.0,2
12216.0,3.380964,1.168563,-2.000355,24.057388,0.148303,0.098426,0.091556,0.006870000000000001,0.04987699999999999,0.05674699999999999,292.483716,0.13773607602550228,0.6423330796081119,10516.0,2
12217.0,3.368626,1.16725,-1.99563,24.058438,0.148468,0.097786,0.090879,0.0069069999999999965,0.05068199999999999,0.05758899999999999,290.715663,0.1362784365566363,0.6461182129944765,10517.0,2
12218.0,3.3303,1.153467,-2.045898,24.058832,0.147568,0.098122,0.090643,0.0074789999999999995,0.049446000000000004,0.056925,289.494527,0.15125285659392884,0.607233304596176,10518.0,2
12219.0,3.300111,1.154255,-2.062698,24.06277,0.147752,0.098458,0.091866,0.006592000000000001,0.04929399999999999,0.05588599999999999,287.981074,0.1337255299726139,0.6527474873451296,10519.0,2
12220.0,3.340275,1.149398,-2.024242,24.05962,0.148505,0.098683,0.091966,0.006717000000000001,0.04982199999999999,0.05653899999999999,287.665182,0.13481725307588868,0.6499125493133776,10520.0,2
12221.0,3.378864,1.168956,-1.991823,24.062114,0.147816,0.097859,0.090874,0.006985000000000005,0.049957,0.056942000000000006,289.55582,0.13981744665519044,0.6369282688657407,10521.0,2
12222.0,3.341194,1.167381,-2.011642,24.06579,0.148,0.097675,0.091026,0.006649000000000002,0.050324999999999995,0.056974,288.674151,0.13211858681397295,0.6569203259171351,10522.0,2
12223.0,3.316781,1.155043,-2.060204,24.063427,0.148101,0.098038,0.091215,0.006822999999999996,0.05006300000000001,0.056886000000000006,289.329509,0.13628555449025237,0.6460997294608266,10523.0,2
12224.0,3.324656,1.151892,-2.052723,24.066446,0.148671,0.098127,0.091598,0.006529000000000007,0.05054399999999999,0.057073,288.92875,0.1291720249282819,0.6645718268587193,10524.0,2
12225.0,3.365607,1.170138,-1.999042,24.06684,0.14902,0.099109,0.092412,0.0066970000000000085,0.04991100000000001,0.05660800000000002,290.456348,0.13417615002404246,0.6515773372238828,10525.0,2
12226.0,3.343688,1.167381,-1.995367,24.062639,0.147954,0.098384,0.09164,0.006744,0.04957,0.056314,292.361131,0.13604728571140384,0.6467184552356229,10526.0,2
12227.0,3.301818,1.157143,-2.049442,24.067102,0.148092,0.09777,0.091357,0.006413000000000002,0.050322000000000006,0.05673500000000001,290.809959,0.12743675853983272,0.6690778894904241,10527.0,2
12228.0,3.319406,1.153467,-2.04931,24.066052,0.148202,0.098143,0.091462,0.0066809999999999925,0.050059000000000006,0.05674,288.92875,0.1334598481821812,0.6534373980100062,10528.0,2
12229.0,3.357732,1.168694,-2.015711,24.06277,0.148331,0.098563,0.091882,0.0066809999999999925,0.04976799999999999,0.056448999999999985,289.272931,0.13424018967630438,0.6514110419012017,10529.0,2
12230.0,3.327412,1.164231,-2.026079,24.071041,0.149415,0.09861,0.09216,0.006449999999999997,0.05080499999999999,0.057254999999999986,289.739697,0.12695350942802028,0.6703327693054413,10530.0,2
12231.0,3.30313,1.153336,-2.042485,24.061064,0.148441,0.098437,0.091651,0.006786,0.05000399999999999,0.05678999999999999,291.003266,0.1357064293570643,0.6476035758668368,10531.0,2
12232.0,3.348675,1.165806,-2.024636,24.060145,0.148928,0.098458,0.091866,0.006592000000000001,0.05047,0.057062,289.466239,0.13060965703077015,0.6608386477121151,10532.0,2
12233.0,3.3492,1.173419,-2.002848,24.056469,0.149194,0.098647,0.091336,0.007310999999999998,0.050546999999999995,0.05785799999999999,289.777416,0.14463480256389963,0.6244187731546776,10533.0,2
12234.0,3.332269,1.168825,-2.019648,24.059489,0.147972,0.098316,0.091803,0.006513000000000005,0.04965599999999999,0.056169,290.314904,0.13115975592565007,0.6594101753516404,10534.0,2
12235.0,3.293942,1.152811,-2.041567,24.052006,0.148119,0.09778,0.0911,0.006680000000000005,0.050338999999999995,0.057019,289.951864,0.13269765593961078,0.655416624949042,10535.0,2
12236.0,3.317437,1.160556,-2.039729,24.050168,0.147697,0.09861,0.091304,0.007306000000000007,0.04908699999999999,0.056393,289.654831,0.14883474576271202,0.6135125473270887,10536.0,2
12237.0,3.348807,1.17145,-1.980011,24.048987,0.148331,0.098972,0.09206,0.0069120000000000015,0.049358999999999986,0.05627099999999999,288.405407,0.14003241491085905,0.6363700488539207,10537.0,2
12238.0,3.338306,1.176832,-2.023717,24.049249,0.147917,0.098059,0.091247,0.006811999999999999,0.049858,0.05667,288.924036,0.1366252832989029,0.6452175367901428,10538.0,2
12239.0,3.289873,1.157143,-2.062435,24.049249,0.148083,0.098988,0.091593,0.007395000000000013,0.049094999999999986,0.05649,288.862743,0.15062326869806125,0.6088681904614395,10539.0,2
12240.0,3.296305,1.156749,-2.051804,24.051481,0.148128,0.098479,0.092008,0.006470999999999991,0.04964900000000001,0.05612,289.348368,0.1303323262839877,0.6615588078690903,10540.0,2
12241.0,3.367707,1.176701,-2.001011,24.054106,0.147632,0.098101,0.091462,0.006638999999999992,0.04953100000000002,0.05617000000000001,288.245103,0.13403456351449547,0.6519450027789064,10541.0,2
12242.0,3.325706,1.176701,-1.985523,24.054894,0.148983,0.098788,0.091698,0.007089999999999999,0.050195000000000004,0.057285,288.391262,0.1412463144473663,0.6332178484906164,10542.0,2
12243.0,3.307199,1.169088,-2.041173,24.048855,0.148239,0.097744,0.091546,0.006197999999999995,0.05049500000000001,0.05669300000000001,289.621827,0.12274239543726223,0.6812680029490565,10543.0,2
12244.0,3.303655,1.15373,-2.027261,24.048987,0.148395,0.098683,0.091378,0.007305000000000006,0.04971199999999999,0.057017,290.484637,0.1469434554341924,0.6184237659917131,10544.0,2
12245.0,3.345656,1.170663,-2.009148,24.050693,0.148422,0.097927,0.090722,0.007205000000000003,0.050495,0.0577,289.527531,0.14268456907477825,0.6294830527989592,10545.0,2
12246.0,3.335025,1.174732,-2.007967,24.05135,0.147669,0.097523,0.090989,0.006533999999999998,0.050145999999999996,0.056679999999999994,288.627003,0.13029692703451848,0.6616507310667534,10546.0,2
12247.0,3.326625,1.173813,-2.024111,24.053319,0.148854,0.09872,0.091719,0.007001000000000007,0.050133999999999984,0.05713499999999999,288.377118,0.13964296399720771,0.637381357676917,10547.0,2
12248.0,3.284754,1.157799,-2.051673,24.055419,0.148266,0.098022,0.091562,0.0064599999999999935,0.05024400000000001,0.056704000000000004,289.598253,0.1285700069658671,0.6661351203461687,10548.0,2
12249.0,3.327937,1.1704,-2.021879,24.060014,0.148661,0.098479,0.091646,0.006832999999999992,0.05018199999999999,0.05701499999999998,289.635972,0.13616164836697672,0.646421483374605,10549.0,2
12250.0,3.345656,1.179063,-1.983161,24.061458,0.148211,0.098484,0.091378,0.007106000000000001,0.04972700000000001,0.05683300000000001,289.716123,0.14289736164736164,0.6289304825042742,10550.0,2
12251.0,3.332925,1.181032,-2.017023,24.065658,0.148716,0.098836,0.091824,0.0070119999999999905,0.049879999999999994,0.056891999999999984,289.876427,0.1405745674705798,0.6349622111834037,10551.0,2
12252.0,3.282129,1.157143,-2.029492,24.061458,0.148799,0.099188,0.092344,0.006844000000000003,0.04961099999999999,0.05645499999999999,291.503036,0.13795049584777885,0.6417762837437486,10552.0,2
12253.0,3.312843,1.161999,-2.016104,24.063427,0.148202,0.099004,0.092496,0.006508,0.049198000000000006,0.055706000000000006,291.847217,0.1322791113640521,0.6565034829001795,10553.0,2
12254.0,3.342638,1.177226,-1.999305,24.069203,0.147687,0.098148,0.091509,0.006639000000000006,0.049539000000000014,0.05617800000000002,289.758557,0.13401291885345185,0.6520012086726839,10554.0,2
12255.0,3.303524,1.172238,-2.010198,24.068415,0.147844,0.097912,0.090816,0.007096000000000005,0.049932000000000004,0.05702800000000001,288.957039,0.14211042797348455,0.630973956892467,10555.0,2
12256.0,3.298405,1.1641,-2.009542,24.073535,0.14811,0.098211,0.091373,0.006838000000000011,0.049898999999999985,0.056736999999999996,289.876427,0.1370340681362728,0.6441560224933516,10556.0,2
12257.0,3.315468,1.169219,-2.026867,24.075766,0.148,0.097691,0.091556,0.0061350000000000016,0.05030899999999999,0.056443999999999994,288.707154,0.12194394752534292,0.6833413769988345,10557.0,2
12258.0,3.318881,1.175126,-2.012561,24.075373,0.148386,0.098626,0.092003,0.006623000000000004,0.049759999999999985,0.05638299999999999,289.051335,0.13309619983521243,0.6543817038746647,10558.0,2
12259.0,3.318487,1.177226,-1.998648,24.071959,0.148569,0.098389,0.091483,0.006906000000000009,0.05018,0.05708600000000001,289.607683,0.1376218090512347,0.6426298030081689,10559.0,2
12260.0,3.305624,1.173944,-2.029754,24.077998,0.148505,0.098494,0.091766,0.006727999999999998,0.050011,0.056739,289.291791,0.13452771334879624,0.6506644132077801,10560.0,2
12261.0,3.300505,1.165806,-2.017154,24.079705,0.148211,0.098169,0.091598,0.006571000000000007,0.050042,0.05661300000000001,288.268677,0.1313070759147135,0.6590276213518391,10561.0,2
12262.0,3.320456,1.182345,-2.005736,24.077079,0.148836,0.098221,0.092381,0.005839999999999998,0.05061499999999999,0.05645499999999999,289.159776,0.11537853643116798,0.7003901447212829,10562.0,2
12263.0,3.315337,1.178801,-1.99458,24.077867,0.148,0.098752,0.091619,0.0071330000000000005,0.049247999999999986,0.05638099999999999,289.494527,0.14483542813052047,0.6238977976003002,10563.0,2
12264.0,3.285017,1.171188,-2.016367,24.077867,0.148514,0.099109,0.091908,0.007200999999999999,0.049405000000000004,0.056606000000000004,289.419091,0.14575152815447512,0.6215189097751663,10564.0,2
12265.0,3.302868,1.166856,-2.020042,24.080098,0.148542,0.097696,0.091509,0.006187000000000012,0.050846,0.057033000000000014,289.541676,0.12167876177552288,0.6840299995674953,10565.0,2
12266.0,3.319799,1.171975,-1.993267,24.083643,0.147577,0.098095,0.091766,0.006329000000000001,0.04948200000000001,0.05581100000000001,289.145632,0.12790251197380917,0.6678684416739968,10566.0,2
12267.0,3.333319,1.18182,-2.005211,24.088237,0.148762,0.098547,0.091178,0.0073690000000000005,0.05021500000000001,0.05758400000000001,288.32997,0.14674605703361476,0.6189363613847445,10567.0,2
12268.0,3.298799,1.180507,-2.006261,24.087712,0.148156,0.097523,0.090984,0.006539000000000003,0.05063300000000001,0.057172000000000014,289.730268,0.12914247343682114,0.664648564858296,10568.0,2
12269.0,3.270842,1.166725,-2.019123,24.090863,0.149268,0.099324,0.092307,0.0070169999999999955,0.049944000000000016,0.05696100000000001,288.716584,0.14049454399839809,0.635170012579234,10569.0,2
12270.0,3.283442,1.173944,-2.022536,24.091125,0.148909,0.098962,0.091955,0.007006999999999999,0.04994700000000002,0.05695400000000002,290.451634,0.1402858973332265,0.6357118169658215,10570.0,2
12271.0,3.316649,1.176701,-1.992217,24.092438,0.148818,0.098038,0.091068,0.006970000000000004,0.050780000000000006,0.05775000000000001,291.729347,0.13725606033752788,0.6435795630118195,10571.0,2
12272.0,3.322949,1.179195,-1.980798,24.097558,0.149378,0.098673,0.092076,0.006596999999999992,0.050705000000000014,0.057302000000000006,290.027301,0.13010294639687592,0.6621544513649011,10572.0,2
12273.0,3.291842,1.173419,-2.007048,24.096376,0.148762,0.098437,0.091682,0.006754999999999997,0.05032500000000001,0.057080000000000006,290.206464,0.13422485395223135,0.6514508650278614,10573.0,2
12274.0,3.269004,1.171057,-2.019911,24.098345,0.148377,0.0984,0.091488,0.0069120000000000015,0.04997700000000001,0.05688900000000001,291.078703,0.13830085237504502,0.6408664934857243,10574.0,2
12275.0,3.300374,1.179982,-2.015317,24.108191,0.147954,0.098027,0.091525,0.006502000000000008,0.049927,0.05642900000000001,290.159315,0.13022752763980147,0.6618309443304222,10575.0,2
12276.0,3.337256,1.187333,-1.986442,24.107797,0.148303,0.098332,0.090785,0.007546999999999998,0.04997099999999999,0.057517999999999986,288.919321,0.15102457376130632,0.6078260993096489,10576.0,2
12277.0,3.301686,1.183264,-1.997073,24.106353,0.149001,0.098484,0.091661,0.006822999999999996,0.05051699999999999,0.05733999999999999,288.749588,0.13506077041846465,0.649280194301572,10577.0,2
12278.0,3.270579,1.165412,-2.026736,24.106484,0.14856,0.098773,0.091819,0.006954000000000002,0.049787,0.056741,290.253612,0.1396722101711256,0.6373054125123653,10578.0,2
12279.0,3.28738,1.169744,-2.028179,24.111079,0.148064,0.098221,0.091525,0.0066960000000000075,0.049843,0.056539000000000006,291.220147,0.13433913811090617,0.6511540970040997,10579.0,2
12280.0,3.312449,1.187595,-1.97778,24.113704,0.149084,0.098626,0.092276,0.006350000000000008,0.05045799999999999,0.056808,290.437489,0.12584474523870884,0.6732119588720034,10580.0,2
12281.0,3.298536,1.187202,-1.988411,24.116461,0.148358,0.098332,0.091656,0.006676000000000001,0.05002599999999999,0.05670199999999999,290.069734,0.13344793811341882,0.6534683255472122,10581.0,2
12282.0,3.273335,1.176438,-2.018336,24.111867,0.148652,0.097954,0.09142,0.006533999999999998,0.05069800000000001,0.057232000000000005,289.56525,0.12887828162291165,0.665334606418361,10582.0,2
12283.0,3.267691,1.170794,-2.020698,24.11843,0.148505,0.098626,0.091514,0.007112000000000007,0.04987899999999999,0.056991,289.617112,0.14258219727345645,0.6297488873426045,10583.0,2
12284.0,3.314024,1.180639,-1.96833,24.118299,0.147945,0.098305,0.091478,0.006827,0.04963999999999999,0.05646699999999999,289.122058,0.13752744706996234,0.642874838007115,10584.0,2
12285.0,3.310349,1.184051,-1.980273,24.116592,0.148386,0.098909,0.092108,0.0068010000000000015,0.04947699999999999,0.056277999999999995,287.778337,0.13745503051861438,0.6430628860890223,10585.0,2
12286.0,3.262966,1.175519,-2.038154,24.119349,0.14811,0.098442,0.090832,0.007610000000000006,0.04966799999999999,0.057277999999999996,288.348829,0.15321427852382788,0.6021399713061655,10586.0,2
