elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
12287.0,3.255879,1.17762,-2.031329,24.124338,0.147917,0.098494,0.091184,0.007309999999999997,0.049422999999999995,0.05673299999999999,289.136202,0.14790385237941076,0.6159298498902669,10587.0,2
12288.0,3.336731,1.187464,-1.983555,24.124994,0.148,0.098174,0.091871,0.006303000000000003,0.049825999999999995,0.056129,287.72176,0.12649768197964967,0.6715164417636186,10588.0,2
12289.0,3.314549,1.197965,-1.984867,24.128276,0.147733,0.097518,0.090554,0.006963999999999998,0.05021500000000001,0.05717900000000001,287.33986,0.13868089851840043,0.6398796065522272,10589.0,2
12290.0,3.27386,1.180114,-2.030279,24.129195,0.148625,0.098211,0.091583,0.006628000000000009,0.050414,0.05704200000000001,288.141377,0.13146880888624435,0.6586076403597674,10590.0,2
12291.0,3.286723,1.17355,-2.00193,24.12355,0.147733,0.097686,0.091588,0.006097999999999992,0.05004700000000001,0.056145,289.55582,0.12184303069053691,0.6836034333500991,10591.0,2
12292.0,3.299455,1.185889,-1.980273,24.126963,0.148184,0.098127,0.091283,0.006844000000000003,0.050057000000000004,0.05690100000000001,288.405407,0.13672140317232015,0.6449679369750062,10592.0,2
12293.0,3.305755,1.198096,-1.992611,24.124994,0.148551,0.098127,0.091777,0.006350000000000008,0.05042399999999998,0.05677399999999999,288.858028,0.12592959841348558,0.6729916159191356,10593.0,2
12294.0,3.281998,1.185627,-1.980798,24.125125,0.149176,0.098416,0.091745,0.00667100000000001,0.05076,0.05743100000000001,289.720838,0.13141979078426372,0.6587349283883273,10594.0,2
12295.0,3.268479,1.181557,-2.009279,24.126438,0.147807,0.097906,0.091688,0.006218000000000001,0.04990099999999999,0.05611899999999999,290.343193,0.12460422427958805,0.6764332885623321,10595.0,2
12296.0,3.298536,1.185889,-1.979748,24.1225,0.148781,0.099151,0.092029,0.007122000000000003,0.049629999999999994,0.056752,289.202209,0.14349902278817683,0.6273681155952954,10596.0,2
12297.0,3.310874,1.194684,-1.960586,24.126044,0.148661,0.097922,0.091509,0.006413000000000002,0.05073899999999999,0.057151999999999994,290.376197,0.12638943634213642,0.6717975292240168,10597.0,2
12298.0,3.265854,1.181295,-1.998255,24.123287,0.148128,0.098258,0.091042,0.007216,0.04987000000000001,0.05708600000000001,290.215893,0.14469330873654024,0.6242668469259356,10598.0,2
12299.0,3.261391,1.18077,-2.019648,24.117905,0.14834,0.098536,0.091546,0.006989999999999996,0.049804,0.056794,289.753842,0.14034735468326465,0.6355522272507819,10599.0,2
12300.0,3.299717,1.185233,-1.973055,24.121056,0.148027,0.097481,0.091068,0.006413000000000002,0.050545999999999994,0.056958999999999996,289.197495,0.1268720201001049,0.6705443771702893,10600.0,2
12301.0,3.313499,1.198228,-1.957305,24.118168,0.14823,0.09861,0.09143,0.007180000000000006,0.04962,0.0568,288.433696,0.1446968017573206,0.6242577764048243,10601.0,2
12302.0,3.260472,1.189433,-1.99458,24.119743,0.149442,0.098421,0.091898,0.006523000000000001,0.051021,0.057544,288.763732,0.12784681117949123,0.6680130830209987,10602.0,2
12303.0,3.240916,1.180376,-2.029098,24.118036,0.148671,0.099445,0.092039,0.00740600000000001,0.04922599999999999,0.056632,291.686913,0.15044589351372237,0.6093287904564959,10603.0,2
12304.0,3.281342,1.181951,-2.005211,24.121843,0.148092,0.098347,0.092045,0.006302000000000002,0.049745,0.056047,291.003266,0.1266835524464279,0.6710337815967059,10604.0,2
12305.0,3.321112,1.195602,-1.957042,24.124075,0.148046,0.098925,0.09163,0.007294999999999996,0.04912100000000001,0.05641600000000001,288.966469,0.1485077969138063,0.6143615535663265,10605.0,2
12306.0,3.29473,1.197834,-1.953761,24.120268,0.148083,0.097187,0.09037,0.00681699999999999,0.050896,0.05771299999999999,289.494527,0.1339371672200717,0.6521979171473808,10606.0,2
12307.0,3.246691,1.185495,-2.011248,24.116986,0.147798,0.098048,0.091231,0.00681699999999999,0.049750000000000016,0.056567000000000006,288.245103,0.13702237140961965,0.6441863960332506,10607.0,2
12308.0,3.252597,1.175782,-2.024242,24.115936,0.148174,0.098836,0.091535,0.007300999999999988,0.04933800000000001,0.056638999999999995,288.344114,0.14797624597174622,0.6157418614273029,10608.0,2
12309.0,3.301686,1.190352,-1.988148,24.116986,0.148478,0.098389,0.091541,0.006848000000000007,0.050088999999999995,0.056937,288.980613,0.1367139149530846,0.6449873820498949,10609.0,2
12310.0,3.301686,1.201772,-1.954417,24.112917,0.149093,0.09882,0.091609,0.007211000000000009,0.050273,0.05748400000000001,289.305935,0.14343398177984662,0.6275370111949082,10610.0,2
12311.0,3.277273,1.189958,-1.994186,24.115805,0.147743,0.09746,0.091115,0.006345000000000003,0.05028300000000001,0.05662800000000001,291.158855,0.12618327897541967,0.6723328695110163,10611.0,2
12312.0,3.265985,1.184445,-2.013348,24.108453,0.147687,0.097943,0.091913,0.006030000000000008,0.04974400000000001,0.05577400000000002,289.103198,0.12121821288571728,0.6852259324549415,10612.0,2
12313.0,3.285936,1.190614,-1.991955,24.112654,0.148193,0.098253,0.091577,0.0066759999999999875,0.04994,0.056615999999999986,288.523277,0.13367773973288455,0.652871586915569,10613.0,2
12314.0,3.28633,1.189433,-1.970561,24.108979,0.148955,0.098269,0.091478,0.0067909999999999915,0.05068600000000001,0.057477,288.975899,0.13397912679779805,0.6520889583808807,10614.0,2
12315.0,3.292367,1.203216,-1.979748,24.108716,0.147733,0.098489,0.090963,0.007525999999999991,0.04924400000000001,0.05677,290.04616,0.15282769824347628,0.6031438257961974,10615.0,2
12316.0,3.276092,1.194815,-1.97673,24.108585,0.148349,0.098578,0.09079,0.007788000000000003,0.04977100000000001,0.05755900000000001,288.867458,0.15647351924776987,0.5936765198547655,10616.0,2
12317.0,3.272679,1.194421,-1.989723,24.10399,0.148992,0.099219,0.091866,0.007352999999999998,0.04977300000000001,0.05712600000000001,288.537421,0.14772772933660136,0.6163871983798523,10617.0,2
12318.0,3.249578,1.191927,-2.003373,24.100708,0.148661,0.097922,0.090942,0.00698,0.05073899999999999,0.05771899999999999,290.446919,0.13756405202995667,0.6427797838739494,10618.0,2
12319.0,3.252335,1.182214,-1.995761,24.104778,0.148202,0.098242,0.092055,0.006186999999999998,0.049960000000000004,0.056147,291.022125,0.12383659254218285,0.6784266405397905,10619.0,2
12320.0,3.274123,1.199803,-1.974761,24.10189,0.148064,0.097744,0.09121,0.006533999999999998,0.050320000000000004,0.056854,288.589284,0.12984638620059216,0.6628206754795112,10620.0,2
12321.0,3.29263,1.204922,-1.954024,24.103596,0.148101,0.098636,0.09142,0.007216,0.04946500000000001,0.05668100000000001,288.94761,0.14587797679214004,0.6211905535730265,10621.0,2
12322.0,3.267691,1.205972,-1.970561,24.10504,0.149194,0.098683,0.092092,0.0065910000000000135,0.050510999999999986,0.057102,289.371942,0.13048384542287012,0.6611653497036749,10622.0,2
12323.0,3.237897,1.190614,-1.988542,24.102021,0.148266,0.098211,0.091016,0.007195000000000007,0.050055,0.05725000000000001,290.720378,0.14373901230621716,0.6267449214814459,10623.0,2
12324.0,3.239078,1.188908,-2.015317,24.105303,0.14868,0.098977,0.091415,0.007561999999999999,0.04970300000000001,0.05726500000000001,289.536961,0.15214067278287458,0.604927862976687,10624.0,2
12325.0,3.254828,1.198096,-1.963342,24.107272,0.148542,0.098447,0.091457,0.00699000000000001,0.050095,0.05708500000000001,289.937719,0.13953209837112762,0.6376692486071773,10625.0,2
12326.0,3.283573,1.213191,-1.950217,24.107272,0.148083,0.098101,0.09163,0.006470999999999991,0.049982,0.05645299999999999,289.79156,0.12946401776604027,0.6638135928355706,10626.0,2
12327.0,3.281211,1.21096,-1.96308,24.107666,0.148202,0.097675,0.091577,0.006097999999999992,0.050527,0.056624999999999995,288.377118,0.12068556048131712,0.6866091005443667,10627.0,2
12328.0,3.242228,1.189302,-2.00613,24.110816,0.148615,0.098925,0.092071,0.006853999999999999,0.04969,0.056544,289.126772,0.1379324223702481,0.6418232161469049,10628.0,2
12329.0,3.229234,1.188252,-2.003767,24.115936,0.14834,0.099398,0.092003,0.007394999999999999,0.048942,0.056337,289.989582,0.1510941299062174,0.6076454790040431,10629.0,2
12330.0,3.276092,1.191927,-1.971086,24.114098,0.149378,0.099145,0.091971,0.007174,0.050233000000000014,0.057407000000000014,290.324334,0.14281164151769712,0.6291530767270617,10630.0,2
12331.0,3.288036,1.212273,-1.949692,24.119087,0.148349,0.098872,0.091709,0.007163000000000003,0.04947700000000001,0.05664000000000001,291.286155,0.14477141355754075,0.624064027798216,10631.0,2
12332.0,3.26441,1.204134,-1.954155,24.121318,0.148707,0.098216,0.091415,0.0068010000000000015,0.05049100000000001,0.05729200000000001,290.032016,0.1346946050859542,0.6502310361624148,10632.0,2
12333.0,3.233959,1.202428,-2.002455,24.116855,0.147834,0.098599,0.091724,0.006875000000000006,0.04923499999999999,0.05610999999999999,290.343193,0.13963360142984824,0.6374056699757065,10633.0,2
12334.0,3.235665,1.194684,-2.005605,24.121581,0.14811,0.098022,0.091247,0.006775000000000003,0.050087999999999994,0.056863,290.258326,0.13525923855537153,0.6487648210647865,10634.0,2
12335.0,3.277929,1.214898,-1.960192,24.118168,0.148891,0.099014,0.092307,0.006707000000000005,0.04987699999999999,0.056583999999999995,289.607683,0.1344681021692932,0.6508192088692293,10635.0,2
12336.0,3.27386,1.213848,-1.948905,24.116067,0.148037,0.097927,0.091703,0.006223999999999993,0.05011,0.056333999999999995,289.442665,0.12420426652830702,0.6774718810742972,10636.0,2
12337.0,3.255879,1.20781,-1.969642,24.124994,0.148138,0.098127,0.091425,0.006702,0.050010999999999986,0.056712999999999986,288.169666,0.1340078381188515,0.6520144020984753,10637.0,2
12338.0,3.220177,1.203872,-2.001405,24.128407,0.148983,0.098137,0.091383,0.006753999999999996,0.050846,0.0576,287.382293,0.1328298621354258,0.655073317775799,10638.0,2
12339.0,3.253385,1.205316,-1.985392,24.128801,0.150287,0.099629,0.092433,0.007195999999999994,0.05065800000000001,0.057854,289.291791,0.1420478098659664,0.6311365608109396,10639.0,2
12340.0,3.272548,1.211748,-1.949299,24.131426,0.147899,0.098358,0.091352,0.007005999999999998,0.049541,0.056547,293.751999,0.14141536474102778,0.6327788662016622,10640.0,2
12341.0,3.255616,1.213979,-1.972792,24.127488,0.148275,0.098032,0.091567,0.0064649999999999985,0.050242999999999996,0.056707999999999995,290.225323,0.12867208024838783,0.6658700609828779,10641.0,2
12342.0,3.233565,1.205972,-1.990905,24.134052,0.149415,0.09934,0.092102,0.0072379999999999944,0.050074999999999995,0.05731299999999999,288.70244,0.14454029874590613,0.6246641764689171,10642.0,2
12343.0,3.259554,1.208335,-1.970824,24.137727,0.149562,0.098526,0.09237,0.006156000000000009,0.051036,0.05719200000000001,290.67323,0.12061837490448124,0.6867835650641574,10643.0,2
12344.0,3.270842,1.217261,-1.951661,24.139434,0.149148,0.099067,0.091199,0.007868,0.050081,0.057949,291.338018,0.15710235214248633,0.5920435945429343,10644.0,2
12345.0,3.246428,1.20059,-1.972005,24.140747,0.147191,0.097565,0.090433,0.0071319999999999995,0.04962599999999999,0.05675799999999999,290.234752,0.14371209220787073,0.6268148263963386,10645.0,2
12346.0,3.232647,1.200065,-1.98198,24.141534,0.148422,0.098321,0.091719,0.006602000000000011,0.05010099999999999,0.056703,287.999933,0.13177118677897112,0.6578224388874518,10646.0,2
12347.0,3.267166,1.213454,-1.953892,24.146523,0.148634,0.098935,0.091651,0.007283999999999999,0.04969899999999999,0.05698299999999999,288.801451,0.14655935613682092,0.6194211779754124,10647.0,2
12348.0,3.271629,1.218311,-1.934599,24.153349,0.148441,0.097717,0.091415,0.006302000000000002,0.05072399999999999,0.05702599999999999,289.004187,0.12423854115327754,0.6773828782515472,10648.0,2
12349.0,3.247478,1.215423,-1.973186,24.147048,0.14823,0.098174,0.091079,0.007095000000000004,0.050056,0.05715100000000001,288.584569,0.14173841820324837,0.6319399753294337,10649.0,2
12350.0,3.222671,1.201378,-2.007967,24.152693,0.148671,0.098253,0.091766,0.006486999999999993,0.050418000000000004,0.056905,289.122058,0.1286618139986908,0.6658967199237964,10650.0,2
12351.0,3.240522,1.21096,-1.99038,24.150067,0.148836,0.09862,0.091787,0.006833000000000006,0.050216,0.057049,289.767986,0.13606945854989358,0.646660877794129,10651.0,2
12352.0,3.291448,1.223692,-1.946805,24.153874,0.148037,0.09787,0.091499,0.006371000000000002,0.050167,0.056538000000000005,290.003727,0.12699330250358798,0.670229436415454,10652.0,2
12353.0,3.256929,1.216079,-1.955205,24.152036,0.147936,0.097796,0.091394,0.006401999999999991,0.05014000000000002,0.05654200000000001,288.834454,0.127679942561975,0.6684464000303059,10653.0,2
12354.0,3.220571,1.210829,-1.989592,24.156893,0.148432,0.098594,0.091556,0.007038000000000003,0.04983800000000001,0.05687600000000001,288.414836,0.1412147113706134,0.633299913955695,10654.0,2
12355.0,3.231596,1.212404,-1.987623,24.159256,0.147715,0.0982,0.091457,0.006742999999999999,0.04951500000000002,0.056258000000000016,288.881602,0.13617820502463843,0.646378489781868,10655.0,2
12356.0,3.272417,1.220673,-1.93263,24.158075,0.148505,0.099025,0.092197,0.006828000000000001,0.049479999999999996,0.056308,288.655292,0.13799236070410867,0.6416675709455608,10656.0,2
12357.0,3.254828,1.220411,-1.95153,24.15755,0.147495,0.097103,0.091178,0.005925,0.05039199999999999,0.05631699999999999,288.518562,0.11757585378921677,0.6946842486680844,10657.0,2
12358.0,3.221621,1.206366,-1.985655,24.155974,0.147715,0.097486,0.090585,0.006901000000000004,0.05022900000000001,0.057130000000000014,286.514769,0.13738801513040022,0.6432369086705643,10658.0,2
12359.0,3.244197,1.208466,-1.976598,24.161619,0.148404,0.098069,0.091467,0.006601999999999997,0.050335000000000005,0.056937,287.938641,0.1311586141131595,0.6594131403595668,10659.0,2
12360.0,3.269004,1.218573,-1.943261,24.159519,0.149112,0.099508,0.092333,0.007175000000000001,0.049603999999999995,0.056778999999999996,289.824564,0.14464267714948092,0.6243983247808347,10660.0,2
12361.0,3.255616,1.220542,-1.952842,24.162276,0.147651,0.097255,0.090438,0.00681699999999999,0.05039600000000001,0.057213,289.829279,0.1352659880548443,0.6487472942645445,10661.0,2
12362.0,3.209152,1.211485,-1.984998,24.158731,0.148533,0.098946,0.09195,0.006996000000000002,0.04958699999999999,0.056582999999999994,288.226244,0.1410825199645076,0.6336431827236783,10662.0,2
12363.0,3.224377,1.207941,-1.982111,24.160044,0.14902,0.099014,0.091919,0.007095000000000004,0.05000600000000001,0.05710100000000001,289.362513,0.14188013678085074,0.6315719668259536,10663.0,2
12364.0,3.259947,1.220411,-1.937355,24.159256,0.148422,0.097912,0.091541,0.006371000000000002,0.05051,0.056881,289.602968,0.12613094177505893,0.6724687764267288,10664.0,2
12365.0,3.253253,1.22763,-1.937618,24.158862,0.148735,0.097597,0.091446,0.006151000000000004,0.051138,0.05728900000000001,289.008902,0.12028002111891127,0.68766218713602,10665.0,2
12366.0,3.227396,1.220017,-1.96098,24.164376,0.148937,0.098269,0.091751,0.006517999999999996,0.05066800000000002,0.057186000000000015,289.659546,0.12863881268625774,0.665956448709604,10666.0,2
12367.0,3.216765,1.206103,-1.973055,24.158075,0.148156,0.09829,0.092344,0.005946000000000007,0.04986600000000001,0.055812000000000014,290.809959,0.11923717087452636,0.6903702143000146,10667.0,2
12368.0,3.239078,1.220673,-1.968592,24.160963,0.148652,0.097927,0.091257,0.006669999999999995,0.050725000000000006,0.057395,289.857568,0.13149075424831436,0.6585506536189296,10668.0,2
12369.0,3.262704,1.227893,-1.942736,24.157025,0.148698,0.097875,0.090753,0.007122000000000003,0.05082299999999999,0.057944999999999997,290.121597,0.14013064693845437,0.6361149642906915,10669.0,2
12370.0,3.250235,1.225793,-1.95678,24.163457,0.148707,0.098452,0.091997,0.006455000000000002,0.05025500000000001,0.05671000000000001,290.446919,0.12844237503979627,0.6664665492590482,10670.0,2
12371.0,3.217946,1.22028,-1.97568,24.162538,0.147706,0.097156,0.090942,0.006214000000000011,0.05055,0.05676400000000001,290.121597,0.122925362505193,0.6807928821992262,10671.0,2
12372.0,3.223327,1.221198,-1.979748,24.158075,0.148009,0.098017,0.091703,0.006314,0.049991999999999995,0.056305999999999995,289.107913,0.12629768167543456,0.6720357936643713,10672.0,2
12373.0,3.232647,1.22448,-1.950611,24.156368,0.148174,0.097612,0.091556,0.006056000000000006,0.050561999999999996,0.056618,288.381833,0.1197713743250995,0.6889830185228252,10673.0,2
12374.0,3.243672,1.225661,-1.956517,24.155318,0.147715,0.097822,0.091399,0.006423000000000012,0.04989300000000001,0.05631600000000002,287.919781,0.1287329137772079,0.665712091179051,10674.0,2
12375.0,3.239603,1.226843,-1.94733,24.160438,0.149304,0.099833,0.092706,0.007127000000000008,0.04947099999999999,0.056597999999999996,288.306396,0.1440612871927557,0.6259080523799438,10675.0,2
12376.0,3.240784,1.22343,-1.958355,24.158469,0.147752,0.097833,0.090764,0.007069000000000006,0.04991899999999999,0.056988,288.773162,0.14160657051282066,0.632282351551821,10676.0,2
12377.0,3.224771,1.224086,-1.963867,24.161357,0.148119,0.097408,0.090312,0.007095999999999991,0.050711000000000006,0.057807,287.858489,0.1399274333491085,0.6366426603074538,10677.0,2
12378.0,3.207052,1.219492,-1.97673,24.168314,0.148202,0.098321,0.091199,0.007122000000000003,0.049880999999999995,0.057003,288.466699,0.1427769536105209,0.6292431527426748,10678.0,2
12379.0,3.230021,1.218967,-1.949167,24.169233,0.149378,0.098022,0.091504,0.006517999999999996,0.05135600000000001,0.05787400000000001,289.117343,0.12691551297778286,0.6704314367986238,10679.0,2
12380.0,3.252728,1.233143,-1.941949,24.169364,0.148367,0.097707,0.091173,0.006533999999999998,0.05066,0.057193999999999995,290.107453,0.1289749511458518,0.6650835792977731,10680.0,2
12381.0,3.237765,1.230912,-1.938011,24.171071,0.148818,0.098368,0.091913,0.006455000000000002,0.05045000000000001,0.05690500000000001,290.107453,0.12794592773185867,0.667755701563155,10681.0,2
12382.0,3.221096,1.225399,-1.961242,24.171858,0.147375,0.097376,0.090853,0.006523000000000001,0.049999,0.056522,289.815134,0.13046000000000002,0.6612272704379479,10682.0,2
12383.0,3.209152,1.226318,-1.98513,24.171465,0.148083,0.098032,0.091184,0.006847999999999993,0.050051,0.05689899999999999,288.353544,0.13681770958203454,0.644717852770704,10683.0,2
12384.0,3.219915,1.232618,-1.966624,24.173696,0.14879,0.098752,0.091908,0.006844000000000003,0.050038,0.056882,288.358259,0.13677331681288601,0.6448331299405434,10684.0,2
12385.0,3.256535,1.233931,-1.918455,24.175534,0.147191,0.098153,0.091609,0.006544000000000008,0.049037999999999984,0.05558199999999999,288.867458,0.13344480923346744,0.6534764504836035,10685.0,2
12386.0,3.254566,1.23695,-1.932236,24.176847,0.14901,0.098626,0.091346,0.007280000000000009,0.050384,0.05766400000000001,287.698185,0.1444874466607127,0.6248014204146786,10686.0,2
12387.0,3.225821,1.227105,-1.952055,24.176059,0.147807,0.098148,0.091273,0.006874999999999992,0.049658999999999995,0.05653399999999999,289.140917,0.13844140153040663,0.6405015216859429,10687.0,2
12388.0,3.207577,1.221461,-1.969511,24.177109,0.148119,0.098064,0.091304,0.006760000000000002,0.050055,0.056815000000000004,287.811341,0.13504874540514628,0.6493114203216922,10688.0,2
12389.0,3.234222,1.22868,-1.97253,24.176453,0.147807,0.098248,0.09122,0.0070280000000000065,0.04955899999999999,0.056587,287.778337,0.14180790960451992,0.6317595231472333,10689.0,2
12390.0,3.260604,1.239181,-1.934205,24.17921,0.149056,0.099387,0.091898,0.0074890000000000095,0.04966899999999999,0.057158,288.216814,0.1507751157640429,0.608473880749508,10690.0,2
12391.0,3.253516,1.243907,-1.943917,24.17816,0.147963,0.09778,0.09058,0.007200000000000012,0.050183000000000005,0.05738300000000002,289.131487,0.1434720229555239,0.6274382275606913,10691.0,2
12392.0,3.201802,1.238525,-1.97568,24.176191,0.148303,0.097969,0.091058,0.0069110000000000005,0.05033399999999999,0.05724499999999999,288.362973,0.13730008940101324,0.6434652302966808,10692.0,2
12393.0,3.176076,1.221198,-1.978961,24.172646,0.148808,0.098053,0.091777,0.006276000000000004,0.050754999999999995,0.057031,288.367688,0.12365040586334629,0.6789101218321218,10693.0,2
12394.0,3.211777,1.226186,-1.951924,24.172909,0.148569,0.098951,0.092165,0.006786,0.04961800000000001,0.05640400000000001,289.668975,0.13676212741087082,0.6448621860823713,10694.0,2
12395.0,3.248791,1.235112,-1.921868,24.173565,0.148349,0.097765,0.091367,0.006398000000000001,0.050584000000000004,0.056982000000000005,289.494527,0.12648018187209648,0.6715618852651013,10695.0,2
12396.0,3.246428,1.2443,-1.921343,24.183148,0.149369,0.098363,0.091835,0.006528000000000006,0.051005999999999996,0.057534,290.112167,0.12798243378359844,0.6676609042705486,10696.0,2
12397.0,3.208233,1.233799,-1.95153,24.174747,0.147963,0.098032,0.091562,0.00646999999999999,0.04993100000000002,0.05640100000000001,290.197034,0.12957622366418303,0.6635222215463878,10697.0,2
12398.0,3.195108,1.227761,-1.957305,24.172252,0.148827,0.098536,0.092412,0.0061240000000000044,0.05029099999999999,0.05641499999999999,289.023047,0.12176886980036598,0.6837960110535328,10698.0,2
12399.0,3.22464,1.242331,-1.931055,24.172384,0.148597,0.098263,0.091467,0.0067959999999999965,0.050334000000000004,0.05713,289.305935,0.13501539684116412,0.6493980183904275,10699.0,2
12400.0,3.230415,1.239969,-1.93368,24.17199,0.148597,0.098872,0.091898,0.006974000000000008,0.049725000000000005,0.05669900000000001,289.258787,0.14024856212042006,0.6358087673870327,10700.0,2
12401.0,3.208496,1.239838,-1.969642,24.175403,0.148551,0.098421,0.091882,0.006538999999999989,0.050129999999999994,0.05666899999999998,290.6638,0.13043825178033533,0.6612837452481497,10701.0,2
12402.0,3.206921,1.239969,-1.977386,24.173171,0.148781,0.097691,0.09152,0.006170999999999996,0.051089999999999997,0.05726099999999999,289.80099,0.12078448258988855,0.6863522240095301,10702.0,2
12403.0,3.233959,1.239575,-1.925936,24.172121,0.148202,0.098442,0.091745,0.0066970000000000085,0.04976,0.05645700000000001,289.692549,0.13458330821325956,0.6505200469347165,10703.0,2
12404.0,3.222802,1.249682,-1.927511,24.169364,0.148882,0.098347,0.091714,0.006633,0.05053499999999998,0.05716799999999998,288.622288,0.13125296818109866,0.6591681259096125,10704.0,2
12405.0,3.205608,1.243775,-1.946542,24.171596,0.147522,0.097744,0.091525,0.006219000000000002,0.04977799999999999,0.05599699999999999,289.19278,0.1249322003254385,0.675581614943723,10705.0,2
12406.0,3.199439,1.237475,-1.962686,24.172646,0.148524,0.098694,0.091719,0.006975000000000009,0.049829999999999985,0.056804999999999994,288.259248,0.1399731091087879,0.6365240515248275,10706.0,2
12407.0,3.230415,1.246269,-1.952186,24.170021,0.148377,0.098311,0.091903,0.006407999999999997,0.05006600000000001,0.05647400000000001,288.197955,0.12798849541614227,0.6676451636925748,10707.0,2
12408.0,3.215058,1.248107,-1.92948,24.168445,0.147458,0.097476,0.09058,0.006895999999999999,0.04998200000000001,0.05687800000000001,288.028222,0.1379669087489746,0.6417336634514128,10708.0,2
12409.0,3.193401,1.229468,-1.948117,24.165951,0.148726,0.098458,0.091147,0.007310999999999998,0.05026799999999999,0.05757899999999999,286.769368,0.1454375460025065,0.622334244672117,10709.0,2
12410.0,3.207971,1.237475,-1.965311,24.162144,0.147936,0.098164,0.091493,0.006670999999999996,0.04977200000000001,0.05644300000000001,287.636893,0.1340284893416108,0.6519607759210801,10710.0,2
12411.0,3.246822,1.244432,-1.909793,24.16477,0.148184,0.098017,0.091467,0.00655,0.050167,0.056717000000000004,288.2121,0.13056131398501036,0.6609641827846844,10711.0,2
12412.0,3.233303,1.252832,-1.928824,24.171727,0.147963,0.098195,0.091394,0.0068010000000000015,0.04976800000000001,0.05656900000000001,288.07537,0.13665132914062972,0.6451499021059826,10712.0,2
12413.0,3.18487,1.239444,-1.975286,24.173565,0.14823,0.097744,0.091315,0.006429000000000004,0.050486,0.05691500000000001,288.032937,0.12733971121278753,0.6693298976759201,10713.0,2
12414.0,3.189333,1.229074,-1.955861,24.171596,0.149534,0.099613,0.092475,0.007137999999999992,0.04992100000000001,0.057059,288.249818,0.14298305356355895,0.6287079615449643,10714.0,2
12415.0,3.23514,1.253489,-1.919111,24.177241,0.148514,0.098122,0.091593,0.006529000000000007,0.050392000000000006,0.05692100000000001,289.777416,0.1295616454666324,0.6635600775618433,10715.0,2
12416.0,3.218996,1.256639,-1.924493,24.182098,0.147798,0.097717,0.091551,0.006166000000000005,0.050081000000000014,0.05624700000000002,289.018332,0.12311808633840507,0.6802924255149634,10716.0,2
12417.0,3.179357,1.238525,-1.938799,24.173302,0.148294,0.09809,0.091073,0.0070169999999999955,0.05020400000000001,0.05722100000000001,288.009363,0.13976695548252152,0.6370593820987918,10717.0,2
12418.0,3.186839,1.235375,-1.965442,24.174221,0.148128,0.098489,0.092386,0.006102999999999997,0.049639000000000016,0.055742000000000014,289.202209,0.12294520547945195,0.6807413548456133,10718.0,2
12419.0,3.200227,1.243382,-1.931843,24.17514,0.14845,0.098689,0.091425,0.007263999999999993,0.049761,0.05702499999999999,289.070195,0.14597484023954005,0.6209390228780205,10719.0,2
12420.0,3.236715,1.25677,-1.919374,24.177766,0.147458,0.09777,0.090333,0.007436999999999999,0.04968800000000001,0.05712500000000001,287.995218,0.14967095332971075,0.61134112068327,10720.0,2
12421.0,3.194058,1.248238,-1.940243,24.173302,0.148303,0.097513,0.091525,0.005988000000000007,0.05078999999999999,0.056777999999999995,286.910812,0.11789490264023171,0.6938557567922454,10721.0,2
12422.0,3.188414,1.247713,-1.968199,24.171727,0.14947,0.098526,0.091877,0.006649000000000002,0.05094399999999999,0.05759299999999999,287.976359,0.13051329865541278,0.6610888668584893,10722.0,2
12423.0,3.201277,1.241938,-1.92948,24.172121,0.148597,0.09934,0.09205,0.007289999999999991,0.04925700000000001,0.056547,289.975438,0.14799626456616163,0.6156898780310733,10723.0,2
12424.0,3.212696,1.248632,-1.909661,24.169627,0.149543,0.099119,0.092701,0.006417999999999993,0.05042400000000001,0.056842000000000004,290.611937,0.12727813584531467,0.6694897938533888,10724.0,2
12425.0,3.210727,1.252832,-1.925543,24.168183,0.148184,0.097534,0.091273,0.006260999999999989,0.050650000000000014,0.056911,291.182429,0.12361059011668056,0.6790135135934088,10725.0,2
12426.0,3.189726,1.24535,-1.946411,24.167133,0.147733,0.098001,0.092066,0.00593500000000001,0.049732,0.05566700000000001,289.725553,0.11933726097359922,0.6901103047793565,10726.0,2
12427.0,3.184345,1.242857,-1.952317,24.163982,0.148579,0.099256,0.09226,0.006996000000000002,0.04932299999999999,0.056318999999999994,288.381833,0.14183764495985735,0.6316823076981136,10727.0,2
12428.0,3.176601,1.240231,-1.942474,24.162144,0.148432,0.098484,0.091625,0.006859000000000004,0.049948000000000006,0.05680700000000001,288.56571,0.1373200664677972,0.6434133547375589,10728.0,2
12429.0,3.204427,1.240625,-1.941424,24.163588,0.147513,0.097497,0.091446,0.006051000000000001,0.050016000000000005,0.056067000000000006,288.70244,0.12097886718515705,0.6858474547321738,10729.0,2
12430.0,3.214271,1.247582,-1.934599,24.162407,0.148367,0.098269,0.09227,0.0059989999999999905,0.050098000000000004,0.056096999999999994,287.321001,0.1197429090401004,0.6890569359097399,10730.0,2
12431.0,3.230678,1.257952,-1.925674,24.157418,0.148174,0.098405,0.091625,0.006780000000000008,0.049768999999999994,0.056549,287.151268,0.13622664255575667,0.6462527093539194,10731.0,2
12432.0,3.209677,1.255326,-1.932761,24.149542,0.147844,0.097639,0.091126,0.006513000000000005,0.050205,0.056718000000000005,287.382293,0.12972553081305033,0.6631345073783295,10732.0,2
12433.0,3.169251,1.243907,-1.966099,24.144554,0.148055,0.09829,0.091724,0.006566000000000002,0.04976499999999999,0.05633099999999999,286.552487,0.1319374673471849,0.6573906488984368,10733.0,2
12434.0,3.176732,1.243119,-1.948249,24.14521,0.148193,0.097287,0.091352,0.005934999999999996,0.05090599999999999,0.05684099999999999,286.519483,0.11658514546133138,0.6972568760208178,10734.0,2
12435.0,3.222934,1.253489,-1.913599,24.144816,0.147449,0.097786,0.092244,0.005541999999999991,0.049663,0.05520499999999999,288.018792,0.11158988402061838,0.7102283489101817,10735.0,2
12436.0,3.238684,1.260052,-1.895355,24.141797,0.147779,0.097303,0.090848,0.006455000000000002,0.05047599999999999,0.056930999999999995,286.85895,0.12788002456564382,0.6679268359760431,10736.0,2
12437.0,3.20167,1.25257,-1.950217,24.141666,0.148478,0.098059,0.091714,0.0063449999999999895,0.050419000000000005,0.056763999999999995,287.028683,0.12584291947639803,0.6732166999304241,10737.0,2
12438.0,3.17962,1.242331,-1.97568,24.138778,0.148671,0.09882,0.091971,0.006849000000000008,0.04985099999999999,0.0567,287.952785,0.1373866645270001,0.6432404158574447,10738.0,2
12439.0,3.193926,1.253095,-1.962686,24.137202,0.149029,0.098332,0.092108,0.006224000000000007,0.05069699999999999,0.056921,289.739697,0.12276618407037769,0.6812062296838942,10739.0,2
12440.0,3.21624,1.252701,-1.925411,24.13287,0.14822,0.098374,0.091688,0.0066859999999999975,0.04984599999999999,0.056531999999999985,289.659546,0.13413043914377995,0.6516960372060783,10740.0,2
12441.0,3.196945,1.25677,-1.928693,24.131689,0.148781,0.098526,0.092622,0.0059040000000000065,0.050254999999999994,0.056159,289.140917,0.11747851002865344,0.694937026618965,10741.0,2
12442.0,3.173057,1.255195,-1.935255,24.134314,0.148147,0.097707,0.091047,0.006659999999999999,0.05044,0.0571,289.126772,0.13203544735433476,0.657136218770699,10742.0,2
12443.0,3.180407,1.250601,-1.936305,24.13182,0.148312,0.097969,0.091105,0.006863999999999995,0.050343,0.057206999999999994,288.268677,0.13634196726521522,0.6459532392741307,10743.0,2
12444.0,3.178701,1.248632,-1.940111,24.132083,0.148248,0.097282,0.091079,0.006203,0.050966,0.057169,287.754763,0.12170620205230837,0.6839587438763519,10744.0,2
12445.0,3.193139,1.250338,-1.942342,24.13182,0.148542,0.097754,0.091205,0.006548999999999999,0.050788000000000014,0.05733700000000001,288.759017,0.12894524404890817,0.6651607213667519,10745.0,2
12446.0,3.212433,1.263333,-1.934336,24.132739,0.148661,0.09799,0.091583,0.006406999999999996,0.050670999999999994,0.05707799999999999,288.504418,0.12644063782759704,0.6716645714822789,10746.0,2
12447.0,3.206133,1.261233,-1.908874,24.13077,0.148018,0.097607,0.091047,0.006559999999999996,0.05041100000000001,0.05697100000000001,288.56571,0.13012774736173915,0.6620900493216504,10747.0,2
12448.0,3.166101,1.257295,-1.944574,24.130901,0.148965,0.098284,0.092559,0.005724999999999994,0.05068099999999999,0.056405999999999984,288.730729,0.11295923602067785,0.7066724764987804,10748.0,2
12449.0,3.173057,1.25152,-1.956649,24.131426,0.148882,0.098531,0.092186,0.0063449999999999895,0.05035099999999999,0.05669599999999998,289.56525,0.12601286939942782,0.6727753815239113,10749.0,2
12450.0,3.194977,1.25677,-1.937093,24.136677,0.148009,0.097728,0.091168,0.006559999999999996,0.050281000000000006,0.056841,289.885857,0.1304641820134441,0.6612164107713105,10750.0,2
12451.0,3.229759,1.264646,-1.90533,24.134708,0.147963,0.098573,0.091845,0.006727999999999998,0.04939000000000002,0.056118000000000015,286.957961,0.13621914923771528,0.6462721676691605,10751.0,2
12452.0,3.21624,1.265959,-1.910711,24.134971,0.148716,0.097633,0.091667,0.005965999999999999,0.05108299999999999,0.05704899999999999,286.670357,0.11678803539268656,0.6967300204647404,10752.0,2
12453.0,3.173188,1.250601,-1.937093,24.143372,0.148202,0.098337,0.091819,0.006517999999999996,0.04986500000000001,0.056383,287.938641,0.13071030361368458,0.6605772931389509,10753.0,2
12454.0,3.165051,1.248632,-1.94943,24.13799,0.147476,0.097318,0.091446,0.005872000000000002,0.050157999999999994,0.056029999999999996,288.089515,0.11706772463565866,0.696003735869686,10754.0,2
12455.0,3.204033,1.255458,-1.918718,24.139565,0.147467,0.097576,0.091436,0.006139999999999993,0.04989099999999999,0.056030999999999984,286.392184,0.12306582217589981,0.6804281427692189,10755.0,2
12456.0,3.212827,1.25992,-1.907824,24.13904,0.148312,0.09778,0.091672,0.006108000000000002,0.050531999999999994,0.056639999999999996,286.10458,0.12087150970652846,0.6861262358610554,10756.0,2
12457.0,3.187364,1.251389,-1.934599,24.138515,0.148422,0.097927,0.090984,0.006943000000000005,0.050495,0.057438,287.665182,0.1374960392902409,0.6429563963335424,10757.0,2
12458.0,3.188939,1.254145,-1.91688,24.13799,0.149001,0.099135,0.092092,0.007043000000000008,0.049865999999999994,0.056909,289.164491,0.1412356869272266,0.6332454455625633,10758.0,2
12459.0,3.203114,1.268452,-1.903099,24.140747,0.148,0.098185,0.091934,0.006250999999999993,0.049815,0.05606599999999999,289.909431,0.1254817729243615,0.6741545092451975,10759.0,2
12460.0,3.188283,1.260708,-1.922393,24.138515,0.148285,0.098143,0.091598,0.006544999999999995,0.050142000000000006,0.056687,289.159776,0.1305266936561433,0.6610540833159478,10760.0,2
12461.0,3.161113,1.247582,-1.941949,24.138909,0.148193,0.098258,0.091892,0.006365999999999997,0.04993499999999999,0.05630099999999999,288.311111,0.12748317846843954,0.6689573482830027,10761.0,2
12462.0,3.168594,1.250338,-1.928561,24.136283,0.148707,0.098668,0.091724,0.006944000000000006,0.050039,0.056983000000000006,288.263962,0.1387689848121504,0.6396508679797093,10762.0,2
12463.0,3.208233,1.264908,-1.897587,24.141009,0.147495,0.096835,0.0908,0.006034999999999999,0.05065999999999998,0.05669499999999998,288.263962,0.11912516531454177,0.6906610653599724,10763.0,2
12464.0,3.200883,1.264777,-1.895749,24.141666,0.148597,0.098904,0.091688,0.007216,0.049693,0.056909,286.618494,0.14520867710387572,0.6229285612557518,10764.0,2
12465.0,3.16295,1.255851,-1.93473,24.143897,0.147761,0.097565,0.091131,0.006433999999999995,0.050196000000000005,0.05663,288.325255,0.12817499053728298,0.667160881450977,10765.0,2
12466.0,3.162032,1.249682,-1.936174,24.138253,0.147862,0.098148,0.09101,0.0071380000000000055,0.049713999999999994,0.056852,287.858489,0.14357839686211418,0.6271620005279628,10766.0,2
12467.0,3.201802,1.259002,-1.916093,24.145998,0.148266,0.098505,0.091357,0.007148000000000002,0.049761000000000014,0.056909000000000015,286.095151,0.1436437442224991,0.6269923094069504,10767.0,2
12468.0,3.219127,1.268584,-1.889187,24.145473,0.148073,0.098185,0.091735,0.006449999999999997,0.049888000000000016,0.05633800000000001,286.12344,0.12928701717813537,0.6642732200952566,10768.0,2
12469.0,3.191826,1.267009,-1.908743,24.150723,0.148505,0.098783,0.092549,0.0062339999999999895,0.049722,0.05595599999999999,287.618034,0.12537457514631034,0.6744328756707177,10769.0,2
12470.0,3.176732,1.252832,-1.920555,24.150592,0.14766,0.098494,0.092438,0.006055999999999992,0.049166000000000015,0.05522200000000001,288.259248,0.12317204629121138,0.6801523047078253,10770.0,2
12471.0,3.169644,1.264121,-1.938536,24.152693,0.148046,0.098022,0.091572,0.006449999999999997,0.05002400000000001,0.05647400000000001,287.726474,0.12893553223388296,0.6651859405763569,10771.0,2
12472.0,3.169907,1.26294,-1.933418,24.155581,0.148165,0.097901,0.091378,0.006523000000000001,0.05026399999999999,0.05678699999999999,288.150807,0.12977220730130315,0.6630132999482223,10772.0,2
12473.0,3.168857,1.259002,-1.93473,24.155318,0.148735,0.098683,0.092139,0.006544000000000008,0.050052,0.05659600000000001,288.146092,0.13074141410105306,0.6604965068080921,10773.0,2
12474.0,3.197995,1.260446,-1.904412,24.157418,0.148707,0.098505,0.091761,0.006744,0.05020200000000001,0.05694600000000001,289.027761,0.13433460151783755,0.6511658774273463,10774.0,2
12475.0,3.197733,1.270946,-1.913599,24.161882,0.148441,0.098332,0.091509,0.00682300000000001,0.05010899999999999,0.056931999999999996,289.018332,0.1361604470165638,0.646424602987962,10775.0,2
12476.0,3.155469,1.262677,-1.908349,24.159913,0.147954,0.097912,0.091184,0.006727999999999998,0.050042,0.05677,288.499703,0.1344443778350618,0.6508808151659073,10776.0,2
12477.0,3.160194,1.259133,-1.947067,24.160963,0.148037,0.097927,0.091483,0.006444000000000005,0.05011,0.05655400000000001,287.740619,0.1285945201652333,0.6660714655595705,10777.0,2
12478.0,3.19012,1.260183,-1.929743,24.161094,0.147283,0.098227,0.091593,0.006634000000000001,0.049056,0.05569,287.118264,0.13523044621562674,0.6488395877329286,10778.0,2
12479.0,3.191301,1.267534,-1.905462,24.159125,0.148873,0.098715,0.092391,0.006323999999999996,0.05015800000000001,0.056482000000000004,285.835836,0.12607906856197282,0.6726034784809088,10779.0,2
12480.0,3.202196,1.276722,-1.923705,24.162801,0.148762,0.098725,0.092496,0.006228999999999998,0.05003700000000001,0.05626600000000001,287.495449,0.12448539110276184,0.6767418692742433,10780.0,2
12481.0,3.162425,1.264515,-1.92318,24.163326,0.148671,0.098316,0.091814,0.006501999999999994,0.050355,0.05685699999999999,289.819849,0.12912066089443153,0.664705206698891,10781.0,2
12482.0,3.136437,1.257689,-1.931843,24.158994,0.149259,0.098379,0.091903,0.006475999999999996,0.05088000000000001,0.057356000000000004,289.687835,0.12727737269314665,0.6694917755730195,10782.0,2
12483.0,3.164919,1.264908,-1.945886,24.161225,0.147623,0.098101,0.09185,0.006250999999999993,0.04952200000000001,0.055773,290.192319,0.12622417866445876,0.6722266630163511,10783.0,2
12484.0,3.21204,1.27856,-1.913074,24.163982,0.14789,0.098295,0.090974,0.007320999999999994,0.049595,0.056915999999999994,287.21256,0.1476127107024759,0.6166858736568198,10784.0,2
12485.0,3.209414,1.278691,-1.890237,24.168183,0.148845,0.098468,0.091688,0.006779999999999994,0.050377000000000005,0.057157,286.495909,0.13458255587756549,0.6505220005666086,10785.0,2
12486.0,3.173188,1.270553,-1.914124,24.167658,0.147412,0.097539,0.091299,0.0062399999999999956,0.04987299999999999,0.05611299999999998,288.994758,0.12511529053214093,0.6751061744326035,10786.0,2
12487.0,3.13985,1.261364,-1.938536,24.163982,0.14777,0.098164,0.091189,0.006974999999999995,0.04960600000000001,0.056581000000000006,287.047542,0.14060515653032823,0.6348827788726132,10787.0,2
12488.0,3.145494,1.254408,-1.938143,24.163982,0.149139,0.098878,0.092465,0.006412999999999988,0.050261,0.05667399999999999,287.896207,0.12759142095419976,0.6686762690069366,10788.0,2
12489.0,3.17647,1.270553,-1.915305,24.162407,0.147724,0.097166,0.091042,0.0061240000000000044,0.05055799999999999,0.056681999999999996,289.871712,0.12112581340611969,0.6854658713167641,10789.0,2
12490.0,3.193926,1.279478,-1.908086,24.15755,0.148083,0.096893,0.0909,0.005993000000000012,0.051189999999999986,0.057183,286.099865,0.11707136020003543,0.6959942951976991,10790.0,2
12491.0,3.174632,1.276984,-1.895355,24.15138,0.149157,0.099345,0.092307,0.007038000000000003,0.04981200000000001,0.05685000000000001,287.038112,0.14128841868588524,0.6331085140753996,10791.0,2
12492.0,3.12213,1.263071,-1.93578,24.152693,0.148037,0.097549,0.091871,0.0056780000000000025,0.050488000000000005,0.05616600000000001,289.900001,0.11246013983243879,0.7079685072975216,10792.0,2
12493.0,3.125937,1.25572,-1.943524,24.149017,0.148027,0.099119,0.093032,0.006086999999999995,0.04890799999999999,0.05499499999999999,288.971184,0.1244556216647242,0.6768191732278042,10793.0,2
12494.0,3.189333,1.270028,-1.892599,24.144554,0.147697,0.098389,0.091693,0.0066960000000000075,0.04930799999999999,0.056004,288.895747,0.13579671053965825,0.6473691377045232,10794.0,2
12495.0,3.184345,1.279085,-1.865824,24.142585,0.148606,0.098122,0.091604,0.006517999999999996,0.05048399999999999,0.05700199999999998,287.952785,0.12910765573932848,0.6647389779076343,10795.0,2
12496.0,3.157963,1.267534,-1.901393,24.140353,0.149066,0.098521,0.092129,0.006391999999999995,0.05054500000000001,0.056937,288.504418,0.1264590669884856,0.6716167154563877,10796.0,2
12497.0,3.142344,1.260708,-1.929349,24.139959,0.148202,0.097733,0.091068,0.006665000000000004,0.050469,0.057134000000000004,289.970723,0.1320586487021994,0.6570759705417735,10797.0,2
12498.0,3.142475,1.265696,-1.93683,24.13799,0.147632,0.098137,0.092192,0.005945000000000006,0.04949500000000001,0.05544000000000002,290.121597,0.12011071601745604,0.6881018310985278,10798.0,2
12499.0,3.18067,1.279347,-1.913205,24.138121,0.149497,0.099051,0.092764,0.006287000000000001,0.05044599999999999,0.05673299999999999,288.235674,0.12462584494618117,0.6763771449762773,10799.0,2
12500.0,3.196683,1.282891,-1.924755,24.138121,0.147733,0.098127,0.091,0.007127000000000008,0.049606,0.056733000000000006,289.876427,0.14366924022819377,0.6269261025125603,10800.0,2
12501.0,3.165576,1.278297,-1.90638,24.133002,0.147467,0.097665,0.091084,0.0065810000000000035,0.049801999999999985,0.05638299999999999,288.891032,0.1321406340983476,0.6568630745089868,10801.0,2
12502.0,3.152844,1.274622,-1.923443,24.135102,0.147669,0.097565,0.090905,0.006659999999999999,0.050103999999999996,0.056763999999999995,286.825946,0.13292086618101986,0.6548370025149751,10802.0,2
12503.0,3.169119,1.280397,-1.917668,24.136152,0.148027,0.097691,0.091121,0.006570000000000006,0.05033599999999999,0.056906,287.368149,0.1305202932236726,0.6610707036745136,10803.0,2
12504.0,3.129349,1.273703,-1.934074,24.133264,0.147449,0.097282,0.091173,0.0061089999999999894,0.050167,0.05627599999999999,286.60435,0.12177084994418731,0.6837908691040673,10804.0,2
12505.0,3.148119,1.278297,-1.917536,24.136152,0.147274,0.097513,0.0911,0.006413000000000002,0.049760999999999986,0.05617399999999999,285.13333,0.128873437562799,0.6653471852583619,10805.0,2
12506.0,3.199177,1.28801,-1.873568,24.132345,0.147908,0.098032,0.091546,0.006485999999999992,0.04987600000000002,0.05636200000000001,285.477511,0.13003989814944744,0.6623181722515749,10806.0,2
12507.0,3.175288,1.282104,-1.888793,24.134052,0.149608,0.098353,0.091546,0.006806999999999994,0.051254999999999995,0.05806199999999999,286.698646,0.13280396441392217,0.6551405678279469,10807.0,2
12508.0,3.143,1.276853,-1.922524,24.137596,0.148018,0.09746,0.090937,0.006523000000000001,0.050558000000000006,0.05708100000000001,289.711409,0.12901758341739356,0.6649728737098716,10808.0,2
12509.0,3.150613,1.272259,-1.936043,24.13694,0.148735,0.098704,0.091892,0.006811999999999999,0.050031000000000006,0.056843000000000005,288.169666,0.1361528621682123,0.6464442989850443,10809.0,2
12510.0,3.174763,1.286435,-1.897324,24.141534,0.147871,0.097812,0.091073,0.006738999999999995,0.050059000000000006,0.056798,287.834915,0.1346184578505792,0.6504287719187892,10810.0,2
12511.0,3.206789,1.298905,-1.881705,24.136415,0.148147,0.098725,0.092129,0.006595999999999991,0.04942200000000001,0.056018,286.623209,0.13346012989903466,0.6534366664602024,10811.0,2
12512.0,3.151269,1.283416,-1.919243,24.137465,0.14698,0.097381,0.090937,0.006443999999999991,0.049599000000000004,0.056042999999999996,287.519023,0.12991935483870948,0.6626311937632194,10812.0,2
12513.0,3.125806,1.274884,-1.945886,24.136546,0.148588,0.098221,0.091483,0.006738000000000008,0.050366999999999995,0.057105,285.85941,0.13377541296061007,0.6526179534190052,10813.0,2
12514.0,3.152056,1.278428,-1.927118,24.136152,0.149047,0.099266,0.092596,0.006669999999999995,0.04978100000000002,0.056451000000000015,288.961754,0.13398417098549661,0.6520758598584595,10814.0,2
12515.0,3.189595,1.28276,-1.880393,24.136415,0.147779,0.098122,0.09195,0.006171999999999997,0.04965699999999999,0.05582899999999999,289.994297,0.12429014458898864,0.6772488767432638,10815.0,2
12516.0,3.18487,1.294967,-1.877505,24.140353,0.147972,0.098463,0.091231,0.0072319999999999884,0.049509,0.056740999999999986,288.183811,0.14607150070692768,0.6206880192724888,10816.0,2
12517.0,3.134731,1.27856,-1.918193,24.140222,0.147862,0.097738,0.091315,0.006423000000000012,0.05012399999999999,0.056547,286.213021,0.12813965087281823,0.6672526499209488,10817.0,2
12518.0,3.143656,1.275409,-1.929874,24.141141,0.148441,0.098857,0.091982,0.006875000000000006,0.04958399999999999,0.056458999999999995,286.873094,0.13865080165372606,0.6399577607527254,10818.0,2
12519.0,3.185001,1.282891,-1.886562,24.13694,0.149056,0.099082,0.092239,0.006843000000000002,0.04997399999999999,0.05681699999999999,289.112628,0.13692846423211613,0.6444302500179842,10819.0,2
12520.0,3.172007,1.295624,-1.892862,24.135758,0.149167,0.098242,0.092365,0.005876999999999993,0.050925,0.05680199999999999,290.927829,0.11540274123237626,0.7003272907693142,10820.0,2
12521.0,3.139981,1.281316,-1.910974,24.137202,0.149056,0.098762,0.09152,0.0072419999999999984,0.05029399999999999,0.05753599999999999,290.244182,0.14399045630778406,0.6260919828738817,10821.0,2
12522.0,3.142081,1.282104,-1.916749,24.140615,0.147789,0.098636,0.092543,0.006093000000000001,0.049153,0.055246,289.617112,0.12395735850592018,0.6781130408527332,10822.0,2
12523.0,3.174895,1.291292,-1.877899,24.142322,0.148395,0.098904,0.091352,0.007552000000000003,0.04949099999999999,0.057042999999999996,289.145632,0.15259031762709133,0.6037602452301838,10823.0,2
12524.0,3.165182,1.289586,-1.872649,24.141534,0.148762,0.098374,0.091955,0.006419000000000008,0.050388,0.05680700000000001,288.504418,0.12738891424715726,0.6692021294231516,10824.0,2
12525.0,3.139325,1.284335,-1.909793,24.136152,0.147972,0.098269,0.09142,0.006848999999999994,0.049703,0.05655199999999999,288.744873,0.13779575084500228,0.6421781186891472,10825.0,2
12526.0,3.145887,1.284729,-1.907168,24.140222,0.148377,0.098095,0.09195,0.006144999999999998,0.05028200000000001,0.056427000000000005,288.792021,0.12220830101624797,0.6826549156031334,10826.0,2
12527.0,3.173713,1.291423,-1.885512,24.142716,0.148955,0.098148,0.091635,0.006513000000000005,0.050807000000000005,0.05732000000000001,289.833994,0.12818847425602276,0.6671258675294522,10827.0,2
12528.0,3.160063,1.284335,-1.899162,24.137596,0.148882,0.098389,0.091583,0.0068060000000000065,0.05049299999999998,0.05729899999999999,289.169206,0.13478829167821937,0.6499877549836242,10828.0,2
12529.0,3.141556,1.28276,-1.913993,24.138253,0.150003,0.099298,0.092969,0.006329000000000001,0.050705,0.057034,288.957039,0.12481757582929044,0.6758792667407088,10829.0,2
12530.0,3.138931,1.285516,-1.913468,24.137596,0.148018,0.098122,0.091562,0.006559999999999996,0.04989600000000001,0.056456000000000006,292.313983,0.1314708299096137,0.6586023922561084,10830.0,2
12531.0,3.167938,1.291029,-1.890237,24.137334,0.148698,0.099004,0.091903,0.007100999999999996,0.049694,0.056795,290.027301,0.14289163899788704,0.6289453428260804,10831.0,2
12532.0,3.157175,1.29418,-1.901393,24.13589,0.148239,0.098085,0.091178,0.00690700000000001,0.050154000000000004,0.057061000000000014,287.995218,0.13771308942278954,0.6423927701963716,10832.0,2
12533.0,3.142475,1.287748,-1.915699,24.134446,0.14811,0.097602,0.091346,0.006255999999999998,0.050508,0.056763999999999995,288.226244,0.12385911421726817,0.6783681572549295,10833.0,2
12534.0,3.141031,1.284204,-1.915305,24.130639,0.14924,0.098505,0.091913,0.006592000000000001,0.050735000000000016,0.05732700000000002,289.032476,0.129927467675812,0.6626101267084155,10834.0,2
12535.0,3.165707,1.295492,-1.896799,24.13077,0.148073,0.09787,0.091593,0.006277000000000005,0.05020300000000001,0.056480000000000016,290.479922,0.12502987809736282,0.6753279696469858,10835.0,2
12536.0,3.135256,1.291686,-1.904149,24.124863,0.147926,0.098148,0.091761,0.006387000000000004,0.049778,0.05616500000000001,287.985789,0.1283071174591696,0.666817780132748,10836.0,2
12537.0,3.139062,1.290111,-1.904149,24.121581,0.147963,0.099046,0.092008,0.007037999999999989,0.048917000000000016,0.055955000000000005,287.514308,0.14387342082668927,0.6263958954094182,10837.0,2
12538.0,3.143787,1.286435,-1.90848,24.120399,0.148294,0.098374,0.091651,0.006723000000000007,0.049920000000000006,0.05664300000000001,287.528452,0.1346727829971356,0.6502877027927523,10838.0,2
12539.0,3.161769,1.291161,-1.894174,24.120268,0.148671,0.098431,0.092176,0.0062550000000000106,0.05023999999999999,0.056495000000000004,287.674611,0.12449991043171933,0.676704166126134,10839.0,2
12540.0,3.166626,1.290242,-1.873437,24.114623,0.148413,0.098636,0.091693,0.006943000000000005,0.04977699999999999,0.05671999999999999,288.895747,0.1394792880388928,0.6378063841307113,10840.0,2
12541.0,3.158357,1.298643,-1.891024,24.117643,0.148671,0.098825,0.092165,0.006659999999999999,0.049846,0.056506,288.966469,0.13360884305976287,0.6530504947341431,10841.0,2
12542.0,3.147069,1.288273,-1.908349,24.111735,0.148634,0.098547,0.091829,0.006718000000000002,0.05008699999999999,0.056804999999999994,289.716123,0.13412394186232238,0.6517129090577884,10842.0,2
12543.0,3.123312,1.283548,-1.919505,24.10911,0.149295,0.098893,0.092402,0.006490999999999997,0.050402000000000016,0.05689300000000001,289.503957,0.1287820169434358,0.6655845822594345,10843.0,2
