elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
12544.0,3.149956,1.290898,-1.904674,24.106747,0.148073,0.098458,0.092344,0.006114000000000008,0.049615000000000006,0.055729000000000015,290.748666,0.12322637858755255,0.6800112170155452,10844.0,2
12545.0,3.161507,1.297855,-1.870287,24.105434,0.148119,0.0985,0.091961,0.006539000000000003,0.049618999999999996,0.056158,288.990043,0.13178153970173323,0.6577955548777703,10845.0,2
12546.0,3.166757,1.301399,-1.883543,24.107797,0.148615,0.098284,0.092302,0.005982000000000001,0.050331,0.056313,286.939101,0.11885083048557579,0.6913734458507186,10846.0,2
12547.0,3.124887,1.288798,-1.915305,24.104253,0.147844,0.098043,0.091577,0.0064659999999999995,0.049801,0.056267,287.834915,0.1298341432071001,0.662852467540858,10847.0,2
12548.0,3.102836,1.285779,-1.916749,24.103859,0.147697,0.097544,0.091441,0.006103000000000011,0.05015299999999999,0.056256,287.754763,0.12168520955457217,0.6840132562614387,10848.0,2
12549.0,3.159013,1.292998,-1.869893,24.108191,0.147816,0.098647,0.092186,0.0064609999999999945,0.049169000000000004,0.05563,286.764653,0.13140126093146215,0.6587830458865027,10849.0,2
12550.0,3.178701,1.305731,-1.865037,24.102677,0.148009,0.098006,0.091793,0.006212999999999996,0.050003000000000006,0.056216,286.61378,0.1242500599952003,0.6773529666348097,10850.0,2
12551.0,3.135256,1.292473,-1.889055,24.106222,0.149001,0.098484,0.092165,0.006319000000000005,0.05051699999999999,0.056836,287.34929,0.1250841284294708,0.6751870947957834,10851.0,2
12552.0,3.107167,1.28381,-1.91793,24.10189,0.148441,0.098452,0.092045,0.006406999999999996,0.04998899999999999,0.05639599999999999,289.164491,0.12816563312662527,0.6671851803590725,10852.0,2
12553.0,3.134468,1.284729,-1.902574,24.106091,0.148018,0.098195,0.092381,0.005814,0.049823000000000006,0.055637000000000006,289.004187,0.11669075144508669,0.6969826430959759,10853.0,2
12554.0,3.15665,1.305468,-1.884987,24.107928,0.148101,0.098746,0.091761,0.006985000000000005,0.04935500000000001,0.056340000000000015,288.197955,0.14152281384228874,0.6324998471512011,10854.0,2
12555.0,3.159275,1.305337,-1.888137,24.109504,0.147605,0.097581,0.090716,0.006864999999999996,0.050023999999999985,0.05688899999999998,287.745334,0.13723138430784604,0.6436436406289441,10855.0,2
12556.0,3.107299,1.289061,-1.914911,24.10294,0.147586,0.098006,0.091514,0.006491999999999998,0.04958,0.056072,287.08526,0.1309372541901131,0.6599879579691488,10856.0,2
12557.0,3.140637,1.288667,-1.901918,24.100052,0.149479,0.100127,0.092822,0.007304999999999992,0.04935200000000001,0.056657,285.887699,0.14801531821773733,0.615640400355522,10857.0,2
12558.0,3.177913,1.305468,-1.857293,24.094276,0.148202,0.098069,0.091331,0.006738000000000008,0.050133,0.056871000000000005,289.56525,0.13439980851318484,0.650996550800025,10858.0,2
12559.0,3.14615,1.304287,-1.869237,24.098345,0.148478,0.098563,0.091488,0.007074999999999998,0.049915,0.05699,288.655292,0.14173812004166997,0.6319407495821683,10859.0,2
12560.0,3.115043,1.29733,-1.921868,24.097952,0.148707,0.098505,0.091892,0.006612999999999994,0.05020200000000001,0.056815000000000004,288.726014,0.13172519570543578,0.6579418664630847,10860.0,2
12561.0,3.14195,1.297986,-1.881574,24.09467,0.148055,0.099403,0.092533,0.006870000000000001,0.04865199999999999,0.05552199999999999,288.787306,0.1412040367500463,0.6333276333359383,10861.0,2
12562.0,3.166494,1.310719,-1.868712,24.099133,0.147642,0.097355,0.091163,0.006192000000000003,0.050287,0.056479,288.362973,0.1231307667833281,0.6802594974991836,10862.0,2
12563.0,3.145231,1.301268,-1.887874,24.094538,0.147807,0.098248,0.091546,0.006702,0.04955899999999999,0.05626099999999999,286.316747,0.13523002421307506,0.6488406835703984,10863.0,2
12564.0,3.100211,1.289586,-1.913468,24.096639,0.148652,0.098552,0.091373,0.007179000000000005,0.050100000000000006,0.05727900000000001,287.047542,0.1432905530827729,0.6279094604606233,10864.0,2
12565.0,3.144312,1.300612,-1.898112,24.097689,0.148707,0.097885,0.091504,0.006380999999999998,0.050822000000000006,0.057203000000000004,288.103659,0.12555339118115807,0.6739685341391002,10865.0,2
12566.0,3.155338,1.308356,-1.858212,24.097295,0.147853,0.097922,0.091257,0.00666499999999999,0.04993100000000002,0.05659600000000001,287.938641,0.13348153488744668,0.6533810829376623,10866.0,2
12567.0,3.127381,1.302974,-1.87698,24.098608,0.147237,0.097618,0.090622,0.006996000000000002,0.04961900000000001,0.05661500000000001,287.335145,0.14099153567110037,0.6338794466929013,10867.0,2
12568.0,3.103624,1.291292,-1.908349,24.09572,0.148285,0.097665,0.090811,0.006853999999999999,0.05062,0.057474,285.727396,0.13539835246241677,0.6484035762540417,10868.0,2
12569.0,3.122655,1.301005,-1.88853,24.094145,0.148716,0.098967,0.092538,0.006429000000000004,0.04974899999999999,0.05617799999999999,287.542597,0.12922613065326644,0.6644313275168678,10869.0,2
12570.0,3.1472,1.314131,-1.868056,24.095982,0.148294,0.098122,0.091798,0.006323999999999996,0.05017200000000001,0.056496000000000005,289.390802,0.12604388814701126,0.672694833418849,10870.0,2
12571.0,3.136437,1.307437,-1.88643,24.099658,0.147605,0.098043,0.091315,0.006728000000000012,0.04956199999999998,0.05628999999999999,287.919781,0.13574642374351864,0.6474997202216867,10871.0,2
12572.0,3.102836,1.30153,-1.916093,24.092438,0.148377,0.098977,0.09247,0.006506999999999999,0.04940000000000001,0.05590700000000001,286.717505,0.13171798141738014,0.6579606002056606,10872.0,2
12573.0,3.120162,1.30048,-1.912286,24.092176,0.148349,0.098295,0.091672,0.00662299999999999,0.050054000000000015,0.056677000000000005,288.584569,0.13231445410048923,0.6564117064530464,10873.0,2
12574.0,3.167282,1.312031,-1.866218,24.098214,0.147697,0.097843,0.091189,0.006653999999999993,0.049853999999999996,0.05650799999999999,288.424266,0.13346705445792786,0.6534186850734381,10874.0,2
12575.0,3.150219,1.316757,-1.850468,24.091782,0.148496,0.098074,0.092013,0.006060999999999997,0.050421999999999995,0.05648299999999999,285.98671,0.1202030819268984,0.6878619794101921,10875.0,2
12576.0,3.083804,1.298511,-1.900212,24.09362,0.147687,0.098458,0.091667,0.006791000000000005,0.04922900000000001,0.056020000000000014,287.646323,0.1379443428803576,0.6417922614960727,10876.0,2
12577.0,3.089973,1.294967,-1.917143,24.092963,0.14766,0.098153,0.091646,0.006506999999999999,0.04950700000000001,0.05601400000000001,287.754763,0.13143330370849152,0.6586998386272893,10877.0,2
12578.0,3.134731,1.304156,-1.863068,24.089813,0.147311,0.098001,0.091693,0.006308000000000008,0.04930999999999999,0.055618,287.019253,0.12792277585123013,0.6678158213377603,10878.0,2
12579.0,3.164263,1.319382,-1.863331,24.093882,0.148937,0.099004,0.09163,0.007373999999999992,0.04993300000000002,0.05730700000000001,286.095151,0.14767493090879938,0.6165243029904843,10879.0,2
12580.0,3.137487,1.313606,-1.871337,24.091388,0.147357,0.098122,0.090365,0.007757,0.04923499999999999,0.05699199999999999,287.632178,0.157547323096921,0.5908881137456812,10880.0,2
12581.0,3.095355,1.298249,-1.897849,24.091782,0.148468,0.098636,0.091241,0.007394999999999999,0.04983199999999999,0.057226999999999986,287.33986,0.14839564144241768,0.6146527939095554,10881.0,2
12582.0,3.114124,1.301399,-1.899293,24.09362,0.14811,0.09808,0.090932,0.007148000000000002,0.05002999999999999,0.05717799999999999,287.377579,0.1428714197197738,0.6289978473488169,10882.0,2
12583.0,3.136831,1.309669,-1.848893,24.096376,0.148781,0.099203,0.092501,0.006702,0.049578,0.05628,287.363434,0.13517820044777024,0.6489752572207779,10883.0,2
12584.0,3.130399,1.324239,-1.864381,24.095195,0.147568,0.097896,0.091278,0.006617999999999999,0.04967200000000001,0.05629000000000001,288.344114,0.13323133291727896,0.6540307962932925,10884.0,2
12585.0,3.11163,1.308487,-1.899424,24.091125,0.148698,0.09872,0.092512,0.006208000000000005,0.049977999999999995,0.056186,287.486019,0.12421216911102674,0.6774513599987296,10885.0,2
12586.0,3.093123,1.303499,-1.901393,24.095195,0.14789,0.09808,0.091661,0.006418999999999994,0.04980999999999999,0.05622899999999999,288.245103,0.1288671177049245,0.6653635963843973,10886.0,2
12587.0,3.123705,1.313344,-1.882493,24.093226,0.148496,0.09883,0.091352,0.0074779999999999985,0.04966599999999999,0.057143999999999986,287.33986,0.1505627479010208,0.6090253481772809,10887.0,2
12588.0,3.130531,1.316757,-1.860837,24.097164,0.148055,0.097749,0.091257,0.006491999999999998,0.05030599999999999,0.05679799999999999,288.891032,0.12904764744468958,0.6648948047800181,10888.0,2
12589.0,3.124755,1.313738,-1.862412,24.097033,0.148588,0.098326,0.092129,0.006196999999999994,0.050262,0.056458999999999995,288.32997,0.1232914867795395,0.6798421469563986,10889.0,2
12590.0,3.130531,1.313344,-1.862412,24.101496,0.146907,0.097408,0.090989,0.006418999999999994,0.049499000000000015,0.05591800000000001,287.858489,0.12967676767676753,0.6632611333232974,10890.0,2
12591.0,3.110449,1.314657,-1.875668,24.098871,0.148165,0.09798,0.091567,0.006413000000000002,0.050184999999999994,0.056597999999999996,286.401613,0.12778464113497795,0.6681745234293749,10891.0,2
12592.0,3.098898,1.3098,-1.890368,24.101365,0.148496,0.09904,0.09236,0.006680000000000005,0.049455999999999986,0.05613599999999999,287.486019,0.1350668257273997,0.6492644701444643,10892.0,2
12593.0,3.11058,1.3119,-1.893912,24.099658,0.147954,0.098258,0.091278,0.00698,0.049696000000000004,0.056676000000000004,288.716584,0.14045113387125982,0.635282738067976,10893.0,2
12594.0,3.142344,1.320301,-1.879999,24.099527,0.148211,0.097875,0.091898,0.00597700000000001,0.050336000000000006,0.056313000000000016,287.471875,0.11873969445934421,0.691662038944074,10894.0,2
12595.0,3.103624,1.323582,-1.868974,24.10294,0.148331,0.09893,0.092344,0.0065860000000000085,0.04940099999999999,0.055986999999999995,286.34975,0.1333144407109026,0.6538149856686277,10895.0,2
12596.0,3.119243,1.313606,-1.860443,24.098345,0.148239,0.097497,0.091441,0.006056000000000006,0.05074200000000001,0.056798000000000015,286.835376,0.11934651084878711,0.6900862851145895,10896.0,2
12597.0,3.085117,1.308881,-1.911236,24.101496,0.147513,0.098137,0.091525,0.006612000000000007,0.049376,0.05598800000000001,287.566171,0.13390849990886458,0.6522723591469735,10897.0,2
12598.0,3.089448,1.307831,-1.891943,24.099789,0.149112,0.09935,0.092664,0.0066859999999999975,0.049762,0.056448,287.552026,0.13435685147599616,0.6511080997249239,10898.0,2
12599.0,3.108611,1.32122,-1.876324,24.099264,0.148863,0.098836,0.092554,0.006281999999999996,0.050027,0.056309,289.169206,0.12556968097865187,0.6739262335169862,10899.0,2
12600.0,3.153894,1.323189,-1.863199,24.098871,0.148992,0.099088,0.091955,0.0071330000000000005,0.04990400000000002,0.05703700000000002,289.522816,0.1429315699829676,0.6288416518187997,10900.0,2
12601.0,3.106774,1.32332,-1.863331,24.10399,0.148487,0.098195,0.091294,0.006901000000000004,0.050292,0.05719300000000001,290.069734,0.13721591473962585,0.6436838113161363,10901.0,2
12602.0,3.081048,1.310062,-1.931843,24.104515,0.148588,0.098515,0.092543,0.005972000000000005,0.05007299999999999,0.056045,288.711869,0.11926349003474869,0.6903018698745331,10902.0,2
12603.0,3.082754,1.300874,-1.907693,24.10189,0.148441,0.099061,0.092333,0.006727999999999998,0.04937999999999999,0.05610799999999999,288.985328,0.13624673457402642,0.6462005352938883,10903.0,2
12604.0,3.138275,1.323582,-1.875143,24.108716,0.147825,0.098158,0.09174,0.006417999999999993,0.04966700000000002,0.05608500000000001,289.084339,0.12921800757026639,0.6644524211777629,10904.0,2
12605.0,3.139981,1.32752,-1.837212,24.105434,0.148285,0.098956,0.092202,0.006753999999999996,0.049329,0.056082999999999994,287.684041,0.13691465639570233,0.6444661055938791,10905.0,2
12606.0,3.107955,1.321613,-1.884068,24.104253,0.149406,0.098778,0.09185,0.006928000000000004,0.050628000000000006,0.05755600000000001,289.023047,0.13683857077959277,0.6446636813400837,10906.0,2
12607.0,3.047184,1.302055,-1.905593,24.103465,0.149139,0.098783,0.092076,0.006706999999999991,0.050356,0.05706299999999999,290.569504,0.1331890303234901,0.6541406457886582,10907.0,2
12608.0,3.095748,1.309931,-1.887874,24.107797,0.149332,0.099103,0.092963,0.006139999999999993,0.050228999999999996,0.05636899999999999,291.191858,0.12223770654987046,0.6825785566203837,10908.0,2
12609.0,3.143394,1.323451,-1.851124,24.105828,0.149213,0.099014,0.092507,0.006506999999999999,0.05019900000000001,0.056706000000000006,290.112167,0.12962151394422305,0.6634046137601561,10909.0,2
12610.0,3.142737,1.336446,-1.841806,24.11016,0.147485,0.097633,0.091294,0.006338999999999997,0.04985200000000001,0.056191000000000005,290.008442,0.1271538322668645,0.6698125798610991,10910.0,2
12611.0,3.108611,1.319251,-1.874224,24.107272,0.148753,0.098731,0.092066,0.006665000000000004,0.050022,0.056687,288.141377,0.13323871019331116,0.6540116393107832,10911.0,2
12612.0,3.077373,1.30875,-1.88328,24.108322,0.147311,0.097702,0.091546,0.006155999999999995,0.049609,0.055764999999999995,289.070195,0.12408788550695414,0.677774094137864,10912.0,2
12613.0,3.089842,1.317019,-1.864512,24.10911,0.148542,0.097828,0.091588,0.0062399999999999956,0.05071400000000001,0.056954000000000005,286.514769,0.12304052055604839,0.6804938448910909,10913.0,2
12614.0,3.127512,1.328833,-1.861231,24.11121,0.149038,0.09829,0.091635,0.006655000000000008,0.050748,0.05740300000000001,287.042827,0.13113558887859875,0.6594729312652923,10914.0,2
12615.0,3.089448,1.319644,-1.881968,24.108716,0.149406,0.09862,0.092391,0.006228999999999998,0.05078600000000001,0.05701500000000001,288.92875,0.1226494969185027,0.6815092376935946,10915.0,2
12616.0,3.088529,1.312425,-1.882755,24.109504,0.148542,0.098904,0.091955,0.006949000000000011,0.049638,0.05658700000000001,290.824103,0.13999073309293117,0.6364782863461216,10916.0,2
12617.0,3.122787,1.325157,-1.848368,24.110816,0.148716,0.097723,0.09194,0.00578300000000001,0.05099299999999998,0.05677599999999999,289.362513,0.11340549868612017,0.705513641443794,10917.0,2
12618.0,3.094961,1.324107,-1.866743,24.111079,0.148018,0.097686,0.091593,0.006093000000000001,0.050332000000000016,0.05642500000000002,288.627003,0.12105378181312458,0.6856529197559305,10918.0,2
12619.0,3.073566,1.304812,-1.899293,24.111604,0.148928,0.098342,0.091961,0.006380999999999998,0.050586000000000006,0.056967000000000004,285.600096,0.12613912665309263,0.6724475222992368,10919.0,2
12620.0,3.09903,1.314,-1.890499,24.111998,0.148735,0.098458,0.092281,0.006177000000000002,0.050277,0.056454000000000004,287.768908,0.12285691554954456,0.680970622211454,10920.0,2
12621.0,3.132368,1.324632,-1.829337,24.109372,0.148101,0.097586,0.09121,0.006376000000000007,0.050515000000000004,0.05689100000000001,289.225783,0.12621743605986235,0.6722441719122847,10921.0,2
12622.0,3.104542,1.321088,-1.847712,24.111473,0.14856,0.098536,0.092433,0.006102999999999997,0.050024,0.056126999999999996,287.750048,0.12199900049975007,0.6831984178817838,10922.0,2
12623.0,3.064904,1.311375,-1.893387,24.10806,0.148478,0.098951,0.092643,0.006307999999999994,0.049527,0.055834999999999996,287.462445,0.12736230011306723,0.6692712398236622,10923.0,2
12624.0,3.064116,1.306912,-1.894174,24.105565,0.148524,0.098578,0.09206,0.006517999999999996,0.04994599999999999,0.056463999999999986,288.513847,0.13049832822792154,0.6611277413992216,10924.0,2
12625.0,3.097455,1.32542,-1.859918,24.106484,0.148689,0.099251,0.092491,0.006760000000000002,0.04943799999999998,0.056197999999999984,288.207385,0.13673415724428092,0.6449348177678071,10925.0,2
12626.0,3.125149,1.333952,-1.840756,24.109241,0.14788,0.098368,0.091856,0.006512000000000004,0.049512000000000014,0.05602400000000002,288.174381,0.13152101468301258,0.6584720746670636,10926.0,2
12627.0,3.08341,1.329095,-1.882887,24.103071,0.148643,0.098494,0.091835,0.006658999999999998,0.050149,0.056808,286.972105,0.13278165503489528,0.6551984998318392,10927.0,2
12628.0,3.052303,1.309537,-1.911236,24.102677,0.14822,0.097864,0.091562,0.006302000000000002,0.050355999999999984,0.056657999999999986,288.688295,0.12514645431618254,0.6750252497033129,10928.0,2
12629.0,3.09693,1.317676,-1.867531,24.102809,0.148073,0.098232,0.091819,0.006413000000000002,0.04984100000000001,0.05625400000000001,287.863204,0.1286665864130653,0.6658843271302639,10929.0,2
12630.0,3.122918,1.324501,-1.839575,24.099002,0.149222,0.098169,0.09215,0.0060190000000000105,0.05105299999999999,0.057072,287.377579,0.1178947780781136,0.6938560802496174,10930.0,2
12631.0,3.092073,1.333427,-1.875405,24.099789,0.148524,0.097943,0.091362,0.0065810000000000035,0.05058099999999999,0.05716199999999999,288.876888,0.13010557115179322,0.662147635517992,10931.0,2
12632.0,3.055847,1.315969,-1.920161,24.093094,0.148919,0.09892,0.091992,0.00692799999999999,0.049999,0.05692699999999999,289.79156,0.1385599999999998,0.6401935504513425,10932.0,2
12633.0,3.090104,1.317807,-1.858999,24.094407,0.147568,0.098137,0.091378,0.006759000000000001,0.049431,0.056190000000000004,289.480383,0.13673329017640395,0.6449370693311323,10933.0,2
12634.0,3.114649,1.325945,-1.827893,24.093094,0.148422,0.098935,0.091992,0.006942999999999991,0.049487,0.056429999999999994,286.425187,0.14029663756870334,0.6356839271996968,10934.0,2
12635.0,3.079867,1.317807,-1.855981,24.085743,0.147384,0.098678,0.091394,0.007283999999999999,0.048705999999999985,0.055989999999999984,286.684502,0.14954729299689984,0.6116622363392941,10935.0,2
12636.0,3.06241,1.312819,-1.892599,24.084037,0.148156,0.098342,0.091136,0.007206000000000004,0.04981400000000001,0.057020000000000015,286.406328,0.14465522433002112,0.6243657428200812,10936.0,2
12637.0,3.087873,1.320301,-1.864381,24.08745,0.150793,0.100154,0.093819,0.006335000000000007,0.050639,0.05697400000000001,286.788227,0.12509873617693537,0.6751491620464248,10937.0,2
12638.0,3.116093,1.330277,-1.8275,24.082986,0.148827,0.099124,0.091966,0.007157999999999998,0.04970299999999998,0.05686099999999998,290.904255,0.14401255432158377,0.626034599733817,10938.0,2
12639.0,3.096011,1.328964,-1.839837,24.085481,0.148808,0.098374,0.091987,0.006387000000000004,0.05043399999999999,0.056820999999999997,290.135741,0.12663824724893435,0.6711514281199178,10939.0,2
12640.0,3.046397,1.318069,-1.897587,24.07918,0.147522,0.097255,0.090743,0.00651199999999999,0.05026699999999999,0.05677899999999998,288.924036,0.12954563539428643,0.6636016518061261,10940.0,2
12641.0,3.074616,1.314394,-1.896799,24.085218,0.147743,0.098316,0.092181,0.0061350000000000016,0.04942700000000001,0.055562000000000014,287.731189,0.12411993202233551,0.6776908771710644,10941.0,2
12642.0,3.120949,1.332246,-1.846268,24.08443,0.147614,0.098584,0.092202,0.006381999999999999,0.04902999999999999,0.05541199999999999,285.897129,0.1301625502233281,0.6619996747975276,10942.0,2
12643.0,3.115174,1.335396,-1.852568,24.08443,0.147173,0.097439,0.090827,0.006611999999999993,0.049734,0.05634599999999999,285.618955,0.13294460641399403,0.6547753549331485,10943.0,2
12644.0,3.066479,1.323451,-1.869368,24.084824,0.149157,0.098421,0.092249,0.006171999999999997,0.05073600000000002,0.056908000000000014,285.439792,0.12164692433529761,0.6841126736172223,10944.0,2
12645.0,3.067791,1.3161,-1.890368,24.084562,0.149112,0.098904,0.092879,0.006025000000000003,0.05020799999999999,0.05623299999999999,288.881602,0.11999840666016061,0.6883934710458399,10945.0,2
12646.0,3.094436,1.327126,-1.854668,24.080492,0.148468,0.09892,0.09215,0.006769999999999998,0.049547999999999995,0.05631799999999999,289.070195,0.1366324244687077,0.6451989929177908,10946.0,2
12647.0,3.11373,1.332377,-1.849549,24.081542,0.147862,0.098153,0.09163,0.006523000000000001,0.04970899999999999,0.05623199999999999,288.179096,0.13122108227720786,0.6592509258076321,10947.0,2
12648.0,3.081442,1.325026,-1.854668,24.075241,0.148184,0.097649,0.091583,0.006066000000000002,0.05053500000000001,0.05660100000000001,287.047542,0.12003324362830459,0.688303007955331,10948.0,2
12649.0,3.062278,1.32542,-1.87593,24.083249,0.147917,0.097927,0.091436,0.006490999999999997,0.04998999999999999,0.05648099999999999,288.377118,0.1298433718069252,0.6628285031230075,10949.0,2
12650.0,3.084329,1.324764,-1.858868,24.085612,0.147825,0.09766,0.09142,0.0062399999999999956,0.050165000000000015,0.05640500000000001,286.712791,0.12438703504365493,0.6769972759169891,10950.0,2
12651.0,3.078554,1.331721,-1.862149,24.078523,0.147862,0.09746,0.091168,0.006292000000000006,0.05040199999999999,0.056693999999999994,286.444046,0.12483383925560002,0.675837034598114,10951.0,2
12652.0,3.056766,1.327258,-1.882493,24.080492,0.147678,0.097623,0.091835,0.0057880000000000015,0.050055,0.055843000000000004,286.35918,0.1156304938468915,0.699735872902656,10952.0,2
12653.0,3.067529,1.319513,-1.856899,24.089156,0.147963,0.098463,0.09184,0.00662299999999999,0.049500000000000016,0.056123000000000006,286.048003,0.13379527686309342,0.6525663717199094,10953.0,2
12654.0,3.093779,1.33789,-1.840231,24.086531,0.148597,0.098284,0.091714,0.0065699999999999925,0.05031300000000001,0.056883,285.727396,0.13057995786461007,0.6609157691867875,10954.0,2
12655.0,3.088398,1.334346,-1.845349,24.090206,0.147991,0.098353,0.091488,0.006864999999999996,0.049638000000000015,0.05650300000000001,286.61378,0.1382985152803238,0.6408725623494216,10955.0,2
12656.0,3.071466,1.328045,-1.885905,24.0885,0.149001,0.098914,0.092039,0.006875000000000006,0.05008699999999999,0.056962,285.746255,0.13725842517169795,0.6435734221155543,10956.0,2
12657.0,3.049678,1.319644,-1.896799,24.084168,0.147706,0.097654,0.092186,0.005468000000000001,0.050052,0.05552,287.660467,0.10924420114678442,0.7163195139405028,10957.0,2
12658.0,3.092204,1.332639,-1.854799,24.096639,0.148358,0.098552,0.092129,0.006422999999999998,0.04980599999999999,0.05622899999999999,285.934847,0.12895777701929448,0.6651281763062942,10958.0,2
12659.0,3.098898,1.335396,-1.846793,24.097952,0.147972,0.097681,0.092066,0.005615000000000009,0.05029099999999999,0.055906,287.599175,0.11164797582120436,0.7100774987043739,10959.0,2
12660.0,3.080654,1.341565,-1.846399,24.097164,0.148037,0.097334,0.090837,0.006497000000000003,0.050703,0.0572,286.778798,0.12813584727043237,0.6672625269465692,10960.0,2
12661.0,3.066741,1.328833,-1.864643,24.099396,0.148716,0.098426,0.091756,0.006669999999999995,0.05028999999999999,0.05695999999999998,286.835376,0.13262810443220452,0.6555972332121814,10961.0,2
12662.0,3.05716,1.320695,-1.871599,24.103071,0.147945,0.098552,0.09206,0.006491999999999998,0.04939299999999999,0.05588499999999999,288.485558,0.13143296756691095,0.6587007115048056,10962.0,2
12663.0,3.084067,1.331721,-1.862543,24.101627,0.148248,0.098867,0.092554,0.006312999999999999,0.049380999999999994,0.055693999999999994,286.750509,0.12784010368150336,0.6680305007536516,10963.0,2
12664.0,3.113861,1.346291,-1.822775,24.105565,0.148625,0.098563,0.092118,0.006444999999999992,0.05006200000000001,0.056507,286.745794,0.12873779038411584,0.6656994278229786,10964.0,2
12665.0,3.068054,1.346028,-1.846662,24.108453,0.148092,0.097439,0.091079,0.0063600000000000045,0.050653000000000004,0.05701300000000001,287.448301,0.12555770521577772,0.6739573316457419,10965.0,2
12666.0,3.044822,1.336052,-1.869762,24.11016,0.148505,0.098836,0.091672,0.00716399999999999,0.049669000000000005,0.056832999999999995,286.335606,0.14423193074290294,0.6254649327933615,10966.0,2
12667.0,3.051384,1.336052,-1.879343,24.108453,0.148294,0.09862,0.091845,0.006775000000000003,0.04967400000000001,0.05644900000000001,288.641147,0.13638651233014598,0.6458375666293729,10967.0,2
12668.0,3.08026,1.340778,-1.855587,24.107009,0.148524,0.097618,0.091772,0.00584599999999999,0.05090599999999999,0.05675199999999998,288.32997,0.1148368593710097,0.7017967476356702,10968.0,2
12669.0,3.087348,1.33999,-1.8296,24.106091,0.148818,0.098106,0.091856,0.0062500000000000056,0.05071200000000001,0.05696200000000001,287.22199,0.12324256107901337,0.6799691950409683,10969.0,2
12670.0,3.067004,1.335133,-1.859918,24.107403,0.148377,0.098321,0.092139,0.006182000000000007,0.050056,0.05623800000000001,286.580776,0.12349921089957461,0.679302738194018,10970.0,2
12671.0,3.050072,1.325157,-1.88538,24.109372,0.148579,0.09861,0.091735,0.006875000000000006,0.049968999999999986,0.05684399999999999,286.321461,0.137582549529718,0.6427317503887109,10971.0,2
12672.0,3.071991,1.331064,-1.847056,24.113048,0.14789,0.097917,0.091241,0.006676000000000001,0.04997299999999999,0.05664899999999999,287.9575,0.1335894665225918,0.6531008108646574,10972.0,2
12673.0,3.087217,1.345372,-1.833012,24.113442,0.148037,0.09777,0.091866,0.005903999999999993,0.050267000000000006,0.056171,286.561917,0.1174504655048936,0.6950098513917948,10973.0,2
12674.0,3.077504,1.340121,-1.840231,24.113704,0.148845,0.098641,0.092512,0.0061290000000000094,0.050204,0.05633300000000001,286.887238,0.12207947415596075,0.682989447468076,10974.0,2
12675.0,3.05821,1.333689,-1.875405,24.115017,0.148128,0.097791,0.091399,0.006392000000000009,0.05033700000000001,0.056729000000000016,287.58503,0.12698160435456332,0.6702598136489042,10975.0,2
12676.0,3.072122,1.331195,-1.855062,24.115017,0.148928,0.098788,0.092144,0.006643999999999997,0.050140000000000004,0.056784,286.35918,0.13250633214335567,0.655913446079561,10976.0,2
12677.0,3.088136,1.342615,-1.837737,24.116855,0.148569,0.098489,0.091541,0.006947999999999996,0.05008000000000001,0.05702800000000001,287.96693,0.1387352488967871,0.639738471905295,10977.0,2
12678.0,3.064247,1.334346,-1.854668,24.115542,0.147926,0.097927,0.091194,0.006733000000000003,0.049999,0.056732000000000005,287.900922,0.13466000000000006,0.6503208971115595,10978.0,2
12679.0,3.061885,1.323451,-1.874355,24.115148,0.147614,0.098426,0.09152,0.0069059999999999955,0.049187999999999996,0.05609399999999999,286.420472,0.14039724328610048,0.6354226787442914,10979.0,2
12680.0,3.076848,1.338284,-1.840362,24.115411,0.147972,0.097744,0.091378,0.006365999999999997,0.050227999999999995,0.05659399999999999,286.217736,0.1267395329391387,0.6708884139413489,10980.0,2
12681.0,3.090892,1.344453,-1.833537,24.117905,0.149277,0.098956,0.09236,0.006596000000000005,0.05032099999999999,0.056916999999999995,287.042827,0.1310758713882597,0.6596280029899952,10981.0,2
12682.0,3.051909,1.341434,-1.843118,24.117249,0.148046,0.098731,0.091441,0.007290000000000005,0.04931500000000001,0.056605000000000016,288.881602,0.14782220780274155,0.6161418608981786,10982.0,2
12683.0,3.045347,1.333558,-1.88748,24.119349,0.147926,0.098872,0.092155,0.006717000000000001,0.049054,0.055771,287.481304,0.13692793802874326,0.6444316164395152,10983.0,2
12684.0,3.080523,1.338546,-1.878424,24.118955,0.149672,0.099156,0.092963,0.00619299999999999,0.050516000000000005,0.056708999999999996,286.429902,0.1225923946394281,0.6816575183539221,10984.0,2
12685.0,3.099817,1.349703,-1.822906,24.121318,0.147871,0.098022,0.091598,0.006423999999999999,0.049849000000000004,0.056273000000000004,288.744873,0.12886659979939816,0.6653649412584494,10985.0,2
12686.0,3.072385,1.345765,-1.840493,24.118299,0.148285,0.097801,0.091562,0.0062389999999999946,0.050484,0.056722999999999996,287.655752,0.12358126176091898,0.6790896721641195,10986.0,2
12687.0,3.051647,1.333821,-1.881574,24.122368,0.148597,0.097791,0.092228,0.0055629999999999985,0.050806000000000004,0.056369,286.269599,0.1094927864270671,0.7156739987333105,10987.0,2
12688.0,3.061491,1.331064,-1.877374,24.119612,0.149433,0.099681,0.092533,0.007148000000000002,0.049752000000000005,0.056900000000000006,287.141838,0.14366972845858542,0.6269248346975793,10988.0,2
12689.0,3.109924,1.348259,-1.802562,24.121056,0.147853,0.098069,0.092255,0.005814,0.04978400000000001,0.05559800000000001,289.824564,0.11678216330219943,0.696745268848326,10989.0,2
12690.0,3.083017,1.347341,-1.823562,24.12565,0.147936,0.097754,0.090443,0.007310999999999998,0.05018200000000002,0.057493000000000016,288.009363,0.1456867863619153,0.6216870283845656,10990.0,2
12691.0,3.058735,1.333821,-1.868056,24.127488,0.148597,0.098106,0.091997,0.006109000000000003,0.05049100000000001,0.05660000000000001,286.528913,0.12098946367741428,0.6858199382320529,10991.0,2
12692.0,3.034846,1.32542,-1.874749,24.123287,0.147908,0.098232,0.091808,0.006423999999999999,0.04967600000000001,0.05610000000000001,287.566171,0.12931537733760085,0.6641995756936551,10992.0,2
12693.0,3.106642,1.349047,-1.845349,24.126175,0.147265,0.097717,0.091231,0.006485999999999992,0.04954800000000001,0.056034,286.726935,0.1309007245353083,0.6600828165531454,10993.0,2
12694.0,3.118062,1.354297,-1.808206,24.128276,0.147798,0.098216,0.091415,0.0068010000000000015,0.049582000000000015,0.056383000000000016,284.374246,0.13716394732065423,0.6438187579999728,10994.0,2
12695.0,3.053616,1.339859,-1.839312,24.12867,0.147421,0.097161,0.091016,0.006144999999999998,0.05026,0.056405,284.680708,0.12226179343825228,0.682516008859202,10995.0,2
12696.0,3.02054,1.324764,-1.876062,24.126044,0.148147,0.098321,0.091945,0.006376000000000007,0.049825999999999995,0.056202,284.628845,0.12796275111887143,0.6677120153394942,10996.0,2
12697.0,3.063722,1.333952,-1.848631,24.129063,0.148496,0.098358,0.09195,0.006407999999999997,0.05013799999999999,0.056545999999999985,285.826407,0.12780470292586607,0.6681224278624649,10997.0,2
12698.0,3.089317,1.346028,-1.831437,24.124731,0.149626,0.098998,0.092543,0.006455000000000002,0.050628000000000006,0.05708300000000001,287.21256,0.12749609907365347,0.6689237966296535,10998.0,2
12699.0,3.063328,1.340384,-1.848106,24.129195,0.147586,0.097355,0.090806,0.006548999999999999,0.050231,0.05678,289.461524,0.1303750597228858,0.6614478395742942,10999.0,2
12700.0,3.041672,1.332771,-1.870024,24.122368,0.147201,0.098148,0.091551,0.006597000000000006,0.049053,0.055650000000000005,287.226705,0.13448444571288795,0.6507767686816293,11000.0,2
12701.0,3.070416,1.338284,-1.844299,24.123156,0.147945,0.098384,0.092344,0.006040000000000004,0.049560999999999994,0.055601,285.628385,0.12186755982405884,0.6835397371863937,11001.0,2
12702.0,3.077504,1.349572,-1.831437,24.125125,0.148551,0.09777,0.091073,0.006696999999999995,0.05078099999999999,0.05747799999999999,287.22199,0.1318774368870859,0.6575465333291022,11002.0,2
12703.0,3.057422,1.344715,-1.842593,24.126832,0.149369,0.098463,0.092601,0.005861999999999992,0.05090600000000001,0.056768,288.730729,0.11515115799398887,0.7009805909408653,11003.0,2
12704.0,3.045084,1.338021,-1.87593,24.123681,0.147338,0.097838,0.091299,0.006538999999999989,0.0495,0.05603899999999999,289.522816,0.1320983414476473,0.6569728981845822,11004.0,2
12705.0,3.06871,1.349047,-1.833143,24.125388,0.148965,0.09998,0.093231,0.006749000000000005,0.04898499999999999,0.05573399999999999,286.656213,0.13777405789409233,0.6422344499799031,11005.0,2
12706.0,3.073566,1.347734,-1.815031,24.125388,0.147605,0.098253,0.091289,0.006963999999999998,0.04935199999999999,0.05631599999999999,287.627463,0.1411059104816323,0.633582443268426,11006.0,2
12707.0,3.062016,1.342484,-1.855193,24.128013,0.148275,0.098458,0.091808,0.006650000000000003,0.049816999999999986,0.05646699999999999,286.665642,0.13348588863463015,0.6533697773204833,11007.0,2
12708.0,3.054141,1.345897,-1.873831,24.127619,0.148092,0.098048,0.091588,0.0064599999999999935,0.050044000000000005,0.056504,287.052257,0.12908382455789774,0.6648008616603706,11008.0,2
12709.0,3.075929,1.346028,-1.837868,24.133789,0.148248,0.0984,0.091504,0.006895999999999999,0.04984799999999999,0.05674399999999999,286.797657,0.1383377800958896,0.6407706012215282,11009.0,2
12710.0,3.083017,1.347472,-1.813325,24.134314,0.149038,0.09809,0.091819,0.006270999999999999,0.05094800000000001,0.057219000000000006,286.943816,0.12308386818190735,0.6803812817028931,11010.0,2
12711.0,3.034453,1.346684,-1.839443,24.136283,0.148092,0.097555,0.090727,0.006828000000000001,0.050537,0.057365,287.872633,0.1351062566781432,0.6491620776041256,11011.0,2
12712.0,3.044559,1.340384,-1.852174,24.128276,0.148386,0.098662,0.092449,0.006212999999999996,0.04972399999999999,0.05593699999999999,287.500164,0.12494720965309196,0.6755426393887787,11012.0,2
12713.0,3.063066,1.336577,-1.843906,24.132214,0.147403,0.097581,0.091388,0.006193000000000004,0.049822000000000005,0.05601500000000001,286.73165,0.12430002207815674,0.677223227318408,11013.0,2
12714.0,3.086167,1.34931,-1.816212,24.131032,0.148478,0.097964,0.091814,0.006149999999999989,0.050514,0.05666399999999999,285.590666,0.1217460160348409,0.6838553566960877,11014.0,2
12715.0,3.055978,1.349178,-1.827106,24.131295,0.148468,0.097922,0.091787,0.0061350000000000016,0.050545999999999994,0.056680999999999995,285.878269,0.12137218826043093,0.6848260960454895,11015.0,2
12716.0,3.034059,1.350491,-1.868187,24.132083,0.149194,0.098998,0.092118,0.006879999999999997,0.05019599999999999,0.05707599999999999,286.764653,0.13705998366436237,0.6440887262018526,11016.0,2
12717.0,3.056503,1.348653,-1.876718,24.132083,0.148294,0.098426,0.092134,0.006292000000000006,0.04986800000000001,0.056160000000000015,287.981074,0.12617056688523942,0.6723658797017935,11017.0,2
12718.0,3.08236,1.352197,-1.847056,24.127094,0.149194,0.09903,0.092375,0.006655000000000008,0.050163999999999986,0.056818999999999995,289.612398,0.13266221469151818,0.6555086572068636,11018.0,2
12719.0,3.091679,1.350885,-1.80545,24.127226,0.147504,0.097339,0.090984,0.0063549999999999995,0.050165,0.05652,289.046621,0.1266794243112865,0.6710445013545616,11019.0,2
12720.0,3.077373,1.357448,-1.840493,24.131558,0.148514,0.098253,0.091331,0.006921999999999998,0.050261000000000014,0.05718300000000001,286.906098,0.13771835581552655,0.6423790946617827,11020.0,2
12721.0,3.058078,1.352066,-1.853487,24.130507,0.148707,0.099408,0.09269,0.006718000000000002,0.04929900000000001,0.05601700000000001,287.113549,0.13626774847870182,0.6461459673202132,11021.0,2
12722.0,3.047184,1.344322,-1.886693,24.12565,0.147779,0.097859,0.091367,0.006491999999999998,0.04991999999999999,0.05641199999999999,287.490734,0.13004547184551588,0.6623036987253534,11022.0,2
12723.0,3.06556,1.351016,-1.845087,24.12565,0.147697,0.098148,0.09164,0.006508,0.049548999999999996,0.056056999999999996,285.538803,0.1313420787083754,0.6589367276529956,11023.0,2
12724.0,3.088398,1.357185,-1.849943,24.127751,0.148083,0.098158,0.091982,0.006176000000000001,0.049925,0.056101,285.180478,0.12370308055922768,0.6787733385230417,11024.0,2
12725.0,3.078816,1.359417,-1.836425,24.132083,0.14755,0.097723,0.091462,0.006261000000000003,0.04982699999999998,0.056087999999999985,285.98671,0.12565224371839137,0.6737118382640224,11025.0,2
12726.0,3.06451,1.352722,-1.847974,24.12565,0.147917,0.099177,0.091929,0.0072480000000000044,0.04873999999999999,0.055987999999999996,285.279489,0.14870437619252797,0.613851085232524,11026.0,2
12727.0,3.047447,1.34931,-1.855718,24.126832,0.147954,0.09883,0.092108,0.006722000000000006,0.049124,0.05584600000000001,285.288918,0.13683460559796448,0.644673977947499,11027.0,2
12728.0,3.070154,1.352722,-1.838262,24.12867,0.148211,0.098563,0.091861,0.006702,0.04964800000000001,0.05635000000000001,286.23188,0.1349876130435658,0.6494701661211495,11028.0,2
12729.0,3.070941,1.357185,-1.833668,24.128013,0.148992,0.099046,0.09227,0.00677599999999999,0.04994600000000002,0.05672200000000001,286.693931,0.13566380363184952,0.6477142644555275,11029.0,2
12730.0,3.057291,1.351804,-1.851518,24.126044,0.148928,0.098862,0.09216,0.006702,0.050066,0.056768,288.127233,0.1338606267601414,0.6523966740118031,11030.0,2
12731.0,3.057028,1.353116,-1.840493,24.123025,0.148211,0.098421,0.091966,0.0064549999999999885,0.049790000000000015,0.056245,289.136202,0.12964190315518842,0.6633516679633422,11031.0,2
12732.0,3.083542,1.364536,-1.828943,24.131032,0.147568,0.097943,0.091346,0.006597000000000006,0.049625,0.05622200000000001,287.401153,0.13293434892999648,0.6548019911116882,11032.0,2
12733.0,3.058603,1.364536,-1.844037,24.125256,0.148726,0.097749,0.091646,0.006102999999999997,0.050976999999999995,0.05707999999999999,284.39782,0.11971830985915488,0.6891208139694817,11033.0,2
12734.0,3.040228,1.348653,-1.847581,24.129982,0.148294,0.098368,0.091745,0.006623000000000004,0.04992600000000001,0.056549000000000016,285.359641,0.13265367436457232,0.6555308343482924,11034.0,2
12735.0,3.068316,1.353904,-1.842724,24.128538,0.14822,0.098725,0.091409,0.007315999999999989,0.049495,0.056810999999999987,287.811341,0.14780992403426518,0.6161737588421925,11035.0,2
12736.0,3.063591,1.355741,-1.824218,24.121975,0.148202,0.097723,0.090596,0.007127000000000008,0.050478999999999996,0.057606000000000004,287.495449,0.1411846275752775,0.6333780342183158,11036.0,2
12737.0,3.086035,1.367555,-1.817262,24.122368,0.148331,0.099098,0.092144,0.006954000000000002,0.049232999999999985,0.05618699999999999,287.198416,0.14124385587195848,0.6332242328099613,11037.0,2
12738.0,3.053222,1.355873,-1.865562,24.121581,0.149185,0.09934,0.092491,0.006848999999999994,0.049845000000000014,0.05669400000000001,287.490734,0.13740320186173396,0.6431974724416278,11038.0,2
12739.0,3.048234,1.353247,-1.853881,24.116986,0.148459,0.098794,0.092218,0.006576000000000012,0.049665,0.05624100000000001,288.254533,0.13240446180485668,0.6561779784468361,11039.0,2
12740.0,3.080523,1.363486,-1.83905,24.120531,0.147485,0.097633,0.09184,0.005792999999999993,0.04985200000000001,0.055645,288.080085,0.11620163280043311,0.6982527646529971,11040.0,2
12741.0,3.087611,1.36808,-1.81805,24.123681,0.147844,0.098116,0.091703,0.006412999999999988,0.04972800000000001,0.056140999999999996,285.783973,0.12895895754992032,0.665125110756835,11041.0,2
12742.0,3.050203,1.360861,-1.8359,24.121975,0.148064,0.098437,0.091971,0.0064659999999999995,0.049627000000000004,0.056093000000000004,285.920703,0.1302893527847183,0.6616703995419887,11042.0,2
12743.0,3.044297,1.357448,-1.857424,24.119349,0.147752,0.098631,0.091289,0.007342000000000001,0.049121,0.056463,287.59446,0.14946459834697287,0.6118769741307699,11043.0,2
12744.0,3.079998,1.368605,-1.827237,24.121056,0.148468,0.098006,0.091509,0.006497000000000003,0.05046199999999999,0.056958999999999996,286.392184,0.12874779541446216,0.6656734472048598,11044.0,2
12745.0,3.076323,1.373199,-1.8149,24.115017,0.148606,0.098143,0.091457,0.0066859999999999975,0.050462999999999994,0.05714899999999999,286.189447,0.1324904882688649,0.6559545887486402,11045.0,2
12746.0,3.045478,1.358367,-1.848106,24.12355,0.147798,0.097691,0.091945,0.005746000000000001,0.05010700000000001,0.055853000000000014,287.801911,0.11467230781511933,0.7022240478023317,11046.0,2
12747.0,3.057422,1.357448,-1.835375,24.11948,0.148331,0.09861,0.091987,0.006623000000000004,0.04972099999999999,0.05634399999999999,287.655752,0.1332005953099233,0.654110614345907,11047.0,2
12748.0,3.102048,1.37333,-1.814506,24.124206,0.148101,0.098468,0.092601,0.005866999999999997,0.04963300000000001,0.05550000000000001,287.561456,0.11820526252165846,0.6930498280464421,11048.0,2
12749.0,3.084854,1.369655,-1.819362,24.118299,0.148239,0.09809,0.091362,0.006727999999999998,0.05014900000000001,0.05687700000000001,286.934387,0.13415752741774667,0.6516256955802096,11049.0,2
12750.0,3.05926,1.365848,-1.852568,24.120793,0.148652,0.099109,0.092339,0.006769999999999998,0.049543000000000004,0.056313,287.570886,0.13664621346681732,0.6451631862603668,11050.0,2
12751.0,3.023033,1.355216,-1.860312,24.121187,0.148174,0.097943,0.091016,0.006927000000000003,0.050231,0.057158,287.580315,0.137900143334926,0.6419070369111521,11051.0,2
12752.0,3.096011,1.366767,-1.835506,24.122762,0.147779,0.098253,0.091488,0.006764999999999993,0.049526,0.056290999999999994,287.603889,0.13659216185111137,0.6453035450936487,11052.0,2
12753.0,3.096405,1.371886,-1.803219,24.124075,0.148037,0.09883,0.091488,0.007342000000000001,0.049207,0.056549,286.472335,0.14920338156397336,0.6125552902627962,11053.0,2
12754.0,3.076323,1.372805,-1.8296,24.122106,0.148358,0.098368,0.091903,0.0064649999999999985,0.04998999999999999,0.05645499999999999,286.236595,0.1293232781900742,0.6641790591111143,11054.0,2
12755.0,3.042065,1.361648,-1.847581,24.123025,0.148781,0.098767,0.09236,0.006406999999999996,0.050014,0.056421,287.415297,0.12810156952914117,0.6673515378616424,11055.0,2
12756.0,3.041934,1.358892,-1.857687,24.1267,0.147467,0.097108,0.091173,0.005934999999999996,0.05035899999999999,0.05629399999999998,288.688295,0.11785146942017469,0.6939685422476523,11056.0,2
12757.0,3.085248,1.370968,-1.825137,24.12565,0.148377,0.098977,0.091824,0.007152999999999993,0.04940000000000001,0.056553000000000006,286.85895,0.14479463978461957,0.6240037149640529,11057.0,2
12758.0,3.07921,1.375037,-1.8191,24.128276,0.147559,0.097906,0.091236,0.006670000000000009,0.04965299999999999,0.056323,287.217275,0.13432956055906897,0.6511789675650256,11058.0,2
12759.0,3.075141,1.372674,-1.823168,24.124863,0.14811,0.098179,0.091404,0.006775000000000003,0.04993099999999999,0.05670599999999999,285.882984,0.13568453096210856,0.6476604406455597,11059.0,2
12760.0,3.060703,1.362961,-1.842593,24.127226,0.149093,0.098542,0.092391,0.006151000000000004,0.050551,0.056702,285.98671,0.1216766893495807,0.6840353811510707,11060.0,2
12761.0,3.04049,1.359942,-1.848368,24.127619,0.14913,0.098767,0.091877,0.006889999999999993,0.05036300000000002,0.05725300000000001,287.589745,0.13680406639663234,0.6447532807881701,11061.0,2
12762.0,3.067791,1.372149,-1.841281,24.131295,0.147807,0.099345,0.091719,0.007626000000000008,0.04846199999999999,0.056088,288.443125,0.15735715906980602,0.5913819232392443,11062.0,2
12763.0,3.08656,1.368999,-1.814637,24.131951,0.148248,0.099082,0.091745,0.00733700000000001,0.04916599999999999,0.056503,287.603889,0.1492261069416481,0.6124962780121048,11063.0,2
12764.0,3.087742,1.374774,-1.813718,24.137727,0.148983,0.099245,0.092727,0.006517999999999996,0.049738000000000004,0.056256,289.442665,0.1310440499406903,0.6597106355107043,11064.0,2
12765.0,3.079735,1.375037,-1.8254,24.136546,0.149139,0.098164,0.091205,0.006959000000000007,0.05097499999999999,0.057934,289.07491,0.13651522284996875,0.6455033368721774,11065.0,2
12766.0,3.031171,1.363355,-1.854799,24.140878,0.148882,0.099644,0.092753,0.006890999999999994,0.04923799999999999,0.056128999999999984,289.126772,0.13995003960275382,0.6365839573927473,11066.0,2
12767.0,3.043247,1.362567,-1.854668,24.144685,0.148625,0.099361,0.092895,0.0064659999999999995,0.049264,0.05573,289.602968,0.13124936567542878,0.6591774807362187,11067.0,2
12768.0,3.072648,1.371624,-1.814506,24.14626,0.147798,0.098379,0.091709,0.006669999999999995,0.04941900000000002,0.056089000000000014,289.164491,0.13496560097126656,0.6495273260921455,11068.0,2
12769.0,3.103624,1.384225,-1.796525,24.147048,0.148854,0.0985,0.092428,0.006072000000000008,0.05035399999999998,0.05642599999999999,286.73165,0.1205838546321122,0.6868732057731539,11069.0,2
12770.0,3.057947,1.376874,-1.832225,24.152561,0.148744,0.098463,0.091955,0.006508,0.05028099999999999,0.05678899999999999,287.929211,0.12943001471699617,0.6639018904420255,11070.0,2
12771.0,3.041409,1.370443,-1.860181,24.145079,0.147991,0.098557,0.091352,0.007205000000000003,0.049434000000000006,0.05663900000000001,288.466699,0.14574694042682315,0.6215308229824263,11071.0,2
12772.0,3.056503,1.358892,-1.840887,24.143635,0.148726,0.099145,0.092837,0.006307999999999994,0.049581,0.055888999999999994,288.108374,0.12722358920576005,0.669631438142599,11072.0,2
12773.0,3.070941,1.376087,-1.8296,24.14416,0.148505,0.098547,0.092685,0.005861999999999992,0.049958,0.055819999999999995,287.603889,0.11733621569687128,0.6953065302153091,11073.0,2
12774.0,3.089186,1.378318,-1.799544,24.144422,0.147274,0.098389,0.092239,0.006150000000000003,0.048884999999999984,0.05503499999999999,287.335145,0.12580288835249365,0.6733206509737517,11074.0,2
12775.0,3.081967,1.373068,-1.813193,24.146654,0.148202,0.099382,0.092333,0.007049,0.04882,0.055869,285.609525,0.14438458859916836,0.6250685176572575,11075.0,2
12776.0,3.053616,1.371624,-1.846662,24.144816,0.147697,0.097738,0.090953,0.006784999999999999,0.04995899999999999,0.05674399999999999,286.726935,0.13580864691753405,0.6473381418489808,11076.0,2
12777.0,3.03839,1.366899,-1.847974,24.141403,0.148643,0.09872,0.092449,0.006270999999999999,0.049922999999999995,0.056193999999999994,286.528913,0.12561092861148945,0.6738191234973299,11077.0,2
12778.0,3.059653,1.371624,-1.835375,24.145866,0.148083,0.099214,0.092417,0.0067969999999999975,0.048868999999999996,0.05566599999999999,287.160697,0.13908328217720478,0.6388347145514275,11078.0,2
12779.0,3.087479,1.375693,-1.802956,24.147442,0.14789,0.098253,0.091598,0.006654999999999994,0.049637,0.056291999999999995,286.033858,0.13407067166283884,0.6518512387441547,11079.0,2
12780.0,3.077766,1.378318,-1.8107,24.140353,0.14981,0.099818,0.092837,0.006981000000000001,0.049991999999999995,0.056972999999999996,287.014538,0.1396395495369352,0.6373902241955932,11080.0,2
12781.0,3.049153,1.372543,-1.844037,24.138515,0.148514,0.09882,0.092186,0.006634000000000001,0.049694,0.056328,290.248897,0.1334943153234732,0.6533478952694292,11081.0,2
12782.0,3.02579,1.358367,-1.848762,24.135233,0.149066,0.099088,0.09215,0.006938,0.04997800000000001,0.05691600000000001,289.933005,0.13881830368754874,0.6395227989161064,11082.0,2
12783.0,3.065166,1.380944,-1.825006,24.138778,0.149167,0.098715,0.091761,0.006954000000000002,0.050452,0.057406,288.395977,0.13783124888510104,0.6420859389563681,11083.0,2
12784.0,3.075273,1.380287,-1.818443,24.136152,0.148955,0.09871,0.092575,0.0061350000000000016,0.050245,0.05638,289.513387,0.1220992715838077,0.6829380383873614,11084.0,2
12785.0,3.083935,1.3837,-1.800987,24.139828,0.148092,0.09788,0.091147,0.006732999999999989,0.05021200000000001,0.056944999999999996,289.089054,0.13408878178957617,0.6518042111719677,11085.0,2
12786.0,3.033665,1.372149,-1.867137,24.134708,0.147449,0.097261,0.091037,0.006223999999999993,0.050187999999999997,0.05641199999999999,286.651498,0.12401123752216608,0.6779731302180578,11086.0,2
12787.0,3.048234,1.373724,-1.848368,24.136677,0.148854,0.098321,0.092144,0.006177000000000002,0.05053299999999998,0.05670999999999998,285.090896,0.12223453516444382,0.6825867919331039,11087.0,2
12788.0,3.071335,1.371493,-1.811881,24.137727,0.148386,0.097644,0.091236,0.006407999999999997,0.050741999999999995,0.05714999999999999,287.080546,0.1262834282561141,0.6720728063101538,11088.0,2
12789.0,3.085248,1.377006,-1.807156,24.133789,0.14777,0.097927,0.091541,0.006386000000000003,0.04984300000000001,0.056229000000000015,286.887238,0.12811973356873446,0.6673043702909471,11089.0,2
12790.0,3.07396,1.383963,-1.819362,24.138384,0.147678,0.09756,0.091551,0.0060090000000000005,0.05011800000000001,0.05612700000000001,284.892875,0.11989465073125959,0.6886628998304638,11090.0,2
12791.0,3.063591,1.370443,-1.817787,24.141534,0.147807,0.099004,0.092307,0.006696999999999995,0.048803,0.055499999999999994,284.341242,0.13722235882304717,0.6436670776067221,11091.0,2
12792.0,3.054666,1.365586,-1.837737,24.137596,0.147844,0.098195,0.091483,0.00671200000000001,0.049649,0.05636100000000001,285.765114,0.1351863041289025,0.6489542139417905,11092.0,2
12793.0,3.05821,1.372674,-1.829075,24.138253,0.14834,0.097954,0.092123,0.005831000000000003,0.050386,0.056217,286.510054,0.11572429396471318,0.699492296925746,11093.0,2
12794.0,3.063197,1.367817,-1.829337,24.137727,0.147715,0.098547,0.091719,0.006828000000000001,0.04916800000000002,0.05599600000000002,286.745794,0.13886798592609162,0.6393937862872399,11094.0,2
12795.0,3.074879,1.381731,-1.807418,24.139171,0.147412,0.098116,0.091898,0.006218000000000001,0.04929599999999999,0.055513999999999994,286.906098,0.12613343611173097,0.6724622992441223,11095.0,2
12796.0,3.071335,1.378187,-1.7981,24.140878,0.147798,0.098353,0.092055,0.006297999999999998,0.04944500000000002,0.055743000000000015,285.232341,0.12737127371273704,0.6692479375788811,11096.0,2
12797.0,3.066479,1.379893,-1.8317,24.141534,0.147697,0.097744,0.091142,0.006601999999999997,0.049953,0.056554999999999994,284.864586,0.13216158866156857,0.6568086606305632,11097.0,2
12798.0,3.026577,1.369786,-1.845087,24.139828,0.148873,0.099534,0.092181,0.007352999999999998,0.04933900000000001,0.056692000000000006,285.736825,0.1490271584920956,0.6130128985034204,11098.0,2
12799.0,3.057422,1.375956,-1.828156,24.139697,0.147256,0.098526,0.091446,0.007080000000000003,0.048729999999999996,0.05581,287.735904,0.14528739406127522,0.6227241525594384,11099.0,2
