elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
12800.0,3.081179,1.382256,-1.790487,24.138515,0.148836,0.098967,0.092685,0.006281999999999996,0.049869,0.05615099999999999,285.991425,0.12596751554040497,0.6728931544092197,11100.0,2
12801.0,3.071466,1.383831,-1.804794,24.144816,0.147798,0.097623,0.091058,0.006565000000000001,0.05017500000000001,0.05674000000000001,287.278568,0.13083944515306123,0.660241944129335,11101.0,2
12802.0,3.040753,1.37333,-1.839312,24.143241,0.148303,0.0982,0.091682,0.006517999999999996,0.050102999999999995,0.05662099999999999,286.019714,0.13008941401884075,0.6621895916427215,11102.0,2
12803.0,3.048365,1.376218,-1.832618,24.137596,0.147449,0.097675,0.091068,0.006607000000000002,0.049774,0.056381,286.684502,0.13273731793068813,0.655313632453433,11103.0,2
12804.0,3.080129,1.380287,-1.817,24.142716,0.148634,0.098815,0.092659,0.006155999999999995,0.04981899999999999,0.05597499999999998,284.237516,0.12356483340024078,0.6791323326009522,11104.0,2
12805.0,3.080654,1.387375,-1.7981,24.139565,0.14834,0.098337,0.092029,0.006307999999999994,0.050003000000000006,0.056311,285.534088,0.12614990800735928,0.6724195257576662,11105.0,2
12806.0,3.050466,1.372149,-1.832093,24.139565,0.148762,0.098211,0.091551,0.006660000000000013,0.050551,0.05721100000000001,287.655752,0.131745529355911,0.657889064943282,11106.0,2
12807.0,3.054797,1.376481,-1.8233,24.140353,0.149176,0.099119,0.092522,0.006597000000000006,0.050057000000000004,0.05665400000000001,288.358259,0.1317871269327581,0.6577810462045754,11107.0,2
12808.0,3.065429,1.380156,-1.803219,24.139303,0.148257,0.099025,0.09131,0.007715,0.049232,0.056947,288.773162,0.1567038368573924,0.593078441322817,11108.0,2
12809.0,3.083804,1.385538,-1.810568,24.135627,0.148643,0.09883,0.091598,0.007232000000000002,0.049812999999999996,0.057045,287.509593,0.1451800698598788,0.6230028472754826,11109.0,2
12810.0,3.046397,1.367161,-1.829731,24.136415,0.147228,0.09766,0.090937,0.006722999999999993,0.049568,0.056290999999999994,287.537882,0.13562912304060992,0.6478043214734415,11110.0,2
12811.0,3.038521,1.367424,-1.842068,24.136415,0.147522,0.097943,0.091604,0.006338999999999997,0.049578999999999984,0.05591799999999998,285.699107,0.12785397337636142,0.6679944845464979,11111.0,2
12812.0,3.06346,1.381075,-1.820543,24.138515,0.147614,0.098164,0.091619,0.006544999999999995,0.049449999999999994,0.05599499999999999,284.034779,0.13235323855938194,0.6563109926940116,11112.0,2
12813.0,3.079867,1.382125,-1.8023,24.139697,0.148193,0.098962,0.092071,0.006890999999999994,0.049231,0.05612199999999999,284.218657,0.1399699382515436,0.6365322854659873,11113.0,2
12814.0,3.060572,1.372674,-1.825662,24.13799,0.148156,0.098767,0.091945,0.006821999999999995,0.049389000000000016,0.05621100000000001,286.175302,0.13812512654383463,0.641322810513884,11114.0,2
12815.0,3.044034,1.366636,-1.833143,24.138909,0.148275,0.098132,0.091976,0.006155999999999995,0.05014299999999999,0.05629899999999999,287.066401,0.12276643267389908,0.6812055841213194,11115.0,2
12816.0,3.040884,1.379893,-1.828812,24.144554,0.148459,0.09862,0.091808,0.006811999999999999,0.04983900000000001,0.05665100000000001,286.585491,0.13667736757624394,0.6450822866536865,11116.0,2
12817.0,3.063853,1.3795,-1.803744,24.146785,0.148514,0.098746,0.091892,0.006853999999999999,0.04976800000000001,0.056622000000000006,288.245103,0.13771624907070662,0.6423845653630945,11117.0,2
12818.0,3.058472,1.380418,-1.821068,24.141928,0.149286,0.099303,0.091924,0.007378999999999997,0.049983,0.057361999999999996,288.377118,0.14762724071702937,0.6166481427608298,11118.0,2
12819.0,3.069366,1.377268,-1.810306,24.143897,0.148046,0.098584,0.091672,0.0069120000000000015,0.049462000000000006,0.05637400000000001,288.315825,0.13974081636779007,0.6371272589901448,11119.0,2
12820.0,3.065297,1.383306,-1.818443,24.144685,0.147807,0.097964,0.091362,0.006601999999999997,0.049843,0.056444999999999995,287.608604,0.13245325415295717,0.6560512766459183,11120.0,2
12821.0,3.041015,1.375431,-1.844037,24.142059,0.147495,0.098069,0.091619,0.006449999999999997,0.049425999999999984,0.05587599999999998,285.98671,0.13049547817994211,0.661135142277141,11121.0,2
12822.0,3.041803,1.377399,-1.834193,24.148098,0.147798,0.098531,0.091777,0.006753999999999996,0.04926700000000002,0.056021000000000015,285.293633,0.13708695299179982,0.6440186934510446,11122.0,2
12823.0,3.064116,1.383831,-1.813456,24.14626,0.149948,0.099203,0.092764,0.006439,0.050745,0.057184,286.142299,0.12688684822449062,0.6705058721559367,11123.0,2
12824.0,3.075798,1.389082,-1.794162,24.15348,0.147981,0.098316,0.091635,0.006681000000000006,0.049665,0.05634600000000001,290.065019,0.13451858414206913,0.6506881195260514,11124.0,2
12825.0,3.053222,1.382125,-1.850074,24.155843,0.149286,0.098584,0.091866,0.006718000000000002,0.050702,0.05742,287.754763,0.13249709090191905,0.6559374433245866,11125.0,2
12826.0,3.050334,1.376612,-1.812012,24.157287,0.148377,0.098888,0.091971,0.0069170000000000065,0.049489000000000005,0.05640600000000001,288.716584,0.13976560921398273,0.637062878029097,11126.0,2
12827.0,3.067791,1.374249,-1.82225,24.16477,0.148138,0.098237,0.092218,0.0060190000000000105,0.04990099999999999,0.05592,288.480844,0.12061640815999383,0.6867886722188282,11127.0,2
12828.0,3.093517,1.389476,-1.801119,24.163326,0.147991,0.098736,0.092816,0.005920000000000009,0.04925500000000001,0.055175000000000016,287.778337,0.1201884034432355,0.6879000958441666,11128.0,2
12829.0,3.070679,1.384619,-1.799412,24.164113,0.14789,0.098001,0.091089,0.0069120000000000015,0.04988899999999999,0.05680099999999999,287.476589,0.13854479855682508,0.6402330248833338,11129.0,2
12830.0,3.049809,1.378843,-1.834456,24.166739,0.149259,0.099287,0.092554,0.006733000000000003,0.049972,0.056705000000000005,287.122979,0.1347327556880716,0.6501319683744817,11130.0,2
12831.0,3.052041,1.370311,-1.821856,24.167133,0.148119,0.098972,0.091819,0.007153000000000007,0.049146999999999996,0.0563,289.216354,0.14554000162773678,0.6220681924582716,11131.0,2
12832.0,3.077635,1.381731,-1.806894,24.175009,0.147936,0.098536,0.09195,0.006585999999999995,0.04940000000000001,0.05598600000000001,286.882524,0.13331713932916323,0.6538079780166717,11132.0,2
12833.0,3.072779,1.381337,-1.80125,24.176978,0.147871,0.098279,0.091535,0.006744,0.049592,0.056336,285.175763,0.1359869336398282,0.6468751748126764,11133.0,2
12834.0,3.054009,1.382125,-1.825531,24.181441,0.148772,0.098505,0.092045,0.0064599999999999935,0.05026699999999999,0.056726999999999986,286.528913,0.12851118007479898,0.6662878794022686,11134.0,2
12835.0,3.080392,1.38265,-1.813325,24.179079,0.148211,0.098547,0.092249,0.006297999999999998,0.049664000000000014,0.05596200000000001,288.306396,0.126809624484043,0.6707064033328372,11135.0,2
12836.0,3.095486,1.390263,-1.80335,24.189712,0.148946,0.099413,0.092055,0.007358000000000003,0.049532999999999994,0.056891,287.495449,0.14854443412605492,0.6142664156819404,11136.0,2
12837.0,3.046265,1.382125,-1.832356,24.191812,0.148579,0.098085,0.091315,0.006770000000000012,0.05049399999999998,0.057263999999999995,287.929211,0.1340726804634125,0.6518460223801084,11137.0,2
12838.0,3.045872,1.375037,-1.844824,24.19365,0.149075,0.099329,0.092963,0.006365999999999997,0.04974600000000001,0.05611200000000001,288.179096,0.12796751562908307,0.6676996430711404,11138.0,2
12839.0,3.071991,1.385669,-1.783269,24.197194,0.14766,0.098552,0.092475,0.006076999999999999,0.04910800000000001,0.05518500000000001,288.645862,0.1237451383656763,0.6786641246805614,11139.0,2
12840.0,3.085904,1.382387,-1.784975,24.1947,0.147981,0.098185,0.091903,0.006281999999999996,0.04979600000000001,0.056078,286.382754,0.12615217784203858,0.6724136315518563,11140.0,2
12841.0,3.051253,1.381075,-1.8317,24.196275,0.147559,0.097901,0.091173,0.006727999999999998,0.049657999999999994,0.05638599999999999,285.934847,0.1354840008860428,0.6481811682343079,11141.0,2
12842.0,3.024608,1.370443,-1.855718,24.198507,0.147853,0.097828,0.091005,0.006822999999999996,0.050025000000000014,0.05684800000000001,285.529374,0.13638907767960648,0.6458309050439136,11142.0,2
12843.0,3.082885,1.381469,-1.806369,24.197194,0.148735,0.098951,0.093011,0.005940000000000001,0.04978400000000001,0.05572400000000001,284.746715,0.11931304609822235,0.6901731848914785,11143.0,2
12844.0,3.101261,1.395251,-1.784581,24.201395,0.148524,0.098762,0.092097,0.006665000000000004,0.04976199999999999,0.05642699999999999,286.717505,0.1339348511946628,0.6522039312992245,11144.0,2
12845.0,3.055059,1.383306,-1.820412,24.201001,0.148836,0.098106,0.092202,0.005903999999999993,0.05073,0.05663399999999999,288.051796,0.11637854566241534,0.697793365196088,11145.0,2
12846.0,3.03104,1.377268,-1.832225,24.19982,0.148404,0.09829,0.091861,0.006429000000000004,0.050114000000000006,0.05654300000000001,287.962215,0.12828494462735715,0.6668753575569026,11146.0,2
12847.0,3.066085,1.382125,-1.82225,24.202051,0.148422,0.097791,0.091252,0.006539000000000003,0.050630999999999995,0.05717,286.632639,0.12914757465634388,0.6646353182381688,11147.0,2
12848.0,3.088004,1.389476,-1.780644,24.201264,0.148349,0.099713,0.092433,0.007279999999999995,0.04863600000000001,0.05591600000000001,287.415297,0.14968028455702434,0.6113168897669186,11148.0,2
12849.0,3.074879,1.391051,-1.797706,24.205464,0.148478,0.098321,0.092475,0.005846000000000004,0.05015699999999999,0.056003,288.018792,0.11655169663862204,0.6973437344369597,11149.0,2
12850.0,3.034321,1.375299,-1.828812,24.204939,0.148156,0.098353,0.092255,0.006097999999999992,0.049803000000000014,0.055901000000000006,286.227165,0.12243996466147278,0.6820533417457587,11150.0,2
12851.0,3.051647,1.3837,-1.825268,24.197326,0.148579,0.09913,0.092848,0.006281999999999996,0.04944899999999999,0.05573099999999999,285.963136,0.12703741152679468,0.6701148960644647,11151.0,2
12852.0,3.069366,1.3858,-1.791275,24.198901,0.147724,0.098442,0.091541,0.006901000000000004,0.04928199999999999,0.056183,287.080546,0.14002800154211403,0.6363815092937206,11152.0,2
12853.0,3.076585,1.390657,-1.793244,24.19982,0.148707,0.098788,0.091982,0.0068060000000000065,0.049919000000000005,0.05672500000000001,285.383215,0.13633814102564115,0.6459631750829953,11153.0,2
12854.0,3.051909,1.38475,-1.815556,24.193125,0.148147,0.098148,0.091478,0.006669999999999995,0.049999,0.056669,286.12344,0.1333999999999999,0.6535928091094765,11154.0,2
12855.0,3.04259,1.376743,-1.833143,24.188924,0.14981,0.099629,0.092349,0.007279999999999995,0.050181,0.057461,287.533167,0.14507193814515154,0.6232836389062536,11155.0,2
12856.0,3.061228,1.384356,-1.817918,24.18853,0.147302,0.09871,0.091609,0.00710100000000001,0.04859199999999998,0.05569299999999999,289.650116,0.14613215895293585,0.6205305046352771,11156.0,2
12857.0,3.08551,1.398664,-1.790619,24.185248,0.148349,0.09871,0.091793,0.0069170000000000065,0.049639,0.05655600000000001,287.726474,0.13934327155519755,0.6381595856901694,11157.0,2
12858.0,3.076191,1.38685,-1.810043,24.183936,0.147733,0.097639,0.0909,0.006739000000000009,0.050094,0.05683300000000001,286.010284,0.13452440363309728,0.6506730077304033,11158.0,2
12859.0,3.048497,1.385275,-1.811093,24.180916,0.147513,0.099114,0.091887,0.007226999999999997,0.04839900000000001,0.05562600000000001,284.690138,0.1493181818181817,0.6122571820650913,11159.0,2
12860.0,3.050991,1.3837,-1.797969,24.181967,0.148285,0.098269,0.092207,0.006061999999999998,0.050016000000000005,0.056078,284.628845,0.12119879241058035,0.6852763626816126,11160.0,2
12861.0,3.058078,1.388425,-1.813325,24.180785,0.147623,0.097975,0.091714,0.006261000000000003,0.049648,0.055909,286.264884,0.12610525891760163,0.6725354685294711,11161.0,2
12862.0,3.068447,1.38475,-1.828156,24.177241,0.147246,0.097686,0.091236,0.006449999999999997,0.04955999999999999,0.05600999999999999,284.044209,0.1301426524888521,0.6620513443500383,11162.0,2
12863.0,3.06766,1.385406,-1.800856,24.171465,0.148128,0.098179,0.092255,0.005923999999999999,0.04994900000000001,0.055873000000000006,283.832043,0.11859859859859856,0.6920284304040979,11163.0,2
12864.0,3.075929,1.394201,-1.789175,24.167264,0.148165,0.098148,0.092165,0.005983000000000002,0.05001699999999999,0.055999999999999994,285.491655,0.11961693790235521,0.6893840521613112,11164.0,2
12865.0,3.044165,1.383569,-1.812668,24.168052,0.148064,0.098668,0.091961,0.006707000000000005,0.049395999999999995,0.056103,286.618494,0.13577747636496154,0.6474190841544916,11165.0,2
12866.0,3.031302,1.3858,-1.819493,24.164376,0.148579,0.099193,0.09216,0.007032999999999998,0.049385999999999985,0.05641899999999998,286.61378,0.14240589628849695,0.6302066979044565,11166.0,2
12867.0,3.046265,1.386194,-1.812931,24.163588,0.147945,0.098515,0.092349,0.006166000000000005,0.04942999999999999,0.05559599999999999,288.19324,0.12473953591875556,0.6760819173118162,11167.0,2
12868.0,3.08446,1.394595,-1.7792,24.154268,0.148753,0.098888,0.093142,0.005746000000000001,0.04986499999999999,0.055610999999999994,286.741079,0.1152288132194281,0.7007789393029165,11168.0,2
12869.0,3.071204,1.391969,-1.794162,24.153611,0.148138,0.098883,0.091971,0.0069120000000000015,0.04925499999999999,0.056166999999999995,287.618034,0.1403280818580478,0.6356022740667031,11169.0,2
12870.0,3.034846,1.38895,-1.815162,24.153218,0.149084,0.098914,0.09279,0.0061240000000000044,0.05016999999999999,0.056294,287.693471,0.12206254609236422,0.683033405511237,11170.0,2
12871.0,3.045084,1.385275,-1.820412,24.147442,0.147899,0.09862,0.092606,0.0060140000000000055,0.049279,0.05529300000000001,288.461984,0.12203733766233776,0.6830988656419135,11171.0,2
12872.0,3.06556,1.38895,-1.807287,24.145998,0.148266,0.099135,0.092087,0.007047999999999999,0.04913100000000001,0.05617900000000001,286.090436,0.14345029715867455,0.6274946441443228,11172.0,2
12873.0,3.064116,1.39827,-1.787469,24.144291,0.148634,0.098573,0.092186,0.00638699999999999,0.050060999999999994,0.056447999999999984,287.014538,0.12758179856977328,0.6687012559871379,11173.0,2
12874.0,3.077635,1.398533,-1.777756,24.143766,0.14924,0.09862,0.092869,0.005751000000000006,0.05062000000000001,0.05637100000000002,287.217275,0.11360897651172447,0.7049852592700602,11174.0,2
12875.0,3.02894,1.395382,-1.823562,24.136283,0.148661,0.098447,0.091913,0.006534000000000012,0.05021399999999998,0.05674799999999999,289.032476,0.13012048192771114,0.6621089158778142,11175.0,2
12876.0,3.033927,1.383306,-1.835375,24.13694,0.148046,0.098494,0.091945,0.006548999999999999,0.04955200000000001,0.05610100000000001,288.344114,0.13216152402478148,0.656808828476499,11176.0,2
12877.0,3.045478,1.385275,-1.814768,24.13392,0.148064,0.098799,0.092643,0.006155999999999995,0.049265,0.055421,286.170588,0.12495432955791,0.6755241507363992,11177.0,2
12878.0,3.07816,1.389607,-1.791931,24.132345,0.147752,0.097917,0.091934,0.005983000000000002,0.04983499999999999,0.05581799999999999,285.519944,0.12005377638654795,0.6882496894013255,11178.0,2
12879.0,3.087479,1.406014,-1.775,24.130507,0.147366,0.097948,0.092307,0.005640999999999993,0.049418000000000004,0.055059,284.402534,0.11414638094659933,0.7035897513191073,11179.0,2
12880.0,3.057947,1.393807,-1.815818,24.129063,0.14811,0.097912,0.091509,0.006403000000000006,0.05019799999999999,0.056601,283.544439,0.12755234168011328,0.6687777483289632,11180.0,2
12881.0,3.022377,1.383306,-1.819493,24.126307,0.148046,0.098788,0.09248,0.006307999999999994,0.04925800000000001,0.055566000000000004,286.236595,0.12805781684565243,0.6674651528854898,11181.0,2
12882.0,3.059128,1.397614,-1.815687,24.126832,0.148569,0.09904,0.092134,0.006906000000000009,0.049529000000000004,0.05643500000000001,286.543057,0.1394306480920656,0.6379326901827764,11182.0,2
12883.0,3.072516,1.392626,-1.770538,24.12565,0.148974,0.099692,0.093557,0.0061350000000000016,0.04928199999999999,0.055416999999999994,288.740158,0.12448511657163733,0.6767425821644657,11183.0,2
12884.0,3.08446,1.404833,-1.793637,24.124863,0.148,0.098053,0.091955,0.006098000000000006,0.04994699999999999,0.056045,289.353083,0.12208697044926738,0.6829699814267983,11184.0,2
12885.0,3.049022,1.386063,-1.796919,24.123156,0.148533,0.09882,0.09279,0.006030000000000008,0.04971299999999999,0.055743,288.259248,0.12129380053908373,0.6850296497962556,11185.0,2
12886.0,3.028021,1.380944,-1.810306,24.122631,0.147274,0.098027,0.091945,0.006082000000000004,0.049246999999999985,0.05532899999999999,286.830661,0.12349740090968173,0.6793074382953248,11186.0,2
12887.0,3.046528,1.392626,-1.816081,24.130114,0.14698,0.097439,0.091567,0.005872000000000002,0.049541,0.055413000000000004,285.199337,0.11852569536958545,0.6922177422689351,11187.0,2
12888.0,3.073304,1.399451,-1.792587,24.1246,0.148404,0.099455,0.092176,0.007279000000000008,0.048949000000000006,0.056228000000000014,283.497291,0.14870275791624118,0.6138552875004595,11188.0,2
12889.0,3.050597,1.397876,-1.810043,24.124338,0.148661,0.098274,0.091688,0.006585999999999995,0.05038699999999999,0.05697299999999998,286.274313,0.13070572358498048,0.6605891863539253,11189.0,2
12890.0,3.054141,1.393282,-1.799019,24.122894,0.147752,0.098059,0.09131,0.006748999999999991,0.049693,0.05644199999999999,287.127694,0.13581116432567295,0.6473316047554146,11190.0,2
12891.0,3.058866,1.399583,-1.782481,24.127226,0.14732,0.097465,0.091404,0.006060999999999997,0.04985500000000001,0.05591600000000001,284.817438,0.12157012195121943,0.6843121106346302,11191.0,2
12892.0,3.054666,1.391707,-1.809518,24.124994,0.148569,0.098746,0.091882,0.006863999999999995,0.049823000000000006,0.056687,284.430823,0.13776493256262032,0.6422581462350843,11192.0,2
12893.0,3.045609,1.391707,-1.832225,24.128013,0.147908,0.09829,0.091987,0.006303000000000003,0.04961800000000001,0.05592100000000001,286.462906,0.1270279530018743,0.6701394575415835,11193.0,2
12894.0,3.064641,1.398139,-1.795475,24.12565,0.147127,0.096914,0.0911,0.005814,0.05021300000000001,0.05602700000000001,286.792942,0.11578444258573303,0.6993361056600531,11194.0,2
12895.0,3.07396,1.399845,-1.766863,24.121056,0.148285,0.097723,0.092171,0.005552000000000001,0.050561999999999996,0.056114,284.190368,0.1098036113363527,0.7148668624238319,11195.0,2
12896.0,3.06556,1.404702,-1.785631,24.120137,0.14856,0.099518,0.092648,0.006870000000000001,0.049042,0.055912,285.081467,0.14008115327365783,0.6362434872396348,11196.0,2
12897.0,3.039046,1.400501,-1.81595,24.119087,0.148064,0.097954,0.091861,0.006093000000000001,0.05011,0.056203,286.783513,0.12159007004450123,0.684260310312611,11197.0,2
12898.0,3.028677,1.378712,-1.819362,24.113836,0.148092,0.098452,0.092564,0.005888000000000004,0.049640000000000004,0.05552800000000001,286.227165,0.11861163151427255,0.6919945871079379,11198.0,2
12899.0,3.079079,1.400501,-1.753344,24.113048,0.14777,0.098494,0.092297,0.006196999999999994,0.049276000000000014,0.05547300000000001,285.86884,0.12575846743917024,0.6734360012271337,11199.0,2
12900.0,3.108874,1.416122,-1.776181,24.117249,0.147706,0.097996,0.091304,0.0066920000000000035,0.049710000000000004,0.05640200000000001,284.723141,0.13461809257508403,0.65042972044996,11200.0,2
12901.0,3.027496,1.399451,-1.828287,24.112129,0.147449,0.097129,0.091462,0.0056669999999999915,0.050320000000000004,0.055986999999999995,284.011205,0.11261699886727193,0.7075611827276389,11201.0,2
12902.0,3.008727,1.384094,-1.821987,24.109241,0.147164,0.097203,0.091425,0.0057779999999999915,0.04996099999999999,0.05573899999999998,284.421394,0.1156478923982225,0.6996906931178575,11202.0,2
12903.0,3.063328,1.405358,-1.796,24.10504,0.14743,0.09872,0.091787,0.006933000000000009,0.04871,0.05564300000000001,283.176684,0.14232924801379582,0.6304057347374836,11203.0,2
12904.0,3.101917,1.419534,-1.774212,24.114229,0.148505,0.099319,0.092344,0.006975000000000009,0.049185999999999994,0.056161,283.973487,0.14180576168499825,0.6317651007691805,11204.0,2
12905.0,3.04049,1.393545,-1.814506,24.110291,0.147807,0.097759,0.091483,0.006276000000000004,0.050047999999999995,0.056324,285.901844,0.12539711083138533,0.6743743560053383,11205.0,2
12906.0,3.026183,1.38685,-1.817918,24.106484,0.148303,0.09913,0.092864,0.006265999999999994,0.049172999999999994,0.05543899999999999,286.759939,0.12742506202464707,0.6691082624811937,11206.0,2
12907.0,3.060047,1.393413,-1.788781,24.114755,0.147945,0.098951,0.092018,0.006932999999999995,0.048993999999999996,0.05592699999999999,286.23188,0.14150423512603316,0.6325480915358221,11207.0,2
12908.0,3.071729,1.408115,-1.763975,24.104647,0.148735,0.098689,0.092123,0.006566000000000002,0.05004600000000001,0.05661200000000001,285.317207,0.13119667512538216,0.6593143052146904,11208.0,2
12909.0,3.023033,1.39827,-1.823431,24.111341,0.148689,0.098426,0.092486,0.005940000000000001,0.05026299999999999,0.05620299999999999,287.651037,0.11817603055865036,0.6931257363087349,11209.0,2
12910.0,3.025658,1.39512,-1.833143,24.105565,0.147963,0.098269,0.092139,0.0061299999999999966,0.049694000000000016,0.05582400000000001,287.816056,0.12335244994466232,0.6796838405187824,11210.0,2
12911.0,3.073566,1.407852,-1.793769,24.108716,0.147816,0.098468,0.092559,0.005908999999999998,0.049348,0.055257,285.491655,0.11973900180348127,0.689067082048131,11211.0,2
12912.0,3.092336,1.412971,-1.757281,24.110029,0.14834,0.098899,0.092029,0.006870000000000001,0.049441,0.056311,284.303524,0.13895068969701876,0.6391790248107563,11212.0,2
12913.0,3.046265,1.399714,-1.8128,24.10911,0.148882,0.098662,0.09248,0.006181999999999993,0.05021999999999999,0.05640199999999998,285.034319,0.12309591605105423,0.6803499963317734,11213.0,2
12914.0,3.041015,1.394201,-1.831043,24.103071,0.149433,0.100358,0.093567,0.006791000000000005,0.04907500000000001,0.05586600000000001,287.806626,0.13837721085663063,0.6406682091745795,11214.0,2
12915.0,3.055978,1.394726,-1.807287,24.107403,0.148,0.098825,0.092428,0.006397,0.049174999999999996,0.055571999999999996,289.376657,0.13008378070603546,0.6622042199790354,11215.0,2
12916.0,3.104017,1.410084,-1.768306,24.108453,0.148294,0.098967,0.092911,0.006056000000000006,0.04932700000000001,0.055383000000000016,287.542597,0.12277002919234521,0.6811962448420696,11216.0,2
12917.0,3.074485,1.407458,-1.775131,24.113311,0.147761,0.09798,0.091866,0.0061139999999999944,0.049781000000000006,0.055895,284.902304,0.12281547547306243,0.681078231960213,11217.0,2
12918.0,3.03944,1.399714,-1.812537,24.110816,0.147954,0.0982,0.092087,0.0061129999999999934,0.04975400000000001,0.055867,285.435077,0.1228620239171941,0.6809573570293885,11218.0,2
12919.0,3.029202,1.396432,-1.813587,24.112785,0.148037,0.098836,0.092234,0.006601999999999997,0.04920100000000001,0.055803000000000005,285.61424,0.13418153733588056,0.6515633476919466,11219.0,2
12920.0,3.064116,1.413628,-1.776181,24.111604,0.148459,0.098164,0.092081,0.006083000000000005,0.050295000000000006,0.05637800000000001,286.406328,0.12094401145220304,0.6859379665503074,11220.0,2
12921.0,3.077898,1.413234,-1.776181,24.114361,0.149323,0.099975,0.093536,0.006439,0.04934800000000002,0.05578700000000002,285.826407,0.13047883442420308,0.6611783620422942,11221.0,2
12922.0,3.042853,1.409427,-1.791144,24.113967,0.148689,0.098494,0.092496,0.005998000000000003,0.05019499999999999,0.05619299999999999,288.494988,0.11949159295561408,0.6897095423479147,11222.0,2
12923.0,3.04784,1.397876,-1.800462,24.112917,0.148615,0.098473,0.092444,0.006029000000000007,0.05014199999999999,0.056171,286.792942,0.12023612468340561,0.6877761754487158,11223.0,2
12924.0,3.069629,1.402077,-1.786156,24.110029,0.147954,0.098547,0.092433,0.0061139999999999944,0.049407000000000006,0.055521,285.543518,0.1237451424870465,0.6786641139783705,11224.0,2
12925.0,3.058866,1.403914,-1.796656,24.113311,0.148569,0.09913,0.092564,0.006566000000000002,0.04943900000000001,0.05600500000000001,285.878269,0.1328074433656958,0.6551315338406071,11225.0,2
12926.0,3.046265,1.400501,-1.808993,24.114755,0.148294,0.098867,0.091877,0.006989999999999996,0.04942700000000001,0.05641700000000001,286.759939,0.141417819859189,0.6327724908599416,11226.0,2
12927.0,3.065166,1.404439,-1.785369,24.115936,0.146925,0.09788,0.091745,0.0061350000000000016,0.049045000000000005,0.05518000000000001,285.911273,0.12508665334583863,0.6751805382051821,11227.0,2
12928.0,3.072385,1.412709,-1.7708,24.114886,0.148266,0.098967,0.091898,0.007069000000000006,0.04929900000000001,0.056368000000000015,283.879191,0.14338742393509138,0.627657910536854,11228.0,2
12929.0,3.060178,1.410346,-1.781037,24.120793,0.148156,0.099534,0.092496,0.007038000000000003,0.04862200000000001,0.055660000000000015,284.718427,0.14474631347304776,0.6241292065820265,11229.0,2
12930.0,3.051122,1.39512,-1.808206,24.118168,0.147687,0.097801,0.091745,0.006056000000000006,0.049886000000000014,0.05594200000000002,285.75097,0.12139435123378844,0.6847685442213325,11230.0,2
12931.0,3.051122,1.404964,-1.796394,24.111735,0.14936,0.09945,0.092428,0.0070220000000000005,0.049909999999999996,0.056931999999999996,284.864586,0.14069042896355516,0.6346613472080365,11231.0,2
12932.0,3.070416,1.398926,-1.780119,24.113179,0.147825,0.098164,0.091304,0.006860000000000005,0.04966100000000001,0.056521000000000016,287.354004,0.13813378438242527,0.6413003282234389,11232.0,2
12933.0,3.083017,1.418616,-1.766994,24.109635,0.148193,0.098111,0.091945,0.006166000000000005,0.05008199999999999,0.05624799999999999,285.854695,0.1231156280574248,0.6802988090697519,11233.0,2
12934.0,3.047447,1.407065,-1.776575,24.112392,0.147743,0.097581,0.091079,0.006502000000000008,0.05016200000000001,0.05666400000000002,283.931054,0.12961744712238116,0.6634151743023609,11234.0,2
12935.0,3.02999,1.402602,-1.824612,24.114229,0.149424,0.098164,0.092123,0.006041000000000005,0.05126,0.057301000000000005,283.992346,0.11784787655332522,0.6939778720445982,11235.0,2
12936.0,3.056634,1.394595,-1.825793,24.115148,0.147651,0.098237,0.092297,0.005940000000000001,0.049414,0.055354,286.014999,0.12020641505615705,0.6878533240882778,11236.0,2
12937.0,3.069235,1.393807,-1.764894,24.113048,0.147458,0.097759,0.091257,0.006501999999999994,0.04969900000000001,0.056201,284.529834,0.130824949698189,0.6602795852822809,11237.0,2
12938.0,3.087217,1.422553,-1.757544,24.115936,0.149157,0.098489,0.092706,0.0057829999999999965,0.05066800000000002,0.056451000000000015,283.214403,0.11413290177426028,0.7036247534347407,11238.0,2
12939.0,3.066479,1.41284,-1.781169,24.114623,0.148083,0.098295,0.091399,0.006895999999999999,0.049788,0.056684,286.066862,0.1385044889433409,0.6403376990960246,11239.0,2
12940.0,3.02579,1.401158,-1.825925,24.117249,0.147862,0.098484,0.092407,0.006076999999999999,0.04937799999999999,0.05545499999999999,284.874015,0.12306851090544564,0.6804211607958379,11240.0,2
12941.0,3.033665,1.398401,-1.789962,24.115017,0.147798,0.098316,0.091945,0.006371000000000002,0.04948200000000001,0.055853000000000014,285.821692,0.12875128832124164,0.665664376979781,11241.0,2
12942.0,3.081835,1.409559,-1.774212,24.118955,0.147283,0.097644,0.092092,0.005552000000000001,0.049639,0.055191000000000004,283.591587,0.11184528605962935,0.7095651322469021,11242.0,2
12943.0,3.081048,1.415203,-1.761481,24.119218,0.147789,0.098216,0.092081,0.0061350000000000016,0.049573000000000006,0.05570800000000001,283.402995,0.12375438738048172,0.6786401072499972,11243.0,2
12944.0,3.047053,1.405227,-1.817,24.121975,0.148294,0.098227,0.091682,0.006544999999999995,0.050067000000000014,0.05661200000000001,284.129076,0.13072221778381388,0.6605463549514974,11244.0,2
12945.0,3.019227,1.401289,-1.8107,24.11738,0.14913,0.09956,0.092412,0.007148000000000002,0.04957000000000002,0.05671800000000002,285.463366,0.1441972120796433,0.625555088675005,11245.0,2
12946.0,3.058472,1.409165,-1.785762,24.126438,0.147292,0.098284,0.091651,0.006633,0.04900800000000001,0.05564100000000001,286.97682,0.13534248811442792,0.6485486423099469,11246.0,2
12947.0,3.082623,1.417303,-1.759775,24.125388,0.148422,0.098883,0.092916,0.005967,0.049539,0.055506,285.717966,0.12044812272910779,0.6872256683461223,11247.0,2
12948.0,3.055847,1.41179,-1.7855,24.133658,0.14845,0.098295,0.092312,0.005982999999999988,0.050155000000000005,0.05613799999999999,285.293633,0.11928782199537419,0.6902386857206415,11248.0,2
12949.0,3.037471,1.40864,-1.797444,24.137727,0.148147,0.097959,0.092045,0.005914000000000003,0.050187999999999997,0.056102,285.138045,0.1178345852676882,0.6940123862643945,11249.0,2
12950.0,3.074354,1.420584,-1.766994,24.138121,0.148762,0.098683,0.092344,0.006339000000000011,0.050079,0.05641800000000001,285.392644,0.12657747603833888,0.6713092360985491,11250.0,2
12951.0,3.067397,1.416778,-1.783794,24.138384,0.148459,0.099424,0.092591,0.006832999999999992,0.04903500000000001,0.055868,287.071116,0.1393466024961251,0.638150936050816,11251.0,2
12952.0,3.040228,1.408115,-1.813587,24.138909,0.147311,0.097759,0.091252,0.006506999999999999,0.049552,0.056059,286.514769,0.13131394668334911,0.659009779645225,11252.0,2
12953.0,3.075798,1.41179,-1.763319,24.144029,0.147697,0.098515,0.092349,0.006166000000000005,0.04918199999999999,0.055347999999999994,283.733032,0.12536852164365747,0.6744485951373522,11253.0,2
12954.0,3.083148,1.42111,-1.767781,24.143897,0.148524,0.098893,0.092381,0.00651199999999999,0.049630999999999995,0.056142999999999985,284.157364,0.13120567375886505,0.6592909379632161,11254.0,2
12955.0,3.077898,1.422028,-1.743106,24.147573,0.148468,0.098977,0.092234,0.006742999999999999,0.04949099999999999,0.05623399999999999,285.557663,0.13624424149357472,0.6462070092143976,11255.0,2
12956.0,3.023427,1.410871,-1.812143,24.143372,0.14755,0.0985,0.091619,0.006880999999999998,0.04904999999999998,0.05593099999999998,285.402074,0.14028256304662495,0.6357204752930723,11256.0,2
12957.0,3.043509,1.412052,-1.818837,24.142847,0.148615,0.098857,0.092013,0.006844000000000003,0.049758,0.056602,284.463827,0.1375429570529955,0.6428345623725328,11257.0,2
12958.0,3.067135,1.419009,-1.763844,24.142716,0.147816,0.098258,0.092071,0.006186999999999998,0.049558000000000005,0.055745,285.534088,0.12484109848867002,0.6758181841443223,11258.0,2
12959.0,3.103755,1.433054,-1.7666,24.141272,0.147678,0.098195,0.091462,0.006733000000000003,0.049483,0.056216,285.293633,0.13606418236197565,0.6466745787644081,11259.0,2
12960.0,3.053878,1.414415,-1.778412,24.136677,0.148643,0.100001,0.09236,0.007641000000000009,0.04864199999999999,0.056283,284.416679,0.15708323910943015,0.5920932264176749,11260.0,2
12961.0,3.019358,1.400895,-1.829862,24.13799,0.147862,0.098757,0.092333,0.006423999999999999,0.049104999999999996,0.055528999999999995,287.646323,0.1308190445159451,0.6602949195970695,11261.0,2
12962.0,3.072779,1.417434,-1.800331,24.135102,0.147954,0.098652,0.092307,0.006345000000000003,0.049302,0.055647,286.811802,0.12869399428026698,0.6658131555988873,11262.0,2
12963.0,3.102836,1.423341,-1.740481,24.137465,0.148294,0.09883,0.092081,0.006749000000000005,0.04946400000000001,0.05621300000000001,284.675993,0.13643990700495306,0.6456989137110187,11263.0,2
12964.0,3.078816,1.425047,-1.782219,24.137202,0.147917,0.097455,0.091551,0.0059040000000000065,0.05046199999999999,0.056366,283.902765,0.116996611378634,0.6961883996148208,11264.0,2
12965.0,3.013714,1.410346,-1.80965,24.138384,0.148156,0.098636,0.092638,0.005998000000000003,0.04952000000000001,0.05551800000000001,284.077213,0.12112033278811014,0.6854801031420192,11265.0,2
12966.0,3.040884,1.418091,-1.8086,24.137727,0.14856,0.099272,0.093252,0.006019999999999998,0.049288,0.055307999999999996,285.2512,0.1221367850838929,0.6828406249976688,11266.0,2
12967.0,3.074616,1.424654,-1.745994,24.139171,0.147568,0.098956,0.09237,0.0065860000000000085,0.048612,0.05519800000000001,286.010284,0.1354781642770454,0.6481963244811378,11267.0,2
12968.0,3.078554,1.427279,-1.747175,24.134314,0.14856,0.098731,0.091777,0.006954000000000002,0.049829,0.056783,285.010745,0.13955448524984954,0.6376111153555216,11268.0,2
12969.0,3.015946,1.41704,-1.8086,24.13182,0.14755,0.098206,0.091278,0.006928000000000004,0.049343999999999985,0.05627199999999999,285.359641,0.14039922991184528,0.6354175199628551,11269.0,2
12970.0,3.045347,1.413234,-1.800331,24.13077,0.148073,0.098778,0.092312,0.0064659999999999995,0.049295000000000005,0.055761000000000005,284.911734,0.13116682895163906,0.6593918084321206,11270.0,2
12971.0,3.079735,1.429116,-1.769619,24.129326,0.148524,0.098872,0.092764,0.006108000000000002,0.04965199999999999,0.05575999999999999,284.647705,0.12301371518337267,0.680563451891461,11271.0,2
12972.0,3.063066,1.431085,-1.762269,24.127751,0.147816,0.098027,0.091205,0.006822000000000009,0.049789,0.05661100000000001,285.222911,0.13701546495280192,0.6442043304133498,11272.0,2
12973.0,3.035896,1.41704,-1.795212,24.133789,0.148128,0.098825,0.092281,0.006543999999999994,0.049303000000000013,0.05584700000000001,285.397359,0.13272756774298217,0.6553389513075101,11273.0,2
12974.0,3.047315,1.419928,-1.800331,24.136546,0.148037,0.098552,0.092228,0.006323999999999996,0.049485,0.055809,285.600096,0.12779371943579995,0.6681509493012954,11274.0,2
12975.0,3.089579,1.422028,-1.767519,24.132214,0.148716,0.098794,0.09258,0.006214000000000011,0.04992199999999998,0.05613599999999999,286.014999,0.12447168639705174,0.6767774570449107,11275.0,2
12976.0,3.069366,1.426885,-1.761088,24.13799,0.148257,0.098279,0.092008,0.006270999999999999,0.049977999999999995,0.05624899999999999,285.849981,0.125472698533384,0.6741780732203666,11276.0,2
12977.0,3.042459,1.41599,-1.781825,24.137859,0.14789,0.098347,0.091982,0.0063650000000000095,0.04954299999999999,0.055908,285.208767,0.12847166155336692,0.6663904993422793,11277.0,2
12978.0,3.061885,1.420847,-1.7771,24.137727,0.147807,0.099261,0.092454,0.0068070000000000075,0.04854599999999999,0.055353,284.77029,0.1402146373617321,0.6358968616925704,11278.0,2
12979.0,3.077504,1.432004,-1.760038,24.138778,0.148128,0.09809,0.091535,0.006554999999999991,0.05003800000000001,0.056593000000000004,283.893335,0.1309978216990745,0.6598306789538673,11279.0,2
12980.0,3.065429,1.431085,-1.757806,24.139303,0.148009,0.097681,0.091992,0.005689,0.050328,0.056017,284.430823,0.11303622166146754,0.7064725636084892,11280.0,2
12981.0,3.036946,1.422291,-1.799281,24.136677,0.147687,0.098342,0.092202,0.006139999999999993,0.049345000000000014,0.05548500000000001,285.326637,0.12442751185506405,0.6768921675321582,11281.0,2
12982.0,3.026446,1.420191,-1.801512,24.143503,0.148919,0.098825,0.09289,0.005934999999999996,0.050094,0.056028999999999995,284.638275,0.11847489769438059,0.6923496514141486,11282.0,2
12983.0,3.07606,1.430035,-1.767256,24.145473,0.148037,0.098799,0.092307,0.006491999999999998,0.049238000000000004,0.05573,287.019253,0.13184670687869365,0.6576263316490663,11283.0,2
12984.0,3.073304,1.441061,-1.757675,24.150067,0.147871,0.098358,0.091457,0.006901000000000004,0.049513,0.056414000000000006,285.689677,0.1393747223007635,0.6380779157919465,11284.0,2
12985.0,3.059653,1.42846,-1.791275,24.15033,0.148569,0.098794,0.092501,0.006293000000000007,0.049775,0.05606800000000001,284.034779,0.12642639022822258,0.6717015690150843,11285.0,2
12986.0,3.042722,1.42426,-1.801119,24.152036,0.148211,0.098053,0.091583,0.0064700000000000035,0.05015800000000001,0.05662800000000001,284.628845,0.12898981239657892,0.6650449882624095,11286.0,2
12987.0,3.045215,1.422947,-1.784975,24.16175,0.148377,0.09829,0.09173,0.006559999999999996,0.050087000000000007,0.056647,284.841012,0.13096949369110356,0.6599042398658967,11287.0,2
12988.0,3.087742,1.435811,-1.756494,24.151774,0.148671,0.100264,0.093173,0.007091,0.04840699999999999,0.05549799999999999,284.228087,0.1464840522227731,0.6196167238324466,11288.0,2
12989.0,3.074091,1.440274,-1.764369,24.161094,0.147752,0.097555,0.090716,0.006838999999999998,0.05019699999999999,0.05703599999999999,286.514769,0.1362404876688314,0.6462167569796482,11289.0,2
12990.0,3.033402,1.430954,-1.793375,24.158206,0.147908,0.098316,0.091877,0.006439,0.04959200000000001,0.05603100000000001,285.703822,0.12983687213921316,0.6628453811712373,11290.0,2
12991.0,3.042328,1.421372,-1.788387,24.158994,0.148119,0.098263,0.092375,0.005888000000000004,0.049856,0.055744,284.548694,0.11809775959243446,0.6933289868749652,11291.0,2
12992.0,3.07291,1.438042,-1.787862,24.156631,0.148174,0.098657,0.092606,0.006051000000000001,0.049517000000000005,0.055568000000000006,284.228087,0.12219798861020235,0.6826816944008065,11292.0,2
12993.0,3.08341,1.441455,-1.757281,24.160832,0.14823,0.098489,0.09206,0.00642899999999999,0.04974100000000001,0.05617,284.775004,0.12924691407663522,0.6643773580468058,11293.0,2
12994.0,3.082098,1.44198,-1.785106,24.156631,0.148588,0.098552,0.092386,0.006166000000000005,0.050036,0.056202,284.64299,0.12322881068009683,0.6800049014657232,11294.0,2
12995.0,3.02999,1.429904,-1.798887,24.157944,0.148377,0.098542,0.092843,0.00569900000000001,0.049835000000000004,0.055534000000000014,285.222911,0.11435508467774318,0.7030477987461394,11295.0,2
12996.0,3.042197,1.435548,-1.804531,24.161357,0.148606,0.099014,0.09226,0.00675400000000001,0.04959199999999998,0.05634599999999999,285.967851,0.13618857500050435,0.6463515614894443,11296.0,2
12997.0,3.063722,1.431217,-1.777231,24.160569,0.147357,0.098179,0.091772,0.006406999999999996,0.049177999999999986,0.05558499999999998,286.312032,0.13027918420464016,0.6616968048587819,11297.0,2
12998.0,3.081967,1.441061,-1.766075,24.165295,0.147761,0.098883,0.092081,0.0068020000000000025,0.048878000000000005,0.05568000000000001,284.294094,0.1391599664477588,0.6386355842459694,11298.0,2
12999.0,3.060441,1.441586,-1.784844,24.164245,0.148147,0.098983,0.092601,0.006381999999999999,0.049164,0.055546,284.38839,0.12980779009457946,0.6629209001321587,11299.0,2
13000.0,3.045609,1.431873,-1.801644,24.170152,0.148266,0.098762,0.092223,0.006539000000000003,0.049504000000000006,0.05604300000000001,285.109756,0.13208766791233212,0.6570006147466916,11300.0,2
13001.0,3.044034,1.437386,-1.778806,24.166476,0.14743,0.097733,0.091504,0.006228999999999998,0.049697000000000005,0.055926000000000003,286.033858,0.1253370356956014,0.6745303564478367,11301.0,2
13002.0,3.075929,1.446968,-1.75295,24.168577,0.147283,0.098284,0.09184,0.006443999999999991,0.048999,0.05544299999999999,284.600556,0.13151020408163247,0.6585001471562384,11302.0,2
13003.0,3.04889,1.439617,-1.777756,24.169627,0.148128,0.098773,0.09289,0.005882999999999999,0.04935500000000001,0.05523800000000001,284.355386,0.11919523462193042,0.6904791124968529,11303.0,2
13004.0,3.045215,1.437123,-1.796525,24.167264,0.148156,0.098473,0.091961,0.006512000000000004,0.049683000000000005,0.05619500000000001,285.576522,0.13106835198454236,0.6596475290433603,11304.0,2
13005.0,3.076848,1.441061,-1.755969,24.171727,0.148413,0.099093,0.092874,0.006219000000000002,0.04931999999999999,0.05553899999999999,285.651959,0.12609233389428445,0.6725690316555543,11305.0,2
13006.0,3.06871,1.440142,-1.75085,24.167001,0.147798,0.097817,0.091793,0.006024000000000002,0.04998100000000001,0.05600500000000001,285.321922,0.12052338841983114,0.6870302217457183,11306.0,2
13007.0,3.030515,1.428985,-1.796,24.165951,0.148018,0.098221,0.091976,0.0062450000000000006,0.04979700000000001,0.05604200000000001,284.690138,0.1254066428370617,0.6743496037166583,11307.0,2
13008.0,3.032484,1.437517,-1.804794,24.170808,0.148698,0.098962,0.092276,0.0066859999999999975,0.049736,0.056422,285.501085,0.13442708647485768,0.6509257166015519,11308.0,2
13009.0,3.061885,1.448149,-1.771194,24.166739,0.147899,0.098426,0.092202,0.006223999999999993,0.049473,0.055696999999999997,286.396898,0.12580345231838932,0.6733191864921799,11309.0,2
13010.0,3.091548,1.448674,-1.7435,24.167658,0.148386,0.098048,0.09153,0.006517999999999996,0.050337999999999994,0.05685599999999999,285.307778,0.12948211128548434,0.6637666083884646,11310.0,2
13011.0,3.034846,1.448018,-1.766075,24.170677,0.148524,0.098479,0.092318,0.006161,0.05004499999999999,0.05620599999999999,285.97728,0.12310674179754627,0.680321884514445,11311.0,2
13012.0,3.020277,1.441849,-1.796131,24.162801,0.147412,0.098405,0.091761,0.006644000000000011,0.04900699999999998,0.05565099999999999,286.528913,0.13556970290564832,0.6479586210389167,11312.0,2
13013.0,3.058866,1.442899,-1.787469,24.165032,0.148753,0.098825,0.092066,0.006759000000000001,0.049928,0.056687,284.157364,0.1353722285645617,0.6484714136308865,11313.0,2
13014.0,3.097192,1.459438,-1.758725,24.169889,0.148285,0.09872,0.091929,0.006791000000000005,0.049565,0.056356,285.755684,0.13700924020497934,0.6442204945618297,11314.0,2
13015.0,3.072254,1.456025,-1.779987,24.163194,0.148753,0.098395,0.091892,0.006502999999999995,0.050358,0.056860999999999995,285.61424,0.1291328263071148,0.6646736160959402,11315.0,2
13016.0,3.050859,1.452481,-1.783925,24.163851,0.148524,0.099198,0.091892,0.007305999999999993,0.049325999999999995,0.05663199999999999,287.603889,0.1481136091795567,0.6153851627545192,11316.0,2
13017.0,3.068185,1.453137,-1.758069,24.165032,0.147577,0.098725,0.09216,0.0065649999999999875,0.04885200000000002,0.05541700000000001,287.188986,0.1343827400569051,0.6510408734086659,11317.0,2
13018.0,3.10638,1.454844,-1.735757,24.164507,0.148138,0.098615,0.091724,0.006890999999999994,0.049523,0.05641399999999999,285.204052,0.139144657135934,0.638675338786477,11318.0,2
13019.0,3.066347,1.45235,-1.755181,24.165557,0.147779,0.098332,0.091987,0.006345000000000003,0.04944699999999999,0.055791999999999994,284.435538,0.12831661543439582,0.6667931162128284,11319.0,2
13020.0,3.005708,1.445393,-1.805056,24.164245,0.147697,0.098253,0.09122,0.007032999999999998,0.049444,0.056477,283.469002,0.14223885124886232,0.6306404730388795,11320.0,2
13021.0,3.046922,1.449462,-1.796131,24.168183,0.148211,0.098337,0.092307,0.006029999999999994,0.049874000000000016,0.05590400000000001,283.03524,0.12090225563909758,0.6860463961898966,11321.0,2
13022.0,3.087611,1.463901,-1.744681,24.169627,0.147936,0.098132,0.092029,0.006102999999999997,0.049804000000000015,0.05590700000000001,283.879191,0.12253789780142546,0.6817990333206755,11322.0,2
13023.0,3.089579,1.468495,-1.734313,24.170677,0.147991,0.098347,0.091877,0.0064700000000000035,0.04964400000000001,0.05611400000000001,283.568013,0.13032530969886197,0.6615770282254849,11323.0,2
13024.0,3.026183,1.448281,-1.805187,24.164901,0.149552,0.099398,0.093341,0.006057000000000007,0.05015399999999999,0.056211,284.327098,0.12076562655767138,0.6864011885159147,11324.0,2
13025.0,3.047315,1.453794,-1.802169,24.164507,0.148615,0.09987,0.09299,0.006879999999999997,0.048745,0.055624999999999994,286.910812,0.14113978582858075,0.6334944772730973,11325.0,2
13026.0,3.082229,1.4555,-1.736282,24.169627,0.148349,0.098946,0.092055,0.006891000000000008,0.049403,0.05629400000000001,286.307317,0.13948263298518354,0.6377976981228535,11326.0,2
13027.0,3.091286,1.473483,-1.750719,24.169233,0.147274,0.09787,0.091451,0.006418999999999994,0.04940399999999999,0.055822999999999984,285.618955,0.12992612083797178,0.6626136241170573,11327.0,2
13028.0,3.052303,1.460488,-1.761088,24.173959,0.148285,0.098631,0.09195,0.0066809999999999925,0.049654000000000004,0.056334999999999996,283.176684,0.13454838384855486,0.6506107369727301,11328.0,2
13029.0,3.011352,1.454319,-1.819231,24.169627,0.148395,0.0983,0.092087,0.006212999999999996,0.050095,0.056308,284.228087,0.12402187799425096,0.6779454995130754,11329.0,2
13030.0,3.070416,1.46482,-1.776837,24.17304,0.147191,0.097849,0.09122,0.00662900000000001,0.04934199999999998,0.05597099999999999,284.251661,0.13434529720527758,0.6511381033415836,11330.0,2
13031.0,3.08656,1.469808,-1.7246,24.169102,0.148386,0.09862,0.092365,0.006254999999999997,0.04976599999999999,0.05602099999999999,282.804214,0.12568569534028567,0.6736249725790813,11331.0,2
13032.0,3.055584,1.473483,-1.745075,24.172384,0.147063,0.098074,0.091735,0.006338999999999997,0.048989000000000005,0.055328,284.26109,0.12939375382731164,0.6639960511087033,11332.0,2
13033.0,3.033796,1.458257,-1.787731,24.167395,0.148781,0.098568,0.092328,0.006240000000000009,0.050212999999999994,0.056453,283.299269,0.12426813239335663,0.677306037034525,11333.0,2
13034.0,3.065954,1.457731,-1.7876,24.172777,0.149213,0.099203,0.093079,0.0061240000000000044,0.05001000000000001,0.05613400000000002,285.420933,0.12245306032672817,0.6820193355042747,11334.0,2
13035.0,3.074748,1.468626,-1.757938,24.174484,0.150076,0.100673,0.093877,0.0067959999999999965,0.04940299999999999,0.056198999999999985,286.792942,0.13755971176422957,0.6427910544830817,11335.0,2
13036.0,3.070154,1.466263,-1.757019,24.176847,0.148138,0.098295,0.091514,0.006780999999999995,0.049843,0.056623999999999994,287.811341,0.1360444587111788,0.6467257962641582,11336.0,2
13037.0,3.067922,1.465082,-1.771063,24.169889,0.149066,0.100448,0.09332,0.0071279999999999955,0.04861800000000001,0.055746000000000004,285.274774,0.1466093502540158,0.6192913554739241,11337.0,2
13038.0,3.092729,1.47322,-1.755181,24.170677,0.148625,0.098584,0.091751,0.006833000000000006,0.050041,0.05687400000000001,286.180017,0.13654530194636516,0.6454252288115537,11338.0,2
13039.0,3.073435,1.480177,-1.757281,24.173434,0.148395,0.099082,0.093089,0.005992999999999998,0.049312999999999996,0.055305999999999994,286.335606,0.12152735531492069,0.6844231651349606,11339.0,2
13040.0,3.042984,1.463638,-1.796,24.174747,0.148,0.098547,0.092024,0.006523000000000001,0.049453,0.055976,285.845266,0.13190035184211593,0.6574870287923604,11340.0,2
13041.0,3.035109,1.461669,-1.794687,24.17199,0.148487,0.099791,0.092622,0.007169000000000009,0.048696,0.05586500000000001,286.420472,0.14721646097295538,0.6177148373426844,11341.0,2
13042.0,3.088398,1.470858,-1.728932,24.179079,0.148514,0.099382,0.092323,0.007058999999999996,0.04913200000000001,0.056191000000000005,286.528913,0.14367125964219557,0.6269208585880356,11342.0,2
13043.0,3.107561,1.484903,-1.750456,24.174353,0.147936,0.097602,0.091299,0.006302999999999989,0.05033400000000002,0.05663700000000001,286.85895,0.12522101917155035,0.6748316230010106,11343.0,2
13044.0,3.069366,1.475977,-1.757544,24.171071,0.148193,0.098227,0.091777,0.006449999999999997,0.049965999999999997,0.056415999999999994,284.294094,0.12908519622951142,0.6647972997644895,11344.0,2
13045.0,3.030384,1.463113,-1.786681,24.165689,0.149075,0.099881,0.093105,0.006776000000000004,0.049194000000000015,0.05597000000000002,284.303524,0.13773757495680458,0.6423291872499277,11345.0,2
13046.0,3.053616,1.470989,-1.787337,24.16897,0.148698,0.09966,0.093194,0.0064659999999999995,0.049038,0.055504,286.660928,0.1318542384632639,0.6576067739650037,11346.0,2
13047.0,3.100867,1.485165,-1.727882,24.167264,0.149856,0.10008,0.093142,0.006938,0.04977599999999999,0.05671399999999999,287.075831,0.1393816421238725,0.6380599467028563,11347.0,2
13048.0,3.097192,1.486346,-1.724732,24.163194,0.148413,0.09892,0.092197,0.006722999999999993,0.049492999999999995,0.05621599999999999,288.051796,0.13583464662383304,0.647270626967249,11348.0,2
13049.0,3.050728,1.475583,-1.77605,24.161094,0.149259,0.09883,0.092008,0.006821999999999995,0.050429,0.057250999999999996,286.444046,0.1352766210588934,0.6487196829522253,11349.0,2
13050.0,3.04154,1.478077,-1.798625,24.161619,0.150251,0.09977,0.092438,0.007331999999999991,0.050481,0.05781299999999999,287.198416,0.14523988748464783,0.6228475155261424,11350.0,2
13051.0,3.06976,1.472695,-1.771325,24.154793,0.148432,0.098809,0.092239,0.0065699999999999925,0.049623000000000014,0.05619300000000001,289.933005,0.13239561502498773,0.656200951371595,11351.0,2
13052.0,3.078291,1.476764,-1.755706,24.145998,0.148919,0.099844,0.09352,0.006323999999999996,0.049074999999999994,0.05539899999999999,287.420012,0.12886135789387881,0.6653785532057197,11352.0,2
13053.0,3.094567,1.491072,-1.744681,24.150986,0.148524,0.098389,0.091798,0.006591,0.050134999999999985,0.056725999999999985,285.906558,0.13146242221158452,0.6586242249926613,11353.0,2
13054.0,3.074091,1.48149,-1.747044,24.150198,0.148257,0.098804,0.091772,0.007031999999999997,0.049453,0.056484999999999994,285.199337,0.14219274477292024,0.630760200286353,11354.0,2
13055.0,3.035765,1.472301,-1.782219,24.154268,0.147697,0.098589,0.092979,0.00560999999999999,0.049108,0.05471799999999999,285.222911,0.11423567981429046,0.7033578639884732,11355.0,2
13056.0,3.070285,1.472827,-1.783662,24.152561,0.147945,0.099282,0.09289,0.006391999999999995,0.048663,0.05505499999999999,285.519944,0.1313496629952325,0.6589170331139769,11356.0,2
