elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
13057.0,3.093779,1.48044,-1.752031,24.146785,0.148413,0.098941,0.092186,0.006754999999999997,0.04947199999999999,0.056226999999999985,284.902304,0.1365391223495644,0.645441275713867,11357.0,2
13058.0,3.092204,1.475846,-1.742975,24.152561,0.147348,0.097387,0.09089,0.006497000000000003,0.049961000000000005,0.05645800000000001,284.808008,0.13003882951042797,0.6623209472458838,11358.0,2
13059.0,3.068316,1.477158,-1.760038,24.148886,0.148395,0.098668,0.091913,0.006755000000000011,0.04972699999999999,0.056482000000000004,283.464288,0.1358389639639642,0.6472594158902854,11359.0,2
13060.0,3.047578,1.476239,-1.7855,24.146391,0.149534,0.099471,0.092732,0.006739000000000009,0.050062999999999996,0.056802000000000005,285.543518,0.13460770214125936,0.6504567018667016,11360.0,2
13061.0,3.055584,1.474664,-1.775131,24.147573,0.148762,0.099014,0.092759,0.0062550000000000106,0.049748,0.05600300000000001,288.405407,0.12573117047578866,0.6735068847683994,11361.0,2
13062.0,3.079604,1.481096,-1.758331,24.143766,0.149249,0.098825,0.092486,0.006338999999999997,0.050424,0.056762999999999994,287.33043,0.1257114526524541,0.6735580871356543,11362.0,2
13063.0,3.084329,1.480965,-1.754656,24.145998,0.148395,0.098526,0.091693,0.006833000000000006,0.049869,0.056702,287.429441,0.1370162422297976,0.6442023120149944,11363.0,2
13064.0,3.087348,1.485428,-1.750063,24.143372,0.147926,0.098185,0.091766,0.006418999999999994,0.04974100000000001,0.05616,286.118725,0.12904587672389517,0.6648994029090753,11364.0,2
13065.0,3.084329,1.48779,-1.763581,24.145604,0.147393,0.098647,0.091525,0.007122000000000003,0.048746,0.055868,284.223372,0.14610129854144877,0.620610641580202,11365.0,2
13066.0,3.045478,1.477552,-1.775787,24.145998,0.148413,0.098925,0.092543,0.006381999999999999,0.04948799999999999,0.05586999999999999,283.327558,0.12895795025157106,0.665127726464418,11366.0,2
13067.0,3.057553,1.473877,-1.77815,24.144947,0.148321,0.098232,0.092171,0.006060999999999997,0.05008900000000001,0.056150000000000005,284.308238,0.12100219604711511,0.6857868753803179,11367.0,2
13068.0,3.073435,1.475846,-1.746388,24.143766,0.148037,0.09851,0.09248,0.006029999999999994,0.049527,0.055556999999999995,284.383675,0.12174931351962513,0.6838467939341604,11368.0,2
13069.0,3.099423,1.492516,-1.750981,24.141272,0.147642,0.097954,0.091478,0.006475999999999996,0.049687999999999996,0.05616399999999999,284.51569,0.130330656684578,0.6615631434106302,11369.0,2
13070.0,3.095486,1.492122,-1.755838,24.142585,0.148762,0.099119,0.092381,0.006737999999999994,0.04964300000000001,0.056381,283.855617,0.13572637176698077,0.647551790303128,11370.0,2
13071.0,3.06136,1.475321,-1.782087,24.133395,0.148275,0.098925,0.092087,0.006837999999999997,0.04934999999999999,0.05618799999999999,285.651959,0.13855848918968203,0.640197473656426,11371.0,2
13072.0,3.048759,1.467707,-1.771456,24.141009,0.149497,0.099592,0.093257,0.006334999999999993,0.04990499999999999,0.056239999999999984,285.265344,0.12693864465194554,0.6703713694952709,11372.0,2
13073.0,3.076323,1.471251,-1.73195,24.140878,0.148661,0.098652,0.092774,0.005878000000000008,0.050008999999999984,0.05588699999999999,287.047542,0.11753649270145991,0.6947864597913247,11373.0,2
13074.0,3.088923,1.485428,-1.737594,24.138384,0.148652,0.099308,0.092564,0.006744,0.04934400000000001,0.05608800000000001,286.462906,0.1366703820042557,0.6451004264765441,11374.0,2
13075.0,3.070285,1.486215,-1.771456,24.141666,0.147577,0.097644,0.090622,0.0070220000000000005,0.04993300000000002,0.05695500000000002,286.382754,0.1406256258260904,0.6348296251151584,11375.0,2
13076.0,3.064772,1.477814,-1.79915,24.134314,0.149047,0.098342,0.092008,0.006333999999999992,0.050705000000000014,0.057039000000000006,283.671739,0.12491618348913325,0.6756232067523547,11376.0,2
13077.0,3.074616,1.482934,-1.780906,24.141272,0.147991,0.098599,0.092591,0.0060079999999999995,0.049392000000000005,0.055400000000000005,285.001315,0.12163666916364664,0.6841393037911632,11377.0,2
13078.0,3.113074,1.503542,-1.73405,24.137071,0.14709,0.097334,0.091535,0.005798999999999999,0.049755999999999995,0.05555499999999999,284.336527,0.11654641557971741,0.6973574480560008,11378.0,2
13079.0,3.08551,1.489234,-1.759513,24.138121,0.147357,0.098101,0.091373,0.006727999999999998,0.049255999999999994,0.05598399999999999,282.705203,0.13658972328806054,0.6453098774457945,11379.0,2
13080.0,3.054272,1.477552,-1.778019,24.14009,0.148073,0.097969,0.091898,0.006071000000000007,0.05010400000000001,0.05617500000000002,280.890002,0.12116555234008593,0.685362679019281,11380.0,2
13081.0,3.085379,1.490153,-1.756756,24.135758,0.148606,0.09987,0.09248,0.007389999999999994,0.04873599999999999,0.05612599999999998,284.275235,0.1516301783039579,0.6062534923500502,11381.0,2
13082.0,3.102311,1.486346,-1.71725,24.133002,0.148331,0.098526,0.092276,0.0062500000000000056,0.04980499999999999,0.056054999999999994,286.382754,0.12548688912982386,0.6741412237102482,11382.0,2
13083.0,3.07606,1.485034,-1.741138,24.132739,0.148092,0.098552,0.091819,0.006733000000000003,0.04954,0.056273000000000004,286.59492,0.13590763206233225,0.6470811016244722,11383.0,2
13084.0,3.040096,1.473877,-1.786681,24.138515,0.148505,0.098169,0.092307,0.005862000000000006,0.05033599999999999,0.056198,285.001315,0.11645509267536816,0.6975945913150683,11384.0,2
13085.0,3.07396,1.481752,-1.771719,24.137596,0.148046,0.098216,0.091982,0.006234000000000003,0.04983000000000001,0.05606400000000002,285.100326,0.12510284762497245,0.6751384856209,11385.0,2
13086.0,3.099292,1.50131,-1.740613,24.148754,0.148174,0.098395,0.091661,0.00673399999999999,0.049779000000000004,0.056512999999999994,284.982456,0.13527521092808337,0.648723344717238,11386.0,2
13087.0,3.096667,1.497897,-1.754525,24.147442,0.148533,0.098347,0.091772,0.0065749999999999975,0.050185999999999995,0.05676099999999999,284.987171,0.1310100225157909,0.6597989964152968,11387.0,2
13088.0,3.061097,1.475058,-1.770144,24.150723,0.148689,0.098452,0.092255,0.006196999999999994,0.05023699999999999,0.056433999999999984,285.897129,0.12335284047931835,0.6796828263957454,11388.0,2
13089.0,3.064772,1.472695,-1.7708,24.147179,0.149525,0.099602,0.09299,0.006611999999999993,0.049922999999999995,0.05653499999999999,285.435077,0.13244131079240432,0.6560822906337662,11389.0,2
13090.0,3.094304,1.491597,-1.749406,24.147048,0.147586,0.099151,0.092643,0.006508,0.04843499999999999,0.05494299999999999,286.538343,0.13436287059212157,0.6510924695516956,11390.0,2
13091.0,3.097192,1.49291,-1.752819,24.150986,0.14755,0.097922,0.091898,0.006024000000000002,0.04962799999999999,0.05565199999999999,284.473257,0.12138064438130937,0.684804137566634,11391.0,2
13092.0,3.065954,1.486346,-1.766731,24.146785,0.148652,0.099329,0.092302,0.0070270000000000055,0.049323000000000006,0.05635000000000001,283.41714,0.14246614224312718,0.6300502538871704,11392.0,2
13093.0,3.049022,1.477027,-1.76765,24.153349,0.148009,0.099917,0.092596,0.007321000000000008,0.048091999999999996,0.055413000000000004,284.666564,0.1522258956604913,0.6047065599959163,11393.0,2
13094.0,3.076323,1.488578,-1.752556,24.151511,0.147862,0.098206,0.091304,0.006902000000000005,0.04965599999999999,0.056558,285.043748,0.13899349537829522,0.639067868920163,11394.0,2
13095.0,3.090761,1.490022,-1.750194,24.153611,0.147577,0.098731,0.092491,0.0062399999999999956,0.048846000000000014,0.05508600000000001,283.714172,0.127745818576371,0.6682753361240542,11395.0,2
13096.0,3.033402,1.477158,-1.769356,24.15348,0.148413,0.098053,0.091824,0.006228999999999998,0.05035999999999999,0.05658899999999999,283.964057,0.12368698000436845,0.6788151477282933,11396.0,2
13097.0,3.086035,1.488972,-1.766863,24.160438,0.14721,0.098122,0.091262,0.006860000000000005,0.04908800000000001,0.05594800000000001,284.308238,0.13974617531422526,0.6371133431162261,11397.0,2
13098.0,3.10743,1.496979,-1.719088,24.1586,0.147706,0.098284,0.092386,0.0058980000000000005,0.04942200000000001,0.05532000000000001,283.64345,0.11933715071930072,0.6901105910828185,11398.0,2
13099.0,3.073698,1.483984,-1.748094,24.160438,0.148762,0.098657,0.091997,0.006659999999999999,0.05010500000000001,0.05676500000000001,283.733032,0.1329182133876182,0.6548438911709742,11399.0,2
13100.0,3.070941,1.481884,-1.776312,24.162538,0.14823,0.098547,0.092218,0.006329000000000001,0.049683000000000005,0.056012000000000006,285.85941,0.1273850736655664,0.669212102474728,11400.0,2
13101.0,3.067004,1.481359,-1.741925,24.162276,0.148597,0.099261,0.092297,0.006963999999999998,0.049336000000000005,0.0563,285.845266,0.14115167115957591,0.6334636139738257,11401.0,2
13102.0,3.105199,1.495141,-1.730113,24.167133,0.148542,0.098778,0.092654,0.0061240000000000044,0.049764,0.05588800000000001,285.303063,0.12305837435948969,0.6804474829278464,11402.0,2
13103.0,3.095486,1.493041,-1.738644,24.175665,0.148615,0.098794,0.092066,0.006728000000000012,0.04982099999999999,0.056549,286.406328,0.13504074505238675,0.6493321952821537,11403.0,2
13104.0,3.066347,1.482671,-1.781037,24.168052,0.148909,0.098515,0.092349,0.006166000000000005,0.05039400000000001,0.05656000000000001,285.802833,0.12235340807619811,0.6822781080392974,11404.0,2
13105.0,3.075535,1.481096,-1.758069,24.171727,0.14924,0.099938,0.092648,0.007290000000000005,0.04930200000000001,0.05659200000000002,286.434617,0.14786118491775355,0.6160406468582962,11405.0,2
13106.0,3.074354,1.483196,-1.741663,24.175272,0.148808,0.099166,0.092349,0.006817000000000004,0.04964199999999999,0.056458999999999995,287.5756,0.13732046814253782,0.6434123116864454,11406.0,2
13107.0,3.103361,1.495272,-1.74455,24.176847,0.147844,0.098164,0.092239,0.005925,0.04968,0.055605,286.505339,0.1192608844427447,0.6903086359600408,11407.0,2
13108.0,3.097848,1.488053,-1.745075,24.177635,0.148459,0.098153,0.092045,0.006108000000000002,0.050306000000000003,0.056414000000000006,284.100787,0.12141451487864516,0.6847161841645639,11408.0,2
13109.0,3.057553,1.476108,-1.746125,24.18236,0.148165,0.097775,0.091499,0.006276000000000004,0.05038999999999999,0.056665999999999994,284.954167,0.12454604988986138,0.6765843532319497,11409.0,2
13110.0,3.056897,1.474795,-1.761481,24.177372,0.148505,0.099156,0.092953,0.006203,0.049349000000000004,0.055552000000000004,284.661849,0.12569402228976695,0.6736033495267687,11410.0,2
13111.0,3.07291,1.481621,-1.752819,24.178553,0.147926,0.099135,0.0931,0.006034999999999999,0.048791,0.054826,285.350211,0.12368830955894405,0.6788116952000649,11411.0,2
13112.0,3.096667,1.491597,-1.740088,24.179866,0.147678,0.09861,0.091982,0.006628000000000009,0.049068,0.05569600000000001,283.954628,0.13507509833092193,0.6492429882153228,11412.0,2
13113.0,3.103361,1.491072,-1.752163,24.170546,0.147871,0.097135,0.091882,0.005252999999999994,0.050736,0.055989,282.931514,0.10353391016417986,0.7311477437639775,11413.0,2
13114.0,3.089186,1.489759,-1.767913,24.175797,0.148762,0.098967,0.092549,0.006417999999999993,0.049795000000000006,0.056213,283.124821,0.12888585428548463,0.6653149420647668,11414.0,2
13115.0,3.078423,1.483721,-1.774344,24.17514,0.148211,0.098725,0.092837,0.0058879999999999905,0.049486000000000016,0.05537400000000001,285.633099,0.11898074241720025,0.6910360963207547,11415.0,2
13116.0,3.097848,1.484115,-1.745863,24.169233,0.147614,0.098447,0.092417,0.006030000000000008,0.04916699999999999,0.055196999999999996,286.547772,0.1226407419459813,0.6815319722171138,11416.0,2
13117.0,3.097848,1.481359,-1.717907,24.171202,0.147412,0.098185,0.091861,0.006323999999999996,0.04922699999999999,0.05555099999999999,284.525119,0.1284634760705289,0.6664117550403003,11417.0,2
13118.0,3.087085,1.488053,-1.732213,24.170283,0.147936,0.0983,0.092265,0.006034999999999999,0.04963600000000001,0.05567100000000001,281.964979,0.12158269033180887,0.684279473622531,11418.0,2
13119.0,3.060835,1.486215,-1.766206,24.161488,0.147981,0.098269,0.091745,0.006524000000000002,0.049712000000000006,0.05623600000000001,283.530295,0.1312332790215839,0.6592192538439341,11419.0,2
13120.0,3.048628,1.483721,-1.783006,24.158862,0.149304,0.099634,0.092496,0.0071380000000000055,0.04966999999999999,0.056808,284.9966,0.14370558273439243,0.6268317299077464,11420.0,2
13121.0,3.092204,1.488709,-1.754656,24.154793,0.148275,0.098253,0.092543,0.005709999999999993,0.050022,0.05573199999999999,287.080546,0.1141474921536092,0.7035868657861328,11421.0,2
13122.0,3.12213,1.500129,-1.739432,24.158075,0.148753,0.098962,0.091766,0.007195999999999994,0.049791,0.056986999999999996,284.977741,0.14452120822622094,0.6247137498819366,11422.0,2
13123.0,3.089448,1.491597,-1.75505,24.154137,0.147513,0.099209,0.092092,0.007117000000000012,0.048304,0.05542100000000001,285.090896,0.1473346444467449,0.617407943750742,11423.0,2
13124.0,3.072385,1.484509,-1.751113,24.151249,0.147669,0.098442,0.09195,0.006491999999999998,0.04922699999999999,0.05571899999999999,283.90748,0.1318761680344519,0.6575498282292266,11424.0,2
13125.0,3.074616,1.485034,-1.750719,24.152036,0.147366,0.098741,0.091583,0.007157999999999998,0.048625,0.055783,283.322843,0.1472051988648048,0.617744082284573,11425.0,2
13126.0,3.092598,1.488578,-1.740613,24.149805,0.149038,0.099749,0.092585,0.007164000000000004,0.049289,0.056453,283.252121,0.14534388314059654,0.6225774642289759,11426.0,2
13127.0,3.086035,1.490153,-1.744813,24.14731,0.148689,0.098731,0.091698,0.007032999999999998,0.04995799999999999,0.056990999999999986,285.590666,0.14077543585740304,0.634440605084317,11427.0,2
13128.0,3.091286,1.486872,-1.755313,24.14521,0.147256,0.098158,0.090947,0.007210999999999995,0.049098,0.056309,286.326176,0.1468665349599787,0.6186235096603363,11428.0,2
13129.0,3.098505,1.489497,-1.751506,24.143766,0.147761,0.098773,0.09164,0.0071330000000000005,0.048988000000000004,0.056121000000000004,283.982917,0.14560411520953684,0.6219017051586517,11429.0,2
13130.0,3.088004,1.482409,-1.747306,24.148361,0.148367,0.098542,0.092365,0.006177000000000002,0.049824999999999994,0.056001999999999996,283.558584,0.1239714205434914,0.678076525178571,11430.0,2
13131.0,3.077241,1.484903,-1.7708,24.14626,0.147292,0.098038,0.091378,0.006659999999999999,0.049254000000000006,0.055914000000000005,284.011205,0.13521469901532837,0.6488804793627618,11431.0,2
13132.0,3.084723,1.474402,-1.756494,24.147835,0.148799,0.099408,0.093058,0.0063499999999999945,0.04939099999999999,0.055740999999999985,283.629306,0.12856333009394225,0.6661524585504222,11432.0,2
13133.0,3.112943,1.493566,-1.730113,24.147048,0.148643,0.099508,0.092449,0.007058999999999996,0.049135,0.056193999999999994,285.609525,0.14366248778899374,0.6269436369465555,11433.0,2
13134.0,3.082623,1.493041,-1.756625,24.148886,0.147972,0.099282,0.091856,0.007426000000000002,0.04869,0.056116,286.11401,0.15251278470353868,0.6039615792800294,11434.0,2
13135.0,3.057291,1.485428,-1.775262,24.14731,0.148615,0.099387,0.092606,0.006781000000000009,0.049227999999999994,0.056009,285.779259,0.13774401267545572,0.642312470068266,11435.0,2
13136.0,3.081179,1.477421,-1.755838,24.15755,0.148413,0.098095,0.09174,0.0063549999999999995,0.05031799999999999,0.05667299999999999,285.62367,0.12629424273137385,0.6720447237614604,11436.0,2
13137.0,3.12528,1.492647,-1.716463,24.15243,0.148404,0.09956,0.092244,0.007315999999999989,0.04884400000000001,0.05616,285.519944,0.14977991606100904,0.6110581711056027,11437.0,2
13138.0,3.09903,1.48779,-1.744944,24.160963,0.148,0.099046,0.092428,0.006617999999999999,0.048954,0.055571999999999996,285.24177,0.13518537432335817,0.6489566284195019,11438.0,2
13139.0,3.075798,1.484115,-1.755969,24.154268,0.14822,0.099014,0.091824,0.007190000000000002,0.049205999999999986,0.05639599999999999,284.289379,0.14611742231796296,0.620568772073989,11439.0,2
13140.0,3.070154,1.483459,-1.764369,24.159519,0.148422,0.098825,0.092181,0.006643999999999997,0.049597,0.056241,284.327098,0.1339570143957417,0.6521463788837305,11440.0,2
13141.0,3.086823,1.483065,-1.740875,24.156762,0.147439,0.097996,0.091656,0.006339999999999998,0.04944299999999999,0.055782999999999985,286.081006,0.12822587169322872,0.667028755526686,11441.0,2
13142.0,3.110974,1.493303,-1.728407,24.163063,0.148818,0.098762,0.092218,0.006544000000000008,0.050056,0.05660000000000001,284.50626,0.13073096669796447,0.6605236361600864,11442.0,2
13143.0,3.098242,1.488709,-1.748881,24.157681,0.148009,0.098137,0.091898,0.006239000000000008,0.049872,0.05611100000000001,285.812262,0.12509774828063297,0.6751517273716348,11443.0,2
13144.0,3.057685,1.483065,-1.772244,24.1586,0.148128,0.098704,0.092039,0.006665000000000004,0.04942400000000001,0.056089000000000014,284.935308,0.1348507840161862,0.6498254776579324,11444.0,2
13145.0,3.079867,1.481359,-1.755313,24.159388,0.148239,0.099266,0.092118,0.007147999999999988,0.048973000000000017,0.056121000000000004,284.534549,0.14595499652877006,0.6209905521441725,11445.0,2
13146.0,3.105855,1.491728,-1.733919,24.171202,0.147651,0.098242,0.091688,0.00655399999999999,0.04940900000000001,0.055963,285.571807,0.13264521351953024,0.6555528050946462,11446.0,2
13147.0,3.117143,1.489759,-1.726175,24.162669,0.148588,0.098741,0.092517,0.006223999999999993,0.049847,0.056070999999999996,283.766035,0.12485957310223064,0.6757702100889527,11447.0,2
13148.0,3.099817,1.488709,-1.738775,24.164638,0.148275,0.097917,0.092328,0.005589000000000011,0.050357999999999986,0.055947,284.534549,0.11098314104728077,0.7118039120959871,11448.0,2
13149.0,3.081835,1.487003,-1.745469,24.167133,0.147439,0.098311,0.092018,0.006292999999999993,0.04912799999999999,0.055420999999999984,284.991886,0.12809135134034877,0.6673780720001399,11449.0,2
13150.0,3.07291,1.48044,-1.765944,24.168183,0.147586,0.098148,0.091955,0.006193000000000004,0.049437999999999996,0.055631,283.506721,0.1252654786706852,0.6747161725497085,11450.0,2
13151.0,3.080523,1.486084,-1.750063,24.170808,0.148064,0.098704,0.091677,0.0070270000000000055,0.04936,0.05638700000000001,282.643911,0.1423593525252731,0.6303275606801075,11451.0,2
13152.0,3.102311,1.488709,-1.7267,24.166214,0.147798,0.098353,0.092076,0.006276999999999991,0.04944500000000002,0.05572200000000001,284.251661,0.1269465679731422,0.6703507945669481,11452.0,2
13153.0,3.093254,1.489103,-1.721975,24.17304,0.147954,0.09809,0.092113,0.005976999999999996,0.049864000000000006,0.055841,284.360101,0.11986363180587577,0.6887434483972303,11453.0,2
13154.0,3.06871,1.482015,-1.745863,24.172252,0.148487,0.098552,0.092003,0.006548999999999999,0.04993500000000001,0.056484000000000006,284.539264,0.13114786927266897,0.6594410420837864,11454.0,2
13155.0,3.062541,1.476764,-1.772375,24.173959,0.148946,0.098605,0.09247,0.0061350000000000016,0.050341,0.056476,285.029604,0.1218664335942156,0.683542661729994,11455.0,2
13156.0,3.077635,1.478208,-1.751638,24.166345,0.149121,0.100348,0.093173,0.007175000000000001,0.048773,0.055948,286.675072,0.1471070652396769,0.6179989113206484,11456.0,2
13157.0,3.125018,1.489365,-1.716332,24.169496,0.148156,0.099035,0.092381,0.006653999999999993,0.04912100000000001,0.055775000000000005,286.128154,0.13545865396360066,0.6482469879959338,11457.0,2
13158.0,3.119768,1.495141,-1.707669,24.174484,0.148891,0.099345,0.092281,0.007064000000000001,0.04954599999999999,0.056609999999999994,285.336067,0.1425716995983612,0.6297761472387112,11458.0,2
13159.0,3.068972,1.482277,-1.752688,24.17304,0.147936,0.098106,0.091436,0.006669999999999995,0.04983000000000001,0.05650000000000001,285.557663,0.13385242118360044,0.6524179818882588,11459.0,2
13160.0,3.065035,1.484246,-1.767781,24.173565,0.148037,0.098851,0.091766,0.007084999999999994,0.04918600000000001,0.056271,284.963597,0.14404212495171473,0.6259578120357921,11460.0,2
13161.0,3.097323,1.479521,-1.732082,24.173565,0.14789,0.098521,0.092113,0.006407999999999997,0.049368999999999996,0.05577699999999999,285.74154,0.12979542232124766,0.6629530162162474,11461.0,2
13162.0,3.114124,1.490678,-1.706357,24.177897,0.148211,0.098946,0.092417,0.006529000000000007,0.049265,0.05579400000000001,285.449222,0.13252547395769915,0.6558637394668528,11462.0,2
13163.0,3.102836,1.488184,-1.728013,24.173434,0.14755,0.097681,0.09143,0.0062510000000000066,0.04986899999999998,0.05611999999999999,284.803293,0.1253458993382797,0.6745073397344841,11463.0,2
13164.0,3.078948,1.484509,-1.747831,24.173696,0.148128,0.098788,0.092118,0.006669999999999995,0.04934000000000001,0.056010000000000004,283.836757,0.13518169473662864,0.6489661834067779,11464.0,2
13165.0,3.077504,1.47939,-1.753606,24.172252,0.147954,0.098526,0.093021,0.005504999999999996,0.049428,0.054932999999999996,283.624591,0.11137186671791854,0.7107944865518142,11465.0,2
13166.0,3.083542,1.479783,-1.764631,24.171202,0.147853,0.098426,0.091782,0.006643999999999997,0.04942700000000001,0.05607100000000001,285.402074,0.13441773893339798,0.6509499898817528,11466.0,2
13167.0,3.081967,1.481359,-1.737857,24.170283,0.148138,0.099109,0.092039,0.007070000000000007,0.04902899999999999,0.056098999999999996,285.906558,0.14419743014480946,0.6255545224130736,11467.0,2
13168.0,3.105592,1.488315,-1.740481,24.171465,0.147899,0.099408,0.092307,0.007100999999999996,0.048491000000000006,0.055592,285.26063,0.14643652561247206,0.619740138821704,11468.0,2
13169.0,3.120818,1.498554,-1.715807,24.168839,0.147651,0.098064,0.091199,0.006864999999999996,0.049587000000000006,0.056452,284.218657,0.13844075179478896,0.6405032088905166,11469.0,2
13170.0,3.076848,1.476633,-1.752031,24.166214,0.147798,0.098951,0.092963,0.005987999999999993,0.048847000000000015,0.05483500000000001,283.341703,0.12258434326891564,0.6816784257950168,11470.0,2
13171.0,3.068316,1.473745,-1.762138,24.165951,0.147936,0.098631,0.092501,0.0061299999999999966,0.049305000000000015,0.05543500000000001,284.237516,0.12432563988155589,0.6771567041451525,11471.0,2
13172.0,3.094173,1.478996,-1.738513,24.162013,0.147963,0.098605,0.092186,0.006418999999999994,0.04935800000000001,0.05577700000000001,285.218196,0.13004720517028287,0.662299197704638,11472.0,2
13173.0,3.126462,1.494091,-1.717907,24.163457,0.148211,0.098846,0.092816,0.006030000000000008,0.049365000000000006,0.055395000000000014,283.912194,0.1221488473848399,0.6828093021506919,11473.0,2
13174.0,3.094173,1.488053,-1.718038,24.165164,0.147752,0.098552,0.091892,0.006659999999999999,0.049199999999999994,0.05585999999999999,284.232801,0.13536310237596796,0.6484951121118032,11474.0,2
13175.0,3.062803,1.477683,-1.768175,24.16477,0.14788,0.098221,0.091966,0.006254999999999997,0.04965900000000001,0.055914000000000005,283.832043,0.12595650422875546,0.6729217480939014,11475.0,2
13176.0,3.067922,1.480571,-1.7603,24.160832,0.148873,0.099907,0.093189,0.006718000000000002,0.04896600000000001,0.05568400000000001,284.64299,0.1371944370698634,0.6437395835743769,11476.0,2
13177.0,3.107692,1.484246,-1.737332,24.162538,0.148367,0.099256,0.092318,0.006938,0.049111,0.056049,286.132869,0.14126893630884507,0.6331591050461818,11477.0,2
13178.0,3.100342,1.494878,-1.709769,24.159125,0.147697,0.097854,0.091409,0.006444999999999992,0.049843,0.05628799999999999,285.958421,0.12930342669127665,0.6642306086008701,11478.0,2
13179.0,3.104936,1.483065,-1.757281,24.156237,0.147908,0.098368,0.092223,0.006144999999999998,0.049540000000000015,0.05568500000000001,283.742461,0.12403867503683809,0.6779018816994481,11479.0,2
13180.0,3.076979,1.478077,-1.742188,24.153349,0.147899,0.098321,0.091682,0.006639000000000006,0.049578,0.056217,283.558584,0.13390750115976535,0.6522749526542437,11480.0,2
13181.0,3.097848,1.482802,-1.736019,24.152824,0.148505,0.098452,0.092102,0.0063499999999999945,0.050053,0.056402999999999995,284.110216,0.12686298797298906,0.6705678313965409,11481.0,2
13182.0,3.096273,1.491466,-1.725257,24.152955,0.148349,0.099051,0.092281,0.006769999999999998,0.04929800000000001,0.05606800000000001,284.812723,0.1373253007160388,0.643399762674367,11482.0,2
13183.0,3.075404,1.482146,-1.7561,24.146129,0.14754,0.098368,0.091934,0.006433999999999995,0.04917200000000001,0.055606,285.185193,0.13084416244687114,0.6602296944704348,11483.0,2
13184.0,3.096142,1.483852,-1.7477,24.150461,0.147678,0.0982,0.091919,0.006280999999999995,0.04947800000000001,0.055759,283.676454,0.12694274338608286,0.6703607260846358,11484.0,2
13185.0,3.116486,1.491203,-1.712657,24.148492,0.147375,0.0982,0.092024,0.006176000000000001,0.04917500000000001,0.05535100000000001,283.148395,0.1255897185619001,0.6738742008113996,11485.0,2
13186.0,3.093911,1.481359,-1.725125,24.142585,0.147917,0.097828,0.091971,0.005857000000000001,0.050088999999999995,0.055945999999999996,283.28984,0.11692952685166703,0.6963626017328032,11486.0,2
13187.0,3.087742,1.481096,-1.763319,24.141403,0.147678,0.098794,0.092496,0.006298000000000012,0.048884,0.05518200000000001,284.609986,0.1288329753503122,0.6654522557333602,11487.0,2
13188.0,3.072648,1.478077,-1.760694,24.140747,0.147531,0.098652,0.092129,0.006523000000000001,0.04887899999999999,0.05540199999999999,284.576982,0.13344926350245503,0.6534648838358714,11488.0,2
13189.0,3.120687,1.491203,-1.716988,24.141666,0.147908,0.099587,0.092265,0.007321999999999995,0.04832100000000002,0.05564300000000001,283.464288,0.15152518521584357,0.6065261337347323,11489.0,2
13190.0,3.129218,1.490678,-1.713969,24.138778,0.147816,0.098647,0.092265,0.006381999999999999,0.049169000000000004,0.055551,283.266266,0.1297945901972747,0.6629551770387957,11490.0,2
13191.0,3.077766,1.47834,-1.746125,24.141403,0.147862,0.098122,0.091514,0.006608000000000003,0.04973999999999999,0.056347999999999995,283.568013,0.1328481534347923,0.655025819742581,11491.0,2
13192.0,3.073435,1.480046,-1.771194,24.13392,0.147752,0.098195,0.092003,0.006192000000000003,0.04955699999999999,0.05574899999999999,283.756606,0.12494450946365883,0.6755496511206858,11492.0,2
13193.0,3.095355,1.484246,-1.744288,24.132476,0.147687,0.098316,0.091961,0.0063549999999999995,0.04937100000000001,0.05572600000000001,284.190368,0.12871668151988977,0.6657542423833942,11493.0,2
13194.0,3.101523,1.493303,-1.731819,24.138778,0.148671,0.098662,0.093194,0.005468000000000001,0.050009,0.055477,283.473717,0.10933813237352531,0.7160755975057785,11494.0,2
13195.0,3.089579,1.482277,-1.735625,24.133395,0.147246,0.097712,0.091157,0.006554999999999991,0.049533999999999995,0.056088999999999986,284.01592,0.1323306752801048,0.6563695840147887,11495.0,2
13196.0,3.106905,1.479521,-1.719482,24.138253,0.147715,0.098043,0.091782,0.006261000000000003,0.04967200000000001,0.05593300000000001,283.129536,0.12604432991766154,0.6726936862484592,11496.0,2
13197.0,3.10218,1.487659,-1.716069,24.136809,0.147853,0.097938,0.092486,0.0054519999999999985,0.049915000000000015,0.05536700000000001,283.195544,0.10922349547239356,0.7163732815154745,11497.0,2
13198.0,3.083542,1.48254,-1.741794,24.133002,0.147991,0.098752,0.092312,0.006440000000000001,0.049239000000000005,0.055679000000000006,283.926339,0.13078797725426483,0.6603755936813822,11498.0,2
13199.0,3.074223,1.475452,-1.760563,24.130376,0.148661,0.098956,0.093037,0.005919000000000008,0.049704999999999985,0.05562399999999999,285.029604,0.11908019152617409,0.6907778512946963,11499.0,2
13200.0,3.089842,1.479783,-1.748225,24.130376,0.148321,0.098962,0.092738,0.006223999999999993,0.049359000000000014,0.05558300000000001,286.014999,0.12609400324149092,0.6725646967689245,11500.0,2
13201.0,3.130006,1.495535,-1.733919,24.132214,0.147991,0.098337,0.092071,0.006265999999999994,0.04965400000000002,0.05592000000000001,284.586412,0.12619071593998574,0.6723135575319752,11501.0,2
13202.0,3.111499,1.491859,-1.718825,24.127488,0.14755,0.098095,0.091609,0.006486000000000006,0.049454999999999985,0.05594099999999999,283.954628,0.13114687803299918,0.6594436160909041,11502.0,2
13203.0,3.092467,1.489234,-1.7456,24.125519,0.148634,0.098652,0.091509,0.0071430000000000105,0.049981999999999985,0.057124999999999995,283.124821,0.14290858892023314,0.62890132802109,11503.0,2
13204.0,3.074485,1.484903,-1.76345,24.126307,0.148937,0.099786,0.093594,0.006192000000000003,0.049151000000000014,0.05534300000000002,285.24177,0.12597656250000003,0.6728696616666453,11504.0,2
13205.0,3.105199,1.491597,-1.726044,24.122368,0.147605,0.098804,0.092465,0.006338999999999997,0.04880099999999998,0.05513999999999998,286.741079,0.12989221753206834,0.6627016627149578,11505.0,2
13206.0,3.112549,1.492253,-1.702813,24.113967,0.147439,0.098442,0.09206,0.006381999999999999,0.048996999999999985,0.055378999999999984,284.675993,0.13025021429446101,0.6617720326339356,11506.0,2
13207.0,3.113074,1.492516,-1.724732,24.114098,0.148863,0.09883,0.092774,0.006056000000000006,0.050032999999999994,0.056089,284.675993,0.12103769436783,0.6856946949188474,11507.0,2
13208.0,3.065166,1.48254,-1.739694,24.114886,0.147743,0.098274,0.092276,0.005998000000000003,0.04946900000000001,0.055467000000000016,286.213021,0.12124519911057209,0.6851558558256707,11508.0,2
13209.0,3.077898,1.478865,-1.752425,24.107928,0.14935,0.09976,0.09383,0.005930000000000005,0.04959000000000001,0.055520000000000014,285.138045,0.11957814926095468,0.6894847767812963,11509.0,2
13210.0,3.098898,1.483065,-1.748094,24.11016,0.148119,0.098794,0.09247,0.00632400000000001,0.049324999999999994,0.055649000000000004,286.821231,0.12820824717187712,0.6670745221003906,11510.0,2
13211.0,3.104936,1.493172,-1.709638,24.106747,0.148193,0.099035,0.092354,0.0066809999999999925,0.04915799999999999,0.055838999999999986,285.354926,0.13590593787505834,0.6470855010146852,11511.0,2
13212.0,3.099423,1.491334,-1.703207,24.107141,0.147127,0.09798,0.091315,0.006665000000000004,0.04914700000000001,0.055812000000000014,285.666103,0.13561080817123794,0.6478518807122022,11512.0,2
13213.0,3.077635,1.481359,-1.737988,24.103334,0.148165,0.098647,0.091861,0.006786,0.04951799999999999,0.05630399999999999,283.402995,0.13703830852803978,0.64414501123248,11513.0,2
13214.0,3.072385,1.476764,-1.766994,24.101233,0.148882,0.098862,0.092339,0.006523000000000001,0.05001999999999998,0.05654299999999998,284.119646,0.1304052298034826,0.6613694952499429,11514.0,2
13215.0,3.07816,1.483065,-1.75715,24.100577,0.148983,0.098977,0.092795,0.006181999999999993,0.05000600000000001,0.056188,284.968311,0.12362269282300462,0.6789820858235447,11515.0,2
13216.0,3.129481,1.499473,-1.715019,24.097426,0.148505,0.098321,0.091793,0.006528000000000006,0.05018399999999999,0.056712,285.854695,0.1300787087775233,0.6622173905375683,11516.0,2
13217.0,3.136568,1.499998,-1.713182,24.093882,0.147283,0.098085,0.091945,0.0061400000000000066,0.04919799999999999,0.055338,285.722681,0.12479928453830377,0.6759267647521665,11517.0,2
13218.0,3.09693,1.492647,-1.721319,24.095982,0.147954,0.098893,0.091903,0.006989999999999996,0.04906100000000001,0.056051000000000004,282.912655,0.14247278953161296,0.6300329925038766,11518.0,2
13219.0,3.073041,1.482146,-1.739957,24.0864,0.148037,0.098883,0.091772,0.007110999999999992,0.049154,0.056264999999999996,283.105962,0.14466483572373087,0.6243407843800846,11519.0,2
13220.0,3.085379,1.483065,-1.7351,24.086793,0.147862,0.099482,0.092223,0.0072590000000000016,0.04837999999999999,0.055638999999999994,283.865046,0.15003823815134046,0.6103873717828391,11520.0,2
13221.0,3.11793,1.489103,-1.73615,24.086531,0.148184,0.098568,0.092732,0.005836000000000008,0.04961600000000001,0.055452000000000015,284.147935,0.11762097668137951,0.6945670755472528,11521.0,2
13222.0,3.117274,1.492122,-1.720138,24.087318,0.148156,0.098405,0.092186,0.006219000000000002,0.049751000000000004,0.055970000000000006,285.090896,0.12500000000000003,0.6754055557622527,11522.0,2
13223.0,3.087742,1.483459,-1.728407,24.085481,0.148689,0.098815,0.09268,0.0061350000000000016,0.04987399999999999,0.05600899999999999,284.284664,0.12300751879699254,0.6805795423922076,11523.0,2
13224.0,3.088398,1.482015,-1.739169,24.080492,0.14811,0.098164,0.09164,0.006524000000000002,0.04994599999999999,0.05646999999999999,285.00603,0.13061845556289672,0.6608158000749493,11524.0,2
13225.0,3.078554,1.489891,-1.756756,24.085743,0.148395,0.098836,0.092365,0.006470999999999991,0.049559000000000006,0.056029999999999996,284.76086,0.13056900726392232,0.6609442052199421,11525.0,2
13226.0,3.073566,1.479915,-1.740219,24.088762,0.148735,0.099287,0.09237,0.0069170000000000065,0.049448000000000006,0.05636500000000001,285.958421,0.1398814940645919,0.6367619533996645,11526.0,2
13227.0,3.100998,1.487397,-1.720925,24.084956,0.148275,0.098767,0.092297,0.00646999999999999,0.049507999999999996,0.055977999999999986,285.463366,0.13068331010523318,0.6606473886819413,11527.0,2
13228.0,3.127906,1.502623,-1.698482,24.0906,0.148542,0.098153,0.092066,0.006087000000000009,0.050389,0.05647600000000001,285.529374,0.12079777733677334,0.6863177008017194,11528.0,2
13229.0,3.081442,1.490022,-1.72775,24.082986,0.148358,0.098473,0.092585,0.005888000000000004,0.049884999999999985,0.05577299999999999,286.062147,0.11802910636250663,0.6935072625310736,11529.0,2
13230.0,3.069629,1.48359,-1.765419,24.085743,0.148018,0.098967,0.092071,0.006895999999999999,0.04905100000000001,0.05594700000000001,285.331352,0.1405855011008725,0.6349338192182168,11530.0,2
13231.0,3.078029,1.469808,-1.730244,24.084956,0.148367,0.09997,0.092953,0.007017000000000009,0.048396999999999996,0.055414000000000005,285.208767,0.14498532997231312,0.6235085391600851,11531.0,2
13232.0,3.128824,1.49396,-1.719219,24.087056,0.147522,0.098263,0.091541,0.006722000000000006,0.04925899999999998,0.05598099999999999,285.543518,0.1364596021112466,0.6456477703343664,11532.0,2
13233.0,3.130137,1.496454,-1.679188,24.088369,0.148285,0.098347,0.091667,0.006680000000000005,0.049937999999999996,0.056618,283.624591,0.13376319109313373,0.6526496906212534,11533.0,2
13234.0,3.084985,1.491203,-1.749538,24.089944,0.149406,0.098573,0.092979,0.005593999999999988,0.05083300000000002,0.056427000000000005,284.308238,0.11004445843333174,0.7142414413871105,11534.0,2
13235.0,3.064772,1.473089,-1.775919,24.090075,0.147246,0.097838,0.091835,0.0060029999999999945,0.049407999999999994,0.05541099999999999,286.198876,0.12149608370944555,0.6845043698501576,11535.0,2
13236.0,3.09903,1.479258,-1.72145,24.094801,0.148625,0.098547,0.092034,0.006512999999999991,0.05007800000000001,0.056591,282.252582,0.1300545138680882,0.6622802188030201,11536.0,2
13237.0,3.138406,1.502492,-1.685882,24.092307,0.147789,0.098258,0.091336,0.006921999999999998,0.049531000000000006,0.056453,283.737747,0.13974804167003144,0.6371084966464209,11537.0,2
13238.0,3.091286,1.48464,-1.725257,24.09467,0.147972,0.098741,0.091782,0.006958999999999993,0.049231,0.05618999999999999,283.402995,0.14135115372115684,0.6329456065241338,11538.0,2
13239.0,3.062016,1.48044,-1.757938,24.101365,0.148184,0.098983,0.092486,0.006497000000000003,0.04920100000000001,0.05569800000000001,283.450143,0.13204747774480716,0.6571049787874242,11539.0,2
13240.0,3.096405,1.483984,-1.744025,24.097426,0.148698,0.09871,0.091982,0.006728000000000012,0.04998799999999999,0.056716,285.119185,0.13458960971413736,0.6505036834773142,11540.0,2
13241.0,3.128431,1.492778,-1.704651,24.103728,0.148027,0.099046,0.092433,0.006612999999999994,0.048981,0.05559399999999999,284.558123,0.1350087787350454,0.6494152039942476,11541.0,2
13242.0,3.10113,1.490941,-1.72565,24.102152,0.147642,0.09799,0.091446,0.006543999999999994,0.049652,0.056195999999999996,284.190368,0.13179465490504086,0.6577614979007407,11542.0,2
13243.0,3.074485,1.485034,-1.748225,24.105828,0.148128,0.09871,0.092412,0.006298000000000012,0.049418000000000004,0.055716000000000016,283.233262,0.1274408628260388,0.6690672316624237,11543.0,2
13244.0,3.081048,1.47939,-1.735757,24.10504,0.147495,0.098116,0.091892,0.006223999999999993,0.04937899999999999,0.055602999999999986,282.516611,0.12604293236127975,0.6726973153607555,11544.0,2
13245.0,3.12108,1.500523,-1.706094,24.109897,0.14901,0.099917,0.093205,0.00671200000000001,0.049093,0.05580500000000001,282.922085,0.13671731779850918,0.6449785456921395,11545.0,2
13246.0,3.091286,1.489234,-1.711213,24.106616,0.147743,0.098673,0.092013,0.006659999999999999,0.049070000000000016,0.055730000000000016,285.534088,0.13572170935990702,0.6475638974345914,11546.0,2
13247.0,3.068841,1.48044,-1.747438,24.111604,0.147936,0.098384,0.092517,0.005866999999999997,0.04955200000000001,0.05541900000000001,283.954628,0.1183984824329505,0.6925480831686701,11547.0,2
13248.0,3.10428,1.488709,-1.721844,24.113573,0.146861,0.097471,0.091294,0.006177000000000002,0.04938999999999999,0.05556699999999999,282.318589,0.1250632706363508,0.6752412573859099,11548.0,2
13249.0,3.123049,1.501704,-1.703863,24.116986,0.147834,0.098542,0.092328,0.006214000000000011,0.04929199999999999,0.055506,280.272362,0.12606252409064192,0.6726464404287238,11549.0,2
13250.0,3.089711,1.488315,-1.722763,24.115148,0.147577,0.098227,0.092186,0.006040999999999991,0.04935000000000002,0.05539100000000001,281.545361,0.12240886709489146,0.6821340945244916,11550.0,2
13251.0,3.06346,1.482409,-1.755181,24.120662,0.148184,0.099298,0.091724,0.007573999999999997,0.04888600000000001,0.05646000000000001,283.237977,0.15492871315482634,0.5976880036563184,11551.0,2
13252.0,3.094173,1.488578,-1.732475,24.120137,0.147972,0.099166,0.093068,0.006098000000000006,0.04880599999999999,0.054903999999999994,283.464288,0.12494109451513118,0.6755585189072413,11552.0,2
13253.0,3.120555,1.494878,-1.703863,24.114623,0.148772,0.099224,0.093252,0.005972000000000005,0.04954799999999998,0.055519999999999986,283.341703,0.12052715493753673,0.6870204410199474,11553.0,2
13254.0,3.096273,1.492384,-1.715675,24.118168,0.148974,0.09904,0.092407,0.006633,0.04993399999999999,0.05656699999999999,284.855156,0.13283268248723343,0.6550659940115786,11554.0,2
13255.0,3.06346,1.485165,-1.746388,24.117249,0.149562,0.099839,0.092239,0.007599999999999996,0.049723,0.057323,286.057432,0.1528436972085913,0.6031022803946784,11555.0,2
13256.0,3.084198,1.490547,-1.753738,24.120137,0.147522,0.099471,0.092585,0.006886000000000003,0.04805099999999998,0.054936999999999986,287.608604,0.1433030883209857,0.6278769095111747,11556.0,2
13257.0,3.124887,1.496454,-1.709244,24.114886,0.148294,0.098736,0.092102,0.006634000000000001,0.049558000000000005,0.056192000000000006,284.765575,0.13386065094130228,0.6523966112192393,11557.0,2
13258.0,3.118587,1.497635,-1.692313,24.115936,0.148983,0.098526,0.091945,0.0065810000000000035,0.050457,0.057038000000000005,283.242692,0.13042530421340526,0.661317366914485,11558.0,2
13259.0,3.069235,1.492122,-1.732869,24.117774,0.148661,0.098589,0.092066,0.006523000000000001,0.05007199999999999,0.05659499999999999,284.87873,0.1302698060831187,0.6617211575479278,11559.0,2
13260.0,3.070941,1.487659,-1.749931,24.11948,0.148818,0.09934,0.093189,0.006151000000000004,0.04947800000000001,0.05562900000000001,285.61424,0.12431536611491749,0.6771833826057303,11560.0,2
13261.0,3.100211,1.483852,-1.712788,24.117118,0.148459,0.098169,0.092202,0.005967,0.05029,0.056257,285.387929,0.11864946014197371,0.6918963554088584,11561.0,2
13262.0,3.120424,1.496716,-1.691526,24.123812,0.147743,0.099135,0.092612,0.006523000000000001,0.04860800000000001,0.05513100000000001,285.61424,0.13419325639284904,0.6515329161656772,11562.0,2
13263.0,3.086035,1.498685,-1.723157,24.126569,0.148496,0.098316,0.09236,0.005956000000000003,0.05017999999999999,0.05613599999999999,284.279949,0.11869034096570423,0.6917901979027881,11563.0,2
13264.0,3.072648,1.485034,-1.751506,24.12355,0.147779,0.098017,0.092097,0.005920000000000009,0.04976199999999999,0.055681999999999995,284.223372,0.11896388883306895,0.6910798609589508,11564.0,2
13265.0,3.078948,1.480833,-1.748094,24.130245,0.147853,0.098253,0.091934,0.006318999999999991,0.04960000000000002,0.05591900000000001,283.827328,0.12739662506804275,0.669182106306192,11565.0,2
13266.0,3.113205,1.496454,-1.708325,24.129851,0.148909,0.099529,0.092743,0.006786,0.04938000000000001,0.05616600000000001,283.77075,0.13742127538931975,0.6431505399084908,11566.0,2
13267.0,3.122787,1.49816,-1.7141,24.128932,0.148358,0.098416,0.091966,0.006449999999999997,0.049941999999999986,0.056391999999999984,285.227626,0.12914722783973728,0.6646362188361181,11567.0,2
13268.0,3.086035,1.494091,-1.739694,24.136152,0.148331,0.098148,0.091677,0.0064710000000000045,0.05018299999999999,0.056653999999999996,285.020174,0.128945480631277,0.6651601070201716,11568.0,2
13269.0,3.081442,1.488578,-1.745338,24.134839,0.14811,0.098284,0.09205,0.0062339999999999895,0.049825999999999995,0.056059999999999985,284.822152,0.12511289060148093,0.6751124064658739,11569.0,2
13270.0,3.087611,1.485165,-1.731163,24.137465,0.147439,0.098531,0.092071,0.0064599999999999935,0.04890799999999999,0.05536799999999999,284.110216,0.13208202989224876,0.6570152553066559,11570.0,2
13271.0,3.103755,1.489365,-1.705438,24.141141,0.148,0.098704,0.091966,0.006737999999999994,0.04929599999999999,0.05603399999999999,283.167255,0.1366817453394729,0.645070918672708,11571.0,2
13272.0,3.091286,1.502229,-1.707669,24.14009,0.147936,0.097723,0.091325,0.006398000000000001,0.05021300000000001,0.05661100000000001,283.568013,0.1274146652328036,0.6691352604081561,11572.0,2
13273.0,3.089186,1.492384,-1.747831,24.140878,0.148312,0.0985,0.092076,0.006423999999999999,0.049811999999999995,0.056235999999999994,282.983377,0.12896231907333428,0.6651163817022403,11573.0,2
13274.0,3.065691,1.482277,-1.745731,24.147442,0.148193,0.09882,0.091892,0.006928000000000004,0.049372999999999986,0.05630099999999999,283.822613,0.14031676590918307,0.6356316588197652,11574.0,2
13275.0,3.096405,1.492647,-1.731425,24.151905,0.147338,0.098185,0.091451,0.00673399999999999,0.049153,0.05588699999999999,283.700028,0.13699800626602088,0.6442496663552124,11575.0,2
13276.0,3.11478,1.496191,-1.703469,24.152824,0.14754,0.098221,0.091478,0.006742999999999999,0.049319,0.056062,282.889081,0.1367193836171938,0.6449731812659969,11576.0,2
13277.0,3.094829,1.49291,-1.726044,24.153086,0.148294,0.099145,0.093105,0.006040000000000004,0.04914900000000001,0.055189000000000016,282.295015,0.1228891149542218,0.6808870082285259,11577.0,2
13278.0,3.082623,1.486215,-1.738775,24.161094,0.148027,0.098794,0.092118,0.006676000000000001,0.049232999999999985,0.055908999999999986,283.761321,0.13559735142381288,0.6478868245958156,11578.0,2
13279.0,3.101655,1.493041,-1.711738,24.161225,0.14868,0.099151,0.092858,0.006293000000000007,0.049529000000000004,0.05582200000000001,284.364816,0.12705431051887758,0.6700710135129182,11579.0,2
13280.0,3.102442,1.486215,-1.719613,24.163851,0.14856,0.099497,0.092801,0.0066960000000000075,0.049062999999999996,0.055759,284.822152,0.1364748084135009,0.6456082832845331,11580.0,2
13281.0,3.077373,1.484509,-1.735494,24.166082,0.147706,0.09809,0.091562,0.006527999999999992,0.04961600000000001,0.056144,285.618955,0.13156780942015822,0.6583505601734871,11581.0,2
13282.0,3.084198,1.481752,-1.722632,24.168183,0.147421,0.098594,0.09185,0.006744,0.048826999999999995,0.055570999999999995,284.27052,0.13811747358073237,0.6413426833883236,11582.0,2
13283.0,3.123443,1.495929,-1.695988,24.170808,0.148505,0.098904,0.092843,0.006061000000000011,0.04960099999999999,0.055662,282.257297,0.12219265352203564,0.6826955483206338,11583.0,2
13284.0,3.117405,1.502754,-1.704519,24.180523,0.147917,0.098274,0.091724,0.00655,0.04964299999999999,0.05619299999999999,284.638275,0.13193940858915482,0.65738560796757,11584.0,2
13285.0,3.06241,1.48359,-1.743238,24.177766,0.148698,0.098888,0.092465,0.006422999999999998,0.04980999999999999,0.05623299999999999,283.77075,0.1289474212523338,0.6651550677016643,11585.0,2
13286.0,3.069497,1.477552,-1.755181,24.177372,0.148551,0.098589,0.092417,0.006171999999999997,0.04996199999999999,0.05613399999999999,284.732571,0.12353141324580184,0.6792191165726038,11586.0,2
13287.0,3.092336,1.491072,-1.712919,24.182098,0.14777,0.098332,0.091966,0.006365999999999997,0.04943800000000001,0.055804000000000006,285.543518,0.12876474038714367,0.6656294452529383,11587.0,2
13288.0,3.104149,1.495666,-1.701107,24.190499,0.149075,0.099046,0.092743,0.006302999999999989,0.05002900000000002,0.05633200000000001,284.063068,0.1259844093543871,0.6728492853039351,11588.0,2
13289.0,3.090104,1.491203,-1.724338,24.188793,0.148873,0.099098,0.092396,0.006702,0.049775,0.056477,285.237056,0.13464320154291223,0.6503645185982994,11589.0,2
13290.0,3.072254,1.481621,-1.747569,24.18853,0.14834,0.09914,0.092685,0.006455000000000002,0.049199999999999994,0.055654999999999996,286.062147,0.13119652039592697,0.6593147070092625,11590.0,2
13291.0,3.086298,1.489497,-1.726307,24.1926,0.147743,0.097917,0.092218,0.00569900000000001,0.04982600000000001,0.05552500000000002,285.449222,0.11437574006060988,0.7029941617659623,11591.0,2
13292.0,3.10428,1.498554,-1.702551,24.196144,0.147825,0.098825,0.092024,0.0068010000000000015,0.049000000000000016,0.05580100000000002,283.978202,0.13879308585539069,0.6395882834618203,11592.0,2
13293.0,3.10428,1.494353,-1.708457,24.199163,0.148119,0.098542,0.092333,0.006209000000000006,0.049576999999999996,0.055786,283.619876,0.12523700028238344,0.6747901239626972,11593.0,2
13294.0,3.06346,1.478077,-1.742713,24.192731,0.14901,0.099203,0.092459,0.006744,0.049807000000000004,0.056551000000000004,283.695313,0.13539993575329262,0.6483994648346665,11594.0,2
13295.0,3.087742,1.485296,-1.732213,24.196407,0.147246,0.098389,0.091409,0.00698,0.048856999999999984,0.055836999999999984,285.24177,0.1428629907077654,0.6290197354325635,11595.0,2
13296.0,3.124755,1.495666,-1.695988,24.197982,0.147145,0.097702,0.091598,0.006103999999999998,0.049443,0.055547,282.945659,0.12345279508130406,0.6794232687279009,11596.0,2
13297.0,3.102573,1.495929,-1.689688,24.196538,0.147733,0.098237,0.091546,0.0066910000000000025,0.049496,0.056187,282.478893,0.13517990989352896,0.6489708182080098,11597.0,2
13298.0,3.053353,1.485428,-1.752031,24.20087,0.147743,0.098605,0.092018,0.006586999999999996,0.049138000000000015,0.05572500000000001,283.252121,0.1340483119314596,0.6519093015007975,11598.0,2
13299.0,3.073041,1.480177,-1.7309,24.197194,0.149745,0.100668,0.093289,0.007378999999999997,0.049076999999999996,0.05645599999999999,285.175763,0.1503525001018786,0.6095713103173992,11599.0,2
13300.0,3.122655,1.493041,-1.690738,24.1926,0.148845,0.099665,0.092774,0.006891000000000008,0.04918,0.05607100000000001,287.684041,0.14011508509383722,0.63615537459713,11600.0,2
13301.0,3.105067,1.497504,-1.691657,24.197588,0.148119,0.09757,0.091541,0.006029000000000007,0.050549,0.056578,286.61378,0.11926805143422367,0.6902900250351129,11601.0,2
13302.0,3.067004,1.486346,-1.7456,24.205727,0.147357,0.098426,0.092134,0.006292000000000006,0.04893099999999999,0.055222999999999994,283.148395,0.12858660998937316,0.6660920063526677,11602.0,2
13303.0,3.060572,1.476108,-1.751375,24.195882,0.148321,0.098668,0.092806,0.005862000000000006,0.049653,0.05551500000000001,283.233262,0.11805695412252801,0.6934349487055744,11603.0,2
13304.0,3.103099,1.489759,-1.705307,24.194044,0.148055,0.098148,0.091698,0.006449999999999997,0.04990699999999999,0.05635699999999999,283.469002,0.12923779754748735,0.6644010314445028,11604.0,2
13305.0,3.112155,1.503017,-1.689426,24.194044,0.147936,0.098736,0.091934,0.0068020000000000025,0.04920000000000001,0.05600200000000001,282.945659,0.1382492225767769,0.6410005634511239,11605.0,2
13306.0,3.077635,1.490416,-1.714363,24.190237,0.148983,0.099875,0.092323,0.007552000000000003,0.049108,0.05666,282.262012,0.15378036612433574,0.6006699801855516,11606.0,2
13307.0,3.049809,1.478471,-1.751375,24.188793,0.148211,0.098752,0.092375,0.006377000000000008,0.049459,0.05583600000000001,283.90748,0.12893247068338065,0.6651938906746273,11607.0,2
13308.0,3.081704,1.479652,-1.71725,24.190499,0.148413,0.098925,0.09215,0.006775000000000003,0.04948799999999999,0.056262999999999994,283.931054,0.13689910889288537,0.6445064786581682,11608.0,2
13309.0,3.111761,1.495666,-1.703994,24.187349,0.148606,0.099466,0.09247,0.006996000000000002,0.04913999999999999,0.05613599999999999,284.147935,0.14236584522089504,0.6303107007366915,11609.0,2
13310.0,3.064247,1.490153,-1.714888,24.182885,0.147596,0.098416,0.091688,0.006727999999999998,0.04918,0.055908,284.195083,0.13680079705577353,0.6447617704672028,11610.0,2
13311.0,3.069366,1.480046,-1.739432,24.184986,0.148285,0.098494,0.09205,0.006443999999999991,0.049791,0.05623499999999999,283.530295,0.12941838046272475,0.6639321017564204,11611.0,2
