elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
13568.0,3.117274,1.534913,-1.793375,24.127094,0.148661,0.099077,0.091598,0.0074789999999999995,0.04958399999999999,0.05706299999999999,278.263854,0.15083190480992237,0.6083264134792197,11868.0,2
13569.0,3.151006,1.533994,-1.779856,24.137727,0.148827,0.100154,0.092407,0.007747000000000004,0.04867299999999998,0.056419999999999984,278.424158,0.15916094835024874,0.5866979234071859,11869.0,2
13570.0,3.17647,1.55434,-1.758725,24.133133,0.148569,0.099014,0.091047,0.007967000000000002,0.049555,0.057522000000000004,279.291682,0.16076761643393336,0.5825257991376007,11870.0,2
13571.0,3.135912,1.535044,-1.772375,24.141272,0.147816,0.097754,0.09089,0.006863999999999995,0.05006200000000001,0.056926000000000004,278.032828,0.13710724487146184,0.6439660003998331,11871.0,2
13572.0,3.130793,1.542395,-1.807812,24.141272,0.148606,0.098641,0.090396,0.008245000000000002,0.04996499999999998,0.058209999999999984,277.797088,0.16501220830164523,0.5715036316310727,11872.0,2
13573.0,3.118587,1.542264,-1.784056,24.144291,0.147834,0.099345,0.091604,0.007740999999999998,0.04848899999999999,0.05622999999999999,278.461876,0.1596411631264178,0.585450923020103,11873.0,2
13574.0,3.173057,1.552896,-1.756756,24.14311,0.147623,0.098521,0.090244,0.008276999999999993,0.04910200000000001,0.057379,278.254424,0.16856403885709614,0.5622803959096868,11874.0,2
13575.0,3.153894,1.548958,-1.755444,24.142322,0.149461,0.100148,0.091808,0.00834,0.04931300000000001,0.05765300000000001,277.735796,0.1691203309405037,0.5608358413525065,11875.0,2
13576.0,3.122262,1.543183,-1.796262,24.146391,0.148248,0.098935,0.091047,0.007887999999999992,0.049312999999999996,0.05720099999999999,279.777308,0.15995457679360817,0.5846370643391576,11876.0,2
13577.0,3.14195,1.541739,-1.790356,24.147442,0.148165,0.098825,0.091142,0.007682999999999995,0.049339999999999995,0.05702299999999999,279.154953,0.1557122879552501,0.5956532514414203,11877.0,2
13578.0,3.157832,1.553421,-1.777362,24.146129,0.148358,0.098431,0.091593,0.006838000000000011,0.049926999999999985,0.056764999999999996,278.344006,0.13695721839448832,0.6443555824871463,11878.0,2
13579.0,3.170826,1.563922,-1.750194,24.144816,0.148579,0.098452,0.091021,0.007430999999999993,0.05012699999999999,0.057557999999999984,280.45624,0.14824050430896893,0.6150556471224549,11879.0,2
13580.0,3.12318,1.547252,-1.794687,24.145079,0.148799,0.098967,0.092323,0.006643999999999997,0.04983199999999999,0.056475999999999985,281.385057,0.13332530652378943,0.6537867698086662,11880.0,2
13581.0,3.135912,1.546595,-1.795606,24.145473,0.147908,0.099839,0.091457,0.008382,0.048069000000000014,0.056451000000000015,282.738207,0.174370709382151,0.5472018919740718,11881.0,2
13582.0,3.166232,1.551583,-1.770275,24.145079,0.149038,0.099812,0.092218,0.0075940000000000035,0.049226000000000006,0.05682000000000001,280.757988,0.1542649359091556,0.5994116709055676,11882.0,2
13583.0,3.146937,1.554865,-1.765288,24.143766,0.148165,0.099109,0.09142,0.007689000000000001,0.04905599999999999,0.05674499999999999,281.078595,0.15673604174735517,0.5929948130959433,11883.0,2
13584.0,3.123968,1.538589,-1.792981,24.14416,0.149047,0.099182,0.092612,0.006570000000000006,0.04986500000000001,0.05643500000000001,280.800421,0.13175309830345336,0.6578694102367142,11884.0,2
13585.0,3.141819,1.543314,-1.784712,24.14416,0.14902,0.099356,0.091829,0.007527000000000006,0.049664000000000014,0.05719100000000002,283.068244,0.15155542132286326,0.6064476179559006,11885.0,2
13586.0,3.159407,1.559459,-1.758069,24.142847,0.148505,0.098951,0.091756,0.007194999999999993,0.049554,0.056748999999999994,283.049384,0.14519221067500743,0.6229713205463685,11886.0,2
13587.0,3.140243,1.550927,-1.793375,24.143897,0.146888,0.09736,0.090296,0.007064000000000001,0.04952799999999999,0.05659199999999999,282.219578,0.14262351349714314,0.6296415992092799,11887.0,2
13588.0,3.127643,1.548039,-1.799281,24.144029,0.14924,0.099618,0.091404,0.008213999999999999,0.04962200000000001,0.05783600000000001,278.560887,0.16552808173629158,0.5701640344245443,11888.0,2
13589.0,3.131712,1.545545,-1.7897,24.148623,0.148257,0.099098,0.091593,0.007505000000000012,0.049158999999999994,0.056664000000000006,279.164382,0.15266476810414997,0.6035669155403911,11889.0,2
13590.0,3.188283,1.563003,-1.753738,24.145341,0.147752,0.099004,0.091814,0.007189999999999988,0.048748,0.05593799999999999,277.646214,0.14749020492728032,0.617003991208944,11890.0,2
13591.0,3.160588,1.55854,-1.75715,24.147835,0.14868,0.098673,0.091131,0.007541999999999993,0.05000700000000001,0.057549,277.12287,0.1508158694608861,0.6083680533608884,11891.0,2
13592.0,3.125543,1.545152,-1.795344,24.148623,0.148386,0.098416,0.090622,0.007794000000000009,0.04996999999999999,0.057763999999999996,278.094121,0.15597046286846394,0.5949828343016541,11892.0,2
13593.0,3.126462,1.534519,-1.809256,24.146523,0.146943,0.097828,0.090433,0.007394999999999999,0.04911499999999999,0.05650999999999999,277.646214,0.15056193501099438,0.6090274590539717,11893.0,2
13594.0,3.164394,1.549746,-1.799675,24.147573,0.147577,0.099335,0.091362,0.007973000000000008,0.04824200000000001,0.056215000000000015,274.972918,0.16526749994817916,0.570840701630071,11894.0,2
13595.0,3.178307,1.561559,-1.751113,24.147179,0.148744,0.09934,0.091283,0.008056999999999995,0.04940399999999999,0.057460999999999984,275.934739,0.1630806598522416,0.5765193907946924,11895.0,2
13596.0,3.158357,1.562347,-1.775131,24.147179,0.148027,0.098515,0.090769,0.007746000000000003,0.04951199999999999,0.05725799999999999,277.787658,0.15644376224425918,0.5937537915188995,11896.0,2
13597.0,3.125937,1.553552,-1.802825,24.148229,0.148524,0.098699,0.090554,0.008145,0.049824999999999994,0.057969999999999994,277.754655,0.16346887167342353,0.5755112995919478,11897.0,2
13598.0,3.130137,1.546989,-1.812537,24.149279,0.148009,0.098515,0.090769,0.007746000000000003,0.049493999999999996,0.05724,278.697616,0.1565006566319831,0.5936060507015916,11898.0,2
13599.0,3.164788,1.555784,-1.773031,24.151511,0.148358,0.099461,0.091278,0.008182999999999996,0.048896999999999996,0.05707999999999999,278.348721,0.16734835780604515,0.5654372224307769,11899.0,2
13600.0,3.18277,1.562478,-1.753869,24.148361,0.148275,0.09882,0.090674,0.008146,0.049454999999999985,0.057600999999999986,276.835267,0.16471206729213853,0.572283024464463,11900.0,2
13601.0,3.149563,1.564053,-1.755575,24.145079,0.148432,0.099166,0.091541,0.007625000000000007,0.049266000000000004,0.05689100000000001,276.89656,0.15476891225363845,0.5981029675339965,11901.0,2
13602.0,3.11688,1.551321,-1.801512,24.142847,0.14913,0.099965,0.09143,0.008535000000000001,0.049165000000000014,0.057700000000000015,278.400583,0.17359557417727695,0.5492147286223534,11902.0,2
13603.0,3.126068,1.550008,-1.799412,24.143503,0.148432,0.099188,0.090942,0.008246000000000003,0.04924400000000001,0.05749000000000001,280.173351,0.1674484719260839,0.5651772505335423,11903.0,2
13604.0,3.1556,1.555521,-1.775525,24.146785,0.148863,0.099713,0.092239,0.0074739999999999945,0.04915,0.056623999999999994,279.34826,0.1520620129804072,0.605132123255613,11904.0,2
13605.0,3.177913,1.566153,-1.766994,24.146917,0.148018,0.09893,0.090491,0.008439000000000002,0.04908800000000001,0.05752700000000001,279.117234,0.1719122410315957,0.5535859333174684,11905.0,2
13606.0,3.162294,1.569172,-1.783794,24.146129,0.148037,0.098878,0.090664,0.008213999999999999,0.04915900000000001,0.05737300000000001,277.2596,0.167087062652563,0.5661157420717893,11906.0,2
13607.0,3.147725,1.55959,-1.786681,24.146654,0.14822,0.098384,0.091194,0.007190000000000002,0.04983599999999999,0.05702599999999999,276.51466,0.14427032124726616,0.6253652420379392,11907.0,2
13608.0,3.132368,1.551321,-1.797444,24.147704,0.148615,0.098573,0.090963,0.007609999999999992,0.050042,0.057651999999999995,277.929103,0.15206922047039528,0.6051134071659567,11908.0,2
13609.0,3.141031,1.555521,-1.794819,24.146785,0.148661,0.099518,0.091724,0.007793999999999995,0.04914299999999999,0.05693699999999999,278.593891,0.15859514895002436,0.5881671661421128,11909.0,2
13610.0,3.166626,1.560378,-1.783531,24.14521,0.149424,0.099949,0.091714,0.008234999999999992,0.049475000000000005,0.05771,278.923927,0.16644433664807162,0.5677847443935895,11910.0,2
13611.0,3.177782,1.570879,-1.772244,24.151642,0.147421,0.098531,0.090727,0.0078039999999999915,0.04889,0.056693999999999994,279.550997,0.15962038002904402,0.5855048916436356,11911.0,2
13612.0,3.169251,1.572585,-1.787862,24.147704,0.147081,0.098368,0.091084,0.007283999999999999,0.04871299999999999,0.05599699999999999,277.396329,0.14952580367040275,0.611718038867225,11912.0,2
13613.0,3.143,1.56891,-1.789044,24.149805,0.147614,0.098279,0.090286,0.007993,0.04933499999999999,0.05732799999999999,277.12287,0.16201151289119511,0.5792957041037272,11913.0,2
13614.0,3.121999,1.55329,-1.82855,24.143635,0.148009,0.098778,0.091829,0.006949000000000011,0.049231,0.05618000000000001,277.62264,0.14114803379915525,0.6334730593096995,11914.0,2
13615.0,3.135256,1.561428,-1.796525,24.148098,0.150333,0.100815,0.092942,0.007873000000000005,0.04951799999999999,0.057391,279.560426,0.15898947878592068,0.5871431879506799,11915.0,2
13616.0,3.180407,1.574029,-1.769488,24.150723,0.148312,0.099177,0.09121,0.007967000000000002,0.049135,0.057102,281.979123,0.16214181048518403,0.5789573531028764,11916.0,2
13617.0,3.182245,1.575998,-1.759381,24.15243,0.147274,0.098825,0.090974,0.007850999999999997,0.04844899999999999,0.05629999999999999,277.910243,0.16204334365325074,0.5792130473955743,11917.0,2
13618.0,3.143262,1.564184,-1.808206,24.150067,0.148174,0.09861,0.091409,0.007200999999999999,0.049564,0.056764999999999996,274.92577,0.14528397054373043,0.6227330425976367,11918.0,2
13619.0,3.114386,1.560115,-1.832487,24.15243,0.147458,0.098568,0.090953,0.007614999999999997,0.04889,0.056505,275.420825,0.15575463786791016,0.5955432790705131,11919.0,2
13620.0,3.156388,1.564972,-1.803612,24.152167,0.14732,0.098752,0.09195,0.0068020000000000025,0.048568,0.05537,277.3869,0.14004817887953225,0.636329113680717,11920.0,2
13621.0,3.195895,1.577048,-1.770669,24.152299,0.147614,0.098557,0.090779,0.007778000000000007,0.04905699999999999,0.056835,277.641499,0.15854702596926104,0.5882921297596804,11921.0,2
13622.0,3.167938,1.579017,-1.764238,24.150067,0.147752,0.098956,0.091341,0.007614999999999997,0.04879599999999999,0.05641099999999999,276.75983,0.1560546754923458,0.5947641547028801,11922.0,2
13623.0,3.11793,1.561559,-1.822643,24.15453,0.149314,0.099917,0.091688,0.008229,0.049396999999999996,0.057626,276.170479,0.16658569172841006,0.5674176798036484,11923.0,2
13624.0,3.130662,1.563791,-1.813587,24.158337,0.147449,0.099356,0.090921,0.008434999999999998,0.048093,0.056527999999999995,278.117695,0.17538570299829498,0.5445662016641748,11924.0,2
13625.0,3.182507,1.576654,-1.772638,24.153743,0.14902,0.099665,0.091583,0.008082000000000006,0.04935500000000001,0.057437000000000016,276.528805,0.16374908825674697,0.5747836456229072,11925.0,2
13626.0,3.186314,1.590306,-1.765156,24.156762,0.147853,0.099161,0.090968,0.008193000000000006,0.04869200000000001,0.05688500000000002,276.934278,0.16825827120941417,0.5630743997470085,11926.0,2
13627.0,3.143525,1.575604,-1.794556,24.158337,0.147568,0.098242,0.089939,0.008302999999999991,0.04932600000000001,0.057629,277.160589,0.1683256634297644,0.5628993986245243,11927.0,2
13628.0,3.144837,1.570091,-1.818968,24.15348,0.148533,0.099592,0.091388,0.008204000000000003,0.048941,0.057145,276.080898,0.16762698704589113,0.5647136904047274,11928.0,2
13629.0,3.175945,1.579017,-1.772375,24.154793,0.147724,0.098914,0.091399,0.007515000000000008,0.04880999999999999,0.056325,276.095042,0.1539611972711071,0.6002004059008546,11929.0,2
13630.0,3.174763,1.582824,-1.776969,24.154662,0.147761,0.098689,0.090743,0.007945999999999995,0.049072000000000005,0.057018,275.251092,0.1619220345200007,0.5795280575610804,11930.0,2
13631.0,3.13565,1.571798,-1.815293,24.155974,0.149323,0.099335,0.091215,0.008120000000000002,0.049988000000000005,0.05810800000000001,276.029035,0.16243573586188964,0.5781941007484834,11931.0,2
13632.0,3.152713,1.568516,-1.808075,24.151774,0.148551,0.099555,0.091735,0.007820000000000008,0.048995999999999984,0.05681599999999999,278.098836,0.1596016082617305,0.5855536373346635,11932.0,2
13633.0,3.191958,1.583742,-1.782612,24.154793,0.147963,0.098668,0.091472,0.007196000000000008,0.049295000000000005,0.05649100000000001,277.594351,0.14597533268419358,0.6209377441196314,11933.0,2
13634.0,3.17752,1.586105,-1.77395,24.155712,0.149938,0.100516,0.09215,0.008365999999999998,0.049421999999999994,0.05778799999999999,275.496262,0.16927341521154118,0.560438318921475,11934.0,2
13635.0,3.147069,1.578229,-1.820675,24.151249,0.148331,0.099702,0.091772,0.007929999999999993,0.04862899999999999,0.056558999999999984,278.329861,0.1630680649804646,0.5765520965979299,11935.0,2
13636.0,3.133156,1.566941,-1.821068,24.148098,0.149332,0.09976,0.091509,0.008251000000000008,0.04957199999999999,0.057823,278.424158,0.16644140963831136,0.5677923451224408,11936.0,2
13637.0,3.165838,1.577311,-1.772244,24.156368,0.148781,0.099812,0.092081,0.007731000000000002,0.048969,0.0567,278.890924,0.15787216663263226,0.5900445744901737,11937.0,2
13638.0,3.188939,1.592274,-1.767388,24.145473,0.148073,0.098468,0.090716,0.007751999999999995,0.04960500000000001,0.057357000000000005,277.844236,0.15627141877998615,0.5942013253669292,11938.0,2
13639.0,3.149169,1.579542,-1.812275,24.145341,0.148569,0.09965,0.0911,0.008550000000000002,0.048919000000000004,0.057469000000000006,276.453368,0.17477514309076045,0.5461516764950549,11939.0,2
13640.0,3.128562,1.572323,-1.842593,24.145998,0.147605,0.098757,0.090396,0.008360999999999993,0.04884799999999999,0.05720899999999998,277.1323,0.17116010563164027,0.555539045094589,11940.0,2
13641.0,3.159538,1.576786,-1.79495,24.148754,0.148184,0.099613,0.091467,0.008145999999999987,0.04857100000000002,0.056717000000000004,275.864017,0.16770979164950967,0.5644986670903922,11941.0,2
13642.0,3.17647,1.58663,-1.7582,24.151905,0.147393,0.098909,0.090527,0.008382,0.048484,0.056866,275.703713,0.17287820975559454,0.5510775486685289,11942.0,2
13643.0,3.160325,1.58453,-1.775656,24.152693,0.147991,0.099124,0.09101,0.00811400000000001,0.04886700000000001,0.05698100000000002,274.095964,0.16603912580830008,0.5688369778922676,11943.0,2
13644.0,3.143262,1.578886,-1.813325,24.149673,0.148735,0.099713,0.091194,0.008518999999999999,0.04902200000000001,0.05754100000000001,275.317099,0.17377557473022862,0.5487473111867707,11944.0,2
13645.0,3.167413,1.585449,-1.8002,24.155056,0.148579,0.099518,0.090837,0.008680999999999994,0.049060999999999994,0.05774199999999999,276.40622,0.17693938282173566,0.5405316749536697,11945.0,2
13646.0,3.18067,1.59385,-1.765681,24.153349,0.148781,0.100495,0.091919,0.008576,0.048285999999999996,0.056861999999999996,276.274205,0.1776047383353698,0.538803909328321,11946.0,2
13647.0,3.168201,1.58768,-1.813062,24.150461,0.148193,0.098977,0.091294,0.007682999999999995,0.049215999999999996,0.05689899999999999,275.750861,0.15610459800475437,0.5946345181415185,11947.0,2
13648.0,3.130662,1.574948,-1.821856,24.152693,0.148992,0.099182,0.091467,0.007715,0.04981000000000001,0.05752500000000001,276.146905,0.1548854670655076,0.5978003031789413,11948.0,2
13649.0,3.181195,1.586236,-1.801775,24.147704,0.147568,0.09977,0.090722,0.009048,0.04779800000000001,0.05684600000000001,276.986141,0.1892926630264231,0.5084532259732402,11949.0,2
13650.0,3.186182,1.590831,-1.762531,24.145735,0.148018,0.099597,0.09048,0.009117,0.048421000000000006,0.057538000000000006,275.826298,0.18828218578332162,0.5110771883663556,11950.0,2
13651.0,3.17227,1.591749,-1.799412,24.144554,0.148799,0.099933,0.091367,0.00856599999999999,0.04886599999999999,0.05743199999999998,275.54341,0.17529211942619746,0.544809215324773,11951.0,2
13652.0,3.146806,1.580067,-1.808731,24.144816,0.147724,0.098526,0.090218,0.008307999999999996,0.04919799999999999,0.05750599999999999,277.735796,0.16886522083782185,0.5614982999285021,11952.0,2
13653.0,3.131187,1.579017,-1.821593,24.141009,0.148266,0.098857,0.090575,0.008281999999999998,0.04940900000000001,0.057691000000000006,275.859302,0.1676178911151588,0.5647373103133745,11953.0,2
13654.0,3.195633,1.593062,-1.783531,24.138646,0.149203,0.100453,0.092528,0.007925000000000001,0.04875,0.056675,275.302954,0.16256076798424648,0.5778694228903372,11954.0,2
13655.0,3.197077,1.597262,-1.778937,24.144029,0.14845,0.09913,0.090848,0.008281999999999998,0.04932,0.057602,278.287428,0.16792035846799533,0.5639518765350222,11955.0,2
13656.0,3.143656,1.58978,-1.811356,24.141141,0.147623,0.099917,0.091667,0.008250000000000007,0.047706,0.055956000000000006,276.434508,0.17293059718699577,0.5509415113150831,11956.0,2
13657.0,3.1514,1.585055,-1.832356,24.147704,0.148202,0.099329,0.091598,0.007731000000000002,0.048873,0.056604,274.930485,0.1581822645987642,0.5892393258743669,11957.0,2
13658.0,3.162425,1.578361,-1.800594,24.142059,0.148037,0.09977,0.09027,0.009499999999999995,0.048267000000000004,0.057767,275.911165,0.19681776746498703,0.48891236922870696,11958.0,2
13659.0,3.200095,1.596737,-1.774606,24.147835,0.148128,0.099744,0.091724,0.00802,0.04838400000000001,0.05640400000000001,274.982347,0.16575384933347106,0.5695777711626774,11959.0,2
13660.0,3.196158,1.598969,-1.797312,24.143372,0.148101,0.099282,0.090695,0.008586999999999997,0.048819000000000015,0.05740600000000001,275.557554,0.17589102826710354,0.5432539954658692,11960.0,2
13661.0,3.143262,1.587549,-1.8191,24.145866,0.148579,0.099119,0.090795,0.008323999999999998,0.04945999999999999,0.05778399999999999,276.062039,0.16829421160105942,0.5629810713353943,11961.0,2
13662.0,3.134731,1.575473,-1.810175,24.144291,0.147743,0.099251,0.090832,0.00841900000000001,0.04849200000000001,0.05691100000000002,277.419903,0.1736126863671047,0.5491702924483788,11962.0,2
13663.0,3.158882,1.589255,-1.804006,24.142453,0.147393,0.099324,0.091094,0.008230000000000001,0.048069,0.056299,275.411395,0.17120865404618266,0.5554129767294929,11963.0,2
13664.0,3.174895,1.587418,-1.791669,24.14626,0.147972,0.099245,0.091283,0.007961999999999997,0.04872699999999999,0.05668899999999999,274.935199,0.1633968149729108,0.5756984132292,11964.0,2
13665.0,3.178832,1.595162,-1.784581,24.141797,0.147733,0.099345,0.091105,0.008239999999999997,0.048388,0.056628,275.548124,0.17028663539234118,0.5578072337896569,11965.0,2
13666.0,3.157832,1.587549,-1.808337,24.140878,0.149323,0.10071,0.09194,0.00877,0.04861300000000002,0.05738300000000002,275.590558,0.18040070761509022,0.5315434605726677,11966.0,2
13667.0,3.160588,1.591618,-1.820806,24.144947,0.148551,0.099818,0.091651,0.008167000000000008,0.048732999999999985,0.05689999999999999,277.820662,0.16758320679607686,0.5648273770115838,11967.0,2
13668.0,3.164526,1.590437,-1.815818,24.140353,0.148404,0.098857,0.090937,0.007919999999999996,0.04954700000000001,0.057467000000000004,277.830092,0.15984499878905295,0.5849216116310718,11968.0,2
13669.0,3.170957,1.592537,-1.801119,24.140747,0.14788,0.099161,0.091005,0.008155999999999997,0.04871900000000001,0.05687500000000001,276.594812,0.16740558292282418,0.5652886227909583,11969.0,2
13670.0,3.173976,1.596869,-1.793769,24.141797,0.147559,0.099009,0.091236,0.007773000000000002,0.048549999999999996,0.056323,275.147366,0.16009968898683863,0.5842602434454476,11970.0,2
13671.0,3.179489,1.599756,-1.791012,24.137465,0.148698,0.099686,0.091052,0.008634000000000003,0.049012,0.057646,275.463258,0.17615734601024224,0.5425624333872711,11971.0,2
13672.0,3.199702,1.601331,-1.792719,24.137071,0.148487,0.099098,0.09143,0.007668000000000008,0.049389,0.05705700000000001,276.222342,0.15525410002024717,0.59684305350637,11972.0,2
13673.0,3.147331,1.585711,-1.829468,24.136152,0.148707,0.099198,0.091698,0.007499999999999993,0.04950900000000001,0.057009000000000004,276.750401,0.15148454857604507,0.606631657154821,11973.0,2
13674.0,3.166888,1.586893,-1.827631,24.13799,0.148542,0.099135,0.091031,0.008104,0.049407000000000006,0.05751100000000001,278.834346,0.16402202072538857,0.574074906719122,11974.0,2
13675.0,3.189464,1.596475,-1.782875,24.141403,0.148597,0.099377,0.091226,0.008150999999999992,0.049220000000000014,0.057371000000000005,278.032828,0.16560004875967552,0.5699771536568743,11975.0,2
13676.0,3.199308,1.60225,-1.788256,24.136021,0.147623,0.099356,0.090832,0.008524000000000004,0.048267000000000004,0.05679100000000001,277.127585,0.17659733156542642,0.5414198984532099,11976.0,2
13677.0,3.171351,1.601857,-1.800856,24.138909,0.149304,0.099377,0.091887,0.007489999999999997,0.049927,0.057416999999999996,275.576413,0.15001602307322537,0.6104450589103148,11977.0,2
13678.0,3.147331,1.589124,-1.841674,24.139959,0.148652,0.099408,0.091357,0.008051000000000003,0.04924400000000001,0.05729500000000001,278.098836,0.16348867905371106,0.5754598646671779,11978.0,2
13679.0,3.17542,1.590699,-1.814768,24.140878,0.147834,0.099592,0.091079,0.008513000000000007,0.04824199999999999,0.056755,277.721651,0.17646083369608043,0.5417743500535299,11979.0,2
13680.0,3.205871,1.600019,-1.794819,24.142059,0.149507,0.099986,0.092202,0.007783999999999999,0.049520999999999996,0.057304999999999995,275.642421,0.15718266628972982,0.5918350383350229,11980.0,2
13681.0,3.201145,1.604744,-1.775131,24.139565,0.149102,0.099319,0.090984,0.008335000000000009,0.04978300000000001,0.05811800000000002,277.650929,0.16742326852000658,0.5652426976182507,11981.0,2
13682.0,3.146281,1.596475,-1.837343,24.142059,0.14834,0.099335,0.090438,0.008897000000000002,0.04900499999999999,0.057901999999999995,277.702792,0.1815491980573808,0.5285611116380463,11982.0,2
13683.0,3.156782,1.587287,-1.83275,24.136415,0.148331,0.099718,0.091262,0.008456000000000005,0.04861299999999999,0.057068999999999995,275.901735,0.17394166289546234,0.5483160208212626,11983.0,2
13684.0,3.168988,1.588205,-1.8023,24.134052,0.148046,0.099413,0.090911,0.008501999999999996,0.04863300000000001,0.057135000000000005,276.608956,0.174815972365012,0.5460456528503804,11984.0,2
13685.0,3.212302,1.61157,-1.784056,24.13589,0.148009,0.099124,0.090905,0.008219000000000004,0.048885,0.057104,275.41611,0.16812584379986098,0.5634182813582547,11985.0,2
13686.0,3.178832,1.604482,-1.806106,24.138121,0.147798,0.099103,0.090984,0.008119000000000001,0.048695000000000016,0.05681400000000002,274.996492,0.1667282733694759,0.5670474301353263,11986.0,2
13687.0,3.138931,1.580592,-1.828943,24.136546,0.147605,0.099119,0.091178,0.007941000000000004,0.04848599999999999,0.05642699999999999,276.476942,0.16377585744632595,0.5747141325811945,11987.0,2
13688.0,3.169119,1.590831,-1.828418,24.136809,0.147485,0.09882,0.090895,0.007925000000000001,0.048665,0.05659,276.566523,0.16284469650269184,0.577132129933153,11988.0,2
13689.0,3.226478,1.605794,-1.784712,24.139697,0.147844,0.09934,0.090958,0.008382,0.048504000000000005,0.056886000000000006,274.392996,0.17280692712091536,0.5512626522460288,11989.0,2
13690.0,3.177388,1.592274,-1.789306,24.141534,0.148312,0.099235,0.090989,0.008246000000000003,0.049076999999999996,0.057323,274.444859,0.16801825665267542,0.5636976588802372,11990.0,2
13691.0,3.134862,1.589649,-1.842987,24.138515,0.148799,0.099424,0.090664,0.008760000000000004,0.04937499999999999,0.05813499999999999,274.944629,0.17741412832145184,0.5392988769405918,11991.0,2
13692.0,3.172138,1.599363,-1.829206,24.139565,0.148827,0.099303,0.091677,0.007626000000000008,0.049523999999999985,0.05714999999999999,276.986141,0.15398283695103504,0.6001442129418171,11992.0,2
13693.0,3.209021,1.608682,-1.775656,24.143503,0.148882,0.099723,0.091121,0.008602000000000012,0.04915899999999998,0.05776099999999999,277.773514,0.17497965825874726,0.545620600596728,11993.0,2
13694.0,3.169119,1.60225,-1.790881,24.148098,0.148808,0.09986,0.091341,0.008518999999999999,0.04894799999999999,0.05746699999999999,277.207737,0.1740382847453472,0.5480651174959459,11994.0,2
13695.0,3.1514,1.592012,-1.849024,24.145341,0.148,0.099398,0.091546,0.007851999999999998,0.04860199999999999,0.05645399999999999,277.349181,0.16155381355060386,0.5804842374084249,11995.0,2
13696.0,3.197864,1.597656,-1.82435,24.150592,0.148377,0.099818,0.091772,0.008045999999999998,0.048559000000000005,0.056605,276.227057,0.16569192751235579,0.5697385669955662,11996.0,2
13697.0,3.202458,1.601725,-1.7813,24.146917,0.147972,0.098914,0.091226,0.007688,0.04905799999999999,0.05674599999999999,277.547203,0.15670926843188818,0.5930643368515784,11997.0,2
13698.0,3.16295,1.597787,-1.820018,24.15138,0.147467,0.098631,0.090727,0.007903999999999994,0.04883599999999999,0.056739999999999985,276.217627,0.1618445031431086,0.5797293875946267,11998.0,2
13699.0,3.153106,1.598444,-1.854406,24.150855,0.147026,0.098353,0.091052,0.007301000000000002,0.048672999999999994,0.055973999999999996,274.850333,0.14999794551505943,0.6104920019098832,11999.0,2
13700.0,3.178701,1.604613,-1.819362,24.150986,0.147531,0.098983,0.09142,0.007563,0.048547999999999994,0.056110999999999994,273.94509,0.15578075758512022,0.5954754525497814,12000.0,2
13701.0,3.224115,1.614064,-1.7855,24.154137,0.14777,0.099629,0.091388,0.008240999999999998,0.04814100000000002,0.056382000000000015,274.227978,0.1711810892775538,0.5554845556955219,12001.0,2
13702.0,3.185001,1.607632,-1.796262,24.159388,0.148303,0.099665,0.090968,0.00869700000000001,0.04863799999999999,0.057335,275.467973,0.17880713008079963,0.5356815918854102,12002.0,2
13703.0,3.127643,1.595031,-1.834456,24.157944,0.148432,0.099061,0.091205,0.007856000000000002,0.04937100000000001,0.057227000000000014,275.40668,0.1591185287207324,0.5868080768157268,12003.0,2
13704.0,3.159144,1.594112,-1.853487,24.161488,0.147936,0.099461,0.091614,0.007846999999999993,0.04847500000000002,0.05632200000000001,275.986602,0.16187391698985043,0.5796530070247382,12004.0,2
13705.0,3.232778,1.613801,-1.787731,24.16582,0.148211,0.099949,0.091514,0.008434999999999998,0.04826200000000001,0.05669700000000001,275.595273,0.17477156413815959,0.5461609701600985,12005.0,2
13706.0,3.204033,1.607107,-1.769488,24.162801,0.148524,0.098883,0.091131,0.007751999999999995,0.04964099999999999,0.057392999999999986,276.066753,0.156158091938278,0.5944956074725409,12006.0,2
13707.0,3.166757,1.602644,-1.841806,24.163588,0.148092,0.098804,0.09068,0.008124000000000006,0.049288,0.057412000000000005,276.076183,0.16482379435573874,0.571992896591538,12007.0,2
13708.0,3.146544,1.58558,-1.841281,24.169102,0.148128,0.099188,0.090748,0.008440000000000003,0.04894000000000001,0.057380000000000014,276.382646,0.17245254490100326,0.5521828962437896,12008.0,2
13709.0,3.186707,1.605926,-1.822906,24.166608,0.147449,0.099608,0.090895,0.008712999999999999,0.047840999999999995,0.05655399999999999,275.689569,0.18212031269595752,0.5270780665284074,12009.0,2
13710.0,3.219259,1.615245,-1.766994,24.163588,0.148055,0.099508,0.091388,0.008120000000000002,0.04854699999999999,0.056666999999999995,275.307669,0.16725714756529628,0.5656740731300143,12010.0,2
13711.0,3.180539,1.604744,-1.813981,24.163982,0.148818,0.099807,0.09163,0.008177000000000004,0.049011,0.057188,275.434969,0.16683669305476218,0.5667658907154068,12011.0,2
13712.0,3.163738,1.592668,-1.844431,24.165032,0.148018,0.098836,0.09101,0.007826,0.04918200000000002,0.05700800000000002,277.391615,0.15912002114551768,0.5868042013533769,12012.0,2
13713.0,3.185001,1.598444,-1.838393,24.162932,0.147182,0.099077,0.090968,0.008109000000000005,0.04810500000000001,0.056214000000000014,275.680139,0.1685652517357503,0.5622772463603054,12013.0,2
13714.0,3.210858,1.605269,-1.7981,24.154662,0.147816,0.09976,0.091646,0.008113999999999996,0.048056,0.05617,274.468433,0.16884116777992791,0.5615607598401766,12014.0,2
13715.0,3.198127,1.610257,-1.792062,24.15348,0.147504,0.099314,0.090748,0.008566000000000004,0.04819,0.056756,274.128967,0.177751032350439,0.5384240195321874,12015.0,2
13716.0,3.189201,1.608157,-1.828812,24.156368,0.148165,0.099056,0.090674,0.008382,0.049108999999999986,0.05749099999999999,274.072389,0.17067806963958465,0.5567907747341401,12016.0,2
13717.0,3.167938,1.594768,-1.8338,24.155318,0.148331,0.099366,0.091394,0.007971999999999993,0.048964999999999995,0.05693699999999999,274.675885,0.1628068455663112,0.5772304195624198,12017.0,2
13718.0,3.178176,1.600413,-1.824743,24.14731,0.14755,0.099508,0.091105,0.008402999999999994,0.04804199999999999,0.05644499999999998,275.703713,0.17490581354203516,0.5458123572749765,12018.0,2
13719.0,3.187364,1.603169,-1.8065,24.152299,0.14879,0.099151,0.091299,0.007851999999999998,0.049639,0.057491,275.467973,0.15817888799355354,0.589248094092701,12019.0,2
13720.0,3.189858,1.604613,-1.834587,24.15033,0.147642,0.098725,0.090858,0.007866999999999999,0.048917,0.056784,275.425539,0.16082014800278013,0.5823893874944426,12020.0,2
13721.0,3.197864,1.604744,-1.820281,24.144029,0.148073,0.099571,0.091283,0.008288000000000004,0.048502,0.05679000000000001,275.260521,0.17087602828691015,0.5562767245172546,12021.0,2
13722.0,3.204952,1.604088,-1.805319,24.146654,0.147871,0.099713,0.091178,0.008535000000000001,0.048158000000000006,0.05669300000000001,275.335958,0.17722544072758986,0.5397888524979053,12022.0,2
13723.0,3.181851,1.603169,-1.82645,24.139697,0.14777,0.099697,0.09111,0.008586999999999997,0.04807300000000002,0.056660000000000016,274.746607,0.17862046012397542,0.5361663281325402,12023.0,2
13724.0,3.170957,1.603038,-1.837081,24.13904,0.14823,0.100159,0.091094,0.009065000000000004,0.048071,0.057136000000000006,274.963488,0.18857130970211355,0.5103264042244667,12024.0,2
13725.0,3.176601,1.598838,-1.825137,24.138515,0.147789,0.099303,0.091236,0.008067000000000005,0.048486,0.056553000000000006,276.382646,0.16637449213191174,0.5679661135288373,12025.0,2
13726.0,3.206133,1.609076,-1.801644,24.139565,0.148064,0.099319,0.090638,0.008681000000000008,0.048745,0.057426000000000005,276.01489,0.17808640708981266,0.5375531333150805,12026.0,2
13727.0,3.202852,1.618658,-1.805581,24.135758,0.14788,0.099865,0.091541,0.008323999999999998,0.048015000000000016,0.056339000000000014,274.902196,0.17335888037320882,0.5498293645726415,12027.0,2
13728.0,3.170957,1.606713,-1.828943,24.134971,0.148707,0.099082,0.090926,0.008155999999999997,0.049625,0.057781,274.996492,0.1643493330109216,0.5732249567238037,12028.0,2
13729.0,3.169644,1.607238,-1.855849,24.135496,0.148808,0.100348,0.091887,0.00846100000000001,0.04845999999999999,0.056921,274.91634,0.17459400342543513,0.5466220519270204,12029.0,2
13730.0,3.19222,1.605794,-1.844693,24.134183,0.148046,0.099534,0.091304,0.008230000000000001,0.04851200000000001,0.056742000000000015,276.340212,0.1696452497268773,0.5594727555786434,12030.0,2
13731.0,3.22359,1.613276,-1.798625,24.131295,0.147256,0.098615,0.09079,0.007824999999999999,0.048641000000000004,0.056466,275.821583,0.1608692076806052,0.5822619915035778,12031.0,2
13732.0,3.198258,1.619708,-1.798231,24.131689,0.14868,0.099765,0.09206,0.0077050000000000035,0.048915,0.056620000000000004,274.119538,0.1575149235423993,0.5909722474688293,12032.0,2
13733.0,3.166232,1.605663,-1.834981,24.13077,0.147715,0.099812,0.091646,0.008165999999999993,0.047903000000000015,0.05606900000000001,275.538695,0.17046593186372724,0.5573416446817903,12033.0,2
13734.0,3.169513,1.600281,-1.848499,24.128801,0.148073,0.098846,0.090774,0.00807200000000001,0.04922700000000001,0.05729900000000002,275.05307,0.16397172340944197,0.5742055165536526,12034.0,2
13735.0,3.196289,1.609732,-1.813981,24.129326,0.148422,0.099744,0.090995,0.008748999999999993,0.048678,0.05742699999999999,275.142651,0.17972842498818778,0.5332892142178685,12035.0,2
13736.0,3.222934,1.613014,-1.799937,24.126438,0.148588,0.098452,0.091042,0.00741,0.050136,0.057546,275.086073,0.1477950415860542,0.6162124049222399,12036.0,2
13737.0,3.193139,1.614326,-1.822381,24.123156,0.148174,0.098962,0.090685,0.008276999999999993,0.049212000000000006,0.057489,276.217627,0.16818726759189628,0.5632587787851453,12037.0,2
13738.0,3.169119,1.605401,-1.846268,24.121712,0.149396,0.100043,0.091525,0.008518000000000012,0.049352999999999994,0.057871000000000006,275.491547,0.17258986100417417,0.5518263198902404,12038.0,2
13739.0,3.188283,1.606976,-1.826056,24.121187,0.147954,0.099345,0.091546,0.007799,0.048609,0.056408,277.952677,0.16044023863402593,0.5833759192577346,12039.0,2
13740.0,3.222015,1.622333,-1.793506,24.118955,0.148395,0.099408,0.09215,0.0072580000000000006,0.048987,0.056245,277.113441,0.14815873275087776,0.6152679878700793,12040.0,2
13741.0,3.190251,1.616164,-1.817131,24.117774,0.149415,0.099261,0.091005,0.008256,0.05015399999999999,0.05840999999999999,276.448653,0.16460970989931215,0.5725488215927679,12041.0,2
13742.0,3.15665,1.600938,-1.846268,24.116986,0.148432,0.099828,0.091808,0.00802,0.04860400000000001,0.05662400000000001,277.825377,0.1650036004526283,0.5715259841108147,12042.0,2
13743.0,3.189726,1.608945,-1.837212,24.11226,0.14868,0.099954,0.091856,0.008098000000000008,0.048726000000000005,0.05682400000000001,276.288349,0.16619122868225022,0.5684420039095731,12043.0,2
13744.0,3.211908,1.618264,-1.809518,24.113836,0.147623,0.099718,0.090821,0.008897000000000002,0.047905,0.056802000000000005,276.194053,0.18571786415062835,0.5177361048080429,12044.0,2
13745.0,3.207183,1.612751,-1.818443,24.111473,0.147687,0.09914,0.090611,0.008529000000000009,0.04854700000000001,0.057076000000000016,275.387821,0.17568179945620843,0.5437973115425974,12045.0,2
13746.0,3.156388,1.605401,-1.848499,24.104909,0.148349,0.09913,0.090548,0.008581999999999992,0.04921900000000001,0.057801000000000005,274.661741,0.17436001625355527,0.5472296594151413,12046.0,2
13747.0,3.169776,1.609863,-1.836162,24.107141,0.148046,0.099198,0.090858,0.00834,0.048848000000000016,0.05718800000000002,274.935199,0.17073020942086833,0.5566553804675124,12047.0,2
13748.0,3.228578,1.620233,-1.801644,24.105172,0.148422,0.098752,0.091105,0.007647000000000001,0.04966999999999999,0.05731699999999999,274.746607,0.15395301081113733,0.6002216641362479,12048.0,2
13749.0,3.220571,1.621546,-1.80125,24.103203,0.148367,0.098736,0.091236,0.007500000000000007,0.049630999999999995,0.057131,275.180369,0.1511121856866539,0.6075985925559145,12049.0,2
13750.0,3.170169,1.611964,-1.850862,24.100052,0.148514,0.098746,0.090916,0.007830000000000004,0.04976800000000001,0.05759800000000001,276.165764,0.1573268500472182,0.5914606283619825,12050.0,2
13751.0,3.172007,1.598575,-1.857424,24.096639,0.148404,0.099324,0.091194,0.008129999999999998,0.04908000000000001,0.05721000000000001,276.340212,0.16564454676962564,0.5698616032023986,12051.0,2
13752.0,3.217684,1.619052,-1.809125,24.088631,0.146962,0.099098,0.090921,0.008177000000000004,0.047864000000000004,0.05604100000000001,276.095042,0.17083463908910484,0.5563842021465271,12052.0,2
13753.0,3.218734,1.621808,-1.791931,24.091782,0.149038,0.099487,0.091005,0.008482000000000003,0.049551,0.058033,273.582049,0.17117371649983862,0.5555037009970014,12053.0,2
13754.0,3.184476,1.611307,-1.820675,24.087975,0.148643,0.098946,0.091163,0.007783000000000012,0.04969699999999999,0.05748,276.330783,0.15660589963378835,0.5933327603521444,12054.0,2
13755.0,3.175682,1.605532,-1.838262,24.083905,0.149075,0.100274,0.091913,0.008361000000000007,0.04880100000000001,0.05716200000000002,276.542949,0.17132494569894688,0.555110995734305,12055.0,2
13756.0,3.190251,1.613933,-1.830256,24.082593,0.147761,0.099298,0.091283,0.008014999999999994,0.048463000000000006,0.056478,278.334576,0.1653804886101022,0.5705472976946944,12056.0,2
13757.0,3.202327,1.620627,-1.820018,24.07918,0.148487,0.099718,0.091089,0.008628999999999998,0.04876900000000001,0.057398000000000005,275.91588,0.1769325404962066,0.5405494428004889,12057.0,2
13758.0,3.197077,1.613145,-1.840887,24.072091,0.148827,0.099361,0.091667,0.007694000000000006,0.04946599999999998,0.05715999999999999,276.344927,0.15553803545798228,0.5961057425814817,12058.0,2
13759.0,3.187364,1.609076,-1.834718,24.069728,0.147936,0.099555,0.091499,0.008056000000000008,0.04838100000000001,0.056437000000000015,275.765006,0.16650820553098272,0.5676188925171686,12059.0,2
13760.0,3.22989,1.624433,-1.808862,24.067759,0.148707,0.099608,0.091409,0.008198999999999998,0.049099000000000004,0.057298,274.954059,0.16698574338085534,0.5663788434533135,12060.0,2
13761.0,3.209021,1.622858,-1.825137,24.063427,0.149323,0.099382,0.091415,0.007967000000000002,0.04994100000000001,0.057908000000000015,276.297779,0.159525049056906,0.5857524428749938,12061.0,2
13762.0,3.173845,1.613801,-1.853356,24.061458,0.148248,0.099004,0.091157,0.007846999999999993,0.049243999999999996,0.05709099999999999,278.735335,0.15934612651030547,0.5862170609915971,12062.0,2
13763.0,3.192745,1.613933,-1.843643,24.058963,0.148239,0.100148,0.091772,0.008375999999999995,0.04809100000000001,0.056467,276.75983,0.17416618148548602,0.5477330009256645,12063.0,2
13764.0,3.217815,1.611964,-1.806894,24.054763,0.148606,0.099482,0.091257,0.008224999999999996,0.04912399999999999,0.05734899999999998,275.27938,0.1674300254452926,0.5652251515349871,12064.0,2
13765.0,3.220702,1.626796,-1.804137,24.051218,0.148579,0.099287,0.091105,0.008181999999999995,0.04929199999999999,0.05747399999999998,276.02432,0.16598705698577884,0.5689721878963347,12065.0,2
13766.0,3.183557,1.617214,-1.838918,24.050299,0.147669,0.098473,0.090286,0.008187,0.04919599999999999,0.05738299999999999,276.420364,0.16641258613330084,0.5678671927191599,12066.0,2
13767.0,3.164657,1.611964,-1.883412,24.046886,0.148037,0.099408,0.091782,0.007625999999999994,0.048629000000000006,0.056255,273.987523,0.15681677976557665,0.5927851561987156,12067.0,2
13768.0,3.198652,1.612489,-1.858474,24.043998,0.148211,0.098867,0.090995,0.00787199999999999,0.04934400000000001,0.057216,275.180369,0.15952984091599934,0.5857399995882797,12068.0,2
13769.0,3.249972,1.630997,-1.809387,24.046492,0.147733,0.099145,0.091525,0.007620000000000002,0.048588000000000006,0.05620800000000001,275.081358,0.15682561896725597,0.5927622029526627,12069.0,2
13770.0,3.249447,1.635066,-1.788519,24.04111,0.147586,0.099188,0.091168,0.00802,0.048398,0.056417999999999996,274.6806,0.1657059030145251,0.5697022760326895,12070.0,2
13771.0,3.180276,1.613933,-1.840624,24.040716,0.147642,0.098878,0.090869,0.008008999999999988,0.048764,0.05677299999999999,274.166686,0.16423664513483005,0.5735175795919019,12071.0,2
13772.0,3.163082,1.605926,-1.851649,24.040848,0.148367,0.099161,0.09101,0.008151000000000005,0.049206,0.057357000000000005,274.822044,0.1656471640213792,0.5698548068393717,12072.0,2
13773.0,3.193008,1.617345,-1.861493,24.039141,0.147926,0.099345,0.091577,0.007767999999999997,0.048581,0.056348999999999996,275.222803,0.15989461117286233,0.5847927803978725,12073.0,2
13774.0,3.227528,1.633491,-1.8191,24.039141,0.148165,0.099046,0.091572,0.0074739999999999945,0.049118999999999996,0.05659299999999999,274.812614,0.15215798045602597,0.604882919180306,12074.0,2
13775.0,3.232253,1.634147,-1.806106,24.042423,0.14777,0.098935,0.091278,0.007656999999999997,0.04883500000000002,0.056492000000000014,275.241662,0.15679007289704305,0.5928545074079075,12075.0,2
13776.0,3.210596,1.627846,-1.826581,24.043867,0.147274,0.098405,0.0909,0.007505000000000012,0.04886899999999998,0.056373999999999994,274.944629,0.1535706977695931,0.6012144376502071,12076.0,2
13777.0,3.185132,1.613145,-1.848762,24.038222,0.149222,0.099923,0.092139,0.007783999999999999,0.049298999999999996,0.057082999999999995,273.949804,0.15789046653144015,0.5899970541263084,12077.0,2
13778.0,3.190383,1.611045,-1.850862,24.039141,0.149185,0.099755,0.091331,0.008424000000000001,0.049430000000000016,0.057854000000000017,277.349181,0.17041937245857858,0.5574625480756963,12078.0,2
13779.0,3.212958,1.618789,-1.838656,24.040191,0.148349,0.098988,0.090774,0.008214000000000013,0.049361,0.057575000000000015,278.697616,0.16640330618694568,0.5678912904713975,12079.0,2
13780.0,3.222015,1.623383,-1.809781,24.042292,0.148101,0.098946,0.090848,0.008098000000000008,0.049155000000000004,0.05725300000000001,277.052148,0.16474082512816354,0.5722083473940469,12080.0,2
13781.0,3.216108,1.621808,-1.810043,24.04623,0.148046,0.098888,0.091047,0.007841,0.04915800000000001,0.05699900000000001,275.953598,0.15950283773062918,0.5858101202598628,12081.0,2
13782.0,3.192614,1.621677,-1.850337,24.041373,0.1489,0.099361,0.091583,0.007778000000000007,0.049539,0.05731700000000001,275.732002,0.15700444085587417,0.5922978462202342,12082.0,2
13783.0,3.201014,1.618264,-1.870418,24.043736,0.1489,0.099177,0.091205,0.007972000000000007,0.049723,0.05769500000000001,277.292604,0.16032499396669628,0.5836751814876804,12083.0,2
13784.0,3.19537,1.618789,-1.835112,24.040323,0.149075,0.099886,0.09174,0.008146,0.04918900000000001,0.05733500000000001,277.198307,0.16560276478959135,0.5699701007911058,12084.0,2
13785.0,3.233697,1.629553,-1.828025,24.037697,0.148625,0.099555,0.091483,0.00807200000000001,0.04907,0.05714200000000001,277.566062,0.16449634203501068,0.5728432102240266,12085.0,2
13786.0,3.220571,1.629684,-1.809781,24.039535,0.147651,0.09882,0.091005,0.007815000000000003,0.048831,0.056646,276.962567,0.16003849934469205,0.5844191379885328,12086.0,2
13787.0,3.191564,1.62719,-1.854143,24.037172,0.148312,0.09965,0.09121,0.008440000000000003,0.048662,0.057102,274.91634,0.17343772476008473,0.5496246249731274,12087.0,2
13788.0,3.200489,1.616952,-1.849812,24.035072,0.148588,0.10008,0.091514,0.008566000000000004,0.048507999999999996,0.057074,275.930024,0.17658578820425086,0.5414498737404532,12088.0,2
13789.0,3.215058,1.621414,-1.854143,24.029821,0.147228,0.098594,0.091163,0.007431000000000007,0.048634,0.056065000000000004,276.321353,0.15279119975326427,0.6032386034533646,12089.0,2
13790.0,3.208364,1.623515,-1.818968,24.030346,0.148707,0.099844,0.091919,0.007925000000000001,0.048863000000000004,0.056788000000000005,274.463719,0.1621848395546824,0.5788456171276772,12090.0,2
13791.0,3.235534,1.634016,-1.805712,24.032052,0.149185,0.100085,0.091147,0.008937999999999988,0.04910000000000002,0.058038000000000006,276.099757,0.18203295248569243,0.5273049196396034,12091.0,2
13792.0,3.209021,1.629815,-1.829206,24.033103,0.148441,0.099875,0.091562,0.008313000000000001,0.048565999999999984,0.056878999999999985,277.353896,0.1711656062758664,0.5555247612661447,12092.0,2
13793.0,3.179489,1.621283,-1.862543,24.033103,0.147816,0.098557,0.090711,0.007846000000000006,0.049259,0.057105,276.019605,0.15927730410069033,0.5863957759659981,12093.0,2
13794.0,3.195633,1.617477,-1.856899,24.030477,0.148762,0.099492,0.09174,0.007751999999999995,0.04927000000000001,0.057022,275.142651,0.15733392868015655,0.5914422468825858,12094.0,2
13795.0,3.244984,1.626665,-1.815293,24.027064,0.148386,0.099035,0.091609,0.007426000000000002,0.04935099999999999,0.056776999999999994,275.873446,0.15047009239747128,0.6092659518707227,12095.0,2
13796.0,3.232515,1.638347,-1.799412,24.024701,0.147871,0.098647,0.090895,0.007751999999999995,0.049224000000000004,0.056976,275.189799,0.15748095479939045,0.5910604559908965,12096.0,2
13797.0,3.195108,1.627321,-1.833668,24.023913,0.147853,0.09809,0.090806,0.007283999999999999,0.049763000000000016,0.057047000000000014,274.369422,0.14637087050880146,0.6199106290768026,12097.0,2
13798.0,3.189595,1.618002,-1.863199,24.026933,0.147871,0.099592,0.09205,0.007541999999999993,0.048279,0.055820999999999996,274.265697,0.1562137531068764,0.5943510690238464,12098.0,2
13799.0,3.220571,1.626271,-1.831437,24.021157,0.148551,0.100568,0.092291,0.008277000000000007,0.047982999999999984,0.05625999999999999,275.350103,0.1724949983327778,0.5520726550590469,12099.0,2
13800.0,3.233828,1.62929,-1.801644,24.021025,0.148285,0.099623,0.09185,0.007773000000000002,0.048662,0.056435,276.481657,0.15973121262560883,0.5852170864829526,12100.0,2
13801.0,3.227134,1.633228,-1.82435,24.020894,0.147403,0.098158,0.090186,0.007971999999999993,0.04924500000000001,0.057217000000000004,276.835267,0.1618811680136456,0.5796341778884266,12101.0,2
13802.0,3.189989,1.623515,-1.852437,24.020894,0.147706,0.09882,0.090942,0.00787800000000001,0.048886,0.05676400000000001,274.6806,0.161147135230225,0.5815402815955202,12102.0,2
13803.0,3.209152,1.627584,-1.853356,24.01945,0.147651,0.098857,0.09122,0.007637000000000005,0.048794000000000004,0.05643100000000001,274.463719,0.15651193769853478,0.5935767565293695,12103.0,2
13804.0,3.237634,1.635459,-1.811356,24.022732,0.147412,0.098552,0.091126,0.007426000000000002,0.04885999999999999,0.05628599999999999,274.350563,0.1519821534557214,0.6053394989198728,12104.0,2
13805.0,3.212433,1.627978,-1.819756,24.018794,0.149176,0.100222,0.091845,0.00837700000000001,0.048954,0.05733100000000001,274.18083,0.17111633132468612,0.5556527162692904,12105.0,2
13806.0,3.208758,1.62404,-1.855718,24.0163,0.147687,0.098169,0.090575,0.0075940000000000035,0.049518000000000006,0.05711200000000001,275.482117,0.1533552777721683,0.6017738307249414,12106.0,2
13807.0,3.210202,1.627978,-1.839312,24.017875,0.148294,0.099844,0.091583,0.008261000000000004,0.04845000000000001,0.05671100000000001,275.354817,0.17050215681822878,0.5572475773299985,12107.0,2
13808.0,3.226084,1.629946,-1.823693,24.013543,0.147118,0.097854,0.09006,0.007793999999999995,0.049264,0.057058,275.331243,0.15820562265299898,0.5891786707173043,12108.0,2
13809.0,3.206921,1.63034,-1.835375,24.017218,0.147348,0.09871,0.090375,0.008335000000000009,0.048638,0.05697300000000001,273.907371,0.1713645428565556,0.5550081715953658,12109.0,2
13810.0,3.202064,1.629421,-1.858343,24.012493,0.148413,0.099445,0.091231,0.008213999999999999,0.048967999999999984,0.05718199999999998,272.950265,0.1677387735097715,0.5644234082837949,12110.0,2
13811.0,3.204689,1.630997,-1.845743,24.004879,0.148478,0.099398,0.091241,0.008156999999999998,0.04908,0.057236999999999996,275.595273,0.166194657810558,0.5684330993015948,12111.0,2
13812.0,3.231728,1.638347,-1.819756,24.012886,0.148404,0.099293,0.091514,0.007779000000000008,0.049111,0.05689000000000001,275.90645,0.15839306075908144,0.5886919397743219,12112.0,2
13813.0,3.231465,1.633097,-1.825793,24.003172,0.147412,0.098626,0.09111,0.007516000000000009,0.04878599999999998,0.05630199999999999,275.378391,0.15405743333265032,0.5999505043735567,12113.0,2
13814.0,3.205214,1.631128,-1.842462,24.005929,0.148395,0.099366,0.091168,0.008197999999999997,0.049029,0.057227,274.746607,0.1672037528044054,0.5658127262719069,12114.0,2
13815.0,3.214008,1.628371,-1.838787,24.002647,0.148919,0.100353,0.092155,0.008197999999999997,0.048566,0.056763999999999995,275.557554,0.1687977433236559,0.561673522538176,12115.0,2
13816.0,3.235797,1.644648,-1.81385,23.99884,0.147936,0.099371,0.091094,0.008277000000000007,0.04856500000000001,0.05684200000000002,276.194053,0.17042787135032747,0.5574404785313454,12116.0,2
13817.0,3.218209,1.635984,-1.838525,23.99779,0.14789,0.09935,0.091063,0.008286999999999989,0.04854,0.05682699999999999,275.618847,0.17072165797985184,0.5566775864694659,12117.0,2
13818.0,3.200095,1.626665,-1.868056,23.990045,0.148156,0.099109,0.090989,0.008120000000000002,0.04904700000000001,0.05716700000000001,274.859762,0.16555211221660415,0.5701016331413298,12118.0,2
13819.0,3.228184,1.631915,-1.826187,23.98952,0.146943,0.09861,0.09027,0.00834,0.04833299999999999,0.05667299999999999,274.614592,0.17254934414697734,0.5519315322641929,12119.0,2
13820.0,3.257454,1.643729,-1.786287,23.988601,0.147853,0.098983,0.090953,0.008029999999999995,0.04887000000000001,0.056900000000000006,273.20958,0.16431012256757574,0.573326776660333,12120.0,2
13821.0,3.215452,1.639529,-1.836425,23.988207,0.148377,0.099455,0.090874,0.008581000000000005,0.04892200000000001,0.05750300000000001,274.077104,0.17539807452527448,0.5445340758327806,12121.0,2
13822.0,3.1577,1.629159,-1.867268,23.989126,0.147173,0.098064,0.090517,0.007546999999999998,0.049109,0.056656,275.16151,0.15367542252087146,0.6009424930706939,12122.0,2
13823.0,3.218996,1.632047,-1.833931,23.988207,0.147678,0.099209,0.091168,0.008041000000000006,0.048469,0.056510000000000005,273.921516,0.1658964307819271,0.5692075219945159,12123.0,2
13824.0,3.238028,1.643204,-1.820281,23.991095,0.148193,0.098998,0.091131,0.007866999999999999,0.04919499999999999,0.05706199999999999,273.822505,0.15991137490852916,0.5847492490741755,12124.0,2
