elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
13825.0,3.223984,1.642154,-1.820543,23.989257,0.147246,0.098311,0.090312,0.007998999999999992,0.04893499999999999,0.056933999999999985,273.93566,0.16345839463789424,0.575538505892147,12125.0,2
13826.0,3.200095,1.629946,-1.847056,23.988732,0.148009,0.099035,0.090538,0.008497000000000005,0.048974000000000004,0.05747100000000001,273.002128,0.17349668198060242,0.5494715274833055,12126.0,2
13827.0,3.198258,1.626665,-1.854537,23.987813,0.148055,0.098332,0.090496,0.00783600000000001,0.04972299999999999,0.057559,274.077104,0.15758989622717423,0.590777561733249,12127.0,2
13828.0,3.234615,1.638478,-1.825793,23.987551,0.148239,0.099944,0.091189,0.008754999999999999,0.048295000000000005,0.057050000000000003,273.803645,0.1812779526254762,0.5292654697198151,12128.0,2
13829.0,3.247216,1.646223,-1.820675,23.98847,0.149038,0.09987,0.092496,0.0073740000000000056,0.049168,0.05654200000000001,274.911625,0.14997254367589344,0.6105579642768169,12129.0,2
13830.0,3.230678,1.636247,-1.841281,23.985975,0.147816,0.098846,0.090863,0.007983000000000004,0.04897,0.056953000000000004,276.467512,0.16301484552081852,0.5766902945253416,12130.0,2
13831.0,3.207446,1.627321,-1.861756,23.987419,0.149442,0.10008,0.091457,0.008623000000000006,0.04936199999999999,0.057984999999999995,276.354357,0.17468549318315352,0.54638447539054,12131.0,2
13832.0,3.215715,1.635591,-1.838787,23.986369,0.14958,0.099608,0.09164,0.007968000000000003,0.04997199999999999,0.05793999999999999,277.594351,0.1594461008944831,0.5859574519542359,12132.0,2
13833.0,3.218996,1.640972,-1.853487,23.988732,0.148009,0.098274,0.090328,0.007945999999999995,0.049735,0.057680999999999996,278.428872,0.1597635515521955,0.5851331101957314,12133.0,2
13834.0,3.21099,1.63034,-1.841149,23.986763,0.147761,0.099124,0.09111,0.008014000000000007,0.048637,0.05665100000000001,275.736717,0.16476828816974398,0.5721370325882957,12134.0,2
13835.0,3.242753,1.643729,-1.814375,23.987813,0.147733,0.099392,0.090716,0.00867599999999999,0.04834100000000001,0.057017,275.378391,0.17947126722104975,0.5339569900779131,12135.0,2
13836.0,3.241703,1.644385,-1.833668,23.991226,0.14709,0.098683,0.090659,0.008024000000000003,0.04840699999999999,0.056430999999999995,274.147826,0.1657577259957033,0.5695677044184952,12136.0,2
13837.0,3.204952,1.637428,-1.858343,23.98847,0.147596,0.09893,0.090176,0.008753999999999998,0.048666,0.05742,273.351024,0.17987548030492936,0.5329073475073889,12137.0,2
13838.0,3.214796,1.631259,-1.862543,23.991358,0.147559,0.099046,0.090743,0.008302999999999991,0.048513,0.05681599999999999,273.294446,0.17114647318299853,0.5555744452313127,12138.0,2
13839.0,3.25181,1.640447,-1.839312,23.991358,0.147761,0.09903,0.091588,0.007442000000000004,0.048731,0.056173,273.732923,0.1527127965197407,0.6034421974854607,12139.0,2
13840.0,3.262966,1.646617,-1.815293,23.992014,0.148092,0.098699,0.090627,0.008071999999999996,0.049393000000000006,0.057465,274.459004,0.16342065837956016,0.5756364977305595,12140.0,2
13841.0,3.228315,1.641366,-1.847843,23.992145,0.147917,0.099319,0.090837,0.008482000000000003,0.04859799999999999,0.05707999999999999,274.581589,0.17453034013045546,0.5467873699418386,12141.0,2
13842.0,3.196158,1.628371,-1.873043,23.989782,0.148542,0.098998,0.09174,0.0072580000000000006,0.049544000000000005,0.056802000000000005,274.840903,0.14649308709254213,0.6195932624841951,12142.0,2
13843.0,3.248528,1.639266,-1.844562,23.991883,0.148873,0.100033,0.091525,0.008508000000000002,0.04884000000000001,0.05734800000000001,275.618847,0.1741979074957515,0.5476506162323043,12143.0,2
13844.0,3.240391,1.645435,-1.819362,23.993064,0.148422,0.100327,0.091415,0.008912000000000003,0.048095,0.057007,277.693362,0.18529607451763147,0.5188313893801058,12144.0,2
13845.0,3.251416,1.641629,-1.828287,23.989914,0.14777,0.098993,0.090622,0.008371000000000003,0.048777000000000015,0.05714800000000002,275.557554,0.1716142523268687,0.5543597371414684,12145.0,2
13846.0,3.222409,1.63034,-1.867793,23.991883,0.147981,0.099166,0.090827,0.008339,0.048815,0.057153999999999996,274.232693,0.1708251392985906,0.5564088707803059,12146.0,2
13847.0,3.235009,1.637953,-1.850993,23.991751,0.148174,0.100133,0.091315,0.008818000000000006,0.048041,0.05685900000000001,274.708889,0.18354772907039688,0.5233714151303515,12147.0,2
13848.0,3.23619,1.642154,-1.835375,23.998315,0.147421,0.098741,0.090863,0.007877999999999996,0.04868,0.056558,275.29824,0.16182905034818504,0.5797695147256677,12148.0,2
13849.0,3.234615,1.642023,-1.851387,23.999234,0.148634,0.099277,0.090989,0.008288000000000004,0.049356999999999984,0.05764499999999999,274.260982,0.1679160419790106,0.5639630854017665,12149.0,2
13850.0,3.220177,1.637035,-1.866874,24.00606,0.148285,0.099959,0.091236,0.008723000000000009,0.048325999999999994,0.057049,275.571699,0.1804995137293854,0.5312868852466122,12150.0,2
13851.0,3.236584,1.647798,-1.835637,24.01433,0.148762,0.099959,0.091535,0.008424000000000001,0.048803,0.057227,275.741432,0.17260880255716746,0.5517771333073056,12151.0,2
13852.0,3.240391,1.649898,-1.8275,24.012099,0.148239,0.099303,0.09069,0.008612999999999996,0.04893600000000001,0.057549,276.260061,0.1760017982303777,0.5429663529485315,12152.0,2
13853.0,3.21099,1.64281,-1.842593,24.012624,0.147743,0.09923,0.091152,0.008078000000000002,0.048513000000000014,0.056591000000000016,275.401965,0.16650863668219482,0.567617772922864,12153.0,2
13854.0,3.21834,1.635722,-1.854012,24.021551,0.147834,0.098437,0.090386,0.008051000000000003,0.049396999999999996,0.057448,274.487293,0.162982306975991,0.5767747891723383,12154.0,2
13855.0,3.244459,1.646354,-1.839181,24.023651,0.148193,0.099293,0.091131,0.008162000000000003,0.048899999999999985,0.05706199999999999,274.095964,0.16690865217480225,0.566579030470789,12155.0,2
13856.0,3.248528,1.651736,-1.830256,24.026933,0.148312,0.099655,0.091472,0.008182999999999996,0.048657000000000006,0.05684,274.581589,0.1681737843725594,0.5632937914098428,12156.0,2
13857.0,3.212696,1.64176,-1.848368,24.02772,0.148239,0.099067,0.091042,0.008025000000000004,0.04917200000000001,0.05719700000000001,275.147366,0.1631993166981881,0.5762112679709723,12157.0,2
13858.0,3.208889,1.634278,-1.850862,24.036384,0.148634,0.098925,0.09121,0.007715,0.04970899999999999,0.05742399999999999,275.576413,0.15520016093341382,0.5969831201296769,12158.0,2
13859.0,3.244591,1.643335,-1.822643,24.035334,0.149167,0.100227,0.091646,0.008580999999999991,0.04894,0.05752099999999999,275.911165,0.17533356490468097,0.5447015915483369,12159.0,2
13860.0,3.23934,1.650161,-1.83275,24.035728,0.14868,0.099513,0.090842,0.008670999999999998,0.049167,0.057838,276.590097,0.17635453953791078,0.5420503699991043,12160.0,2
13861.0,3.209808,1.64596,-1.869762,24.041504,0.148377,0.099203,0.091383,0.007819999999999994,0.04917400000000001,0.056994,275.765006,0.15902389425521082,0.5870538193896605,12161.0,2
13862.0,3.210202,1.630865,-1.838393,24.039929,0.148579,0.100075,0.09142,0.008654999999999996,0.04850399999999999,0.05715899999999999,275.166225,0.17843521286465308,0.5366473699820304,12162.0,2
13863.0,3.228184,1.647273,-1.833143,24.046886,0.148184,0.099004,0.090564,0.00843999999999999,0.049180000000000015,0.057620000000000005,275.647135,0.17161098798316396,0.5543682138441135,12163.0,2
13864.0,3.268873,1.654361,-1.825137,24.041242,0.147687,0.099088,0.090386,0.008702000000000001,0.04859900000000002,0.05730100000000002,275.444399,0.17905349794238679,0.5350418347725308,12164.0,2
13865.0,3.222277,1.64386,-1.829862,24.042817,0.148147,0.099455,0.091682,0.007773000000000002,0.048692,0.056465,274.826759,0.15963280142936362,0.5854726363033684,12165.0,2
13866.0,3.219259,1.644123,-1.859787,24.050299,0.148468,0.099004,0.090538,0.008466000000000001,0.049463999999999994,0.057929999999999995,274.628737,0.17115131911452547,0.5555618615317063,12166.0,2
13867.0,3.211908,1.636903,-1.858343,24.055682,0.147733,0.099272,0.091388,0.007884000000000002,0.048461000000000004,0.056345000000000006,275.604702,0.16268416491271515,0.5775489912310017,12167.0,2
13868.0,3.260997,1.65108,-1.822643,24.054894,0.148928,0.099466,0.091551,0.007915000000000005,0.049462000000000006,0.05737700000000001,274.972918,0.16001859976143792,0.5844708123418684,12168.0,2
13869.0,3.254697,1.650423,-1.8254,24.058176,0.148643,0.099587,0.091157,0.008429999999999993,0.049056,0.057485999999999995,275.585843,0.17184091974641727,0.5537711372608669,12169.0,2
13870.0,3.22884,1.651211,-1.856374,24.06277,0.148827,0.098977,0.091278,0.0076989999999999975,0.04984999999999999,0.05754899999999999,275.557554,0.15444023189103526,0.5989564700910448,12170.0,2
13871.0,3.216896,1.637691,-1.855587,24.058438,0.148156,0.098878,0.09068,0.008197999999999997,0.049278000000000016,0.05747600000000001,275.958313,0.16635889526979025,0.5680066147671747,12171.0,2
13872.0,3.225034,1.64386,-1.869368,24.055813,0.149461,0.100847,0.092202,0.008645,0.048614000000000004,0.057259000000000004,274.256267,0.17782577393808494,0.5382299338993604,12172.0,2
13873.0,3.241703,1.643729,-1.845087,24.056863,0.147825,0.099461,0.090811,0.008649999999999991,0.04836400000000002,0.05701400000000001,277.000285,0.17884834074227204,0.5355745778713517,12173.0,2
13874.0,3.243672,1.647404,-1.833406,24.060539,0.148202,0.099145,0.091315,0.007830000000000004,0.049057,0.05688700000000001,275.90645,0.1596069958008888,0.5855396472124323,12174.0,2
13875.0,3.25391,1.650161,-1.825662,24.056994,0.147743,0.099476,0.091457,0.008018999999999998,0.04826700000000002,0.05628600000000002,274.614592,0.16613491340018222,0.5685882409310528,12175.0,2
13876.0,3.228184,1.645829,-1.844824,24.060407,0.147623,0.098374,0.090002,0.008372000000000004,0.049249,0.057621000000000006,273.685775,0.16998984771573614,0.5585779188372109,12176.0,2
13877.0,3.22884,1.638478,-1.853093,24.071828,0.149176,0.100101,0.09111,0.008990999999999999,0.04907500000000001,0.058066000000000006,273.501898,0.18320564023147765,0.5242597362227428,12177.0,2
13878.0,3.232253,1.641235,-1.854143,24.068284,0.149121,0.100175,0.091777,0.008398000000000003,0.048946,0.057344000000000006,276.377931,0.1715733344229473,0.5544659909357302,12178.0,2
13879.0,3.26756,1.647929,-1.833143,24.074191,0.148689,0.099235,0.091593,0.00764200000000001,0.049453999999999984,0.057095999999999994,277.033289,0.15452431503386943,0.5987381267229007,12179.0,2
13880.0,3.249447,1.652786,-1.831962,24.073929,0.148873,0.09883,0.091031,0.007799,0.050043000000000004,0.057842000000000005,276.500516,0.15584285828470945,0.5953141922132219,12180.0,2
13881.0,3.228971,1.634541,-1.855193,24.076554,0.148643,0.099466,0.091525,0.007941000000000004,0.049177,0.057118,276.623101,0.1614746431331084,0.580689823629761,12181.0,2
13882.0,3.209808,1.631522,-1.866612,24.078261,0.147421,0.098988,0.090307,0.008681000000000008,0.04843299999999999,0.057114,275.887591,0.17923359623405066,0.5345741635334044,12182.0,2
13883.0,3.23934,1.643598,-1.835506,24.078786,0.147687,0.099082,0.090764,0.008318000000000006,0.04860500000000001,0.056923000000000015,273.949804,0.17113113607373584,0.5556142719549714,12183.0,2
13884.0,3.246428,1.651998,-1.828025,24.087187,0.149488,0.100406,0.092207,0.008198999999999998,0.049082000000000015,0.05728100000000001,273.402887,0.16704357924332244,0.5662286578562373,12184.0,2
13885.0,3.262047,1.65528,-1.812931,24.085612,0.148009,0.098862,0.090664,0.00819800000000001,0.049146999999999996,0.05734500000000001,275.783865,0.16680231138601798,0.5668551715046708,12185.0,2
13886.0,3.243147,1.646092,-1.853356,24.092176,0.148046,0.099135,0.091,0.008135000000000003,0.04891100000000001,0.05704600000000001,275.081358,0.16631910369643443,0.5681099437562849,12186.0,2
13887.0,3.218471,1.63966,-1.878949,24.092044,0.14823,0.099019,0.090837,0.008181999999999995,0.049211000000000005,0.057393,274.392996,0.16626026172478245,0.5682627419729748,12187.0,2
13888.0,3.218996,1.634672,-1.855062,24.097164,0.147871,0.099518,0.091031,0.008486999999999995,0.04835300000000001,0.05684,274.534441,0.1755180543491747,0.5442225175587114,12188.0,2
13889.0,3.265066,1.654099,-1.832487,24.098214,0.148772,0.100028,0.092008,0.00802,0.04874399999999998,0.05676399999999998,274.67117,0.16452969535336961,0.5727565998093371,12189.0,2
13890.0,3.270973,1.657643,-1.82645,24.099133,0.149451,0.099928,0.092087,0.007841,0.049523,0.057364,275.864017,0.1583272756643244,0.5888627675844962,12190.0,2
13891.0,3.258635,1.651867,-1.818443,24.098608,0.148569,0.09871,0.090438,0.008272000000000002,0.049859,0.058131,277.49534,0.16590453269153632,0.5691864833157408,12191.0,2
13892.0,3.227921,1.64386,-1.853356,24.09362,0.149001,0.099098,0.090585,0.008513000000000007,0.04990299999999999,0.058415999999999996,277.127585,0.1705875280538636,0.5570258890997203,12192.0,2
13893.0,3.218602,1.634409,-1.861887,24.098345,0.148661,0.100474,0.091798,0.00867599999999999,0.048186999999999994,0.05686299999999998,276.38736,0.18004482443761913,0.5324676021903061,12193.0,2
13894.0,3.255353,1.641235,-1.846137,24.092701,0.148634,0.099959,0.091462,0.008497000000000005,0.04867499999999998,0.05717199999999999,275.010636,0.1745624126879778,0.5467040853499645,12194.0,2
13895.0,3.257716,1.660793,-1.815556,24.093094,0.147853,0.099014,0.090984,0.00803000000000001,0.04883900000000001,0.05686900000000002,275.345388,0.16441441441441457,0.5730559562278277,12195.0,2
13896.0,3.268479,1.657643,-1.83695,24.092438,0.148891,0.099576,0.09101,0.008566000000000004,0.049315,0.057881,273.973378,0.17369616351691144,0.5489535226959941,12196.0,2
13897.0,3.22674,1.642548,-1.872649,24.092832,0.148863,0.099529,0.091835,0.007694000000000006,0.04933399999999999,0.057027999999999995,275.109647,0.15595419073679959,0.5950250890499273,12197.0,2
13898.0,3.223984,1.634541,-1.862674,24.090994,0.148083,0.099151,0.091252,0.007899000000000003,0.04893199999999999,0.05683099999999999,275.496262,0.16142480534608555,0.5808192401800067,12198.0,2
13899.0,3.276748,1.652392,-1.838918,24.091913,0.147329,0.098951,0.090905,0.008045999999999998,0.04837799999999999,0.05642399999999999,275.364247,0.16631182951280513,0.5681288330330245,12199.0,2
13900.0,3.259291,1.651867,-1.8149,24.085481,0.147917,0.099655,0.091131,0.00852399999999999,0.048262,0.05678599999999999,272.992698,0.17661562687773222,0.5413723899993694,12200.0,2
13901.0,3.229103,1.644779,-1.857293,24.076948,0.148781,0.099256,0.091157,0.008098999999999995,0.049525,0.057623999999999995,273.20015,0.16353026693050104,0.5753518711171486,12201.0,2
13902.0,3.222409,1.640054,-1.832225,24.077735,0.147421,0.099245,0.090485,0.008760000000000004,0.048176,0.056936,275.632991,0.18182950370508758,0.5278332263905736,12202.0,2
13903.0,3.24971,1.644516,-1.837475,24.077473,0.148781,0.100028,0.091693,0.008335000000000009,0.04875299999999999,0.057088,274.364708,0.170960331459983,0.5560578097843663,12203.0,2
13904.0,3.241309,1.648192,-1.829993,24.073141,0.147201,0.099277,0.090968,0.00830900000000001,0.047923999999999994,0.056233000000000005,275.081358,0.17337506520605137,0.5497873365180685,12204.0,2
13905.0,3.22254,1.640841,-1.866218,24.076291,0.148652,0.099335,0.091289,0.008046000000000011,0.049317,0.05736300000000001,273.473609,0.16314530191816398,0.5763515311509927,12205.0,2
13906.0,3.249841,1.647929,-1.844037,24.071828,0.148018,0.099508,0.091299,0.008208999999999994,0.04851000000000001,0.056719000000000006,274.939914,0.16921935231184662,0.5605787070565168,12206.0,2
13907.0,3.271104,1.650686,-1.810568,24.075241,0.148432,0.099592,0.092097,0.007495000000000002,0.04884000000000001,0.05633500000000001,274.831474,0.1534571364222682,0.6015093287095816,12207.0,2
13908.0,3.227528,1.646879,-1.83485,24.074191,0.148211,0.098321,0.090349,0.007972000000000007,0.049890000000000004,0.05786200000000001,275.024781,0.15978833857810038,0.5850687443485483,12208.0,2
13909.0,3.218734,1.641891,-1.862281,24.067496,0.147972,0.097927,0.090727,0.007199999999999998,0.05004499999999999,0.05724499999999999,274.727748,0.14386764176957198,0.6264109022080838,12209.0,2
13910.0,3.251022,1.644254,-1.840756,24.068415,0.14834,0.099818,0.091404,0.008414000000000005,0.048521999999999996,0.056936,274.312845,0.17340230406199134,0.5497166038676246,12210.0,2
13911.0,3.253253,1.647667,-1.810437,24.067496,0.147467,0.098662,0.090669,0.007993,0.04880499999999999,0.05679799999999999,274.359993,0.16377084784657628,0.5747271412871673,12211.0,2
13912.0,3.249316,1.652523,-1.81385,24.061064,0.147632,0.098368,0.09038,0.007987999999999995,0.049264000000000016,0.05725200000000001,273.223724,0.16214350959098736,0.578952940940445,12212.0,2
13913.0,3.233303,1.648717,-1.866612,24.067627,0.148046,0.099224,0.091105,0.008119000000000001,0.048822000000000004,0.056941000000000005,273.553761,0.16629457427851627,0.568173640658498,12213.0,2
13914.0,3.212827,1.635853,-1.851781,24.061458,0.147972,0.099487,0.091021,0.008466000000000001,0.048484999999999986,0.05695099999999999,273.709349,0.1746071030813019,0.5465880353228942,12214.0,2
13915.0,3.256404,1.650817,-1.855718,24.065658,0.146851,0.098494,0.090779,0.007715,0.04835700000000001,0.05607200000000001,272.761673,0.15953926961412793,0.5857155155640483,12215.0,2
13916.0,3.265591,1.65738,-1.810043,24.067627,0.14777,0.098962,0.090522,0.00843999999999999,0.04880800000000002,0.05724800000000001,271.988444,0.1729189288860658,0.5509718110403274,12216.0,2
13917.0,3.232121,1.650555,-1.843118,24.067365,0.147899,0.098778,0.08986,0.00891800000000001,0.049121,0.05803900000000001,272.808821,0.18154798257399962,0.528564267951267,12217.0,2
13918.0,3.225165,1.631522,-1.854537,24.073666,0.148551,0.099497,0.091121,0.008376000000000008,0.049053999999999987,0.057429999999999995,273.615053,0.17074712057894223,0.556611466323861,12218.0,2
13919.0,3.258504,1.651998,-1.837212,24.077473,0.147789,0.098935,0.091394,0.007540999999999992,0.04885400000000001,0.056395,274.072389,0.15435472316037235,0.5991785153623008,12219.0,2
13920.0,3.258897,1.640054,-1.830781,24.072222,0.148165,0.099319,0.090685,0.008634000000000003,0.04884599999999999,0.05747999999999999,273.586764,0.17675599320326746,0.541007892963955,12220.0,2
13921.0,3.237372,1.644254,-1.853881,24.069728,0.148413,0.100091,0.091247,0.008844000000000005,0.04832199999999999,0.057165999999999995,273.770642,0.1830184384247668,0.5247458535540197,12221.0,2
13922.0,3.224115,1.644123,-1.867006,24.072878,0.148579,0.099665,0.091415,0.008250000000000007,0.048913999999999985,0.05716399999999999,274.892766,0.16865992026985607,0.5620314153185866,12222.0,2
13923.0,3.270579,1.65528,-1.8254,24.076554,0.148174,0.099434,0.090911,0.008522999999999989,0.048740000000000006,0.057262999999999994,274.836188,0.17486305164030258,0.5459233994807959,12223.0,2
13924.0,3.273598,1.660662,-1.814637,24.074979,0.148928,0.101167,0.092323,0.008844000000000005,0.047761,0.056605,274.774896,0.18516812528788587,0.5191636422530652,12224.0,2
13925.0,3.208364,1.647929,-1.846793,24.073797,0.148965,0.099224,0.090874,0.00835000000000001,0.04974099999999998,0.05809099999999999,275.246377,0.16786618953801644,0.5640925400047938,12225.0,2
13926.0,3.220571,1.646485,-1.863068,24.067627,0.147844,0.099734,0.091373,0.008361000000000007,0.04811,0.05647100000000001,277.061578,0.17378562075201112,0.5487212241239123,12226.0,2
13927.0,3.240128,1.65213,-1.859393,24.069859,0.148716,0.099676,0.091509,0.008167000000000008,0.049039999999999986,0.057206999999999994,275.486832,0.16653412450806487,0.5675515872694791,12227.0,2
13928.0,3.26546,1.653311,-1.8149,24.069203,0.148707,0.099734,0.091399,0.008335000000000009,0.048973,0.05730800000000001,274.878622,0.17019234695961138,0.5580520778010167,12228.0,2
13929.0,3.260997,1.654886,-1.832487,24.066315,0.148386,0.099072,0.091194,0.007877999999999996,0.049314,0.05719199999999999,275.076644,0.1597485552063266,0.5851720520401547,12229.0,2
13930.0,3.216371,1.642548,-1.859131,24.06579,0.147412,0.098578,0.090601,0.007976999999999998,0.04883399999999999,0.056810999999999987,274.897481,0.16334596088870687,0.5758304688547953,12230.0,2
13931.0,3.22674,1.644516,-1.888399,24.065527,0.148285,0.099156,0.091525,0.007630999999999999,0.049129000000000006,0.056760000000000005,273.011558,0.15532261347445547,0.5966651408136376,12231.0,2
13932.0,3.22779,1.649242,-1.841018,24.060539,0.148266,0.099692,0.090963,0.008729,0.048574000000000006,0.05730300000000001,274.020527,0.1797014925373134,0.5333591512092566,12232.0,2
13933.0,3.271498,1.653967,-1.823562,24.064608,0.147761,0.098925,0.090092,0.008832999999999994,0.048836000000000004,0.057669,274.006382,0.1808669656203287,0.5303327025080133,12233.0,2
13934.0,3.25286,1.648848,-1.829075,24.064083,0.147715,0.098468,0.090806,0.007662000000000002,0.04924700000000001,0.056909000000000015,272.723954,0.15557992202729046,0.5959969733999968,12234.0,2
13935.0,3.238684,1.65108,-1.858737,24.061589,0.148891,0.099356,0.091478,0.007877999999999996,0.049534999999999996,0.05741299999999999,272.917261,0.15903585271317822,0.5870227661975176,12235.0,2
13936.0,3.236453,1.642548,-1.865299,24.064739,0.149268,0.09998,0.091877,0.008102999999999999,0.04928800000000001,0.05739100000000001,274.939914,0.1643977358031203,0.5730992665043373,12236.0,2
13937.0,3.237765,1.647929,-1.849156,24.063821,0.147844,0.098599,0.091205,0.007394000000000012,0.049245,0.05663900000000001,276.090327,0.1501441741461238,0.6101122819000273,12237.0,2
13938.0,3.247084,1.652786,-1.82645,24.060933,0.147669,0.099172,0.090659,0.008512999999999993,0.048497,0.05700999999999999,274.161971,0.17553301167058422,0.5441836770512698,12238.0,2
13939.0,3.262441,1.652917,-1.828287,24.057651,0.148643,0.099734,0.091189,0.008544999999999997,0.048908999999999994,0.05745399999999999,272.073311,0.17470864853813123,0.5463243465938992,12239.0,2
13940.0,3.249316,1.657118,-1.862937,24.059489,0.14924,0.099382,0.091331,0.008051000000000003,0.04985800000000001,0.057909000000000016,273.770642,0.16147536051665698,0.5806879607600468,12240.0,2
13941.0,3.228578,1.648192,-1.879999,24.054238,0.148468,0.09883,0.091199,0.007630999999999999,0.04963799999999999,0.05726899999999999,276.8777,0.153729930095288,0.6008009502240981,12241.0,2
13942.0,3.219127,1.641235,-1.858606,24.061589,0.147081,0.098599,0.090638,0.00796100000000001,0.04848199999999998,0.05644299999999999,275.17094,0.16420188519687337,0.5736078426538441,12242.0,2
13943.0,3.246297,1.652261,-1.845218,24.058701,0.149139,0.10061,0.092181,0.008429000000000006,0.04852899999999999,0.056957999999999995,272.497643,0.17368637955903582,0.5489789292429468,12243.0,2
13944.0,3.275304,1.658036,-1.835768,24.061326,0.147476,0.099088,0.091068,0.00802,0.048388,0.056408,274.902196,0.1657401475541962,0.5696133513341077,12244.0,2
13945.0,3.251022,1.65528,-1.849287,24.055156,0.148588,0.098941,0.090863,0.008078000000000002,0.049647,0.057725,273.261442,0.16270544634224948,0.5774937285606634,12245.0,2
13946.0,3.220046,1.648061,-1.852043,24.0566,0.148863,0.099261,0.091415,0.007846000000000006,0.04960199999999999,0.057448,274.515581,0.1581759167792272,0.5892558096100047,12246.0,2
13947.0,3.223327,1.643466,-1.862281,24.05857,0.148753,0.099959,0.091178,0.008781000000000011,0.04879399999999999,0.057575,274.996492,0.17995696280356618,0.5326957573765079,12247.0,2
13948.0,3.205871,1.649636,-1.875405,24.052925,0.148285,0.099429,0.090958,0.008471000000000006,0.048856,0.057327,275.057784,0.17338354790511096,0.5497653090221735,12248.0,2
13949.0,3.239865,1.648848,-1.83275,24.054763,0.148037,0.099744,0.091425,0.008318999999999993,0.048293,0.056611999999999996,274.741892,0.17225742328239518,0.5526895793905965,12249.0,2
13950.0,3.274254,1.660924,-1.798231,24.057126,0.147476,0.099335,0.090611,0.00872400000000001,0.04814099999999999,0.056865,273.666916,0.18121390885297683,0.5294317757417457,12250.0,2
13951.0,3.246953,1.652261,-1.847318,24.05555,0.148147,0.098851,0.090748,0.008102999999999999,0.049296000000000006,0.057399000000000006,271.936581,0.16437105706229585,0.5731685446727444,12251.0,2
13952.0,3.208102,1.65213,-1.881968,24.04938,0.148119,0.098668,0.090995,0.007672999999999999,0.049450999999999995,0.057123999999999994,273.058706,0.15516055973469223,0.5970859547623983,12252.0,2
13953.0,3.201277,1.634409,-1.859131,24.053712,0.148459,0.098804,0.091157,0.007647000000000001,0.049655000000000005,0.057302000000000006,273.775357,0.1539995166747221,0.6001008997766952,12253.0,2
13954.0,3.251285,1.683764,-1.817393,24.056469,0.149066,0.100327,0.091247,0.009080000000000005,0.048739000000000005,0.05781900000000001,274.897481,0.18629462453836693,0.516238399067912,12254.0,2
13955.0,3.242622,1.661449,-1.798756,24.056994,0.149185,0.099004,0.091021,0.00798299999999999,0.05018100000000002,0.05816400000000001,275.816869,0.15908094535889336,0.5869056716193166,12255.0,2
13956.0,3.204033,1.608945,-1.854537,24.058176,0.148597,0.099445,0.090879,0.008566000000000004,0.049152,0.057718000000000005,275.972457,0.1742721705694465,0.5474577731832371,12256.0,2
13957.0,3.199964,1.611045,-1.856506,24.052662,0.148027,0.098841,0.090354,0.008486999999999995,0.049185999999999994,0.05767299999999999,275.548124,0.1725455913147782,0.5519412774520489,12257.0,2
13958.0,3.234747,1.653442,-1.821593,24.059226,0.146952,0.098899,0.090916,0.007983000000000004,0.048053,0.056036,274.378852,0.16612560869022358,0.5686124029883153,12258.0,2
13959.0,3.25496,1.662893,-1.810043,24.059095,0.148046,0.098773,0.09101,0.007763000000000006,0.04927300000000001,0.05703600000000002,272.469355,0.1575475910216342,0.590887418010694,12259.0,2
13960.0,3.220965,1.658299,-1.847581,24.062639,0.148854,0.09934,0.091115,0.008224999999999996,0.04951399999999999,0.057738999999999985,272.884258,0.16611127941027967,0.5686496126255931,12260.0,2
13961.0,3.226478,1.633228,-1.881049,24.061326,0.148202,0.099823,0.091289,0.008534,0.048379000000000005,0.056913000000000005,274.454289,0.17639520463001238,0.5419447726953395,12261.0,2
13962.0,3.238028,1.645042,-1.839706,24.069465,0.148064,0.098983,0.090869,0.008113999999999996,0.049081,0.057194999999999996,275.194514,0.16531518683020244,0.5707168704543287,12262.0,2
13963.0,3.255353,1.68757,-1.838262,24.067627,0.148377,0.099597,0.0909,0.00869700000000001,0.048780000000000004,0.057477000000000014,273.737638,0.1782866279904063,0.5370332085794567,12263.0,2
13964.0,3.228578,1.638347,-1.843118,24.070515,0.148349,0.099219,0.09122,0.007999000000000006,0.04913000000000001,0.05712900000000001,274.704174,0.16280963139362123,0.5772231854498803,12264.0,2
13965.0,3.206002,1.634672,-1.885774,24.072878,0.147357,0.09913,0.090863,0.008266999999999997,0.04822699999999999,0.05649399999999999,275.015351,0.17141494567471174,0.5548772877973864,12265.0,2
13966.0,3.238422,1.655017,-1.845743,24.083512,0.148101,0.099193,0.090832,0.008361000000000007,0.04890800000000001,0.057269000000000014,273.615053,0.17095013187756866,0.5560842956066481,12266.0,2
13967.0,3.260735,1.677069,-1.824481,24.0864,0.148064,0.098867,0.09059,0.008276999999999993,0.049197000000000005,0.057474,273.275587,0.16823854628236903,0.5631256205608632,12267.0,2
13968.0,3.208364,1.639922,-1.857162,24.088106,0.147458,0.099067,0.090254,0.008813000000000001,0.048391,0.057204000000000005,273.765927,0.18211687882294594,0.5270869834572216,12268.0,2
13969.0,3.221359,1.639397,-1.873962,24.089813,0.148184,0.098731,0.090858,0.007873000000000005,0.04945300000000001,0.057326000000000016,273.68106,0.15919844704169536,0.5866005484719077,12269.0,2
13970.0,3.238028,1.662499,-1.843118,24.098083,0.148349,0.099503,0.091703,0.0077999999999999875,0.048846000000000014,0.056646,273.270872,0.15968227322046358,0.5853441701550681,12270.0,2
13971.0,3.261522,1.680351,-1.821725,24.098739,0.14868,0.099634,0.091493,0.008140999999999995,0.049046000000000006,0.057187,274.044101,0.165983648337309,0.5689810393231801,12271.0,2
13972.0,3.210727,1.643204,-1.866874,24.100315,0.148285,0.099114,0.091304,0.0078099999999999975,0.049171000000000006,0.056981000000000004,274.600448,0.1588302285853737,0.5875567217934101,12272.0,2
13973.0,3.19327,1.63244,-1.874355,24.107141,0.147917,0.09923,0.091031,0.008198999999999998,0.048686999999999994,0.05688599999999999,274.718318,0.16839878409464343,0.5627095221318947,12273.0,2
13974.0,3.237372,1.664337,-1.8359,24.106222,0.147467,0.098993,0.090354,0.008638999999999994,0.04847399999999999,0.05711299999999998,273.930945,0.17821557503867963,0.537217715726474,12274.0,2
13975.0,3.269266,1.68442,-1.804925,24.11016,0.148625,0.099797,0.091005,0.008791999999999994,0.04882800000000001,0.057620000000000005,272.610799,0.18005693337975368,0.5324361582275663,12275.0,2
13976.0,3.219652,1.661055,-1.847318,24.112392,0.148542,0.098956,0.090254,0.008702000000000001,0.049586000000000005,0.058288000000000006,273.879082,0.175489543630387,0.5442965529260692,12276.0,2
13977.0,3.184607,1.640316,-1.887087,24.108453,0.148579,0.100248,0.090774,0.00947400000000001,0.048330999999999985,0.057804999999999995,274.421285,0.19601920052967006,0.49098605235315385,12277.0,2
13978.0,3.217815,1.650161,-1.853224,24.119087,0.148726,0.099508,0.091409,0.008098999999999995,0.049218,0.05731699999999999,274.6806,0.16455027530018884,0.5727031587181353,12278.0,2
13979.0,3.279242,1.688358,-1.815687,24.118168,0.148524,0.099518,0.091241,0.008276999999999993,0.049005999999999994,0.05728299999999999,274.529726,0.1688942395984246,0.5614229453007396,12279.0,2
13980.0,3.25286,1.656199,-1.826975,24.119218,0.148202,0.098736,0.089966,0.00877,0.049465999999999996,0.058235999999999996,274.468433,0.17728991044534742,0.5396214404002598,12280.0,2
13981.0,3.202327,1.618264,-1.882493,24.122237,0.147403,0.098342,0.090008,0.008333999999999994,0.04906100000000001,0.057395,274.086534,0.16986669927846385,0.558897705225652,12281.0,2
13982.0,3.215583,1.632965,-1.867924,24.124994,0.147632,0.098841,0.090758,0.008082999999999993,0.048791000000000015,0.05687400000000001,272.417492,0.16566240367273305,0.5698152331900791,12282.0,2
13983.0,3.239603,1.676807,-1.850468,24.129457,0.148174,0.099833,0.091677,0.00815600000000001,0.048340999999999995,0.056497000000000006,272.705095,0.1687145753175295,0.5618894895199917,12283.0,2
13984.0,3.269923,1.685339,-1.830781,24.138909,0.148735,0.098836,0.090611,0.008224999999999996,0.04989900000000001,0.05812400000000001,273.204865,0.16482965931863716,0.5719776667165581,12284.0,2
13985.0,3.214271,1.636378,-1.846924,24.138646,0.148321,0.10029,0.091152,0.009138000000000007,0.048031000000000004,0.05716900000000001,273.737638,0.19024816788807475,0.5059720134169661,12285.0,2
13986.0,3.166626,1.625352,-1.877899,24.139697,0.148404,0.099534,0.091819,0.007715,0.04887000000000001,0.05658500000000001,274.675885,0.15786458226760242,0.5900642692321878,12286.0,2
13987.0,3.208364,1.662368,-1.856899,24.141009,0.148349,0.099214,0.090995,0.00821899999999999,0.04913500000000001,0.057354,274.685315,0.16727043308368586,0.5656395738863497,12287.0,2
13988.0,3.242359,1.683501,-1.834325,24.140747,0.148726,0.09935,0.091378,0.007971999999999993,0.049376,0.057347999999999996,274.242123,0.16145168803288965,0.5807494324137443,12288.0,2
13989.0,3.224771,1.655017,-1.830781,24.144422,0.148,0.099303,0.091289,0.008014000000000007,0.04869699999999999,0.056711,274.968203,0.16456527988829128,0.5726641954706462,12289.0,2
13990.0,3.235534,1.644254,-1.856112,24.143897,0.147099,0.098332,0.090097,0.008235000000000006,0.048767000000000005,0.05700200000000001,273.506612,0.1688607283464568,0.5615099658304052,12290.0,2
13991.0,3.209808,1.652392,-1.871862,24.141272,0.148275,0.099035,0.090984,0.008051000000000003,0.04923999999999999,0.057290999999999995,271.276508,0.16350195974898973,0.5754253779479532,12291.0,2
13992.0,3.236322,1.660399,-1.850599,24.142716,0.147972,0.099818,0.090858,0.00896000000000001,0.04815399999999999,0.057114,272.299622,0.18606582909355232,0.5168325249099419,12292.0,2
13993.0,3.227396,1.664599,-1.853749,24.141928,0.148073,0.09851,0.090842,0.007667999999999994,0.04956300000000001,0.057231000000000004,273.638627,0.15470906302961812,0.598258381338868,12293.0,2
13994.0,3.213746,1.670506,-1.852306,24.141141,0.147724,0.098893,0.090995,0.007897999999999988,0.048831,0.05672899999999999,273.94509,0.16173820445609413,0.580005419300504,12294.0,2
13995.0,3.234878,1.670112,-1.839706,24.13799,0.148395,0.09882,0.090874,0.007946000000000009,0.049574999999999994,0.057521,273.803645,0.16027916733903522,0.5837941820375758,12295.0,2
13996.0,3.226609,1.667487,-1.851124,24.139697,0.147366,0.098862,0.090512,0.00835000000000001,0.04850399999999999,0.056854,272.507073,0.17214720131945183,0.5529757988850317,12296.0,2
13997.0,3.213221,1.636641,-1.869106,24.139303,0.14823,0.098662,0.090848,0.007814000000000002,0.049568,0.057382,272.177037,0.15763884685993265,0.5906504489057666,12297.0,2
13998.0,3.212433,1.645173,-1.868449,24.136677,0.149442,0.100406,0.091661,0.008744999999999989,0.049035999999999996,0.057780999999999985,273.591479,0.17833472683891732,0.5369083076274493,12298.0,2
13999.0,3.235665,1.662237,-1.839181,24.137859,0.147834,0.098526,0.090543,0.007983000000000004,0.04930799999999999,0.057290999999999995,277.174733,0.16189742237725374,0.579591969279452,12299.0,2
14000.0,3.237372,1.669325,-1.834456,24.135233,0.148092,0.099277,0.090863,0.008414000000000005,0.048815,0.057229,274.2987,0.17236152081284836,0.5524192635502447,12300.0,2
14001.0,3.238815,1.671163,-1.833275,24.13077,0.148009,0.099429,0.090832,0.008597000000000007,0.04858,0.057177000000000006,272.940835,0.1769621868631771,0.5404724584324052,12301.0,2
14002.0,3.212171,1.655149,-1.891812,24.133395,0.147908,0.099251,0.09132,0.007931000000000007,0.048657000000000006,0.05658800000000001,273.398172,0.16299477989230973,0.5767424000576142,12302.0,2
14003.0,3.208102,1.638347,-1.877768,24.130507,0.14879,0.098552,0.091409,0.007142999999999997,0.050238000000000005,0.057381,274.605163,0.14218037779414391,0.6307923143071754,12303.0,2
14004.0,3.21939,1.646617,-1.855324,24.127226,0.14834,0.099529,0.091152,0.00837700000000001,0.04881099999999999,0.057188,274.855048,0.17161763500778518,0.5543509531460113,12304.0,2
14005.0,3.252203,1.687702,-1.831568,24.124206,0.147669,0.098395,0.091079,0.007316000000000003,0.049274,0.05659,274.194974,0.14847285641806196,0.6144522854927067,12305.0,2
14006.0,3.241047,1.663287,-1.826712,24.11948,0.14823,0.099545,0.09059,0.00895499999999999,0.048685000000000006,0.05764,272.33734,0.1839337797313394,0.5223689359324615,12306.0,2
14007.0,3.18697,1.628503,-1.88538,24.126307,0.148386,0.099413,0.091672,0.007740999999999998,0.04897299999999999,0.05671399999999999,273.624483,0.15806346224527298,0.5895478265456118,12307.0,2
14008.0,3.208889,1.643991,-1.849024,24.121843,0.148165,0.100138,0.091588,0.008550000000000002,0.048026999999999986,0.05657699999999999,274.878622,0.1780211543266429,0.537722578790249,12308.0,2
14009.0,3.247478,1.695052,-1.844956,24.11843,0.148404,0.099266,0.090984,0.008281999999999998,0.049138000000000015,0.05742000000000001,274.520296,0.16854229837807028,0.5623368506193418,12309.0,2
14010.0,3.242884,1.702403,-1.847581,24.120268,0.147614,0.098395,0.090029,0.008365999999999998,0.049219,0.057585,273.487753,0.16997155627793575,0.5586254172299078,12310.0,2
14011.0,3.203508,1.662106,-1.863462,24.121712,0.148294,0.098599,0.09048,0.008119000000000001,0.049695,0.057814000000000004,272.228899,0.16337330972311656,0.5757594506171491,12311.0,2
14012.0,3.202589,1.643598,-1.88748,24.119087,0.148119,0.099476,0.090947,0.008528999999999995,0.048643000000000006,0.057172,273.695205,0.17533508757503483,0.5446976375456387,12312.0,2
14013.0,3.241047,1.667619,-1.856112,24.117511,0.148128,0.099728,0.091215,0.008512999999999993,0.04840000000000001,0.056913000000000005,272.893687,0.17588479576868227,0.5432701797407593,12313.0,2
14014.0,3.255091,1.687045,-1.808731,24.117249,0.147274,0.099072,0.091173,0.00789899999999999,0.048201999999999995,0.056100999999999984,273.020987,0.1638694687052671,0.5744710470246313,12314.0,2
14015.0,3.198389,1.646092,-1.844431,24.117643,0.148689,0.099723,0.091115,0.008608000000000005,0.04896599999999998,0.057573999999999986,272.290192,0.17579185982396323,0.5435115116713656,12315.0,2
14016.0,3.176732,1.636247,-1.884855,24.113836,0.14879,0.099287,0.091115,0.008171999999999999,0.049503000000000005,0.057675000000000004,274.713603,0.16507756948933414,0.5713339046039319,12316.0,2
14017.0,3.229759,1.676413,-1.852043,24.114886,0.148027,0.099188,0.090522,0.008665999999999993,0.048838999999999994,0.05750499999999999,274.845618,0.17743652743652732,0.539240711914117,12317.0,2
14018.0,3.256535,1.688883,-1.801381,24.113442,0.147789,0.099224,0.090926,0.008298,0.048565,0.056863,273.860223,0.17086027261870446,0.5563176381361732,12318.0,2
14019.0,3.204033,1.647536,-1.851256,24.110029,0.147825,0.098111,0.089755,0.008356000000000002,0.04971400000000001,0.05807000000000001,273.223724,0.16807804485567737,0.563542403532034,12319.0,2
14020.0,3.199964,1.632965,-1.876193,24.10911,0.149047,0.099965,0.091698,0.008266999999999997,0.049082000000000015,0.05734900000000001,273.440605,0.16842898763319264,0.5626310909254195,12320.0,2
14021.0,3.210465,1.662106,-1.861362,24.104121,0.148983,0.10061,0.091441,0.00916900000000001,0.048373,0.05754200000000001,274.826759,0.1895439699011868,0.5078006434504638,12321.0,2
14022.0,3.257979,1.696233,-1.8086,24.110554,0.148119,0.09914,0.090806,0.008334000000000008,0.048978999999999995,0.057313,275.647135,0.17015108207431623,0.5581592326210881,12322.0,2
14023.0,3.225953,1.66985,-1.832356,24.104384,0.148083,0.099088,0.090774,0.008314000000000002,0.048995,0.057309,274.440145,0.16968732141399304,0.5593635056914636,12323.0,2
14024.0,3.175945,1.625746,-1.876455,24.100971,0.148524,0.099665,0.090963,0.008702000000000001,0.048858999999999986,0.05756099999999999,274.251552,0.17810069586573893,0.5375160288568355,12324.0,2
14025.0,3.207314,1.646223,-1.874224,24.100315,0.148478,0.099224,0.090386,0.008838000000000013,0.04925399999999999,0.058092000000000005,274.54387,0.1794335600446658,0.5340549063976101,12325.0,2
14026.0,3.240653,1.701353,-1.833537,24.096376,0.147605,0.099587,0.090874,0.008712999999999999,0.04801799999999999,0.05673099999999999,275.317099,0.18144900976696723,0.5288212761376136,12326.0,2
14027.0,3.231071,1.665387,-1.834981,24.097033,0.148128,0.099198,0.090207,0.008990999999999999,0.048930000000000015,0.057921000000000014,272.747528,0.18374854386789552,0.5228499481896411,12327.0,2
14028.0,3.209283,1.624171,-1.876587,24.09572,0.147981,0.098022,0.09026,0.007761999999999991,0.049959,0.057720999999999995,272.544792,0.15536429143314634,0.5965569133429318,12328.0,2
14029.0,3.206264,1.645304,-1.865562,24.098871,0.14856,0.100059,0.091047,0.009011999999999992,0.048501,0.057512999999999995,273.266157,0.18580677085480993,0.5175052358301802,12329.0,2
14030.0,3.231203,1.654099,-1.834981,24.094538,0.147779,0.099786,0.091121,0.008665000000000006,0.047992999999999994,0.056658,274.147826,0.18054340125849078,0.5311729200616608,12330.0,2
14031.0,3.23094,1.676282,-1.837081,24.095326,0.148083,0.099177,0.090711,0.008466000000000001,0.04890599999999999,0.05737199999999999,273.888512,0.17310405463430598,0.5504910847254145,12331.0,2
14032.0,3.194714,1.651867,-1.873174,24.093357,0.14868,0.098295,0.090732,0.007563,0.05038500000000001,0.05794800000000001,273.996953,0.1501012185924661,0.6102238269725588,12332.0,2
14033.0,3.203377,1.647404,-1.884199,24.091125,0.148478,0.099124,0.090701,0.008423,0.049353999999999995,0.057776999999999995,274.520296,0.17066153378583732,0.5568337143041969,12333.0,2
14034.0,3.239603,1.678251,-1.817787,24.091257,0.148138,0.099061,0.090575,0.008485999999999994,0.049076999999999996,0.05756299999999999,274.185545,0.17290843147642515,0.5509990702471135,12334.0,2
14035.0,3.229628,1.667619,-1.851256,24.087844,0.147779,0.098368,0.090643,0.007724999999999996,0.049411,0.05713599999999999,273.836649,0.15633854124504162,0.5940270247330048,12335.0,2
14036.0,3.175026,1.643204,-1.893124,24.085481,0.148046,0.099655,0.090669,0.008985999999999994,0.04839100000000002,0.05737700000000001,272.94555,0.18569184989254403,0.5178036574772039,12336.0,2
14037.0,3.191301,1.64071,-1.877637,24.085087,0.147687,0.098652,0.089887,0.008765000000000009,0.04903500000000001,0.05780000000000002,273.086995,0.17874622726160386,0.5358397416194052,12337.0,2
14038.0,3.237897,1.692821,-1.823431,24.083905,0.148092,0.099303,0.09111,0.008193000000000006,0.048789,0.056982000000000005,273.341594,0.1679237548678009,0.5639430569149637,12338.0,2
14039.0,3.255485,1.700434,-1.824481,24.080098,0.148138,0.098326,0.090097,0.008229,0.049811999999999995,0.058040999999999995,272.70981,0.1651978399213057,0.5710215916917396,12339.0,2
14040.0,3.195239,1.645435,-1.842068,24.078392,0.149194,0.099923,0.091425,0.008497999999999992,0.049270999999999995,0.05776899999999999,273.520757,0.1724711803864262,0.552134504443518,12340.0,2
14041.0,3.173845,1.624959,-1.88013,24.081542,0.14822,0.099377,0.091336,0.008040999999999993,0.048843,0.05688399999999999,275.467973,0.16462615674391928,0.5725061131576901,12341.0,2
14042.0,3.220177,1.688095,-1.850599,24.078917,0.147926,0.099287,0.090638,0.008649000000000004,0.048639,0.057288000000000006,274.468433,0.17781661184210534,0.5382537256229808,12342.0,2
14043.0,3.248135,1.700696,-1.823168,24.079048,0.147807,0.099287,0.091383,0.007903999999999994,0.048519999999999994,0.05642399999999999,272.379773,0.1628985387770243,0.5769923147082455,12343.0,2
14044.0,3.226609,1.664599,-1.823431,24.076685,0.14766,0.098305,0.089745,0.008559999999999998,0.04935500000000001,0.05791500000000001,273.516042,0.17343382770078605,0.5496347446835051,12344.0,2
14045.0,3.190908,1.649242,-1.878555,24.074847,0.148937,0.099282,0.090496,0.008786000000000002,0.04965500000000002,0.05844100000000002,272.96441,0.17693732882229737,0.5405370086881188,12345.0,2
14046.0,3.181982,1.630734,-1.885643,24.078261,0.147651,0.098578,0.090848,0.007730000000000001,0.049073000000000006,0.056803000000000006,273.379313,0.15751721889391532,0.5909662870020318,12346.0,2
14047.0,3.243147,1.687439,-1.842987,24.078129,0.147724,0.09861,0.090302,0.00830800000000001,0.04911399999999999,0.057422,273.261442,0.16915402626488876,0.5607483428317691,12347.0,2
14048.0,3.232384,1.66985,-1.81805,24.074585,0.147834,0.098725,0.090396,0.00832899999999999,0.049109,0.05743799999999999,272.643803,0.169598859702708,0.5595932191315507,12348.0,2
14049.0,3.210333,1.666568,-1.850862,24.071303,0.148459,0.099392,0.091005,0.008386999999999992,0.04906700000000001,0.057454000000000005,271.870574,0.17092606179179892,0.5561467997355536,12349.0,2
14050.0,3.201802,1.657774,-1.862806,24.072222,0.148303,0.099833,0.091178,0.00865500000000001,0.048469999999999985,0.057124999999999995,273.539616,0.1785603763074831,0.5363223511167161,12350.0,2
14051.0,3.19222,1.654361,-1.863724,24.061458,0.148275,0.099461,0.091126,0.008334999999999995,0.048813999999999996,0.05714899999999999,274.784326,0.17074669671207612,0.5566125670024997,12351.0,2
14052.0,3.203377,1.656461,-1.867399,24.066971,0.147743,0.09914,0.09121,0.007930000000000006,0.04860300000000001,0.056533000000000014,274.077104,0.16315529586042313,0.5763255793259259,12352.0,2
14053.0,3.217815,1.660662,-1.848368,24.068809,0.148064,0.099209,0.090748,0.00846100000000001,0.048854999999999996,0.057316000000000006,271.9743,0.17318241362371073,0.5502876055844796,12353.0,2
14054.0,3.236715,1.681007,-1.834981,24.064477,0.148441,0.099345,0.090995,0.008349999999999996,0.04909599999999999,0.05744599999999998,273.921516,0.17007149112980424,0.5583659108482899,12354.0,2
14055.0,3.221621,1.66565,-1.8401,24.063558,0.147338,0.098767,0.089966,0.00880099999999999,0.048571,0.05737199999999999,274.143112,0.18119492711850427,0.52948106666616,12355.0,2
14056.0,3.19222,1.630997,-1.866612,24.061458,0.147991,0.098269,0.090128,0.008140999999999995,0.049722000000000016,0.05786300000000001,272.535362,0.1637270478450615,0.5748408791843618,12356.0,2
14057.0,3.198389,1.632965,-1.878687,24.059882,0.147283,0.098316,0.090664,0.007652000000000006,0.048967,0.056619,272.813536,0.15626531612481634,0.5942171724706349,12357.0,2
14058.0,3.220571,1.673525,-1.855456,24.058044,0.147807,0.099219,0.091026,0.008193000000000006,0.04858799999999999,0.056781,271.446241,0.1686184115746364,0.5621392032534335,12358.0,2
14059.0,3.231203,1.685995,-1.829468,24.058963,0.147412,0.09841,0.089692,0.008718000000000004,0.04900199999999999,0.057719999999999994,271.884718,0.17790747505254792,0.5380177760766187,12359.0,2
14060.0,3.231334,1.679563,-1.834718,24.058701,0.148735,0.098762,0.090475,0.008287000000000003,0.049973000000000004,0.058260000000000006,272.252473,0.16582622963941254,0.5693898172012307,12360.0,2
14061.0,3.202196,1.639529,-1.864512,24.064083,0.14766,0.098946,0.090674,0.008272000000000002,0.04871400000000001,0.05698600000000001,273.44532,0.16980396181874166,0.5590606190726233,12361.0,2
14062.0,3.189201,1.645829,-1.878555,24.057126,0.147614,0.099172,0.090323,0.008848999999999996,0.048442,0.057290999999999995,273.025702,0.18266829056829667,0.5256551019449953,12362.0,2
14063.0,3.209021,1.654624,-1.869499,24.05555,0.148588,0.100033,0.091005,0.009027999999999994,0.048555,0.057582999999999995,272.299622,0.18592964824120592,0.5171861532946075,12363.0,2
14064.0,3.235928,1.674313,-1.815162,24.057388,0.148937,0.100406,0.091677,0.008729,0.04853100000000002,0.05726000000000002,273.874368,0.17986071045907848,0.5329457011866324,12364.0,2
14065.0,3.235797,1.68232,-1.825793,24.056732,0.148193,0.098836,0.091247,0.0075889999999999985,0.049357,0.056946,275.175655,0.1537542039790915,0.6007379168815166,12365.0,2
14066.0,3.198258,1.658824,-1.87488,24.055813,0.146888,0.098106,0.0908,0.007305999999999993,0.04878199999999999,0.056087999999999985,274.034671,0.14976528708771486,0.6110961589732523,12366.0,2
14067.0,3.181195,1.630997,-1.895618,24.053187,0.14811,0.099046,0.091289,0.007757,0.049063999999999997,0.056820999999999997,271.403808,0.15809640273107103,0.5894622881561675,12367.0,2
14068.0,3.211121,1.674313,-1.867924,24.044917,0.147706,0.099277,0.090895,0.008382,0.048429,0.056811,272.719239,0.17307454057402438,0.550567725525369,12368.0,2
14069.0,3.238553,1.687308,-1.828943,24.048199,0.147265,0.098374,0.090842,0.007531999999999997,0.048891000000000004,0.056423,273.039846,0.15405383293790387,0.5999598537186107,12369.0,2
14070.0,3.252466,1.680482,-1.859393,24.04518,0.150049,0.100022,0.091877,0.008145,0.05002699999999999,0.05817199999999999,272.214755,0.16280882705684818,0.577225274115863,12370.0,2
14071.0,3.171745,1.64071,-1.880655,24.050037,0.148735,0.099944,0.091425,0.008518999999999999,0.048791,0.05731,276.02432,0.17459829480242658,0.5466109082699839,12371.0,2
14072.0,3.198127,1.650686,-1.890499,24.038485,0.149093,0.099576,0.091562,0.008013999999999993,0.049517000000000005,0.057531,276.043179,0.16184013893937543,0.5797407203649092,12372.0,2
14073.0,3.233565,1.682845,-1.850206,24.04623,0.148321,0.099975,0.091341,0.008633999999999989,0.048346000000000014,0.05698,275.378391,0.178583986596893,0.5362610409665618,12373.0,2
14074.0,3.233434,1.686651,-1.818575,24.045311,0.148055,0.098977,0.090748,0.008229,0.049078,0.057307,274.411856,0.16766845290246338,0.5646060137113761,12374.0,2
14075.0,3.195502,1.649242,-1.848499,24.04728,0.148468,0.098841,0.091178,0.007663000000000003,0.04962699999999999,0.057289999999999994,273.80836,0.15440880148303385,0.599038087177584,12375.0,2
14076.0,3.183164,1.63966,-1.873831,24.049643,0.147522,0.098673,0.091084,0.0075889999999999985,0.04884899999999999,0.05643799999999999,273.365168,0.15535312180143296,0.5965859181461186,12376.0,2
14077.0,3.223721,1.665518,-1.847056,24.048199,0.148652,0.099739,0.092066,0.007672999999999999,0.04891300000000001,0.05658600000000001,274.011097,0.15686715459786557,0.5926543450731925,12377.0,2
14078.0,3.220702,1.668012,-1.834587,24.053844,0.146778,0.098494,0.090428,0.008066000000000004,0.048283999999999994,0.05635,273.714064,0.16704980842911887,0.5662124821834242,12378.0,2
14079.0,3.191826,1.628503,-1.880655,24.051875,0.14811,0.098568,0.089829,0.008738999999999997,0.04954199999999999,0.058280999999999986,272.441066,0.17639222493591422,0.5419525102325378,12379.0,2
14080.0,3.209021,1.65318,-1.862806,24.058307,0.148257,0.098962,0.091472,0.007489999999999997,0.049295000000000005,0.056785,273.544331,0.151939305420318,0.6054507647937803,12380.0,2
14081.0,3.258635,1.698202,-1.817918,24.059226,0.148762,0.099702,0.091241,0.008460999999999996,0.049060000000000006,0.057521,274.128967,0.17245877580970617,0.5521667160970094,12381.0,2
