elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
14082.0,3.244853,1.700171,-1.852437,24.062508,0.14856,0.098731,0.090963,0.007767999999999997,0.049829,0.057596999999999995,274.430715,0.15589002608870153,0.5951917089562402,12382.0,2
14083.0,3.195502,1.660793,-1.877768,24.066183,0.148726,0.098794,0.090317,0.008477000000000012,0.04993199999999999,0.058409,274.402426,0.1697674884345025,0.5591553315357158,12383.0,2
14084.0,3.186839,1.640841,-1.87803,24.070515,0.147274,0.098983,0.089745,0.009237999999999996,0.04829099999999999,0.05752899999999998,274.213834,0.19129462436842537,0.5032546217396988,12384.0,2
14085.0,3.22044,1.670375,-1.835768,24.076423,0.148184,0.099797,0.091252,0.008544999999999997,0.04838700000000001,0.05693200000000001,272.200611,0.17659337025708843,0.5414301850026373,12385.0,2
14086.0,3.249185,1.675757,-1.797969,24.08233,0.148496,0.099019,0.090349,0.008669999999999997,0.04947699999999999,0.05814699999999999,272.469355,0.17522939488257402,0.5449720956317932,12386.0,2
14087.0,3.212565,1.640185,-1.846793,24.085349,0.148303,0.099161,0.090821,0.00834,0.04914199999999999,0.05748199999999999,274.176115,0.16970880898602042,0.5593077077194617,12387.0,2
14088.0,3.196158,1.639529,-1.870943,24.083118,0.148119,0.09966,0.091604,0.008055999999999994,0.048459,0.056514999999999996,274.633452,0.1662401981015269,0.568314842298095,12388.0,2
14089.0,3.22779,1.681663,-1.83905,24.082593,0.14856,0.100064,0.091546,0.008517999999999998,0.048496,0.057013999999999995,274.732463,0.1756397302925954,0.5439065548768576,12389.0,2
14090.0,3.247872,1.687439,-1.810175,24.092307,0.147559,0.099067,0.090916,0.008151000000000005,0.04849199999999999,0.056643,275.137936,0.16808611552182803,0.5635214459848836,12390.0,2
14091.0,3.220965,1.660005,-1.839443,24.098214,0.147485,0.098799,0.091199,0.007599999999999996,0.04868600000000001,0.056286,273.303876,0.15609916404789767,0.5946486287991658,12391.0,2
14092.0,3.183951,1.622727,-1.858737,24.103465,0.148551,0.099508,0.091226,0.008281999999999998,0.04904299999999999,0.05732499999999999,272.257188,0.16886877089960034,0.5614890812858622,12392.0,2
14093.0,3.213877,1.6709,-1.856374,24.109766,0.147733,0.098531,0.090937,0.00759399999999999,0.04920200000000001,0.056796,274.492007,0.15434018250919634,0.5992162738789995,12393.0,2
14094.0,3.243016,1.707784,-1.834325,24.111998,0.147651,0.098731,0.090758,0.007972999999999994,0.048920000000000005,0.056893,274.246837,0.16297704462296342,0.5767884542167894,12394.0,2
14095.0,3.223852,1.66775,-1.827893,24.111735,0.147844,0.100112,0.091388,0.00872400000000001,0.047732,0.056456000000000006,272.742814,0.18276663943183982,0.5253997139873697,12395.0,2
14096.0,3.162163,1.635328,-1.873568,24.117905,0.149157,0.100133,0.091619,0.008513999999999994,0.04902400000000001,0.057538000000000006,273.138857,0.17366649668536444,0.5490305602055805,12396.0,2
14097.0,3.230809,1.674444,-1.854537,24.121975,0.147678,0.099403,0.091378,0.008025000000000004,0.048275,0.0563,275.689569,0.16623166790952035,0.5683369931215638,12397.0,2
14098.0,3.255616,1.684814,-1.808993,24.122894,0.14675,0.098652,0.089934,0.008718000000000004,0.04809799999999999,0.05681599999999999,274.661741,0.18125116946298273,0.5293350190457711,12398.0,2
14099.0,3.239472,1.695446,-1.838656,24.129851,0.148441,0.098358,0.090307,0.008051000000000003,0.05008299999999999,0.05813399999999999,272.318481,0.160749940100631,0.5825717002542762,12399.0,2
14100.0,3.177126,1.640972,-1.873174,24.128932,0.147963,0.098977,0.090748,0.008229,0.048986000000000016,0.057215000000000016,273.822505,0.16798334251944388,0.5637883223496158,12400.0,2
14101.0,3.218602,1.654361,-1.858868,24.131032,0.147807,0.099587,0.09142,0.008166999999999994,0.04822,0.05638699999999999,273.501898,0.1693660438398207,0.5601977850165398,12401.0,2
14102.0,3.247216,1.693083,-1.835768,24.13287,0.147752,0.099145,0.091005,0.008139999999999994,0.048607,0.05674699999999999,272.063881,0.167462146148782,0.5651417419198057,12402.0,2
14103.0,3.238553,1.68862,-1.815818,24.131689,0.148533,0.099828,0.09153,0.008298,0.048705,0.057003,273.204865,0.17036915369769637,0.5575929539219273,12403.0,2
14104.0,3.208627,1.657774,-1.842724,24.128932,0.147871,0.098526,0.090711,0.007815000000000003,0.049345,0.05716,273.20958,0.15837149920966243,0.5887479298475264,12404.0,2
14105.0,3.200095,1.652786,-1.855849,24.134708,0.148367,0.099319,0.091136,0.00818300000000001,0.049047999999999994,0.057231000000000004,271.7197,0.16683316683316704,0.5667750474509183,12405.0,2
14106.0,3.224509,1.68022,-1.856506,24.137859,0.147044,0.09893,0.091236,0.007694000000000006,0.048114000000000004,0.05580800000000001,273.256728,0.15990855242647833,0.5847565783701167,12406.0,2
14107.0,3.238422,1.692296,-1.831175,24.134183,0.14822,0.099655,0.091346,0.008308999999999997,0.048565,0.056873999999999994,272.639088,0.1710867685211876,0.5557294836434641,12407.0,2
14108.0,3.226215,1.670769,-1.852699,24.133395,0.148073,0.099734,0.091751,0.007983000000000004,0.04833900000000001,0.05632200000000001,273.266157,0.1651427389325611,0.5711646754902877,12408.0,2
14109.0,3.207183,1.660137,-1.840887,24.130507,0.149249,0.099482,0.09079,0.008692000000000005,0.04976699999999999,0.058459,274.176115,0.174650377752773,0.5464756615794083,12409.0,2
14110.0,3.215583,1.68127,-1.846793,24.12972,0.148202,0.099413,0.090706,0.008707000000000006,0.048789,0.057496000000000005,274.972918,0.17845870055339222,0.5365863781958489,12410.0,2
14111.0,3.228315,1.672869,-1.855718,24.129063,0.148055,0.099618,0.091005,0.008612999999999996,0.048436999999999994,0.05704999999999999,273.798931,0.17781493868450382,0.5382580704042751,12411.0,2
14112.0,3.219127,1.661055,-1.860312,24.126963,0.148055,0.099209,0.091383,0.007826,0.04884599999999999,0.056671999999999986,273.473609,0.16021454746453215,0.5839619840555841,12412.0,2
14113.0,3.207314,1.660662,-1.857949,24.125782,0.147834,0.098904,0.091026,0.00787800000000001,0.04892999999999999,0.056808,273.530187,0.1610022276266582,0.5819165712198849,12413.0,2
14114.0,3.236322,1.683632,-1.837475,24.126175,0.148294,0.098788,0.090606,0.008181999999999995,0.04950600000000001,0.057688,273.407601,0.16526955784030528,0.5708353577872631,12414.0,2
14115.0,3.244066,1.69374,-1.851124,24.126175,0.14732,0.098358,0.090475,0.007883000000000001,0.048962000000000006,0.05684500000000001,273.907371,0.16099912178583828,0.5819246363292836,12415.0,2
14116.0,3.211383,1.667881,-1.888399,24.120268,0.14788,0.0985,0.09038,0.008120000000000002,0.04938000000000001,0.05750000000000001,273.162431,0.16443571414106642,0.5730006460443478,12416.0,2
14117.0,3.224771,1.660005,-1.857031,24.124469,0.147504,0.099298,0.090569,0.008729,0.048206,0.056935,273.723494,0.18107328811168505,0.5297969334326889,12417.0,2
14118.0,3.237109,1.673,-1.821462,24.121187,0.147495,0.098941,0.091252,0.007689000000000001,0.048553999999999986,0.05624299999999999,273.053991,0.15835650293481626,0.5887868715075211,12418.0,2
14119.0,3.242097,1.692689,-1.833275,24.119743,0.148928,0.099203,0.091079,0.008124000000000006,0.049725000000000005,0.05784900000000001,272.808821,0.1633752966255079,0.5757542911173293,12419.0,2
14120.0,3.228578,1.681926,-1.852174,24.118036,0.148275,0.099608,0.090932,0.008676000000000003,0.04866699999999999,0.05734299999999999,274.444859,0.1782690885181229,0.5370787543015211,12420.0,2
14121.0,3.211252,1.667487,-1.861099,24.118168,0.14777,0.099209,0.091178,0.00803100000000001,0.04856100000000001,0.05659200000000002,273.897942,0.1653762200897823,0.570558381998542,12421.0,2
14122.0,3.219521,1.665518,-1.859393,24.119874,0.14766,0.099025,0.090711,0.008314000000000002,0.04863500000000001,0.056949000000000013,273.332165,0.17094333415576937,0.5561019476284843,12422.0,2
14123.0,3.228578,1.691771,-1.856112,24.12145,0.14834,0.09934,0.090806,0.008534,0.049,0.057534,272.667377,0.17415971102630556,0.5477498031264776,12423.0,2
14124.0,3.247741,1.697415,-1.817525,24.120268,0.147724,0.098022,0.090265,0.007757,0.049701999999999996,0.057458999999999996,272.903117,0.15606703820694928,0.5947320517550723,12424.0,2
14125.0,3.22674,1.677463,-1.853093,24.120006,0.147393,0.098447,0.089645,0.008802000000000004,0.04894599999999999,0.057747999999999994,272.903117,0.17982715998937637,0.5330328235551673,12425.0,2
14126.0,3.203902,1.643598,-1.865956,24.117511,0.147687,0.099035,0.090464,0.008570999999999995,0.048652000000000015,0.05722300000000001,271.361375,0.17616590960475187,0.5425401958256668,12426.0,2
14127.0,3.219915,1.655936,-1.874224,24.116724,0.148073,0.099613,0.09132,0.008292999999999995,0.04846000000000002,0.05675300000000001,272.059166,0.17112729823982153,0.5556242378715033,12427.0,2
14128.0,3.249578,1.69899,-1.825925,24.117905,0.149387,0.099545,0.09131,0.008234999999999992,0.049842,0.05807699999999999,272.997413,0.16521878699115206,0.570967197271778,12428.0,2
14129.0,3.244328,1.68547,-1.816606,24.120662,0.147899,0.099492,0.091493,0.007998999999999992,0.048407000000000006,0.056406,275.123792,0.16524128243265557,0.5709087821091163,12429.0,2
14130.0,3.200227,1.655017,-1.857818,24.120268,0.148569,0.099256,0.091257,0.007998999999999992,0.04931300000000001,0.057312,274.30813,0.16220545889605367,0.5787920737384538,12430.0,2
14131.0,3.183557,1.649504,-1.863856,24.118693,0.147972,0.098468,0.090564,0.007903999999999994,0.04950399999999999,0.05740799999999999,273.761212,0.15966064033935956,0.5854003454592219,12431.0,2
14132.0,3.223327,1.674182,-1.845481,24.119874,0.148055,0.098935,0.091005,0.007929999999999993,0.04912,0.05704999999999999,273.195435,0.16143808147228259,0.5807847653255702,12432.0,2
14133.0,3.241966,1.684682,-1.813718,24.120662,0.147632,0.098164,0.090832,0.007332000000000005,0.04946800000000001,0.05680000000000002,272.620229,0.14821403303078703,0.6151243865610926,12433.0,2
14134.0,3.23094,1.678907,-1.843774,24.123944,0.148413,0.098542,0.090622,0.00792000000000001,0.049870999999999985,0.057790999999999995,271.997874,0.15880654475457195,0.5876182229125824,12434.0,2
14135.0,3.204033,1.65318,-1.882362,24.117118,0.147623,0.098332,0.090575,0.007757,0.049291,0.057048,273.737638,0.157368335632557,0.591352900437847,12435.0,2
14136.0,3.218209,1.678907,-1.857031,24.118824,0.146787,0.098038,0.09027,0.007767999999999997,0.048749,0.056517,273.035132,0.15934358974358967,0.5862236483546553,12436.0,2
14137.0,3.242884,1.692952,-1.823168,24.119218,0.147669,0.098311,0.090333,0.007977999999999999,0.049358,0.057336,271.290653,0.1616321238274681,0.58028088476205,12437.0,2
14138.0,3.244459,1.679432,-1.838525,24.116461,0.148496,0.099392,0.091058,0.008333999999999994,0.049103999999999995,0.05743799999999999,271.795137,0.16971795132878514,0.5592839672901116,12438.0,2
14139.0,3.197077,1.674575,-1.879605,24.111079,0.148909,0.099555,0.090911,0.008643999999999999,0.04935400000000001,0.05799800000000001,273.134143,0.17513929693040214,0.5452060579894906,12439.0,2
14140.0,3.208364,1.661449,-1.871599,24.10911,0.148542,0.099046,0.091483,0.007563,0.04949600000000001,0.05705900000000001,273.916801,0.1527971392205588,0.6032231801086803,12440.0,2
14141.0,3.245641,1.68757,-1.825268,24.111079,0.14743,0.098221,0.09005,0.008170999999999998,0.049209,0.05738,274.133682,0.1660434870961186,0.5688256526939026,12441.0,2
14142.0,3.253778,1.69479,-1.834718,24.107666,0.148257,0.098799,0.090632,0.008166999999999994,0.049458,0.057624999999999996,272.70981,0.16512667057562816,0.5712064010853953,12442.0,2
14143.0,3.213746,1.669587,-1.856112,24.111341,0.149369,0.09998,0.092129,0.007850999999999997,0.049389,0.05724,273.299161,0.15895930350273327,0.5872215457848873,12443.0,2
14144.0,3.217684,1.656855,-1.859262,24.11633,0.148331,0.098972,0.091037,0.007934999999999998,0.049358999999999986,0.057293999999999984,274.869192,0.160757698541329,0.5825515534803041,12444.0,2
14145.0,3.237372,1.691771,-1.838,24.111735,0.147605,0.098752,0.09027,0.008482000000000003,0.04885299999999998,0.05733499999999998,273.94509,0.17361935563106412,0.5491529740001517,12445.0,2
14146.0,3.223065,1.679563,-1.863331,24.111473,0.148432,0.099251,0.090942,0.00830900000000001,0.049181,0.05749000000000001,272.002589,0.16894392257329938,0.5612939307597992,12446.0,2
14147.0,3.204821,1.662368,-1.867924,24.11738,0.148046,0.098442,0.090701,0.007740999999999998,0.04960400000000001,0.05734500000000001,273.417031,0.1560528172563249,0.5947689800875879,12447.0,2
14148.0,3.241178,1.698465,-1.856112,24.118693,0.148037,0.098484,0.0908,0.007683999999999996,0.049553,0.057236999999999996,273.020987,0.15506316341768567,0.5973388691895147,12448.0,2
14149.0,3.242622,1.693346,-1.815425,24.118955,0.149185,0.099818,0.091845,0.007973000000000008,0.04936700000000001,0.057340000000000016,272.389203,0.16150137741046844,0.5806204012465467,12449.0,2
14150.0,3.224377,1.681926,-1.863593,24.121187,0.147752,0.098284,0.090386,0.007898000000000002,0.049468,0.057366,274.001667,0.1596555418544948,0.585413584978111,12450.0,2
14151.0,3.179226,1.636641,-1.88223,24.123287,0.14811,0.098505,0.090816,0.007689000000000001,0.049604999999999996,0.057294,273.077565,0.15500141111962265,0.5974992248124762,12451.0,2
14152.0,3.235403,1.67195,-1.860181,24.120924,0.148073,0.099287,0.09163,0.007656999999999997,0.04878600000000001,0.05644300000000001,272.252473,0.15694754750240833,0.5924455843518267,12452.0,2
14153.0,3.268348,1.72918,-1.842462,24.1225,0.148496,0.099088,0.090391,0.008696999999999996,0.049407999999999994,0.05810499999999999,273.303876,0.17602056305531374,0.5429176252851609,12453.0,2
14154.0,3.250628,1.714348,-1.831437,24.118955,0.147963,0.098563,0.090291,0.008272000000000002,0.04940000000000001,0.057672000000000015,273.256728,0.16744600311734578,0.5651836614263445,12454.0,2
14155.0,3.199964,1.664074,-1.88433,24.121712,0.148606,0.098673,0.090664,0.008009000000000002,0.04993299999999999,0.057941999999999994,273.204865,0.16039171706652788,0.5835019179076191,12455.0,2
14156.0,3.20167,1.655542,-1.906118,24.118955,0.147357,0.098799,0.090212,0.008586999999999997,0.04855799999999999,0.05714499999999999,274.609878,0.1768364257913054,0.5407990291942528,12456.0,2
14157.0,3.241047,1.700828,-1.857162,24.121712,0.147449,0.099419,0.090407,0.009011999999999992,0.04803,0.057041999999999995,272.408062,0.1876288230517789,0.5127738116682018,12457.0,2
14158.0,3.25811,1.704503,-1.821856,24.121318,0.147302,0.098032,0.090008,0.00802399999999999,0.049269999999999994,0.057293999999999984,271.941296,0.16285441740577603,0.5771068871240802,12458.0,2
14159.0,3.230546,1.676938,-1.846006,24.120137,0.147522,0.098001,0.090065,0.007935999999999999,0.04952099999999998,0.05745699999999998,270.479706,0.1602520092080288,0.5838647050651005,12459.0,2
14160.0,3.215715,1.679038,-1.863199,24.122762,0.14789,0.099161,0.090811,0.008349999999999996,0.048728999999999995,0.05707899999999999,271.285938,0.17135234968192073,0.5550398342893186,12460.0,2
14161.0,3.207183,1.659874,-1.857162,24.120662,0.147439,0.098248,0.090496,0.007752000000000009,0.049190999999999985,0.056942999999999994,272.507073,0.1575865994470648,0.5907861226653082,12461.0,2
14162.0,3.236978,1.691377,-1.867399,24.116067,0.147936,0.098935,0.090947,0.007987999999999995,0.04900100000000002,0.05698900000000001,271.894148,0.16301375454063083,0.5766931275342031,12462.0,2
14163.0,3.236584,1.692689,-1.832225,24.11948,0.14743,0.097891,0.089955,0.007936000000000012,0.049539,0.05747500000000001,271.828141,0.1601937828017766,0.5840159048089195,12463.0,2
14164.0,3.244722,1.692033,-1.839312,24.119612,0.147412,0.097938,0.090092,0.007845999999999992,0.04947399999999999,0.05731999999999998,270.710731,0.1585851440121272,0.5881931465201637,12464.0,2
14165.0,3.23724,1.684682,-1.841937,24.120006,0.147393,0.098752,0.089918,0.008834000000000009,0.04864099999999999,0.057475,270.522139,0.18161259816619404,0.5283964770533676,12465.0,2
14166.0,3.229365,1.664337,-1.871599,24.115673,0.148119,0.098804,0.090926,0.007877999999999996,0.049315,0.057192999999999994,271.686696,0.1597453159218103,0.5851804636702131,12466.0,2
14167.0,3.238028,1.666568,-1.868581,24.118955,0.14913,0.099707,0.091194,0.008513000000000007,0.04942300000000001,0.057936000000000015,273.086995,0.1722442538038201,0.5527237773072283,12467.0,2
14168.0,3.222671,1.674838,-1.844562,24.116199,0.147724,0.09892,0.090769,0.008150999999999992,0.048804,0.05695499999999999,273.916801,0.16701157668271677,0.5663117606832292,12468.0,2
14169.0,3.260341,1.705422,-1.827893,24.116855,0.149984,0.100322,0.09131,0.009011999999999992,0.04966200000000001,0.058674000000000004,272.200611,0.1814630610313511,0.5287847884387855,12469.0,2
14170.0,3.237503,1.680351,-1.833537,24.115542,0.148349,0.098668,0.09111,0.007558000000000009,0.049681,0.05723900000000001,275.581128,0.15212753109778207,0.6049619887204386,12470.0,2
14171.0,3.210465,1.665912,-1.884987,24.115148,0.147054,0.097471,0.089845,0.007626000000000008,0.04958299999999999,0.057208999999999996,273.93566,0.15379961277831578,0.600620001329935,12471.0,2
14172.0,3.222409,1.665781,-1.865431,24.110948,0.148661,0.100059,0.092202,0.007856999999999989,0.04860199999999999,0.05645899999999998,271.450956,0.16165668785877393,0.5802170979773305,12472.0,2
14173.0,3.231859,1.682582,-1.836556,24.112654,0.148827,0.100621,0.09185,0.008771000000000001,0.048205999999999985,0.056976999999999986,273.44532,0.18194453087725856,0.527534528942389,12473.0,2
14174.0,3.238947,1.696627,-1.814243,24.11843,0.148615,0.099109,0.091021,0.008087999999999998,0.049505999999999994,0.05759399999999999,274.110108,0.16337083644737105,0.5757658731096775,12474.0,2
14175.0,3.220046,1.682057,-1.842856,24.11843,0.148312,0.098531,0.090979,0.007551999999999989,0.049781000000000006,0.057332999999999995,275.071929,0.15170141818327887,0.6060684997977641,12475.0,2
14176.0,3.199833,1.658168,-1.855981,24.112129,0.148294,0.098505,0.090968,0.007537000000000002,0.049789000000000014,0.057326000000000016,274.293985,0.15137577826872867,0.6069141070544446,12476.0,2
14177.0,3.206133,1.663681,-1.854274,24.115411,0.147375,0.098762,0.091205,0.007557000000000008,0.048613,0.05617000000000001,273.596194,0.1554490475994571,0.5963368222973369,12477.0,2
14178.0,3.233828,1.679957,-1.847187,24.119218,0.148514,0.098489,0.091016,0.0074729999999999935,0.050025000000000014,0.05749800000000001,271.766848,0.14938232119297948,0.6120906277873615,12478.0,2
14179.0,3.262047,1.698596,-1.831962,24.117774,0.148597,0.099702,0.091199,0.008502999999999997,0.04889500000000001,0.057398000000000005,273.134143,0.1738997054973821,0.5484249739277548,12479.0,2
14180.0,3.245772,1.707653,-1.827893,24.122106,0.147899,0.098752,0.090328,0.008424000000000001,0.049146999999999996,0.057571,274.402426,0.17140066737201923,0.5549143650592037,12480.0,2
14181.0,3.218602,1.672606,-1.852043,24.120531,0.14788,0.098195,0.090496,0.007699000000000011,0.04968500000000001,0.05738400000000002,273.153002,0.15495310550255625,0.597624662691878,12481.0,2
14182.0,3.213746,1.670244,-1.858606,24.116986,0.147449,0.098557,0.090302,0.008255000000000012,0.04889199999999999,0.057147,273.101139,0.16883807498005876,0.5615687910854139,12482.0,2
14183.0,3.218602,1.679563,-1.887612,24.120662,0.148744,0.100038,0.091572,0.008466000000000001,0.048705999999999985,0.05717199999999999,271.328371,0.17381485207465053,0.5486453175245005,12483.0,2
14184.0,3.235403,1.700696,-1.834325,24.118955,0.14766,0.099166,0.090968,0.00819800000000001,0.04849400000000001,0.05669200000000002,274.133682,0.16904835550056727,0.561022743975906,12484.0,2
14185.0,3.232647,1.702797,-1.815425,24.122368,0.147844,0.099035,0.091047,0.007987999999999995,0.048809000000000005,0.056797,273.384027,0.16365498873181714,0.5750279990868883,12485.0,2
14186.0,3.222934,1.695052,-1.838393,24.119218,0.149066,0.099361,0.090953,0.008407999999999999,0.049705,0.058113,272.167607,0.16915462921981247,0.5607467771052221,12486.0,2
14187.0,3.216108,1.6751,-1.855062,24.118693,0.148,0.098967,0.090758,0.008208999999999994,0.04903299999999999,0.05724199999999999,273.468894,0.16741444711832595,0.5652656046420581,12487.0,2
14188.0,3.223459,1.685601,-1.856374,24.124206,0.148514,0.099639,0.091037,0.008601999999999999,0.048875,0.057477,273.723494,0.17599639905065878,0.5429803732984531,12488.0,2
14189.0,3.249972,1.709753,-1.830518,24.122894,0.148321,0.099261,0.091478,0.007782999999999998,0.049060000000000006,0.056843000000000005,274.529726,0.15863924502150378,0.5880526594235934,12489.0,2
14190.0,3.243934,1.693083,-1.833143,24.125125,0.147614,0.098027,0.090092,0.007934999999999998,0.04958699999999999,0.05752199999999999,272.907832,0.16001855287569572,0.5844709340926799,12490.0,2
14191.0,3.225559,1.671294,-1.856112,24.126175,0.149157,0.099203,0.091031,0.008171999999999999,0.04995400000000001,0.05812600000000001,270.955901,0.16358722850565502,0.5752039558305084,12491.0,2
14192.0,3.227003,1.70004,-1.8359,24.123287,0.149295,0.099875,0.09153,0.008345000000000005,0.049420000000000006,0.05776500000000001,273.94509,0.1688553448938711,0.5615239453408063,12492.0,2
14193.0,3.229365,1.702665,-1.829468,24.13182,0.147605,0.098284,0.090039,0.008245000000000002,0.04932099999999999,0.05756599999999999,275.109647,0.16716678155792555,0.5659087315615381,12493.0,2
14194.0,3.22359,1.68547,-1.844824,24.129588,0.148735,0.099025,0.090711,0.008314000000000002,0.049710000000000004,0.058024000000000006,272.511788,0.16724668584417937,0.5657012396624279,12494.0,2
14195.0,3.21519,1.660924,-1.853356,24.136809,0.148468,0.099308,0.091089,0.00821899999999999,0.049159999999999995,0.057378999999999986,273.20958,0.16718537051727977,0.5658604605780938,12495.0,2
14196.0,3.222409,1.692427,-1.826318,24.137727,0.147449,0.099004,0.091105,0.00789899999999999,0.048445,0.05634399999999999,273.266157,0.1630475168228541,0.5766054551403275,12496.0,2
14197.0,3.259029,1.720386,-1.831962,24.138253,0.148165,0.098804,0.090806,0.007998000000000005,0.04936099999999999,0.05735899999999999,271.432097,0.16202747052388491,0.5792542660324129,12497.0,2
14198.0,3.215846,1.683632,-1.82855,24.136546,0.148073,0.09914,0.091105,0.008035,0.048933000000000004,0.056968000000000005,272.615514,0.16420076020762658,0.5736107639759188,12498.0,2
14199.0,3.184214,1.693214,-1.865431,24.13589,0.148716,0.099198,0.090958,0.008239999999999997,0.04951799999999999,0.05775799999999999,271.898863,0.16640077545992443,0.5678978621508453,12499.0,2
14200.0,3.212696,1.687439,-1.83485,24.132214,0.147678,0.098468,0.090895,0.007572999999999996,0.049210000000000004,0.056783,273.81779,0.1538883582938773,0.6003895509195167,12500.0,2
14201.0,3.257454,1.718285,-1.812012,24.135102,0.148487,0.098342,0.090874,0.007468000000000002,0.05014500000000001,0.05761300000000001,272.016733,0.14892513859530174,0.6132778192370285,12501.0,2
14202.0,3.242228,1.69689,-1.827893,24.132345,0.147559,0.097744,0.09026,0.007483999999999991,0.049815,0.05729899999999999,271.564111,0.1502328569134413,0.6098819944314602,12502.0,2
14203.0,3.220965,1.675363,-1.849812,24.133395,0.147586,0.098311,0.090701,0.007609999999999992,0.049275,0.05688499999999999,271.733845,0.1544362367075248,0.5989668446060146,12503.0,2
14204.0,3.213615,1.672213,-1.859918,24.134446,0.14834,0.099461,0.09163,0.00783099999999999,0.048879000000000006,0.056709999999999997,270.545713,0.16020867430441876,0.5839772352167275,12504.0,2
14205.0,3.230021,1.694658,-1.843643,24.137859,0.148248,0.0985,0.090422,0.008078000000000002,0.04974799999999999,0.05782599999999999,272.690951,0.1623751231180527,0.5783514972276793,12505.0,2
14206.0,3.218209,1.68967,-1.833668,24.13799,0.148257,0.09923,0.090937,0.008292999999999995,0.049027,0.057319999999999996,273.81779,0.16914824182100013,0.5607633636185632,12506.0,2
14207.0,3.231728,1.706603,-1.824743,24.140484,0.148202,0.098452,0.091058,0.007393999999999998,0.04975,0.057144,273.770642,0.1486201282386283,0.6140698565747178,12507.0,2
14208.0,3.253385,1.719598,-1.812143,24.144422,0.14743,0.099098,0.090496,0.008602000000000012,0.048332,0.05693400000000001,271.884718,0.17797364119752576,0.5378459587721671,12508.0,2
14209.0,3.226609,1.695183,-1.829993,24.144291,0.147182,0.098468,0.090228,0.008239999999999997,0.04871400000000001,0.056954000000000005,270.885179,0.1691470799548393,0.5607663807009692,12509.0,2
14210.0,3.188283,1.669719,-1.848368,24.144685,0.147228,0.09871,0.090722,0.007988000000000009,0.04851799999999999,0.056506,270.706016,0.16463653414126445,0.572479165593499,12510.0,2
14211.0,3.205739,1.686258,-1.861362,24.141403,0.148248,0.099823,0.091504,0.008318999999999993,0.048424999999999996,0.05674399999999999,270.720161,0.17178788254243574,0.5539088619148694,12511.0,2
14212.0,3.215715,1.71461,-1.843381,24.150986,0.147963,0.098111,0.090512,0.0075990000000000085,0.04985200000000001,0.057451000000000016,271.818711,0.15242813872786004,0.6041813841874883,12512.0,2
14213.0,3.263754,1.725374,-1.796394,24.14626,0.148836,0.099287,0.091803,0.0074840000000000045,0.049548999999999996,0.057033,271.861144,0.1510393541876893,0.6077877181553499,12513.0,2
14214.0,3.233959,1.690721,-1.837606,24.14626,0.148652,0.098326,0.09048,0.007845999999999992,0.05032600000000001,0.058172,272.870113,0.15590041131003218,0.5951647410750712,12514.0,2
14215.0,3.190776,1.656724,-1.841937,24.150592,0.148184,0.098069,0.090401,0.007668000000000008,0.05011500000000001,0.057783000000000015,273.756497,0.15300502833426466,0.6026833428980688,12515.0,2
14216.0,3.21729,1.69479,-1.874224,24.151249,0.148138,0.099056,0.091714,0.007342000000000001,0.04908199999999999,0.05642399999999999,272.030877,0.14958335880039939,0.6115685822637507,12516.0,2
14217.0,3.248003,1.717498,-1.808731,24.150067,0.148634,0.09904,0.091247,0.007793000000000008,0.049593999999999985,0.057386999999999994,273.643342,0.15713277548139953,0.5919645925686432,12517.0,2
14218.0,3.239209,1.72813,-1.808075,24.153611,0.148285,0.098647,0.091336,0.007310999999999998,0.049638,0.056949,273.101139,0.14728338604726118,0.6175410492842854,12518.0,2
14219.0,3.212302,1.682451,-1.826712,24.154005,0.149286,0.099466,0.091609,0.007857000000000003,0.04982,0.057677000000000006,272.309051,0.15770458240500998,0.5904797497639982,12519.0,2
14220.0,3.197208,1.675625,-1.849681,24.152824,0.147917,0.098095,0.090134,0.007960999999999996,0.04982199999999999,0.05778299999999999,274.326989,0.1597856411697408,0.5850757488586871,12520.0,2
14221.0,3.222277,1.693477,-1.833668,24.157812,0.148312,0.099251,0.091178,0.00807300000000001,0.049060999999999994,0.057134000000000004,272.983269,0.16454689984101772,0.5727119239604848,12521.0,2
14222.0,3.231203,1.706209,-1.808337,24.165295,0.14788,0.099077,0.091042,0.008035,0.04880300000000001,0.056838000000000014,273.704634,0.16463814441439223,0.5724749841078112,12522.0,2
14223.0,3.232253,1.72603,-1.806762,24.16477,0.147357,0.098006,0.090895,0.007110999999999992,0.04935099999999999,0.056461999999999984,271.696126,0.14408737234559882,0.6258403156144241,12523.0,2
14224.0,3.252335,1.724586,-1.796262,24.164901,0.148496,0.098998,0.090611,0.008387000000000006,0.049497999999999986,0.05788499999999999,270.588146,0.1694377664195238,0.5600115390093556,12524.0,2
14225.0,3.226609,1.683764,-1.815162,24.160438,0.148331,0.099193,0.091005,0.008188,0.04913799999999999,0.05732599999999999,272.459925,0.16662935753678346,0.5673042903732393,12525.0,2
14226.0,3.201145,1.662762,-1.845743,24.168708,0.148202,0.098998,0.091593,0.007405000000000009,0.049204,0.05660900000000001,273.162431,0.15049283609389308,0.6092068920507232,12526.0,2
14227.0,3.22884,1.697021,-1.835112,24.164638,0.148119,0.099308,0.091609,0.0076989999999999975,0.04881100000000001,0.056510000000000005,272.761673,0.15772760796525437,0.590419958012552,12527.0,2
14228.0,3.264673,1.720779,-1.801119,24.173828,0.147752,0.097686,0.090391,0.007294999999999996,0.050066,0.057360999999999995,272.129888,0.14570475562745913,0.6216403665944651,12528.0,2
14229.0,3.236322,1.710016,-1.791931,24.172121,0.147724,0.099429,0.090638,0.008791000000000007,0.04829499999999999,0.057086,270.955901,0.1820233559715092,0.5273298394411068,12529.0,2
14230.0,3.197864,1.688095,-1.846662,24.174878,0.147816,0.098195,0.091031,0.007164000000000004,0.049621,0.056785,270.965331,0.14437144814799896,0.6251026401968123,12530.0,2
14231.0,3.205346,1.691902,-1.848368,24.177897,0.14856,0.098904,0.09142,0.0074840000000000045,0.04965599999999999,0.057139999999999996,271.116205,0.15071389733572318,0.6086328500432483,12531.0,2
14232.0,3.246034,1.708703,-1.820675,24.17816,0.148101,0.099497,0.092081,0.007416000000000006,0.04860400000000001,0.056020000000000014,272.544792,0.15257689538113373,0.60379509952192,12532.0,2
14233.0,3.241703,1.719729,-1.796787,24.187874,0.148285,0.098998,0.091042,0.007956000000000005,0.049287,0.057243,272.549506,0.1614186008764812,0.5808353516709108,12533.0,2
14234.0,3.230678,1.718023,-1.816606,24.185117,0.148312,0.098946,0.091357,0.007589000000000012,0.04936599999999999,0.056955000000000006,272.205325,0.1537261733546704,0.6008107055611615,12534.0,2
14235.0,3.216633,1.684682,-1.837475,24.191156,0.147862,0.098494,0.090417,0.008077,0.049367999999999995,0.057444999999999996,272.629658,0.16360469120298166,0.5751586094742394,12535.0,2
14236.0,3.191433,1.68232,-1.826187,24.194963,0.147789,0.097901,0.090443,0.007458000000000006,0.049888,0.05734600000000001,271.135064,0.14949187195574187,0.611806151235724,12536.0,2
14237.0,3.238422,1.72498,-1.821462,24.193912,0.148,0.098851,0.091357,0.007494000000000001,0.049149,0.056643,270.380695,0.15247202441505597,0.6040674237855255,12537.0,2
14238.0,3.235534,1.722355,-1.796656,24.199295,0.148165,0.098867,0.090848,0.008018999999999998,0.049297999999999995,0.05731699999999999,271.993159,0.16266050021298606,0.5776104426714546,12538.0,2
14239.0,3.221621,1.707391,-1.817,24.200214,0.148,0.097775,0.090092,0.007682999999999995,0.05022499999999999,0.05790799999999999,272.799391,0.15296858200931782,0.6027779850947939,12539.0,2
14240.0,3.229103,1.71146,-1.810962,24.207302,0.148524,0.098479,0.091472,0.007006999999999999,0.05004499999999999,0.05705199999999999,271.535823,0.14001118970547097,0.6364251655238948,12540.0,2
14241.0,3.233697,1.70831,-1.82015,24.209928,0.148468,0.099177,0.091121,0.008056000000000008,0.04929099999999999,0.057346999999999995,273.280302,0.16343422867808183,0.5756012589825051,12541.0,2
14242.0,3.212958,1.678644,-1.824218,24.212028,0.148018,0.099182,0.090953,0.008229,0.048836000000000004,0.057065000000000005,273.92623,0.168499293568401,0.562448523597695,12542.0,2
14243.0,3.217552,1.710278,-1.836293,24.214522,0.148808,0.099676,0.091682,0.007994000000000001,0.049131999999999995,0.057125999999999996,272.992698,0.16270123949280527,0.5775046527203221,12543.0,2
14244.0,3.254435,1.726292,-1.792062,24.210584,0.148468,0.098946,0.090517,0.008429000000000006,0.04952199999999998,0.05795099999999999,273.633912,0.17020374371504168,0.5580224832130567,12544.0,2
14245.0,3.241441,1.724586,-1.792456,24.219511,0.148937,0.099272,0.091042,0.008230000000000001,0.049665000000000015,0.057895000000000016,273.002128,0.16570692224056696,0.5696996293518046,12545.0,2
14246.0,3.201933,1.68547,-1.816212,24.217148,0.149277,0.099366,0.091588,0.007777999999999993,0.049911,0.05768899999999999,274.006382,0.1558342683122294,0.5953364982719673,12546.0,2
14247.0,3.217946,1.688752,-1.832356,24.213735,0.147825,0.099019,0.090674,0.008344999999999991,0.048806000000000016,0.05715100000000001,275.89702,0.1709795726022904,0.556007845241216,12547.0,2
14248.0,3.23724,1.718154,-1.792456,24.222005,0.148073,0.098153,0.09079,0.007363000000000008,0.049920000000000006,0.057283000000000014,273.81779,0.14749303900162272,0.6169966318106552,12548.0,2
14249.0,3.244066,1.729311,-1.778019,24.217017,0.147798,0.098657,0.090716,0.00794099999999999,0.04914100000000002,0.05708200000000001,272.332625,0.16159293476048975,0.5803826491893783,12549.0,2
14250.0,3.211252,1.698334,-1.811487,24.223449,0.14811,0.098941,0.090407,0.008534,0.04916899999999999,0.05770299999999999,271.417952,0.17356111450071185,0.5493042119788594,12550.0,2
14251.0,3.201277,1.685995,-1.826581,24.217279,0.148551,0.098584,0.091457,0.007127000000000008,0.049966999999999984,0.05709399999999999,271.667837,0.14263128402177414,0.6296214210562876,12551.0,2
14252.0,3.23409,1.723011,-1.810568,24.213472,0.147733,0.099545,0.090911,0.008633999999999989,0.04818800000000001,0.056822,272.389203,0.1791695200149409,0.5347405538112506,12552.0,2
14253.0,3.251153,1.728261,-1.798756,24.217279,0.147531,0.098767,0.090359,0.008407999999999999,0.048764,0.057172,271.832856,0.17241874295088688,0.552270671645487,12553.0,2
14254.0,3.216896,1.706603,-1.8107,24.218198,0.148478,0.099429,0.090785,0.008643999999999999,0.049048999999999995,0.057692999999999994,271.521678,0.17622833843017327,0.5423780834265303,12554.0,2
14255.0,3.202196,1.683895,-1.835375,24.220298,0.147862,0.099319,0.090706,0.00861300000000001,0.04854299999999999,0.057156,272.511788,0.17742666446934763,0.5392663236289188,12555.0,2
14256.0,3.220702,1.705422,-1.817262,24.22253,0.146925,0.098263,0.090548,0.007715,0.048662,0.056377,271.979015,0.15853934200521957,0.5883120831359809,12556.0,2
14257.0,3.237372,1.734562,-1.784975,24.220823,0.14789,0.098815,0.090995,0.007819999999999994,0.049074999999999994,0.05689499999999999,270.25811,0.15934468986877484,0.5862207915984707,12557.0,2
14258.0,3.239078,1.718023,-1.8044,24.21741,0.147439,0.098326,0.089855,0.008470999999999992,0.04911299999999999,0.05758399999999998,271.069057,0.17247627967585605,0.55212126283537,12558.0,2
14259.0,3.209283,1.698071,-1.82015,24.223843,0.148395,0.098809,0.091688,0.0071209999999999885,0.049586000000000005,0.056706999999999994,270.597576,0.1436061871054911,0.6270898360591294,12559.0,2
14260.0,3.209677,1.708572,-1.815293,24.225549,0.149608,0.099114,0.091441,0.007672999999999999,0.050494,0.058166999999999996,271.96487,0.15195563917219526,0.6054083500328771,12560.0,2
14261.0,3.242491,1.726292,-1.7855,24.225024,0.149773,0.099623,0.092612,0.007011000000000003,0.050149999999999986,0.05716099999999999,275.331243,0.139797810611952,0.6369792588700768,12561.0,2
14262.0,3.239734,1.726949,-1.786681,24.231457,0.148505,0.099277,0.091698,0.007579000000000002,0.049227999999999994,0.056806999999999996,276.429794,0.15395397022080487,0.6002191727838653,12562.0,2
14263.0,3.22359,1.713166,-1.8065,24.225812,0.148367,0.099319,0.090806,0.008513000000000007,0.049047999999999994,0.057561,274.444859,0.17356113274480636,0.5493041646034057,12563.0,2
14264.0,3.223327,1.718023,-1.80125,24.223186,0.1489,0.099177,0.09173,0.007446999999999995,0.049723,0.05717,273.43589,0.14976671225162888,0.6110924581709434,12564.0,2
14265.0,3.206396,1.71251,-1.813587,24.2287,0.148165,0.098972,0.091199,0.007773000000000002,0.04919299999999999,0.05696599999999999,274.510867,0.1580070740334188,0.5896942529479188,12565.0,2
14266.0,3.222409,1.703059,-1.817262,24.2287,0.147678,0.098489,0.090359,0.008129999999999998,0.04918900000000001,0.05731900000000001,273.204865,0.1652774954258995,0.5708147458177868,12566.0,2
14267.0,3.223721,1.702403,-1.808468,24.226337,0.147816,0.098956,0.09163,0.007325999999999999,0.04886,0.056186,272.624943,0.14993553140541535,0.6106540760957433,12567.0,2
14268.0,3.245378,1.722617,-1.789175,24.229619,0.148505,0.098909,0.090711,0.008197999999999997,0.049596,0.057794,273.101139,0.16529225557997454,0.5707764173057159,12568.0,2
14269.0,3.239865,1.728786,-1.80545,24.233294,0.148211,0.098878,0.09048,0.008397999999999989,0.049333000000000016,0.057731000000000005,273.058706,0.17022742935906243,0.5579609773853981,12569.0,2
14270.0,3.197733,1.700303,-1.815687,24.236051,0.148514,0.099166,0.091189,0.007976999999999998,0.049348,0.057325,272.073311,0.16164461285942971,0.5802484537989409,12570.0,2
14271.0,3.214008,1.701221,-1.812406,24.229619,0.148542,0.10007,0.091845,0.00822500000000001,0.048472,0.05669700000000001,273.728208,0.16968209106100324,0.5593770876396387,12571.0,2
14272.0,3.225821,1.73128,-1.813062,24.229619,0.148248,0.099802,0.091226,0.008576,0.04844599999999999,0.05702199999999999,273.888512,0.17701818482052556,0.5403270454256535,12572.0,2
14273.0,3.246691,1.734037,-1.778937,24.234345,0.148257,0.098857,0.091583,0.007274000000000003,0.0494,0.056674,272.431636,0.14724398291532564,0.6176433695859802,12573.0,2
14274.0,3.241572,1.725111,-1.786812,24.230931,0.148377,0.098563,0.091635,0.006928000000000004,0.04981400000000001,0.056742000000000015,272.639088,0.13907457593094452,0.6388573225447576,12574.0,2
14275.0,3.212958,1.688095,-1.810306,24.235132,0.147954,0.098479,0.090811,0.007667999999999994,0.049475000000000005,0.057143,272.370344,0.1549842347804995,0.5975438275664899,12575.0,2
14276.0,3.197077,1.690064,-1.814637,24.233688,0.149139,0.099765,0.092344,0.007421000000000011,0.04937399999999999,0.056795,271.983729,0.15029873417721545,0.6097109272808787,12576.0,2
14277.0,3.238422,1.719073,-1.803744,24.233688,0.149314,0.099082,0.091383,0.0076989999999999975,0.050232,0.057930999999999996,274.166686,0.15326578145840378,0.6020062307747632,12577.0,2
14278.0,3.232121,1.72603,-1.785762,24.23697,0.149047,0.100316,0.091661,0.008654999999999996,0.04873100000000001,0.057386000000000006,275.203943,0.17760403841418357,0.5388057268525486,12578.0,2
14279.0,3.243278,1.735612,-1.777625,24.236051,0.149249,0.099408,0.090701,0.008706999999999993,0.049840999999999996,0.05854799999999999,275.684854,0.17469202680470272,0.5463675091724951,12579.0,2
14280.0,3.229628,1.707653,-1.791537,24.230275,0.147513,0.098946,0.091157,0.007789000000000004,0.048567,0.056356,274.840903,0.1603730851589525,0.5835503004170953,12580.0,2
14281.0,3.228184,1.689277,-1.823037,24.234738,0.147467,0.098122,0.091163,0.006959000000000007,0.049344999999999986,0.05630399999999999,272.629658,0.1410246017914321,0.6337935820612839,12581.0,2
14282.0,3.209021,1.695183,-1.800331,24.23487,0.149112,0.100049,0.091929,0.008120000000000002,0.049062999999999996,0.057183,272.012018,0.16549812489809235,0.5702418250105155,12582.0,2
14283.0,3.255747,1.738368,-1.782087,24.231457,0.147651,0.098536,0.090779,0.007757,0.049115000000000006,0.056872000000000006,273.978093,0.157932242039254,0.5898885733443758,12583.0,2
14284.0,3.260735,1.738762,-1.7729,24.236445,0.147393,0.098568,0.090218,0.008349999999999996,0.04882499999999999,0.05717499999999999,271.5924,0.17101544259206156,0.5559146996460593,12584.0,2
14285.0,3.211121,1.698727,-1.794162,24.236576,0.147586,0.0984,0.089866,0.008534,0.049185999999999994,0.057719999999999994,271.11149,0.17350112834692094,0.5494599813568732,12585.0,2
14286.0,3.191958,1.696759,-1.807418,24.238545,0.148579,0.100175,0.09142,0.008754999999999999,0.04840399999999999,0.05715899999999999,270.408983,0.18086974486106808,0.5303254854991878,12586.0,2
14287.0,3.220571,1.71566,-1.805975,24.244453,0.148027,0.099324,0.091829,0.007495000000000002,0.048702999999999996,0.056198,272.012018,0.15388879763469124,0.6003884100588179,12587.0,2
14288.0,3.258372,1.761339,-1.793244,24.24314,0.148275,0.098725,0.091163,0.007561999999999999,0.04955,0.057111999999999996,272.752243,0.15261044176706826,0.6037079877579312,12588.0,2
14289.0,3.234747,1.722617,-1.807418,24.24314,0.147063,0.098347,0.090239,0.008108000000000004,0.048715999999999995,0.056824,272.313766,0.16643060943818389,0.5678203906021051,12589.0,2
14290.0,3.22674,1.716054,-1.828418,24.243796,0.148211,0.098342,0.091341,0.007000999999999993,0.04986900000000001,0.056870000000000004,270.696587,0.14038500100260662,0.6354544689619466,12590.0,2
14291.0,3.233434,1.723667,-1.80755,24.248391,0.147375,0.098248,0.090653,0.0075950000000000045,0.049127000000000004,0.05672200000000001,271.927152,0.154596156977691,0.598551570756279,12591.0,2
14292.0,3.238553,1.737056,-1.797575,24.249178,0.147853,0.098678,0.090548,0.008129999999999998,0.04917500000000001,0.05730500000000001,271.337801,0.16532454856027323,0.5706925603297732,12592.0,2
14293.0,3.220834,1.714741,-1.774869,24.24931,0.148119,0.098437,0.090827,0.007609999999999992,0.049682000000000004,0.057291999999999996,271.384949,0.15317110480446008,0.6022520829017164,12593.0,2
14294.0,3.197602,1.682714,-1.811356,24.253642,0.147687,0.099419,0.090764,0.008654999999999996,0.04826800000000002,0.056923000000000015,271.842285,0.1793076301560006,0.5343819155354037,12594.0,2
14295.0,3.240391,1.720779,-1.787469,24.255611,0.147605,0.099172,0.091535,0.007636999999999991,0.04843299999999999,0.05606999999999998,271.516963,0.15767849031671952,0.5905475045391795,12595.0,2
14296.0,3.247347,1.741781,-1.769488,24.252198,0.148459,0.099377,0.091,0.008376999999999996,0.049082000000000015,0.05745900000000001,270.743735,0.17067008944033563,0.5568114973608612,12596.0,2
14297.0,3.22569,1.717104,-1.787337,24.252985,0.149176,0.09914,0.090884,0.008256,0.050036,0.058292,271.35666,0.16499790155285088,0.5715407827604627,12597.0,2
14298.0,3.218471,1.702403,-1.799412,24.257843,0.148083,0.09893,0.090884,0.008045999999999998,0.04915299999999999,0.057198999999999986,273.247298,0.16368962851446472,0.5749380480389121,12598.0,2
14299.0,3.216371,1.70936,-1.809912,24.254692,0.14823,0.099077,0.091525,0.007552000000000003,0.049153,0.056705000000000005,274.119538,0.15363958172274897,0.6010355628622748,12599.0,2
14300.0,3.254303,1.743356,-1.757544,24.256005,0.148018,0.099009,0.090207,0.008802000000000004,0.04900900000000001,0.057811000000000015,272.95498,0.17959600081616,0.5336330874220524,12600.0,2
14301.0,3.243409,1.71566,-1.759906,24.257186,0.147798,0.098316,0.090548,0.007767999999999997,0.04948200000000001,0.05725000000000001,272.063881,0.15698320635369714,0.5923529870316968,12601.0,2
14302.0,3.219127,1.699778,-1.802431,24.256005,0.148799,0.099597,0.091766,0.007831000000000005,0.04920199999999998,0.057032999999999986,271.823426,0.15915696197386353,0.586708275052204,12602.0,2
14303.0,3.227921,1.72708,-1.810043,24.257843,0.147338,0.098505,0.090895,0.007609999999999992,0.048833,0.05644299999999999,273.478324,0.15583405004709816,0.5953370650531591,12603.0,2
14304.0,3.26546,1.742175,-1.770538,24.253642,0.148524,0.099035,0.0909,0.008135000000000003,0.04948899999999999,0.057623999999999995,271.069057,0.16437664174580732,0.5731540426148192,12604.0,2
14305.0,3.250366,1.739419,-1.786681,24.254823,0.148156,0.098626,0.090863,0.007763000000000006,0.049530000000000005,0.05729300000000001,271.361375,0.15673012860632746,0.593010168077748,12605.0,2
14306.0,3.19117,1.706603,-1.807156,24.255742,0.147568,0.098752,0.090748,0.008004000000000011,0.048816,0.05682000000000001,272.139318,0.16395927648155378,0.5742378381827753,12606.0,2
14307.0,3.238947,1.724848,-1.772638,24.259549,0.148432,0.099886,0.09174,0.008146,0.048546000000000006,0.056692000000000006,271.997874,0.16779615630214018,0.5642743991990131,12607.0,2
14308.0,3.267823,1.744275,-1.742975,24.257843,0.147798,0.098715,0.091278,0.007436999999999999,0.049083000000000016,0.056520000000000015,273.049276,0.1515157688859913,0.6065505856415736,12608.0,2
14309.0,3.234615,1.714348,-1.768569,24.25758,0.148643,0.098731,0.091241,0.007489999999999997,0.049912,0.057401999999999995,272.747528,0.15006110632500544,0.610327988725867,12609.0,2
14310.0,3.19432,1.686651,-1.81175,24.252985,0.147899,0.098389,0.090869,0.007519999999999999,0.04951,0.05703,273.08228,0.15188543959928094,0.6055906411637239,12610.0,2
14311.0,3.213352,1.704372,-1.781825,24.25968,0.147458,0.098447,0.090711,0.007736000000000007,0.049011,0.056747000000000006,272.610799,0.15783889659675196,0.5901309686406244,12611.0,2
14312.0,3.254566,1.733774,-1.732869,24.260993,0.149396,0.099991,0.091724,0.008266999999999997,0.049405000000000004,0.057672,271.314227,0.16732785491640684,0.5654904634233162,12612.0,2
14313.0,3.263097,1.732724,-1.751638,24.262962,0.148027,0.098893,0.090522,0.00837099999999999,0.049134,0.05750499999999999,274.015812,0.1703673552457513,0.5575976240620041,12613.0,2
14314.0,3.21834,1.698859,-1.80755,24.258236,0.148882,0.099545,0.091404,0.008140999999999995,0.04933699999999999,0.05747799999999999,273.600909,0.16500466172118847,0.5715232282557867,12614.0,2
14315.0,3.203639,1.706603,-1.833406,24.260468,0.148652,0.099408,0.090984,0.008424000000000001,0.04924400000000001,0.05766800000000001,273.869653,0.1710630520865062,0.5557910694269417,12615.0,2
14316.0,3.227265,1.735087,-1.784712,24.256792,0.147449,0.098269,0.090732,0.007537000000000002,0.04918,0.056717000000000004,273.775357,0.15325023891340156,0.6020465909648196,12616.0,2
14317.0,3.26336,1.741912,-1.734969,24.258105,0.14732,0.098762,0.090291,0.008471000000000006,0.048558000000000004,0.05702900000000001,270.333546,0.17444757923350987,0.547002279760628,12617.0,2
14318.0,3.239472,1.731412,-1.775,24.251804,0.147164,0.097985,0.090071,0.007914000000000004,0.04917899999999999,0.05709299999999999,269.508455,0.16091907279381876,0.5821325039938945,12618.0,2
14319.0,3.209808,1.708178,-1.817918,24.253379,0.147605,0.098038,0.089987,0.008051000000000003,0.049566999999999986,0.05761799999999999,269.74891,0.1624233376371854,0.5782262959073428,12619.0,2
14320.0,3.205477,1.694002,-1.79705,24.251016,0.1489,0.099529,0.09258,0.006949000000000011,0.049371,0.05632000000000001,271.243504,0.14074779227092302,0.6345123887210389,12620.0,2
14321.0,3.241047,1.731149,-1.75505,24.252592,0.148551,0.09944,0.090963,0.008476999999999998,0.04911099999999999,0.057587999999999986,273.119998,0.1726054732041049,0.5517857788233616,12621.0,2
14322.0,3.267166,1.75727,-1.771194,24.25548,0.148671,0.098872,0.091073,0.007799,0.049798999999999996,0.057597999999999996,273.19072,0.15660642570281127,0.5933313942794873,12622.0,2
14323.0,3.220834,1.722617,-1.768175,24.254298,0.148726,0.098993,0.09185,0.007142999999999997,0.049733,0.056875999999999996,273.671631,0.14362408010616473,0.6270433723102542,12623.0,2
14324.0,3.22044,1.707916,-1.781037,24.255611,0.147715,0.099077,0.091378,0.0076989999999999975,0.048638000000000015,0.05633700000000001,273.732923,0.15828861613108813,0.5889631569421387,12624.0,2
14325.0,3.212696,1.713691,-1.799019,24.253773,0.148202,0.098878,0.090548,0.00832999999999999,0.04932400000000001,0.057654,272.21947,0.1688798783578305,0.5614602379320133,12625.0,2
14326.0,3.209152,1.716579,-1.780512,24.258105,0.147302,0.097891,0.090685,0.007206000000000004,0.04941099999999998,0.05661699999999999,271.979015,0.14583501983323902,0.6213021022946315,12626.0,2
14327.0,3.252072,1.743225,-1.758331,24.255217,0.148726,0.099545,0.09185,0.0076949999999999935,0.049181,0.056875999999999996,271.441526,0.15645968037086724,0.5937124560352223,12627.0,2
14328.0,3.241047,1.744275,-1.770406,24.257186,0.148009,0.098799,0.090848,0.007951,0.049210000000000004,0.057161000000000003,272.318481,0.16156956777956147,0.5804433275268818,12628.0,2
14329.0,3.221096,1.716579,-1.761481,24.255086,0.148689,0.099067,0.090743,0.008323999999999998,0.049621999999999986,0.057945999999999984,271.502819,0.16774479576003062,0.5644077699719876,12629.0,2
14330.0,3.212171,1.694658,-1.772638,24.258761,0.149139,0.099707,0.091436,0.008271,0.04943199999999999,0.05770299999999999,273.20958,0.1673173790787531,0.5655176666129254,12630.0,2
14331.0,3.21939,1.70214,-1.784056,24.25246,0.148698,0.099082,0.091094,0.007988000000000009,0.04961599999999999,0.057604,273.685775,0.16099320797307395,0.5819399930554241,12631.0,2
14332.0,3.247478,1.735481,-1.763319,24.251935,0.148744,0.099587,0.091073,0.008513999999999994,0.04915699999999999,0.057670999999999986,272.45521,0.17319663127059676,0.5502506858309649,12632.0,2
14333.0,3.259554,1.75097,-1.733525,24.254298,0.147761,0.099046,0.090753,0.008292999999999995,0.04871500000000001,0.057008,272.186466,0.17023154610394928,0.5579502872052491,12633.0,2
14334.0,3.236847,1.733774,-1.734838,24.252854,0.147577,0.098552,0.090758,0.007793999999999995,0.04902500000000001,0.05681900000000001,271.092631,0.158976869416228,0.5871759314014605,12634.0,2
14335.0,3.193401,1.712379,-1.801119,24.250622,0.147972,0.098888,0.090953,0.007934999999999998,0.04908399999999999,0.057018999999999986,271.724415,0.1616583477640827,0.5802127876090009,12635.0,2
14336.0,3.206658,1.71041,-1.802694,24.251016,0.148092,0.098064,0.090953,0.007110999999999992,0.050028,0.057138999999999995,270.187387,0.1421375602150751,0.630903501093427,12636.0,2
14337.0,3.245509,1.726161,-1.756231,24.251279,0.147504,0.098641,0.090832,0.00780900000000001,0.04886299999999999,0.056672,271.130349,0.15981090373280968,0.5850101481577321,12637.0,2
14338.0,3.265591,1.764489,-1.749538,24.248916,0.148202,0.098794,0.090491,0.008303000000000005,0.049407999999999994,0.057711,271.927152,0.16804630735291154,0.5636248180686082,12638.0,2
