elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
14339.0,3.247872,1.749394,-1.735757,24.25246,0.14754,0.098216,0.091131,0.007084999999999994,0.04932400000000001,0.056409,270.772024,0.14363912823112,0.6270042960082008,12639.0,2
14340.0,3.200752,1.709753,-1.780119,24.247997,0.147237,0.098358,0.090459,0.007899000000000003,0.048879000000000006,0.05677800000000001,270.781453,0.16159983633387892,0.5803647274903493,12640.0,2
14341.0,3.201933,1.703059,-1.811225,24.248522,0.148615,0.099566,0.09184,0.007725999999999997,0.049048999999999995,0.05677499999999999,270.607005,0.15751274209989802,0.59097791214176,12641.0,2
14342.0,3.239997,1.741912,-1.759381,24.245503,0.147963,0.09903,0.091105,0.007925000000000001,0.048933000000000004,0.056858000000000006,272.271333,0.16195283443004865,0.5794480777236037,12642.0,2
14343.0,3.260866,1.766983,-1.741925,24.243009,0.147329,0.098421,0.090669,0.007751999999999995,0.04890799999999999,0.05665999999999999,271.941296,0.15849843587069856,0.5884183063679871,12643.0,2
14344.0,3.222934,1.744275,-1.766075,24.243009,0.149286,0.10008,0.091682,0.008398000000000003,0.049206,0.057604,271.804567,0.17066677505233,0.5568201040163225,12644.0,2
14345.0,3.203377,1.701746,-1.79705,24.243534,0.147669,0.0984,0.090921,0.0074789999999999995,0.04926899999999999,0.05674799999999999,273.846079,0.15179622488329614,0.6058223099729472,12645.0,2
14346.0,3.209677,1.713691,-1.802169,24.245503,0.147926,0.099188,0.090863,0.008324999999999999,0.048738000000000004,0.057063,272.723954,0.17080777201009456,0.5564539693831643,12646.0,2
14347.0,3.238028,1.766852,-1.7519,24.24314,0.148193,0.099335,0.091798,0.007537000000000002,0.048857999999999985,0.05639499999999999,271.696126,0.15426021817884125,0.5994239216979631,12647.0,2
14348.0,3.251022,1.747688,-1.744944,24.239333,0.147862,0.09883,0.090848,0.007982000000000003,0.04903199999999999,0.057013999999999995,271.078486,0.16278832622927425,0.5772785097537252,12648.0,2
14349.0,3.226215,1.718548,-1.781169,24.24209,0.14788,0.098547,0.090685,0.007861999999999994,0.049333000000000016,0.05719500000000001,272.257188,0.15936271131471177,0.5861739943086446,12649.0,2
14350.0,3.21309,1.720911,-1.782481,24.24104,0.147917,0.097875,0.090716,0.007158999999999999,0.05004199999999999,0.05720099999999999,272.459925,0.14305697100493575,0.6285160160185389,12650.0,2
14351.0,3.21939,1.751363,-1.763713,24.243271,0.148441,0.098773,0.091278,0.007495000000000002,0.04966799999999999,0.05716299999999999,271.615974,0.15089895105599072,0.6081523107673734,12651.0,2
14352.0,3.245641,1.742831,-1.751506,24.239202,0.148064,0.097455,0.090522,0.006932999999999995,0.050609,0.057541999999999996,272.426921,0.13698873740367506,0.6442737353249872,12652.0,2
14353.0,3.211252,1.721042,-1.770406,24.240121,0.148331,0.099823,0.091551,0.008272000000000002,0.048507999999999996,0.05678,271.946011,0.17052505720587938,0.5571881106211802,12653.0,2
14354.0,3.221359,1.728918,-1.783006,24.241827,0.147246,0.098368,0.090449,0.007918999999999995,0.04887799999999999,0.056796999999999986,271.72913,0.1620123161275803,0.5792936182951829,12654.0,2
14355.0,3.249447,1.768165,-1.745863,24.238545,0.147182,0.099098,0.09068,0.008418000000000009,0.048084,0.05650200000000001,270.805027,0.17506498908183443,0.5453990173079574,12655.0,2
14356.0,3.223721,1.765014,-1.751638,24.235132,0.148101,0.098568,0.091168,0.007400000000000004,0.04953300000000001,0.05693300000000001,270.187387,0.14939233657689674,0.6120646202835498,12656.0,2
14357.0,3.191695,1.705159,-1.799675,24.240383,0.14766,0.097754,0.089724,0.008029999999999995,0.04990600000000002,0.057936000000000015,272.370344,0.1608992726471235,0.5821839201347935,12657.0,2
14358.0,3.225296,1.730493,-1.777756,24.23697,0.14845,0.09935,0.091031,0.008318999999999993,0.049100000000000005,0.057419,271.516963,0.1694262845970549,0.5600413544956206,12658.0,2
14359.0,3.252466,1.761995,-1.742975,24.237495,0.148551,0.099518,0.091315,0.008203000000000002,0.04903299999999999,0.057235999999999995,271.691411,0.16729208304441823,0.5655833542305762,12659.0,2
14360.0,3.244722,1.768952,-1.731163,24.23592,0.147853,0.098053,0.09027,0.007782999999999998,0.04980000000000001,0.05758300000000001,273.56319,0.15628200236943027,0.59417384237226,12660.0,2
14361.0,3.197077,1.72288,-1.786812,24.235395,0.148652,0.099245,0.091661,0.0075839999999999935,0.049407000000000006,0.056991,272.148748,0.15349740932642472,0.6014047498220414,12661.0,2
14362.0,3.205871,1.702009,-1.805056,24.235132,0.147706,0.098557,0.091488,0.007069000000000006,0.049149,0.056218000000000004,273.775357,0.14382502543235007,0.6265215664184518,12662.0,2
14363.0,3.239865,1.739944,-1.740088,24.234476,0.147623,0.098972,0.090701,0.008271,0.048651,0.056922,271.983729,0.1700032886623366,0.5585430159844763,12663.0,2
14364.0,3.272679,1.772103,-1.724207,24.228175,0.147568,0.097597,0.089603,0.007994000000000001,0.049971,0.057965,270.772024,0.15996958296646124,0.5845980969764586,12664.0,2
14365.0,3.214796,1.71356,-1.768306,24.228962,0.147945,0.097523,0.090365,0.007157999999999998,0.050421999999999995,0.05757999999999999,270.48442,0.14195902663467067,0.6313671091599002,12665.0,2
14366.0,3.207577,1.720517,-1.800331,24.226862,0.147191,0.098731,0.090029,0.008702000000000001,0.04845999999999999,0.05716199999999999,270.772024,0.1795670745547967,0.5337082018519012,12666.0,2
14367.0,3.242753,1.737975,-1.747306,24.222399,0.147724,0.099203,0.091609,0.0075940000000000035,0.048520999999999995,0.056115,271.069057,0.15650632702691572,0.5935913260720573,12667.0,2
14368.0,3.247478,1.762652,-1.734838,24.220167,0.147798,0.097954,0.090569,0.007385000000000003,0.04984400000000001,0.057229000000000016,271.488675,0.14815929381081352,0.6152665309345751,12668.0,2
14369.0,3.232253,1.742175,-1.770144,24.218329,0.147393,0.098573,0.090869,0.007703999999999989,0.04882,0.05652399999999999,271.408523,0.15780094631408592,0.5902295162479096,12669.0,2
14370.0,3.205346,1.71461,-1.765156,24.21531,0.147917,0.098389,0.090181,0.008208000000000007,0.04952799999999999,0.057735999999999996,271.243504,0.16572109269316984,0.5696628321503068,12670.0,2
14371.0,3.231465,1.750576,-1.763975,24.212816,0.148413,0.099655,0.091714,0.00794099999999999,0.048757999999999996,0.056698999999999986,270.86632,0.16286224081707973,0.5770865716373268,12671.0,2
14372.0,3.281342,1.776172,-1.722369,24.212553,0.147981,0.09944,0.09143,0.008010000000000003,0.048541,0.056551000000000004,271.634834,0.1650117424086359,0.5715048414413322,12672.0,2
14373.0,3.233172,1.730755,-1.750719,24.212159,0.14845,0.098505,0.091142,0.0073629999999999945,0.049945,0.057308,271.898863,0.14741921274976963,0.6171883405401785,12673.0,2
14374.0,3.202721,1.71146,-1.800462,24.209665,0.148064,0.098846,0.090611,0.008235000000000006,0.049218,0.057453000000000004,273.110569,0.1673134358682624,0.5655279061666674,12674.0,2
14375.0,3.218209,1.711722,-1.765681,24.210453,0.148064,0.09944,0.091346,0.008094000000000004,0.048624,0.056718000000000005,271.795137,0.1664575835475579,0.5677503454337766,12675.0,2
14376.0,3.267298,1.772103,-1.747175,24.20809,0.148946,0.099172,0.091084,0.008087999999999998,0.049774,0.057862,271.71027,0.1624912104470115,0.5780500468114678,12676.0,2
14377.0,3.262966,1.753989,-1.741531,24.203233,0.147807,0.098374,0.090596,0.007778000000000007,0.04943299999999999,0.057211,270.951186,0.15734110126633508,0.5914236214295909,12677.0,2
14378.0,3.226609,1.726949,-1.777362,24.208221,0.147981,0.098074,0.090092,0.007981999999999989,0.04990700000000001,0.057888999999999996,271.135064,0.159934279073495,0.584689772556593,12678.0,2
14379.0,3.220834,1.71461,-1.79705,24.20192,0.148514,0.09923,0.091357,0.007873000000000005,0.04928400000000001,0.05715700000000001,271.898863,0.15974434412092936,0.585182987199548,12679.0,2
14380.0,3.242097,1.750444,-1.733263,24.205858,0.147825,0.098825,0.090359,0.008466000000000001,0.049000000000000016,0.05746600000000002,272.70038,0.17277198424521945,0.5513533903525614,12680.0,2
14381.0,3.260604,1.764621,-1.739694,24.204939,0.14766,0.098783,0.090806,0.007976999999999998,0.04887700000000002,0.056854000000000016,272.111029,0.1632022586848888,0.5762036283506677,12681.0,2
14382.0,3.227134,1.743488,-1.767519,24.202708,0.147789,0.098694,0.090359,0.008335000000000009,0.049095,0.05743000000000001,270.838031,0.16976943131823385,0.5591502863415959,12682.0,2
14383.0,3.225821,1.734168,-1.768963,24.19982,0.148266,0.099072,0.091231,0.007840999999999987,0.049194000000000015,0.057035,270.470276,0.15938611647525122,0.5861132168280239,12683.0,2
14384.0,3.239472,1.738762,-1.750194,24.201526,0.147559,0.09808,0.090338,0.007741999999999999,0.049478999999999995,0.057220999999999994,271.988444,0.15646725949878737,0.5936927748927019,12684.0,2
14385.0,3.241834,1.750051,-1.755181,24.20087,0.148202,0.098773,0.090501,0.008272000000000002,0.049429,0.057701,270.800312,0.16734776451547645,0.5654387630613562,12685.0,2
14386.0,3.226215,1.731937,-1.761875,24.202708,0.147733,0.099188,0.091047,0.008140999999999995,0.048545000000000005,0.056686,271.120919,0.16769661764100016,0.5645328767701565,12686.0,2
14387.0,3.233697,1.736662,-1.768963,24.200345,0.148386,0.098909,0.091399,0.007510000000000003,0.04947699999999999,0.056986999999999996,271.191642,0.15178463155341776,0.6058524150166971,12687.0,2
14388.0,3.253647,1.762914,-1.750325,24.204152,0.148009,0.099839,0.091619,0.008219999999999991,0.048170000000000004,0.056389999999999996,271.384949,0.1706420875630564,0.5568842113912057,12688.0,2
14389.0,3.242228,1.749001,-1.754919,24.201001,0.148533,0.099377,0.090827,0.008549999999999988,0.049156000000000005,0.05770599999999999,271.135064,0.17393250198344054,0.548339809470434,12689.0,2
14390.0,3.207708,1.730887,-1.790487,24.196932,0.14788,0.099004,0.090312,0.008691999999999991,0.04887600000000002,0.05756800000000001,272.926691,0.17783415512408676,0.5382081700080619,12690.0,2
14391.0,3.222934,1.733643,-1.771719,24.197063,0.147568,0.099019,0.09122,0.007799,0.04854900000000001,0.05634800000000001,271.757419,0.16063851699279091,0.582861038828393,12691.0,2
14392.0,3.240653,1.755564,-1.747569,24.199163,0.148799,0.099256,0.091105,0.008150999999999992,0.04954299999999999,0.05769399999999998,270.682442,0.16452042628774408,0.5727806693069797,12692.0,2
14393.0,3.244984,1.768165,-1.735888,24.194569,0.147274,0.099671,0.090769,0.008901999999999993,0.04760299999999999,0.056504999999999986,272.794676,0.18700109234518095,0.5144038748669149,12693.0,2
14394.0,3.239865,1.734299,-1.7561,24.194438,0.148312,0.099518,0.091252,0.008265999999999996,0.048794000000000004,0.05706,271.582971,0.169402602725689,0.5601028505266168,12694.0,2
14395.0,3.215846,1.717104,-1.769225,24.192075,0.147825,0.099151,0.090921,0.008230000000000001,0.04867400000000001,0.05690400000000001,271.516963,0.16908063687724703,0.5609389171317252,12695.0,2
14396.0,3.228184,1.732593,-1.758725,24.190237,0.146493,0.097843,0.090081,0.007762000000000005,0.04865000000000001,0.05641200000000002,271.040768,0.15954451090419525,0.5857019052149564,12696.0,2
14397.0,3.246297,1.752413,-1.743894,24.186692,0.148027,0.098321,0.091126,0.007195000000000007,0.049705999999999986,0.05690099999999999,269.362296,0.1447482245961335,0.6241242438625394,12697.0,2
14398.0,3.255091,1.768559,-1.7309,24.184855,0.147678,0.098552,0.090475,0.008077,0.049126,0.057203000000000004,271.073771,0.16441060923728296,0.5730658373426777,12698.0,2
14399.0,3.224902,1.740469,-1.775394,24.18748,0.147743,0.098542,0.090674,0.007868,0.04920100000000001,0.05706900000000001,271.333086,0.1599121986911101,0.5847471099121833,12699.0,2
14400.0,3.207052,1.718548,-1.790225,24.182623,0.148671,0.098647,0.09068,0.007967000000000002,0.050024,0.057991,270.371265,0.15926036981509248,0.5864397501661758,12700.0,2
14401.0,3.230678,1.736137,-1.783137,24.184461,0.14732,0.098484,0.090543,0.007941000000000004,0.048836000000000004,0.05677700000000001,272.125174,0.16260212543768052,0.5777620276934371,12701.0,2
14402.0,3.257454,1.773809,-1.729457,24.189055,0.148358,0.098615,0.091168,0.007446999999999995,0.049742999999999996,0.05718999999999999,271.012479,0.14970649726600185,0.6112488217692984,12702.0,2
14403.0,3.264016,1.768296,-1.733394,24.187874,0.148909,0.09913,0.091189,0.00794099999999999,0.04977900000000002,0.05772000000000001,271.7197,0.15952189634391295,0.5857606296999684,12703.0,2
14404.0,3.216633,1.71566,-1.770144,24.188399,0.148193,0.098641,0.090648,0.007993,0.049551999999999985,0.057544999999999985,273.096424,0.16130204023974334,0.5811380311517262,12704.0,2
14405.0,3.201933,1.704897,-1.777756,24.186955,0.147926,0.099445,0.091142,0.008303000000000005,0.048480999999999996,0.056784,272.08274,0.171259436491894,0.5552811071315512,12705.0,2
14406.0,3.248003,1.762127,-1.753213,24.188005,0.148138,0.098988,0.09089,0.008098000000000008,0.049149999999999985,0.05724799999999999,271.493389,0.16475758377245653,0.5721648292914032,12706.0,2
14407.0,3.254435,1.764621,-1.734707,24.188661,0.149038,0.098935,0.091168,0.007766999999999996,0.05010300000000001,0.057870000000000005,271.436812,0.15501756346798648,0.5974572811121538,12707.0,2
14408.0,3.229365,1.744406,-1.766731,24.185905,0.148266,0.098799,0.091341,0.007457999999999992,0.04946700000000001,0.056925,273.025702,0.15076413034689073,0.6085024071925098,12708.0,2
14409.0,3.204164,1.722355,-1.799544,24.188661,0.148524,0.099287,0.091714,0.007572999999999996,0.04923699999999999,0.056809999999999986,272.742814,0.1538039725415329,0.6006086800905872,12709.0,2
14410.0,3.236584,1.755301,-1.767913,24.188924,0.147669,0.098878,0.091084,0.007793999999999995,0.048791,0.056584999999999996,272.351484,0.15973930152484003,0.585196081588949,12710.0,2
14411.0,3.270842,1.778534,-1.741925,24.192206,0.147862,0.098925,0.091068,0.007857000000000003,0.048936999999999994,0.056794,271.578256,0.16055008377947613,0.5830906782662175,12711.0,2
14412.0,3.250103,1.734431,-1.74665,24.189318,0.149148,0.099161,0.091241,0.007919999999999996,0.049987000000000004,0.057907,271.832856,0.15843802512603017,0.5885751783047201,12712.0,2
14413.0,3.210858,1.725767,-1.786944,24.189843,0.148909,0.099991,0.092134,0.007857000000000003,0.04891800000000002,0.05677500000000002,273.893227,0.16061244097385474,0.5829287518753892,12713.0,2
14414.0,3.230021,1.738631,-1.7666,24.18958,0.148799,0.099203,0.091546,0.007656999999999997,0.04959599999999999,0.057252999999999984,274.364708,0.15438433776236463,0.5991016134801008,12714.0,2
14415.0,3.254172,1.769084,-1.734444,24.188005,0.147274,0.098106,0.09027,0.007835999999999996,0.04916799999999999,0.057003999999999985,273.846079,0.1593687079257255,0.5861584225756902,12715.0,2
14416.0,3.226215,1.744669,-1.75505,24.185511,0.147366,0.097786,0.090617,0.007168999999999995,0.04958,0.056748999999999994,270.569287,0.14459167826385097,0.6245307564203371,12716.0,2
14417.0,3.194452,1.726949,-1.7834,24.18958,0.147936,0.098809,0.090958,0.007850999999999997,0.04912700000000002,0.056978000000000015,269.673473,0.15980703468490462,0.5850201951293679,12717.0,2
14418.0,3.247216,1.761733,-1.776575,24.188924,0.148615,0.099387,0.09142,0.007967000000000002,0.049227999999999994,0.057194999999999996,270.932327,0.16183550346340578,0.5797527575628783,12718.0,2
14419.0,3.259029,1.760552,-1.745863,24.187611,0.14856,0.099476,0.090842,0.008633999999999989,0.049084,0.05771799999999999,272.723954,0.17589895079963305,0.5432334225855222,12719.0,2
14420.0,3.229103,1.736006,-1.764238,24.190105,0.147439,0.098305,0.090386,0.00791900000000001,0.04913399999999998,0.05705299999999999,272.832395,0.1611682100335812,0.5814855554828575,12720.0,2
14421.0,3.222146,1.72393,-1.779594,24.186299,0.147366,0.098211,0.090722,0.0074890000000000095,0.04915499999999999,0.056644,270.937042,0.15235169663927112,0.6043798856055835,12721.0,2
14422.0,3.236059,1.749526,-1.759381,24.191549,0.14698,0.098731,0.090706,0.008025000000000004,0.048249,0.056274000000000005,270.262824,0.16632124352331615,0.5681043871489455,12722.0,2
14423.0,3.283442,1.78641,-1.722894,24.189712,0.14822,0.098715,0.09037,0.008344999999999991,0.04950499999999999,0.057849999999999985,269.706477,0.16856542641295988,0.5622767927662913,12723.0,2
14424.0,3.236322,1.750182,-1.757019,24.195356,0.148671,0.098946,0.091273,0.007672999999999999,0.04972499999999999,0.05739799999999999,270.262824,0.15430559465872984,0.5993060900717959,12724.0,2
14425.0,3.194714,1.704372,-1.807812,24.188136,0.148266,0.099524,0.09194,0.007584000000000007,0.04874200000000001,0.056326000000000015,272.068596,0.15559157212317679,0.5959667209488005,12725.0,2
14426.0,3.233303,1.726817,-1.76345,24.190499,0.148818,0.100001,0.092018,0.007983000000000004,0.048817,0.0568,273.219009,0.16352574869925035,0.5753636038592426,12726.0,2
14427.0,3.285411,1.793629,-1.725125,24.192337,0.148726,0.100075,0.091814,0.00826099999999999,0.048651,0.05691199999999999,273.115283,0.16979774726629923,0.5590767567461932,12727.0,2
14428.0,3.269398,1.781028,-1.72565,24.196275,0.149121,0.099035,0.091677,0.007358000000000003,0.050086000000000006,0.05744400000000001,272.46464,0.1469043863677202,0.6185252188070606,12728.0,2
14429.0,3.204164,1.716842,-1.786419,24.192862,0.147164,0.098353,0.090727,0.007625999999999994,0.04881099999999999,0.05643699999999999,273.068135,0.1562320740801441,0.5943034939347606,12729.0,2
14430.0,3.205214,1.710541,-1.808337,24.194306,0.148,0.098914,0.09163,0.007283999999999999,0.04908599999999999,0.05636999999999999,271.22936,0.14838959398618778,0.6146684976751073,12730.0,2
14431.0,3.248397,1.762914,-1.759381,24.197457,0.14868,0.10008,0.091562,0.008517999999999998,0.048600000000000004,0.057118,271.328371,0.17526388345918803,0.5448825372289245,12731.0,2
14432.0,3.279111,1.785229,-1.717775,24.194044,0.147651,0.09903,0.090648,0.008382,0.048621,0.057003,271.71027,0.17239109867961008,0.5523424570604587,12732.0,2
14433.0,3.232909,1.747032,-1.775,24.197326,0.148836,0.098578,0.091,0.007578000000000001,0.050258,0.057836,270.946472,0.15077896496149948,0.6084638853246345,12733.0,2
14434.0,3.204689,1.707259,-1.780512,24.20087,0.148974,0.09924,0.091336,0.007903999999999994,0.049734,0.057637999999999995,271.85643,0.15892228812707337,0.5873176656672119,12734.0,2
14435.0,3.228184,1.743225,-1.7666,24.200345,0.149938,0.1005,0.093089,0.007411000000000001,0.04943799999999998,0.05684899999999998,274.279841,0.1499018993102612,0.6107414104256241,12735.0,2
14436.0,3.27386,1.766721,-1.730113,24.202314,0.148496,0.099361,0.091604,0.007757,0.049134999999999984,0.056891999999999984,275.071929,0.1578679583197656,0.5900555024499827,12736.0,2
14437.0,3.25076,1.749788,-1.737069,24.199032,0.148744,0.099429,0.091136,0.008293000000000009,0.049314999999999984,0.05760799999999999,273.652772,0.16816043474734388,0.5633284571232637,12737.0,2
14438.0,3.208364,1.731018,-1.770931,24.197194,0.147789,0.098605,0.090795,0.0078099999999999975,0.049184000000000005,0.056994,272.851254,0.15878824844973052,0.5876657339437952,12738.0,2
14439.0,3.244853,1.758714,-1.779331,24.194569,0.148579,0.099119,0.091362,0.007757,0.04945999999999999,0.05721699999999999,271.762133,0.15683063423707572,0.5927491795229041,12739.0,2
14440.0,3.239078,1.765408,-1.760038,24.181835,0.148496,0.099193,0.090942,0.008251000000000008,0.049302999999999986,0.057553999999999994,271.813996,0.16734950511114738,0.5654342431598807,12740.0,2
14441.0,3.212958,1.729705,-1.7729,24.183279,0.14755,0.098909,0.090506,0.008402999999999994,0.04864099999999999,0.057043999999999984,272.252473,0.1727519427655112,0.5514054331763022,12741.0,2
14442.0,3.220046,1.735349,-1.775525,24.184067,0.147412,0.098704,0.09038,0.008323999999999998,0.04870799999999999,0.057031999999999985,271.215216,0.17089244287503336,0.5562340998443807,12742.0,2
14443.0,3.265723,1.767377,-1.735232,24.181835,0.147605,0.099093,0.090354,0.008738999999999997,0.048511999999999986,0.05725099999999998,269.414159,0.18013728279017993,0.5322275104497891,12743.0,2
14444.0,3.262047,1.762521,-1.738775,24.18026,0.147642,0.098725,0.090926,0.0077989999999999865,0.048917,0.05671599999999999,269.37644,0.15943006664213552,0.5859990889880722,12744.0,2
14445.0,3.213352,1.72393,-1.782875,24.181573,0.14822,0.09892,0.09111,0.0078099999999999975,0.0493,0.057109999999999994,270.347691,0.1584146366199468,0.5886359125377896,12745.0,2
14446.0,3.202327,1.71881,-1.7918,24.177635,0.147834,0.099676,0.091241,0.008434999999999998,0.04815799999999999,0.05659299999999999,271.252934,0.1751489856516954,0.5451808987486622,12746.0,2
14447.0,3.232384,1.761995,-1.764106,24.18026,0.148083,0.099424,0.091026,0.008398000000000003,0.048658999999999994,0.057057,271.050197,0.17258528565556933,0.551838200952141,12747.0,2
14448.0,3.268741,1.781422,-1.740088,24.185511,0.147752,0.098326,0.090407,0.007918999999999995,0.049426,0.05734499999999999,271.23879,0.1602160762336374,0.5839580142159194,12748.0,2
14449.0,3.262572,1.764883,-1.735888,24.183673,0.149295,0.099807,0.091856,0.007951000000000014,0.049488000000000004,0.05743900000000002,270.187387,0.16066196528521515,0.5828001493448108,12749.0,2
14450.0,3.198258,1.724192,-1.790356,24.181967,0.148652,0.099466,0.091535,0.007930999999999994,0.04918600000000001,0.057117,271.648978,0.16124179153028223,0.5812944823226347,12750.0,2
14451.0,3.23199,1.728524,-1.770406,24.180129,0.148818,0.100059,0.092391,0.007667999999999994,0.04875900000000001,0.056427000000000005,272.558936,0.15726004922067252,0.5916340937793203,12751.0,2
14452.0,3.237897,1.756351,-1.762138,24.18236,0.147899,0.098752,0.090916,0.00783600000000001,0.049146999999999996,0.056983000000000006,273.728208,0.15943680312525454,0.585981595988119,12752.0,2
14453.0,3.272942,1.776434,-1.744813,24.17816,0.1489,0.098872,0.091273,0.007598999999999995,0.050028,0.057627,271.714985,0.15189190269643596,0.6055738580802912,12753.0,2
14454.0,3.246822,1.751888,-1.753213,24.178553,0.148092,0.098951,0.090774,0.008177000000000004,0.049141000000000004,0.05731800000000001,271.290653,0.16639534410483908,0.5679119660523284,12754.0,2
14455.0,3.217946,1.746507,-1.777887,24.178291,0.148321,0.098641,0.090701,0.007940000000000003,0.04968,0.057620000000000005,272.012018,0.15981964936293558,0.5849874378941304,12755.0,2
14456.0,3.220834,1.730099,-1.785631,24.182885,0.147789,0.099056,0.091184,0.007872000000000004,0.048733,0.056605,271.502819,0.16152993803094357,0.5805462362967051,12756.0,2
14457.0,3.251678,1.756351,-1.760956,24.175009,0.14811,0.098946,0.091782,0.007164000000000004,0.049163999999999985,0.05632799999999999,270.61172,0.14571341401403448,0.6216178828810377,12757.0,2
14458.0,3.264148,1.775778,-1.7372,24.181704,0.149029,0.098741,0.091299,0.00744199999999999,0.050288,0.05772999999999999,271.290653,0.14798464873033845,0.6157200415172603,12758.0,2
14459.0,3.233172,1.750444,-1.763056,24.185511,0.148891,0.098641,0.091336,0.007305000000000006,0.05024999999999999,0.057554999999999995,272.139318,0.14537024138823124,0.6225090183030394,12759.0,2
14460.0,3.213615,1.734168,-1.772244,24.187743,0.148652,0.098741,0.090785,0.00795599999999999,0.04991100000000001,0.057867,273.204865,0.15940054495912784,0.586075749582383,12760.0,2
14461.0,3.217421,1.740862,-1.773425,24.186299,0.148698,0.099434,0.091136,0.008298,0.049264,0.057562,273.252013,0.16843600933725766,0.5626128572763909,12761.0,2
14462.0,3.238684,1.759895,-1.74665,24.184855,0.148928,0.09987,0.091751,0.008119000000000001,0.049058000000000004,0.057177000000000006,272.601369,0.16549460853258322,0.5702509561521809,12762.0,2
14463.0,3.250103,1.766065,-1.746388,24.183673,0.14789,0.098074,0.090837,0.0072369999999999934,0.049816,0.05705299999999999,273.280302,0.1452716944015094,0.6227649207381296,12763.0,2
14464.0,3.217027,1.728918,-1.784319,24.187217,0.148248,0.099224,0.091068,0.00815600000000001,0.049023999999999984,0.057179999999999995,270.885179,0.16636409994900586,0.5679930994875153,12764.0,2
14465.0,3.223721,1.761864,-1.75715,24.184855,0.147467,0.098746,0.091289,0.007457000000000005,0.04872099999999999,0.05617799999999999,270.658868,0.15305200935922186,0.6025613446605831,12765.0,2
14466.0,3.256929,1.773284,-1.756231,24.185642,0.148266,0.098384,0.0909,0.0074840000000000045,0.04988200000000001,0.057366000000000014,269.895069,0.1500310727101418,0.6104059786820679,12766.0,2
14467.0,3.244066,1.738893,-1.768044,24.177897,0.14834,0.098899,0.09069,0.008208999999999994,0.049441,0.05764999999999999,270.192102,0.16603292747057147,0.5688530734601893,12767.0,2
14468.0,3.224246,1.71461,-1.778806,24.179341,0.147807,0.098704,0.091063,0.007640999999999995,0.049102999999999994,0.05674399999999999,270.371265,0.1556085043988269,0.595922751967966,12768.0,2
14469.0,3.235403,1.743488,-1.7792,24.178422,0.148726,0.099461,0.091819,0.007641999999999996,0.049265,0.056907,271.625404,0.1551171193114926,0.5971987589226059,12769.0,2
14470.0,3.273598,1.774072,-1.72565,24.181835,0.148569,0.099135,0.09121,0.007925000000000001,0.049434000000000006,0.05735900000000001,272.747528,0.16031152017801154,0.5837101696232796,12770.0,2
14471.0,3.255747,1.773546,-1.758725,24.178422,0.147798,0.097833,0.090092,0.007740999999999998,0.04996500000000001,0.05770600000000001,271.771563,0.1549253492374814,0.5976967389273666,12771.0,2
14472.0,3.19117,1.733774,-1.803481,24.175797,0.148165,0.09829,0.090659,0.007630999999999999,0.04987499999999999,0.05750599999999999,270.937042,0.15299943860774723,0.6026978580514477,12772.0,2
14473.0,3.216896,1.731018,-1.789569,24.176191,0.14811,0.099429,0.091934,0.007495000000000002,0.04868099999999999,0.05617599999999999,271.003049,0.15395834189228058,0.6002078206216809,12773.0,2
14474.0,3.255747,1.754907,-1.747306,24.179472,0.147522,0.097429,0.090092,0.007336999999999996,0.050092999999999985,0.05742999999999998,270.206247,0.14646464646464644,0.6196671158426397,12774.0,2
14475.0,3.272285,1.761995,-1.731688,24.181573,0.147467,0.09808,0.090648,0.007431999999999994,0.049386999999999986,0.05681899999999998,269.819632,0.15048189843686718,0.6092352944723518,12775.0,2
14476.0,3.228971,1.737056,-1.770275,24.179604,0.147733,0.099119,0.091341,0.007777999999999993,0.048614000000000004,0.056392,269.484881,0.15999177208680432,0.5845404772549715,12776.0,2
14477.0,3.212433,1.723798,-1.80755,24.18236,0.14856,0.098662,0.09101,0.007652000000000006,0.049898,0.057550000000000004,269.310433,0.15334976652838747,0.6017881420778383,12777.0,2
14478.0,3.252991,1.76554,-1.770144,24.179472,0.147485,0.098872,0.09131,0.007561999999999999,0.048613,0.056175,270.144954,0.15555189863002425,0.5960697433124871,12778.0,2
14479.0,3.248397,1.75622,-1.751375,24.184723,0.148,0.098552,0.090711,0.007841,0.04944799999999999,0.05728899999999999,269.489596,0.15856741289004836,0.5882391899098989,12779.0,2
14480.0,3.233303,1.749526,-1.757413,24.186824,0.148606,0.098379,0.090827,0.007551999999999989,0.050226999999999994,0.05777899999999998,270.00351,0.15035438400891912,0.6095664182713285,12780.0,2
14481.0,3.214402,1.744406,-1.783794,24.186561,0.147954,0.098458,0.090333,0.008125000000000007,0.049496,0.057621000000000006,270.342976,0.1641513627088512,0.5737390372052127,12781.0,2
14482.0,3.251941,1.768033,-1.739169,24.1968,0.147816,0.098463,0.090449,0.008013999999999993,0.04935300000000001,0.057367,269.550888,0.16237792276208599,0.5783442272364869,12782.0,2
14483.0,3.250103,1.755826,-1.749538,24.1926,0.147568,0.098216,0.090018,0.008197999999999997,0.04935200000000001,0.057550000000000004,268.706938,0.16610945636536778,0.5686543466275931,12783.0,2
14484.0,3.213746,1.725111,-1.781431,24.194831,0.148514,0.098584,0.090585,0.007999000000000006,0.04993,0.05792900000000001,269.409444,0.16020107748693208,0.5839969622947281,12784.0,2
14485.0,3.212958,1.717235,-1.791012,24.194438,0.147871,0.098673,0.090869,0.0078039999999999915,0.049198000000000006,0.057002,269.937503,0.15862111018516617,0.5880997511605721,12785.0,2
14486.0,3.265985,1.767771,-1.748488,24.192993,0.14845,0.09882,0.090659,0.008161000000000002,0.049629999999999994,0.057790999999999995,269.263285,0.1644335193729726,0.5730063453205849,12786.0,2
14487.0,3.260735,1.794417,-1.725257,24.200082,0.14754,0.09841,0.090307,0.008102999999999999,0.04913000000000001,0.057233000000000006,270.300543,0.16492642120046402,0.5717263997625182,12787.0,2
14488.0,3.224115,1.737318,-1.772506,24.19982,0.147568,0.097397,0.090102,0.007294999999999996,0.05017100000000001,0.057466,268.970967,0.1453998246033643,0.6224321979248403,12788.0,2
14489.0,3.185657,1.713823,-1.802037,24.201789,0.147798,0.09934,0.091089,0.008250999999999994,0.048458000000000015,0.05670900000000001,268.485342,0.17026764894034116,0.5578565369643369,12789.0,2
14490.0,3.233697,1.743225,-1.769356,24.201658,0.147642,0.098132,0.09037,0.007761999999999991,0.04951,0.05727199999999999,269.819632,0.15677324230978956,0.5928982123288334,12790.0,2
14491.0,3.26336,1.780372,-1.737463,24.205596,0.148321,0.099224,0.091451,0.007773000000000002,0.049097,0.056870000000000004,268.64093,0.15831602101918615,0.5888919931467661,12791.0,2
14492.0,3.251547,1.76554,-1.742188,24.211634,0.148138,0.098799,0.090601,0.008197999999999997,0.049338999999999994,0.05753699999999999,270.168528,0.1661532225374949,0.5685406965770489,12792.0,2
14493.0,3.229234,1.730887,-1.79495,24.21124,0.148542,0.098841,0.090527,0.008314000000000002,0.04970100000000001,0.05801500000000001,270.687157,0.16727697074564404,0.5656225971763502,12793.0,2
14494.0,3.194058,1.721567,-1.784187,24.214654,0.146989,0.098305,0.09038,0.007925000000000001,0.048684000000000005,0.05660900000000001,270.927612,0.16278114408955532,0.5772971600149291,12794.0,2
14495.0,3.255616,1.751757,-1.754394,24.213078,0.148055,0.099692,0.091824,0.007868,0.04836299999999999,0.05623099999999999,269.847921,0.16268298734595985,0.5775520490840136,12795.0,2
14496.0,3.267298,1.766458,-1.734707,24.213866,0.147678,0.098132,0.089955,0.008177000000000004,0.04954600000000001,0.05772300000000001,269.819632,0.16503521908490934,0.5714438782518321,12796.0,2
14497.0,3.242491,1.749526,-1.762794,24.223186,0.147752,0.098011,0.090617,0.007393999999999998,0.049740999999999994,0.05713499999999999,268.683364,0.14864701861605883,0.6140000288377785,12797.0,2
14498.0,3.240916,1.746638,-1.77185,24.226337,0.148533,0.098437,0.090806,0.007630999999999999,0.050096,0.057727,268.117587,0.15232449048845237,0.6044505333288224,12798.0,2
14499.0,3.221752,1.739812,-1.760431,24.225024,0.148919,0.099623,0.091289,0.008334000000000008,0.04929599999999999,0.05763,269.805488,0.16905694058461995,0.5610004506112115,12799.0,2
14500.0,3.237634,1.736268,-1.774737,24.227256,0.148533,0.09893,0.091042,0.007888000000000006,0.049602999999999994,0.057491,270.941757,0.15901943391661977,0.5870654017986692,12800.0,2
14501.0,3.237109,1.734168,-1.776181,24.229487,0.1489,0.099476,0.091005,0.008470999999999992,0.04942400000000001,0.057895,270.932327,0.17139099645928155,0.5549394780555665,12801.0,2
14502.0,3.263885,1.76659,-1.739169,24.235657,0.148119,0.098206,0.090632,0.007573999999999997,0.049913,0.057486999999999996,270.602291,0.1517409945105581,0.6059657297500987,12802.0,2
14503.0,3.272023,1.775384,-1.72775,24.234213,0.147954,0.098468,0.090664,0.007804000000000005,0.049486,0.05729000000000001,269.75834,0.15769798128801513,0.5904968912512165,12803.0,2
14504.0,3.229496,1.7385,-1.774737,24.235789,0.148046,0.098085,0.089923,0.008162000000000003,0.049961000000000005,0.05812300000000001,267.858272,0.16336415675913699,0.5757832186271977,12804.0,2
14505.0,3.203377,1.719073,-1.797706,24.235132,0.148128,0.099025,0.090212,0.008813000000000001,0.04910300000000001,0.05791600000000001,269.249141,0.1794762137504073,0.5339441451503314,12805.0,2
14506.0,3.229365,1.745063,-1.775525,24.230144,0.146916,0.098232,0.090485,0.007747000000000004,0.04868399999999999,0.056430999999999995,269.1407,0.15912498716237045,0.5867913058215337,12806.0,2
14507.0,3.272154,1.775253,-1.743763,24.236051,0.148349,0.099025,0.091047,0.007977999999999999,0.04932400000000001,0.057302000000000006,267.792265,0.16174353775975667,0.5799915700145977,12807.0,2
14508.0,3.241966,1.765277,-1.727094,24.234345,0.148505,0.098809,0.090302,0.008507,0.049696000000000004,0.058203000000000005,269.730051,0.17117733464796667,0.5554943055507551,12808.0,2
14509.0,3.222277,1.720911,-1.78235,24.233163,0.148671,0.098143,0.090548,0.007594999999999991,0.050528,0.058122999999999994,270.234535,0.1503097231292919,0.6096823916585428,12809.0,2
14510.0,3.212696,1.731805,-1.808862,24.23382,0.147632,0.097859,0.090081,0.007778000000000007,0.04977300000000001,0.05755100000000002,270.540998,0.15626632378350153,0.5942145558273477,12810.0,2
14511.0,3.240128,1.746638,-1.76555,24.239596,0.14856,0.098421,0.090874,0.007546999999999998,0.050139,0.057686,269.527314,0.15051854806541679,0.6091401243458672,12811.0,2
14512.0,3.26756,1.768559,-1.73615,24.23697,0.148983,0.099975,0.091499,0.008475999999999997,0.04900800000000001,0.05748400000000001,270.083662,0.17294782590952673,0.5508967725341641,12812.0,2
14513.0,3.263097,1.75622,-1.740613,24.234345,0.148064,0.097812,0.090097,0.007715,0.050252000000000005,0.057967000000000005,271.696126,0.15352317274590568,0.6013378485194167,12813.0,2
14514.0,3.234222,1.734431,-1.753081,24.233163,0.148,0.098479,0.090638,0.007841,0.049520999999999996,0.057361999999999996,269.720621,0.15833366988409195,0.5888461633588019,12814.0,2
14515.0,3.210333,1.721042,-1.792062,24.23907,0.148377,0.098746,0.09027,0.008475999999999997,0.04963100000000001,0.058107000000000006,268.136446,0.17077691811734355,0.5565340894005248,12815.0,2
14516.0,3.231334,1.742175,-1.771719,24.236182,0.149001,0.099482,0.091604,0.007877999999999996,0.049518999999999994,0.05739699999999999,269.598036,0.15908723747980608,0.5868893325193907,12816.0,2
14517.0,3.253778,1.755957,-1.739825,24.242484,0.148551,0.099587,0.09184,0.00774699999999999,0.048963999999999994,0.056710999999999984,271.257649,0.15821505156744595,0.589154186131347,12817.0,2
14518.0,3.264804,1.767115,-1.741925,24.240908,0.148027,0.098851,0.090422,0.008428999999999992,0.049176,0.05760499999999999,270.243965,0.17140126481891926,0.5549128136356478,12818.0,2
14519.0,3.233303,1.737318,-1.765681,24.239202,0.148432,0.098846,0.091283,0.007563,0.049586000000000005,0.057149000000000005,269.282144,0.15251981366083853,0.6039433267961228,12819.0,2
14520.0,3.224377,1.725111,-1.785237,24.242352,0.148193,0.099182,0.091147,0.008035,0.049010999999999985,0.057045999999999986,269.87621,0.16393944340161598,0.5742893398432548,12820.0,2
14521.0,3.23514,1.744669,-1.782219,24.241565,0.149001,0.099938,0.091241,0.008696999999999996,0.049062999999999996,0.05775999999999999,270.295828,0.17725827490624485,0.5397035901621252,12821.0,2
14522.0,3.259554,1.773021,-1.753475,24.250622,0.148266,0.098925,0.090764,0.008161000000000002,0.04934100000000001,0.05750200000000001,270.913468,0.16539661951278828,0.5705054096835549,12822.0,2
14523.0,3.251285,1.749263,-1.7582,24.249047,0.147412,0.098389,0.09027,0.008119000000000001,0.04902299999999998,0.057141999999999984,269.871495,0.16561276109660583,0.5699441428253474,12823.0,2
14524.0,3.23094,1.732199,-1.774081,24.24931,0.14754,0.098678,0.090249,0.008429000000000006,0.048862,0.05729100000000001,267.801694,0.17250271166322176,0.5520526254253775,12824.0,2
14525.0,3.225296,1.723273,-1.794556,24.256136,0.148046,0.098615,0.090454,0.008160999999999988,0.04943100000000002,0.057592000000000004,267.862987,0.16509548470626284,0.571287383164873,12825.0,2
14526.0,3.243147,1.756614,-1.766206,24.253904,0.148413,0.0985,0.090412,0.008087999999999998,0.049912999999999985,0.05800099999999998,268.90496,0.16203870657530953,0.579225088753472,12826.0,2
14527.0,3.253385,1.762127,-1.749144,24.251804,0.148753,0.099061,0.091037,0.00802399999999999,0.049692,0.05771599999999999,269.470737,0.16147143460849595,0.5806981553838682,12827.0,2
14528.0,3.230153,1.744275,-1.775656,24.252985,0.148505,0.098311,0.090118,0.008192999999999992,0.050194,0.058386999999999994,270.588146,0.16322342862834927,0.576148655182411,12828.0,2
14529.0,3.236322,1.745063,-1.760038,24.255217,0.148634,0.098431,0.090107,0.008323999999999998,0.050202999999999984,0.05852699999999998,270.23925,0.1658035216317425,0.5694487843462659,12829.0,2
14530.0,3.250366,1.759502,-1.7456,24.25758,0.14743,0.098531,0.090827,0.007703999999999989,0.04889900000000001,0.056603,270.088376,0.15754601226993836,0.5908915176429285,12830.0,2
14531.0,3.231859,1.740994,-1.769094,24.25141,0.148625,0.099088,0.091226,0.007861999999999994,0.04953700000000001,0.057399000000000006,269.593322,0.15870644757559838,0.5878781508180119,12831.0,2
14532.0,3.227003,1.732462,-1.778806,24.250885,0.148496,0.099314,0.090338,0.008975999999999998,0.04918199999999999,0.05815799999999999,270.225106,0.1825020840534331,0.526086699635562,12832.0,2
14533.0,3.232515,1.741125,-1.759775,24.255086,0.148533,0.098794,0.090617,0.008177000000000004,0.04973899999999999,0.057915999999999995,270.196817,0.16439485323683162,0.573106751824357,12833.0,2
14534.0,3.27071,1.773021,-1.742581,24.247603,0.14822,0.097502,0.089855,0.007647000000000001,0.050717999999999985,0.058364999999999986,269.522599,0.1507719000768943,0.6084822311029707,12834.0,2
14535.0,3.252728,1.747294,-1.742056,24.249572,0.148606,0.098788,0.090895,0.007892999999999997,0.04981799999999999,0.057710999999999985,268.452338,0.15843352937634234,0.588586852667691,12835.0,2
14536.0,3.214008,1.717367,-1.767519,24.246159,0.148018,0.09788,0.089955,0.007925000000000001,0.050138000000000016,0.05806300000000002,269.286859,0.15806059155547575,0.5895552810252863,12836.0,2
14537.0,3.237897,1.752413,-1.747569,24.247866,0.149148,0.099371,0.091373,0.007998000000000005,0.049777,0.05777500000000001,268.900245,0.16067338985093826,0.5827704825403184,12837.0,2
14538.0,3.251285,1.764489,-1.7414,24.248653,0.147164,0.098064,0.08974,0.008323999999999998,0.04909999999999999,0.05742399999999999,270.710731,0.16952811551699556,0.5597769244887058,12838.0,2
14539.0,3.237765,1.739812,-1.765025,24.247866,0.148073,0.098599,0.09069,0.007909,0.049474000000000004,0.057383,268.527775,0.1598585144012127,0.5848865148901317,12839.0,2
14540.0,3.214927,1.710541,-1.787469,24.247734,0.148,0.098253,0.089902,0.008350999999999997,0.049747,0.058098,268.240172,0.16786604486612522,0.5640929156823308,12840.0,2
14541.0,3.224377,1.745325,-1.7855,24.24524,0.148937,0.099524,0.091761,0.007763000000000006,0.04941300000000001,0.05717600000000002,269.107696,0.15710122637309273,0.5920465178908596,12841.0,2
14542.0,3.274779,1.775778,-1.751506,24.246028,0.14766,0.098143,0.090113,0.008029999999999995,0.04951700000000002,0.057547000000000015,269.833777,0.16216325376630705,0.5789016701435263,12842.0,2
14543.0,3.269266,1.754251,-1.751113,24.237758,0.147972,0.097754,0.090302,0.007452,0.050218,0.05767,268.556064,0.14839005157410542,0.6146673094311408,12843.0,2
14544.0,3.222802,1.721698,-1.781037,24.23802,0.14822,0.098647,0.090464,0.008182999999999996,0.04957299999999999,0.05775599999999999,269.532029,0.1650663654334933,0.5713629987981629,12844.0,2
14545.0,3.214665,1.720517,-1.782744,24.236576,0.148744,0.099398,0.09142,0.007977999999999999,0.04934599999999999,0.057323999999999986,269.791344,0.16167142886092367,0.580178819198128,12845.0,2
14546.0,3.255485,1.760158,-1.753738,24.229881,0.148018,0.098825,0.090669,0.008155999999999997,0.049193000000000014,0.05734900000000001,271.34723,0.16579257633044667,0.569477206618195,12846.0,2
14547.0,3.269923,1.786016,-1.749144,24.230538,0.147981,0.098127,0.089992,0.008135000000000003,0.049853999999999996,0.057989,270.074232,0.16317320228663132,0.5762790807142193,12847.0,2
14548.0,3.243409,1.730624,-1.772638,24.232244,0.149038,0.099429,0.091425,0.008003999999999997,0.049609,0.057613,268.76823,0.16133843983067925,0.5810435103118037,12848.0,2
14549.0,3.217946,1.712772,-1.780381,24.223711,0.148992,0.09998,0.09121,0.00877,0.049012000000000014,0.057782000000000014,270.394839,0.17893212004978265,0.5353570234892715,12849.0,2
14550.0,3.241572,1.749788,-1.778544,24.223843,0.147311,0.097969,0.090438,0.007530999999999996,0.049342,0.05687299999999999,271.309512,0.15262549905761702,0.603668887655072,12850.0,2
14551.0,3.271367,1.772496,-1.735363,24.226074,0.148101,0.098657,0.090643,0.008013999999999993,0.049444000000000016,0.05745800000000001,268.438194,0.16207907776317101,0.5791202546471752,12851.0,2
14552.0,3.251941,1.753857,-1.762531,24.222661,0.149093,0.09966,0.091236,0.008424000000000001,0.049433000000000005,0.057857000000000006,269.296289,0.17040903022211434,0.5574894043356746,12852.0,2
14553.0,3.229759,1.719204,-1.761481,24.225418,0.149194,0.099088,0.090963,0.008124999999999993,0.050106,0.05823099999999999,270.706016,0.16215299259584476,0.5789283158949139,12853.0,2
14554.0,3.249578,1.748082,-1.757281,24.219379,0.148395,0.098484,0.090002,0.008482000000000003,0.049911,0.058393,271.036053,0.16993909280333394,0.558709716937879,12854.0,2
14555.0,3.247216,1.752151,-1.760694,24.220561,0.148716,0.098379,0.091021,0.0073579999999999895,0.05033699999999999,0.05769499999999998,270.314687,0.14617187810401666,0.6204273637091118,12855.0,2
14556.0,3.232647,1.740075,-1.780119,24.220955,0.147899,0.098878,0.091147,0.007730999999999988,0.04902100000000001,0.056752,270.00351,0.157704704010444,0.590479433984412,12856.0,2
14557.0,3.241441,1.742438,-1.7729,24.217279,0.147504,0.09862,0.090202,0.008417999999999995,0.048884,0.05730199999999999,268.749371,0.17220006136851784,0.5528385342590398,12857.0,2
14558.0,3.279242,1.768427,-1.751638,24.221086,0.148661,0.099387,0.091089,0.008298,0.049273999999999984,0.057571999999999984,267.330214,0.1684018264840183,0.5627016217903884,12858.0,2
14559.0,3.261785,1.755432,-1.759513,24.215835,0.148367,0.09872,0.091052,0.007668000000000008,0.049647,0.057315000000000005,268.824808,0.15444730905575266,0.5989380924242591,12859.0,2
14560.0,3.223459,1.729705,-1.793769,24.212947,0.148762,0.099581,0.091341,0.008239999999999997,0.049181,0.057421,269.499025,0.1675409702736773,0.5649370549357023,12860.0,2
14561.0,3.233697,1.731412,-1.769488,24.210847,0.14845,0.0985,0.090837,0.007663000000000003,0.049949999999999994,0.057613,270.72959,0.15341034213529267,0.6016308420341762,12861.0,2
14562.0,3.267954,1.765277,-1.75925,24.221611,0.148643,0.098878,0.090611,0.008266999999999997,0.049765000000000004,0.058032,270.380695,0.16611742957038933,0.5686336421631709,12862.0,2
14563.0,3.251416,1.749263,-1.760694,24.211766,0.147825,0.098221,0.090323,0.007898000000000002,0.04960400000000001,0.05750200000000001,270.394839,0.15921782078419516,0.5865502395984714,12863.0,2
14564.0,3.23829,1.733249,-1.791537,24.211372,0.148037,0.098799,0.090937,0.007861999999999994,0.049238000000000004,0.0571,269.187848,0.1596701801417574,0.5853755729243622,12864.0,2
14565.0,3.236847,1.717235,-1.783006,24.211109,0.149029,0.099308,0.091556,0.007751999999999995,0.049721,0.057472999999999996,269.008685,0.15590684204175204,0.5951480420367621,12865.0,2
14566.0,3.259554,1.740469,-1.775919,24.216098,0.147678,0.098689,0.090522,0.008166999999999994,0.048989000000000005,0.057156,270.050658,0.16670749132476,0.5671013960253637,12866.0,2
14567.0,3.272417,1.771446,-1.7456,24.212159,0.14822,0.098206,0.090443,0.007763000000000006,0.05001399999999999,0.057776999999999995,268.414619,0.1552134359692094,0.5969486481067465,12867.0,2
14568.0,3.226084,1.736137,-1.771325,24.210453,0.14823,0.098374,0.09048,0.007893999999999998,0.049856,0.057749999999999996,269.282144,0.15833283189923178,0.5888483394006416,12868.0,2
14569.0,3.23304,1.728261,-1.7729,24.208615,0.147816,0.098993,0.090716,0.008276999999999993,0.048823000000000005,0.0571,269.574462,0.16952728166475486,0.5597790897991429,12869.0,2
14570.0,3.253516,1.750707,-1.757281,24.207565,0.148174,0.0985,0.091031,0.007469000000000003,0.049673999999999996,0.057143,268.678649,0.15035732259687978,0.6095587874767211,12870.0,2
14571.0,3.252335,1.749657,-1.75505,24.207302,0.148615,0.098678,0.090155,0.008523000000000003,0.049936999999999995,0.05846,268.537205,0.1706716328247027,0.5568074895689341,12871.0,2
14572.0,3.234878,1.723142,-1.775656,24.209403,0.147798,0.098647,0.090538,0.008109000000000005,0.049151000000000014,0.05726000000000002,269.437733,0.16497802734375006,0.5715923912233247,12872.0,2
14573.0,3.250891,1.727211,-1.756888,24.20809,0.148404,0.099193,0.091089,0.008104,0.049211000000000005,0.057315000000000005,269.282144,0.1646752824514346,0.5723785457038604,12873.0,2
14574.0,3.266116,1.750576,-1.751244,24.20914,0.148294,0.098809,0.090527,0.008281999999999998,0.049485000000000015,0.05776700000000001,270.050658,0.1673604655862263,0.565405781485346,12874.0,2
14575.0,3.250628,1.737843,-1.765944,24.207827,0.147145,0.097854,0.089556,0.008298,0.049291,0.057589,269.899784,0.16834374746409153,0.5628524388079483,12875.0,2
14576.0,3.232121,1.728786,-1.781169,24.204808,0.148597,0.09892,0.091173,0.00774699999999999,0.04967700000000001,0.057424,267.688539,0.15594428117073933,0.5950508217706311,12876.0,2
14577.0,3.25286,1.755695,-1.774606,24.207434,0.147816,0.09871,0.090254,0.008456000000000005,0.049106,0.057562,269.093552,0.1721954100230111,0.5528506126663177,12877.0,2
14578.0,3.265198,1.759633,-1.761875,24.205333,0.148165,0.099219,0.091058,0.008161000000000002,0.04894599999999999,0.05710699999999999,268.697508,0.16673136249412637,0.5670394084337335,12878.0,2
14579.0,3.234222,1.738631,-1.775131,24.208221,0.147605,0.097964,0.089409,0.008554999999999993,0.04964099999999999,0.058195999999999984,268.386331,0.17233391080133748,0.5524909600009789,12879.0,2
14580.0,3.238684,1.723405,-1.788912,24.208746,0.148,0.099035,0.090711,0.008323999999999998,0.048964999999999995,0.05728899999999999,267.457513,0.1699955070865498,0.5585632228346188,12880.0,2
14581.0,3.25811,1.749132,-1.755969,24.210322,0.147899,0.09872,0.090312,0.008407999999999999,0.049179,0.057587,268.801234,0.17096380642537615,0.5560487861486818,12881.0,2
14582.0,3.280292,1.756876,-1.726569,24.21531,0.148101,0.099886,0.091047,0.008839,0.04821500000000001,0.05705400000000001,269.38587,0.18332088933134225,0.5239604624825872,12882.0,2
14583.0,3.252203,1.738106,-1.774737,24.209403,0.147954,0.098342,0.090764,0.007578000000000001,0.049612,0.057190000000000005,270.220391,0.15274222482010766,0.6033657793830409,12883.0,2
14584.0,3.223196,1.722617,-1.788912,24.213735,0.149552,0.099182,0.090921,0.008261000000000004,0.050369999999999984,0.05863099999999999,268.683364,0.16400309702011093,0.5741240469559021,12884.0,2
14585.0,3.268216,1.735743,-1.754,24.215835,0.148882,0.098762,0.090438,0.008323999999999998,0.050119999999999984,0.05844399999999998,271.384949,0.16607809101973225,0.5687357947630721,12885.0,2
14586.0,3.271892,1.754776,-1.720925,24.220298,0.148955,0.099592,0.091194,0.008398000000000003,0.049363000000000004,0.05776100000000001,272.186466,0.1701239769872782,0.558229617906393,12886.0,2
14587.0,3.264935,1.748213,-1.7561,24.216491,0.147605,0.0983,0.090207,0.008093000000000003,0.04930499999999999,0.05739799999999999,271.22936,0.1641382387539043,0.5737731169081102,12887.0,2
14588.0,3.242228,1.717367,-1.7792,24.221349,0.148055,0.098694,0.090081,0.00861300000000001,0.04936099999999999,0.057974,268.749371,0.1744864470645438,0.5469013495045225,12888.0,2
14589.0,3.236453,1.721042,-1.77185,24.221217,0.147789,0.098778,0.090911,0.007866999999999999,0.049011,0.056878,268.697508,0.160511711417612,0.5831903219100045,12889.0,2
14590.0,3.266379,1.733249,-1.737857,24.224499,0.148524,0.099109,0.090359,0.008750000000000008,0.04941499999999999,0.058164999999999994,267.490517,0.17706815606281387,0.5401972823247059,12890.0,2
14591.0,3.257979,1.748476,-1.734838,24.227256,0.147733,0.098179,0.090401,0.007778000000000007,0.049554,0.05733200000000001,269.102982,0.15695691655736066,0.5924212552063444,12891.0,2
14592.0,3.242753,1.723667,-1.7624,24.222661,0.147678,0.097833,0.09005,0.007782999999999998,0.049845,0.057628,268.480627,0.15614091401516667,0.5945402143397849,12892.0,2
14593.0,3.234878,1.71356,-1.779069,24.227256,0.148432,0.098584,0.090359,0.00822500000000001,0.049848,0.058073000000000013,268.013861,0.16499829485044853,0.5715397614627418,12893.0,2
14594.0,3.245903,1.724192,-1.770144,24.226074,0.148569,0.099308,0.090711,0.008596999999999994,0.04926100000000001,0.05785800000000001,269.065263,0.17451585400511532,0.5468249868682701,12894.0,2
14595.0,3.259291,1.744538,-1.75505,24.228043,0.147862,0.099161,0.090333,0.008828000000000003,0.048700999999999994,0.057529,269.692333,0.18126565644121398,0.5292973999045898,12895.0,2
14596.0,3.265066,1.736662,-1.747831,24.229881,0.147706,0.099272,0.090685,0.008586999999999997,0.048434000000000005,0.057021,268.612641,0.1772891504077629,0.5396234140320786,12896.0,2
