elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
14597.0,3.258897,1.731674,-1.74245,24.229094,0.147063,0.097492,0.090302,0.007190000000000002,0.049571000000000004,0.056761000000000006,267.872417,0.145041555716937,0.6233625346454608,12897.0,2
14598.0,3.239603,1.722092,-1.754131,24.228569,0.148873,0.099098,0.091173,0.007925000000000001,0.049775,0.0577,268.339183,0.15921327547412412,0.5865620426576427,12898.0,2
14599.0,3.225165,1.709228,-1.786156,24.231457,0.148404,0.098368,0.090317,0.008051000000000003,0.05003600000000001,0.058087000000000014,270.008225,0.1609009333093511,0.5821796078009308,12899.0,2
14600.0,3.242491,1.731149,-1.786944,24.23382,0.148027,0.098468,0.091147,0.007320999999999994,0.04955899999999999,0.056879999999999986,269.239711,0.14771993543179973,0.6164074372454325,12900.0,2
14601.0,3.295517,1.774859,-1.763056,24.230931,0.148331,0.098878,0.090386,0.008492,0.049453,0.057944999999999997,268.565493,0.17171512921098395,0.5540977845323818,12901.0,2
14602.0,3.28738,1.750838,-1.731163,24.23592,0.147807,0.097497,0.089677,0.007819999999999994,0.050309999999999994,0.05812999999999999,268.947393,0.15543320546202608,0.5963779604556966,12902.0,2
14603.0,3.247478,1.731149,-1.777887,24.233557,0.148266,0.099303,0.091436,0.007866999999999999,0.048963000000000007,0.056830000000000006,268.716367,0.1606690629850502,0.5827817183533441,12903.0,2
14604.0,3.228053,1.708047,-1.793112,24.238677,0.147926,0.098274,0.089934,0.00834,0.049652,0.057992,269.234996,0.1679656818319135,0.5638341828380462,12904.0,2
14605.0,3.247741,1.724061,-1.798231,24.238152,0.148358,0.099602,0.091488,0.008113999999999996,0.048755999999999994,0.05686999999999999,269.400014,0.16641712984802176,0.5678553938027229,12905.0,2
14606.0,3.276354,1.751495,-1.751113,24.233688,0.148147,0.099949,0.091173,0.008775999999999992,0.048198000000000005,0.056974,268.989826,0.182078466358223,0.52718673123833,12906.0,2
14607.0,3.281473,1.762914,-1.727094,24.236445,0.148064,0.098305,0.090097,0.008208000000000007,0.049759,0.057967000000000005,268.966252,0.16495176848874613,0.5716605790508953,12907.0,2
14608.0,3.251941,1.744013,-1.761481,24.231457,0.147798,0.098484,0.089955,0.008529000000000009,0.04931400000000001,0.05784300000000002,267.556524,0.17294940687417634,0.5508926671554297,12908.0,2
14609.0,3.230415,1.72498,-1.792719,24.237233,0.147936,0.098489,0.090475,0.008013999999999993,0.04944700000000002,0.05746100000000001,267.499947,0.16206924445882523,0.5791457893348483,12909.0,2
14610.0,3.238815,1.724323,-1.785106,24.23697,0.147945,0.099151,0.090806,0.008345000000000005,0.04879399999999999,0.057138999999999995,268.263746,0.1710216210677325,0.5558986556550461,12910.0,2
14611.0,3.265591,1.754645,-1.771719,24.238677,0.148965,0.099623,0.091147,0.008475999999999997,0.04934199999999998,0.05781799999999998,269.0134,0.1717771517743145,0.5539367270965859,12911.0,2
14612.0,3.287905,1.763308,-1.742975,24.240514,0.148432,0.098599,0.091147,0.007452,0.049833,0.057285,269.579177,0.14953646105068827,0.6116903642557785,12912.0,2
14613.0,3.276748,1.744406,-1.748881,24.237889,0.148551,0.098599,0.090134,0.008465,0.04995199999999998,0.05841699999999998,269.697047,0.16945929173423024,0.5599556430288422,12913.0,2
14614.0,3.244066,1.71776,-1.8023,24.243665,0.148404,0.099014,0.090606,0.008407999999999999,0.04939,0.057798,269.598036,0.1702334433398797,0.5579453605473098,12914.0,2
14615.0,3.238028,1.71776,-1.802431,24.237101,0.147678,0.098851,0.090674,0.00817699999999999,0.04882700000000001,0.057004,268.871956,0.16746538871139485,0.5651333217773319,12915.0,2
14616.0,3.250628,1.747163,-1.762663,24.244584,0.147063,0.098416,0.090638,0.007778000000000007,0.048646999999999996,0.056425,267.226488,0.1598832428876831,0.58482230105555,12916.0,2
14617.0,3.283048,1.784179,-1.745469,24.243665,0.148331,0.098116,0.0909,0.007216,0.050214999999999996,0.057430999999999996,266.500407,0.14369921937231162,0.6268482540035711,12917.0,2
14618.0,3.276223,1.750182,-1.742056,24.245372,0.147403,0.097927,0.090506,0.007420999999999997,0.049476000000000006,0.056897,267.405651,0.14998888372375035,0.6105155331667933,12918.0,2
14619.0,3.255747,1.71461,-1.783794,24.247078,0.148569,0.098605,0.09027,0.008334999999999995,0.04996400000000001,0.058299000000000004,267.405651,0.16681677174021803,0.5668176214995904,12919.0,2
14620.0,3.22989,1.725899,-1.782481,24.247078,0.147733,0.098557,0.090433,0.008124000000000006,0.049176,0.057300000000000004,269.253855,0.1651991784777438,0.5710181157878748,12920.0,2
14621.0,3.268216,1.742175,-1.775,24.25036,0.149323,0.100301,0.091446,0.008855000000000002,0.04902200000000001,0.05787700000000001,268.881386,0.18062950043856965,0.5309493415376045,12921.0,2
14622.0,3.281604,1.769609,-1.733919,24.249441,0.148211,0.098715,0.090317,0.008398000000000003,0.04949600000000001,0.057894000000000015,269.989365,0.16966684849586844,0.5594166688553082,12922.0,2
14623.0,3.27386,1.743619,-1.750588,24.252592,0.148441,0.099382,0.090884,0.008497999999999992,0.04905899999999999,0.05755699999999998,269.164274,0.17321646962902554,0.5501991704635347,12923.0,2
14624.0,3.246953,1.719073,-1.786025,24.255348,0.148266,0.09872,0.090438,0.008281999999999998,0.04954600000000001,0.057828000000000004,269.546173,0.16715441903647035,0.5659408340077872,12924.0,2
14625.0,3.254566,1.729968,-1.759906,24.254823,0.148551,0.099392,0.091131,0.00826099999999999,0.049158999999999994,0.057419999999999985,269.041689,0.16804312449145628,0.5636330831817695,12925.0,2
14626.0,3.273204,1.73955,-1.771194,24.257843,0.147972,0.097854,0.09006,0.007793999999999995,0.050117999999999996,0.05791199999999999,269.612181,0.15550988647020084,0.59617883862184,12926.0,2
14627.0,3.264804,1.740731,-1.764763,24.255611,0.146971,0.098694,0.090428,0.00826600000000001,0.04827699999999999,0.056542999999999996,268.702223,0.17121670326028443,0.5553920748880696,12927.0,2
14628.0,3.263754,1.748344,-1.769488,24.256267,0.148468,0.099434,0.090816,0.008618,0.049033999999999994,0.057651999999999995,266.849303,0.17575201386764558,0.543614981879734,12928.0,2
14629.0,3.272023,1.759239,-1.746125,24.256005,0.146557,0.097754,0.089939,0.007814999999999989,0.048803,0.05661799999999999,267.90542,0.16013031718711557,0.5841807094962723,12929.0,2
14630.0,3.261785,1.726161,-1.754788,24.251804,0.147834,0.098106,0.089897,0.008208999999999994,0.049727999999999994,0.05793699999999999,266.165656,0.16507470490056095,0.5713413432407384,12930.0,2
14631.0,3.251153,1.718154,-1.796394,24.257186,0.147697,0.098526,0.090669,0.007857000000000003,0.04917099999999999,0.057027999999999995,266.410826,0.15978605710566998,0.5850746687747529,12931.0,2
14632.0,3.258635,1.737975,-1.773819,24.255086,0.147568,0.097828,0.090233,0.0075950000000000045,0.049740000000000006,0.05733500000000001,267.113332,0.1526909390643534,0.6034989559541318,12932.0,2
14633.0,3.288561,1.761733,-1.73615,24.257055,0.148027,0.098599,0.090338,0.008261000000000004,0.049427999999999986,0.05768899999999999,266.910596,0.1671286087114853,0.5660078571125401,12933.0,2
14634.0,3.278454,1.746375,-1.754919,24.259024,0.148303,0.098326,0.090359,0.007967000000000002,0.049976999999999994,0.057943999999999996,267.674395,0.15941014046180324,0.5860508324075181,12934.0,2
14635.0,3.244591,1.727211,-1.785894,24.25246,0.147292,0.098143,0.090034,0.008108999999999991,0.04914900000000001,0.057258,267.066184,0.1649847405900303,0.5715749585637617,12935.0,2
14636.0,3.235797,1.716448,-1.787075,24.252723,0.147715,0.099755,0.090905,0.008849999999999997,0.047960000000000017,0.05681000000000001,267.221773,0.18452492650278338,0.520833872270543,12936.0,2
14637.0,3.283442,1.749263,-1.756231,24.261912,0.149231,0.100285,0.091761,0.008524000000000004,0.048946,0.05747000000000001,267.212343,0.17414754734713064,0.5477813892279308,12937.0,2
14638.0,3.301161,1.763833,-1.737332,24.260205,0.147981,0.098699,0.090464,0.008234999999999992,0.049282000000000006,0.057517,270.116665,0.16709615891889681,0.5660921212916672,12938.0,2
14639.0,3.264016,1.740075,-1.769225,24.258236,0.148083,0.099103,0.090905,0.008197999999999997,0.048979999999999996,0.05717799999999999,269.018115,0.16737102141646756,0.565378370574541,12939.0,2
14640.0,3.239472,1.728655,-1.784844,24.260205,0.147054,0.09787,0.090128,0.007741999999999999,0.04918399999999999,0.05692599999999999,267.995002,0.1574057131239199,0.5912558402295596,12940.0,2
14641.0,3.264935,1.753332,-1.760956,24.2648,0.147871,0.099198,0.090722,0.008475999999999997,0.04867300000000001,0.057149000000000005,266.689,0.17413814356740756,0.5478058085451545,12941.0,2
14642.0,3.285804,1.775253,-1.730638,24.272676,0.148128,0.098757,0.09048,0.008276999999999993,0.04937100000000001,0.057648000000000005,266.604133,0.16764562910151484,0.5646652815432504,12942.0,2
14643.0,3.246428,1.724192,-1.7897,24.2669,0.148147,0.098694,0.090438,0.008256,0.049453,0.057708999999999996,267.127477,0.16694301775387227,0.5664897914624758,12943.0,2
14644.0,3.246166,1.719861,-1.802562,24.269001,0.148239,0.098804,0.091021,0.007782999999999998,0.04943500000000001,0.057218000000000005,268.617356,0.15743587668905246,0.5911775128242762,12944.0,2
14645.0,3.291711,1.757795,-1.754919,24.268476,0.148542,0.098794,0.091467,0.007327,0.049748,0.057075,268.145875,0.14727934229833767,0.6175515499117612,12945.0,2
14646.0,3.295911,1.757533,-1.7267,24.273858,0.148294,0.098909,0.090758,0.008150999999999992,0.04938500000000001,0.057536000000000004,268.735226,0.16504677438950288,0.5714138719504518,12946.0,2
14647.0,3.257847,1.735612,-1.762138,24.273464,0.14834,0.098405,0.09069,0.007715,0.04993499999999999,0.05764999999999999,268.348612,0.15449775712912528,0.5988070911095451,12947.0,2
14648.0,3.240916,1.712904,-1.80125,24.275433,0.148202,0.09914,0.090953,0.008187,0.049061999999999995,0.057248999999999994,268.028005,0.1668670892525936,0.5666869592198706,12948.0,2
14649.0,3.280161,1.757926,-1.785894,24.278059,0.148349,0.099329,0.091178,0.008151000000000005,0.04902000000000001,0.057171000000000013,269.027545,0.1662756777707514,0.5682227102699857,12949.0,2
14650.0,3.294336,1.776565,-1.745863,24.277008,0.148358,0.098353,0.089782,0.008570999999999995,0.050004999999999994,0.05857599999999999,269.055833,0.17139943206815175,0.5549175728413822,12950.0,2
14651.0,3.277798,1.756089,-1.774737,24.280159,0.148882,0.098783,0.090638,0.008145,0.05009899999999999,0.05824399999999999,268.112872,0.16257485029940122,0.5778328545602474,12951.0,2
14652.0,3.243934,1.721042,-1.778937,24.279371,0.147687,0.097843,0.08974,0.008102999999999999,0.04984400000000001,0.05794700000000001,268.739941,0.1625639482395425,0.5778611645447344,12952.0,2
14653.0,3.244984,1.720254,-1.78445,24.281603,0.148413,0.09977,0.09121,0.008559999999999998,0.04864299999999999,0.05720299999999999,267.603672,0.17597237069319957,0.5430427690691364,12953.0,2
14654.0,3.282786,1.764883,-1.750588,24.280947,0.14823,0.099251,0.091094,0.008157000000000011,0.048978999999999995,0.057136000000000006,267.664965,0.16653736218864867,0.5675431798044414,12954.0,2
14655.0,3.294599,1.770921,-1.738382,24.277927,0.14788,0.098909,0.090638,0.008271,0.048971000000000015,0.057242000000000015,268.466482,0.16889242832639054,0.5614276487314537,12955.0,2
14656.0,3.26441,1.736793,-1.770144,24.276352,0.148772,0.099188,0.091241,0.007946999999999996,0.04958399999999999,0.057530999999999985,268.744656,0.1602702430170414,0.5838173563202781,12956.0,2
14657.0,3.260866,1.732987,-1.772769,24.275564,0.148211,0.0985,0.090674,0.007826,0.049711000000000005,0.057537000000000005,269.928073,0.15742677824267778,0.5912011392654315,12957.0,2
14658.0,3.271498,1.748476,-1.773294,24.276352,0.148395,0.099345,0.090785,0.008559999999999998,0.049049999999999996,0.057609999999999995,269.456592,0.17451224235999263,0.5468343654278012,12958.0,2
14659.0,3.27176,1.739156,-1.77185,24.276483,0.14845,0.099429,0.091084,0.008345000000000005,0.049020999999999995,0.057366,268.527775,0.17022969279099193,0.5579550998059642,12959.0,2
14660.0,3.263885,1.739419,-1.781825,24.275171,0.149047,0.099639,0.091094,0.008545000000000011,0.04940800000000001,0.05795300000000002,269.38587,0.17294420044931105,0.5509061869681147,12960.0,2
14661.0,3.278192,1.76659,-1.755575,24.273989,0.147816,0.098967,0.090391,0.008576,0.048849000000000004,0.057425000000000004,270.031799,0.17555783009211873,0.544119229677311,12961.0,2
14662.0,3.285542,1.766065,-1.750063,24.28029,0.149718,0.100196,0.091714,0.00848199999999999,0.049522,0.058003999999999986,267.811124,0.17127395351654767,0.5552434099671557,12962.0,2
14663.0,3.262572,1.736662,-1.776706,24.272808,0.14913,0.098678,0.090569,0.008109000000000005,0.05045200000000001,0.058561000000000016,270.682442,0.16072384199155657,0.5826394706639616,12963.0,2
14664.0,3.252728,1.71566,-1.796131,24.274514,0.147054,0.09829,0.090344,0.007946000000000009,0.04876399999999999,0.056709999999999997,270.423128,0.1629447349533479,0.5768723545308081,12964.0,2
14665.0,3.262047,1.744931,-1.768438,24.270707,0.147605,0.099235,0.091341,0.007893999999999998,0.04836999999999998,0.05626399999999998,267.377362,0.16319695685431354,0.5762173959086598,12965.0,2
14666.0,3.283836,1.759502,-1.742975,24.278715,0.146861,0.098353,0.089456,0.008897000000000002,0.048507999999999996,0.057405,266.354248,0.18340926426024043,0.5237309743951452,12966.0,2
14667.0,3.284098,1.755432,-1.765156,24.270839,0.147393,0.098867,0.090202,0.008664999999999992,0.048526,0.05719099999999999,265.590449,0.17856038906175928,0.5363223179969787,12967.0,2
14668.0,3.271892,1.744669,-1.76135,24.271626,0.147789,0.098216,0.089619,0.008596999999999994,0.049573000000000006,0.05817,265.972349,0.17341751724694382,0.5496770989451066,12968.0,2
14669.0,3.242622,1.731412,-1.789962,24.275958,0.149093,0.099476,0.091257,0.00821899999999999,0.04961700000000001,0.057836,266.971888,0.16564553186343642,0.5698590451545744,12969.0,2
14670.0,3.263623,1.750051,-1.775394,24.270051,0.147954,0.099277,0.090055,0.009222000000000008,0.048677,0.057899000000000006,269.560318,0.1894490324171085,0.5080471728895177,12970.0,2
14671.0,3.297224,1.759239,-1.749144,24.272414,0.147991,0.098762,0.09016,0.008601999999999999,0.04922900000000001,0.05783100000000001,267.53295,0.17473085516961195,0.5462666814002681,12971.0,2
14672.0,3.287511,1.744144,-1.736938,24.270576,0.147476,0.098311,0.090559,0.007751999999999995,0.049165,0.056916999999999995,266.920025,0.15766993450758643,0.5905697218840639,12972.0,2
14673.0,3.277667,1.74165,-1.757413,24.270182,0.148652,0.099539,0.091121,0.008418000000000009,0.049113000000000004,0.05753100000000001,266.519267,0.17139715763326155,0.5549234789928154,12973.0,2
14674.0,3.253385,1.71881,-1.793244,24.265719,0.148524,0.100238,0.091273,0.008964999999999987,0.048285999999999996,0.05725099999999998,268.961537,0.18566073684428494,0.5178844504580695,12974.0,2
14675.0,3.255353,1.744144,-1.796394,24.265588,0.148285,0.099156,0.090386,0.00877,0.049129000000000006,0.057899000000000006,270.210961,0.1785060044779157,0.536463541467121,12975.0,2
14676.0,3.285673,1.762652,-1.755181,24.260993,0.147733,0.098557,0.090743,0.007814000000000002,0.049176,0.05699,268.631501,0.1588954185899913,0.5873874392868605,12976.0,2
14677.0,3.280292,1.75832,-1.749275,24.264406,0.148275,0.098615,0.090092,0.008522999999999989,0.049659999999999996,0.058182999999999985,266.495693,0.17162360806266466,0.5543354425825793,12977.0,2
14678.0,3.257585,1.721042,-1.787075,24.260731,0.148211,0.09871,0.090034,0.008676000000000003,0.049501,0.058177000000000006,267.886561,0.17526564583249166,0.5448779607762603,12978.0,2
14679.0,3.23514,1.717235,-1.800594,24.260599,0.147504,0.098673,0.090349,0.008323999999999998,0.048831,0.057155,267.806409,0.17046199213630403,0.5573518751908573,12979.0,2
14680.0,3.274254,1.746638,-1.766338,24.256924,0.148092,0.099818,0.090968,0.00885000000000001,0.048274,0.05712400000000001,266.93417,0.1833247022268257,0.5239505613250641,12980.0,2
14681.0,3.294467,1.762652,-1.745994,24.25968,0.147283,0.098101,0.08943,0.008670999999999998,0.049182000000000003,0.057853,266.976603,0.1763007543256816,0.5421900370476782,12981.0,2
14682.0,3.27281,1.742569,-1.755575,24.248391,0.147449,0.09861,0.090212,0.008398000000000003,0.048838999999999994,0.057236999999999996,266.410826,0.17194922194922202,0.5534899029142339,12982.0,2
14683.0,3.239078,1.723273,-1.784844,24.251804,0.147375,0.098127,0.089677,0.00845,0.049248,0.057698,265.68946,0.17157708785965195,0.5544562441781212,12983.0,2
14684.0,3.271498,1.727342,-1.755838,24.248916,0.148248,0.099487,0.090921,0.008566000000000004,0.048760999999999985,0.05732699999999999,266.816299,0.1756695787703541,0.5438290456764621,12984.0,2
14685.0,3.27281,1.755039,-1.734707,24.250097,0.148827,0.098941,0.090002,0.008939000000000002,0.049885999999999986,0.05882499999999999,267.995002,0.1791849580050916,0.5347004651245857,12985.0,2
14686.0,3.263491,1.746507,-1.763188,24.251279,0.149304,0.09986,0.091336,0.008524000000000004,0.04944399999999999,0.05796799999999999,269.480166,0.17239356861158875,0.5523360432508753,12986.0,2
14687.0,3.243672,1.712904,-1.797837,24.248128,0.149304,0.100169,0.090926,0.009242999999999987,0.049135,0.058377999999999985,271.521678,0.18811055030934523,0.5115228837366503,12987.0,2
14688.0,3.276748,1.745063,-1.766731,24.251148,0.148266,0.099356,0.090454,0.008901999999999993,0.04891000000000001,0.057812,271.087916,0.18200404816912333,0.5273799770841859,12988.0,2
14689.0,3.29263,1.773284,-1.747306,24.249704,0.148524,0.099251,0.090968,0.008283000000000013,0.049272999999999983,0.057555999999999996,269.838492,0.16810082396395695,0.5634832517560961,12989.0,2
14690.0,3.26861,1.747819,-1.773687,24.250754,0.148321,0.09966,0.091068,0.008592000000000002,0.04866100000000001,0.05725300000000001,268.664504,0.17656487608400806,0.5415041774048376,12990.0,2
14691.0,3.251941,1.721567,-1.777625,24.253511,0.14743,0.098626,0.090753,0.007873000000000005,0.048804,0.056677000000000005,268.989826,0.16131543899190667,0.5811032378676306,12991.0,2
14692.0,3.285542,1.743356,-1.745863,24.249835,0.147697,0.099004,0.089966,0.00903799999999999,0.048693,0.05773099999999999,268.263746,0.18560808313139177,0.5180211792794585,12992.0,2
14693.0,3.298536,1.782866,-1.7351,24.253379,0.147476,0.098174,0.090323,0.007850999999999997,0.049302,0.057152999999999995,267.334928,0.15923980285175338,0.5864931575424535,12993.0,2
14694.0,3.273992,1.743094,-1.775525,24.252854,0.147697,0.098552,0.089787,0.008764999999999995,0.049144999999999994,0.05790999999999999,267.193484,0.17834615228095868,0.5368786385473727,12994.0,2
14695.0,3.231334,1.719861,-1.80335,24.255086,0.149112,0.098904,0.090538,0.008366000000000012,0.05020799999999999,0.058574,267.518806,0.16662351371268128,0.5673194653559326,12995.0,2
14696.0,3.259554,1.744538,-1.781825,24.256267,0.148689,0.099335,0.090491,0.008844000000000005,0.04935399999999998,0.058197999999999986,268.178879,0.1791915712693751,0.5346832920938281,12996.0,2
14697.0,3.330037,1.785491,-1.734838,24.25968,0.14823,0.098888,0.090312,0.008576,0.049342,0.057918,270.017654,0.17380378169142535,0.5486740646036243,12997.0,2
14698.0,3.281342,1.741912,-1.760694,24.260993,0.149608,0.099119,0.090659,0.008459999999999995,0.05048899999999999,0.05894899999999999,270.078947,0.16755793226381455,0.5648930087936082,12998.0,2
14699.0,3.220046,1.701746,-1.828943,24.262043,0.148597,0.099308,0.090391,0.008916999999999994,0.04928900000000001,0.05820600000000001,270.937042,0.18090890647190083,0.530223792368758,12999.0,2
14700.0,3.247084,1.750707,-1.778281,24.257974,0.148689,0.099702,0.091189,0.008512999999999993,0.04898699999999999,0.05749999999999998,270.772024,0.1737772515718134,0.5487429568390724,13000.0,2
14701.0,3.307724,1.793892,-1.729588,24.261387,0.147945,0.098731,0.09047,0.008261000000000004,0.049213999999999994,0.057475,270.446702,0.1678553286599615,0.5641207430502031,13001.0,2
14702.0,3.30733,1.771709,-1.738513,24.261256,0.147155,0.097696,0.089078,0.008618,0.049459,0.058077000000000004,267.674395,0.17424181156490093,0.5475366080969017,13002.0,2
14703.0,3.244459,1.711985,-1.771588,24.25968,0.147329,0.098353,0.090029,0.008323999999999998,0.04897599999999999,0.05729999999999999,265.647027,0.1699573269085489,0.5586623674238916,13003.0,2
14704.0,3.239209,1.720386,-1.790619,24.267819,0.147559,0.0984,0.089771,0.008628999999999998,0.049158999999999994,0.05778799999999999,265.863908,0.17552888527257932,0.5441943922982067,13004.0,2
14705.0,3.290923,1.763177,-1.755181,24.261518,0.147733,0.098736,0.090926,0.0078099999999999975,0.048997,0.056806999999999996,266.410826,0.15939426099024445,0.5860920675134813,13005.0,2
14706.0,3.30943,1.787198,-1.733525,24.262306,0.148018,0.098059,0.089992,0.00806699999999999,0.04995900000000002,0.05802600000000001,266.3071,0.16146917534027197,0.5807040221511766,13006.0,2
14707.0,3.26021,1.732068,-1.773031,24.263356,0.147577,0.098232,0.090065,0.008166999999999994,0.049345000000000014,0.05751200000000001,266.872877,0.16550480282089716,0.5702244840773836,13007.0,2
14708.0,3.236584,1.715266,-1.797837,24.262568,0.147926,0.098363,0.090044,0.008319000000000007,0.049562999999999996,0.057882,266.92474,0.16784359615850228,0.5641512094885286,13008.0,2
14709.0,3.271104,1.768296,-1.76765,24.257055,0.148266,0.098563,0.090627,0.007935999999999999,0.04970300000000001,0.05763900000000001,267.613102,0.15966521809109924,0.5853884581569675,13009.0,2
14710.0,3.293942,1.745063,-1.7456,24.258105,0.147495,0.09872,0.089477,0.009243000000000001,0.048774999999999985,0.058017999999999986,267.664965,0.18949893390191905,0.507917590931688,13010.0,2
14711.0,3.287248,1.739419,-1.763713,24.259155,0.149378,0.099713,0.090291,0.009422,0.049665000000000015,0.059087000000000015,266.44383,0.1897072443925421,0.5073766595082265,13011.0,2
14712.0,3.256535,1.710147,-1.774344,24.257711,0.148432,0.098473,0.090113,0.008360000000000006,0.049959,0.05831900000000001,267.957283,0.16733386709367506,0.5654748512686039,13012.0,2
14713.0,3.282523,1.753726,-1.766863,24.254692,0.148331,0.099182,0.090632,0.008550000000000002,0.049148999999999984,0.057698999999999986,268.65036,0.17395727365208555,0.5482754835023007,13013.0,2
14714.0,3.277798,1.759764,-1.754525,24.252592,0.149442,0.099713,0.09142,0.008292999999999995,0.049728999999999995,0.05802199999999999,268.235457,0.16676050673637635,0.5669637279608066,13014.0,2
14715.0,3.254697,1.71461,-1.779462,24.259812,0.148064,0.099172,0.090953,0.00821899999999999,0.048892000000000005,0.057110999999999995,269.668758,0.16810177325997563,0.5634807866663873,13015.0,2
14716.0,3.269529,1.747425,-1.783662,24.256399,0.14788,0.099272,0.090706,0.008566000000000004,0.04860800000000001,0.057174000000000016,268.230742,0.17622251023473023,0.5423932178254162,13016.0,2
14717.0,3.299192,1.761995,-1.745338,24.259943,0.148193,0.099592,0.090601,0.008990999999999999,0.04860099999999999,0.05759199999999999,267.726257,0.18499238714456195,0.5196199912527739,13017.0,2
14718.0,3.285148,1.760814,-1.755444,24.259943,0.147099,0.098426,0.090155,0.008271,0.04867300000000001,0.05694400000000001,267.499947,0.1699264494391256,0.558742548664107,13018.0,2
14719.0,3.255353,1.728655,-1.786287,24.259549,0.148275,0.099124,0.090522,0.008601999999999999,0.049150999999999986,0.057752999999999985,265.845049,0.17500813802083334,0.5455466456163571,13019.0,2
14720.0,3.261391,1.729968,-1.792456,24.260205,0.148459,0.099072,0.090874,0.008197999999999997,0.049387000000000014,0.05758500000000001,266.839874,0.1659917388839393,0.5689600301512837,13020.0,2
14721.0,3.274779,1.743225,-1.763188,24.264012,0.148634,0.099476,0.090643,0.008832999999999994,0.04915799999999999,0.05799099999999999,267.726257,0.1796822555381516,0.5334091049936704,13021.0,2
14722.0,3.287117,1.773546,-1.740613,24.262831,0.148248,0.099508,0.091262,0.008246000000000003,0.04873999999999999,0.056985999999999995,269.390585,0.1691799511704726,0.5606810221892099,13022.0,2
14723.0,3.273467,1.752938,-1.770538,24.260074,0.148386,0.098862,0.09068,0.008182000000000009,0.049523999999999985,0.05770599999999999,269.168989,0.16520949015648684,0.5709913388788287,13023.0,2
14724.0,3.241703,1.727736,-1.800069,24.259812,0.14754,0.097906,0.090144,0.007762000000000005,0.049634,0.057396,268.989826,0.1563815855746954,0.5939152491309123,13024.0,2
14725.0,3.248135,1.725636,-1.792325,24.261649,0.148772,0.099413,0.09131,0.008102999999999999,0.049358999999999986,0.057461999999999985,267.919565,0.16416126418152352,0.573713325501059,13025.0,2
14726.0,3.29893,1.768296,-1.75085,24.258893,0.148606,0.098836,0.090811,0.00802499999999999,0.049769999999999995,0.057794999999999985,268.131731,0.16123847220268814,0.5813031018049999,13026.0,2
14727.0,3.311005,1.775909,-1.735757,24.261124,0.148836,0.099072,0.090575,0.00849699999999999,0.049764,0.05826099999999999,268.90496,0.1707424897015973,0.556623491580326,13027.0,2
14728.0,3.272548,1.742306,-1.762663,24.260205,0.148661,0.098578,0.090055,0.008523000000000003,0.05008299999999999,0.05860599999999999,268.626786,0.1701741074994011,0.5580994412206179,13028.0,2
14729.0,3.256141,1.721829,-1.78865,24.25863,0.1489,0.100033,0.092045,0.007987999999999995,0.04886700000000001,0.056855,268.273175,0.1634607514119668,0.5755323859259847,13029.0,2
14730.0,3.25601,1.740862,-1.787075,24.261912,0.147789,0.099576,0.091289,0.008287000000000003,0.048213000000000006,0.05650000000000001,269.715907,0.17187953706392337,0.5536708575271562,13030.0,2
14731.0,3.291186,1.759502,-1.7456,24.258761,0.148634,0.099219,0.091136,0.008083000000000007,0.04941499999999999,0.057497999999999994,267.523521,0.16357050348065422,0.5752473866320684,13031.0,2
14732.0,3.304705,1.774728,-1.737594,24.263619,0.148836,0.099644,0.091173,0.008470999999999992,0.049192,0.05766299999999999,268.471197,0.1721992966478969,0.5528405200515596,13032.0,2
14733.0,3.283836,1.748213,-1.756756,24.261781,0.147357,0.098883,0.090438,0.008444999999999994,0.04847399999999999,0.056918999999999983,268.739941,0.17421351211964922,0.5476100948385314,13033.0,2
14734.0,3.238422,1.733643,-1.7876,24.260599,0.148358,0.099114,0.091394,0.007719999999999991,0.049243999999999996,0.05696399999999999,267.080329,0.1567671844857344,0.5929139430170933,13034.0,2
14735.0,3.26651,1.740731,-1.762531,24.264537,0.148854,0.099597,0.090659,0.008938000000000001,0.04925699999999998,0.05819499999999998,268.843667,0.1814527589427099,0.5288115404446814,13035.0,2
14736.0,3.291711,1.778141,-1.74245,24.261649,0.148863,0.099728,0.091362,0.008365999999999998,0.049135,0.057501,269.310433,0.17026212959947898,0.5578708693433747,13036.0,2
14737.0,3.279898,1.758976,-1.757806,24.267425,0.148248,0.098662,0.090806,0.007856000000000002,0.04958599999999999,0.05744199999999999,269.253855,0.1584286204045416,0.5885996000674785,13037.0,2
14738.0,3.258241,1.728261,-1.789437,24.269001,0.147642,0.09883,0.090774,0.008056000000000008,0.048811999999999994,0.056868,267.311354,0.16503800217155284,0.5714366512561335,13038.0,2
14739.0,3.275304,1.765802,-1.769619,24.266244,0.147513,0.098699,0.090743,0.00795599999999999,0.04881400000000001,0.05677,266.976603,0.16298268974700378,0.576773795209585,13039.0,2
14740.0,3.29998,1.76659,-1.733394,24.267425,0.148836,0.09956,0.091094,0.008466000000000001,0.049276,0.057742,266.259952,0.17180429003389008,0.5538662556703098,13040.0,2
14741.0,3.282129,1.743488,-1.766338,24.269001,0.148349,0.099093,0.090638,0.008455000000000004,0.04925600000000001,0.05771100000000001,268.089298,0.17165072984550425,0.5542650139423588,13041.0,2
14742.0,3.254041,1.72498,-1.793637,24.266769,0.148459,0.098804,0.090569,0.008235000000000006,0.049655000000000005,0.05789000000000001,268.329753,0.16584098598356706,0.5693514985825923,13042.0,2
14743.0,3.285936,1.759764,-1.746913,24.267951,0.147596,0.098673,0.090155,0.008517999999999998,0.04892300000000001,0.057441000000000006,267.862987,0.17410677785953715,0.547887257621269,13043.0,2
14744.0,3.302343,1.787591,-1.741006,24.262831,0.148174,0.099261,0.090459,0.008802000000000004,0.048913,0.057715,266.783296,0.17994848100748262,0.532717782527595,13044.0,2
14745.0,3.271892,1.75517,-1.74455,24.269132,0.148101,0.099182,0.090942,0.008240000000000011,0.048919000000000004,0.057159000000000015,267.372647,0.16843826655764535,0.5626069958268127,13045.0,2
14746.0,3.240522,1.726949,-1.782612,24.265719,0.147017,0.097681,0.08923,0.008451,0.049336000000000005,0.057787000000000005,267.575384,0.17129132294221375,0.5551983058145893,13046.0,2
14747.0,3.267035,1.750576,-1.782744,24.268082,0.1489,0.099035,0.09089,0.008145,0.04986500000000001,0.058010000000000006,265.788471,0.1633377451570208,0.5758518031016804,13047.0,2
14748.0,3.278454,1.780897,-1.753475,24.265588,0.148,0.098956,0.090879,0.008077,0.04904399999999999,0.05712099999999999,268.103442,0.16468549291467025,0.5723520316267452,13048.0,2
14749.0,3.301686,1.778534,-1.742319,24.266244,0.147816,0.098326,0.090013,0.008313000000000001,0.049490000000000006,0.05780300000000001,267.41508,0.16796993392738074,0.5638231411855259,13049.0,2
14750.0,3.258766,1.731937,-1.770538,24.264406,0.148781,0.099266,0.0909,0.008365999999999998,0.049515,0.057881,266.825729,0.16895548913482505,0.5612638952269178,13050.0,2
14751.0,3.249972,1.719992,-1.782744,24.268344,0.148239,0.098815,0.090506,0.008308999999999997,0.04942400000000001,0.05773300000000001,268.480627,0.1681133029843196,0.5634508467906623,13051.0,2
14752.0,3.305099,1.775647,-1.7414,24.265063,0.147504,0.098384,0.090055,0.008329000000000003,0.04912,0.057449,268.27789,0.16956088027523877,0.5596918424207654,13052.0,2
14753.0,3.296305,1.77184,-1.744419,24.263487,0.14822,0.098337,0.090606,0.007730999999999988,0.049883,0.057613999999999985,266.264667,0.15497955256194348,0.5975559861435298,13053.0,2
14754.0,3.26546,1.721042,-1.771981,24.264406,0.14788,0.098573,0.08922,0.009353,0.04930700000000002,0.05866000000000002,266.377822,0.18968524377382973,0.5074337897370571,13054.0,2
14755.0,3.258372,1.727342,-1.777887,24.2648,0.14845,0.099434,0.090559,0.008874999999999994,0.049016000000000004,0.057891,267.471658,0.18105963237244208,0.5298323940494107,13055.0,2
14756.0,3.29788,1.776828,-1.72565,24.264144,0.147504,0.098605,0.089792,0.008813000000000001,0.048899,0.057712,268.004431,0.18022494887525567,0.5319998630564798,13056.0,2
14757.0,3.28633,1.776434,-1.734707,24.255873,0.148808,0.099072,0.0908,0.008271999999999988,0.049736,0.05800799999999999,266.005352,0.166314815931801,0.5681210780329107,13057.0,2
14758.0,3.252597,1.734168,-1.784975,24.262175,0.14788,0.098248,0.089661,0.008586999999999997,0.04963200000000001,0.05821900000000001,265.986493,0.1730098926117703,0.5507356004804007,13058.0,2
14759.0,3.234353,1.710541,-1.782612,24.265194,0.148836,0.099613,0.091462,0.008150999999999992,0.049223,0.057373999999999994,267.580098,0.16558995611896618,0.5700033617776898,13059.0,2
14760.0,3.307986,1.784441,-1.758725,24.260731,0.148349,0.099308,0.090596,0.008711999999999998,0.049041000000000015,0.05775300000000001,268.612641,0.1776436523795929,0.5387028590678599,13060.0,2
14761.0,3.314812,1.785491,-1.728144,24.265325,0.148661,0.098909,0.091336,0.007572999999999996,0.04975199999999999,0.05732499999999999,267.735687,0.15221192691897972,0.6047428334030175,13061.0,2
14762.0,3.265066,1.755432,-1.771325,24.262306,0.147715,0.097822,0.089299,0.008523000000000003,0.04989300000000001,0.05841600000000001,266.986033,0.17082214294303927,0.5564166515832253,13062.0,2
14763.0,3.247741,1.708966,-1.802431,24.261781,0.148257,0.098899,0.090034,0.008864999999999998,0.049358,0.058223,266.137367,0.17960250410259523,0.5336161999768831,13063.0,2
14764.0,3.275042,1.747163,-1.769094,24.265194,0.149066,0.099739,0.09164,0.008098999999999995,0.04932700000000001,0.057426000000000005,266.292956,0.16418666882906247,0.5736473558414673,13064.0,2
14765.0,3.321899,1.800849,-1.732869,24.265063,0.147991,0.098274,0.09017,0.008104,0.04971700000000001,0.05782100000000001,267.433939,0.16299931614304675,0.5767306205233191,13065.0,2
14766.0,3.304705,1.757926,-1.745338,24.260468,0.147945,0.098452,0.089987,0.008465,0.049492999999999995,0.057957999999999996,265.958204,0.17103083202004285,0.5558747370634776,13066.0,2
14767.0,3.251416,1.713691,-1.777887,24.265981,0.148735,0.099193,0.090123,0.009070000000000009,0.049542,0.05861200000000001,265.345279,0.18307328986940655,0.5246034177605119,13067.0,2
14768.0,3.231859,1.714479,-1.801512,24.263356,0.148046,0.099555,0.09038,0.009175000000000003,0.048491000000000006,0.05766600000000001,267.735687,0.18920646704611072,0.5086770558638405,13068.0,2
14769.0,3.286855,1.766458,-1.759775,24.266113,0.14913,0.099602,0.090685,0.008916999999999994,0.049528000000000016,0.05844500000000001,267.707398,0.18003593854105657,0.5324906766915563,13069.0,2
14770.0,3.312187,1.774334,-1.740481,24.263881,0.147761,0.098647,0.090013,0.008634000000000003,0.049114000000000005,0.05774800000000001,268.400475,0.17579150972208088,0.543512420800373,13070.0,2
14771.0,3.285673,1.760027,-1.778937,24.266507,0.147743,0.098263,0.089981,0.008281999999999998,0.04948000000000001,0.05776200000000001,265.623453,0.16737737717507722,0.5653618662230722,13071.0,2
14772.0,3.272942,1.750051,-1.781169,24.268082,0.147908,0.09913,0.090627,0.008502999999999997,0.048778000000000016,0.05728100000000001,264.949235,0.1743168166629081,0.5473418381920806,13072.0,2
14773.0,3.273992,1.73233,-1.766994,24.265456,0.148524,0.099172,0.090086,0.009085999999999997,0.04935199999999999,0.05843799999999999,265.463149,0.18410228354912564,0.5219313727077712,13073.0,2
14774.0,3.268479,1.748476,-1.779594,24.268344,0.148799,0.099466,0.090879,0.008586999999999997,0.04933299999999999,0.057919999999999985,266.085504,0.17405845866947742,0.5480127307464167,13074.0,2
14775.0,3.271892,1.733643,-1.768306,24.273989,0.147476,0.098521,0.089866,0.008654999999999996,0.048955,0.057609999999999995,268.541919,0.1767914045265135,0.5409159384136448,13075.0,2
14776.0,3.290136,1.763177,-1.765025,24.273858,0.148331,0.09904,0.089881,0.009159,0.04929099999999999,0.05844999999999999,266.31653,0.18581108496307722,0.5174940331455771,13076.0,2
14777.0,3.319406,1.78326,-1.739432,24.270707,0.147568,0.09841,0.089629,0.008780999999999997,0.04915800000000001,0.057939000000000004,266.736148,0.17862446347566052,0.5361559324068176,13077.0,2
14778.0,3.271498,1.734693,-1.76555,24.274252,0.14788,0.098962,0.08943,0.009531999999999999,0.04891800000000002,0.058450000000000016,265.076535,0.19485271571373078,0.4940151282774865,13078.0,2
14779.0,3.252335,1.72288,-1.78865,24.276746,0.148156,0.098983,0.090086,0.008897000000000002,0.04917300000000001,0.05807000000000001,264.671062,0.1809289461910766,0.5301717541166897,13079.0,2
14780.0,3.26336,1.7469,-1.777625,24.275827,0.149268,0.100274,0.090932,0.009342000000000003,0.04899400000000001,0.05833600000000001,264.840795,0.19067251760383716,0.5048700809357632,13080.0,2
14781.0,3.302736,1.769609,-1.752031,24.276615,0.147669,0.099103,0.089976,0.009126999999999996,0.048566,0.057692999999999994,267.839413,0.18792595795498995,0.5120022249580303,13081.0,2
14782.0,3.305755,1.776828,-1.725257,24.276746,0.14834,0.098584,0.09016,0.008424000000000001,0.049755999999999995,0.058179999999999996,265.82619,0.16930281166469044,0.5603619835184945,13082.0,2
14783.0,3.276748,1.742963,-1.76765,24.278321,0.147724,0.098085,0.089824,0.008261000000000004,0.04963899999999999,0.05789999999999999,264.770073,0.16641821112006458,0.5678525860035404,13083.0,2
14784.0,3.246297,1.713691,-1.8023,24.274514,0.149112,0.099424,0.090748,0.008676000000000003,0.049687999999999996,0.058364,265.33585,0.17460604962869053,0.5465907708818135,13084.0,2
14785.0,3.28633,1.747819,-1.76135,24.276615,0.148037,0.099944,0.090685,0.009259000000000003,0.048093,0.057352,268.442908,0.1925188173160894,0.5000756919038045,13085.0,2
14786.0,3.321637,1.781947,-1.728275,24.276221,0.147789,0.098405,0.089918,0.008487000000000008,0.049384,0.057871000000000006,266.703144,0.1718538017616687,0.5537376858162173,13086.0,2
14787.0,3.311005,1.76764,-1.730769,24.276615,0.14823,0.099566,0.090218,0.009347999999999995,0.048664,0.058011999999999994,264.59091,0.19208877016336165,0.5011924192360901,13087.0,2
14788.0,3.246034,1.734693,-1.779594,24.273202,0.148422,0.099277,0.089934,0.009343000000000004,0.049144999999999994,0.058488,264.326881,0.19010702803890459,0.5063385191041756,13088.0,2
14789.0,3.252466,1.726161,-1.801119,24.276877,0.14935,0.100295,0.09122,0.009075,0.049055000000000015,0.058130000000000015,265.269842,0.18499266144814083,0.519619278953432,13089.0,2
14790.0,3.270185,1.755957,-1.769619,24.277271,0.148542,0.099277,0.090317,0.00896000000000001,0.049265,0.05822500000000001,267.933709,0.18186984938903114,0.5277284585117172,13090.0,2
14791.0,3.319143,1.79573,-1.751638,24.273202,0.148615,0.099518,0.090648,0.008869999999999989,0.049097,0.05796699999999999,267.702683,0.18065908998329847,0.5308725047229925,13091.0,2
14792.0,3.283836,1.776303,-1.741663,24.272545,0.14811,0.099135,0.089687,0.009447999999999998,0.04897499999999999,0.05842299999999999,266.3071,0.1929108134596537,0.4990577737408959,13092.0,2
14793.0,3.281211,1.733906,-1.773294,24.279503,0.148037,0.098872,0.089892,0.008980000000000002,0.049165,0.058145,264.779502,0.18264654435992356,0.5257115715323646,13093.0,2
14794.0,3.258766,1.726686,-1.774212,24.275827,0.149286,0.099224,0.089824,0.009400000000000006,0.050061999999999995,0.059462,265.302846,0.18776341809320268,0.5124243012468568,13094.0,2
14795.0,3.287248,1.740206,-1.764763,24.272939,0.148331,0.098993,0.089987,0.009006,0.04933799999999999,0.05834399999999999,267.330214,0.1825330874156347,0.5260061914825753,13095.0,2
14796.0,3.29158,1.786016,-1.759513,24.267819,0.148689,0.099224,0.090884,0.00834,0.04946499999999998,0.05780499999999998,266.18923,0.1686006549953504,0.5621853127493126,13096.0,2
14797.0,3.274123,1.761995,-1.7561,24.272676,0.148064,0.098536,0.089677,0.008858999999999992,0.049528,0.058386999999999994,266.410826,0.17886490742797131,0.5355315582382524,13097.0,2
14798.0,3.257191,1.731018,-1.775262,24.268476,0.14709,0.098925,0.089845,0.009080000000000005,0.048165,0.057245000000000004,265.585734,0.1885147199269195,0.5104733540374959,13098.0,2
14799.0,3.283442,1.762127,-1.7708,24.269001,0.149304,0.099524,0.090879,0.008645,0.04977999999999999,0.05842499999999999,263.944981,0.1736606335750588,0.5490457852698298,13099.0,2
14800.0,3.292367,1.776828,-1.759381,24.265194,0.147632,0.098809,0.090328,0.008480999999999989,0.04882300000000002,0.05730400000000001,266.094934,0.17370555464525614,0.5489291362313077,13100.0,2
14801.0,3.261522,1.72918,-1.778937,24.268082,0.148092,0.098437,0.089876,0.008561,0.049655000000000005,0.058216000000000004,265.32642,0.17240615434187204,0.5523033611858622,13101.0,2
14802.0,3.282917,1.745063,-1.766338,24.261912,0.148478,0.098935,0.090296,0.008638999999999994,0.049543000000000004,0.058182,264.689921,0.17437025674148218,0.5472030673712425,13102.0,2
14803.0,3.295649,1.778534,-1.737332,24.261256,0.147963,0.098767,0.090128,0.008638999999999994,0.04919600000000002,0.05783500000000001,265.222694,0.17560013821980996,0.5440093658117535,13103.0,2
14804.0,3.289348,1.767508,-1.751638,24.25758,0.147853,0.099051,0.090186,0.008864999999999998,0.04880200000000001,0.05766700000000001,263.822396,0.18164866913919217,0.5283028095539,13104.0,2
14805.0,3.256797,1.742306,-1.779594,24.254298,0.147853,0.098967,0.090081,0.008886000000000005,0.04888600000000001,0.05777200000000002,264.237299,0.1817661136907563,0.5279978347623503,13105.0,2
14806.0,3.247478,1.736006,-1.789831,24.254955,0.147476,0.09862,0.089666,0.008954000000000004,0.048856,0.05781,265.052961,0.1832695417238063,0.5240937996676358,13106.0,2
14807.0,3.299061,1.763964,-1.756756,24.247078,0.148358,0.09883,0.090417,0.008413000000000004,0.04952799999999999,0.05794099999999999,264.614484,0.16986008197217803,0.5589148887525015,13107.0,2
14808.0,3.311268,1.771053,-1.7477,24.246816,0.147936,0.098893,0.090044,0.008848999999999996,0.04904300000000002,0.05789200000000001,264.388173,0.18042981812250208,0.5314678677008691,13108.0,2
14809.0,3.26441,1.73233,-1.771981,24.251673,0.148285,0.099103,0.090244,0.008858999999999992,0.049182000000000003,0.058040999999999995,264.619199,0.18012321330541023,0.5322640454625054,13109.0,2
14810.0,3.261785,1.71776,-1.785762,24.244453,0.148303,0.099224,0.090065,0.009159,0.049078999999999984,0.058237999999999984,264.751213,0.1866136919315404,0.5154098590426198,13110.0,2
14811.0,3.299586,1.750707,-1.767256,24.24931,0.148762,0.100112,0.090349,0.009763000000000008,0.04865,0.05841300000000001,265.80733,0.20067418963638997,0.4788981835369257,13111.0,2
14812.0,3.307593,1.777747,-1.735363,24.244321,0.149507,0.099818,0.090407,0.009411000000000003,0.049689,0.0591,266.929455,0.18939424431475152,0.508189444198601,13112.0,2
14813.0,3.302211,1.762258,-1.764106,24.248916,0.147256,0.0984,0.089404,0.008996000000000004,0.048856,0.057852,267.608387,0.1841291933602146,0.5218614945063715,13113.0,2
14814.0,3.232515,1.721042,-1.798362,24.24314,0.14732,0.098536,0.08932,0.009216000000000002,0.04878400000000001,0.05800000000000001,264.303307,0.1889105257763657,0.5094455429996797,13114.0,2
14815.0,3.29053,1.75412,-1.784712,24.243534,0.149093,0.099686,0.090785,0.008900999999999992,0.049407000000000006,0.058308,264.10057,0.1801530116580309,0.5321866664248405,13115.0,2
14816.0,3.329512,1.778403,-1.724732,24.24104,0.149121,0.099854,0.090512,0.009342000000000003,0.049267000000000005,0.05860900000000001,265.434861,0.18961597791670054,0.5076136562362532,13116.0,2
14817.0,3.271104,1.752545,-1.749013,24.241171,0.148836,0.099308,0.089818,0.009489999999999998,0.049528,0.059018,266.519267,0.19160491833067492,0.502448864169885,13117.0,2
14818.0,3.234484,1.732724,-1.804269,24.237626,0.147687,0.098269,0.089834,0.008434999999999998,0.04941800000000002,0.057853000000000016,265.967634,0.17068334041562952,0.5567770878171722,13118.0,2
14819.0,3.274517,1.735481,-1.764369,24.241302,0.147687,0.099833,0.090979,0.008854,0.04785400000000001,0.05670800000000001,265.246268,0.18501723957789154,0.5195554555584974,13119.0,2
14820.0,3.299061,1.786673,-1.748094,24.237101,0.148027,0.098941,0.089997,0.008944000000000007,0.04908599999999999,0.05803,264.510758,0.18220710167661516,0.5268526967608672,13120.0,2
14821.0,3.31363,1.782866,-1.746125,24.237758,0.147816,0.098626,0.089734,0.008892000000000011,0.04919,0.05808200000000001,263.822396,0.18076477404403268,0.5305980690513221,13121.0,2
14822.0,3.253122,1.72288,-1.781431,24.238939,0.148285,0.098347,0.09005,0.008296999999999999,0.049937999999999996,0.058234999999999995,264.487184,0.16614269408678586,0.5685680363899015,13122.0,2
14823.0,3.263885,1.743881,-1.792587,24.23487,0.147825,0.098678,0.08996,0.008718000000000004,0.04914700000000001,0.057865000000000014,264.510758,0.17738259949540167,0.5393807495947456,13123.0,2
14824.0,3.305361,1.774334,-1.744813,24.234345,0.148018,0.099303,0.090113,0.009190000000000004,0.04871500000000001,0.05790500000000001,264.680491,0.18864438788077842,0.5101366380581498,13124.0,2
14825.0,3.301555,1.766196,-1.733657,24.240121,0.14901,0.098998,0.090302,0.00869600000000001,0.050012,0.05870800000000001,264.454181,0.17387479255393615,0.548489666752012,13125.0,2
14826.0,3.277929,1.755957,-1.777494,24.23185,0.148937,0.099455,0.090317,0.009138000000000007,0.04948200000000001,0.05862000000000002,265.095394,0.18466948244851777,0.5204584958156078,13126.0,2
14827.0,3.255091,1.740862,-1.799281,24.232244,0.148349,0.099665,0.090002,0.009663000000000005,0.048684000000000005,0.05834700000000001,265.95349,0.19848002464824901,0.48459589365605793,13127.0,2
14828.0,3.291711,1.743619,-1.7561,24.238283,0.147926,0.099151,0.090002,0.009149000000000004,0.048775,0.057924,265.68946,0.18757175660160744,0.5129219992896259,13128.0,2
14829.0,3.296961,1.778009,-1.739563,24.232638,0.148974,0.100007,0.09017,0.009836999999999999,0.048967,0.058803999999999995,264.322166,0.20088629308936445,0.4783474027174124,13129.0,2
14830.0,3.26546,1.747688,-1.778281,24.242221,0.148505,0.098431,0.08986,0.00857100000000001,0.050073999999999994,0.058645,265.043532,0.17116325511732422,0.5555308666501473,13130.0,2
14831.0,3.260472,1.75622,-1.798756,24.235395,0.149268,0.100148,0.090653,0.009495000000000003,0.04912000000000001,0.058615000000000014,265.538586,0.19329818204026794,0.4980518722277787,13131.0,2
14832.0,3.311268,1.78536,-1.7393,24.236445,0.148955,0.099629,0.090496,0.009133000000000002,0.04932600000000001,0.05845900000000001,265.845049,0.18515214791088047,0.5192051315955407,13132.0,2
14833.0,3.317831,1.771053,-1.7393,24.237364,0.148358,0.099702,0.090286,0.009415999999999994,0.04865599999999999,0.058071999999999985,266.269382,0.19351789053990168,0.49748134296111535,13133.0,2
14834.0,3.267954,1.722223,-1.767125,24.238414,0.147834,0.098368,0.089194,0.009174000000000002,0.049465999999999996,0.05864,265.614023,0.18545697131420952,0.5184135797299867,13134.0,2
14835.0,3.258372,1.73023,-1.781825,24.241958,0.147844,0.098967,0.089939,0.009027999999999994,0.048877000000000004,0.057905,264.741784,0.1847047751544661,0.5203668492854241,13135.0,2
14836.0,3.308511,1.791136,-1.75925,24.245372,0.148707,0.097912,0.089955,0.007957000000000006,0.05079500000000001,0.05875200000000001,263.864829,0.15664619261359172,0.5932281293330568,13136.0,2
14837.0,3.312449,1.782472,-1.731819,24.245503,0.147191,0.098143,0.08891,0.009232999999999991,0.049047999999999994,0.058280999999999986,264.20901,0.1882403310974738,0.5111858747542878,13137.0,2
14838.0,3.26336,1.739156,-1.781431,24.245503,0.148174,0.098148,0.089304,0.008844000000000005,0.050026,0.058870000000000006,262.667268,0.1767845363503709,0.5409337733881883,13138.0,2
14839.0,3.268216,1.735481,-1.791275,24.242484,0.147945,0.099408,0.08995,0.009457999999999994,0.048537,0.05799499999999999,263.284908,0.19485763731509323,0.4940023480818144,13139.0,2
14840.0,3.277404,1.775909,-1.786944,24.244453,0.148588,0.099587,0.090695,0.008891999999999997,0.049001,0.057893,264.133574,0.18146198114362672,0.5287875926432314,13140.0,2
14841.0,3.311399,1.787985,-1.741925,24.245372,0.147963,0.099807,0.090611,0.00919600000000001,0.048156000000000004,0.057352000000000014,265.151972,0.19095873912411507,0.5041268336133353,13141.0,2
14842.0,3.294336,1.77184,-1.75505,24.245765,0.148193,0.098941,0.089876,0.009065000000000004,0.04925199999999999,0.058316999999999994,265.298131,0.18404970255618958,0.5220679126932077,13142.0,2
14843.0,3.263623,1.744538,-1.776969,24.247734,0.149029,0.09987,0.090701,0.009168999999999997,0.049158999999999994,0.05832799999999999,264.793647,0.18651342554922695,0.5156702263277619,13143.0,2
14844.0,3.268348,1.749001,-1.802825,24.246684,0.149654,0.100789,0.090953,0.009835999999999998,0.048865000000000006,0.058701,266.321245,0.20128514713706863,0.4773116762538403,13144.0,2
14845.0,3.295911,1.774597,-1.768306,24.24524,0.14868,0.100301,0.090181,0.010120000000000004,0.048379000000000005,0.05849900000000001,268.164735,0.2091773460107483,0.4568175649961137,13145.0,2
14846.0,3.311924,1.78326,-1.754394,24.246553,0.147972,0.098914,0.089692,0.009222000000000008,0.04905799999999999,0.05828,265.548016,0.18797774108726248,0.5118677568217032,13146.0,2
14847.0,3.265854,1.762783,-1.761219,24.248128,0.14755,0.098179,0.089283,0.008896000000000001,0.049370999999999984,0.058266999999999985,264.642773,0.18018309973264207,0.5321085350499878,13147.0,2
14848.0,3.262704,1.736268,-1.80545,24.242877,0.148873,0.09987,0.0909,0.008970000000000006,0.049003000000000005,0.05797300000000001,263.025594,0.18304628193616856,0.5246735507611471,13148.0,2
14849.0,3.270185,1.752545,-1.779594,24.244978,0.147936,0.098521,0.089283,0.009237999999999996,0.049415000000000014,0.05865300000000001,263.732815,0.18694350008094532,0.5145534278989304,13149.0,2
14850.0,3.306674,1.774072,-1.739038,24.243796,0.148891,0.099387,0.090837,0.008550000000000002,0.04950399999999999,0.058053999999999994,264.671062,0.17270982729017278,0.5515147967707925,13150.0,2
14851.0,3.287773,1.782604,-1.751506,24.244978,0.147844,0.099266,0.089724,0.009541999999999995,0.04857800000000001,0.058120000000000005,265.147257,0.19642232240268415,0.4899392433905051,13151.0,2
14852.0,3.268348,1.762783,-1.775262,24.243928,0.148211,0.099718,0.089971,0.009747000000000006,0.04849300000000001,0.058240000000000014,263.445212,0.2009939373943169,0.4780678767706812,13152.0,2
14853.0,3.27281,1.750182,-1.783006,24.245503,0.148882,0.099844,0.090464,0.00938,0.049037999999999984,0.058417999999999984,264.873798,0.19127633108342346,0.5033021249291267,13153.0,2
