elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
14854.0,3.27596,1.770921,-1.765681,24.243796,0.148046,0.099482,0.089724,0.009758000000000003,0.04856400000000001,0.05832200000000001,265.359424,0.200926593225574,0.4782427531148873,13154.0,2
14855.0,3.309955,1.790085,-1.7456,24.246422,0.147844,0.09913,0.089356,0.009773999999999991,0.04871400000000001,0.058488,263.911978,0.20063635430565513,0.4789964326421451,13155.0,2
14856.0,3.281604,1.767902,-1.764631,24.248128,0.148432,0.099072,0.08995,0.009121999999999991,0.049360000000000015,0.058482000000000006,262.978446,0.18480176657685193,0.5201149862706629,13156.0,2
14857.0,3.265854,1.741781,-1.783531,24.242484,0.148597,0.099272,0.090165,0.009107000000000004,0.04932500000000001,0.05843200000000001,263.402778,0.18462879617240405,0.5205641481290736,13157.0,2
14858.0,3.284623,1.740994,-1.7729,24.247866,0.14754,0.098752,0.089824,0.008928000000000005,0.048788,0.057716,264.821936,0.18299206788415434,0.5248143314018145,13158.0,2
14859.0,3.302474,1.780635,-1.756888,24.248653,0.14743,0.098746,0.089267,0.009479000000000001,0.048684000000000005,0.058163000000000006,262.12978,0.1947006264763274,0.49441006684940236,13159.0,2
14860.0,3.301555,1.773021,-1.741663,24.248522,0.149176,0.099392,0.089677,0.009714999999999988,0.04978400000000001,0.059498999999999996,261.837462,0.19513909812192398,0.4932714631684709,13160.0,2
14861.0,3.27071,1.747688,-1.780775,24.244846,0.148716,0.100175,0.090097,0.010078000000000004,0.04854099999999999,0.05861899999999999,265.340564,0.20761402496806902,0.4608771275962229,13161.0,2
14862.0,3.256535,1.74165,-1.780775,24.24419,0.147687,0.098883,0.089629,0.009253999999999998,0.048804000000000014,0.05805800000000001,265.981778,0.1896117201106443,0.5076247127177771,13162.0,2
14863.0,3.286461,1.778141,-1.774212,24.24629,0.148588,0.100374,0.090354,0.010020000000000001,0.04821399999999999,0.058233999999999994,263.949696,0.20781914342009752,0.4603444851167101,13163.0,2
14864.0,3.292892,1.784047,-1.742713,24.244715,0.148248,0.098983,0.089577,0.009405999999999998,0.04926499999999999,0.05867099999999999,263.968555,0.19092274590995817,0.5042202991921001,13164.0,2
14865.0,3.290136,1.765408,-1.753213,24.243665,0.148303,0.099077,0.089797,0.009279999999999997,0.04922599999999999,0.05850599999999999,263.148179,0.18851443313628696,0.5104740987626638,13165.0,2
14866.0,3.275829,1.760814,-1.756625,24.241565,0.146943,0.098794,0.089545,0.009249000000000007,0.048148999999999983,0.05739799999999999,263.558367,0.19208722741433043,0.5011964253782053,13166.0,2
14867.0,3.291448,1.767246,-1.755969,24.241302,0.147963,0.099093,0.089351,0.009742,0.04887000000000001,0.05861200000000001,261.233966,0.1993411225471138,0.4823598329047275,13167.0,2
14868.0,3.273729,1.765146,-1.773163,24.240121,0.147752,0.09913,0.08901,0.01011999999999999,0.048622,0.05874199999999999,261.375411,0.2081319540135325,0.4595321924708885,13168.0,2
14869.0,3.279111,1.759108,-1.775262,24.239464,0.147256,0.098762,0.08932,0.009442000000000006,0.048493999999999995,0.057936,262.379665,0.19470048458603995,0.49441043530379436,13169.0,2
14870.0,3.282917,1.779716,-1.746781,24.238808,0.147651,0.099471,0.089871,0.009599999999999997,0.04818,0.05778,261.441418,0.19924866648678935,0.4825999186928669,13170.0,2
14871.0,3.318356,1.784572,-1.726438,24.241696,0.148055,0.099151,0.089293,0.009858000000000006,0.04890399999999999,0.058761999999999995,262.044913,0.20157448113689821,0.4765603465828502,13171.0,2
14872.0,3.279636,1.76147,-1.755969,24.241696,0.148367,0.099193,0.089477,0.009716000000000002,0.049173999999999995,0.05889,262.539968,0.1975800711743773,0.4869328528375877,13172.0,2
14873.0,3.26021,1.742306,-1.783662,24.234607,0.148009,0.098841,0.089577,0.009263999999999994,0.049168,0.058432,263.497074,0.18841139742520682,0.5107416573176614,13173.0,2
14874.0,3.254041,1.736399,-1.799806,24.241565,0.148643,0.099571,0.090107,0.009464,0.04907199999999999,0.05853599999999999,262.879435,0.19285554174393255,0.4992013008756685,13174.0,2
14875.0,3.295911,1.791923,-1.758988,24.240252,0.147963,0.099613,0.089178,0.010435,0.04835000000000002,0.05878500000000002,264.741784,0.21581766664598448,0.4395742755068742,13175.0,2
14876.0,3.316518,1.797961,-1.730113,24.23907,0.148799,0.100505,0.090302,0.010203000000000004,0.04829399999999999,0.05849699999999999,264.251444,0.21126410601511555,0.45139875936511253,13176.0,2
14877.0,3.285804,1.764227,-1.765025,24.233163,0.149056,0.10028,0.09017,0.010109999999999994,0.048776,0.058885999999999994,262.978446,0.207269819792115,0.46177094429856336,13177.0,2
14878.0,3.249578,1.721042,-1.808468,24.23487,0.148836,0.100679,0.090312,0.010367000000000001,0.04815699999999999,0.05852399999999999,264.859654,0.21527056771460615,0.4409949576954647,13178.0,2
14879.0,3.272942,1.747819,-1.787469,24.232507,0.14777,0.100526,0.089813,0.010713,0.04724400000000001,0.05795700000000001,265.533872,0.22675415387871728,0.41117489154509723,13179.0,2
14880.0,3.321506,1.792186,-1.724338,24.237101,0.147945,0.099319,0.089803,0.00951600000000001,0.04862599999999999,0.058142,263.398063,0.1956937503855885,0.49183116682231576,13180.0,2
14881.0,3.302736,1.78326,-1.733788,24.234607,0.148331,0.099119,0.089902,0.009217000000000003,0.04921199999999999,0.058428999999999995,262.242935,0.18728791173064036,0.5136590750347563,13181.0,2
14882.0,3.27386,1.753332,-1.76975,24.234607,0.149259,0.101009,0.090869,0.010139999999999996,0.04825,0.05839,262.398524,0.21015108495160714,0.4542890029933878,13182.0,2
14883.0,3.265985,1.745325,-1.798756,24.237101,0.147733,0.099124,0.089803,0.00932100000000001,0.048609,0.05793000000000001,265.486724,0.19175066858671075,0.5020703863830414,13183.0,2
14884.0,3.285542,1.747557,-1.770931,24.241302,0.148478,0.099865,0.08996,0.009904999999999997,0.048613,0.058518,263.765818,0.2037478915538733,0.47091653101166164,13184.0,2
14885.0,3.290005,1.779847,-1.7666,24.238808,0.147485,0.098893,0.089173,0.009719999999999993,0.04859200000000001,0.058312,262.488105,0.20002881073405615,0.48057407478593217,13185.0,2
14886.0,3.293155,1.777484,-1.753869,24.240646,0.147384,0.099266,0.08975,0.009515999999999997,0.048117999999999994,0.05763399999999999,261.889325,0.19775972069244993,0.4864663469537768,13186.0,2
14887.0,3.286723,1.779453,-1.764369,24.239202,0.148818,0.099335,0.089451,0.009884000000000004,0.049483,0.059367,261.040659,0.19974133053108084,0.48132059059964516,13187.0,2
14888.0,3.26126,1.73955,-1.774212,24.241302,0.14789,0.099077,0.089246,0.009830999999999993,0.048812999999999995,0.05864399999999999,263.36506,0.2013971401647067,0.47702085773732283,13188.0,2
14889.0,3.254697,1.74585,-1.789962,24.237626,0.148266,0.099686,0.089945,0.009741,0.04858000000000001,0.05832100000000001,263.261334,0.20051048763920046,0.4793232776073124,13189.0,2
14890.0,3.270842,1.768296,-1.777756,24.24629,0.147752,0.098878,0.089792,0.009085999999999997,0.048874,0.05796,262.681413,0.18590281329923267,0.5172558370792151,13190.0,2
14891.0,3.303918,1.797174,-1.752819,24.242484,0.148156,0.099109,0.089383,0.009725999999999999,0.04904700000000001,0.058773000000000006,262.007195,0.19829554721905066,0.4850749364448984,13191.0,2
14892.0,3.303524,1.79573,-1.755969,24.246553,0.146888,0.097644,0.088705,0.008938999999999989,0.049243999999999996,0.058182999999999985,261.76674,0.18152096659559325,0.528634421843238,13192.0,2
14893.0,3.264673,1.760814,-1.771981,24.249441,0.148661,0.09924,0.089734,0.009506,0.04942099999999999,0.05892699999999999,260.371157,0.19234349075310594,0.5005309721299784,13193.0,2
14894.0,3.254697,1.7469,-1.802956,24.248653,0.147522,0.099555,0.089818,0.00973700000000001,0.04796699999999998,0.05770399999999999,262.327802,0.20298949299533048,0.472885906680629,13194.0,2
14895.0,3.288036,1.770265,-1.761613,24.252329,0.148698,0.099896,0.089803,0.010093000000000005,0.048802,0.058895,262.36552,0.2068110566973343,0.46296223991286034,13195.0,2
14896.0,3.319537,1.795992,-1.7498,24.25036,0.147733,0.098872,0.089278,0.009594000000000005,0.048861,0.05845500000000001,262.837001,0.19634890098645175,0.49012990086088193,13196.0,2
14897.0,3.311005,1.771315,-1.75085,24.250491,0.148,0.098872,0.089383,0.009488999999999997,0.04912799999999999,0.05861699999999999,262.671983,0.19314457855848885,0.4984507429221873,13197.0,2
14898.0,3.280029,1.744931,-1.784056,24.253642,0.149507,0.099823,0.090212,0.009610999999999995,0.049684000000000006,0.059295,262.450387,0.19343866358055736,0.4976870760078115,13198.0,2
14899.0,3.269135,1.751363,-1.794556,24.246684,0.148551,0.099597,0.090286,0.009311,0.048953999999999984,0.058264999999999983,265.109539,0.1901950771116332,0.5061098771855517,13199.0,2
14900.0,3.283048,1.77184,-1.773556,24.250754,0.147844,0.099503,0.090239,0.009263999999999994,0.04834100000000001,0.057605,264.425892,0.19163460345041564,0.5023717791703302,13200.0,2
14901.0,3.304049,1.787066,-1.753475,24.248128,0.148018,0.099198,0.089682,0.009515999999999997,0.048820000000000016,0.05833600000000001,263.195327,0.19491612216054552,0.4938504772345671,13201.0,2
14902.0,3.300374,1.790742,-1.753475,24.24419,0.148505,0.099781,0.090317,0.009464,0.048724,0.058188000000000004,263.091601,0.19423293996921498,0.4956245343842316,13202.0,2
14903.0,3.276485,1.777222,-1.763713,24.247341,0.149203,0.09998,0.089997,0.009983000000000006,0.049223,0.05920600000000001,264.251444,0.20280757354136203,0.47335830703308435,13203.0,2
14904.0,3.266904,1.75727,-1.797706,24.248391,0.14879,0.099707,0.089913,0.009793999999999997,0.049083,0.058877,265.69889,0.19953549018009936,0.4818551076742734,13204.0,2
14905.0,3.276354,1.747819,-1.782219,24.245634,0.148202,0.099114,0.089887,0.009226999999999999,0.04908800000000001,0.058315000000000006,265.236839,0.1879647171464075,0.511901576812452,13205.0,2
14906.0,3.294599,1.774597,-1.760431,24.242221,0.147807,0.099145,0.089776,0.009369000000000002,0.048662,0.058031,264.275018,0.19252820417976702,0.500051316513416,13206.0,2
14907.0,3.314549,1.786016,-1.747569,24.243534,0.14721,0.099203,0.089603,0.009599999999999997,0.04800700000000001,0.057607000000000005,262.323087,0.19996667222129635,0.48073543331405233,13207.0,2
14908.0,3.305886,1.783785,-1.747306,24.244059,0.148524,0.099991,0.090506,0.009484999999999993,0.04853299999999999,0.058017999999999986,261.007656,0.19543000782956266,0.49251604176947616,13208.0,2
14909.0,3.272548,1.759633,-1.782087,24.240908,0.147981,0.099398,0.089446,0.009952000000000003,0.048583,0.058535000000000004,262.341946,0.20484109995060107,0.46807773603588654,13209.0,2
14910.0,3.270579,1.755957,-1.792981,24.247341,0.147981,0.099098,0.089094,0.010003999999999999,0.048882999999999996,0.058886999999999995,262.719131,0.20464773750102283,0.46857985105074496,13210.0,2
14911.0,3.29788,1.768821,-1.756756,24.243402,0.149112,0.100416,0.091331,0.00908500000000001,0.04869599999999999,0.057781,263.171753,0.18656180052159294,0.5155446083496007,13211.0,2
14912.0,3.315468,1.79993,-1.755838,24.249966,0.148909,0.099839,0.089981,0.009857999999999992,0.049070000000000016,0.05892800000000001,266.547555,0.20089258421470907,0.47833106620273347,13212.0,2
14913.0,3.297092,1.786148,-1.762663,24.245503,0.14868,0.098972,0.089566,0.009405999999999998,0.049708,0.059114,266.736148,0.18922126777847065,0.5086386219798831,13213.0,2
14914.0,3.285279,1.760683,-1.773687,24.243402,0.147614,0.098605,0.089283,0.009321999999999997,0.049009,0.058330999999999994,264.086425,0.19020608039175674,0.5060813043567797,13214.0,2
14915.0,3.287248,1.765014,-1.767125,24.251673,0.147834,0.099718,0.089598,0.010120000000000004,0.04811599999999999,0.058235999999999996,261.644155,0.2103206766839164,0.4538486147206179,13215.0,2
14916.0,3.291973,1.776697,-1.766469,24.247997,0.147449,0.098783,0.089556,0.009226999999999999,0.048666,0.057893,261.1491,0.18959459181786423,0.5076691907071826,13216.0,2
14917.0,3.279898,1.765671,-1.786025,24.247997,0.148018,0.100033,0.09058,0.009453000000000003,0.047985000000000014,0.05743800000000002,261.177389,0.19699495686241822,0.48845225167683504,13217.0,2
14918.0,3.289873,1.787985,-1.776706,24.250885,0.148248,0.099429,0.08975,0.009679000000000007,0.04881899999999999,0.058497999999999994,262.087347,0.19825891028267123,0.48517007361291953,13218.0,2
14919.0,3.31363,1.794417,-1.754525,24.246553,0.148377,0.099329,0.089939,0.009389999999999996,0.04904800000000001,0.058438000000000004,262.813427,0.191441211849375,0.5028739698844105,13219.0,2
14920.0,3.296961,1.765933,-1.753869,24.251148,0.14902,0.100054,0.090092,0.009961999999999999,0.04896600000000001,0.05892800000000001,262.657839,0.20344313517266724,0.47170790883714553,13220.0,2
14921.0,3.268479,1.752282,-1.782744,24.251541,0.147623,0.098673,0.089251,0.009422,0.04895000000000001,0.05837200000000001,263.817681,0.19247819247819245,0.5001811846772399,13221.0,2
14922.0,3.283704,1.75832,-1.789962,24.252592,0.149047,0.099576,0.090281,0.009294999999999998,0.049471000000000015,0.05876600000000001,263.548937,0.1878840556274255,0.5121110350598548,13222.0,2
14923.0,3.310874,1.78956,-1.748356,24.252198,0.148836,0.09944,0.090401,0.009039000000000005,0.049395999999999995,0.058435,264.383458,0.18298682106200795,0.5248279561163635,13223.0,2
14924.0,3.30628,1.802161,-1.742188,24.25036,0.14902,0.100789,0.091394,0.009395,0.04823100000000001,0.05762600000000001,263.987414,0.1947876928180461,0.4941839768429864,13224.0,2
14925.0,3.281473,1.765933,-1.768306,24.252723,0.148202,0.099513,0.089446,0.010067000000000006,0.048688999999999996,0.058756,263.162323,0.2067570342986241,0.46310252287674614,13225.0,2
14926.0,3.261129,1.754382,-1.7981,24.251279,0.148128,0.09955,0.08922,0.010330000000000006,0.04857800000000001,0.058908000000000016,263.303767,0.21264332324667046,0.447817269359035,13226.0,2
14927.0,3.287117,1.771446,-1.764106,24.248653,0.148533,0.100957,0.0911,0.009857000000000005,0.04757599999999999,0.057433,262.818142,0.20717993988692027,0.4620043404415619,13227.0,2
14928.0,3.294205,1.791661,-1.755969,24.24826,0.147265,0.098641,0.089314,0.009327000000000002,0.048624,0.057951,263.223616,0.19181491002570697,0.5019035670695373,13228.0,2
14929.0,3.295517,1.764227,-1.767519,24.242877,0.148037,0.098993,0.08985,0.009142999999999998,0.049044000000000004,0.058187,261.158529,0.18642063411153018,0.5159111830089556,13229.0,2
14930.0,3.297224,1.772496,-1.772244,24.243928,0.147651,0.099408,0.089729,0.009678999999999993,0.04824300000000001,0.057922,261.191533,0.20062598457839298,0.4790233602890055,13230.0,2
14931.0,3.316912,1.778272,-1.742188,24.24419,0.147853,0.099492,0.090102,0.009389999999999996,0.048361000000000015,0.05775100000000001,260.984082,0.19416070468549673,0.49581211175841466,13231.0,2
14932.0,3.283442,1.76554,-1.760825,24.23592,0.147972,0.098757,0.089677,0.00907999999999999,0.049214999999999995,0.058294999999999986,263.101031,0.18449284785435613,0.5209171726790082,13232.0,2
14933.0,3.261916,1.757139,-1.806369,24.235395,0.148202,0.09955,0.090197,0.009353,0.048652,0.058005,263.690382,0.1922389164080324,0.5008025261413438,13233.0,2
14934.0,3.283048,1.782604,-1.769619,24.231325,0.148367,0.098857,0.090365,0.008492,0.04951,0.058002,263.209471,0.1715174405687625,0.5546111336120136,13234.0,2
14935.0,3.317962,1.798617,-1.742713,24.231194,0.147403,0.099308,0.090155,0.009152999999999994,0.04809500000000001,0.05724800000000001,264.911517,0.19030688622754474,0.5058195362428315,13235.0,2
14936.0,3.315599,1.776959,-1.747963,24.229487,0.148404,0.099634,0.089761,0.009873000000000007,0.04877000000000001,0.058643000000000015,264.779502,0.20243587377744982,0.4743235204594075,13236.0,2
14937.0,3.27806,1.734824,-1.7834,24.224762,0.14777,0.098757,0.089881,0.008875999999999995,0.049013000000000015,0.05788900000000001,263.916692,0.18109111682376447,0.5297506366255778,13237.0,2
14938.0,3.285148,1.75097,-1.781825,24.231194,0.148083,0.099629,0.089881,0.009747999999999993,0.048454,0.05820199999999999,263.148179,0.20117634918996993,0.4775941979272219,13238.0,2
14939.0,3.293417,1.792054,-1.766863,24.222267,0.148358,0.099634,0.090365,0.009269,0.04872399999999999,0.05799299999999999,263.695096,0.1902308876346845,0.50601688601093,13239.0,2
14940.0,3.31048,1.808199,-1.746913,24.222136,0.149213,0.100238,0.090596,0.009641999999999998,0.04897500000000002,0.058617000000000016,264.166577,0.19687193727540006,0.4887717034726631,13240.0,2
14941.0,3.284229,1.780503,-1.755969,24.226993,0.148671,0.099802,0.090286,0.009515999999999997,0.048868999999999996,0.05838499999999999,264.713495,0.19472068753836705,0.49435797317513375,13241.0,2
14942.0,3.268085,1.75832,-1.765681,24.218723,0.149259,0.099692,0.09016,0.009531999999999999,0.049567,0.059099,264.081711,0.19230148482892187,0.5006400512469003,13242.0,2
14943.0,3.270448,1.756614,-1.786156,24.220167,0.148992,0.100122,0.090538,0.00958400000000001,0.04887000000000001,0.05845400000000002,264.666347,0.1961081213807781,0.4907551466391813,13243.0,2
14944.0,3.298142,1.772628,-1.78235,24.216229,0.148413,0.099755,0.08933,0.01042499999999999,0.04865799999999999,0.05908299999999998,264.572051,0.21424607986189587,0.4436553022168953,13244.0,2
14945.0,3.324918,1.78746,-1.748094,24.219117,0.147614,0.098993,0.089855,0.009137999999999993,0.048621,0.05775899999999999,263.020879,0.18793961581177232,0.5119667588425763,13245.0,2
14946.0,3.303655,1.797042,-1.747569,24.216885,0.147403,0.098452,0.089498,0.008954000000000004,0.04895100000000001,0.05790500000000001,262.195787,0.18291387481614646,0.5250173796854406,13246.0,2
14947.0,3.283704,1.770921,-1.762925,24.217542,0.14754,0.099319,0.089561,0.009758000000000003,0.048221,0.057979,260.281575,0.20235577122475223,0.4745315272080066,13247.0,2
14948.0,3.265066,1.749526,-1.784319,24.219905,0.148432,0.098909,0.089635,0.00927399999999999,0.04952300000000001,0.058797,260.569178,0.18726274129714862,0.51372443649772,13248.0,2
14949.0,3.278979,1.760158,-1.779462,24.214916,0.147467,0.099188,0.089425,0.009762999999999994,0.04827899999999999,0.05804199999999998,262.158069,0.20221623860811921,0.4748938593051989,13249.0,2
14950.0,3.297617,1.783522,-1.763713,24.217148,0.148128,0.099907,0.090743,0.009163999999999992,0.048221000000000014,0.057385000000000005,261.64887,0.1900377421094104,0.5065184377263968,13250.0,2
14951.0,3.317699,1.79468,-1.740088,24.216229,0.147504,0.098715,0.08891,0.009804999999999994,0.048789,0.05859399999999999,262.021339,0.20096331215412983,0.47814740303322656,13251.0,2
14952.0,3.288561,1.766983,-1.758725,24.21426,0.148202,0.098977,0.089787,0.00918999999999999,0.049225000000000005,0.058414999999999995,260.847352,0.18668996058993192,0.5152118079803529,13252.0,2
14953.0,3.25916,1.73745,-1.795344,24.219905,0.148018,0.099361,0.089346,0.01001500000000001,0.048657000000000006,0.058672000000000016,261.677158,0.20582432487977328,0.4655245412403237,13253.0,2
14954.0,3.298405,1.765933,-1.76975,24.210059,0.14721,0.098788,0.089598,0.009190000000000004,0.04842200000000001,0.05761200000000001,261.441418,0.18978584556925432,0.5071725514660559,13254.0,2
14955.0,3.325837,1.789429,-1.737857,24.214129,0.147917,0.099849,0.090102,0.009746999999999992,0.048068,0.05781499999999999,261.389555,0.20277101666354597,0.4734532363085866,13255.0,2
14956.0,3.314155,1.787329,-1.757806,24.21321,0.148083,0.09903,0.089278,0.00975200000000001,0.049052999999999986,0.058804999999999996,261.785599,0.19880132099319145,0.4837615655878803,13256.0,2
14957.0,3.268741,1.779716,-1.792062,24.215179,0.148193,0.099513,0.089813,0.0097,0.04867999999999999,0.05837999999999999,261.370696,0.19925638339393198,0.4825798797713854,13257.0,2
14958.0,3.262704,1.76042,-1.791144,24.217017,0.148285,0.099188,0.089052,0.010135999999999992,0.049097,0.059232999999999994,261.677158,0.2064442543484458,0.46391473594952093,13258.0,2
14959.0,3.305493,1.765802,-1.765944,24.221611,0.148716,0.099802,0.090191,0.009611000000000008,0.048913999999999985,0.058524999999999994,263.148179,0.19648369620770748,0.4897798706214467,13259.0,2
14960.0,3.319012,1.78116,-1.744288,24.219642,0.147844,0.099566,0.089824,0.009742,0.048278,0.05802,263.256619,0.20178545537397213,0.4760124980609982,13260.0,2
14961.0,3.291842,1.771446,-1.770013,24.223711,0.14789,0.098925,0.088768,0.010157,0.048964999999999995,0.059121999999999994,262.568257,0.20742964505983744,0.46135591714695123,13261.0,2
14962.0,3.304049,1.782604,-1.750063,24.223843,0.149213,0.100589,0.090653,0.009936,0.048624000000000014,0.058560000000000015,263.006734,0.2043393316195372,0.4693807057363487,13262.0,2
14963.0,3.298799,1.779978,-1.763319,24.223843,0.14936,0.100322,0.089981,0.010340999999999989,0.049038,0.05937899999999999,264.968095,0.210872978649646,0.4524144215236786,13263.0,2
14964.0,3.269398,1.746638,-1.779462,24.223318,0.148762,0.099812,0.089755,0.010056999999999996,0.04895000000000001,0.059007000000000004,265.764897,0.20545034830749107,0.46649566698142686,13264.0,2
14965.0,3.271498,1.758583,-1.772638,24.223055,0.147476,0.099361,0.089855,0.009506,0.04811499999999999,0.05762099999999999,264.147718,0.19756421980214486,0.4869740149764693,13265.0,2
14966.0,3.307724,1.806624,-1.752688,24.223186,0.148331,0.098899,0.089026,0.009873000000000007,0.04943199999999999,0.059305,261.700732,0.1997248801407968,0.48136330824197904,13266.0,2
14967.0,3.302605,1.791792,-1.754263,24.223186,0.14947,0.100185,0.090281,0.009903999999999996,0.049284999999999995,0.05918899999999999,261.172674,0.20094955971269726,0.47818311476189634,13267.0,2
14968.0,3.289873,1.75727,-1.763975,24.219379,0.147752,0.098809,0.089052,0.009756999999999988,0.048943,0.05869999999999999,262.98316,0.19935027786858425,0.48233605877285135,13268.0,2
14969.0,3.267035,1.756876,-1.795475,24.224762,0.148606,0.100159,0.090291,0.009868000000000002,0.04844699999999999,0.05831499999999999,262.200502,0.2036822985468957,0.47108686001682787,13269.0,2
14970.0,3.295386,1.786016,-1.749669,24.220167,0.148542,0.100043,0.090265,0.009778000000000009,0.048499,0.05827700000000001,263.096316,0.2016082474226806,0.47647266379271,13270.0,2
14971.0,3.338044,1.80925,-1.727488,24.217935,0.148542,0.099308,0.089467,0.009840999999999989,0.049234000000000014,0.059075,262.407954,0.19987813547273253,0.48096534160760995,13271.0,2
14972.0,3.28633,1.76554,-1.764763,24.210322,0.148946,0.100049,0.090312,0.009736999999999996,0.048896999999999996,0.05863399999999999,262.860575,0.19912879872387412,0.4829111859719508,13272.0,2
14973.0,3.254172,1.737187,-1.791931,24.217148,0.148092,0.099665,0.089976,0.009689000000000003,0.048427,0.058116,263.096316,0.2000702073180805,0.4804665779764543,13273.0,2
14974.0,3.288298,1.775909,-1.786681,24.214129,0.1489,0.100159,0.090491,0.009667999999999996,0.04874100000000001,0.058409,261.856321,0.1983504985433506,0.48493224128832824,13274.0,2
14975.0,3.320193,1.807543,-1.747831,24.209403,0.147825,0.098274,0.089057,0.009217000000000003,0.04955100000000001,0.058768000000000015,263.011449,0.18600661930900872,0.5169862782468008,13275.0,2
14976.0,3.304443,1.778009,-1.746125,24.211372,0.149433,0.099587,0.089719,0.009868000000000002,0.049846000000000015,0.05971400000000002,261.205678,0.1979657752723333,0.48593127357905774,13276.0,2
14977.0,3.267298,1.747557,-1.786025,24.209271,0.146851,0.098143,0.088443,0.0097,0.048708000000000015,0.058408000000000015,262.25708,0.19914184236999316,0.48287731481144813,13277.0,2
14978.0,3.286723,1.763177,-1.780775,24.21321,0.147531,0.098699,0.089482,0.009216999999999989,0.048832,0.05804899999999999,260.291005,0.18874531566768352,0.5098745532669609,13278.0,2
14979.0,3.307068,1.799668,-1.746388,24.21019,0.148478,0.099356,0.089934,0.009422,0.049122,0.058544,260.258001,0.19180424648331737,0.5019312576824617,13279.0,2
14980.0,3.302474,1.792973,-1.744025,24.207302,0.148505,0.099251,0.089047,0.010204000000000005,0.04925399999999999,0.059458,262.030769,0.20716678509795972,0.46203850021285564,13280.0,2
14981.0,3.28738,1.764621,-1.771719,24.203758,0.148184,0.099419,0.08996,0.009458999999999995,0.04876500000000002,0.05822400000000001,262.554113,0.1939671082311445,0.4963148344264695,13281.0,2
14982.0,3.284886,1.757401,-1.778412,24.205596,0.1489,0.099644,0.090212,0.009431999999999996,0.04925600000000001,0.058688000000000004,261.964762,0.19148547414580658,0.5027590315203232,13282.0,2
14983.0,3.298142,1.789167,-1.765944,24.208484,0.14811,0.100033,0.089671,0.010361999999999996,0.048076999999999995,0.05843899999999999,262.87472,0.21552477224510164,0.4403348506690735,13283.0,2
14984.0,3.299849,1.783522,-1.745075,24.207302,0.148377,0.098799,0.089913,0.008885999999999991,0.04957800000000001,0.058464,263.251904,0.1792291090986101,0.5345858155272808,13284.0,2
14985.0,3.281867,1.763439,-1.791406,24.20704,0.148643,0.099644,0.089078,0.010565999999999992,0.048999,0.05956499999999999,262.761564,0.2156326530612243,0.4400547105606475,13285.0,2
14986.0,3.290267,1.773021,-1.764238,24.205333,0.148046,0.100049,0.089409,0.010639999999999997,0.04799700000000001,0.05863700000000001,263.812967,0.22167590316263164,0.4243618672961993,13286.0,2
14987.0,3.307461,1.770396,-1.741663,24.208615,0.148597,0.099182,0.090055,0.00912700000000001,0.049415,0.05854200000000001,262.75685,0.18469726404403453,0.5203863538031532,13287.0,2
14988.0,3.289873,1.754645,-1.762269,24.206777,0.148128,0.099707,0.08964,0.010067000000000006,0.048421000000000006,0.05848800000000001,263.520648,0.20790136714716462,0.46013097019678617,13288.0,2
14989.0,3.270054,1.765146,-1.788256,24.205858,0.147366,0.098668,0.08933,0.009337999999999999,0.04869799999999999,0.05803599999999999,262.62012,0.19174931723444014,0.5020738955145554,13289.0,2
14990.0,3.298274,1.785885,-1.763975,24.209009,0.147789,0.099308,0.089661,0.009646999999999989,0.04848100000000001,0.058128,261.252826,0.19898106513757655,0.48329481398266694,13290.0,2
14991.0,3.319537,1.805443,-1.740088,24.210978,0.146659,0.098458,0.089131,0.009327000000000002,0.04820100000000001,0.05752800000000001,261.243396,0.1934981950956392,0.49753248721539045,13291.0,2
14992.0,3.30733,1.779059,-1.762925,24.216229,0.147513,0.099072,0.088863,0.010208999999999996,0.04844100000000001,0.05865000000000001,259.828954,0.21074687254861468,0.45274188824191264,13292.0,2
14993.0,3.270579,1.74585,-1.789831,24.213341,0.14811,0.099193,0.089677,0.009515999999999997,0.04891699999999999,0.058432999999999985,261.007656,0.19452962099840548,0.49485412627394376,13293.0,2
14994.0,3.279373,1.75937,-1.7771,24.213472,0.147706,0.099497,0.089551,0.009945999999999997,0.048209,0.058155,262.007195,0.20630574569591362,0.46427440906224726,13294.0,2
14995.0,3.316255,1.782604,-1.745731,24.217017,0.148174,0.099298,0.089682,0.009616,0.048876,0.058492,262.214647,0.19673875237841928,0.48911755209359387,13295.0,2
14996.0,3.327018,1.806231,-1.742975,24.215573,0.148147,0.09997,0.090191,0.00977900000000001,0.048177,0.05795600000000001,262.667268,0.20297646228569077,0.4729197442482572,13296.0,2
14997.0,3.298011,1.776172,-1.766994,24.218329,0.148413,0.09913,0.089535,0.009594999999999992,0.049282999999999993,0.058877999999999986,262.615405,0.19468793117441752,0.4944430334451454,13297.0,2
14998.0,3.274385,1.760683,-1.781562,24.223186,0.147972,0.099513,0.089608,0.009905000000000011,0.04845899999999999,0.058364,261.597007,0.20439537763103618,0.46923516794471476,13298.0,2
14999.0,3.284361,1.78746,-1.785369,24.219511,0.146934,0.098626,0.088207,0.010419000000000012,0.048308000000000004,0.058727000000000015,261.76674,0.2156740979941628,0.43994708820085837,13299.0,2
15000.0,3.32505,1.787329,-1.749931,24.224105,0.147155,0.099093,0.089698,0.009395,0.04806200000000001,0.05745700000000001,260.470167,0.195472608867528,0.4924054172875376,13300.0,2
15001.0,3.322293,1.797567,-1.740744,24.224237,0.147467,0.098804,0.089115,0.009689000000000003,0.048662999999999984,0.05835199999999999,260.988796,0.1990999506822293,0.4829860972843112,13301.0,2
15002.0,3.296567,1.779322,-1.774737,24.229487,0.148037,0.098489,0.088648,0.009840999999999989,0.04954800000000001,0.059389,260.177849,0.19861147550909175,0.4842545479030994,13302.0,2
15003.0,3.279898,1.751757,-1.802169,24.234607,0.147678,0.098568,0.088553,0.010014999999999996,0.04911,0.059125,261.611151,0.20392580073710564,0.47045454435201295,13303.0,2
15004.0,3.287248,1.771446,-1.79285,24.231719,0.148147,0.100122,0.090349,0.009773000000000004,0.048025,0.057798,261.243396,0.20349394078207647,0.4715759790887428,13304.0,2
15005.0,3.309036,1.790217,-1.762006,24.232901,0.147678,0.099219,0.089724,0.009495000000000003,0.048459,0.057954000000000006,261.724306,0.19593479158068516,0.4912052417602294,13305.0,2
15006.0,3.328593,1.805049,-1.724994,24.239202,0.147945,0.098988,0.088837,0.010151000000000007,0.04895699999999999,0.059107999999999994,260.979367,0.20734098615139526,0.4615861426598513,13306.0,2
15007.0,3.293942,1.785097,-1.770144,24.237101,0.148147,0.099261,0.089692,0.009569000000000008,0.048886,0.05845500000000001,260.800204,0.19573710802462838,0.49171857763233495,13307.0,2
15008.0,3.27491,1.745719,-1.786944,24.245634,0.148974,0.099644,0.090165,0.009479000000000001,0.04933,0.058809,261.087807,0.19215098011392434,0.5010308752014585,13308.0,2
15009.0,3.283442,1.758583,-1.780644,24.244059,0.147219,0.098993,0.088889,0.010104000000000002,0.04822599999999999,0.05832999999999999,262.327802,0.20950919609347468,0.45595583145073115,13309.0,2
15010.0,3.313105,1.790742,-1.760563,24.248391,0.147678,0.099461,0.089409,0.010051999999999991,0.04821700000000001,0.058269,260.611612,0.20846986602513562,0.4586547175780279,13310.0,2
15011.0,3.308249,1.78536,-1.751769,24.244715,0.14766,0.098935,0.089236,0.009699,0.04872500000000002,0.05842400000000002,259.965683,0.19905184090629224,0.48311102661217276,13311.0,2
15012.0,3.291973,1.764621,-1.773556,24.249047,0.146861,0.098578,0.088711,0.009867,0.04828299999999999,0.05814999999999999,259.249032,0.20435340899676915,0.46934415022883735,13312.0,2
15013.0,3.303524,1.773415,-1.773031,24.248785,0.14845,0.099082,0.089362,0.009720000000000006,0.049367999999999995,0.059088,259.286751,0.19688468472118145,0.4887386014720322,13313.0,2
15014.0,3.313368,1.787854,-1.758725,24.253904,0.148671,0.100306,0.089582,0.010724000000000011,0.04836499999999999,0.059089,261.186818,0.22172600587189376,0.4242317628076574,13314.0,2
15015.0,3.28633,1.768033,-1.767781,24.256792,0.149001,0.099093,0.089682,0.009411000000000003,0.049907999999999994,0.059319,261.342407,0.18856318499669406,0.5103475020983886,13315.0,2
15016.0,3.279111,1.763702,-1.783794,24.255742,0.148836,0.10008,0.08995,0.01013,0.048755999999999994,0.058885999999999994,263.039738,0.2077650388662141,0.4604849814174983,13316.0,2
15017.0,3.30313,1.792317,-1.782875,24.254429,0.149157,0.100232,0.089524,0.010707999999999995,0.04892500000000001,0.059633000000000005,263.874259,0.21886113722764977,0.43167112637079763,13317.0,2
15018.0,3.329775,1.799799,-1.726044,24.256005,0.148854,0.099482,0.089892,0.009590000000000001,0.049371999999999985,0.05896199999999999,263.223616,0.1942357158770989,0.49561732603001696,13318.0,2
15019.0,3.300111,1.781553,-1.764106,24.258761,0.148321,0.099335,0.088795,0.010540000000000008,0.048986,0.05952600000000001,262.75685,0.21515912384918462,0.44128435017194634,13319.0,2
15020.0,3.272154,1.745194,-1.77395,24.258499,0.147577,0.09883,0.090102,0.008728,0.04874700000000001,0.05747500000000001,261.964762,0.17904324279970454,0.5350684648712469,13320.0,2
15021.0,3.295124,1.766196,-1.770144,24.266113,0.14834,0.100122,0.08964,0.010482000000000005,0.048218,0.0587,260.338153,0.2173831891992784,0.43550899612184946,13321.0,2
15022.0,3.327281,1.81765,-1.732213,24.268607,0.14777,0.099566,0.089356,0.010209999999999997,0.04820400000000001,0.05841400000000001,261.667729,0.21180375479722008,0.4499974233930262,13322.0,2
15023.0,3.286198,1.793761,-1.773031,24.271232,0.149185,0.100075,0.090102,0.009972999999999996,0.049110000000000015,0.05908300000000001,261.073663,0.20307059518234188,0.4726753041260735,13323.0,2
15024.0,3.30418,1.763702,-1.770931,24.267951,0.148294,0.099529,0.089362,0.01016700000000001,0.048765,0.05893200000000001,263.020879,0.2084854201697906,0.45861432726650886,13324.0,2
15025.0,3.286986,1.760158,-1.778806,24.27714,0.147743,0.099639,0.089766,0.009873000000000007,0.04810400000000001,0.057977000000000015,261.592292,0.20523854069223585,0.4670456795826995,13325.0,2
15026.0,3.320587,1.797961,-1.756363,24.276746,0.148661,0.099823,0.089603,0.010219999999999993,0.04883799999999999,0.059057999999999986,260.291005,0.20925899383689253,0.45660554555010957,13326.0,2
15027.0,3.335287,1.795467,-1.734707,24.279371,0.147669,0.099235,0.08944,0.009794999999999998,0.04843399999999999,0.05822899999999999,262.059058,0.20222979250541964,0.474858663147107,13327.0,2
15028.0,3.278848,1.755564,-1.774344,24.278846,0.148285,0.098925,0.088989,0.009936,0.04936,0.059296,261.997765,0.2012925183849598,0.4772925349249397,13328.0,2
15029.0,3.282654,1.751888,-1.78655,24.282784,0.147945,0.100101,0.089551,0.01054999999999999,0.047844,0.05839399999999999,261.559288,0.22050370989654072,0.4274057666701674,13329.0,2
15030.0,3.326756,1.804524,-1.738382,24.285541,0.148615,0.100148,0.090165,0.009983000000000006,0.048466999999999996,0.05845,261.007656,0.20597094990509215,0.4651437918914859,13330.0,2
15031.0,3.308643,1.787985,-1.755181,24.284097,0.147568,0.098752,0.088894,0.009858000000000006,0.048816,0.058674000000000004,261.516855,0.20193784951963467,0.4756167677168669,13331.0,2
15032.0,3.268085,1.747688,-1.779331,24.288823,0.148083,0.098736,0.088978,0.009758000000000003,0.04934699999999999,0.05910499999999999,260.187279,0.19773851017265148,0.48652142548886457,13332.0,2
15033.0,3.280029,1.755432,-1.783269,24.286985,0.147871,0.099739,0.08953,0.010208999999999996,0.04813200000000001,0.058341000000000004,260.074124,0.2120998067853654,0.44922864874856605,13333.0,2
15034.0,3.318224,1.805049,-1.73825,24.290267,0.147605,0.098736,0.088747,0.009988999999999998,0.04886899999999998,0.05885799999999998,259.932679,0.20439942705136077,0.4692246525899968,13334.0,2
15035.0,3.335812,1.816994,-1.726832,24.289217,0.147789,0.099602,0.089829,0.00977299999999999,0.04818700000000001,0.05796,259.201884,0.20280982817298887,0.4733524523058854,13335.0,2
15036.0,3.278192,1.770396,-1.784581,24.288167,0.147274,0.09861,0.088726,0.009884000000000004,0.048663999999999985,0.05854799999999999,259.833668,0.20310284598787642,0.47259155666768393,13336.0,2
15037.0,3.267298,1.734299,-1.795344,24.293024,0.14754,0.099335,0.088921,0.010414000000000007,0.048205,0.058619000000000004,259.635646,0.21603119943575502,0.4390197830490974,13337.0,2
15038.0,3.315862,1.776828,-1.764369,24.288692,0.148083,0.099702,0.089346,0.010356000000000004,0.04838099999999999,0.058737,260.088268,0.21404654623620364,0.4441734422676017,13338.0,2
15039.0,3.344213,1.807937,-1.715807,24.289873,0.147274,0.09904,0.088915,0.010125000000000009,0.048233999999999985,0.058358999999999994,260.16842,0.20990981652327173,0.45491551812464903,13339.0,2
15040.0,3.318356,1.79061,-1.741531,24.293286,0.148128,0.099235,0.090197,0.009038000000000004,0.048893000000000006,0.05793100000000001,259.470628,0.18484885671043488,0.5199927047047473,13340.0,2
15041.0,3.267166,1.736268,-1.792719,24.289086,0.147697,0.099807,0.089456,0.010351000000000013,0.04788999999999999,0.058241,260.578608,0.21613664362823945,0.43874597025663675,13341.0,2
15042.0,3.286067,1.771184,-1.800069,24.290267,0.14901,0.100463,0.090165,0.010298000000000002,0.04854700000000001,0.05884500000000001,261.007656,0.21211996374721925,0.4491763060459223,13342.0,2
15043.0,3.310743,1.783522,-1.765025,24.288167,0.148275,0.099103,0.089451,0.009651999999999994,0.049171999999999993,0.05882399999999999,261.554573,0.19628658003375826,0.49029173314091323,13343.0,2
15044.0,3.32505,1.804262,-1.742713,24.289479,0.14834,0.099371,0.089593,0.009777999999999995,0.048969,0.058746999999999994,260.489027,0.19967326934858065,0.48149732885330765,13344.0,2
15045.0,3.29053,1.778009,-1.763188,24.291317,0.147678,0.098773,0.089551,0.009221999999999994,0.048905000000000004,0.058127,260.861497,0.18856582014476736,0.510340659262994,13345.0,2
15046.0,3.290005,1.779453,-1.766994,24.285541,0.148615,0.100117,0.089713,0.010403999999999997,0.048498,0.058901999999999996,260.630471,0.21451988700797947,0.4429442919896046,13346.0,2
15047.0,3.310087,1.784966,-1.762138,24.290005,0.147219,0.09893,0.088747,0.010182999999999998,0.048288999999999985,0.05847199999999998,260.936934,0.2108718161109961,0.4524174403523744,13347.0,2
15048.0,3.28633,1.758058,-1.779462,24.285541,0.14834,0.100012,0.08944,0.010571999999999998,0.048327999999999996,0.058899999999999994,259.102873,0.218750646609696,0.43195804349662303,13348.0,2
15049.0,3.300636,1.761339,-1.777887,24.285804,0.147798,0.09913,0.089556,0.009574,0.04866800000000002,0.058242000000000016,260.517316,0.1967165957796543,0.48917508736449233,13349.0,2
15050.0,3.321768,1.806756,-1.755313,24.287116,0.148735,0.099765,0.089257,0.010508000000000003,0.04897,0.059478,259.975113,0.21457597353535773,0.44279864898813603,13350.0,2
15051.0,3.319931,1.798617,-1.728013,24.290923,0.148671,0.098878,0.088716,0.01016199999999999,0.049793000000000004,0.059954999999999994,260.588038,0.20408081294935113,0.4700520155289418,13351.0,2
15052.0,3.287248,1.765277,-1.770013,24.28751,0.148358,0.099287,0.089099,0.010188000000000003,0.04907099999999999,0.05925899999999999,261.474422,0.2076133029018586,0.46087900262566517,13352.0,2
15053.0,3.259816,1.763702,-1.7981,24.28856,0.147761,0.099093,0.088375,0.010718000000000005,0.048668,0.05938600000000001,261.328263,0.220222318108036,0.42813647235978947,13353.0,2
15054.0,3.293023,1.768559,-1.775787,24.291842,0.147485,0.099581,0.089535,0.010046,0.047904,0.05795,259.861957,0.2097067111992485,0.45544293300283345,13354.0,2
15055.0,3.340144,1.814369,-1.736282,24.288298,0.147816,0.099067,0.089987,0.009080000000000005,0.048749,0.057829000000000005,259.282036,0.18625641025641035,0.5163376322168212,13355.0,2
15056.0,3.336731,1.804655,-1.736019,24.285935,0.148827,0.099933,0.089246,0.010686999999999988,0.04889399999999999,0.05958099999999998,259.810094,0.21857040597198055,0.4324260843736495,13356.0,2
15057.0,3.274517,1.770659,-1.788125,24.292236,0.14868,0.099424,0.089929,0.009495000000000003,0.04925600000000001,0.05875100000000001,260.045835,0.19276448017540657,0.4994377655094854,13357.0,2
15058.0,3.274123,1.738631,-1.794687,24.293024,0.148716,0.099744,0.089167,0.010577000000000003,0.04897199999999999,0.05954899999999999,260.441879,0.21597615012353757,0.43916273265633654,13358.0,2
15059.0,3.29998,1.759633,-1.772244,24.29473,0.148358,0.099797,0.089062,0.010734999999999995,0.04856099999999999,0.05929599999999999,260.309864,0.2210576170668423,0.4259674051493407,13359.0,2
15060.0,3.341456,1.819225,-1.730769,24.295781,0.147908,0.099098,0.088842,0.010256000000000001,0.048810000000000006,0.05906600000000001,260.27686,0.21011657208416135,0.45437862447360877,13360.0,2
15061.0,3.326231,1.803605,-1.734969,24.301294,0.148965,0.098899,0.089104,0.009794999999999998,0.050065999999999986,0.059860999999999984,259.833668,0.195637845287315,0.49197633869674895,13361.0,2
15062.0,3.278586,1.761339,-1.770144,24.296306,0.148174,0.099145,0.089288,0.00985699999999999,0.049029,0.058885999999999994,260.05055,0.20104017948194963,0.4779477973727969,13362.0,2
15063.0,3.26861,1.762783,-1.801119,24.294468,0.148037,0.098836,0.088726,0.010109999999999994,0.04920100000000001,0.059311,259.428195,0.20547945205479437,0.4664200916639776,13363.0,2
15064.0,3.312187,1.780503,-1.773556,24.291711,0.147651,0.099602,0.089414,0.010188000000000003,0.04804900000000001,0.05823700000000001,258.890707,0.21202913631633716,0.44941216268151196,13364.0,2
15065.0,3.341456,1.816206,-1.740744,24.297356,0.147926,0.099261,0.089425,0.009835999999999998,0.048665,0.058501,257.867593,0.20211235770353014,0.47516361262113493,13365.0,2
15066.0,3.318487,1.787854,-1.738644,24.295255,0.147513,0.09893,0.089078,0.009852,0.048583,0.058435,257.306531,0.20278280915527744,0.4734226140901885,13366.0,2
15067.0,3.292236,1.762914,-1.775525,24.303263,0.147899,0.099455,0.089372,0.010083000000000009,0.048444,0.05852700000000001,257.655427,0.20813293425534127,0.4595296470225274,13367.0,2
15068.0,3.276223,1.748213,-1.80125,24.297093,0.147476,0.099707,0.0889,0.010806999999999997,0.04776899999999999,0.05857599999999999,258.857703,0.22622985137115342,0.4125363769935384,13368.0,2
15069.0,3.320587,1.800586,-1.763319,24.303788,0.147329,0.099482,0.089409,0.010072999999999999,0.04784699999999999,0.057919999999999985,258.588959,0.21052081591707075,0.4533289020553707,13369.0,2
15070.0,3.323868,1.796648,-1.742713,24.299981,0.146934,0.098825,0.088506,0.010318999999999995,0.04810900000000001,0.05842800000000001,258.056186,0.21448763250883376,0.4430280490393995,13370.0,2
15071.0,3.308643,1.791529,-1.765288,24.307595,0.148643,0.099056,0.088768,0.010288000000000005,0.04958699999999999,0.059875,256.382429,0.20746954908445606,0.4612522961493998,13371.0,2
15072.0,3.311662,1.780241,-1.7708,24.307333,0.148101,0.099823,0.088579,0.01124399999999999,0.048278000000000015,0.059522000000000005,258.353219,0.23289629031255799,0.3952252646476977,13372.0,2
15073.0,3.317568,1.772365,-1.765156,24.308383,0.149249,0.100642,0.089005,0.011636999999999995,0.048607,0.06024399999999999,258.56067,0.2394050362080315,0.3783236425946902,13373.0,2
15074.0,3.316124,1.767902,-1.767519,24.307595,0.148422,0.099188,0.088516,0.010672000000000001,0.049234,0.059906,259.814809,0.21675637249923835,0.43713668586895693,13374.0,2
15075.0,3.289611,1.750444,-1.779987,24.312321,0.147697,0.099392,0.088501,0.010890999999999998,0.048305,0.059196,259.527206,0.22545853517161424,0.4145392966185064,13375.0,2
15076.0,3.307986,1.788248,-1.756888,24.313634,0.147173,0.099272,0.089078,0.010193999999999995,0.047901,0.058094999999999994,258.263637,0.21280948603398595,0.4473857852182217,13376.0,2
15077.0,3.327412,1.814369,-1.755706,24.316653,0.148202,0.099487,0.089125,0.01036200000000001,0.048714999999999994,0.059077000000000005,256.84448,0.21270219229821846,0.4476644008224747,13377.0,2
15078.0,3.325706,1.800718,-1.736938,24.31324,0.14766,0.099308,0.088028,0.011279999999999998,0.04835200000000002,0.05963200000000002,256.655888,0.23328438773188828,0.3942174705185967,13378.0,2
15079.0,3.276617,1.754251,-1.78235,24.320722,0.147605,0.098752,0.087713,0.011039000000000007,0.04885299999999998,0.05989199999999999,256.901058,0.2259589798174154,0.41323976420510167,13379.0,2
15080.0,3.292236,1.781947,-1.807943,24.321904,0.148799,0.100358,0.088952,0.011406,0.048440999999999984,0.059846999999999984,256.981209,0.23545683497791178,0.3885761560669262,13380.0,2
15081.0,3.338306,1.792054,-1.734969,24.323085,0.148395,0.100537,0.089446,0.011091000000000004,0.047858,0.058949,258.909566,0.231743245784492,0.3982194394298493,13381.0,2
15082.0,3.351432,1.808068,-1.741269,24.323479,0.147513,0.099145,0.088012,0.01113299999999999,0.04836800000000001,0.059501,258.221204,0.2301680828629905,0.4023097524945588,13382.0,2
15083.0,3.29368,1.765408,-1.772769,24.32663,0.146962,0.098914,0.087892,0.011022000000000004,0.04804800000000001,0.05907000000000001,256.170262,0.22939083019417683,0.4043280876790859,13383.0,2
15084.0,3.271235,1.754382,-1.805581,24.323348,0.147853,0.100159,0.088632,0.011526999999999996,0.047694000000000014,0.05922100000000001,256.330566,0.24168151797882362,0.3724121759130291,13384.0,2
15085.0,3.306674,1.805706,-1.776837,24.32558,0.147706,0.099602,0.088359,0.011243000000000003,0.04810400000000001,0.05934700000000001,256.670032,0.2337179087412951,0.3930917224296864,13385.0,2
15086.0,3.339094,1.83117,-1.749013,24.321379,0.148092,0.099214,0.088511,0.01070299999999999,0.048878000000000005,0.059580999999999995,255.929807,0.21896929151578365,0.43139027612240766,13386.0,2
15087.0,3.303918,1.778928,-1.769619,24.328599,0.14789,0.099776,0.090029,0.009747000000000006,0.04811399999999999,0.057860999999999996,256.061822,0.20257715889015915,0.47395663755829587,13387.0,2
15088.0,3.280948,1.760945,-1.807943,24.326236,0.148257,0.099828,0.088942,0.010886000000000007,0.048429,0.05931500000000001,258.409796,0.22477803014660347,0.41630640182166123,13388.0,2
15089.0,3.311662,1.794548,-1.770931,24.331749,0.147899,0.099566,0.089204,0.010361999999999996,0.048333,0.058695,259.362188,0.21438324988620838,0.44329910519443283,13389.0,2
15090.0,3.326493,1.81555,-1.757806,24.32873,0.14823,0.099881,0.088747,0.011133999999999991,0.048349,0.059482999999999994,256.924632,0.2302792140641156,0.4020211719308254,13390.0,2
15091.0,3.332794,1.81135,-1.74245,24.321904,0.148441,0.099644,0.089351,0.010292999999999997,0.04879699999999999,0.05908999999999999,257.066076,0.21093077585146927,0.452264336318844,13391.0,2
15092.0,3.276879,1.755957,-1.796394,24.31836,0.14811,0.098988,0.08828,0.01070800000000001,0.049121999999999985,0.059829999999999994,257.320676,0.21798342935081352,0.43395031917467564,13392.0,2
15093.0,3.306543,1.793892,-1.788256,24.322035,0.148358,0.100232,0.089278,0.010954000000000005,0.04812599999999999,0.059079999999999994,257.881738,0.2276061254597213,0.4089625296103584,13393.0,2
15094.0,3.340406,1.806887,-1.738513,24.320722,0.148422,0.100537,0.089351,0.011186000000000001,0.047885,0.059071,257.976034,0.2335964582550224,0.3934070996544391,13394.0,2
15095.0,3.327018,1.801111,-1.751638,24.324529,0.148762,0.100789,0.089545,0.011244000000000004,0.047973,0.059217000000000006,258.67854,0.23437695418351615,0.3913803425173251,13395.0,2
15096.0,3.292105,1.776828,-1.797312,24.327943,0.148588,0.100028,0.088789,0.011238999999999999,0.04855999999999999,0.05979899999999999,258.390937,0.23144086818640475,0.39900464013705794,13396.0,2
15097.0,3.269791,1.761602,-1.799544,24.317966,0.147485,0.099476,0.088732,0.01074399999999999,0.04800900000000001,0.058753,258.013752,0.22378671110185352,0.4188806150568045,13397.0,2
15098.0,3.351563,1.816994,-1.747175,24.322429,0.147706,0.099954,0.088795,0.011159000000000002,0.047752,0.058911000000000005,256.118399,0.23368165350868011,0.3931858684063374,13398.0,2
15099.0,3.35025,1.815419,-1.749669,24.321641,0.148092,0.100332,0.088863,0.011469000000000007,0.04776,0.059229000000000004,255.868515,0.240133163040975,0.37643287519729907,13399.0,2
15100.0,3.302999,1.772628,-1.770931,24.31639,0.14856,0.100238,0.088306,0.011931999999999998,0.048322000000000004,0.060254,257.410257,0.24692175568569827,0.35880455954393575,13400.0,2
15101.0,3.288955,1.764752,-1.789044,24.322954,0.147568,0.099429,0.08806,0.011369000000000004,0.048139,0.059508000000000005,257.787442,0.23616535105941014,0.3867363129972664,13401.0,2
15102.0,3.333187,1.808462,-1.755706,24.32663,0.148064,0.100474,0.088868,0.011605999999999991,0.04759000000000001,0.059196,256.396573,0.24386963921749888,0.36673015993388824,13402.0,2
15103.0,3.341719,1.819357,-1.7519,24.319672,0.147605,0.099471,0.088464,0.011007000000000003,0.04813399999999998,0.059140999999999985,256.146688,0.2286693674041759,0.4062015501859544,13403.0,2
15104.0,3.297617,1.780766,-1.7918,24.319804,0.147798,0.099335,0.088537,0.010798000000000002,0.048463000000000006,0.05926100000000001,256.410718,0.2228045559590624,0.4214310318786407,13404.0,2
15105.0,3.30208,1.772365,-1.78865,24.313896,0.148027,0.099849,0.088863,0.010985999999999996,0.048178,0.059163999999999994,256.457866,0.22802465804603658,0.4078757027923552,13405.0,2
15106.0,3.341588,1.808987,-1.750194,24.317178,0.147467,0.099482,0.088144,0.011338,0.047984999999999986,0.05932299999999999,255.910948,0.2362772475305298,0.38644574521442443,13406.0,2
15107.0,3.341588,1.800455,-1.753606,24.315078,0.148055,0.099555,0.087986,0.01156900000000001,0.04849999999999999,0.060069,256.368284,0.23853116430589086,0.3805928743099728,13407.0,2
15108.0,3.29683,1.784179,-1.784712,24.319672,0.147834,0.099188,0.088795,0.010393,0.048645999999999995,0.059038999999999994,256.047677,0.21364112894936996,0.44522621185883504,13408.0,2
15109.0,3.295649,1.787198,-1.8044,24.320854,0.148349,0.099849,0.089178,0.010671,0.048500000000000015,0.059171000000000015,256.288133,0.22001608214263615,0.42867201674835587,13409.0,2
15110.0,3.334237,1.814369,-1.76345,24.312452,0.147513,0.099455,0.088228,0.011227000000000001,0.048058000000000003,0.059285000000000004,257.297101,0.23360868931937825,0.39337533857014295,13410.0,2
15111.0,3.3345,1.810956,-1.768438,24.320985,0.147522,0.099734,0.088558,0.011176000000000005,0.04778799999999998,0.05896399999999999,256.542732,0.23386134884596893,0.39271924354122234,13411.0,2
