elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
15112.0,3.315599,1.782735,-1.790225,24.317834,0.150416,0.101645,0.090407,0.011237999999999998,0.048770999999999995,0.06000899999999999,256.189122,0.23041909292216844,0.4016579407293033,13412.0,2
15113.0,3.285936,1.753201,-1.823956,24.312321,0.14901,0.100862,0.089724,0.011137999999999995,0.04814800000000001,0.059286000000000005,260.418305,0.23132359965939048,0.39930915783588017,13413.0,2
15114.0,3.323474,1.802161,-1.793375,24.320722,0.147651,0.099802,0.089199,0.010603000000000001,0.047849,0.058452000000000004,259.494202,0.22158829676071057,0.4245893597069452,13414.0,2
15115.0,3.353663,1.815813,-1.748356,24.31429,0.148579,0.100159,0.088753,0.011406,0.04841999999999999,0.05982599999999999,257.235809,0.23555895169451274,0.38831098391594643,13415.0,2
15116.0,3.339487,1.800455,-1.770275,24.314028,0.149461,0.101072,0.090086,0.010985999999999996,0.048389000000000015,0.05937500000000001,257.438546,0.2270303781773092,0.410457604563606,13416.0,2
15117.0,3.305886,1.773415,-1.803087,24.311665,0.14789,0.099335,0.087923,0.011412000000000005,0.04855499999999999,0.05996699999999999,259.404621,0.2350275970014006,0.3896907821663772,13417.0,2
15118.0,3.300242,1.774465,-1.803744,24.312321,0.147439,0.099114,0.089115,0.009998999999999994,0.04832499999999999,0.05832399999999999,257.419687,0.20690725489384587,0.46271243671179363,13418.0,2
15119.0,3.347231,1.814894,-1.774606,24.314553,0.147733,0.099833,0.089089,0.010744000000000004,0.0479,0.058644,255.123575,0.22429594371725023,0.4175582624345451,13419.0,2
15120.0,3.359701,1.820144,-1.762925,24.316784,0.149277,0.100348,0.088926,0.011422000000000002,0.048928999999999986,0.06035099999999999,256.184407,0.23343552013079918,0.39382501662235037,13420.0,2
15121.0,3.33135,1.795336,-1.793769,24.314815,0.14935,0.099938,0.089299,0.010638999999999996,0.04941200000000001,0.06005100000000001,258.45223,0.21530771254528147,0.4408985016501098,13421.0,2
15122.0,3.309562,1.773021,-1.810831,24.313109,0.147752,0.099114,0.088569,0.010544999999999999,0.048638,0.059183,259.706369,0.21680133226423237,0.43701993634950653,13422.0,2
15123.0,3.30208,1.791398,-1.813456,24.317966,0.147384,0.099182,0.088453,0.010729000000000002,0.04820199999999998,0.05893099999999998,257.528127,0.22257950749953337,0.4220154277158198,13423.0,2
15124.0,3.339487,1.829333,-1.781169,24.315734,0.148083,0.099734,0.088805,0.010929000000000008,0.04834899999999999,0.059278,255.642204,0.22603929679420912,0.41303120064954,13424.0,2
15125.0,3.334894,1.828808,-1.778675,24.317834,0.148818,0.100563,0.089351,0.011212,0.048255000000000006,0.059467000000000006,256.240984,0.23234416445623338,0.39665900053156156,13425.0,2
15126.0,3.309693,1.78641,-1.815293,24.31429,0.147917,0.099986,0.088873,0.011113000000000012,0.04793099999999999,0.059044,258.089189,0.2318492864891933,0.3979440776409765,13426.0,2
15127.0,3.315337,1.789429,-1.829468,24.317178,0.148478,0.100873,0.089493,0.011380000000000001,0.047604999999999995,0.058984999999999996,258.640822,0.23904549846657988,0.379257274221642,13427.0,2
15128.0,3.335812,1.814894,-1.795869,24.30917,0.14777,0.100206,0.089393,0.010813000000000003,0.04756400000000001,0.05837700000000001,258.739833,0.22733102070850417,0.40967690940098633,13428.0,2
15129.0,3.350644,1.823688,-1.784844,24.317047,0.147302,0.099692,0.088879,0.010813000000000003,0.047609999999999986,0.05842299999999999,257.150942,0.2271113818235283,0.4102472578954002,13429.0,2
15130.0,3.316781,1.802818,-1.803087,24.312584,0.148625,0.099807,0.089272,0.010535000000000003,0.048818,0.059353,255.194297,0.21579712816731195,0.43962760891543584,13430.0,2
15131.0,3.307986,1.782472,-1.821068,24.31534,0.147706,0.09966,0.088768,0.010891999999999999,0.048046000000000005,0.058938000000000004,257.466835,0.22669469477802978,0.41132929229503756,13431.0,2
15132.0,3.328068,1.8103,-1.807943,24.313896,0.148716,0.10018,0.089918,0.010262000000000007,0.04853599999999998,0.05879799999999999,256.96235,0.21142633454890106,0.45097749151900357,13432.0,2
15133.0,3.355632,1.828414,-1.771719,24.30602,0.148588,0.100122,0.089215,0.010907,0.048465999999999995,0.059372999999999995,258.669111,0.2250397177460953,0.41562686309429364,13433.0,2
15134.0,3.314812,1.81345,-1.797969,24.310352,0.147926,0.099644,0.089236,0.010408,0.048282000000000005,0.058690000000000006,259.348043,0.21556241327175193,0.44023710612406475,13434.0,2
15135.0,3.315205,1.793236,-1.827762,24.30602,0.148358,0.099713,0.089624,0.010089,0.048644999999999994,0.058733999999999995,257.301816,0.20739629157587472,0.4614425279916734,13435.0,2
15136.0,3.334894,1.81135,-1.816081,24.30707,0.147366,0.099471,0.088443,0.01102800000000001,0.04789499999999999,0.058923,256.439006,0.23024887255720752,0.4020999614074027,13436.0,2
15137.0,3.357207,1.827889,-1.796656,24.306545,0.148083,0.099881,0.088826,0.011054999999999995,0.048201999999999995,0.05925699999999999,255.524334,0.22934257203908462,0.40445340231134264,13437.0,2
15138.0,3.33345,1.804655,-1.802956,24.302213,0.148211,0.099886,0.089047,0.010839000000000001,0.04832500000000001,0.05916400000000001,256.877484,0.2242892024996896,0.41757576772868576,13438.0,2
15139.0,3.302605,1.781816,-1.835375,24.302738,0.147936,0.099849,0.088585,0.011263999999999996,0.04808700000000002,0.059351000000000015,257.532842,0.23423723174180652,0.3917431675438393,13439.0,2
15140.0,3.326231,1.804393,-1.815556,24.304313,0.148514,0.101051,0.090223,0.010828000000000004,0.047463000000000005,0.05829100000000001,257.419687,0.22813079386482393,0.4076000940154513,13440.0,2
15141.0,3.353138,1.82277,-1.800594,24.301425,0.147779,0.099613,0.0886,0.011012999999999995,0.048166,0.059178999999999995,258.466374,0.22864201631822606,0.40627257427029984,13441.0,2
15142.0,3.332662,1.806756,-1.826056,24.292499,0.148312,0.099818,0.08891,0.010908000000000001,0.048493999999999995,0.059401999999999996,256.571021,0.22493040519641203,0.4159107210647949,13442.0,2
15143.0,3.30313,1.781816,-1.858999,24.295649,0.148294,0.099665,0.088637,0.01102800000000001,0.048629000000000006,0.059657000000000016,256.198551,0.22677359654534254,0.41112440369255543,13443.0,2
15144.0,3.3303,1.814369,-1.829206,24.291711,0.14755,0.100169,0.089293,0.010875999999999997,0.04738099999999999,0.05825699999999999,257.155657,0.22953864336667928,0.4039442530024502,13444.0,2
15145.0,3.357863,1.849941,-1.784581,24.295912,0.147945,0.099361,0.08922,0.010141000000000011,0.04858399999999999,0.058725,255.72707,0.2087269733456831,0.45798707271544736,13445.0,2
15146.0,3.341719,1.815681,-1.799412,24.295518,0.148524,0.101114,0.089488,0.011625999999999997,0.047409999999999994,0.05903599999999999,255.095286,0.245217354622345,0.3632304724712748,13446.0,2
15147.0,3.293811,1.783129,-1.870549,24.296043,0.147917,0.100133,0.088711,0.011422000000000002,0.04778399999999999,0.059205999999999995,256.538017,0.23902898399079214,0.3793001582783636,13447.0,2
15148.0,3.314287,1.776303,-1.855062,24.290792,0.148101,0.100259,0.089047,0.011212,0.04784200000000001,0.05905400000000001,256.731324,0.23434985264301983,0.3914507185931282,13448.0,2
15149.0,3.361407,1.830776,-1.814112,24.294599,0.148377,0.099959,0.088516,0.011443000000000009,0.048418,0.05986100000000001,256.773758,0.23633284454449716,0.38630137335962433,13449.0,2
15150.0,3.370201,1.846659,-1.797312,24.294337,0.148285,0.09965,0.088417,0.011233000000000007,0.048635,0.059868000000000005,256.052392,0.23096060531293708,0.400251765421068,13450.0,2
15151.0,3.327412,1.792842,-1.835375,24.296962,0.149975,0.100238,0.088884,0.011353999999999989,0.049737,0.06109099999999999,256.637028,0.22827616711568596,0.4072225952188865,13451.0,2
15152.0,3.287905,1.762652,-1.872518,24.296962,0.147972,0.09955,0.089167,0.010383000000000003,0.04842199999999999,0.058804999999999996,259.154736,0.21442289820952862,0.4431961481906481,13452.0,2
15153.0,3.344869,1.824345,-1.843906,24.295255,0.148101,0.099482,0.088222,0.011260000000000006,0.04861900000000001,0.059879000000000016,257.08965,0.2315919374742905,0.39861235012471663,13453.0,2
15154.0,3.367182,1.865955,-1.807287,24.297225,0.148551,0.099944,0.089026,0.010918000000000011,0.048606999999999984,0.059524999999999995,256.415432,0.22461323238973038,0.4167343413120921,13454.0,2
15155.0,3.345656,1.830383,-1.817656,24.295912,0.148184,0.099917,0.088842,0.011075000000000002,0.048267000000000004,0.059342000000000006,256.731324,0.22944808154470872,0.40417941991662376,13455.0,2
15156.0,3.316387,1.782866,-1.862937,24.292499,0.148937,0.099991,0.088674,0.011316999999999994,0.04894600000000002,0.06026300000000001,256.071251,0.23120926716652684,0.39960605137171523,13456.0,2
15157.0,3.29788,1.800193,-1.866874,24.296699,0.14822,0.100332,0.089173,0.011159000000000002,0.047887999999999986,0.05904699999999999,256.981209,0.23301802083985895,0.39490916022484945,13457.0,2
15158.0,3.36587,1.836421,-1.841806,24.296306,0.14879,0.100059,0.089078,0.01098099999999999,0.04873100000000001,0.059712,257.363109,0.2253344824755805,0.41486143114590845,13458.0,2
15159.0,3.3492,1.823951,-1.832093,24.29368,0.147743,0.099366,0.089089,0.010276999999999994,0.04837700000000002,0.05865400000000001,257.169802,0.21243127041217064,0.448367918734743,13459.0,2
15160.0,3.335025,1.79468,-1.849418,24.291186,0.148588,0.100059,0.088564,0.011494999999999991,0.048529,0.060023999999999994,256.052392,0.23686379559035628,0.38492262328243954,13460.0,2
15161.0,3.356288,1.820276,-1.832093,24.292236,0.148073,0.099623,0.08891,0.010713,0.04845000000000001,0.05916300000000001,256.896343,0.22110998740996055,0.42583141216998865,13461.0,2
15162.0,3.344869,1.816994,-1.834193,24.291449,0.147743,0.099387,0.088396,0.010991,0.04835600000000001,0.05934700000000001,256.533303,0.22728870690903072,0.40978678799477564,13462.0,2
15163.0,3.312187,1.801374,-1.873831,24.288167,0.148073,0.099256,0.088821,0.010435,0.04881700000000001,0.05925200000000001,255.703496,0.21375312384776102,0.44493538848442926,13463.0,2
15164.0,3.320193,1.80308,-1.883149,24.279371,0.147945,0.099917,0.0886,0.011317000000000008,0.04802799999999999,0.059344999999999995,255.816652,0.23562847446334528,0.3881304502798578,13464.0,2
15165.0,3.355763,1.83734,-1.8338,24.279371,0.147945,0.099345,0.088873,0.010472000000000009,0.04859999999999999,0.059072,256.406003,0.21546881751404315,0.4404801514277168,13465.0,2
15166.0,3.382408,1.832877,-1.820806,24.271889,0.147789,0.100222,0.089167,0.01105500000000001,0.047567,0.05862200000000001,256.118399,0.23240413723511624,0.39650326588491447,13466.0,2
15167.0,3.343688,1.797174,-1.846662,24.269526,0.148799,0.099865,0.0888,0.011064999999999992,0.04893399999999999,0.05999899999999998,255.279164,0.22611627669357298,0.412831302668328,13467.0,2
15168.0,3.31363,1.782866,-1.88853,24.270576,0.149442,0.100962,0.089383,0.011578999999999992,0.048479999999999995,0.06005899999999999,257.09908,0.238835832594212,0.37980172524017697,13468.0,2
15169.0,3.33555,1.80203,-1.863331,24.265194,0.149259,0.100306,0.08859,0.011716000000000004,0.048952999999999997,0.060669,259.819524,0.23932671487518906,0.3785270239507378,13469.0,2
15170.0,3.365738,1.861623,-1.8401,24.261124,0.149323,0.100731,0.089404,0.011327000000000004,0.04859200000000001,0.059919000000000014,260.951078,0.23309941761159017,0.39469779270578675,13470.0,2
15171.0,3.368232,1.830514,-1.823562,24.260862,0.148128,0.099665,0.088684,0.010981000000000005,0.048463000000000006,0.05944400000000001,259.682794,0.2265805546384946,0.4116256863362986,13471.0,2
15172.0,3.3345,1.797567,-1.887218,24.25968,0.148321,0.09808,0.087724,0.010356000000000004,0.05024100000000001,0.06059700000000001,256.85391,0.20612236774013779,0.4647505967873714,13472.0,2
15173.0,3.301292,1.77499,-1.887218,24.25141,0.149378,0.101151,0.089356,0.011795,0.048227000000000006,0.060022000000000006,256.09954,0.24456747117856842,0.3649180609132906,13473.0,2
15174.0,3.343556,1.824213,-1.873699,24.250097,0.149516,0.101062,0.089839,0.011222999999999997,0.04845400000000001,0.05967700000000001,259.098158,0.23161696419358155,0.3985473618524016,13474.0,2
15175.0,3.396321,1.849678,-1.818968,24.24629,0.147853,0.100406,0.0889,0.011505999999999988,0.04744700000000002,0.058953000000000005,259.635646,0.24249704940144967,0.37029444016194335,13475.0,2
15176.0,3.350907,1.815681,-1.832356,24.245634,0.148321,0.09997,0.088921,0.011049000000000003,0.048351000000000005,0.05940000000000001,257.443261,0.22851174718729322,0.40661085135955166,13476.0,2
15177.0,3.315599,1.798749,-1.897324,24.240121,0.148248,0.099781,0.088758,0.011022999999999991,0.048466999999999996,0.05948999999999999,257.33482,0.22742840637121384,0.4094240226404745,13477.0,2
15178.0,3.338437,1.803343,-1.897455,24.237889,0.148478,0.100547,0.088742,0.011804999999999996,0.047931,0.059736,256.759613,0.24628640574146698,0.3604544080402897,13478.0,2
15179.0,3.338962,1.810693,-1.870812,24.231588,0.149084,0.100547,0.08995,0.010596999999999995,0.048537,0.05913399999999999,257.414972,0.21832378754790052,0.43306649213607384,13479.0,2
15180.0,3.358651,1.8166,-1.868318,24.230144,0.149295,0.101015,0.089467,0.011547999999999989,0.04828000000000002,0.059828000000000006,259.008577,0.2391831155112774,0.3788999163965121,13480.0,2
15181.0,3.364426,1.819357,-1.861624,24.228437,0.147972,0.099103,0.088758,0.010344999999999993,0.048868999999999996,0.05921399999999999,259.461199,0.21168405975035798,0.45030824217073984,13481.0,2
15182.0,3.357863,1.823951,-1.876718,24.231588,0.148395,0.09944,0.08881,0.01063,0.048955,0.059585,257.433831,0.21713375275757824,0.4361567215871799,13482.0,2
15183.0,3.338569,1.803212,-1.881574,24.221217,0.148716,0.099849,0.089062,0.010786999999999991,0.048866999999999994,0.059653999999999985,257.400827,0.2207374969305065,0.42679867889128653,13483.0,2
15184.0,3.340538,1.806362,-1.88958,24.226731,0.147816,0.099471,0.088154,0.011317000000000008,0.048345,0.05966200000000001,257.155657,0.23408348157034725,0.39214241915548953,13484.0,2
15185.0,3.355369,1.813712,-1.892205,24.22463,0.14789,0.099335,0.088369,0.010966000000000004,0.04855499999999999,0.05952099999999999,256.349425,0.22584232638602864,0.413542684650937,13485.0,2
15186.0,3.352088,1.812269,-1.865693,24.225418,0.148928,0.100589,0.089183,0.011406,0.04833900000000001,0.059745000000000006,256.71718,0.23595366156392217,0.3872860188703775,13486.0,2
15187.0,3.368101,1.832483,-1.869499,24.227518,0.148478,0.099923,0.0889,0.011022999999999991,0.048555,0.05957799999999999,257.45269,0.22701622868440544,0.4104943473378887,13487.0,2
15188.0,3.364557,1.817388,-1.866481,24.223055,0.148193,0.099828,0.088254,0.011574000000000001,0.04836499999999999,0.05993899999999999,256.886913,0.23930033494603653,0.3785955261782762,13488.0,2
15189.0,3.351825,1.805968,-1.889449,24.225287,0.148726,0.099718,0.088795,0.010923000000000002,0.049007999999999996,0.059931,256.556877,0.22287743067599836,0.42124179405269824,13489.0,2
15190.0,3.322162,1.80308,-1.916749,24.226599,0.148827,0.100148,0.088936,0.011212,0.048678999999999986,0.059890999999999986,257.410257,0.23032046014790475,0.4019140659336693,13490.0,2
15191.0,3.355632,1.825001,-1.886299,24.227518,0.147623,0.099644,0.088753,0.010890999999999998,0.04797900000000001,0.058870000000000006,257.32539,0.22699041267194656,0.4105613852116209,13491.0,2
15192.0,3.380964,1.853353,-1.869106,24.226074,0.148606,0.099776,0.088196,0.011580000000000007,0.048829999999999985,0.06040999999999999,256.156118,0.23714443693555345,0.38419386631064434,13492.0,2
15193.0,3.360226,1.813844,-1.864249,24.224368,0.147816,0.099025,0.088191,0.010833999999999996,0.048791,0.059625,256.349425,0.22204459747499583,0.42340445829287554,13493.0,2
15194.0,3.332269,1.803605,-1.909793,24.227387,0.147237,0.099198,0.088642,0.010555999999999996,0.04803900000000001,0.05859500000000001,255.731785,0.2197335553705244,0.429405669712963,13494.0,2
15195.0,3.320981,1.800586,-1.905068,24.226599,0.148202,0.100301,0.089241,0.01106,0.047901,0.058961,255.170723,0.23088806312888815,0.4004401397403893,13495.0,2
15196.0,3.374532,1.839046,-1.87803,24.229881,0.147816,0.099686,0.088417,0.011269000000000001,0.048130000000000006,0.05939900000000001,256.311707,0.2341318484968108,0.3920168220705702,13496.0,2
15197.0,3.372826,1.843115,-1.876849,24.235526,0.148303,0.099482,0.088443,0.011039000000000007,0.04882099999999999,0.05986,256.141973,0.22610708287247572,0.41285517677432393,13497.0,2
15198.0,3.345,1.805574,-1.893518,24.228831,0.14754,0.099487,0.088322,0.011165000000000008,0.048053,0.05921800000000001,256.042962,0.2323427810379991,0.39666259293054473,13498.0,2
15199.0,3.33555,1.793892,-1.922918,24.230931,0.147936,0.099077,0.087556,0.011521000000000003,0.048859000000000014,0.06038000000000002,255.807222,0.23579615227179698,0.38769503199949473,13499.0,2
15200.0,3.358257,1.821326,-1.907037,24.226468,0.14845,0.100568,0.090023,0.010544999999999999,0.047881999999999994,0.05842699999999999,256.382429,0.22022429672326296,0.42813133437970985,13500.0,2
15201.0,3.378339,1.831564,-1.860312,24.228437,0.148211,0.099912,0.088721,0.011191000000000006,0.04829900000000001,0.059490000000000015,256.48144,0.23169772256728788,0.3983376520969556,13501.0,2
15202.0,3.353925,1.814106,-1.900999,24.227518,0.147678,0.099429,0.088096,0.01133300000000001,0.048249,0.05958200000000001,256.302277,0.23488082901554425,0.39007190274878467,13502.0,2
15203.0,3.323081,1.798224,-1.927774,24.222005,0.148377,0.100437,0.089456,0.010981000000000005,0.04794000000000001,0.058921000000000015,256.670032,0.22905237687991495,0.4052069682026319,13503.0,2
15204.0,3.373745,1.82592,-1.888399,24.219642,0.147844,0.100043,0.089482,0.010561000000000001,0.047800999999999996,0.058362,257.066076,0.22093217856993436,0.42629313826285953,13504.0,2
15205.0,3.372695,1.844953,-1.895355,24.226731,0.147476,0.099188,0.088621,0.010566999999999993,0.048288,0.05885499999999999,256.231555,0.2188283045828241,0.4317563847235979,13505.0,2
15206.0,3.345131,1.809118,-1.90533,24.219248,0.147568,0.09914,0.089073,0.010067000000000006,0.048428,0.058495000000000005,254.925553,0.20787131677300805,0.46020900367277406,13506.0,2
15207.0,3.315993,1.788904,-1.955336,24.218067,0.148909,0.099996,0.089923,0.010072999999999999,0.04891300000000001,0.05898600000000001,255.194297,0.20593286175737,0.4652426975006213,13507.0,2
15208.0,3.377026,1.837733,-1.906249,24.220167,0.147981,0.099476,0.088228,0.011247999999999994,0.048505000000000006,0.059753,258.112763,0.23188883849420674,0.39784137075229,13508.0,2
15209.0,3.385164,1.838783,-1.875274,24.217148,0.14901,0.099881,0.088942,0.010939000000000004,0.049129000000000006,0.06006800000000001,256.769043,0.22265418278037863,0.4218215142655457,13509.0,2
15210.0,3.370989,1.835108,-1.921474,24.222267,0.147201,0.098274,0.08797,0.010303999999999994,0.048927,0.05923099999999999,256.674747,0.2105951602354479,0.45313584803372375,13510.0,2
15211.0,3.316649,1.782735,-1.945492,24.219379,0.148882,0.100421,0.089036,0.011384999999999992,0.04846099999999999,0.05984599999999998,255.840226,0.23492633403491384,0.38995373733700633,13511.0,2
15212.0,3.343688,1.807149,-1.932761,24.218986,0.147899,0.099702,0.089141,0.010561000000000001,0.048197000000000004,0.058758000000000005,257.528127,0.2191169758081248,0.43100677611604665,13512.0,2
15213.0,3.375451,1.849416,-1.883674,24.220036,0.147972,0.100868,0.089687,0.011180999999999996,0.04710399999999999,0.05828499999999999,257.004783,0.23736333722534758,0.3836254357673706,13513.0,2
15214.0,3.389627,1.858079,-1.889055,24.222136,0.147586,0.098589,0.088117,0.010471999999999995,0.048997,0.059468999999999994,255.9911,0.21372300910241224,0.4450135891166681,13514.0,2
15215.0,3.345394,1.806362,-1.917011,24.222793,0.148827,0.100337,0.088978,0.011358999999999994,0.04848999999999999,0.059848999999999986,256.057107,0.2342496545750757,0.3917109084825523,13515.0,2
15216.0,3.323868,1.807281,-1.941161,24.219511,0.148,0.099539,0.088149,0.011389999999999997,0.04846099999999999,0.05985099999999999,256.410718,0.23502950765548264,0.3896858206647781,13516.0,2
15217.0,3.357469,1.826314,-1.91373,24.21636,0.148909,0.100211,0.089771,0.010439999999999991,0.04869800000000002,0.05913800000000001,256.604025,0.21437811864719988,0.4433124297678266,13517.0,2
15218.0,3.369676,1.849022,-1.907824,24.220036,0.148726,0.10061,0.088863,0.011747000000000007,0.04811599999999999,0.059863,257.273527,0.24413408982272397,0.36604344635603725,13518.0,2
15219.0,3.361538,1.829595,-1.925018,24.218854,0.147862,0.100127,0.088585,0.011541999999999997,0.047735,0.059276999999999996,257.745008,0.24178816825875643,0.37213523120628833,13519.0,2
15220.0,3.351169,1.820013,-1.923049,24.223318,0.148184,0.100264,0.088642,0.011622000000000007,0.047920000000000004,0.05954200000000001,256.571021,0.242524154337347,0.3702240552691137,13520.0,2
15221.0,3.359701,1.836289,-1.906643,24.227518,0.148772,0.10049,0.088931,0.011559,0.04828199999999999,0.05984099999999999,256.967065,0.23940103141892594,0.3783340420530422,13521.0,2
15222.0,3.349725,1.807806,-1.941817,24.231588,0.14676,0.098699,0.087855,0.010843999999999993,0.048061000000000006,0.058905,259.183025,0.22562523407265597,0.4141064203213969,13522.0,2
15223.0,3.333319,1.789167,-1.93683,24.23185,0.147899,0.100505,0.088826,0.011678999999999995,0.047394000000000006,0.059073,255.448897,0.24641839856524936,0.36011165494205766,13523.0,2
15224.0,3.363376,1.835502,-1.934468,24.235395,0.148073,0.09987,0.088485,0.011385000000000006,0.04820300000000001,0.059588000000000016,255.081142,0.236183719193428,0.38668861544324074,13524.0,2
15225.0,3.373351,1.84469,-1.898112,24.23592,0.147651,0.099723,0.088564,0.011159000000000002,0.047928,0.059087,255.986385,0.2328235515032653,0.39541414955471266,13525.0,2
15226.0,3.382933,1.848497,-1.913074,24.24209,0.148193,0.099471,0.088574,0.010897000000000004,0.04872199999999999,0.05961899999999999,256.085396,0.2236520739691728,0.41923023477885457,13526.0,2
15227.0,3.331087,1.796255,-1.933024,24.234607,0.14856,0.09987,0.088537,0.011332999999999996,0.04869,0.06002299999999999,255.74593,0.23275348627056328,0.39559609183686717,13527.0,2
15228.0,3.348675,1.802687,-1.946149,24.238545,0.148919,0.100133,0.08912,0.011012999999999995,0.048785999999999996,0.05979899999999999,258.174056,0.22573636419537982,0.4138178425580079,13528.0,2
15229.0,3.37007,1.840096,-1.918718,24.239596,0.148083,0.099392,0.088595,0.010797000000000001,0.048691,0.059488,258.970858,0.22174073769818453,0.4241935078559177,13529.0,2
15230.0,3.38687,1.840359,-1.900737,24.241565,0.148487,0.10008,0.088249,0.011831000000000008,0.048407000000000006,0.060238000000000014,256.509728,0.244401751776566,0.3653483936908297,13530.0,2
15231.0,3.357994,1.809643,-1.936174,24.243665,0.147743,0.099014,0.088663,0.010350999999999999,0.04872900000000001,0.05908000000000001,256.222125,0.21241534988713312,0.44840926044655527,13531.0,2
15232.0,3.3303,1.792711,-1.955467,24.242484,0.148726,0.10008,0.088831,0.011249000000000009,0.048645999999999995,0.059895000000000004,256.21741,0.2312372808189613,0.399533306764171,13532.0,2
15233.0,3.344213,1.819882,-1.974761,24.248522,0.148055,0.099361,0.088558,0.010803000000000007,0.04869399999999999,0.059496999999999994,257.509268,0.22185029263784803,0.42390902045788914,13533.0,2
15234.0,3.376239,1.845478,-1.92213,24.248653,0.147733,0.099697,0.088805,0.010891999999999999,0.04803600000000001,0.05892800000000001,256.141973,0.22674188646251842,0.4112067470262437,13534.0,2
15235.0,3.386739,1.836946,-1.918718,24.249047,0.14913,0.100133,0.08933,0.010802999999999993,0.04899700000000001,0.059800000000000006,256.439006,0.2204783868729334,0.42747152437236136,13535.0,2
15236.0,3.356551,1.816206,-1.948511,24.254298,0.148037,0.099214,0.087671,0.011542999999999998,0.048823000000000005,0.060366,257.424401,0.2364206128133704,0.3860734606199714,13536.0,2
15237.0,3.321637,1.810825,-1.974367,24.252329,0.148891,0.099949,0.088459,0.01149,0.048942,0.060432,256.21741,0.234762887440492,0.3903781681888375,13537.0,2
15238.0,3.344213,1.817257,-1.958617,24.252592,0.14823,0.100432,0.089036,0.01139599999999999,0.04779800000000001,0.059194,256.70775,0.23841502960312952,0.380894447744369,13538.0,2
15239.0,3.368101,1.82277,-1.929874,24.250885,0.148404,0.100631,0.089178,0.011453000000000005,0.04777300000000001,0.059226000000000015,256.585165,0.23973290911374392,0.37747223680580744,13539.0,2
15240.0,3.378733,1.830514,-1.91793,24.251148,0.148349,0.100106,0.088952,0.011153999999999997,0.04824300000000001,0.059397000000000005,255.9911,0.2311997346820329,0.39963080490376746,13540.0,2
15241.0,3.37007,1.832614,-1.931186,24.24931,0.148156,0.099046,0.088422,0.010623999999999995,0.049110000000000015,0.05973400000000001,255.826081,0.2163262812811792,0.4382535276281365,13541.0,2
15242.0,3.344869,1.810825,-1.961111,24.251016,0.148505,0.099938,0.088747,0.011190999999999993,0.048567,0.05975799999999999,255.826081,0.2304192060616042,0.4016576469338451,13542.0,2
15243.0,3.338831,1.816994,-1.978567,24.257843,0.147577,0.100647,0.089194,0.011453000000000005,0.04693000000000001,0.05838300000000002,256.137259,0.24403912126313101,0.3662900564906063,13543.0,2
15244.0,3.358257,1.834452,-1.954811,24.255348,0.149075,0.100574,0.089461,0.011112999999999998,0.048501000000000016,0.059614000000000014,255.741215,0.22912457218259027,0.4050194946494441,13544.0,2
15245.0,3.382933,1.820801,-1.928561,24.251541,0.148863,0.099671,0.088558,0.011112999999999998,0.049192,0.060305,256.123114,0.22590612485516226,0.4133770156218838,13545.0,2
15246.0,3.362063,1.83944,-1.937486,24.259418,0.14811,0.099896,0.088459,0.011437000000000003,0.04821399999999999,0.059650999999999996,256.406003,0.23720833765425706,0.3840279317644524,13546.0,2
15247.0,3.351169,1.818832,-1.960849,24.257449,0.147761,0.099875,0.088217,0.011658000000000002,0.047886,0.059544,256.21741,0.24344811744314745,0.3678247489425259,13547.0,2
15248.0,3.382014,1.804655,-1.95363,24.25758,0.148836,0.100736,0.089629,0.011107000000000006,0.04809999999999999,0.059206999999999996,256.090111,0.23090996029188599,0.4003832781607599,13548.0,2
15249.0,3.38162,1.847972,-1.938405,24.25653,0.14721,0.099776,0.08849,0.011286000000000004,0.047434000000000004,0.05872000000000001,257.396112,0.23792558237588285,0.3821654225500637,13549.0,2
15250.0,3.374664,1.83944,-1.942474,24.264144,0.147972,0.100437,0.089509,0.010927999999999993,0.047534999999999994,0.05846299999999999,255.3546,0.2298889262874452,0.40303465388251436,13550.0,2
15251.0,3.357994,1.822901,-1.945624,24.260993,0.147283,0.098615,0.088616,0.009998999999999994,0.048668,0.058667,255.316882,0.2054490538124883,0.46649902846851476,13551.0,2
15252.0,3.354844,1.81765,-1.955074,24.264537,0.147981,0.098899,0.087844,0.011054999999999995,0.049082,0.060136999999999996,255.071712,0.22523073161787166,0.41513084676188605,13552.0,2
15253.0,3.364688,1.80925,-1.949299,24.266375,0.148524,0.100148,0.089115,0.011033000000000001,0.04837599999999999,0.05940899999999999,255.580911,0.22806292246315404,0.4077763394546886,13553.0,2
15254.0,3.367707,1.814369,-1.957961,24.268607,0.149461,0.100689,0.089146,0.011542999999999998,0.04877200000000001,0.06031500000000001,257.971319,0.23666782851167645,0.3854315018823834,13554.0,2
15255.0,3.378733,1.822244,-1.951924,24.267032,0.149231,0.100563,0.089299,0.011263999999999996,0.048668,0.059932,260.390016,0.2314409583102179,0.3990044061075456,13555.0,2
15256.0,3.363638,1.836814,-1.957567,24.268869,0.148579,0.100201,0.089183,0.011018,0.04837799999999999,0.05939599999999999,259.777091,0.22774344240269542,0.40860595107604547,13556.0,2
15257.0,3.347231,1.835633,-1.96203,24.272545,0.149332,0.100637,0.089299,0.011338,0.04869499999999999,0.06003299999999999,257.966604,0.23283226548381805,0.3953915214773157,13557.0,2
15258.0,3.344344,1.802687,-1.995892,24.271626,0.14789,0.099592,0.088175,0.011416999999999997,0.048297999999999994,0.05971499999999999,258.45223,0.23638170562537522,0.38617449307648455,13558.0,2
15259.0,3.355369,1.802818,-1.985523,24.275039,0.148294,0.100217,0.08911,0.011107000000000006,0.04807700000000001,0.059184000000000014,256.028818,0.2310204251424769,0.40009642794647704,13559.0,2
15260.0,3.39002,1.83327,-1.951267,24.283441,0.148073,0.100169,0.088884,0.01128499999999999,0.047904000000000016,0.059189000000000005,255.9911,0.23557039974950392,0.38828125611556663,13560.0,2
15261.0,3.366788,1.815813,-1.964392,24.282522,0.148239,0.100148,0.088301,0.011846999999999996,0.04809100000000001,0.059938000000000005,255.316882,0.24634034766697152,0.3603143340456476,13561.0,2
15262.0,3.346313,1.793892,-1.993792,24.284491,0.147853,0.099665,0.088905,0.010760000000000006,0.04818800000000001,0.058948000000000014,255.529048,0.22328747224470322,0.42017701633183324,13562.0,2
15263.0,3.354713,1.811087,-1.99668,24.287116,0.148073,0.099571,0.089036,0.010535000000000003,0.048502,0.059037000000000006,256.321136,0.21720305960456057,0.43597674864735503,13563.0,2
15264.0,3.375845,1.845084,-1.956386,24.286198,0.147164,0.099917,0.088558,0.011359000000000008,0.04724699999999998,0.05860599999999999,256.773758,0.24041229258381333,0.37570804400667546,13564.0,2
15265.0,3.381358,1.832614,-1.942999,24.288823,0.148037,0.100343,0.089225,0.011118000000000003,0.047694,0.058812,255.896803,0.23310619561798937,0.39468019188002523,13565.0,2
15266.0,3.359044,1.810693,-1.968986,24.294993,0.148698,0.100007,0.088453,0.011553999999999995,0.048691,0.06024499999999999,256.453151,0.2372874394150989,0.3838225238276629,13566.0,2
15267.0,3.355107,1.789298,-1.97568,24.291842,0.148854,0.100012,0.088464,0.011548000000000003,0.04884199999999998,0.060389999999999985,256.825621,0.23643101365599997,0.3860464521741077,13567.0,2
15268.0,3.36692,1.810956,-1.97358,24.299062,0.14845,0.100379,0.088816,0.01156299999999999,0.048071,0.05963399999999999,256.792617,0.24053503078715238,0.3753893228954789,13568.0,2
15269.0,3.399339,1.844428,-1.944049,24.297618,0.148606,0.100269,0.089026,0.011243000000000003,0.04833699999999999,0.059579999999999994,257.070791,0.23259133600893717,0.39601715642931135,13569.0,2
15270.0,3.382933,1.818438,-1.962292,24.299456,0.14969,0.101156,0.089372,0.011784000000000003,0.048533999999999994,0.060318,257.094365,0.24279386010095816,0.3695236953295371,13570.0,2
15271.0,3.345,1.800455,-1.986836,24.303263,0.149314,0.100558,0.088847,0.011711,0.04875600000000001,0.06046700000000001,258.848273,0.24019115203970706,0.3762822919427764,13571.0,2
15272.0,3.338569,1.794023,-1.983948,24.301819,0.14788,0.099608,0.088401,0.011207000000000009,0.04827200000000001,0.05947900000000002,259.338613,0.23215876369813365,0.39714044097985457,13572.0,2
15273.0,3.371382,1.814894,-1.968855,24.301688,0.148432,0.100395,0.088873,0.011522000000000004,0.04803700000000001,0.059559000000000015,257.358394,0.23985178400432994,0.37716354777345873,13573.0,2
15274.0,3.384114,1.82382,-1.962555,24.303132,0.147495,0.099503,0.088527,0.010976,0.04799199999999999,0.05896799999999999,256.646458,0.2287000187527348,0.4061219561263495,13574.0,2
15275.0,3.364163,1.800849,-1.974761,24.299194,0.148422,0.099975,0.089409,0.010565999999999992,0.048447000000000004,0.059012999999999996,255.679922,0.21808949801849387,0.4336748847727817,13575.0,2
15276.0,3.373351,1.841409,-1.964786,24.306939,0.147283,0.098993,0.08786,0.011133000000000004,0.04829,0.059423000000000004,255.562052,0.23053985214636274,0.40134435854319184,13576.0,2
15277.0,3.344081,1.811612,-1.979748,24.304051,0.147779,0.099923,0.088338,0.011584999999999998,0.047855999999999996,0.059440999999999994,254.86426,0.24207534947865514,0.3713894917785401,13577.0,2
15278.0,3.3471,1.799536,-1.986442,24.310352,0.148579,0.100217,0.088543,0.011674000000000004,0.04836199999999999,0.06003599999999999,255.632774,0.2413828753385854,0.3731876778476997,13578.0,2
15279.0,3.353794,1.807281,-1.997992,24.308645,0.148579,0.100274,0.089267,0.011007000000000003,0.04830499999999999,0.05931199999999999,256.104255,0.2278598931809714,0.4083035568708011,13579.0,2
15280.0,3.378864,1.842065,-1.966492,24.311402,0.14788,0.099382,0.088595,0.010787000000000005,0.04849800000000001,0.05928500000000002,257.061361,0.22241695705066086,0.4224375314967188,13580.0,2
15281.0,3.388314,1.832614,-1.95573,24.309039,0.147357,0.099093,0.087928,0.011164999999999994,0.04826399999999999,0.05942899999999998,255.538478,0.23132704858593178,0.399300201816729,13581.0,2
15282.0,3.341063,1.791661,-2.005605,24.312452,0.14868,0.099492,0.088585,0.010907,0.04918800000000001,0.06009500000000001,254.703957,0.22173656711866468,0.42420433783144884,13582.0,2
15283.0,3.347625,1.789954,-1.993792,24.306676,0.148615,0.100227,0.088831,0.011396000000000003,0.048388,0.059784000000000004,256.349425,0.23550807001591276,0.3884431111974428,13583.0,2
15284.0,3.365738,1.827232,-2.001798,24.305889,0.148468,0.100406,0.089225,0.011180999999999996,0.048061999999999994,0.05924299999999999,257.660142,0.23263217027651203,0.3959111198181968,13584.0,2
15285.0,3.390677,1.836158,-1.953761,24.309564,0.148257,0.099802,0.088973,0.010829000000000005,0.048455,0.059284,257.315961,0.22348109625227022,0.41967422211481487,13585.0,2
15286.0,3.372826,1.824738,-1.989461,24.307858,0.148533,0.09966,0.08827,0.011389999999999997,0.048873,0.060263,256.745469,0.23304824651143752,0.3948306715443074,13586.0,2
15287.0,3.359307,1.789429,-1.986573,24.300638,0.148983,0.100232,0.088627,0.011605000000000004,0.048751,0.06035600000000001,256.957635,0.23804151624548744,0.38186437063028267,13587.0,2
15288.0,3.349725,1.792186,-2.009673,24.300769,0.148744,0.100332,0.0887,0.011632000000000003,0.04841199999999998,0.060043999999999986,256.637028,0.2402660442443147,0.3760878151945175,13588.0,2
15289.0,3.369151,1.833533,-1.991561,24.301557,0.148128,0.10018,0.088385,0.011795,0.047948000000000005,0.059743000000000004,257.674286,0.24599053160649853,0.361222720843525,13589.0,2
15290.0,3.372432,1.828676,-1.99143,24.299062,0.147623,0.099524,0.087923,0.011601,0.048099,0.0597,256.014674,0.24118503118503118,0.3737014307522486,13590.0,2
15291.0,3.360094,1.815419,-1.997992,24.298143,0.148211,0.100379,0.088427,0.01195199999999999,0.04783200000000001,0.059784000000000004,254.911408,0.24986933706855072,0.3511504112174356,13591.0,2
15292.0,3.369676,1.810168,-1.97673,24.29263,0.147871,0.099728,0.088632,0.011095999999999995,0.048143000000000005,0.059239,256.160833,0.23047524094383504,0.4015121380421999,13592.0,2
15293.0,3.376107,1.813319,-1.983686,24.289348,0.148468,0.099088,0.08797,0.011117999999999989,0.04937999999999999,0.06049799999999998,256.382429,0.22514732386950426,0.4153474362956975,13593.0,2
15294.0,3.351038,1.793236,-2.00193,24.292236,0.148689,0.100049,0.088947,0.011102,0.04863999999999999,0.05974199999999999,256.684176,0.2282436627536441,0.4073070011015447,13594.0,2
15295.0,3.348019,1.801111,-1.993792,24.29158,0.147908,0.099539,0.088159,0.011380000000000001,0.04836900000000001,0.05974900000000001,256.571021,0.2352697953276824,0.38906185231745916,13595.0,2
15296.0,3.369938,1.834452,-1.969249,24.290267,0.147733,0.099555,0.088579,0.010976,0.048178,0.059154,256.014674,0.22781709873596379,0.4084146835835508,13596.0,2
15297.0,3.367182,1.82697,-1.985261,24.288167,0.147375,0.099875,0.088165,0.011710000000000012,0.0475,0.05921000000000001,255.316882,0.24652112587103453,0.3598448972402226,13597.0,2
15298.0,3.338437,1.796386,-2.012692,24.282391,0.148634,0.100621,0.088674,0.011947,0.048012999999999986,0.059959999999999986,255.387604,0.24882325988253431,0.35386681796003383,13598.0,2
15299.0,3.351169,1.797042,-2.020436,24.283178,0.148551,0.100385,0.088957,0.011428000000000008,0.04816599999999999,0.059593999999999994,256.858624,0.23725787364793346,0.3838992988977551,13599.0,2
15300.0,3.389889,1.817519,-1.970955,24.281078,0.148827,0.100873,0.08985,0.011023000000000005,0.04795399999999998,0.05897699999999999,257.419687,0.22986132832864162,0.4031063190353139,13600.0,2
15301.0,3.383458,1.820407,-1.97463,24.276615,0.148367,0.099692,0.088711,0.010981000000000005,0.048674999999999996,0.059656,258.056186,0.22559372175199288,0.4141882501150951,13601.0,2
15302.0,3.340538,1.790873,-2.016498,24.275696,0.148312,0.098914,0.088711,0.010203000000000004,0.049398,0.059601,256.585165,0.20654264256361474,0.46365924580534246,13602.0,2
15303.0,3.34815,1.793498,-2.014661,24.276877,0.147972,0.09966,0.088669,0.010991,0.048311999999999994,0.059302999999999995,255.97224,0.22749570508972744,0.4092492643194039,13603.0,2
15304.0,3.392777,1.83012,-1.97358,24.275039,0.149029,0.100637,0.088894,0.011743000000000003,0.04839199999999999,0.060134999999999994,255.005705,0.24265906226107092,0.3698737323689183,13604.0,2
15305.0,3.370464,1.821588,-1.984473,24.269132,0.148772,0.100306,0.088611,0.011695000000000011,0.04846599999999998,0.06016099999999999,256.000529,0.24129820290094323,0.3734075514704094,13605.0,2
15306.0,3.341588,1.787723,-2.010986,24.26585,0.148643,0.100185,0.088653,0.011532,0.048458,0.05999,258.027897,0.23797437008605213,0.3820387327927195,13606.0,2
15307.0,3.355238,1.792842,-1.994973,24.261912,0.148349,0.09987,0.088795,0.011075000000000002,0.04847900000000001,0.05955400000000001,256.957635,0.2284447194719472,0.40678490595164185,13607.0,2
15308.0,3.386083,1.833008,-1.967805,24.26375,0.14868,0.100269,0.088737,0.011532,0.04841100000000001,0.05994300000000001,256.646458,0.2382054036189374,0.381438795183062,13608.0,2
15309.0,3.373876,1.821063,-1.96518,24.26375,0.148395,0.100096,0.088291,0.01180500000000001,0.048298999999999995,0.060104000000000005,256.434292,0.24440993788819898,0.36532713635998193,13609.0,2
15310.0,3.343031,1.78011,-2.019123,24.260468,0.148643,0.099392,0.088275,0.011116999999999988,0.049251,0.06036799999999999,256.132544,0.2257167221635667,0.41386884811320857,13610.0,2
15311.0,3.337781,1.787066,-2.026473,24.260074,0.148533,0.099854,0.089251,0.010603000000000001,0.048679,0.059282,256.684176,0.217810188989318,0.4344001820455491,13611.0,2
15312.0,3.383064,1.815419,-1.989855,24.253511,0.148928,0.100878,0.08912,0.01175799999999999,0.04805000000000001,0.059808,256.009959,0.24469834134565333,0.3645782230800728,13612.0,2
15313.0,3.394221,1.827889,-1.969642,24.259943,0.148147,0.100175,0.088606,0.011568999999999996,0.047972,0.059541,257.372538,0.24115648385550195,0.37377556118875266,13613.0,2
15314.0,3.370595,1.814369,-1.974498,24.257711,0.147844,0.099287,0.088448,0.010839000000000001,0.048557,0.059396000000000004,256.000529,0.22321759545286052,0.42035846927913967,13614.0,2
15315.0,3.332925,1.789823,-2.024373,24.259943,0.149066,0.100085,0.088054,0.012031,0.04898100000000001,0.06101200000000001,254.982131,0.24562084030868475,0.36218271877435215,13615.0,2
15316.0,3.352219,1.791923,-2.017286,24.261912,0.148625,0.099833,0.088564,0.011269000000000001,0.048792,0.060061,256.118399,0.2309552599758162,0.4002656459549242,13616.0,2
15317.0,3.380176,1.803343,-1.988411,24.259549,0.148818,0.100526,0.088915,0.01161100000000001,0.048292,0.05990300000000001,256.439006,0.24042821941068085,0.3756666859305512,13617.0,2
15318.0,3.36797,1.805443,-1.990905,24.259812,0.14868,0.100295,0.088774,0.01152099999999999,0.04838500000000001,0.059906,256.665317,0.23810606373744445,0.3816967565720528,13618.0,2
15319.0,3.38582,1.809643,-1.972267,24.259155,0.149029,0.100595,0.089467,0.011127999999999999,0.04843399999999999,0.05956199999999999,257.066076,0.2297512129658305,0.40339226171526354,13619.0,2
15320.0,3.374795,1.807543,-1.974367,24.257843,0.148753,0.100642,0.089241,0.011400999999999994,0.048111,0.059511999999999995,257.438546,0.23696790821416683,0.3846522682483282,13620.0,2
15321.0,3.359569,1.792317,-1.986311,24.255873,0.148294,0.099639,0.088705,0.010934,0.048655000000000004,0.059589,257.509268,0.22472048668201247,0.4164558281329287,13621.0,2
15322.0,3.335287,1.793629,-2.018992,24.258236,0.147596,0.099618,0.088884,0.010733999999999994,0.04797800000000001,0.058712,256.10897,0.2237228787594571,0.419046372046441,13622.0,2
15323.0,3.350513,1.803212,-2.000486,24.254823,0.148147,0.099996,0.088952,0.011043999999999998,0.048151,0.059195,255.12829,0.22935703605250038,0.40441584280417353,13623.0,2
15324.0,3.396058,1.856766,-1.981192,24.255611,0.148726,0.09987,0.088716,0.011153999999999997,0.048856,0.060009999999999994,255.642204,0.2282989131547168,0.4071635293157039,13624.0,2
15325.0,3.376239,1.820013,-1.97148,24.253511,0.14777,0.099728,0.088049,0.011678999999999995,0.048042000000000015,0.05972100000000001,256.660602,0.24309472763982248,0.3687424158770024,13625.0,2
15326.0,3.345131,1.761995,-1.999173,24.251016,0.147485,0.099723,0.088532,0.011191000000000006,0.047762,0.058953000000000005,255.524334,0.23430270292904562,0.39157315487475564,13626.0,2
15327.0,3.330037,1.782078,-2.044717,24.248916,0.148202,0.099907,0.088805,0.011102,0.048295000000000005,0.059397000000000005,254.190043,0.22987410965711444,0.4030731290496159,13627.0,2
15328.0,3.364426,1.810431,-2.004948,24.245372,0.147596,0.099356,0.089146,0.010209999999999997,0.048240000000000005,0.05845,255.255589,0.21164569557015808,0.4504078645687448,13628.0,2
15329.0,3.385295,1.827757,-1.957567,24.246947,0.147899,0.100038,0.088564,0.011473999999999998,0.047861,0.059335,254.576657,0.2397308929839956,0.37747747220192873,13629.0,2
15330.0,3.385033,1.827364,-1.987492,24.241433,0.148689,0.100673,0.088669,0.012004,0.04801599999999999,0.06001999999999999,255.283878,0.24999479351063172,0.350824631504689,13630.0,2
15331.0,3.342638,1.792579,-2.020961,24.241433,0.148597,0.099886,0.088448,0.011438000000000004,0.048711000000000004,0.06014900000000001,256.476725,0.23480867137461,0.3902592785036372,13631.0,2
15332.0,3.331218,1.783916,-2.027523,24.235657,0.148285,0.100159,0.089031,0.011127999999999999,0.048126,0.059254,256.787902,0.23122155962349614,0.3995741308658092,13632.0,2
15333.0,3.354188,1.779585,-1.993923,24.233032,0.147871,0.099991,0.088805,0.011186000000000001,0.047880000000000006,0.05906600000000001,256.443721,0.23362085169482674,0.3933437558541484,13633.0,2
15334.0,3.38687,1.824082,-1.965311,24.232638,0.148606,0.100159,0.088459,0.011700000000000002,0.04844699999999999,0.06014699999999999,255.199012,0.24149603698811106,0.37289382470580523,13634.0,2
15335.0,3.375976,1.827757,-1.982373,24.228831,0.148413,0.099235,0.088285,0.010950000000000001,0.049177999999999986,0.06012799999999999,255.74593,0.22265601171231633,0.42181676497637877,13635.0,2
15336.0,3.347231,1.790742,-2.007836,24.228962,0.147908,0.100563,0.088821,0.011742000000000002,0.04734500000000001,0.059087000000000015,256.571021,0.24800405525281966,0.3559940921320276,13636.0,2
15337.0,3.346969,1.789167,-2.015054,24.232901,0.147936,0.099702,0.087766,0.011936000000000002,0.04823400000000001,0.060170000000000015,255.939237,0.24745516740955734,0.35741941968748836,13637.0,2
15338.0,3.348282,1.794811,-2.024898,24.225287,0.149442,0.100705,0.088753,0.011952000000000004,0.04873699999999999,0.06068899999999999,255.505474,0.2452295949772253,0.36319868726175775,13638.0,2
15339.0,3.385426,1.81975,-1.983817,24.226862,0.148505,0.099965,0.088611,0.011354000000000003,0.04854,0.059894,257.08965,0.23390535835685303,0.3926049615994095,13639.0,2
15340.0,3.386345,1.821326,-1.979617,24.224105,0.147568,0.099524,0.088558,0.010966000000000004,0.048044,0.05901000000000001,256.368284,0.22824435425122286,0.4073052054513666,13640.0,2
15341.0,3.360226,1.799536,-2.007048,24.223843,0.148799,0.10082,0.089535,0.011285000000000003,0.04797899999999998,0.05926399999999998,255.604485,0.23520216756982093,0.38923746507328394,13641.0,2
15342.0,3.332006,1.784835,-2.022929,24.219511,0.148018,0.09944,0.087603,0.011837,0.04857800000000001,0.06041500000000001,256.769043,0.2436649581094711,0.36726166673793814,13642.0,2
15343.0,3.344738,1.784047,-2.024636,24.213735,0.148156,0.100175,0.088453,0.011721999999999996,0.04798100000000001,0.059703000000000006,256.033533,0.2442999458130131,0.3656127588921061,13643.0,2
15344.0,3.379389,1.813975,-1.993398,24.214916,0.148873,0.101093,0.089073,0.012020000000000003,0.04778,0.059800000000000006,256.132544,0.2515644293756933,0.3467486708544867,13644.0,2
15345.0,3.38582,1.821063,-1.984867,24.221086,0.147853,0.099744,0.088805,0.010939000000000004,0.04810900000000001,0.05904800000000002,257.033072,0.22737476616088134,0.40956331315456795,13645.0,2
15346.0,3.357338,1.802818,-2.005605,24.22148,0.148716,0.100028,0.088611,0.01141700000000001,0.04868799999999998,0.06010499999999999,255.260304,0.23448828277434358,0.3910912493807859,13646.0,2
15347.0,3.342375,1.784835,-2.013348,24.218986,0.148928,0.100164,0.088784,0.011380000000000001,0.048764,0.060144,256.321136,0.23336409309955913,0.3940104951624216,13647.0,2
15348.0,3.34605,1.788116,-2.029098,24.217673,0.148386,0.100022,0.088569,0.011453000000000005,0.04836399999999999,0.059816999999999995,257.000069,0.2368034735862712,0.38507926478156995,13648.0,2
15349.0,3.360357,1.795467,-2.026079,24.218592,0.147862,0.099912,0.088406,0.011506000000000002,0.04794999999999999,0.059455999999999995,256.679462,0.23995328564576346,0.376899972822336,13649.0,2
15350.0,3.384508,1.807412,-1.987361,24.221217,0.148055,0.100012,0.088012,0.011999999999999997,0.04804299999999999,0.060042999999999985,255.562052,0.24977104321039045,0.3514056563395278,13650.0,2
15351.0,3.385033,1.829858,-1.974367,24.224893,0.148588,0.101046,0.088921,0.012124999999999997,0.047542,0.059667,255.755359,0.25503228656163884,0.3377434934467436,13651.0,2
15352.0,3.363901,1.802161,-1.999173,24.223974,0.148128,0.099923,0.088207,0.011716000000000004,0.04820500000000001,0.059921000000000016,256.151403,0.2430402854416463,0.36888378895748297,13652.0,2
15353.0,3.325312,1.776172,-2.026998,24.224893,0.148551,0.09945,0.08806,0.011389999999999997,0.04910099999999999,0.06049099999999999,256.684176,0.23196611136002604,0.3976407120088078,13653.0,2
15354.0,3.340013,1.78536,-2.038023,24.230275,0.148303,0.099907,0.088653,0.011254,0.048395999999999995,0.059649999999999995,256.382429,0.23253507448808813,0.3961632538460471,13654.0,2
15355.0,3.383195,1.817125,-1.980798,24.224237,0.149102,0.100841,0.089183,0.011658000000000002,0.04826100000000001,0.059919000000000014,256.542732,0.24155650408188634,0.3727368064442159,13655.0,2
15356.0,3.391464,1.837077,-1.975811,24.22765,0.147568,0.09977,0.088317,0.011452999999999991,0.04779800000000001,0.059251,256.825621,0.23960752316994055,0.3777978334517601,13656.0,2
15357.0,3.354844,1.773021,-2.007573,24.222793,0.147917,0.099697,0.088684,0.011012999999999995,0.04822,0.059232999999999994,255.472471,0.22838597291636414,0.4069374563961248,13657.0,2
15358.0,3.343556,1.776828,-2.031854,24.229356,0.148422,0.099587,0.088674,0.010912999999999992,0.048835,0.059747999999999996,254.949127,0.22346220001638117,0.4197232910203076,13658.0,2
15359.0,3.357076,1.81975,-2.002455,24.230538,0.14856,0.09965,0.08869,0.010959999999999998,0.048909999999999995,0.05986999999999999,255.071712,0.22408047269530368,0.4181177880074898,13659.0,2
15360.0,3.374795,1.824607,-1.975286,24.227256,0.147743,0.099434,0.088705,0.010728999999999989,0.04830900000000002,0.05903800000000001,255.793078,0.22208652452908267,0.4232955839823168,13660.0,2
15361.0,3.364163,1.795205,-1.993136,24.222661,0.148184,0.099219,0.088065,0.011153999999999997,0.04896500000000001,0.060119000000000006,255.382889,0.2277907119225584,0.4084832036878111,13661.0,2
15362.0,3.328331,1.776959,-2.031986,24.227912,0.148772,0.099329,0.088411,0.010917999999999997,0.04944299999999999,0.060360999999999984,255.646919,0.2208154680042068,0.4265962070726116,13662.0,2
15363.0,3.347363,1.79888,-2.014529,24.221874,0.148983,0.100736,0.089304,0.011432000000000012,0.048247,0.05967900000000001,256.863339,0.2369424639363292,0.38471834081811807,13663.0,2
15364.0,3.393039,1.829595,-1.989592,24.234476,0.148588,0.099728,0.089036,0.010691999999999993,0.04886,0.059551999999999994,256.523873,0.21882482961871416,0.43176540835595,13664.0,2
15365.0,3.377814,1.802555,-2.000617,24.229225,0.147614,0.099555,0.088065,0.01149,0.04805899999999999,0.05954899999999999,255.906233,0.23907615480649194,0.3791776672007131,13665.0,2
15366.0,3.3366,1.759895,-2.008098,24.234082,0.148533,0.100343,0.088978,0.011365,0.04819,0.059555,255.562052,0.23583241684131892,0.3876008617771788,13666.0,2
15367.0,3.37217,1.799274,-2.014661,24.233426,0.147954,0.1007,0.088847,0.011853000000000002,0.047254000000000004,0.05910700000000001,256.21741,0.2508305999365147,0.3486542465262904,13667.0,2
15368.0,3.386608,1.833664,-1.972792,24.240646,0.148147,0.100395,0.088406,0.011989,0.047752,0.059741,255.36403,0.2510627604548405,0.34805138241093114,13668.0,2
