elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
15369.0,3.365738,1.815025,-2.009804,24.235789,0.148487,0.100385,0.087886,0.012498999999999996,0.048102000000000006,0.060601,255.425323,0.259838263725755,0.3252635455538989,13669.0,2
15370.0,3.330825,1.783785,-2.044323,24.237626,0.147917,0.09914,0.088002,0.011138000000000009,0.04877699999999999,0.059914999999999996,255.835511,0.22834064537291426,0.407055160946323,13670.0,2
15371.0,3.344606,1.798092,-2.027261,24.237889,0.149332,0.100311,0.088863,0.011448,0.049020999999999995,0.060468999999999995,255.802507,0.23352780384317245,0.3935853783797103,13671.0,2
15372.0,3.395664,1.819225,-1.983161,24.240514,0.147825,0.100022,0.088196,0.011826000000000003,0.04780300000000001,0.059629000000000015,257.518697,0.2473851560538867,0.3576012220641622,13672.0,2
15373.0,3.386083,1.823951,-1.985786,24.24314,0.148781,0.100038,0.089104,0.010934,0.048742999999999995,0.059676999999999994,255.840226,0.22431478746102085,0.4175093298382524,13673.0,2
15374.0,3.342375,1.78536,-2.025686,24.239989,0.148165,0.100222,0.088422,0.011800000000000005,0.047942999999999986,0.05974299999999999,255.675207,0.24612047388620073,0.3608852925070216,13674.0,2
15375.0,3.337519,1.779453,-2.041829,24.239464,0.148138,0.100064,0.088695,0.011369000000000004,0.04807399999999999,0.059442999999999996,255.906233,0.23648465938637558,0.3859071473258118,13675.0,2
15376.0,3.384245,1.819357,-2.001142,24.245897,0.149167,0.100763,0.08891,0.011853000000000002,0.04840399999999999,0.06025699999999999,255.628059,0.24487139758289442,0.36412883833487963,13676.0,2
15377.0,3.381883,1.821851,-2.004686,24.244978,0.148478,0.100101,0.089026,0.011075000000000002,0.048377,0.059452000000000005,256.335281,0.22892637149117367,0.40553417339566744,13677.0,2
15378.0,3.342375,1.792973,-2.022011,24.23802,0.148854,0.1004,0.088984,0.01141600000000001,0.04845399999999998,0.05986999999999999,256.905772,0.23560004127541045,0.3882042843185427,13678.0,2
15379.0,3.345788,1.79468,-2.022011,24.243271,0.148037,0.100206,0.088863,0.011343000000000006,0.047831,0.059174000000000004,256.929346,0.23714249874560975,0.38419889931614515,13679.0,2
15380.0,3.37952,1.83117,-1.992611,24.238677,0.148275,0.099324,0.088075,0.011248999999999995,0.048950999999999995,0.06019999999999999,255.486615,0.22979653538159822,0.4032745704804025,13680.0,2
15381.0,3.362982,1.808462,-2.006523,24.240514,0.148808,0.10018,0.088548,0.011632000000000003,0.04862799999999999,0.060259999999999994,255.74593,0.23919883197269132,0.37885910458804783,13681.0,2
15382.0,3.3345,1.786279,-2.036973,24.238414,0.147917,0.098925,0.088023,0.010901999999999995,0.048991999999999994,0.05989399999999999,257.367824,0.22252158471618386,0.4221658390251801,13682.0,2
15383.0,3.341719,1.800455,-2.043667,24.239596,0.149479,0.100936,0.089251,0.011685000000000001,0.048543,0.060228000000000004,256.009959,0.24070945945945946,0.37493637427190574,13683.0,2
15384.0,3.379258,1.810825,-1.986836,24.24209,0.147568,0.099266,0.087949,0.011316999999999994,0.04830200000000001,0.059619000000000005,256.938776,0.2342918659296522,0.3916012959131181,13684.0,2
15385.0,3.389889,1.822113,-2.002323,24.235132,0.147366,0.099019,0.088018,0.011000999999999997,0.048347,0.059348,255.392319,0.22753785058327122,0.4091398227749721,13685.0,2
15386.0,3.332662,1.768033,-2.038286,24.241565,0.149644,0.10018,0.089104,0.011076000000000003,0.049463999999999994,0.06054,254.812398,0.2239159001314061,0.41854514272681065,13686.0,2
15387.0,3.347757,1.781422,-2.051804,24.237364,0.149378,0.100747,0.088931,0.011816000000000007,0.04863100000000001,0.060447000000000015,257.499838,0.2429675933541702,0.36907255253936133,13687.0,2
15388.0,3.361407,1.805706,-2.007048,24.23802,0.148202,0.100589,0.088805,0.011784000000000003,0.047613,0.059397000000000005,257.806301,0.2474902339648003,0.35732836041540494,13688.0,2
15389.0,3.393039,1.82907,-1.986048,24.23907,0.149047,0.099823,0.08902,0.010802999999999993,0.04922400000000002,0.06002700000000001,256.193836,0.21946165566277276,0.4301117267891714,13689.0,2
15390.0,3.359438,1.806887,-2.003111,24.241565,0.148625,0.099581,0.087918,0.011663000000000007,0.049044000000000004,0.06070700000000001,257.000069,0.23780201855438893,0.3824862875897894,13690.0,2
15391.0,3.346969,1.794811,-2.051935,24.243402,0.148772,0.100185,0.089304,0.010881000000000002,0.04858699999999999,0.05946799999999999,256.651173,0.2239441837490739,0.4184716970855473,13691.0,2
15392.0,3.341325,1.772234,-2.016236,24.241565,0.149396,0.101072,0.089141,0.011930999999999997,0.048324000000000006,0.060255,256.740754,0.24689084324883592,0.3588848315860428,13692.0,2
15393.0,3.384376,1.818832,-2.005473,24.243928,0.148055,0.100222,0.088742,0.011480000000000004,0.04783299999999999,0.05931299999999999,257.457405,0.2399966550988838,0.37678735295407617,13693.0,2
15394.0,3.359569,1.825657,-1.987755,24.245634,0.148643,0.099744,0.089015,0.010729000000000002,0.048899,0.059628,256.028818,0.21940695296523524,0.43025377632281536,13694.0,2
15395.0,3.362851,1.824476,-2.017548,24.246422,0.148367,0.099529,0.088002,0.01152700000000001,0.04883799999999999,0.060365,256.141973,0.23602039353795146,0.38711273224619414,13695.0,2
15396.0,3.342769,1.766852,-2.029098,24.243796,0.148,0.099166,0.088212,0.010954000000000005,0.04883399999999999,0.059787999999999994,256.038248,0.22430633766765656,0.4175312718861004,13696.0,2
15397.0,3.354844,1.790348,-2.029098,24.245109,0.148211,0.10019,0.088396,0.011793999999999999,0.04802100000000001,0.05981500000000001,254.802968,0.24559576860605548,0.3622478238574005,13697.0,2
15398.0,3.377682,1.808725,-2.004423,24.248522,0.148367,0.099923,0.088506,0.011416999999999997,0.048444,0.059861,254.439928,0.23566931571885635,0.3880243955227811,13698.0,2
15399.0,3.391989,1.829201,-1.991298,24.251016,0.148211,0.099539,0.08828,0.011259000000000005,0.04867200000000001,0.05993100000000001,255.00099,0.2313192118833851,0.3993205518175914,13699.0,2
15400.0,3.363245,1.796386,-1.998123,24.25036,0.148505,0.100616,0.089026,0.011590000000000003,0.047889,0.059479000000000004,255.255589,0.2420129463353519,0.3715515374874937,13700.0,2
15401.0,3.345394,1.78851,-2.027654,24.25141,0.147733,0.099035,0.088028,0.011007000000000003,0.048698000000000005,0.05970500000000001,255.868515,0.2260210681944188,0.4130785358672854,13701.0,2
15402.0,3.338831,1.80925,-2.034479,24.251016,0.148165,0.099665,0.088637,0.01102800000000001,0.04849999999999999,0.059528,255.774218,0.22737675511845143,0.40955814831795134,13702.0,2
15403.0,3.380308,1.827626,-1.989986,24.251935,0.147936,0.099839,0.088984,0.010855000000000004,0.048097000000000015,0.05895200000000002,255.61863,0.22568505966984073,0.41395106786964186,13703.0,2
15404.0,3.36587,1.808068,-2.014398,24.252329,0.149185,0.101419,0.089309,0.012109999999999996,0.04776600000000002,0.05987600000000001,255.496045,0.25352230619465305,0.34166454335099694,13704.0,2
15405.0,3.351038,1.781028,-2.019254,24.257186,0.14879,0.099618,0.08849,0.011127999999999999,0.04917200000000001,0.060300000000000006,257.259383,0.22630305248815402,0.41234629158641534,13705.0,2
15406.0,3.377157,1.808199,-2.014529,24.256661,0.147761,0.099875,0.088369,0.011506000000000002,0.047886,0.059392,256.500299,0.24027397832397107,0.3760672123291048,13706.0,2
15407.0,3.384114,1.813844,-1.995761,24.255873,0.149001,0.099566,0.088207,0.011359000000000008,0.04943499999999999,0.060794,254.788823,0.2297718261995309,0.40333873418616817,13707.0,2
15408.0,3.359438,1.793498,-2.026998,24.262043,0.147752,0.099151,0.088044,0.011107000000000006,0.04860099999999999,0.059708,255.142434,0.22852969013620855,0.40656425790730244,13708.0,2
15409.0,3.332662,1.791136,-2.060467,24.265194,0.148027,0.099681,0.088732,0.010949,0.048345999999999986,0.05929499999999999,255.00099,0.22646699898649356,0.41192056260630927,13709.0,2
15410.0,3.377551,1.829464,-2.026736,24.261912,0.149644,0.100138,0.088627,0.011511000000000007,0.049505999999999994,0.061017,255.529048,0.23251257397943742,0.3962216821668514,13710.0,2
15411.0,3.379126,1.812925,-1.996155,24.262437,0.147917,0.100012,0.088443,0.01156900000000001,0.04790499999999999,0.059474,257.844019,0.2414937586106127,0.37289974109522794,13711.0,2
15412.0,3.350907,1.803999,-2.039204,24.269395,0.14777,0.099093,0.088044,0.011049000000000003,0.04867700000000001,0.059726000000000015,255.49133,0.22698138789596944,0.4105848203487622,13712.0,2
15413.0,3.335419,1.789035,-2.042617,24.269526,0.148496,0.099823,0.089068,0.010755,0.048672999999999994,0.059427999999999995,255.10943,0.22095985536426022,0.4262212683934796,13713.0,2
15414.0,3.355501,1.800849,-2.014529,24.268869,0.147899,0.100726,0.089157,0.011568999999999996,0.04717300000000001,0.058742,255.59977,0.24524102259719324,0.3631690125261381,13714.0,2
15415.0,3.381883,1.834189,-1.985523,24.264931,0.14924,0.100836,0.089125,0.011711,0.048404000000000016,0.060115000000000016,254.769964,0.24193781634128694,0.3717466317168465,13715.0,2
15416.0,3.334369,1.796255,-2.022404,24.272283,0.148422,0.099812,0.088417,0.011395000000000002,0.04861,0.060005,256.981209,0.2344119643702043,0.3912894296205994,13716.0,2
15417.0,3.326756,1.783916,-2.063617,24.269526,0.148009,0.099424,0.088485,0.010939000000000004,0.048585,0.05952400000000001,256.721895,0.22514716173383287,0.41534785732240265,13717.0,2
15418.0,3.351169,1.824345,-2.049179,24.2669,0.149837,0.100658,0.089671,0.010986999999999997,0.049179,0.060166,255.250875,0.2234038226921512,0.41987488266122375,13718.0,2
15419.0,3.389889,1.852303,-1.998255,24.270051,0.149102,0.10112,0.090123,0.010997000000000007,0.04798200000000001,0.05897900000000002,257.603564,0.2291853364733344,0.4048617046399754,13719.0,2
15420.0,3.376895,1.811087,-1.990905,24.269132,0.148854,0.09998,0.088301,0.011678999999999995,0.04887399999999999,0.06055299999999998,258.546526,0.2389565217391304,0.3794883250328145,13720.0,2
15421.0,3.322293,1.775909,-2.042879,24.26585,0.148248,0.099361,0.087923,0.011438000000000004,0.048886999999999986,0.06032499999999999,257.09908,0.2339633447880872,0.3924543850120512,13721.0,2
15422.0,3.36377,1.799536,-2.04826,24.2627,0.148882,0.100059,0.08912,0.01093899999999999,0.04882299999999999,0.05976199999999998,256.48144,0.22404964771423874,0.41819783294826907,13722.0,2
15423.0,3.380045,1.824738,-1.985655,24.255217,0.147642,0.099056,0.088931,0.010125000000000009,0.04858599999999999,0.058711,257.240524,0.20838907526704697,0.4588645114277985,13723.0,2
15424.0,3.41509,1.840752,-1.982373,24.261256,0.148119,0.099828,0.088537,0.011290999999999995,0.048291,0.059581999999999996,255.137719,0.23380684171291302,0.39286078524171253,13724.0,2
15425.0,3.344606,1.771578,-2.026211,24.257711,0.147954,0.100196,0.08797,0.012225999999999987,0.04775800000000001,0.059983999999999996,255.274449,0.25599363470759406,0.335247107309501,13725.0,2
15426.0,3.34815,1.775122,-2.058629,24.254561,0.147348,0.099335,0.088238,0.01109700000000001,0.048013,0.05911000000000001,255.448897,0.23112008997375785,0.3998376227423195,13726.0,2
15427.0,3.371645,1.823688,-2.023061,24.257449,0.148854,0.100322,0.089813,0.01050899999999999,0.04853199999999999,0.05904099999999998,254.670953,0.2165330805843445,0.4377165203890989,13727.0,2
15428.0,3.391202,1.827364,-1.979223,24.251804,0.148064,0.099786,0.089125,0.010661000000000004,0.048278,0.058939000000000005,255.557337,0.2208206466579673,0.42658275937469725,13728.0,2
15429.0,3.369545,1.806231,-2.014923,24.250491,0.148762,0.100327,0.088816,0.011510999999999993,0.048435000000000006,0.059946,254.095747,0.23765381121479875,0.3828711458219992,13729.0,2
15430.0,3.348282,1.789035,-2.039861,24.246947,0.148808,0.100385,0.088978,0.011407,0.048422999999999994,0.059829999999999994,255.967526,0.23556500908640346,0.38829525434991197,13730.0,2
15431.0,3.359569,1.804262,-2.028311,24.245503,0.14924,0.101167,0.08995,0.011217000000000005,0.048073000000000005,0.05929000000000001,256.575736,0.2333277863294089,0.3941047749694535,13731.0,2
15432.0,3.377026,1.821851,-2.003373,24.241827,0.148716,0.100894,0.08912,0.011773999999999993,0.04782199999999999,0.05959599999999998,257.57999,0.24619952742404272,0.36068000979357484,13732.0,2
15433.0,3.368101,1.808593,-2.012692,24.239202,0.147954,0.099896,0.08848,0.011415999999999996,0.048058000000000003,0.059474,257.004783,0.23754135541729945,0.383163166038724,13733.0,2
15434.0,3.349332,1.784441,-2.023979,24.238414,0.148496,0.100642,0.089146,0.011495999999999992,0.047853999999999994,0.059349999999999986,256.311707,0.24022568174694375,0.3761926267337349,13734.0,2
15435.0,3.37322,1.831827,-2.026867,24.234082,0.148073,0.100101,0.089288,0.01081299999999999,0.047972000000000015,0.058785000000000004,256.127829,0.22539761949429857,0.4146974797418955,13735.0,2
15436.0,3.374007,1.827364,-1.996023,24.231719,0.148285,0.099949,0.088117,0.011831999999999995,0.048336000000000004,0.060168,256.198551,0.24478143037424735,0.36436246118360294,13736.0,2
15437.0,3.349594,1.786804,-2.033429,24.226337,0.148505,0.100133,0.089031,0.011102,0.048372,0.059474,255.613915,0.22950819672131148,0.4040233154979067,13737.0,2
15438.0,3.342375,1.782735,-2.040648,24.231457,0.148726,0.101576,0.089845,0.011731000000000005,0.04715,0.058881,256.566306,0.24879642001230104,0.35393651454212816,13738.0,2
15439.0,3.393564,1.8145,-1.997467,24.228569,0.147568,0.099461,0.088222,0.011238999999999999,0.04810700000000001,0.05934600000000001,256.872769,0.23362018791053454,0.3933454795396958,13739.0,2
15440.0,3.403933,1.842459,-1.982111,24.225812,0.147513,0.09893,0.088049,0.010881000000000002,0.048583,0.059464,255.255589,0.22396262143915696,0.418423818911423,13740.0,2
15441.0,3.362982,1.797961,-2.007836,24.226599,0.147697,0.098815,0.088695,0.010120000000000004,0.048881999999999995,0.059002,254.87369,0.2070249370946956,0.46240684480314165,13741.0,2
15442.0,3.319799,1.786541,-2.049179,24.215835,0.149231,0.100243,0.088837,0.011406,0.048988000000000004,0.060394,254.892549,0.2328277776643736,0.395403175247383,13742.0,2
15443.0,3.351563,1.800586,-2.04826,24.21636,0.149167,0.100794,0.089188,0.011605999999999991,0.048373,0.05997899999999999,256.868054,0.23992227229503435,0.37698050691308693,13743.0,2
15444.0,3.394089,1.829333,-1.990117,24.214129,0.148312,0.099975,0.088427,0.011547999999999989,0.048337000000000005,0.059884999999999994,257.146228,0.23890107162067084,0.3796323154358888,13744.0,2
15445.0,3.399208,1.830383,-1.986705,24.212291,0.147789,0.099371,0.088075,0.011296,0.048418,0.059714,255.967526,0.23329684627935313,0.3941851187162738,13745.0,2
15446.0,3.35445,1.790348,-2.029754,24.210584,0.148836,0.100201,0.089383,0.010817999999999994,0.048635,0.05945299999999999,255.279164,0.22242783123612128,0.4224092938952303,13746.0,2
15447.0,3.337519,1.779453,-2.039729,24.212159,0.148046,0.099692,0.088385,0.011306999999999998,0.04835400000000001,0.059661000000000006,255.783648,0.23383310929583281,0.39279257474987794,13747.0,2
15448.0,3.367445,1.816994,-2.011511,24.208878,0.147632,0.099361,0.088564,0.010797000000000001,0.04827100000000001,0.05906800000000001,255.345171,0.22367003646005965,0.4191835905808823,13748.0,2
15449.0,3.404721,1.832614,-1.972399,24.204939,0.147991,0.099896,0.088522,0.011373999999999995,0.04809500000000001,0.05946900000000001,254.477646,0.23648536260811692,0.3859053212308493,13749.0,2
15450.0,3.38477,1.820144,-1.994973,24.206121,0.149001,0.10049,0.08912,0.011369999999999991,0.048511,0.05988099999999999,254.515365,0.23437499999999983,0.39138541705422447,13750.0,2
15451.0,3.332794,1.787854,-2.027129,24.208352,0.149121,0.10091,0.088926,0.011983999999999995,0.048211000000000004,0.060195,256.863339,0.24856882104040473,0.35452753343646226,13751.0,2
15452.0,3.337781,1.789167,-2.045898,24.200345,0.148422,0.099991,0.088154,0.011837,0.048431,0.060268,258.235348,0.24440452593326725,0.3653411898840083,13752.0,2
15453.0,3.362588,1.808462,-2.022667,24.204414,0.148349,0.099618,0.088721,0.010897000000000004,0.04873100000000001,0.059628000000000014,256.415432,0.2236107691044899,0.4193374934156231,13753.0,2
15454.0,3.392383,1.828676,-1.98828,24.203495,0.147991,0.099592,0.08891,0.010681999999999997,0.04839900000000001,0.05908100000000001,255.298023,0.22070247933884285,0.42688961101692335,13754.0,2
15455.0,3.387133,1.815156,-2.001011,24.205202,0.148092,0.099812,0.0889,0.010911999999999991,0.04828,0.059191999999999995,254.157039,0.22601023176819018,0.41310667541727897,13755.0,2
15456.0,3.357863,1.806493,-2.008623,24.204677,0.14845,0.100169,0.08911,0.011059,0.048281000000000004,0.059340000000000004,255.175438,0.22905016362205372,0.40521271549227533,13756.0,2
15457.0,3.362851,1.800718,-2.021092,24.209403,0.148119,0.099933,0.088847,0.011085999999999999,0.04818600000000001,0.059272000000000005,255.694067,0.2300620499304791,0.40258509410095433,13757.0,2
15458.0,3.353794,1.801505,-2.023979,24.203364,0.147991,0.099545,0.088228,0.011316999999999994,0.04844600000000002,0.05976300000000001,254.99156,0.23359547546803702,0.3934096517120017,13758.0,2
15459.0,3.355632,1.80098,-2.024898,24.205727,0.147577,0.099455,0.08806,0.011395000000000002,0.04812200000000001,0.059517000000000014,254.859546,0.23678906136358913,0.3851166898008638,13759.0,2
15460.0,3.373876,1.809512,-2.008361,24.206908,0.14788,0.100274,0.08817,0.012104000000000004,0.04760600000000001,0.05971000000000001,254.449357,0.25424832482618104,0.33977925043734036,13760.0,2
15461.0,3.377814,1.818569,-1.999305,24.205333,0.147384,0.099019,0.087739,0.011279999999999998,0.04836499999999999,0.05964499999999999,254.845401,0.23322168465450938,0.3943802950830272,13761.0,2
15462.0,3.382145,1.824082,-1.994317,24.204283,0.147485,0.098962,0.088212,0.010749999999999996,0.04852300000000001,0.059273000000000006,254.067458,0.22153985656582295,0.4247151470520517,13762.0,2
15463.0,3.332925,1.80098,-2.032117,24.209403,0.149488,0.100332,0.088742,0.011590000000000003,0.049156000000000005,0.06074600000000001,254.378635,0.2357751693553309,0.3877495195043651,13763.0,2
15464.0,3.349988,1.785229,-2.028179,24.209796,0.148965,0.100112,0.089215,0.010897000000000004,0.04885299999999998,0.059749999999999984,256.141973,0.2230523600933395,0.4207875451166768,13764.0,2
15465.0,3.384901,1.822507,-1.998123,24.207959,0.148386,0.099613,0.088159,0.011453999999999992,0.048773,0.06022699999999999,257.108509,0.23483823348505337,0.3901825129291583,13765.0,2
15466.0,3.361538,1.823557,-1.993661,24.21124,0.148524,0.100332,0.08901,0.011321999999999999,0.048191999999999985,0.059513999999999984,255.807222,0.23493038408067565,0.38994322035818074,13766.0,2
15467.0,3.379258,1.828676,-1.995892,24.207565,0.149157,0.100148,0.089188,0.010959999999999998,0.04900900000000001,0.05996900000000001,255.85437,0.22362783105488665,0.41929318770116997,13767.0,2
15468.0,3.331612,1.786673,-2.029754,24.208615,0.148331,0.099776,0.088894,0.010882000000000003,0.04855499999999999,0.05943699999999999,256.476725,0.22411236510420968,0.41803497121753574,13768.0,2
15469.0,3.338306,1.796123,-2.027129,24.215441,0.149883,0.101282,0.090506,0.010775999999999994,0.04860099999999999,0.059376999999999985,256.457866,0.22171927081190065,0.4242492521121003,13769.0,2
15470.0,3.402227,1.842984,-1.981323,24.212422,0.148404,0.10019,0.088532,0.011658000000000002,0.04821400000000001,0.05987200000000001,257.938315,0.24179197345224515,0.37212535004896286,13770.0,2
15471.0,3.400258,1.818438,-1.995105,24.215441,0.148386,0.099781,0.088873,0.010908000000000001,0.048604999999999995,0.059512999999999996,255.882659,0.22441673867423778,0.4172445874591043,13771.0,2
15472.0,3.343688,1.794417,-2.006655,24.217279,0.148854,0.100122,0.089645,0.010477,0.048731999999999984,0.059208999999999984,255.807222,0.21498779061416295,0.44172926070155694,13772.0,2
15473.0,3.348544,1.792579,-2.040648,24.221086,0.148533,0.100395,0.089194,0.011201000000000003,0.048138,0.059339,256.457866,0.23268036311514578,0.3957859747968163,13773.0,2
15474.0,3.37007,1.807281,-1.994973,24.223055,0.14822,0.099492,0.08848,0.011011999999999994,0.048727999999999994,0.05973999999999999,256.509728,0.22598452666789787,0.4131734252792266,13774.0,2
15475.0,3.405246,1.846397,-1.988017,24.22043,0.14856,0.099408,0.088217,0.011190999999999993,0.049152,0.060342999999999994,255.123575,0.22767684576729788,0.40877888625888525,13775.0,2
15476.0,3.367707,1.800193,-2.027261,24.222399,0.148303,0.099518,0.088117,0.011400999999999994,0.048784999999999995,0.06018599999999999,255.406463,0.23369409256753979,0.39315356721115824,13776.0,2
15477.0,3.353532,1.781553,-2.030542,24.227256,0.148726,0.101172,0.088994,0.012177999999999994,0.047554,0.05973199999999999,255.576196,0.2560824308695194,0.3350165253828563,13777.0,2
15478.0,3.398814,1.823951,-1.989855,24.223449,0.147614,0.099933,0.088537,0.01139599999999999,0.047681,0.05907699999999999,256.292847,0.23900004194454907,0.3793753136976866,13778.0,2
15479.0,3.399996,1.844034,-1.982898,24.226862,0.148386,0.100059,0.088191,0.01186799999999999,0.048326999999999995,0.060194999999999985,254.736961,0.24557192517795048,0.36230973941175615,13779.0,2
15480.0,3.343425,1.78326,-2.006917,24.228569,0.14845,0.100112,0.088884,0.011228000000000002,0.04833799999999999,0.059565999999999994,254.515365,0.23227621589192998,0.39683544634329604,13780.0,2
15481.0,3.33555,1.786804,-2.044585,24.223318,0.148,0.099744,0.088669,0.011075000000000002,0.04825599999999999,0.059330999999999995,255.184867,0.22950038336407158,0.4040436048767141,13781.0,2
15482.0,3.36482,1.812662,-2.002192,24.227125,0.148698,0.100521,0.090023,0.010497999999999993,0.048177,0.05867499999999999,255.180153,0.21790028643779305,0.43416622099582913,13782.0,2
15483.0,3.42349,1.86136,-1.968461,24.229881,0.147651,0.099067,0.088317,0.010749999999999996,0.048584,0.059334,255.906233,0.22126170628794886,0.4254374353309407,13783.0,2
15484.0,3.377289,1.816863,-1.994711,24.237626,0.147724,0.098998,0.088627,0.010371000000000005,0.04872599999999999,0.059097,254.972701,0.21283887782954022,0.44730946190987697,13784.0,2
15485.0,3.333187,1.771446,-2.033429,24.23185,0.148377,0.099529,0.08849,0.011039000000000007,0.048848,0.05988700000000001,254.37392,0.22598210812913277,0.41317970563319717,13785.0,2
15486.0,3.346969,1.795467,-2.024242,24.23185,0.148303,0.100122,0.088905,0.011217000000000005,0.04818099999999999,0.05939799999999999,254.633235,0.2328047818687478,0.39546288970739074,13786.0,2
15487.0,3.400127,1.842721,-1.973449,24.237101,0.148055,0.099965,0.088422,0.011542999999999998,0.048089999999999994,0.05963299999999999,254.482361,0.2400241209373895,0.37671603088539385,13787.0,2
15488.0,3.393564,1.839308,-1.981455,24.238414,0.148064,0.098878,0.087886,0.010991999999999988,0.04918600000000001,0.060177999999999995,255.415893,0.2234736820704655,0.4196934749325939,13788.0,2
15489.0,3.356157,1.795073,-2.027129,24.239727,0.147596,0.099209,0.088432,0.010777000000000009,0.048387,0.05916400000000001,254.817112,0.22272050921716147,0.42164928072245933,13789.0,2
15490.0,3.345263,1.789429,-2.032642,24.238152,0.147954,0.099529,0.088343,0.011186000000000001,0.048424999999999996,0.059611,254.105176,0.23099161607400986,0.4001712380550215,13790.0,2
15491.0,3.372695,1.814631,-1.989067,24.241171,0.148349,0.099665,0.088705,0.010959999999999998,0.048684000000000005,0.059644,254.067458,0.22512067371880448,0.41541664022253955,13791.0,2
15492.0,3.383589,1.847578,-1.979748,24.242484,0.14732,0.099823,0.088474,0.011348999999999998,0.04749700000000001,0.05884600000000001,254.892549,0.23893637626847436,0.37954063789562653,13792.0,2
15493.0,3.362457,1.803737,-2.007573,24.244715,0.148909,0.100043,0.089314,0.010729000000000002,0.04886600000000001,0.05959500000000001,253.982591,0.2195551189964598,0.4298690253583334,13793.0,2
15494.0,3.367838,1.808856,-2.020961,24.244584,0.148983,0.100668,0.089482,0.011185999999999988,0.04831500000000001,0.059501,256.151403,0.23151750972762614,0.39880562078923165,13794.0,2
15495.0,3.394877,1.852041,-1.981586,24.242615,0.14788,0.09913,0.087955,0.01117499999999999,0.048750000000000016,0.059925000000000006,256.896343,0.2292260671575965,0.4047559370094036,13795.0,2
15496.0,3.366657,1.807806,-2.009673,24.247734,0.148064,0.100033,0.089393,0.010639999999999997,0.048031000000000004,0.058671,254.666238,0.22151898734177206,0.42476933932551153,13796.0,2
15497.0,3.34185,1.799536,-2.037892,24.244715,0.148643,0.100064,0.088711,0.011353000000000002,0.048579,0.059932,254.689812,0.23369699464800334,0.3931460312175966,13797.0,2
15498.0,3.364951,1.837865,-2.022142,24.248522,0.147972,0.099403,0.088632,0.010771000000000003,0.04856899999999999,0.05933999999999999,256.292847,0.2217624047766112,0.42413724374967643,13798.0,2
15499.0,3.408265,1.853222,-1.962686,24.249572,0.148083,0.099119,0.088306,0.010813000000000003,0.048963999999999994,0.059777,255.859085,0.22083120596344336,0.4265553394395569,13799.0,2
15500.0,3.382933,1.848891,-1.982636,24.250622,0.147743,0.099723,0.088186,0.011537000000000006,0.04802000000000001,0.05955700000000001,254.251335,0.24024905770392127,0.3761319250876257,13800.0,2
15501.0,3.340931,1.783654,-2.021354,24.253117,0.148202,0.099671,0.088312,0.011358999999999994,0.048531000000000005,0.05989,254.972701,0.23405175966372688,0.3922247931926863,13801.0,2
15502.0,3.332662,1.771971,-2.046948,24.248653,0.148753,0.099965,0.088926,0.011038999999999993,0.048788,0.05982699999999999,255.340456,0.22626001762692396,0.4124580426013258,13802.0,2
15503.0,3.383326,1.832614,-1.989855,24.255217,0.147917,0.100988,0.089225,0.011762999999999996,0.046929,0.058691999999999994,256.009959,0.2506499041125079,0.34912346941084693,13803.0,2
15504.0,3.433334,1.863461,-1.945624,24.252329,0.148873,0.100337,0.089797,0.010539999999999994,0.04853600000000001,0.059076000000000004,255.632774,0.21715392381070095,0.43610434229295536,13804.0,2
15505.0,3.387133,1.827364,-1.977255,24.24826,0.147825,0.099734,0.088228,0.011506000000000002,0.04809100000000001,0.05959700000000001,256.024103,0.2392497712717292,0.37872682768035937,13805.0,2
15506.0,3.322949,1.781291,-2.018204,24.248916,0.149295,0.100222,0.089383,0.010839000000000001,0.049073000000000006,0.05991200000000001,255.486615,0.22087052206871255,0.4264532451248414,13806.0,2
15507.0,3.342113,1.808725,-2.028048,24.248785,0.148312,0.099786,0.0887,0.011085999999999999,0.048526,0.059612,256.731324,0.22845014115853027,0.4067708271568957,13807.0,2
15508.0,3.401702,1.845215,-1.972267,24.251804,0.148128,0.099298,0.089215,0.010082999999999995,0.04883000000000001,0.05891300000000001,255.340456,0.20648768200528336,0.463801964940435,13808.0,2
15509.0,3.399996,1.844559,-1.988805,24.25246,0.147917,0.099413,0.087823,0.011590000000000003,0.04850399999999999,0.060093999999999995,254.369206,0.23894443871765808,0.37951970168593063,13809.0,2
15510.0,3.364951,1.79993,-2.002061,24.249572,0.148331,0.100133,0.088753,0.011380000000000001,0.04819799999999999,0.05957799999999999,254.37392,0.23610448349550828,0.3868943711818811,13810.0,2
15511.0,3.344081,1.794811,-2.011773,24.254298,0.149185,0.100579,0.089566,0.011012999999999995,0.04860600000000001,0.059619000000000005,254.751105,0.22657230440060058,0.411647110187371,13811.0,2
15512.0,3.363113,1.814763,-2.012823,24.253642,0.148,0.099686,0.088448,0.011237999999999998,0.048313999999999996,0.059551999999999994,256.476725,0.23259857187208938,0.3959983666614836,13812.0,2
15513.0,3.38372,1.846528,-1.989198,24.259418,0.147485,0.098983,0.08807,0.010913000000000006,0.048502,0.05941500000000001,255.10943,0.2249963919757542,0.415739369529054,13813.0,2
15514.0,3.37532,1.854141,-1.987098,24.253642,0.147761,0.099124,0.088574,0.010550000000000004,0.048637,0.059187000000000003,253.75628,0.21690858999136486,0.4367414142508764,13814.0,2
15515.0,3.376107,1.821063,-1.996155,24.258761,0.147945,0.099356,0.088401,0.010955000000000006,0.04858899999999999,0.059544,254.270195,0.22545791315085426,0.4145409118543695,13815.0,2
15516.0,3.37112,1.821851,-2.001536,24.257186,0.147926,0.099965,0.088984,0.010981000000000005,0.047961000000000004,0.05894200000000001,254.241906,0.22895208706892964,0.4054673963263078,13816.0,2
15517.0,3.366657,1.817782,-2.010198,24.254692,0.148046,0.09997,0.088642,0.011328000000000005,0.04807600000000001,0.05940400000000001,253.864721,0.23562202300476326,0.38814720314076145,13817.0,2
15518.0,3.373351,1.829595,-1.997861,24.254298,0.148533,0.099592,0.089656,0.009936,0.048941,0.058877,254.854831,0.20301581463773447,0.47281755580952867,13818.0,2
15519.0,3.375845,1.829595,-1.993398,24.255742,0.147651,0.099361,0.088747,0.010613999999999998,0.04829,0.058904,255.260304,0.21979250792073055,0.4292525843507985,13819.0,2
15520.0,3.386608,1.838258,-1.990511,24.252198,0.148266,0.09914,0.088165,0.010975000000000013,0.049126,0.060101000000000016,254.817112,0.22340057402243188,0.41988331866236017,13820.0,2
15521.0,3.374532,1.832352,-1.984998,24.257317,0.147586,0.099482,0.08838,0.011102,0.048103999999999994,0.059205999999999995,254.260765,0.2307868204968299,0.4007030421074782,13821.0,2
15522.0,3.372826,1.828282,-2.007573,24.256924,0.148533,0.099986,0.089094,0.010891999999999999,0.04854699999999999,0.05943899999999999,253.251796,0.22435527725138008,0.4174041877502608,13822.0,2
15523.0,3.354844,1.810168,-2.010723,24.255611,0.148873,0.100143,0.089645,0.010497999999999993,0.04873000000000001,0.059228,254.425783,0.2154275512507437,0.44058730982612837,13823.0,2
15524.0,3.37532,1.826051,-1.994317,24.247997,0.148744,0.099791,0.089036,0.010755,0.04895299999999998,0.05970799999999998,256.052392,0.21969604118151742,0.42950308489161704,13824.0,2
15525.0,3.402752,1.849678,-1.973449,24.25141,0.149075,0.100169,0.089099,0.011069999999999997,0.04890600000000002,0.059976000000000015,256.688891,0.22634796654875564,0.4122296607500997,13825.0,2
15526.0,3.378601,1.838652,-1.977648,24.252723,0.14823,0.099077,0.087451,0.011625999999999997,0.049153,0.060779,256.207981,0.23652195141799237,0.38581030903559455,13826.0,2
15527.0,3.346181,1.819225,-2.016498,24.244453,0.148432,0.099807,0.088128,0.011679000000000009,0.048625,0.06030400000000001,255.722356,0.24018015053675004,0.37631086015668125,13827.0,2
15528.0,3.349988,1.808462,-2.018992,24.242877,0.148413,0.099592,0.088737,0.010855000000000004,0.04882099999999999,0.05967599999999999,254.416354,0.22233829011511216,0.42264181029851333,13828.0,2
15529.0,3.38057,1.841277,-1.97883,24.243796,0.148101,0.099818,0.0888,0.011018,0.048283000000000006,0.059301000000000006,255.203727,0.22819153342722223,0.4074423682194519,13829.0,2
15530.0,3.407215,1.847709,-1.959799,24.239727,0.148275,0.100217,0.088779,0.011438000000000004,0.04805799999999999,0.05949599999999999,254.850116,0.2379991260742006,0.3819744475430026,13830.0,2
15531.0,3.374926,1.836421,-1.982373,24.235132,0.148303,0.099408,0.088674,0.010733999999999994,0.048894999999999994,0.05962899999999999,254.826542,0.21952715968586375,0.4299416288534069,13831.0,2
15532.0,3.33555,1.801899,-2.036054,24.234345,0.148193,0.099875,0.088905,0.010970000000000008,0.048317999999999986,0.059287999999999993,254.185328,0.22703284422276973,0.4104512008463602,13832.0,2
15533.0,3.360357,1.835371,-2.019386,24.233163,0.147789,0.099571,0.088805,0.010766000000000012,0.048218,0.05898400000000001,255.406463,0.22327298367863316,0.4202146395962437,13833.0,2
15534.0,3.402883,1.849284,-1.96203,24.230013,0.149194,0.100563,0.089194,0.011369000000000004,0.048630999999999994,0.06,254.939697,0.2337761144925153,0.39294057632193624,13834.0,2
15535.0,3.392777,1.832089,-1.962292,24.229619,0.149415,0.100873,0.089776,0.01109700000000001,0.04854199999999999,0.059639,256.23627,0.22860144614053546,0.40637792510454074,13835.0,2
15536.0,3.329775,1.799668,-2.023061,24.2287,0.148303,0.099828,0.088018,0.011810000000000001,0.04847499999999999,0.06028499999999999,256.080681,0.24362571169238392,0.3673635800894801,13836.0,2
15537.0,3.342506,1.823951,-2.010329,24.225155,0.149975,0.100841,0.089892,0.010949,0.049134,0.060083,255.868515,0.22283504630100745,0.4213518559138546,13837.0,2
15538.0,3.394089,1.855322,-1.971217,24.228831,0.147733,0.099319,0.088879,0.010440000000000005,0.048414,0.058854000000000004,257.315961,0.21563565010843758,0.4400469279616511,13838.0,2
15539.0,3.406033,1.85611,-1.973974,24.226468,0.14789,0.099135,0.088259,0.010875999999999997,0.04875499999999999,0.05963099999999999,254.534224,0.22306998113052748,0.4207417875904934,13839.0,2
15540.0,3.359569,1.815681,-2.00613,24.221611,0.148919,0.099219,0.08796,0.011259000000000005,0.049699999999999994,0.060959,253.926014,0.22653467737067678,0.4117448183863024,13840.0,2
15541.0,3.345656,1.818438,-2.016104,24.222924,0.147614,0.100075,0.088763,0.011312000000000003,0.047539,0.058851,255.816652,0.23794699200673122,0.38210982697225127,13841.0,2
15542.0,3.387395,1.83839,-1.984736,24.220036,0.148735,0.099996,0.089089,0.010907,0.048739000000000005,0.059646000000000005,254.557798,0.22377923676651618,0.4189000240786035,13842.0,2
15543.0,3.40774,1.864642,-1.957699,24.219642,0.14822,0.099644,0.088831,0.010813000000000003,0.048575999999999994,0.059389,255.279164,0.22259505527307172,0.4219750539485333,13843.0,2
15544.0,3.368626,1.823688,-1.996023,24.215047,0.148331,0.099413,0.088343,0.011069999999999997,0.04891799999999999,0.059987999999999986,255.958096,0.2262924426092111,0.41237384284848655,13844.0,2
15545.0,3.348282,1.815419,-2.011248,24.217673,0.147779,0.100285,0.088159,0.012125999999999998,0.047493999999999995,0.05961999999999999,255.731785,0.25531108537740815,0.33701952107347344,13845.0,2
15546.0,3.370857,1.834583,-2.00088,24.211897,0.148937,0.100878,0.08954,0.011338,0.04805900000000002,0.05939700000000002,253.888295,0.235913441531419,0.3873904604631583,13846.0,2
15547.0,3.392908,1.854666,-1.973842,24.209271,0.148514,0.10019,0.088894,0.011296,0.048324000000000006,0.059620000000000006,254.529509,0.23375064666321776,0.3930067100491105,13847.0,2
15548.0,3.367051,1.812269,-1.996548,24.209534,0.148937,0.100022,0.088732,0.011289999999999994,0.048915000000000014,0.06020500000000001,255.510189,0.23080382696868082,0.40065888045724707,13848.0,2
15549.0,3.358913,1.809906,-2.020436,24.201658,0.149442,0.100988,0.089934,0.011053999999999994,0.048454,0.05950799999999999,256.47201,0.22812919203384574,0.40760425357894026,13849.0,2
15550.0,3.382933,1.834714,-1.987886,24.202708,0.149249,0.099996,0.089141,0.010855000000000004,0.04925299999999999,0.060107999999999995,257.471549,0.2203881918219841,0.4277057388718484,13850.0,2
15551.0,3.403802,1.853485,-1.982242,24.210059,0.148992,0.100112,0.089204,0.010908000000000001,0.04888000000000001,0.05978800000000001,257.330105,0.22315419078987744,0.4205231156898842,13851.0,2
15552.0,3.361669,1.819225,-2.002848,24.207434,0.148119,0.100117,0.088348,0.011769000000000002,0.048002,0.059771000000000005,257.122654,0.24517217673895383,0.36334778839088433,13852.0,2
15553.0,3.348807,1.804655,-2.006655,24.210715,0.147072,0.099093,0.088196,0.010897000000000004,0.04797900000000001,0.05887600000000001,255.859085,0.22711546477699046,0.410236655463321,13853.0,2
15554.0,3.393433,1.857029,-1.983686,24.211634,0.147908,0.100059,0.089031,0.011027999999999996,0.047849000000000017,0.05887700000000001,252.851037,0.2304702194357365,0.40152517767124374,13854.0,2
15555.0,3.389364,1.878818,-1.954942,24.210847,0.147963,0.09924,0.088201,0.011038999999999993,0.048723000000000016,0.05976200000000001,254.246621,0.22656185863229597,0.41167423529423075,13855.0,2
15556.0,3.355238,1.825789,-1.99143,24.210847,0.14856,0.099749,0.088994,0.010755,0.04881099999999999,0.059565999999999994,254.430498,0.2203351634843891,0.4278434405020124,13856.0,2
15557.0,3.362588,1.812137,-2.012692,24.213472,0.147871,0.09987,0.089099,0.010771000000000003,0.048001,0.058772000000000005,254.685098,0.22438648389650437,0.4173231517212156,13857.0,2
15558.0,3.386345,1.853485,-1.997205,24.212422,0.148762,0.100264,0.088936,0.011328000000000005,0.048498,0.059826000000000004,254.831257,0.2335718262232212,0.3934710630198228,13858.0,2
15559.0,3.404721,1.874487,-1.960455,24.21019,0.148064,0.099555,0.088485,0.01107000000000001,0.048509,0.05957900000000001,255.948666,0.22820037105751415,0.407419419053908,13859.0,2
15560.0,3.385295,1.84574,-1.978305,24.209796,0.147954,0.099356,0.088165,0.011191000000000006,0.048598,0.05978900000000001,255.170723,0.2302722278236179,0.4020393134896387,13860.0,2
15561.0,3.355107,1.818044,-2.009542,24.210847,0.149029,0.100138,0.089199,0.010939000000000004,0.04889099999999999,0.059829999999999994,253.959017,0.2237380348523277,0.4190070153781038,13861.0,2
15562.0,3.359307,1.823951,-2.000486,24.212422,0.147504,0.099555,0.088642,0.010913000000000006,0.04794899999999999,0.058862,255.24616,0.22759124087591256,0.40900118123603124,13862.0,2
15563.0,3.400652,1.863986,-1.978961,24.209796,0.147246,0.099592,0.087939,0.011652999999999997,0.04765399999999999,0.059306999999999985,254.774679,0.2445283810722904,0.3650195683638706,13863.0,2
15564.0,3.395008,1.864904,-1.970692,24.20599,0.147568,0.099119,0.08796,0.011159000000000002,0.048449000000000006,0.05960800000000001,253.016056,0.2303199174406605,0.4019154752117199,13864.0,2
15565.0,3.368626,1.836552,-1.986573,24.205202,0.147752,0.099555,0.08839,0.011165000000000008,0.04819699999999999,0.059362,253.935443,0.23164861612515064,0.3984651695233079,13865.0,2
15566.0,3.343819,1.824607,-2.010067,24.210978,0.148018,0.099329,0.088585,0.010744000000000004,0.04868900000000001,0.059433000000000014,254.350346,0.22066132676114195,0.42699647420162556,13866.0,2
15567.0,3.37847,1.841277,-1.989592,24.207434,0.148009,0.100353,0.089808,0.010544999999999999,0.047656000000000004,0.058201,255.194297,0.22126864888683714,0.42541940709871906,13867.0,2
15568.0,3.383064,1.85821,-1.983948,24.208221,0.14958,0.100736,0.089167,0.01156900000000001,0.048843999999999985,0.060412999999999994,255.463041,0.2368512642030917,0.384955164231917,13868.0,2
15569.0,3.37112,1.835371,-1.99248,24.204414,0.148524,0.098904,0.088763,0.010141000000000011,0.049619999999999984,0.059760999999999995,256.377714,0.20436911791378679,0.46930335801132605,13869.0,2
15570.0,3.382933,1.829989,-1.992217,24.203889,0.148781,0.099823,0.088826,0.010996999999999993,0.048958,0.059954999999999994,255.49133,0.2246165158602094,0.41672581494188965,13870.0,2
15571.0,3.389364,1.855191,-1.97463,24.200345,0.148478,0.099172,0.088474,0.010698,0.049306,0.060004,256.047677,0.21696716490559145,0.4365893095170391,13871.0,2
15572.0,3.365082,1.851122,-1.973711,24.212422,0.14777,0.09956,0.088674,0.010885999999999993,0.04821000000000002,0.05909600000000001,255.811937,0.2257990914936423,0.41365495509786354,13872.0,2
15573.0,3.360357,1.844034,-1.981192,24.206383,0.149295,0.100495,0.089456,0.011039000000000007,0.04880000000000001,0.05983900000000002,254.581372,0.2262043810577653,0.4126025171712886,13873.0,2
15574.0,3.366263,1.841277,-1.983817,24.214129,0.147834,0.099713,0.08922,0.010493000000000002,0.048121,0.058614,256.660602,0.21804995636091606,0.43377756479170737,13874.0,2
15575.0,3.373614,1.846265,-1.983555,24.212816,0.148468,0.100033,0.089362,0.010671,0.04843499999999999,0.05910599999999999,255.797792,0.2203113386737138,0.4279053077114541,13875.0,2
15576.0,3.383851,1.852828,-1.981323,24.214522,0.148055,0.100043,0.088721,0.011322000000000013,0.048011999999999985,0.059334,255.081142,0.2358111344844108,0.38765612685568007,13876.0,2
15577.0,3.378601,1.851385,-1.979355,24.214522,0.148781,0.099629,0.089325,0.010303999999999994,0.049152,0.059455999999999995,255.514904,0.2096311517099667,0.4556391425262759,13877.0,2
15578.0,3.380439,1.844165,-1.967017,24.214522,0.147825,0.09914,0.088837,0.010303000000000007,0.048685000000000006,0.05898800000000001,256.420147,0.21162141067247267,0.4504709265116853,13878.0,2
15579.0,3.369413,1.835502,-1.983161,24.21741,0.148321,0.09882,0.088826,0.009994000000000003,0.049501,0.059495000000000006,255.029279,0.2018908326936286,0.47573885892092505,13879.0,2
15580.0,3.371251,1.841671,-1.994055,24.214654,0.147807,0.099566,0.088758,0.010807999999999998,0.04824099999999999,0.05904899999999999,255.213156,0.2240371460553045,0.41823029670053946,13880.0,2
15581.0,3.382408,1.858866,-1.990117,24.215966,0.147476,0.099329,0.088501,0.010828000000000004,0.048146999999999995,0.058975,255.382889,0.22488992273822392,0.41601584411293036,13881.0,2
15582.0,3.384508,1.858735,-1.967411,24.21321,0.148092,0.100169,0.088905,0.011263999999999996,0.04792300000000001,0.059187000000000003,254.369206,0.2350388114514647,0.3896616609808893,13882.0,2
15583.0,3.390545,1.844165,-1.963474,24.213735,0.147779,0.09965,0.088763,0.010887000000000008,0.04812899999999999,0.059016,255.731785,0.22619987533762745,0.412614217425081,13883.0,2
15584.0,3.36902,1.838258,-1.98723,24.218198,0.148156,0.099455,0.088742,0.010713,0.04870100000000001,0.05941400000000001,255.085856,0.21997043242577302,0.4287905579041542,13884.0,2
15585.0,3.370332,1.842196,-1.985786,24.214522,0.148524,0.099203,0.088359,0.010844000000000006,0.04932099999999999,0.060164999999999996,255.279164,0.21986131949231597,0.4290738975201114,13885.0,2
15586.0,3.37742,1.852303,-1.982373,24.215047,0.148698,0.100285,0.089902,0.010383000000000003,0.048413,0.058796,255.887374,0.21446275870615944,0.4430926402246408,13886.0,2
15587.0,3.390808,1.854535,-1.969117,24.216623,0.148184,0.099539,0.088595,0.01094400000000001,0.04864500000000001,0.05958900000000002,255.74593,0.22497224848908456,0.4158020642621538,13887.0,2
15588.0,3.375976,1.859391,-1.979223,24.218986,0.148386,0.100395,0.08911,0.011285000000000003,0.04799099999999999,0.059275999999999995,256.009959,0.23514335722620447,0.3893901811596968,13888.0,2
15589.0,3.388839,1.848628,-1.952711,24.213997,0.147733,0.099597,0.089241,0.010356000000000004,0.048136,0.058492,255.425323,0.21513596609676558,0.44134448519415637,13889.0,2
15590.0,3.371776,1.85401,-1.97883,24.217017,0.148432,0.099151,0.088091,0.01106,0.049281000000000005,0.060341000000000006,254.944412,0.22442271011728418,0.4172290810812087,13890.0,2
15591.0,3.357469,1.82487,-1.990511,24.21741,0.147678,0.098941,0.088249,0.010692000000000007,0.048737,0.05942900000000001,255.892089,0.21937707743444554,0.4303313557733194,13891.0,2
15592.0,3.369676,1.83327,-1.983948,24.210059,0.148671,0.099975,0.088705,0.011269999999999988,0.048696,0.05996599999999999,254.406924,0.23143109431792486,0.39903002048431624,13892.0,2
15593.0,3.405508,1.869499,-1.943392,24.214916,0.148027,0.099261,0.088663,0.010597999999999996,0.04876599999999999,0.059363999999999986,255.255589,0.21731908872803327,0.435675449376563,13893.0,2
15594.0,3.404327,1.871861,-1.945755,24.212685,0.147467,0.098757,0.087818,0.010939000000000004,0.04870999999999999,0.059648999999999994,254.62852,0.22456939910903095,0.41684816562719407,13894.0,2
15595.0,3.356419,1.83734,-1.976861,24.212553,0.147761,0.09956,0.08881,0.010749999999999996,0.04820100000000001,0.058951,254.029739,0.22301979170988742,0.42087211724728757,13895.0,2
15596.0,3.342506,1.817782,-1.991036,24.212816,0.146704,0.099114,0.088396,0.010717999999999991,0.04759000000000001,0.058308,254.006165,0.22521064907230337,0.415182996223627,13896.0,2
15597.0,3.389889,1.849941,-1.966492,24.212028,0.148202,0.100652,0.090097,0.010555000000000009,0.047549999999999995,0.058105000000000004,252.987767,0.22197219827132994,0.42359246132709305,13897.0,2
15598.0,3.420078,1.883806,-1.94313,24.21426,0.148496,0.099707,0.088716,0.010991,0.048788999999999985,0.059779999999999986,254.562513,0.2252715720434516,0.41502479415993754,13898.0,2
15599.0,3.388708,1.859129,-1.933418,24.217935,0.146952,0.099434,0.088149,0.01128499999999999,0.047518000000000005,0.058802999999999994,254.600231,0.23748395378690604,0.3833122240412512,13899.0,2
15600.0,3.350775,1.821588,-1.990117,24.211897,0.14823,0.099917,0.088474,0.011443000000000009,0.048312999999999995,0.059756000000000004,253.572403,0.23684646272302046,0.38496763250195887,13900.0,2
15601.0,3.352088,1.818569,-1.996155,24.212422,0.148542,0.100285,0.089194,0.011091000000000004,0.04825700000000001,0.05934800000000001,254.50122,0.2298271789133408,0.4031949967191588,13901.0,2
15602.0,3.400652,1.868186,-1.952842,24.207302,0.148257,0.100621,0.089913,0.010707999999999995,0.047636,0.05834399999999999,255.514904,0.2247832567122194,0.4162928297083702,13902.0,2
15603.0,3.419684,1.87698,-1.938799,24.21321,0.148193,0.099991,0.088627,0.011363999999999999,0.048201999999999995,0.059565999999999994,255.302738,0.23575296143393565,0.38780718804758885,13903.0,2
15604.0,3.38162,1.859785,-1.973711,24.209665,0.148542,0.099991,0.089624,0.010367000000000001,0.04855100000000001,0.05891800000000001,254.402209,0.21352364475201843,0.44553128960080324,13904.0,2
15605.0,3.359963,1.828545,-1.980011,24.206515,0.148845,0.09934,0.089335,0.010005,0.04950500000000001,0.05951000000000001,255.425323,0.20209671554963032,0.4752042314711493,13905.0,2
15606.0,3.373089,1.837733,-1.973055,24.203364,0.149608,0.100421,0.089388,0.011033000000000001,0.049186999999999995,0.060219999999999996,256.467295,0.2243026754492966,0.4175407817719663,13906.0,2
15607.0,3.393696,1.850072,-1.950874,24.20192,0.149029,0.100175,0.088816,0.011358999999999994,0.048853999999999995,0.06021299999999999,257.594134,0.23250434960597677,0.3962430388543128,13907.0,2
15608.0,3.38267,1.872649,-1.94733,24.204808,0.148101,0.100159,0.088716,0.011442999999999995,0.04794200000000001,0.05938500000000001,257.447975,0.23867926496047373,0.38020829311264814,13908.0,2
15609.0,3.394089,1.867267,-1.943392,24.204152,0.148128,0.100458,0.089692,0.010766000000000012,0.047670000000000004,0.058436000000000016,256.415432,0.22583960898659586,0.41354974107300624,13909.0,2
15610.0,3.395927,1.863854,-1.938536,24.203627,0.14811,0.100337,0.088663,0.01167399999999999,0.047772999999999996,0.059446999999999986,255.835511,0.2443588562816593,0.3654597828054661,13910.0,2
15611.0,3.361932,1.835371,-1.963605,24.204939,0.148974,0.10018,0.088616,0.011564000000000005,0.04879399999999999,0.060357999999999995,255.406463,0.23699149503022865,0.38459101905272086,13911.0,2
15612.0,3.358257,1.829726,-1.980798,24.210715,0.148928,0.100584,0.08965,0.010934000000000013,0.048344,0.05927800000000001,256.533303,0.22616609783845307,0.4127019293336589,13912.0,2
15613.0,3.387658,1.862148,-1.959274,24.208878,0.148505,0.099849,0.088947,0.010901999999999995,0.048656000000000005,0.059558,256.637028,0.22405820334175955,0.4181756160749872,13913.0,2
15614.0,3.415746,1.864773,-1.929218,24.21124,0.147678,0.099471,0.088884,0.010587,0.048207,0.058794,256.042962,0.21961085297046132,0.429724297851804,13914.0,2
15615.0,3.382933,1.863986,-1.940636,24.213078,0.148707,0.100411,0.089199,0.011212,0.048296000000000006,0.059508000000000005,254.788823,0.23214692423960076,0.3971711851595551,13915.0,2
15616.0,3.349725,1.820407,-1.98618,24.211372,0.148955,0.100847,0.090076,0.010771000000000003,0.048108,0.058879,255.59977,0.22388742231183362,0.4186190926629485,13916.0,2
15617.0,3.355369,1.838258,-1.978436,24.218592,0.147981,0.100469,0.089115,0.011354000000000003,0.047512,0.058866,256.061822,0.23896617767768827,0.3794632509207362,13917.0,2
15618.0,3.411546,1.870155,-1.932368,24.216623,0.147127,0.099713,0.089026,0.010687000000000002,0.04741400000000001,0.058101000000000014,255.514904,0.22539280818306442,0.4147099735410643,13918.0,2
15619.0,3.41614,1.894307,-1.917536,24.219773,0.148468,0.100526,0.089976,0.010550000000000004,0.047941999999999985,0.05849199999999999,253.02077,0.22005297957991796,0.4285762031231696,13919.0,2
15620.0,3.37952,1.855191,-1.956517,24.218723,0.148735,0.100763,0.08954,0.01122300000000001,0.047972,0.05919500000000001,254.934983,0.23394409355262358,0.3925043757646609,13920.0,2
15621.0,3.353925,1.828676,-1.982242,24.223843,0.148937,0.100826,0.088978,0.011847999999999997,0.048111000000000015,0.05995900000000001,255.85437,0.24625872963086118,0.36052627613421573,13921.0,2
15622.0,3.378864,1.843246,-1.955336,24.221217,0.148882,0.100584,0.089524,0.01106,0.04829799999999998,0.05935799999999998,256.34471,0.2289902482453054,0.40536830107961064,13922.0,2
15623.0,3.40354,1.864379,-1.923311,24.227781,0.147825,0.100327,0.089104,0.011222999999999997,0.04749800000000001,0.05872100000000001,256.198551,0.2362786584980735,0.38644208127661894,13923.0,2
15624.0,3.407608,1.871861,-1.927511,24.231325,0.147228,0.099371,0.088653,0.010718000000000005,0.047857,0.058575,254.600231,0.22395419783526277,0.41844569295161915,13924.0,2
15625.0,3.382408,1.869367,-1.949692,24.230144,0.14788,0.098652,0.087755,0.010897000000000004,0.04922800000000001,0.06012500000000001,254.00145,0.22135326738304661,0.42519967354872423,13925.0,2
