elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
15626.0,3.376501,1.837471,-1.950874,24.233032,0.147706,0.099429,0.088338,0.011091000000000004,0.048277,0.059368000000000004,254.477646,0.22973196901280094,0.4034422335571721,13926.0,2
15627.0,3.375714,1.835108,-1.962686,24.234738,0.148064,0.100784,0.089136,0.011647999999999992,0.04728,0.058927999999999994,253.426244,0.2463568875446795,0.3602713840263486,13927.0,2
15628.0,3.383983,1.850072,-1.956517,24.237101,0.149295,0.100726,0.090275,0.010451000000000002,0.048569000000000015,0.05902000000000002,254.963271,0.21517397570516777,0.4412457835324364,13928.0,2
15629.0,3.406427,1.867267,-1.915699,24.238808,0.149047,0.100558,0.089372,0.011186000000000001,0.04848900000000002,0.05967500000000002,256.59931,0.23068673953392446,0.40096292790374277,13929.0,2
15630.0,3.408133,1.889975,-1.935518,24.235657,0.148055,0.099629,0.08807,0.011559,0.048426,0.059985,255.463041,0.23868916100522436,0.3801825955034803,13930.0,2
15631.0,3.388314,1.855191,-1.95153,24.238414,0.148138,0.099377,0.088422,0.010954999999999993,0.048761,0.05971599999999999,254.482361,0.22466264714326714,0.4166060232764007,13931.0,2
15632.0,3.363113,1.830908,-1.965967,24.238808,0.147687,0.099576,0.089173,0.010402999999999996,0.048111000000000015,0.05851400000000001,254.326772,0.21622464250083123,0.43851745869549685,13932.0,2
15633.0,3.365082,1.856766,-1.959536,24.235526,0.148193,0.10123,0.089923,0.011306999999999998,0.04696299999999999,0.05826999999999999,253.364951,0.24075887914147004,0.37480804343817264,13933.0,2
15634.0,3.392777,1.867267,-1.922261,24.231719,0.147963,0.099277,0.088999,0.01027800000000001,0.04868600000000001,0.058964000000000016,254.208902,0.21110358001109142,0.45181560615760785,13934.0,2
15635.0,3.404458,1.880393,-1.93893,24.233032,0.147559,0.099571,0.088438,0.011133000000000004,0.04798799999999999,0.05912099999999999,253.770425,0.23199066452728764,0.39757695343535526,13935.0,2
15636.0,3.37847,1.848365,-1.937093,24.235395,0.148983,0.100631,0.08954,0.011091000000000004,0.048352000000000006,0.05944300000000001,254.359776,0.22937563336297648,0.4043675501349071,13936.0,2
15637.0,3.374532,1.842459,-1.956649,24.234607,0.148827,0.099912,0.088511,0.011400999999999994,0.048914999999999986,0.06031599999999998,255.632774,0.23307302314171227,0.39476633269203454,13937.0,2
15638.0,3.393827,1.863592,-1.939849,24.235264,0.148386,0.099996,0.088837,0.011159000000000002,0.04838999999999999,0.05954899999999999,255.731785,0.23060073154098912,0.4011862696370776,13938.0,2
15639.0,3.40669,1.867398,-1.933549,24.234476,0.149755,0.100889,0.089839,0.011050000000000004,0.04886599999999999,0.059916,254.845401,0.22612396914072902,0.4128113272634525,13939.0,2
15640.0,3.382801,1.853222,-1.926593,24.240252,0.149378,0.100253,0.088543,0.011709999999999998,0.049125000000000016,0.060835000000000014,257.21695,0.2383666490249561,0.3810200802794418,13940.0,2
15641.0,3.397633,1.870286,-1.920818,24.239333,0.148799,0.1005,0.089146,0.011354000000000003,0.04829899999999998,0.059652999999999984,257.608279,0.23507246376811608,0.3895742741407232,13941.0,2
15642.0,3.395927,1.881837,-1.92843,24.238152,0.148092,0.100652,0.089372,0.011280000000000012,0.047439999999999996,0.05872000000000001,256.10897,0.237769018359647,0.38257198102876533,13942.0,2
15643.0,3.373351,1.851385,-1.940768,24.239727,0.147706,0.099875,0.089031,0.010844000000000006,0.047831,0.058675000000000005,255.50076,0.22671015219936458,0.4112891531503374,13943.0,2
15644.0,3.373482,1.847053,-1.949824,24.237626,0.148128,0.099419,0.089015,0.010403999999999997,0.048709000000000016,0.05911300000000001,254.520079,0.21359063847259274,0.44535732328482536,13944.0,2
15645.0,3.384376,1.861754,-1.93158,24.232638,0.148459,0.099749,0.089367,0.010382000000000002,0.04871,0.059092000000000006,254.124035,0.21313461025230443,0.44654151709859513,13945.0,2
15646.0,3.415221,1.883544,-1.921474,24.240383,0.148018,0.099303,0.088716,0.010587,0.04871500000000001,0.05930200000000001,255.100001,0.21732079809508165,0.43567101056818647,13946.0,2
15647.0,3.394089,1.861098,-1.92948,24.238808,0.149176,0.100112,0.089167,0.01094500000000001,0.049063999999999997,0.06000900000000001,254.105176,0.22307143585040276,0.4207380100385779,13947.0,2
15648.0,3.382539,1.838521,-1.942474,24.241302,0.148119,0.099765,0.088501,0.01126400000000001,0.048353999999999994,0.059618000000000004,255.906233,0.23294385275566148,0.3951017566094115,13948.0,2
15649.0,3.386083,1.846922,-1.941292,24.236182,0.148239,0.100169,0.088931,0.011237999999999998,0.048070000000000015,0.059308000000000013,255.10943,0.2337792015976367,0.39293255986456677,13949.0,2
15650.0,3.409577,1.863723,-1.916749,24.240121,0.148459,0.100159,0.089393,0.010765999999999998,0.04830000000000001,0.05906600000000001,254.435213,0.2228939359433551,0.421198933908021,13950.0,2
15651.0,3.391595,1.866348,-1.936568,24.244584,0.147853,0.099025,0.087781,0.011244000000000004,0.04882800000000001,0.060072000000000014,254.562513,0.23027299350795635,0.40203732519458035,13951.0,2
15652.0,3.382539,1.845084,-1.955599,24.239989,0.148836,0.100416,0.089209,0.011207000000000009,0.04841999999999999,0.059627,254.025025,0.23144916461865742,0.3989830963305283,13952.0,2
15653.0,3.404327,1.85926,-1.925149,24.247472,0.148009,0.099944,0.088343,0.011601,0.048065,0.059666,255.562052,0.24135563600049934,0.3732584117501593,13953.0,2
15654.0,3.398946,1.888006,-1.919243,24.240252,0.148128,0.099497,0.088931,0.010566000000000006,0.04863100000000001,0.059197000000000013,254.751105,0.2172643526895872,0.43581758548839644,13954.0,2
15655.0,3.380045,1.853485,-1.942999,24.243402,0.147623,0.09956,0.088149,0.01141099999999999,0.04806300000000001,0.059474,254.727531,0.237412616511318,0.3834974695078346,13955.0,2
15656.0,3.369151,1.844428,-1.947592,24.238283,0.148367,0.100453,0.088926,0.011526999999999996,0.047914,0.059440999999999994,254.397494,0.2405718459772513,0.3752937228461216,13956.0,2
15657.0,3.411677,1.877637,-1.919768,24.240777,0.148909,0.100096,0.089167,0.010929000000000008,0.04881300000000001,0.05974200000000002,255.496045,0.2238906870979638,0.4186106148114326,13957.0,2
15658.0,3.423228,1.881312,-1.89378,24.243796,0.149194,0.101246,0.089572,0.011674000000000004,0.04794799999999999,0.059621999999999994,255.6092,0.24346701703893733,0.367775671312192,13958.0,2
15659.0,3.394877,1.870417,-1.928824,24.24524,0.148055,0.100238,0.088443,0.011795,0.047817,0.059612,254.887834,0.24666443598644863,0.3594727559020907,13959.0,2
15660.0,3.367707,1.840752,-1.939193,24.245503,0.147963,0.099182,0.088511,0.010671,0.048781000000000005,0.059452000000000005,254.091032,0.2187487187897175,0.4319630495738592,13960.0,2
15661.0,3.389364,1.841409,-1.93788,24.247472,0.147844,0.100211,0.089188,0.011022999999999991,0.04763300000000001,0.058656,254.100461,0.23141033715413337,0.399083921764675,13961.0,2
15662.0,3.413909,1.894438,-1.916749,24.247209,0.148331,0.100096,0.088858,0.011237999999999998,0.048234999999999986,0.059472999999999984,254.534224,0.2329795173729165,0.3950091443164768,13962.0,2
15663.0,3.41299,1.880393,-1.893124,24.249835,0.147936,0.099067,0.088548,0.010519,0.04886900000000001,0.05938800000000001,255.029279,0.21524452629425,0.441062580898406,13963.0,2
15664.0,3.395927,1.844821,-1.925149,24.249178,0.14969,0.100379,0.089687,0.010691999999999993,0.049310999999999994,0.06000299999999999,255.731785,0.2168234912394548,0.436962394907529,13964.0,2
15665.0,3.379914,1.840621,-1.941817,24.248128,0.148753,0.100085,0.089215,0.01086999999999999,0.048668,0.059537999999999994,257.348964,0.2233454560397787,0.4200264465899346,13965.0,2
15666.0,3.385952,1.862017,-1.922261,24.251804,0.14755,0.100049,0.08818,0.011869000000000005,0.04750099999999999,0.05936999999999999,256.929346,0.24986316365626726,0.3511664420600692,13966.0,2
15667.0,3.408921,1.873961,-1.918849,24.254167,0.149277,0.100647,0.089782,0.010865,0.04862999999999999,0.05949499999999999,253.624266,0.22341716189261995,0.4198402440183219,13967.0,2
15668.0,3.420078,1.865298,-1.907824,24.255086,0.149056,0.101146,0.089593,0.011552999999999994,0.047909999999999994,0.05946299999999999,255.4819,0.2411346037444427,0.3738323784886658,13968.0,2
15669.0,3.414565,1.862148,-1.907299,24.253904,0.148128,0.09976,0.089036,0.010723999999999997,0.04836800000000001,0.059092000000000006,256.736039,0.2217122537162231,0.4242674737942733,13969.0,2
15670.0,3.383064,1.846528,-1.919374,24.260993,0.147936,0.09998,0.08911,0.010870000000000005,0.04795600000000001,0.05882600000000002,255.529048,0.22666138415664036,0.4114157918361344,13970.0,2
15671.0,3.376239,1.851253,-1.94418,24.260337,0.148671,0.100043,0.088495,0.011548000000000003,0.04862799999999999,0.06017599999999999,254.421068,0.2374714676427647,0.383344647505397,13971.0,2
15672.0,3.398814,1.864117,-1.939324,24.262175,0.147981,0.099944,0.088795,0.011149000000000006,0.048036999999999996,0.059186,255.420608,0.23208709771430963,0.39732654002137546,13972.0,2
15673.0,3.416403,1.869367,-1.883149,24.26585,0.14823,0.099865,0.088359,0.011506000000000002,0.048365000000000005,0.05987100000000001,255.260304,0.23789438862010506,0.3822464251086267,13973.0,2
15674.0,3.410234,1.875143,-1.898637,24.267294,0.147632,0.099833,0.088527,0.01130600000000001,0.04779900000000001,0.05910500000000002,255.769504,0.23652719665271985,0.3857966884431845,13974.0,2
15675.0,3.386083,1.857029,-1.923311,24.267951,0.147522,0.099004,0.087776,0.011227999999999988,0.04851799999999999,0.05974599999999998,254.982131,0.23141449741338424,0.3990731185883596,13975.0,2
15676.0,3.373745,1.837077,-1.920949,24.26992,0.148533,0.099844,0.088768,0.011076000000000003,0.048688999999999996,0.059765,252.638871,0.22747997535428227,0.4092901105972825,13976.0,2
15677.0,3.404196,1.877768,-1.93578,24.271232,0.147513,0.099539,0.088816,0.010722999999999996,0.047974,0.058697,253.652555,0.22351224596143815,0.4195933339345306,13977.0,2
15678.0,3.412202,1.879999,-1.888793,24.274383,0.148156,0.099555,0.088894,0.010661000000000004,0.048601000000000005,0.05926200000000001,252.770886,0.21935311304061567,0.43039358544609296,13978.0,2
15679.0,3.410365,1.885906,-1.923443,24.27307,0.148441,0.101172,0.089997,0.011175000000000004,0.04726899999999999,0.058443999999999996,252.865182,0.23640786968478963,0.3861065514098876,13979.0,2
15680.0,3.38057,1.859785,-1.937355,24.275302,0.147458,0.100138,0.088942,0.011196000000000011,0.04732,0.05851600000000001,254.953842,0.2365968597451451,0.3856157904210272,13980.0,2
15681.0,3.381883,1.868974,-1.934599,24.272939,0.14856,0.100736,0.089068,0.011668000000000012,0.04782399999999999,0.059492,253.793999,0.24397281756403583,0.36646223098947606,13981.0,2
15682.0,3.387264,1.86031,-1.920686,24.268607,0.147173,0.100007,0.088196,0.011811000000000002,0.047166,0.058977,255.151864,0.2504081243242098,0.3497513124189313,13982.0,2
15683.0,3.399471,1.882362,-1.907299,24.270707,0.148257,0.099891,0.08901,0.010880999999999988,0.048366000000000006,0.059246999999999994,254.397494,0.22496743647528245,0.4158145598857199,13983.0,2
15684.0,3.409446,1.870024,-1.883412,24.271232,0.148128,0.099986,0.088837,0.011149000000000006,0.048142000000000004,0.05929100000000001,253.694988,0.23158091519016274,0.39864097230224205,13984.0,2
15685.0,3.41824,1.872255,-1.891418,24.266638,0.148202,0.10029,0.08911,0.01118000000000001,0.047911999999999996,0.059092000000000006,255.227301,0.23333959468202806,0.39407411156420724,13985.0,2
15686.0,3.387527,1.864248,-1.933418,24.271626,0.148625,0.099665,0.088595,0.01107000000000001,0.048960000000000004,0.060030000000000014,255.043423,0.2260983231551645,0.4128779236189024,13986.0,2
15687.0,3.371514,1.840884,-1.942211,24.276221,0.14766,0.099135,0.088417,0.010718000000000005,0.04852500000000001,0.05924300000000002,254.227761,0.22087128549643495,0.42645126268966327,13987.0,2
15688.0,3.417059,1.866611,-1.912418,24.27307,0.14811,0.10049,0.089246,0.01124399999999999,0.047619999999999996,0.058863999999999986,253.02077,0.23611431931290797,0.3868688299684213,13988.0,2
15689.0,3.441866,1.882362,-1.906774,24.273858,0.148652,0.100453,0.089304,0.011149000000000006,0.048199000000000006,0.05934800000000001,252.615297,0.2313070539419088,0.39935212301964396,13989.0,2
15690.0,3.415877,1.865692,-1.885643,24.274383,0.149056,0.100143,0.088879,0.011263999999999996,0.048913,0.060176999999999994,254.37392,0.23028171893527408,0.40201466739273284,13990.0,2
15691.0,3.383589,1.836027,-1.939455,24.275696,0.148119,0.099324,0.08838,0.010943999999999995,0.048795000000000005,0.059739,254.699242,0.22428067874415925,0.4175979018381992,13991.0,2
15692.0,3.397896,1.85926,-1.920949,24.270445,0.15003,0.102075,0.090244,0.011830999999999994,0.047955,0.05978599999999999,254.397494,0.24670531320377,0.3593666077609833,13992.0,2
15693.0,3.425722,1.887088,-1.900605,24.270051,0.148413,0.100264,0.089178,0.011086000000000013,0.048148999999999983,0.059234999999999996,257.716719,0.23023883696780925,0.4021260213799094,13993.0,2
15694.0,3.41614,1.88315,-1.884462,24.267425,0.149782,0.100621,0.089782,0.010839000000000001,0.049160999999999996,0.06,256.486154,0.22047516374435544,0.4274798940493971,13994.0,2
15695.0,3.383326,1.851122,-1.91163,24.264406,0.148027,0.099303,0.088753,0.010550000000000004,0.04872399999999999,0.05927399999999999,256.372999,0.21652129297075434,0.4377471299401564,13995.0,2
15696.0,3.394746,1.854666,-1.932893,24.265981,0.147963,0.099581,0.088758,0.010823,0.04838200000000001,0.05920500000000001,255.142434,0.22369427278176213,0.4191206547778952,13996.0,2
15697.0,3.41929,1.880131,-1.902837,24.273727,0.148119,0.099392,0.089377,0.010014999999999996,0.048727000000000006,0.058742,253.567688,0.2055286488261368,0.46629233967476,13997.0,2
15698.0,3.422309,1.880131,-1.886824,24.265588,0.148055,0.099408,0.088453,0.010954999999999993,0.048646999999999996,0.05960199999999999,253.058489,0.2251891136326261,0.41523891849621464,13998.0,2
15699.0,3.405771,1.858604,-1.913205,24.262962,0.148037,0.099907,0.088779,0.011127999999999999,0.048130000000000006,0.059258000000000005,253.718562,0.23120234360391426,0.39962403017138226,13999.0,2
15700.0,3.386345,1.843246,-1.935386,24.257711,0.147605,0.099597,0.088863,0.010734000000000007,0.04800799999999998,0.05874199999999999,254.666238,0.22358307817284284,0.41940939999617033,14000.0,2
15701.0,3.409709,1.859785,-1.891287,24.260731,0.147642,0.10039,0.088558,0.011831999999999995,0.047252,0.059084,253.977876,0.2503968002031616,0.3497807183931564,14001.0,2
15702.0,3.437928,1.896932,-1.867793,24.260731,0.14902,0.099849,0.089272,0.01057699999999999,0.04917100000000002,0.05974800000000001,253.633695,0.21510209062067812,0.4414324515248276,14002.0,2
15703.0,3.407871,1.874618,-1.886693,24.261518,0.147789,0.09986,0.089031,0.010829000000000005,0.047929,0.058758000000000005,254.378635,0.22593365324431475,0.4133055311244621,14003.0,2
15704.0,3.373614,1.857423,-1.938011,24.256661,0.148854,0.100306,0.089241,0.011065000000000005,0.04854799999999998,0.059612999999999985,253.845862,0.22791406620115778,0.40816288277976054,14004.0,2
15705.0,3.408133,1.862279,-1.919899,24.261649,0.148689,0.100301,0.089094,0.011206999999999995,0.04838799999999999,0.05959499999999998,255.477185,0.23160222364586988,0.39858563945153946,14005.0,2
15706.0,3.421259,1.887481,-1.903887,24.25863,0.148046,0.099513,0.088784,0.010729000000000002,0.04853300000000001,0.05926200000000001,255.892089,0.2210615238801665,0.425957260110143,14006.0,2
15707.0,3.404983,1.856766,-1.893912,24.256005,0.148836,0.100064,0.088763,0.011301000000000005,0.048771999999999996,0.060073,254.689812,0.2317060668812664,0.3983159839532884,14007.0,2
15708.0,3.400783,1.872255,-1.905987,24.25548,0.148165,0.099744,0.088894,0.010849999999999999,0.04842099999999999,0.05927099999999999,255.302738,0.22407170294494239,0.4181405609054467,14008.0,2
15709.0,3.427953,1.896538,-1.890105,24.256399,0.147017,0.09934,0.088674,0.010665999999999995,0.04767700000000001,0.058343000000000006,254.472931,0.2237090481983303,0.4190822866328606,14009.0,2
15710.0,3.42244,1.883937,-1.882493,24.25246,0.148533,0.100227,0.088149,0.012077999999999992,0.048306,0.06038399999999999,252.747311,0.25002587616701494,0.35074391744409583,14010.0,2
15711.0,3.398421,1.849153,-1.902443,24.249704,0.148211,0.099854,0.088978,0.010875999999999997,0.04835700000000001,0.05923300000000001,254.722816,0.22490591008726568,0.415974328875514,14011.0,2
15712.0,3.399733,1.848759,-1.902312,24.253117,0.148312,0.100206,0.088868,0.011338,0.048105999999999996,0.059444,254.190043,0.23568295674226208,0.38798897311949143,14012.0,2
15713.0,3.435828,1.884987,-1.882362,24.251148,0.148533,0.100164,0.088973,0.011191000000000006,0.048368999999999995,0.05956,254.88312,0.23136241471986785,0.3992083646120105,14013.0,2
15714.0,3.445935,1.900345,-1.863068,24.252985,0.147954,0.099219,0.088963,0.010256000000000001,0.048735,0.058991,254.553083,0.21043992120814184,0.45353896584006315,14014.0,2
15715.0,3.400652,1.86136,-1.902837,24.251804,0.148211,0.1004,0.089194,0.011206000000000008,0.047811000000000006,0.059017000000000014,255.217871,0.2343763072032127,0.39138202256702137,14015.0,2
15716.0,3.377945,1.842721,-1.919899,24.248653,0.14822,0.09976,0.088632,0.011127999999999999,0.04845999999999999,0.05958799999999999,254.901979,0.22962794824704405,0.40371235005837247,14016.0,2
15717.0,3.410234,1.872518,-1.913336,24.247866,0.148615,0.099713,0.089713,0.009999999999999995,0.048902,0.058901999999999996,255.463041,0.2044864323252151,0.4689987211618968,14017.0,2
15718.0,3.439372,1.902051,-1.857293,24.242615,0.148625,0.099854,0.089608,0.010246000000000005,0.04877100000000001,0.059017000000000014,254.939697,0.21007955384236862,0.45447475179857977,14018.0,2
15719.0,3.432809,1.889057,-1.859524,24.240252,0.148395,0.099692,0.088926,0.010765999999999998,0.048702999999999996,0.059468999999999994,255.283878,0.22104960578186594,0.42598820849809693,14019.0,2
15720.0,3.391464,1.85296,-1.906512,24.235526,0.147651,0.099319,0.088905,0.010414000000000007,0.048332,0.05874600000000001,254.312628,0.21546355492106856,0.4404938170952515,14020.0,2
15721.0,3.399864,1.849941,-1.908874,24.236708,0.14754,0.099434,0.088842,0.01059199999999999,0.04810600000000001,0.058698,253.751566,0.22017585798324543,0.4282571179468744,14021.0,2
15722.0,3.429922,1.884594,-1.881574,24.235657,0.148533,0.100652,0.089661,0.010991,0.04788099999999999,0.058871999999999994,253.51111,0.22954346100831213,0.4039317427647834,14022.0,2
15723.0,3.431234,1.88945,-1.863593,24.235132,0.147779,0.099088,0.088259,0.010828999999999991,0.048691,0.05951999999999999,254.105176,0.2223979298447382,0.42248694049937374,14023.0,2
15724.0,3.423621,1.881706,-1.878818,24.230669,0.148165,0.099251,0.088894,0.010357000000000005,0.048913999999999985,0.05927099999999999,253.553544,0.21173464172544226,0.4501768931460124,14024.0,2
15725.0,3.397108,1.867792,-1.898899,24.225024,0.147687,0.098972,0.088952,0.010020000000000001,0.04871500000000001,0.05873500000000001,253.39324,0.20568191148698578,0.4658943540089947,14025.0,2
15726.0,3.38897,1.854797,-1.908611,24.222267,0.148799,0.100038,0.088931,0.011107000000000006,0.048760999999999985,0.05986799999999999,254.105176,0.22777982855502255,0.4085114651329049,14026.0,2
15727.0,3.41299,1.887088,-1.91163,24.213735,0.14788,0.099718,0.089278,0.010440000000000005,0.04816200000000001,0.058602000000000015,254.887834,0.21676390590287153,0.43711712346123266,14027.0,2
15728.0,3.41719,1.883937,-1.885249,24.211766,0.148312,0.099602,0.088747,0.01085499999999999,0.04871,0.05956499999999999,254.043884,0.22284494262076304,0.421326157590566,14028.0,2
15729.0,3.448297,1.888663,-1.869499,24.215179,0.147862,0.100616,0.088868,0.011747999999999995,0.047245999999999996,0.05899399999999999,254.13818,0.24865070798145905,0.3543148930674874,14029.0,2
15730.0,3.404065,1.877768,-1.877899,24.210584,0.148698,0.100868,0.089136,0.011731999999999992,0.04783,0.05956199999999999,253.992021,0.24528025757354002,0.3630671288834023,14030.0,2
15731.0,3.388052,1.853222,-1.90008,24.210059,0.147054,0.09892,0.087949,0.010970999999999995,0.048133999999999996,0.05910499999999999,255.430037,0.22792147086319717,0.40814365468248504,14031.0,2
15732.0,3.397764,1.872911,-1.910055,24.210322,0.147816,0.099466,0.088721,0.010745000000000005,0.048350000000000004,0.05909500000000001,253.628981,0.22222911625405894,0.42292530812854423,14032.0,2
15733.0,3.418503,1.873174,-1.877637,24.20704,0.147531,0.098699,0.088186,0.010512999999999995,0.048832,0.059344999999999995,252.478567,0.21528474597096214,0.4409581402295276,14033.0,2
15734.0,3.437403,1.891682,-1.869893,24.199295,0.148046,0.098757,0.088758,0.009998999999999994,0.04928900000000001,0.05928800000000001,253.185789,0.20286062081558107,0.4732205562291367,14034.0,2
15735.0,3.42034,1.8842,-1.865168,24.202839,0.148579,0.100558,0.089257,0.011300999999999992,0.048020999999999994,0.059321999999999986,253.897725,0.23532964058140005,0.38890644882249326,14035.0,2
15736.0,3.412334,1.886694,-1.891287,24.200345,0.147568,0.098935,0.088385,0.01054999999999999,0.04863300000000001,0.059183,254.793538,0.21692643006949844,0.436695087928901,14036.0,2
15737.0,3.398946,1.852435,-1.885905,24.199951,0.148331,0.099723,0.088873,0.010850000000000012,0.048607999999999985,0.059458,254.185328,0.22320969367812576,0.42037898825656783,14037.0,2
15738.0,3.390283,1.861754,-1.906643,24.200082,0.147752,0.099277,0.088637,0.01064000000000001,0.04847499999999999,0.059115,255.081142,0.21949005693539098,0.43003797562676216,14038.0,2
15739.0,3.438059,1.906777,-1.875799,24.201395,0.148661,0.099623,0.088642,0.010981000000000005,0.049037999999999984,0.06001899999999999,254.274909,0.22392381573849401,0.41852458783014257,14039.0,2
15740.0,3.450266,1.901526,-1.844299,24.201526,0.149084,0.100694,0.089257,0.011437000000000003,0.04838999999999999,0.05982699999999999,255.071712,0.2363456014548161,0.38626824678190297,14040.0,2
15741.0,3.405771,1.857685,-1.870549,24.198113,0.147724,0.099476,0.088464,0.011011999999999994,0.048248,0.05925999999999999,256.118399,0.22823270948620683,0.4073354440595959,14041.0,2
15742.0,3.386477,1.85926,-1.916749,24.203233,0.14935,0.100427,0.089787,0.010639999999999997,0.04892300000000001,0.059563000000000005,255.722356,0.21748017333006284,0.43525715204159454,14042.0,2
15743.0,3.40669,1.884594,-1.924755,24.198638,0.148597,0.100595,0.08891,0.011685000000000001,0.048002,0.059687000000000004,256.080681,0.2434222861071183,0.3678918266078244,14043.0,2
15744.0,3.449872,1.909796,-1.876587,24.195225,0.148432,0.099907,0.088821,0.011085999999999999,0.04852500000000001,0.05961100000000001,255.793078,0.22845484894695617,0.4067586021811542,14044.0,2
15745.0,3.46431,1.925416,-1.849812,24.193912,0.148202,0.099917,0.088926,0.010991,0.048284999999999995,0.059275999999999995,254.326772,0.2276229134738848,0.4089189352413404,14045.0,2
15746.0,3.429265,1.892338,-1.886693,24.188136,0.148753,0.100049,0.089167,0.010882000000000003,0.048704,0.059586,254.190043,0.223426752900113,0.4198153385163468,14046.0,2
15747.0,3.402752,1.855847,-1.899293,24.196407,0.148156,0.099823,0.088285,0.011537999999999993,0.048333000000000015,0.05987100000000001,254.982131,0.23871394877312013,0.3801182277295281,14047.0,2
15748.0,3.428478,1.874487,-1.874093,24.185117,0.147118,0.099403,0.088543,0.010860000000000009,0.047714999999999994,0.058575,254.218332,0.2275966132953309,0.40898723037606877,14048.0,2
15749.0,3.438716,1.890238,-1.846268,24.189974,0.14856,0.099765,0.0886,0.011165000000000008,0.04879499999999999,0.05996,252.139101,0.2288097385031562,0.40583704075507,14049.0,2
15750.0,3.412465,1.884594,-1.88853,24.185642,0.147642,0.099802,0.089136,0.010665999999999995,0.047839999999999994,0.05850599999999999,253.845862,0.22294684475658946,0.42106154265340434,14050.0,2
15751.0,3.401833,1.853616,-1.89483,24.184067,0.148018,0.099697,0.0888,0.01089699999999999,0.04832100000000002,0.05921800000000001,253.959017,0.22550805016348632,0.41441071828836107,14051.0,2
15752.0,3.425065,1.906908,-1.867137,24.182754,0.147963,0.099686,0.088999,0.010687000000000002,0.048277000000000014,0.058964000000000016,253.633695,0.22136376817598075,0.42517240555635216,14052.0,2
15753.0,3.453679,1.910977,-1.835112,24.18236,0.147504,0.100406,0.089131,0.011274999999999993,0.047098,0.058372999999999994,253.016056,0.2393893713242318,0.3783643204686983,14053.0,2
15754.0,3.40564,1.868448,-1.883018,24.18131,0.148138,0.098925,0.088616,0.010308999999999999,0.04921299999999999,0.05952199999999999,253.874151,0.20947291421140327,0.4560500466295061,14054.0,2
15755.0,3.401571,1.848234,-1.88958,24.18026,0.148092,0.099844,0.089461,0.010383000000000003,0.048248,0.058631,253.770425,0.21519616986880563,0.4411881507147456,14055.0,2
15756.0,3.447904,1.905858,-1.879868,24.177897,0.147256,0.098662,0.088852,0.00981,0.048594,0.058404,252.997196,0.2018726206399835,0.47578615117237577,14056.0,2
15757.0,3.454072,1.895751,-1.821725,24.177503,0.147954,0.099713,0.088553,0.01115999999999999,0.048241000000000006,0.059400999999999995,252.686019,0.23133369263297515,0.39928294885066873,14057.0,2
15758.0,3.438453,1.898639,-1.875668,24.183804,0.148533,0.099818,0.088884,0.010934,0.048714999999999994,0.059648999999999994,252.318264,0.2244437145906889,0.4171745375982383,14058.0,2
15759.0,3.371382,1.852303,-1.907955,24.181835,0.147936,0.099345,0.088737,0.010608000000000006,0.04859100000000001,0.059199000000000015,254.595516,0.21830754033585784,0.4331086821741812,14059.0,2
15760.0,3.41929,1.883937,-1.891287,24.182885,0.147926,0.099119,0.088039,0.011079999999999993,0.048807,0.059886999999999996,254.487076,0.22701196525159792,0.4105054184307103,14060.0,2
15761.0,3.445935,1.919903,-1.841412,24.186561,0.148836,0.10019,0.089488,0.010702000000000003,0.048645999999999995,0.059348,253.709132,0.2199930108742575,0.42873192719265374,14061.0,2
15762.0,3.456829,1.899295,-1.839706,24.1947,0.148331,0.099597,0.088196,0.011401000000000008,0.048733999999999986,0.060134999999999994,254.350346,0.23393864778906354,0.3925185170814307,14062.0,2
15763.0,3.395664,1.854929,-1.884462,24.191024,0.147936,0.099949,0.088595,0.011354000000000003,0.047987000000000016,0.05934100000000002,255.227301,0.23660081687088436,0.38560551473278637,14063.0,2
15764.0,3.408396,1.871205,-1.88538,24.195225,0.148891,0.100626,0.089346,0.011279999999999998,0.048265,0.059545,255.316882,0.23370488542659423,0.39312554079446604,14064.0,2
15765.0,3.430447,1.906646,-1.871599,24.195488,0.148413,0.100054,0.089283,0.010771000000000003,0.048358999999999985,0.05912999999999999,255.066997,0.22272539288668333,0.4216365990265051,14065.0,2
15766.0,3.442653,1.915703,-1.839706,24.199295,0.149029,0.100815,0.089309,0.011506000000000002,0.04821399999999999,0.059719999999999995,254.477646,0.23863942756403617,0.3803117410931004,14066.0,2
15767.0,3.411546,1.894963,-1.874224,24.19982,0.148128,0.099807,0.089351,0.010456000000000007,0.048321,0.05877700000000001,256.212696,0.21638177227763764,0.43810943107489153,14067.0,2
15768.0,3.421915,1.892338,-1.877243,24.202576,0.148404,0.100243,0.089729,0.010513999999999996,0.04816100000000001,0.058675000000000005,255.510189,0.21830488767077766,0.4331155704969607,14068.0,2
15769.0,3.44541,1.921872,-1.842199,24.206252,0.149167,0.100421,0.089945,0.010476,0.048746,0.059222,254.765249,0.21490553264816295,0.4419428645316201,14069.0,2
15770.0,3.424409,1.886825,-1.861756,24.207959,0.14721,0.099434,0.088096,0.011338,0.04777600000000001,0.059114000000000014,256.014674,0.237310839943906,0.38376175837451876,14070.0,2
15771.0,3.389102,1.871861,-1.884593,24.215047,0.148698,0.099938,0.088999,0.010939000000000004,0.04876,0.059699,252.940619,0.2243391234798303,0.4174461351462492,14071.0,2
15772.0,3.430184,1.891682,-1.867006,24.21741,0.147348,0.09904,0.088175,0.010865,0.048308000000000004,0.059173,253.52997,0.22490633215342895,0.4159732328728605,14072.0,2
15773.0,3.461291,1.930535,-1.822906,24.217279,0.147201,0.098998,0.08848,0.010518,0.048202999999999996,0.058720999999999995,252.6483,0.21819765994523277,0.4333940146888017,14073.0,2
15774.0,3.44856,1.916621,-1.857293,24.220823,0.148992,0.100274,0.089498,0.010776000000000008,0.04871800000000001,0.05949400000000002,251.710054,0.22118680596892393,0.42563193315035774,14074.0,2
15775.0,3.396058,1.865429,-1.892337,24.224368,0.148,0.099014,0.088443,0.010571000000000011,0.04898599999999999,0.059557,254.37392,0.21579194480168234,0.4396410688489224,14075.0,2
15776.0,3.385952,1.873043,-1.906512,24.217542,0.148873,0.099781,0.089257,0.010523999999999992,0.04909200000000001,0.059616,254.237191,0.21436864726132013,0.443337024641713,14076.0,2
15777.0,3.42979,1.926072,-1.859524,24.225287,0.147596,0.099823,0.089797,0.010025999999999993,0.04777300000000001,0.057799,253.699703,0.20986310545484974,0.4550368153510025,14077.0,2
15778.0,3.469035,1.945368,-1.826843,24.224237,0.148257,0.09987,0.089325,0.010544999999999999,0.048387,0.058932,253.001911,0.21792593204926838,0.4340996256117974,14078.0,2
15779.0,3.438716,1.903102,-1.839312,24.227387,0.148257,0.09923,0.088537,0.010692999999999994,0.049027,0.059719999999999995,254.048599,0.21809986130374467,0.43364797385425,14079.0,2
15780.0,3.389627,1.852435,-1.898374,24.219773,0.148211,0.100416,0.088989,0.011427000000000007,0.047795000000000004,0.05922200000000001,253.713847,0.23907858398192328,0.3791713592259204,14080.0,2
15781.0,3.411284,1.870417,-1.880918,24.220692,0.147724,0.100211,0.089587,0.010623999999999995,0.047513,0.058136999999999994,254.25605,0.22359725554573376,0.4193725848243761,14081.0,2
15782.0,3.458141,1.90087,-1.846399,24.225024,0.148358,0.100322,0.089388,0.010934,0.048035999999999995,0.058969999999999995,253.789284,0.22761621250286238,0.4089363360250594,14082.0,2
15783.0,3.453679,1.923972,-1.828156,24.222793,0.147752,0.099466,0.088569,0.010897000000000004,0.048285999999999996,0.059183,253.727992,0.2256715057883075,0.41398626398679017,14083.0,2
15784.0,3.422309,1.894307,-1.871862,24.218592,0.14823,0.098662,0.08806,0.010602,0.049568,0.06017,254.043884,0.21388367729831145,0.44459637308663136,14084.0,2
15785.0,3.405771,1.854666,-1.883805,24.219642,0.148101,0.099314,0.089241,0.010072999999999999,0.04878700000000001,0.05886000000000001,254.025025,0.20646470443551684,0.4638616320723413,14085.0,2
15786.0,3.433728,1.887613,-1.854274,24.218723,0.149066,0.100217,0.089167,0.011050000000000004,0.048849000000000004,0.05989900000000001,254.496505,0.226202661207779,0.4126069832012925,14086.0,2
15787.0,3.452497,1.894307,-1.857293,24.217017,0.147871,0.099896,0.088816,0.011079999999999993,0.047975000000000004,0.059054999999999996,255.623345,0.23094880773720175,0.40028240084138134,14087.0,2
15788.0,3.451579,1.920953,-1.833275,24.217017,0.148395,0.099524,0.088679,0.010845000000000007,0.048871,0.059716000000000005,254.425783,0.22190620396136862,0.42376383241801097,14088.0,2
15789.0,3.444753,1.889975,-1.851649,24.21426,0.148551,0.100122,0.089215,0.010907,0.048428999999999986,0.059335999999999986,254.571942,0.22521164567416896,0.4151804082921975,14089.0,2
15790.0,3.421259,1.899426,-1.869893,24.218461,0.147981,0.098531,0.087682,0.010848999999999998,0.04945000000000001,0.060299000000000005,254.62852,0.21938889001233536,0.430300681396078,14090.0,2
15791.0,3.416403,1.889713,-1.880918,24.22253,0.148597,0.100075,0.089047,0.011027999999999996,0.04852200000000001,0.059550000000000006,253.416814,0.22727366403561186,0.40982585065987276,14091.0,2
15792.0,3.426509,1.903233,-1.870287,24.218854,0.148569,0.100028,0.089047,0.010981000000000005,0.048541,0.059522000000000005,255.005705,0.22621647233323727,0.412571119084553,14092.0,2
15793.0,3.449741,1.912027,-1.854012,24.221874,0.149497,0.100558,0.089167,0.011390999999999998,0.048938999999999996,0.060329999999999995,254.930268,0.23275439313445032,0.3955937369330318,14093.0,2
15794.0,3.456566,1.92791,-1.837475,24.222399,0.148395,0.100059,0.089089,0.010969999999999994,0.048336000000000004,0.059306,255.821366,0.226948300473757,0.4106707402961567,14094.0,2
15795.0,3.438191,1.909796,-1.8317,24.218198,0.148597,0.099277,0.087797,0.011480000000000004,0.04932,0.06080000000000001,255.161293,0.23276089292593424,0.39557685856339675,14095.0,2
15796.0,3.423359,1.890894,-1.845349,24.223186,0.146787,0.098736,0.087844,0.010891999999999999,0.048050999999999996,0.058942999999999995,254.270195,0.2266711063015067,0.41139054580245693,14096.0,2
15797.0,3.411152,1.880656,-1.881705,24.217935,0.148147,0.099056,0.088537,0.010519,0.049090999999999996,0.059609999999999996,251.860928,0.21427116434449608,0.4435901639473864,14097.0,2
15798.0,3.438716,1.917146,-1.858606,24.221611,0.14777,0.098967,0.088354,0.010612999999999997,0.04880300000000001,0.05941600000000001,252.200394,0.21746168346856803,0.4353051656921221,14098.0,2
15799.0,3.45906,1.92896,-1.847056,24.215573,0.147862,0.099371,0.088543,0.010828000000000004,0.04849099999999999,0.059319,252.53043,0.22329456405180248,0.420158600642361,14099.0,2
15800.0,3.458666,1.927779,-1.829731,24.218592,0.147348,0.099482,0.088585,0.010897000000000004,0.047866000000000006,0.05876300000000001,252.487997,0.22765161802494416,0.40884439653895466,14100.0,2
15801.0,3.414171,1.877637,-1.860968,24.215966,0.147963,0.099592,0.088653,0.010939000000000004,0.04837100000000001,0.059310000000000015,252.021231,0.22614322335235262,0.41276132878248295,14101.0,2
15802.0,3.409446,1.874749,-1.864118,24.214522,0.148358,0.100091,0.089719,0.010372000000000006,0.04826699999999999,0.058639,253.468677,0.21488356675229983,0.4419999045936991,14102.0,2
15803.0,3.451185,1.931323,-1.832225,24.211109,0.147963,0.099902,0.088936,0.010966000000000004,0.048061000000000006,0.05902700000000001,254.39278,0.2281636219882652,0.4075148474035809,14103.0,2
15804.0,3.46536,1.935261,-1.824087,24.212553,0.148441,0.099776,0.089041,0.010735000000000008,0.048664999999999986,0.059399999999999994,253.412099,0.22058521349607552,0.4271941217454124,14104.0,2
15805.0,3.431497,1.906252,-1.852831,24.21426,0.147393,0.099319,0.088501,0.010818000000000008,0.04807399999999999,0.058892,254.336202,0.22502340093603765,0.41566923386143273,14105.0,2
15806.0,3.411809,1.872649,-1.890762,24.212028,0.147283,0.09923,0.08881,0.010419999999999999,0.048053,0.058473,253.261226,0.21683938902068503,0.43692111225582464,14106.0,2
15807.0,3.432153,1.902314,-1.854799,24.211766,0.148413,0.09987,0.088679,0.011191000000000006,0.04854299999999999,0.059733999999999995,252.360697,0.23053312458800282,0.40136182836772716,14107.0,2
15808.0,3.464048,1.94878,-1.82435,24.215966,0.147954,0.10018,0.088805,0.01137500000000001,0.047774,0.05914900000000001,253.03963,0.2380952380952383,0.3817248681185762,14108.0,2
15809.0,3.457223,1.928697,-1.834456,24.212159,0.148726,0.099823,0.088648,0.01117499999999999,0.048903,0.06007799999999999,253.454533,0.2285089154261408,0.4066182047510516,14109.0,2
15810.0,3.412071,1.882493,-1.877637,24.213866,0.148496,0.099734,0.088873,0.01086100000000001,0.048761999999999986,0.059622999999999995,254.072173,0.22273034883005582,0.42162372965302775,14110.0,2
15811.0,3.432416,1.896145,-1.866218,24.210715,0.148836,0.10081,0.089871,0.01093899999999999,0.048026,0.05896499999999999,254.689812,0.2277677139942114,0.40854292368597434,14111.0,2
15812.0,3.465623,1.946155,-1.826975,24.208221,0.149828,0.100967,0.090307,0.010660000000000003,0.04886099999999999,0.05952099999999999,256.495584,0.21816544554050193,0.43347766762320217,14112.0,2
15813.0,3.455648,1.931848,-1.808731,24.218723,0.14879,0.099665,0.088558,0.011107000000000006,0.049125,0.06023200000000001,256.429577,0.22609208972845346,0.4128941103043342,14113.0,2
15814.0,3.417321,1.891025,-1.844956,24.21124,0.147586,0.099765,0.088348,0.01141700000000001,0.04782099999999999,0.059238,255.901518,0.23873949228388636,0.3800518974760798,14114.0,2
15815.0,3.406821,1.903102,-1.874487,24.209403,0.14845,0.099917,0.088931,0.01098600000000001,0.04853299999999999,0.059519,253.577118,0.2263567808134506,0.4122067722592996,14115.0,2
15816.0,3.44436,1.935261,-1.833143,24.213472,0.147715,0.099151,0.088837,0.010314000000000004,0.04856400000000001,0.058878000000000014,254.043884,0.21237516730155465,0.4485136047988263,14116.0,2
15817.0,3.448429,1.930273,-1.820543,24.218854,0.148193,0.099555,0.088532,0.011023000000000005,0.04863799999999999,0.05966099999999999,253.181074,0.22662883694154912,0.41150030899768664,14117.0,2
15818.0,3.441341,1.899164,-1.840493,24.221611,0.148965,0.100364,0.089183,0.011180999999999996,0.04860099999999999,0.05978199999999999,254.100461,0.23005226122381792,0.40261051297934225,14118.0,2
15819.0,3.433203,1.901789,-1.850993,24.216754,0.147522,0.099398,0.088469,0.010928999999999994,0.048123999999999986,0.05905299999999998,254.699242,0.22709610389610382,0.4102869309382918,14119.0,2
15820.0,3.457485,1.929879,-1.828418,24.218723,0.148652,0.100106,0.088947,0.011159000000000002,0.048546000000000006,0.05970500000000001,252.780315,0.22985972356685275,0.4031104862094018,14120.0,2
15821.0,3.473629,1.938805,-1.818181,24.221742,0.147026,0.099618,0.088086,0.011532,0.04740799999999999,0.05893999999999999,253.605407,0.24324495348984376,0.36835231606662,14121.0,2
15822.0,3.415352,1.90087,-1.847449,24.224893,0.148018,0.0984,0.088595,0.009805000000000008,0.04961800000000001,0.05942300000000002,251.771346,0.19760575585965065,0.48686615598845395,14122.0,2
15823.0,3.415746,1.892207,-1.857949,24.227781,0.147559,0.099639,0.08848,0.011159000000000002,0.04791999999999999,0.05907899999999999,252.096668,0.23286241939859362,0.3953132191316504,14123.0,2
15824.0,3.463917,1.92791,-1.821987,24.226599,0.14823,0.099975,0.088952,0.011022999999999991,0.048255000000000006,0.059278,252.714308,0.22842755305039766,0.4068294829521413,14124.0,2
15825.0,3.461291,1.937098,-1.814768,24.225418,0.148027,0.099576,0.088474,0.011102,0.048450999999999994,0.059552999999999995,253.143355,0.22913398827705775,0.4049950433538396,14125.0,2
15826.0,3.433728,1.90914,-1.846531,24.235001,0.148863,0.099944,0.089157,0.010787000000000005,0.04891899999999999,0.059705999999999995,252.407845,0.22050286181520865,0.4274079689300766,14126.0,2
15827.0,3.41824,1.884987,-1.858081,24.234607,0.148211,0.099119,0.088842,0.010276999999999994,0.04909200000000001,0.059369000000000005,253.935443,0.20933738007455222,0.45640199565211736,14127.0,2
15828.0,3.455516,1.923972,-1.812406,24.233688,0.14822,0.099875,0.089199,0.010676000000000005,0.048344999999999985,0.05902099999999999,253.977876,0.22082488727092225,0.4265717475394545,14128.0,2
15829.0,3.476254,1.950618,-1.792325,24.240777,0.147687,0.099025,0.088616,0.010409000000000002,0.04866200000000001,0.05907100000000001,253.204648,0.21389967737295273,0.4445548248039438,14129.0,2
15830.0,3.432284,1.924891,-1.837343,24.240252,0.149461,0.100721,0.089325,0.011396000000000003,0.048740000000000006,0.06013600000000001,252.714308,0.23380726698262247,0.3928596809202326,14130.0,2
15831.0,3.398158,1.894438,-1.864249,24.241302,0.148358,0.09956,0.088674,0.010885999999999993,0.048797999999999994,0.05968399999999999,255.057568,0.22307834176929842,0.42072007705533077,14131.0,2
15832.0,3.431366,1.911502,-1.842068,24.238152,0.147228,0.10029,0.088543,0.011747000000000007,0.046937999999999994,0.058685,255.340456,0.2502609770127188,0.35013341801728726,14132.0,2
15833.0,3.496468,1.951012,-1.799806,24.243928,0.148882,0.099749,0.089194,0.010555000000000009,0.04913299999999998,0.05968799999999999,252.459708,0.21482069442748428,0.4421631686523506,14133.0,2
15834.0,3.464967,1.939067,-1.8107,24.241171,0.148882,0.100169,0.08932,0.010848999999999998,0.04871299999999999,0.05956199999999999,253.412099,0.22270805107361333,0.4216816314759093,14134.0,2
15835.0,3.41404,1.878162,-1.851256,24.239202,0.148092,0.099902,0.088973,0.010929000000000008,0.04819,0.059119000000000005,255.062282,0.2267850843518501,0.4110945726672047,14135.0,2
15836.0,3.434909,1.902445,-1.858081,24.241433,0.147936,0.099928,0.088816,0.011111999999999997,0.04800800000000001,0.059120000000000006,254.359776,0.23145660188714604,0.3989637835622746,14136.0,2
15837.0,3.465623,1.949043,-1.821593,24.241171,0.148588,0.10092,0.089719,0.011201000000000003,0.047668,0.058869000000000005,252.17682,0.23497451173718772,0.3898286316210523,14137.0,2
15838.0,3.478486,1.948649,-1.785106,24.241696,0.149075,0.099529,0.089698,0.009831000000000006,0.04954600000000001,0.05937700000000001,253.878865,0.19841766403616778,0.4847578289218246,14138.0,2
15839.0,3.435172,1.919509,-1.851649,24.240121,0.147807,0.098531,0.087918,0.010612999999999997,0.049276,0.059889,254.355061,0.21537431255961192,0.44072555769300725,14139.0,2
15840.0,3.419028,1.8905,-1.853487,24.241302,0.148459,0.100411,0.08911,0.011301000000000005,0.04804800000000001,0.05934900000000001,252.869896,0.23519740265146005,0.3892498384015014,14140.0,2
15841.0,3.464048,1.93828,-1.823168,24.239596,0.147651,0.09944,0.088322,0.011118000000000003,0.048211000000000004,0.05932900000000001,254.340917,0.23060648801128353,0.40117132149086965,14141.0,2
15842.0,3.474811,1.94248,-1.783137,24.24209,0.148441,0.100395,0.089367,0.011027999999999996,0.04804599999999999,0.05907399999999999,253.124496,0.2295252565196578,0.4039790153718025,14142.0,2
15843.0,3.451972,1.92476,-1.840362,24.241565,0.147669,0.099282,0.088023,0.011258999999999991,0.048387,0.05964599999999999,253.841147,0.23268165660907644,0.395782615909268,14143.0,2
15844.0,3.425065,1.901658,-1.840493,24.239727,0.148386,0.099539,0.088879,0.010660000000000003,0.04884699999999999,0.05950699999999999,253.067918,0.21822797248607936,0.43331530043000543,14144.0,2
15845.0,3.459323,1.93001,-1.834062,24.24314,0.148138,0.100054,0.089041,0.011013000000000009,0.04808399999999999,0.059097,253.346092,0.22903192263699723,0.40526008287152937,14145.0,2
15846.0,3.459454,1.942742,-1.807025,24.242221,0.148836,0.100022,0.089236,0.010786000000000004,0.048813999999999996,0.0596,254.081602,0.22095667315374382,0.42622953181631174,14146.0,2
15847.0,3.433991,1.918984,-1.837606,24.242615,0.147687,0.098914,0.088186,0.010728000000000001,0.04877300000000001,0.05950100000000001,254.397494,0.21995325378275307,0.42883516664082477,14147.0,2
15848.0,3.437928,1.919509,-1.843249,24.240252,0.148,0.099728,0.087881,0.011846999999999996,0.048271999999999995,0.06011899999999999,253.713847,0.2454166925610589,0.3627128405718161,14148.0,2
15849.0,3.441735,1.922922,-1.815687,24.242877,0.149323,0.100631,0.089398,0.011232999999999993,0.04869200000000001,0.059925000000000006,253.860006,0.23069024295073193,0.4009538303866903,14149.0,2
15850.0,3.454598,1.937361,-1.804137,24.244453,0.148064,0.099881,0.08902,0.010860999999999996,0.048183000000000004,0.059044,255.265019,0.22540677403287387,0.4146737076430067,14150.0,2
15851.0,3.45276,1.920822,-1.819362,24.240514,0.148597,0.100343,0.089188,0.011154999999999998,0.048254000000000005,0.059409000000000003,254.194758,0.23116775463682512,0.39971384926377473,14151.0,2
15852.0,3.440028,1.908089,-1.846662,24.241827,0.148854,0.100259,0.088506,0.011753,0.048594999999999985,0.060347999999999985,255.151864,0.2418511811671743,0.3719716020863868,14152.0,2
15853.0,3.438059,1.909402,-1.842724,24.243665,0.148459,0.100526,0.089987,0.010539000000000007,0.047933,0.05847200000000001,255.10943,0.2198648141194143,0.4290648228277849,14153.0,2
15854.0,3.463523,1.935129,-1.812275,24.243665,0.148331,0.099166,0.088553,0.010612999999999997,0.049164999999999986,0.059777999999999984,254.920838,0.21586055404141075,0.4394629074246087,14154.0,2
15855.0,3.477042,1.951012,-1.803219,24.240252,0.147228,0.099802,0.088448,0.011354000000000003,0.047425999999999996,0.05878,254.289054,0.23939949817614448,0.37833802350975043,14155.0,2
15856.0,3.443441,1.929748,-1.823168,24.238808,0.147706,0.098972,0.088548,0.010424000000000003,0.048734,0.059158,251.403591,0.2138914537806505,0.4445761794629277,14156.0,2
15857.0,3.446854,1.918197,-1.841412,24.23907,0.148349,0.099996,0.089078,0.010917999999999997,0.04835300000000001,0.059271000000000004,252.002372,0.22579310915332745,0.41367048977330145,14157.0,2
15858.0,3.44751,1.932504,-1.817262,24.242484,0.14845,0.099707,0.089157,0.010550000000000004,0.048742999999999995,0.059293,254.199472,0.2164368947973085,0.4379662913657911,14158.0,2
15859.0,3.46851,1.94353,-1.792719,24.242615,0.149231,0.101566,0.090097,0.011469000000000007,0.047665,0.059134000000000006,254.576657,0.24061175680778768,0.37519008417526534,14159.0,2
15860.0,3.44961,1.911108,-1.798887,24.239989,0.148303,0.099618,0.088207,0.011411000000000004,0.04868499999999999,0.060096,255.444182,0.2343794930780924,0.3913737496287335,14160.0,2
15861.0,3.418109,1.898901,-1.850862,24.241302,0.14732,0.098883,0.088543,0.010340000000000002,0.04843700000000001,0.05877700000000001,254.185328,0.21346876419340188,0.445673800996192,14161.0,2
15862.0,3.453679,1.938805,-1.835112,24.244453,0.148615,0.100726,0.088999,0.011727000000000001,0.047889,0.059616,252.082523,0.24487366882438924,0.36412294047591365,14162.0,2
15863.0,3.485574,1.958888,-1.792194,24.241696,0.148606,0.099524,0.089173,0.010350999999999999,0.04908199999999999,0.059432999999999986,253.341377,0.21088768005215658,0.45237624557505907,14163.0,2
15864.0,3.447379,1.92896,-1.803744,24.240383,0.147182,0.099019,0.088112,0.010907,0.04816300000000001,0.05907000000000001,253.723277,0.22645544390000824,0.4119505683413158,14164.0,2
15865.0,3.408921,1.912159,-1.859656,24.238677,0.148275,0.09997,0.088726,0.011244000000000004,0.04830499999999999,0.05954899999999999,252.124957,0.23276611601043362,0.3955632954897145,14165.0,2
15866.0,3.450922,1.930929,-1.841937,24.242484,0.147109,0.099592,0.088359,0.011233000000000007,0.04751699999999999,0.05875,253.100922,0.23639462940359462,0.38614093318361586,14166.0,2
15867.0,3.472186,1.931848,-1.78235,24.241171,0.148671,0.101057,0.089551,0.011505999999999988,0.047614000000000004,0.05911999999999999,251.823209,0.241646539955896,0.3725030052883309,14167.0,2
15868.0,3.473629,1.952193,-1.796919,24.238677,0.148671,0.100133,0.088784,0.011348999999999998,0.048538,0.059886999999999996,253.317803,0.23381198623787056,0.39284742616795687,14168.0,2
15869.0,3.41929,1.929091,-1.838,24.240383,0.148579,0.099734,0.088957,0.010777000000000009,0.048844999999999986,0.059621999999999994,254.053313,0.22063219096753084,0.4270721327355026,14169.0,2
15870.0,3.389364,1.891288,-1.839312,24.240514,0.147825,0.099676,0.088553,0.011122999999999994,0.04814900000000001,0.059272000000000005,254.12875,0.231007268951194,0.4001305913592591,14170.0,2
15871.0,3.43911,1.943399,-1.833931,24.239596,0.147605,0.099408,0.088721,0.010687000000000002,0.04819699999999999,0.05888399999999999,253.1575,0.2217311921656501,0.42421829527054145,14171.0,2
15872.0,3.500274,1.987896,-1.772113,24.24419,0.148882,0.100112,0.089346,0.010766000000000012,0.04876999999999998,0.05953599999999999,252.007087,0.22074593508437423,0.42677676706836576,14172.0,2
15873.0,3.450266,1.934604,-1.783531,24.240646,0.148128,0.098752,0.088212,0.010540000000000008,0.049376,0.05991600000000001,253.322518,0.21345970796119665,0.44569731781746846,14173.0,2
15874.0,3.446854,1.918459,-1.835637,24.241958,0.149139,0.100411,0.088873,0.011538000000000007,0.048727999999999994,0.060266,254.232476,0.23677892015021873,0.3851430240530066,14174.0,2
15875.0,3.435434,1.917672,-1.824218,24.238677,0.148138,0.100421,0.088978,0.011442999999999995,0.047716999999999996,0.05915999999999999,255.434752,0.23980468586277706,0.37728585013411464,14175.0,2
15876.0,3.482948,1.97477,-1.80125,24.240777,0.148422,0.099419,0.088894,0.010524999999999993,0.049003000000000005,0.059528,254.576657,0.21477838543792327,0.4422730347559731,14176.0,2
15877.0,3.484786,1.964138,-1.7729,24.237758,0.149148,0.100631,0.089078,0.011552999999999994,0.048517000000000005,0.06007,254.14761,0.23811781194608173,0.38166624934602555,14177.0,2
15878.0,3.44646,1.935917,-1.840231,24.237758,0.148294,0.100164,0.088301,0.011862999999999999,0.048130000000000006,0.059993000000000005,254.553083,0.24647316698177882,0.3599694347522563,14178.0,2
15879.0,3.427953,1.923447,-1.838918,24.239464,0.148909,0.10102,0.089267,0.011753,0.047889000000000015,0.059642000000000014,254.388065,0.2454165796617247,0.3627131337437892,14179.0,2
15880.0,3.469298,1.962169,-1.798625,24.233294,0.148928,0.100652,0.088936,0.011716000000000004,0.048276,0.059992000000000004,254.595516,0.24268285104708254,0.369811958706722,14180.0,2
15881.0,3.462079,1.955475,-1.818443,24.236708,0.149194,0.100962,0.089372,0.011590000000000003,0.048232,0.059822,255.750644,0.24029191632284957,0.37602063173089106,14181.0,2
