elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
15882.0,3.436222,1.929091,-1.8317,24.234345,0.14823,0.099975,0.089272,0.01070299999999999,0.048255000000000006,0.058957999999999997,256.151403,0.22179625331564964,0.42404934736793687,14182.0,2
15883.0,3.460766,1.952193,-1.806106,24.235395,0.14788,0.098662,0.088705,0.009956999999999994,0.04921800000000001,0.059175000000000005,253.798714,0.2022999248257785,0.47467654665470715,14183.0,2
15884.0,3.476517,1.969126,-1.7834,24.233294,0.147981,0.099608,0.088375,0.011233000000000007,0.048373,0.059606000000000006,252.53986,0.23221151858436365,0.3970034494360414,14184.0,2
15885.0,3.447247,1.932242,-1.801644,24.231063,0.147292,0.098951,0.087834,0.011117000000000002,0.04834100000000001,0.05945800000000001,252.205109,0.2299656613296926,0.4028353917353795,14185.0,2
15886.0,3.419946,1.908221,-1.832881,24.226993,0.148652,0.100222,0.088448,0.011774000000000007,0.04843,0.06020400000000001,250.936825,0.24310875265842138,0.36870599633206214,14186.0,2
15887.0,3.451316,1.936704,-1.82015,24.230406,0.147504,0.099697,0.088165,0.011532,0.047807,0.059339,252.497427,0.241214859437751,0.3736239740713352,14187.0,2
15888.0,3.492005,1.984352,-1.786812,24.227387,0.149222,0.100353,0.088973,0.011380000000000001,0.048868999999999996,0.060249,252.780315,0.2328626969510948,0.3953124983956515,14188.0,2
15889.0,3.468904,1.949831,-1.793244,24.232376,0.148432,0.100311,0.089162,0.011148999999999992,0.04812100000000001,0.05927,255.208441,0.2316819749802583,0.3983785447310352,14189.0,2
15890.0,3.420865,1.915571,-1.831568,24.224762,0.147899,0.099403,0.088364,0.011039000000000007,0.048496,0.059535000000000005,254.293769,0.22762232715425712,0.4089204577700899,14190.0,2
15891.0,3.422834,1.906121,-1.844431,24.226337,0.148239,0.099886,0.088978,0.010908000000000001,0.04835300000000001,0.05926100000000001,253.162215,0.22558630102990443,0.41420751991639226,14191.0,2
15892.0,3.46536,1.953112,-1.797575,24.226468,0.147403,0.098767,0.087829,0.01093799999999999,0.04863600000000001,0.059574,252.865182,0.22489051545119942,0.41601430498221936,14192.0,2
15893.0,3.499355,1.979233,-1.764238,24.22463,0.147632,0.098662,0.088222,0.010440000000000005,0.048970000000000014,0.05941000000000002,251.587469,0.2131873966224909,0.4464044437986431,14193.0,2
15894.0,3.458929,1.956525,-1.802037,24.223974,0.14822,0.09924,0.089257,0.009982999999999992,0.048979999999999996,0.05896299999999999,251.68648,0.20381372368877712,0.47074558104972497,14194.0,2
15895.0,3.416403,1.912946,-1.848368,24.226074,0.14868,0.099944,0.089246,0.010698,0.048736,0.059434,252.662445,0.21950468842973508,0.4299999812125622,14195.0,2
15896.0,3.43911,1.918984,-1.8359,24.222005,0.148487,0.099539,0.089267,0.010272000000000003,0.048948000000000005,0.05922000000000001,254.072173,0.2098510694804797,0.4550680698342945,14196.0,2
15897.0,3.473761,1.963613,-1.785894,24.228306,0.149084,0.100154,0.089125,0.011029000000000011,0.04892999999999999,0.059959,253.803429,0.2253990312889582,0.4146938136562722,14197.0,2
15898.0,3.468117,1.97057,-1.774606,24.223974,0.14856,0.099917,0.089125,0.01079200000000001,0.04864299999999999,0.059435,255.590341,0.22185675520105277,0.4238922387609948,14198.0,2
15899.0,3.444228,1.941561,-1.813456,24.224762,0.149709,0.10112,0.08965,0.011470000000000008,0.04858900000000001,0.060059000000000015,254.567227,0.23605680181107236,0.38701818886075945,14199.0,2
15900.0,3.449872,1.925416,-1.818181,24.22463,0.149461,0.100768,0.089887,0.010881000000000002,0.048693000000000014,0.059574000000000016,255.147149,0.22345668870908117,0.4197376025381482,14200.0,2
15901.0,3.448166,1.94143,-1.817,24.2287,0.148772,0.100311,0.088438,0.011872999999999995,0.04846099999999999,0.060333999999999985,255.934522,0.24499607940241833,0.36380507012756036,14201.0,2
15902.0,3.434384,1.96742,-1.807287,24.226599,0.148524,0.099529,0.08869,0.010839000000000001,0.04899499999999998,0.059833999999999984,254.88312,0.22122214058290482,0.4255401777952579,14202.0,2
15903.0,3.455385,1.962432,-1.804006,24.233688,0.148119,0.099529,0.088637,0.010892000000000013,0.048589999999999994,0.05948200000000001,253.586547,0.22415673684427187,0.41791974865509296,14203.0,2
15904.0,3.475598,1.979889,-1.788125,24.220823,0.148165,0.100075,0.089089,0.010985999999999996,0.048089999999999994,0.05907599999999999,253.185789,0.2284419122081054,0.40679219572961434,14204.0,2
15905.0,3.461029,1.952456,-1.791669,24.22463,0.147072,0.098836,0.088438,0.01039799999999999,0.048236000000000015,0.058634000000000006,252.502141,0.21556066919584524,0.44024163506286196,14205.0,2
15906.0,3.445672,1.93316,-1.829075,24.220823,0.147789,0.098788,0.088616,0.010172,0.049001,0.059173,250.82367,0.2075833639443288,0.4609567467799086,14206.0,2
15907.0,3.412859,1.925153,-1.8212,24.223843,0.148625,0.099618,0.089173,0.010444999999999996,0.04900700000000001,0.059452000000000005,251.05941,0.21312846882141678,0.44655746489336146,14207.0,2
15908.0,3.472579,1.954687,-1.793637,24.22765,0.147706,0.09956,0.088285,0.011274999999999993,0.04814600000000001,0.059421,253.515825,0.2341786611834588,0.39189526096652383,14208.0,2
15909.0,3.465623,1.9602,-1.776706,24.232376,0.148275,0.100038,0.089136,0.010901999999999995,0.04823699999999999,0.05913899999999998,251.945794,0.22600439487540938,0.41312183240102507,14209.0,2
15910.0,3.472317,1.959806,-1.797181,24.228043,0.148083,0.099067,0.088684,0.010383000000000003,0.04901599999999999,0.059398999999999993,253.091492,0.2118244690617542,0.4499436335115522,14210.0,2
15911.0,3.435172,1.929223,-1.808206,24.230275,0.147844,0.099408,0.088422,0.010985999999999996,0.04843600000000001,0.059422,252.620012,0.22681008320085871,0.4110296567672005,14211.0,2
15912.0,3.439766,1.928435,-1.841937,24.228831,0.148367,0.099261,0.088558,0.010703000000000004,0.049106,0.059809,251.695909,0.2179526340440264,0.43403028705860924,14212.0,2
15913.0,3.475204,1.940905,-1.794031,24.230013,0.148202,0.099928,0.088658,0.011270000000000002,0.048274,0.059544,252.634156,0.23345416882444334,0.39377659052355685,14213.0,2
15914.0,3.470217,1.96847,-1.787469,24.235789,0.14856,0.099949,0.089472,0.010477,0.048611,0.059088,252.124957,0.21552291615239036,0.44033967048813005,14214.0,2
15915.0,3.470479,1.966107,-1.79915,24.230538,0.14822,0.099461,0.0889,0.010560999999999987,0.048759,0.059319999999999984,253.727992,0.21659146841673477,0.4375649014610592,14215.0,2
15916.0,3.450004,1.935261,-1.792719,24.231325,0.148073,0.099366,0.088637,0.010729000000000002,0.048707000000000014,0.05943600000000002,254.553083,0.2202718239303605,0.4280079178407179,14216.0,2
15917.0,3.425328,1.934342,-1.838262,24.232507,0.148027,0.099655,0.088789,0.010865999999999987,0.048372,0.059237999999999985,253.082063,0.22462944204411525,0.41669224880204137,14217.0,2
15918.0,3.46851,1.972408,-1.80125,24.234345,0.148018,0.100059,0.089451,0.010607999999999992,0.047959000000000016,0.05856700000000001,253.459248,0.22118432026688883,0.4256383879109227,14218.0,2
15919.0,3.467329,1.973983,-1.759775,24.235395,0.147908,0.099676,0.089246,0.010429999999999995,0.04823200000000001,0.058662000000000006,253.2848,0.2162419919971802,0.43847240629449535,14219.0,2
15920.0,3.465885,1.975033,-1.784187,24.237233,0.14766,0.099377,0.088774,0.010602999999999987,0.04828300000000002,0.05888600000000001,251.870357,0.2195965537238005,0.4297614294999871,14220.0,2
15921.0,3.436222,1.953243,-1.804925,24.231588,0.148698,0.099109,0.088978,0.010131000000000001,0.049588999999999994,0.059719999999999995,251.837353,0.20429522081064735,0.46949525072432063,14221.0,2
15922.0,3.418371,1.956,-1.808862,24.235789,0.147596,0.099891,0.089194,0.010696999999999998,0.04770500000000001,0.05840200000000001,253.185789,0.22422756047457335,0.41773583699976014,14222.0,2
15923.0,3.478355,1.976477,-1.7855,24.23592,0.148367,0.099524,0.088999,0.010525000000000007,0.048843,0.059368000000000004,253.166929,0.215481942510851,0.440446069019361,14223.0,2
15924.0,3.463523,1.958888,-1.775525,24.233951,0.148027,0.099329,0.088747,0.010581999999999994,0.04869799999999999,0.059279999999999985,252.653015,0.21729398960964283,0.4357406256516414,14224.0,2
15925.0,3.437928,1.951012,-1.818312,24.233163,0.147568,0.099282,0.088485,0.010797000000000001,0.04828600000000001,0.05908300000000001,252.337123,0.22360055501480727,0.41936401690973457,14225.0,2
15926.0,3.45591,1.958888,-1.797837,24.234738,0.147899,0.100322,0.089083,0.011238999999999999,0.04757700000000001,0.05881600000000001,252.653015,0.2362226239018033,0.38658758942569427,14226.0,2
15927.0,3.475204,1.987896,-1.779725,24.232244,0.148422,0.099371,0.088716,0.010654999999999998,0.049051,0.059705999999999995,253.567688,0.21721846204028375,0.43593675228684725,14227.0,2
15928.0,3.461423,1.972276,-1.785762,24.234082,0.147844,0.099697,0.088516,0.011180999999999996,0.04814700000000001,0.059328000000000006,253.185789,0.23222148375841145,0.3969775723149872,14228.0,2
15929.0,3.419421,1.94773,-1.826581,24.230144,0.147522,0.099019,0.088648,0.010370999999999991,0.04850299999999999,0.05887399999999998,252.16739,0.21381741712023736,0.44476843457204784,14229.0,2
15930.0,3.436616,1.946418,-1.809125,24.234213,0.149167,0.100238,0.089125,0.011112999999999998,0.048929,0.060042,251.813779,0.2271203760474146,0.4102239020945704,14230.0,2
15931.0,3.467198,1.994722,-1.78235,24.233951,0.148202,0.099193,0.089325,0.009868000000000002,0.049009,0.058877,253.614836,0.2013466639461335,0.4771519321382428,14231.0,2
15932.0,3.479142,1.996035,-1.760956,24.231457,0.147936,0.099445,0.089582,0.00986300000000001,0.048491000000000006,0.05835400000000002,253.129211,0.20339437432978655,0.47183452882670895,14232.0,2
15933.0,3.441866,1.96125,-1.803612,24.2287,0.148983,0.099403,0.088726,0.010677000000000006,0.04958,0.060257000000000005,253.680844,0.2153445876444607,0.4408027460315155,14233.0,2
15934.0,3.431234,1.937229,-1.806631,24.230013,0.148046,0.099844,0.089929,0.009915000000000007,0.04820200000000001,0.058117000000000016,254.142895,0.20569259174740173,0.4658666199834425,14234.0,2
15935.0,3.439635,1.97477,-1.801381,24.232769,0.148919,0.099734,0.088947,0.010787000000000005,0.04918499999999999,0.059972,253.916584,0.2193103728703291,0.4305045712206593,14235.0,2
15936.0,3.474942,1.986715,-1.760169,24.235264,0.148395,0.099812,0.08911,0.010702000000000003,0.048583,0.059285000000000004,254.01088,0.2202782809155278,0.42799115062862314,14236.0,2
15937.0,3.440685,1.992359,-1.788387,24.229881,0.148147,0.099513,0.088968,0.010544999999999999,0.048634,0.059178999999999995,253.459248,0.2168191631541071,0.43697363388719335,14237.0,2
15938.0,3.433072,1.91544,-1.792719,24.23802,0.147972,0.099739,0.089477,0.010261999999999993,0.048233,0.05849499999999999,252.709593,0.21275448853505813,0.4475286002790132,14238.0,2
15939.0,3.452497,1.967551,-1.801119,24.238939,0.148165,0.099639,0.089377,0.010262000000000007,0.048525999999999986,0.05878799999999999,252.417275,0.21146990335277288,0.45086435398557256,14239.0,2
15940.0,3.464573,1.978839,-1.781169,24.237889,0.148854,0.100017,0.089125,0.010891999999999999,0.04883699999999999,0.05972899999999999,253.166929,0.22302305581719153,0.42086364115851715,14240.0,2
15941.0,3.458929,1.957575,-1.794294,24.238939,0.147697,0.099629,0.087524,0.01210499999999999,0.048068,0.06017299999999999,253.827003,0.25182550084253863,0.34607073207299066,14241.0,2
15942.0,3.447247,1.956656,-1.799019,24.241696,0.147191,0.100201,0.087629,0.012572,0.04698999999999999,0.05956199999999999,250.168311,0.2675405928794876,0.30526247954596264,14242.0,2
15943.0,3.481898,1.995116,-1.771719,24.240121,0.148239,0.100469,0.088411,0.012058,0.04777000000000001,0.059828000000000006,246.985816,0.25241255154801023,0.3445463048931352,14243.0,2
15944.0,3.458929,1.960069,-1.784975,24.243796,0.148248,0.099025,0.08713,0.011895000000000003,0.04922299999999999,0.06111799999999999,247.796763,0.2416504144319845,0.37249294422102963,14244.0,2
15945.0,3.447116,1.953637,-1.815556,24.24419,0.149047,0.100379,0.088485,0.011894000000000002,0.04866800000000002,0.06056200000000002,247.994785,0.24438554315888958,0.365390483508802,14245.0,2
15946.0,3.446197,1.940511,-1.794425,24.241171,0.147283,0.09966,0.087435,0.012225,0.047623,0.059848,248.555847,0.25669830337644883,0.33341725502999175,14246.0,2
15947.0,3.476254,1.992491,-1.781431,24.244321,0.148128,0.100217,0.088375,0.011842000000000005,0.04791100000000001,0.059753000000000014,247.6176,0.24716146268158296,0.35818209907106313,14247.0,2
15948.0,3.494368,2.009948,-1.757019,24.25036,0.147752,0.099497,0.087666,0.011831000000000008,0.04825499999999999,0.060086,247.047108,0.2451715848806368,0.3633493253022563,14248.0,2
15949.0,3.449085,1.960069,-1.785369,24.246816,0.14856,0.100028,0.088285,0.011743000000000003,0.04853199999999999,0.060274999999999995,246.971671,0.24195907938928163,0.3716914167788734,14249.0,2
15950.0,3.406033,1.946155,-1.823431,24.249704,0.148827,0.100043,0.08818,0.011863000000000012,0.04878399999999998,0.06064699999999999,248.136229,0.24316900686686516,0.3685495308816398,14250.0,2
15951.0,3.459323,1.971882,-1.796394,24.244453,0.149304,0.100526,0.088149,0.012376999999999999,0.04877799999999999,0.06115499999999999,250.041011,0.2537362389552882,0.34110901226665613,14251.0,2
15952.0,3.474942,1.994722,-1.741531,24.252198,0.148128,0.098914,0.087682,0.011232000000000006,0.04921400000000001,0.060446000000000014,250.140022,0.2282231027125877,0.4073603905023464,14252.0,2
15953.0,3.479667,2.005879,-1.762269,24.253642,0.148551,0.099839,0.087718,0.012120999999999993,0.04871199999999999,0.060832999999999984,248.037218,0.24882474904029714,0.3538629509813427,14253.0,2
15954.0,3.450135,1.9581,-1.791406,24.246684,0.147871,0.099739,0.088301,0.01143799999999999,0.04813200000000001,0.05957,248.249384,0.23763322460681835,0.38292460421060837,14254.0,2
15955.0,3.422965,1.944843,-1.804662,24.247603,0.147412,0.099124,0.086915,0.012208999999999998,0.048287999999999984,0.06049699999999998,248.324821,0.2528319078879248,0.34345733898839803,14255.0,2
15956.0,3.473629,1.989209,-1.77605,24.251279,0.147614,0.099214,0.087319,0.011895000000000003,0.0484,0.060295,246.443613,0.24575938513667078,0.361822951722815,14256.0,2
15957.0,3.498174,2.009948,-1.767913,24.251148,0.148377,0.100631,0.088238,0.012393000000000001,0.04774600000000001,0.06013900000000001,246.297454,0.25955557417219927,0.32599762122212483,14257.0,2
15958.0,3.461291,1.970045,-1.784056,24.247866,0.148744,0.099986,0.087629,0.012357000000000007,0.04875799999999998,0.06111499999999999,246.712357,0.25343013597489716,0.34190388688105244,14258.0,2
15959.0,3.451841,1.97267,-1.775919,24.248916,0.147485,0.099114,0.087356,0.01175799999999999,0.04837100000000001,0.060129,247.7449,0.24307450591251112,0.3687949267597077,14259.0,2
15960.0,3.459979,1.975558,-1.775131,24.252329,0.147522,0.099797,0.087445,0.012352000000000002,0.04772499999999999,0.06007699999999999,244.755711,0.25881071114277343,0.3279318484306827,14260.0,2
15961.0,3.451972,1.97582,-1.786944,24.250229,0.148027,0.100017,0.087545,0.012471999999999997,0.04801,0.060481999999999994,245.302629,0.25977380183707893,0.32543093732133355,14261.0,2
15962.0,3.467329,1.978839,-1.781431,24.25036,0.148524,0.099928,0.087325,0.012603000000000003,0.048595999999999986,0.06119899999999999,246.344602,0.2593369961108712,0.32656521501683966,14262.0,2
15963.0,3.487805,1.999054,-1.77395,24.250885,0.148726,0.100973,0.087939,0.01303399999999999,0.047753000000000004,0.060786999999999994,246.603916,0.27294048666080306,0.291240275378851,14263.0,2
15964.0,3.474154,1.98934,-1.752556,24.249572,0.149185,0.100516,0.088144,0.012371999999999994,0.04866900000000002,0.06104100000000001,247.141404,0.2542017670022599,0.33990014972518523,14264.0,2
15965.0,3.451972,1.975295,-1.791537,24.247997,0.148615,0.100595,0.087687,0.012908000000000003,0.04801999999999999,0.060927999999999996,249.008468,0.26879906707482154,0.3019945296897869,14265.0,2
15966.0,3.447641,1.936836,-1.78445,24.247866,0.147991,0.10007,0.087913,0.012157000000000001,0.047921000000000005,0.060078000000000006,248.720865,0.2536830683193523,0.3412470834108271,14266.0,2
15967.0,3.482555,1.984746,-1.770406,24.250622,0.148799,0.100747,0.088354,0.012393000000000001,0.048051999999999984,0.060444999999999985,246.87266,0.2579027323996422,0.33028964727473364,14267.0,2
15968.0,3.475729,2.007586,-1.748094,24.245503,0.147798,0.099797,0.087524,0.012272999999999992,0.048001000000000016,0.06027400000000001,247.018819,0.2556768467980498,0.33606972807301905,14268.0,2
15969.0,3.459454,2.001941,-1.771719,24.240646,0.148808,0.10028,0.088165,0.012115,0.048528,0.060643,246.684068,0.2496445424385419,0.35173414792139834,14269.0,2
15970.0,3.441603,1.972276,-1.792062,24.238152,0.148202,0.101041,0.087797,0.013244000000000006,0.047160999999999995,0.060405,248.900028,0.280819303676689,0.2707809135346718,14270.0,2
15971.0,3.447116,1.982777,-1.795212,24.240252,0.148919,0.101004,0.088375,0.012629000000000001,0.047915,0.060544,247.504445,0.2635654061273896,0.3155850678222707,14271.0,2
15972.0,3.482161,1.999185,-1.765025,24.23592,0.148432,0.100705,0.087939,0.012766,0.047727000000000006,0.060493000000000005,247.594026,0.2674740194435132,0.3054353544855716,14272.0,2
15973.0,3.480455,1.993541,-1.764631,24.239333,0.147816,0.099508,0.087235,0.012273000000000006,0.048308000000000004,0.06058100000000001,247.197982,0.25405203999254805,0.34028895416922356,14273.0,2
15974.0,3.459454,1.977527,-1.775131,24.233426,0.148808,0.100337,0.088338,0.011998999999999996,0.048471,0.060469999999999996,246.203158,0.24754497441822074,0.35718621283896235,14274.0,2
15975.0,3.443178,1.974639,-1.7834,24.230538,0.14856,0.10154,0.088669,0.012871000000000007,0.04701999999999999,0.059891,247.570452,0.2737287594904406,0.28919332353049965,14275.0,2
15976.0,3.463917,1.992097,-1.779069,24.227125,0.148165,0.101303,0.088348,0.012955000000000008,0.04686199999999999,0.059816999999999995,247.924063,0.27644410302370764,0.28214224012973665,14276.0,2
15977.0,3.464048,1.995378,-1.769619,24.229881,0.148478,0.099529,0.087314,0.012215000000000004,0.04894899999999999,0.061163999999999996,247.249845,0.24954034729315638,0.35200471724386784,14277.0,2
15978.0,3.46536,1.991309,-1.7666,24.233032,0.149552,0.101015,0.088537,0.012477999999999989,0.048537,0.061014999999999986,246.867945,0.25707692941612736,0.33243405575860463,14278.0,2
15979.0,3.471792,1.98829,-1.763581,24.234213,0.148285,0.099398,0.087304,0.012093999999999994,0.048887,0.060980999999999994,248.032503,0.24738177057764674,0.35761001331839104,14279.0,2
15980.0,3.445672,1.974902,-1.80335,24.230669,0.147908,0.10008,0.08744,0.012639999999999998,0.04782800000000001,0.06046800000000001,247.49973,0.26427481235233846,0.3137429132676621,14280.0,2
15981.0,3.448822,1.982646,-1.792194,24.22975,0.148009,0.100784,0.088795,0.011989,0.047225,0.059214,247.575167,0.25386439673061445,0.3407762178518019,14281.0,2
15982.0,3.474811,1.996166,-1.760825,24.228962,0.147338,0.099135,0.087923,0.011212,0.048202999999999996,0.059414999999999996,247.363,0.2325948054103394,0.39600814724195144,14282.0,2
15983.0,3.492399,2.034757,-1.748881,24.231719,0.147834,0.099938,0.08796,0.011978000000000003,0.047895999999999994,0.059874,246.189013,0.25007829300373724,0.3506078037322192,14283.0,2
15984.0,3.466673,1.99656,-1.776969,24.229356,0.148643,0.100274,0.087503,0.012771000000000005,0.048368999999999995,0.06114,246.693498,0.2640272896423404,0.31438566923956646,14284.0,2
15985.0,3.44226,1.959675,-1.7729,24.230406,0.148551,0.100385,0.088018,0.012367000000000003,0.04816599999999999,0.06053299999999999,248.895313,0.25675254842527057,0.3332763938981922,14285.0,2
15986.0,3.459454,1.985534,-1.789306,24.231982,0.147936,0.099382,0.087456,0.011925999999999992,0.048554000000000014,0.060480000000000006,249.456375,0.2456183709195755,0.36218913117423635,14286.0,2
15987.0,3.49463,2.02465,-1.745075,24.229094,0.147871,0.100017,0.088653,0.011363999999999999,0.04785400000000001,0.05921800000000001,247.320567,0.23746734928429625,0.3833553418756229,14287.0,2
15988.0,3.479011,2.029112,-1.76555,24.226468,0.148818,0.100616,0.087781,0.012835,0.04820200000000001,0.06103700000000001,247.476156,0.2662697342489056,0.3085625887531508,14288.0,2
15989.0,3.448166,1.982252,-1.778019,24.223974,0.147853,0.099566,0.088096,0.011470000000000008,0.04828700000000001,0.05975700000000002,248.47098,0.2375331345261764,0.3831845136834059,14289.0,2
15990.0,3.442916,1.973326,-1.782875,24.221217,0.148037,0.100385,0.088254,0.012131000000000003,0.047652,0.059783,248.35311,0.2545694919522381,0.33894525791902086,14290.0,2
15991.0,3.478748,1.997872,-1.7603,24.21321,0.14845,0.100117,0.088495,0.011621999999999993,0.048333,0.059954999999999994,248.687862,0.24045185583647108,0.3756053079106061,14291.0,2
15992.0,3.497649,2.010342,-1.734838,24.218592,0.148377,0.099571,0.087262,0.012309,0.048806,0.061115,248.046648,0.2521974306964165,0.3451049211592714,14292.0,2
15993.0,3.475992,1.996428,-1.749669,24.215047,0.148772,0.100295,0.088422,0.011872999999999995,0.04847699999999999,0.06034999999999999,247.645889,0.24491521927472248,0.3640150441132437,14293.0,2
15994.0,3.443572,1.993016,-1.793112,24.213866,0.149222,0.100201,0.087834,0.012367000000000003,0.049020999999999995,0.061388,249.267783,0.25227448900493665,0.3449048195686474,14294.0,2
15995.0,3.440028,1.993934,-1.796,24.21741,0.147164,0.09976,0.08796,0.011800000000000005,0.04740399999999999,0.05920399999999999,249.649682,0.24891889041240392,0.3536184888504724,14295.0,2
15996.0,3.475861,2.005485,-1.765813,24.215441,0.148478,0.099891,0.087928,0.011962999999999988,0.048587000000000005,0.06054999999999999,247.113116,0.24621305672182403,0.36064487751442076,14296.0,2
15997.0,3.481111,1.995641,-1.75295,24.212553,0.148331,0.09965,0.087388,0.012262000000000009,0.04868099999999999,0.060943,247.509159,0.25187954480095337,0.34593039312382234,14297.0,2
15998.0,3.487149,2.015855,-1.747963,24.208484,0.147926,0.100348,0.088049,0.012299000000000004,0.047577999999999995,0.059877,248.122085,0.2584963954685892,0.32874804940329894,14298.0,2
15999.0,3.489511,2.014542,-1.758725,24.210322,0.14811,0.100243,0.08734,0.012902999999999998,0.04786699999999999,0.06076999999999999,247.523304,0.2695537728754074,0.3000347432105537,14299.0,2
16000.0,3.460898,1.998791,-1.775656,24.208746,0.148404,0.100306,0.088212,0.012094000000000008,0.048098,0.06019200000000001,248.848165,0.2514397388719102,0.3470724616127042,14300.0,2
16001.0,3.448691,1.990784,-1.788519,24.204808,0.148459,0.099959,0.088112,0.01184700000000001,0.0485,0.06034700000000001,248.791587,0.24426300488649738,0.365708685448202,14301.0,2
16002.0,3.465885,1.999316,-1.770144,24.208615,0.148597,0.100143,0.087734,0.01240899999999999,0.04845400000000001,0.060863,249.380938,0.25609328242699386,0.33498834654071596,14302.0,2
16003.0,3.500011,2.034888,-1.743369,24.201526,0.148174,0.100012,0.088375,0.011637000000000008,0.048161999999999996,0.059799000000000005,249.508238,0.24161700890725266,0.37257969020290804,14303.0,2
16004.0,3.477173,2.018743,-1.757019,24.205071,0.148625,0.100563,0.088506,0.012056999999999998,0.04806200000000001,0.060119000000000006,249.291357,0.25085824854877964,0.3485824498388338,14304.0,2
16005.0,3.434253,1.978314,-1.794819,24.200476,0.147862,0.098862,0.087314,0.011548000000000003,0.04899999999999999,0.06054799999999999,249.140483,0.235668659823269,0.3880260987232903,14305.0,2
16006.0,3.463785,1.976739,-1.776312,24.200739,0.148928,0.100532,0.089125,0.011407,0.04839600000000001,0.05980300000000001,248.876454,0.23569642746451222,0.3879539929466733,14306.0,2
16007.0,3.479405,2.019924,-1.763844,24.203102,0.148009,0.099944,0.087907,0.012037000000000006,0.048065,0.060102,249.47052,0.25042649690009583,0.3497036033304598,14307.0,2
16008.0,3.494499,2.018218,-1.733919,24.199426,0.147522,0.099697,0.087624,0.012073,0.04782499999999999,0.05989799999999999,247.711896,0.2524359135198428,0.3444856395630289,14308.0,2
16009.0,3.483867,2.014149,-1.7729,24.202839,0.147844,0.099571,0.087619,0.011952000000000004,0.048272999999999996,0.060225,247.315852,0.24758669262957295,0.3570778808419346,14309.0,2
16010.0,3.457879,1.977264,-1.780906,24.202839,0.147449,0.100542,0.088721,0.011821000000000012,0.04690699999999999,0.058728,247.660033,0.25200392257184306,0.3456074144564826,14310.0,2
16011.0,3.469429,1.992753,-1.784581,24.199951,0.148358,0.099744,0.088222,0.011522000000000004,0.04861399999999999,0.060135999999999995,247.358286,0.2370050395968324,0.38455584712416735,14311.0,2
16012.0,3.491742,2.012967,-1.763056,24.204414,0.148698,0.100154,0.087918,0.01223600000000001,0.04854399999999999,0.06078,247.98064,0.2520547945205482,0.3454753124411447,14312.0,2
16013.0,3.47993,2.007848,-1.742188,24.205596,0.149176,0.100747,0.087776,0.012970999999999996,0.048429,0.061399999999999996,248.84345,0.2678298575263266,0.304511329967736,14313.0,2
16014.0,3.490036,2.018874,-1.749538,24.208352,0.147798,0.099686,0.087603,0.012082999999999997,0.048112000000000016,0.06019500000000001,250.484203,0.25113794608525747,0.34785614370757223,14314.0,2
16015.0,3.473236,2.011786,-1.750325,24.205333,0.148514,0.100668,0.088459,0.012208999999999998,0.047846000000000014,0.06005500000000001,250.267322,0.2551675131147197,0.3373923431439959,14315.0,2
16016.0,3.453416,2.00181,-1.779987,24.208746,0.148101,0.100437,0.087907,0.01253,0.04766400000000001,0.06019400000000001,249.079191,0.26287632434700503,0.31737444476257703,14316.0,2
16017.0,3.468904,1.991965,-1.768175,24.207696,0.147513,0.098804,0.086989,0.011815000000000006,0.048709,0.06052400000000001,249.131053,0.24255799630466035,0.3701361759525379,14317.0,2
16018.0,3.474679,2.006798,-1.74665,24.202576,0.147596,0.098631,0.087566,0.011064999999999992,0.04896500000000001,0.06003,247.952351,0.22597312420863436,0.4132030346786473,14318.0,2
16019.0,3.511168,2.039482,-1.742975,24.206252,0.148726,0.099886,0.088459,0.011427000000000007,0.048839999999999995,0.060267,247.320567,0.23396326856534486,0.3924545829438808,14319.0,2
16020.0,3.47993,2.001548,-1.744681,24.210715,0.147991,0.099644,0.087902,0.011742000000000002,0.048347000000000015,0.06008900000000002,248.183377,0.24286423430131543,0.36934095073390794,14320.0,2
16021.0,3.455254,1.985534,-1.791537,24.207434,0.147724,0.099398,0.087986,0.011412000000000005,0.048325999999999994,0.059738,248.296532,0.2361412874790491,0.38679880023321567,14321.0,2
16022.0,3.472054,2.007192,-1.7918,24.210059,0.148478,0.099791,0.088774,0.011016999999999999,0.048686999999999994,0.05970399999999999,247.697752,0.22627752218205718,0.4124125875505651,14322.0,2
16023.0,3.498436,2.025043,-1.745075,24.20809,0.147678,0.099786,0.088684,0.011102,0.047892000000000004,0.058994000000000005,248.197521,0.23180840623890756,0.398050233657951,14323.0,2
16024.0,3.482686,2.006404,-1.745075,24.213341,0.148055,0.098862,0.088081,0.010780999999999999,0.04919299999999999,0.059973999999999986,247.320567,0.2191527422043339,0.4309138995280476,14324.0,2
16025.0,3.467592,1.99761,-1.768569,24.215441,0.148808,0.099954,0.088705,0.011248999999999995,0.048853999999999995,0.06010299999999999,247.24513,0.2302527888650086,0.40208979171336945,14325.0,2
16026.0,3.476386,2.012574,-1.753606,24.218854,0.148083,0.099293,0.087802,0.011491000000000001,0.048789999999999986,0.06028099999999999,248.24467,0.2355147465721138,0.38842577381304677,14326.0,2
16027.0,3.497911,2.022287,-1.726963,24.218592,0.147853,0.10018,0.088443,0.011737000000000011,0.04767300000000001,0.05941000000000002,247.702467,0.2461928934010154,0.36069723672971565,14327.0,2
16028.0,3.476648,2.001548,-1.753213,24.221611,0.147687,0.098442,0.087592,0.010849999999999999,0.04924500000000001,0.06009500000000001,247.730755,0.2203224627380903,0.4278764212355025,14328.0,2
16029.0,3.449347,1.99144,-1.778281,24.225549,0.147954,0.099466,0.088322,0.011144000000000001,0.048488,0.059632000000000004,247.480871,0.22982532120687166,0.40319982072875005,14329.0,2
16030.0,3.470742,2.01638,-1.757413,24.226337,0.148285,0.100253,0.088569,0.011684,0.048032000000000005,0.059716000000000005,248.032503,0.24324943268169796,0.3683406847002956,14330.0,2
16031.0,3.503949,2.039088,-1.736544,24.229881,0.147504,0.099182,0.08755,0.011632000000000003,0.04832199999999999,0.05995399999999999,248.85288,0.2407135318585354,0.37492579924698755,14331.0,2
16032.0,3.473761,2.009686,-1.757413,24.23487,0.147632,0.099419,0.088275,0.011143999999999987,0.04821300000000002,0.05935700000000001,247.532733,0.23113618451072265,0.39979582916406875,14332.0,2
16033.0,3.442653,1.985665,-1.786156,24.2308,0.147779,0.098757,0.087367,0.011389999999999997,0.049021999999999996,0.060411999999999993,246.731216,0.2323399220773922,0.396670016952379,14333.0,2
16034.0,3.454991,1.993147,-1.772638,24.238152,0.147807,0.099571,0.088453,0.011118000000000003,0.04823599999999999,0.05935399999999999,247.660033,0.2304869705827478,0.4014816790372079,14334.0,2
16035.0,3.49253,2.029112,-1.727488,24.240908,0.14901,0.100112,0.089283,0.010829000000000005,0.048898,0.059727,248.612425,0.22145647150248482,0.42493167767838746,14335.0,2
16036.0,3.500143,2.01848,-1.7141,24.239202,0.148422,0.100327,0.088548,0.011778999999999998,0.048095,0.059874,249.494094,0.24490602129075179,0.3640389290292043,14336.0,2
16037.0,3.487017,2.010605,-1.747569,24.244321,0.147476,0.099214,0.087508,0.011705999999999994,0.048262,0.059967999999999994,248.348395,0.24254604976897404,0.3701671981854312,14337.0,2
16038.0,3.471529,2.014674,-1.780644,24.243271,0.148386,0.10007,0.088595,0.011475000000000013,0.048315999999999984,0.059791,246.985816,0.23749404971335175,0.3832860073881814,14338.0,2
16039.0,3.481373,2.011261,-1.746125,24.24209,0.147623,0.099608,0.087876,0.011732000000000006,0.048015,0.05974700000000001,247.749615,0.24433522159280252,0.3655211563150197,14339.0,2
16040.0,3.50513,2.023862,-1.738775,24.245109,0.148707,0.10071,0.088879,0.011830999999999994,0.04799700000000001,0.059828000000000006,247.287563,0.2464894370598773,0.3599271853365916,14340.0,2
16041.0,3.471398,2.018874,-1.756494,24.247734,0.147586,0.099419,0.087818,0.011601,0.048167,0.059768,248.301247,0.24084454409566516,0.3745855924925917,14341.0,2
16042.0,3.492267,2.028194,-1.731425,24.246028,0.149001,0.099728,0.088333,0.011395000000000002,0.049273,0.060668,248.673717,0.23125786418800995,0.39947985678627596,14342.0,2
16043.0,3.50093,2.027144,-1.726569,24.24629,0.148919,0.100122,0.088816,0.011305999999999997,0.04879699999999999,0.06010299999999999,249.267783,0.2316898233534161,0.3983581644244486,14343.0,2
16044.0,3.475073,2.010211,-1.751244,24.246947,0.147816,0.099881,0.088112,0.011769000000000002,0.047935000000000005,0.05970400000000001,249.508238,0.2455148531375167,0.3624579415497251,14344.0,2
16045.0,3.481111,2.021893,-1.756363,24.24524,0.14822,0.100133,0.088149,0.011983999999999995,0.04808699999999999,0.060070999999999986,248.772728,0.2492097820662119,0.35286311433286277,14345.0,2
16046.0,3.508412,2.032263,-1.73825,24.240252,0.147706,0.099886,0.088763,0.011123000000000008,0.04782,0.05894300000000001,249.069761,0.23259655799753262,0.39600359620142367,14346.0,2
16047.0,3.531513,2.057596,-1.719613,24.244715,0.147559,0.099786,0.088721,0.011065000000000005,0.047772999999999996,0.058838,248.079651,0.23161133671034467,0.3985619750507515,14347.0,2
16048.0,3.508412,2.045126,-1.736544,24.24419,0.147752,0.099209,0.087976,0.011233000000000007,0.04854299999999999,0.059775999999999996,247.429008,0.23139831905075828,0.39911512984136166,14348.0,2
16049.0,3.471661,2.005748,-1.780119,24.241565,0.148735,0.099923,0.089372,0.010551000000000005,0.04881200000000001,0.05936300000000001,247.537448,0.21615143506852688,0.43870756050192017,14349.0,2
16050.0,3.470086,2.001285,-1.768306,24.241827,0.148625,0.100988,0.088805,0.012183,0.04763700000000001,0.05982000000000001,249.479949,0.2557412149964313,0.33590257959637726,14350.0,2
16051.0,3.500668,2.0299,-1.715807,24.240514,0.147761,0.100327,0.088737,0.011590000000000003,0.047434000000000004,0.05902400000000001,250.140022,0.2443343522715295,0.3655234137298635,14351.0,2
16052.0,3.505655,2.044864,-1.704782,24.237758,0.148468,0.099692,0.088191,0.011500999999999997,0.048775999999999986,0.06027699999999998,247.942922,0.23578735879615392,0.387717866506209,14352.0,2
16053.0,3.490167,2.036463,-1.739694,24.235526,0.148459,0.099513,0.087865,0.011648000000000006,0.048946,0.06059400000000001,248.881169,0.23797168365783408,0.3820457087901149,14353.0,2
16054.0,3.469954,2.007061,-1.770538,24.234345,0.148597,0.100416,0.088348,0.01206800000000001,0.048181,0.06024900000000001,249.748693,0.2504669793698894,0.34959848025218776,14354.0,2
16055.0,3.454991,2.003385,-1.754788,24.230669,0.147853,0.100154,0.088406,0.011748000000000008,0.047699000000000005,0.059447000000000014,250.074015,0.24628930817610079,0.36044687112703455,14355.0,2
16056.0,3.521668,2.064159,-1.732869,24.224105,0.147733,0.09986,0.089036,0.010824,0.047873,0.058697,248.659573,0.22609349542549192,0.41289046005274244,14356.0,2
16057.0,3.509199,2.037907,-1.722894,24.221086,0.148312,0.099597,0.088637,0.010960000000000011,0.048714999999999994,0.059675000000000006,249.145198,0.2249774201494378,0.41578863472440863,14357.0,2
16058.0,3.511693,2.026881,-1.73615,24.225024,0.148046,0.099103,0.088674,0.010428999999999994,0.048943000000000014,0.05937200000000001,250.281467,0.21308025498528912,0.44668266444010096,14358.0,2
16059.0,3.472054,2.012967,-1.747963,24.221086,0.148193,0.099891,0.089236,0.010654999999999998,0.048302,0.058956999999999996,250.833099,0.22058671304059785,0.4271902277948457,14359.0,2
16060.0,3.483736,2.019005,-1.761613,24.221611,0.148735,0.100143,0.088873,0.011270000000000002,0.04859200000000001,0.05986200000000001,250.668081,0.2319264091535818,0.39774380893389405,14360.0,2
16061.0,3.49253,2.04237,-1.743763,24.218329,0.147476,0.098767,0.087897,0.01086999999999999,0.048709,0.05957899999999999,251.365873,0.2231574625333605,0.4205146197718237,14361.0,2
16062.0,3.506705,2.036726,-1.702026,24.218854,0.148,0.099314,0.088553,0.010760999999999993,0.04868599999999999,0.059446999999999986,249.352649,0.22102409267360884,0.42605445980366086,14362.0,2
16063.0,3.494368,2.063634,-1.715675,24.219248,0.148349,0.100085,0.088963,0.011121999999999993,0.048264000000000015,0.05938600000000001,249.621394,0.23043613384440048,0.40161368961985355,14363.0,2
16064.0,3.482161,2.019137,-1.743106,24.219905,0.149139,0.099634,0.088537,0.011096999999999996,0.04950499999999999,0.06060199999999999,250.828384,0.224154647921464,0.41792517307699595,14364.0,2
16065.0,3.480455,2.012574,-1.7477,24.224499,0.148468,0.099896,0.088663,0.011232999999999993,0.04857199999999999,0.05980499999999998,252.393701,0.2312601651123051,0.3994738818483333,14365.0,2
16066.0,3.477567,2.007192,-1.755313,24.220561,0.146833,0.098416,0.088144,0.010272000000000003,0.04841699999999999,0.05868899999999999,251.908076,0.21215250526663648,0.4490918036746432,14366.0,2
16067.0,3.516418,2.05589,-1.750063,24.223974,0.147825,0.099082,0.08912,0.009961999999999999,0.04874300000000001,0.05870500000000001,249.178202,0.20437387165599863,0.4692910137048356,14367.0,2
16068.0,3.515237,2.061797,-1.72355,24.226731,0.147191,0.098463,0.087545,0.010917999999999997,0.048727999999999994,0.05964599999999999,249.654397,0.22405549057029692,0.41818266047934927,14368.0,2
16069.0,3.494236,2.029112,-1.729719,24.226206,0.147917,0.099492,0.088548,0.010943999999999995,0.048424999999999996,0.05936899999999999,249.329075,0.22599430058233172,0.4131480448126371,14369.0,2
16070.0,3.481767,2.018743,-1.752031,24.226206,0.147632,0.099534,0.088191,0.011342999999999992,0.048098000000000016,0.05944100000000001,249.866564,0.23582610865090725,0.38761724260566544,14370.0,2
16071.0,3.469692,2.021499,-1.764238,24.226731,0.148037,0.09934,0.088858,0.010481999999999991,0.048697000000000004,0.059178999999999995,250.300326,0.21524497925992833,0.44106140465726507,14371.0,2
16072.0,3.478223,2.04762,-1.734182,24.225549,0.147164,0.098437,0.08818,0.010257000000000002,0.04872699999999999,0.058983999999999995,251.05941,0.21049499261205065,0.45339595886610173,14372.0,2
16073.0,3.522718,2.074923,-1.711869,24.224105,0.148248,0.099361,0.088726,0.010635000000000006,0.048886999999999986,0.05952199999999999,248.155088,0.21753804614629374,0.43510687048462704,14373.0,2
16074.0,3.518912,2.046439,-1.723288,24.223974,0.14868,0.09955,0.088485,0.011065000000000005,0.04913000000000001,0.06019500000000001,249.512953,0.2252142231992022,0.4151737150897521,14374.0,2
16075.0,3.477961,2.020318,-1.747569,24.228437,0.148046,0.099366,0.088616,0.010749999999999996,0.048680000000000015,0.05943000000000001,251.130132,0.220825373348945,0.4265704853136493,14375.0,2
16076.0,3.463129,2.009817,-1.754131,24.231457,0.147816,0.099492,0.088453,0.011038999999999993,0.048324000000000006,0.059363,250.389907,0.2284324883600619,0.4068166671593604,14376.0,2
16077.0,3.496205,2.026881,-1.746913,24.225943,0.148468,0.100322,0.088789,0.011532999999999988,0.048145999999999994,0.05967899999999998,250.705799,0.23953725050366562,0.377980314388197,14377.0,2
16078.0,3.521537,2.054577,-1.699663,24.227781,0.148772,0.100091,0.088873,0.011218000000000006,0.04868099999999999,0.059898999999999994,251.092414,0.23043424674417667,0.4016185899578405,14378.0,2
16079.0,3.516287,2.032,-1.713969,24.22358,0.149139,0.099776,0.089047,0.010729000000000002,0.04936299999999999,0.06009199999999999,252.497427,0.21734462361234916,0.4356091415238974,14379.0,2
16080.0,3.461423,2.025831,-1.759906,24.226206,0.149406,0.100175,0.088716,0.011458999999999997,0.04923100000000001,0.06069000000000001,252.893471,0.23275511862203432,0.3955918530191187,14380.0,2
16081.0,3.472186,2.016905,-1.757413,24.218198,0.148055,0.099529,0.088511,0.011018,0.048525999999999986,0.059543999999999986,253.317803,0.22704885939786104,0.41040961335149506,14381.0,2
16082.0,3.512612,2.05589,-1.714363,24.225287,0.147963,0.099261,0.08785,0.011411000000000004,0.04870200000000001,0.060113000000000014,250.965114,0.2342976818676468,0.3915861933438295,14382.0,2
16083.0,3.521143,2.067966,-1.706357,24.224499,0.148413,0.099356,0.088138,0.011218000000000006,0.04905699999999999,0.060274999999999995,249.046187,0.22866810713848928,0.4062048227878755,14383.0,2
16084.0,3.484523,2.018743,-1.740088,24.21741,0.149341,0.100726,0.089288,0.01143799999999999,0.048615000000000005,0.060052999999999995,250.573785,0.2352723383248311,0.3890552487754897,14384.0,2
16085.0,3.475992,2.016643,-1.757675,24.212028,0.148579,0.099319,0.0887,0.010619000000000003,0.049259999999999984,0.05987899999999999,253.204648,0.21556606646231313,0.4402276196811855,14385.0,2
16086.0,3.525344,2.049195,-1.7267,24.221349,0.148248,0.099487,0.088716,0.010771000000000003,0.048760999999999985,0.05953199999999999,253.011341,0.22088921701324815,0.4264046989237886,14386.0,2
16087.0,3.520618,2.052083,-1.712,24.221349,0.147531,0.09893,0.088574,0.010356000000000004,0.04860099999999999,0.058956999999999996,251.06884,0.2130776511254682,0.44668942602755246,14387.0,2
16088.0,3.490692,2.017693,-1.732344,24.214654,0.148422,0.099324,0.08901,0.01031399999999999,0.049098,0.05941199999999999,249.923141,0.21006537811360698,0.45451156270097215,14388.0,2
16089.0,3.478486,2.021893,-1.745469,24.217804,0.148009,0.09966,0.088527,0.011133000000000004,0.048349,0.05948200000000001,250.93211,0.23025853154084805,0.40207487938798914,14389.0,2
16090.0,3.508806,2.056809,-1.710425,24.222399,0.148064,0.099413,0.089141,0.010272000000000003,0.048651,0.058923,250.69637,0.21113212200937276,0.45174148956505134,14390.0,2
16091.0,3.521537,2.063634,-1.717644,24.220823,0.148211,0.099061,0.088417,0.010644,0.04915000000000001,0.059794000000000014,249.95143,0.21655714024129719,0.4376540433412821,14391.0,2
16092.0,3.488199,2.021631,-1.737988,24.216754,0.148266,0.099634,0.089251,0.010383000000000003,0.04863200000000001,0.05901500000000001,250.550211,0.21349700820430575,0.44560045820401295,14392.0,2
16093.0,3.481373,2.019924,-1.737725,24.21426,0.147917,0.099324,0.088616,0.010707999999999995,0.048593,0.05930099999999999,251.370587,0.22035642260361352,0.42778823576609537,14393.0,2
16094.0,3.504474,2.041189,-1.726438,24.213472,0.147844,0.099644,0.08891,0.010733999999999994,0.04820000000000001,0.058934,251.035836,0.2226924752598492,0.42172207805680784,14394.0,2
16095.0,3.531513,2.045126,-1.707144,24.212685,0.148634,0.099718,0.089241,0.010477,0.04891599999999999,0.05939299999999999,249.800556,0.21417911973342607,0.44382918130238924,14395.0,2
16096.0,3.475861,2.030819,-1.738119,24.209009,0.14834,0.099088,0.088548,0.010539999999999994,0.049252000000000004,0.059792,250.677511,0.21399711692688755,0.4443017981010938,14396.0,2
16097.0,3.45906,2.013886,-1.756888,24.209271,0.147825,0.098899,0.087829,0.011069999999999997,0.04892600000000001,0.05999600000000001,251.016977,0.2262554417806118,0.4124699249556507,14397.0,2
16098.0,3.510774,2.054052,-1.717513,24.21019,0.149038,0.100154,0.089619,0.010535000000000003,0.048884,0.059419,250.781236,0.21550577886877373,0.44038417182454037,14398.0,2
16099.0,3.522981,2.054183,-1.700713,24.207302,0.147651,0.099377,0.088369,0.01100799999999999,0.04827400000000001,0.059282,252.096668,0.22802692905230423,0.4078698055442168,14399.0,2
16100.0,3.488855,2.022681,-1.724863,24.206646,0.149139,0.099534,0.088501,0.011033000000000001,0.049604999999999996,0.060638,250.366333,0.22241261137765597,0.4224488161472296,14400.0,2
16101.0,3.469429,2.009686,-1.753869,24.205858,0.148377,0.098962,0.089225,0.009736999999999996,0.049415000000000014,0.05915200000000001,251.615757,0.1970414440666989,0.4883315357709337,14401.0,2
16102.0,3.521537,2.048802,-1.721975,24.198376,0.148524,0.099954,0.089262,0.010692000000000007,0.04856999999999999,0.059261999999999995,251.446024,0.22013135410018342,0.4283726836523858,14402.0,2
16103.0,3.526,2.072297,-1.694413,24.198244,0.148478,0.100259,0.08923,0.011028999999999997,0.048219,0.059247999999999995,251.672335,0.22872252177519695,0.40606352127779133,14403.0,2
16104.0,3.487411,2.027275,-1.733788,24.197063,0.14788,0.098904,0.08838,0.010524000000000006,0.048976000000000006,0.05950000000000001,251.408306,0.21487637054127456,0.44201859139464594,14404.0,2
16105.0,3.467592,2.021631,-1.76135,24.18748,0.147936,0.099891,0.088842,0.01104899999999999,0.04804500000000002,0.05909400000000001,250.536066,0.2299671148482701,0.4028316173029407,14405.0,2
16106.0,3.500537,2.056809,-1.745731,24.191681,0.148395,0.099844,0.08975,0.010094000000000006,0.048551,0.058645,250.701085,0.20790080738177635,0.460132423770667,14406.0,2
16107.0,3.523769,2.070329,-1.696513,24.188399,0.149525,0.099686,0.089178,0.010508000000000003,0.049838999999999994,0.060347,251.403591,0.2108346709470306,0.45251389726320235,14407.0,2
16108.0,3.490299,2.047095,-1.723944,24.18643,0.147412,0.098951,0.08848,0.010470999999999994,0.04846099999999999,0.058931999999999984,253.016056,0.2160661961949568,0.4389289050202716,14408.0,2
16109.0,3.458404,2.001941,-1.759119,24.18958,0.147798,0.099098,0.088432,0.010666000000000009,0.04870000000000001,0.059366000000000016,250.286182,0.2190098765939099,0.43128488659537767,14409.0,2
16110.0,3.482161,2.017036,-1.760038,24.181967,0.148092,0.098809,0.088595,0.010214,0.04928300000000001,0.05949700000000001,250.545496,0.2072477883288694,0.461828154623107,14410.0,2
16111.0,3.532169,2.064816,-1.716857,24.183936,0.149341,0.100757,0.089398,0.011358999999999994,0.048584,0.059942999999999996,251.210284,0.23379643923021495,0.39288779794643314,14411.0,2
16112.0,3.528362,2.067835,-1.703863,24.177372,0.148046,0.099623,0.088543,0.011080000000000007,0.04842300000000001,0.059503000000000014,252.558719,0.22881215925987122,0.40583075464162555,14412.0,2
16113.0,3.481505,2.020843,-1.734707,24.179341,0.148046,0.099445,0.088889,0.01055600000000001,0.048601000000000005,0.059157000000000015,251.045266,0.21719270811900762,0.4360036289249558,14413.0,2
16114.0,3.46746,2.022024,-1.754788,24.179341,0.148092,0.099471,0.088984,0.01048700000000001,0.048621,0.05910800000000001,251.436595,0.21568425815474498,0.43992070474743805,14414.0,2
16115.0,3.503818,2.054446,-1.727619,24.178947,0.148294,0.099623,0.089173,0.010450000000000001,0.048671000000000006,0.05912100000000001,251.31401,0.2147024983563445,0.4424700949565322,14415.0,2
16116.0,3.525475,2.067703,-1.715807,24.180391,0.147596,0.099135,0.088485,0.010650000000000007,0.048461000000000004,0.05911100000000001,250.338044,0.2197598118113162,0.4293374881545112,14416.0,2
16117.0,3.510643,2.037907,-1.720532,24.178685,0.148744,0.099251,0.088417,0.01083400000000001,0.04949299999999998,0.06032699999999999,249.663827,0.2188952196225808,0.43158262272247017,14417.0,2
16118.0,3.492793,2.032525,-1.728538,24.185248,0.147559,0.099539,0.08817,0.011369000000000004,0.04801999999999999,0.059389,250.342759,0.2367505882842924,0.38521659498320326,14418.0,2
16119.0,3.50198,2.040926,-1.735494,24.181704,0.147945,0.099723,0.0887,0.011023000000000005,0.04822199999999999,0.05924499999999999,249.758123,0.22858387076706152,0.4064235640532211,14419.0,2
16120.0,3.517075,2.046439,-1.713575,24.18026,0.14822,0.098914,0.088705,0.010208999999999996,0.04930599999999999,0.059514999999999985,250.917966,0.2070497089662725,0.46234251830804374,14420.0,2
16121.0,3.502112,2.032919,-1.733394,24.178422,0.148128,0.099907,0.088658,0.011248999999999995,0.048221000000000014,0.05947000000000001,250.592644,0.2332752685496245,0.39424115080578725,14421.0,2
16122.0,3.493711,2.041845,-1.742319,24.180523,0.148744,0.099944,0.089089,0.010855000000000004,0.04879999999999998,0.059654999999999986,250.243748,0.22243396651707972,0.42239336207032674,14422.0,2
16123.0,3.519306,2.054446,-1.727488,24.182098,0.148919,0.099177,0.088422,0.010755,0.049741999999999995,0.060496999999999995,251.285721,0.21621132621675415,0.4385520378301314,14423.0,2
16124.0,3.527575,2.058121,-1.74245,24.180785,0.147761,0.099503,0.088474,0.011028999999999997,0.04825800000000001,0.059287000000000006,251.403591,0.2285376820903872,0.4065435047559025,14424.0,2
16125.0,3.487936,2.04447,-1.741138,24.181441,0.148395,0.099434,0.088936,0.010497999999999993,0.048961000000000005,0.059459,250.785951,0.21441117601405155,0.4432265878668572,14425.0,2
16126.0,3.484917,2.030688,-1.727619,24.18131,0.148386,0.099854,0.089897,0.009956999999999994,0.04853199999999999,0.058488999999999985,251.361158,0.20515937609461593,0.4672512506912415,14426.0,2
16127.0,3.499355,2.036201,-1.735625,24.185905,0.147283,0.099524,0.088417,0.011107000000000006,0.047758999999999996,0.058866,251.229143,0.23255862646566178,0.3961020951174773,14427.0,2
16128.0,3.512874,2.056152,-1.719088,24.178685,0.148459,0.099508,0.088674,0.010833999999999996,0.04895100000000001,0.059785000000000005,250.352189,0.22131884294819404,0.42528906539111755,14428.0,2
16129.0,3.501455,2.054708,-1.722369,24.177241,0.147292,0.098689,0.087813,0.010875999999999997,0.04860300000000001,0.059479000000000004,250.517207,0.22376759114476164,0.41893026491157326,14429.0,2
16130.0,3.485574,2.035807,-1.749931,24.173696,0.148055,0.099723,0.088758,0.010965000000000003,0.048331999999999986,0.05929699999999999,249.545957,0.2268636335423004,0.41089059962064844,14430.0,2
16131.0,3.490955,2.039482,-1.7582,24.177766,0.147706,0.099665,0.088742,0.010923000000000002,0.048041,0.058964,251.021692,0.22736355688772328,0.4095924208968963,14431.0,2
16132.0,3.513793,2.056809,-1.732213,24.176716,0.14823,0.100616,0.089698,0.010917999999999997,0.047614000000000004,0.058532,250.262607,0.2292974902866743,0.40457046860229373,14432.0,2
16133.0,3.521143,2.054315,-1.703601,24.175272,0.147063,0.099198,0.088501,0.010696999999999998,0.047865000000000005,0.058562,250.239033,0.2234780428696778,0.41968215100302,14433.0,2
16134.0,3.493055,2.045783,-1.731163,24.178422,0.147283,0.098426,0.087923,0.010502999999999998,0.048857,0.059359999999999996,248.536988,0.2149699128085472,0.44177568499258124,14434.0,2
16135.0,3.479273,2.038432,-1.782612,24.178685,0.147127,0.098211,0.088133,0.010078000000000004,0.048916,0.058994000000000005,249.069761,0.20602244618435314,0.46501006864230965,14435.0,2
16136.0,3.515237,2.044995,-1.745075,24.179997,0.149654,0.101267,0.090165,0.011102,0.04838700000000001,0.059489000000000014,249.046187,0.22943705050839044,0.40420806482144855,14436.0,2
16137.0,3.525344,2.050902,-1.698744,24.181573,0.149277,0.100133,0.088873,0.011260000000000006,0.04914399999999999,0.060404,252.9029,0.22911791636992587,0.40503677816794614,14437.0,2
