elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
16138.0,3.503424,2.060221,-1.761613,24.180916,0.147458,0.0984,0.088453,0.009946999999999998,0.049058000000000004,0.059005,253.082063,0.20275586538657528,0.4734925804712089,14438.0,2
16139.0,3.48728,2.040795,-1.766469,24.17921,0.148101,0.098473,0.088984,0.009489000000000011,0.049628000000000005,0.05911700000000002,250.342759,0.1911986943117937,0.5035037286470432,14439.0,2
16140.0,3.485442,2.010867,-1.76135,24.181441,0.147568,0.098841,0.087881,0.010959999999999998,0.048727000000000006,0.059687000000000004,250.724659,0.224922016089312,0.4159325055252491,14440.0,2
16141.0,3.509593,2.061403,-1.726044,24.176191,0.148478,0.099429,0.088868,0.010561000000000001,0.049048999999999995,0.059609999999999996,250.107019,0.21531090723751278,0.44089020581531513,14441.0,2
16142.0,3.536631,2.088311,-1.723813,24.176584,0.147669,0.099592,0.088721,0.010871000000000006,0.048076999999999995,0.058948,250.484203,0.22611173509713398,0.41284309608410463,14442.0,2
16143.0,3.491611,2.024256,-1.745731,24.177109,0.147219,0.099282,0.088595,0.010687000000000002,0.047936999999999994,0.058623999999999996,250.083445,0.2229337894780759,0.4210954440203921,14443.0,2
16144.0,3.456566,2.012442,-1.787075,24.175797,0.147871,0.099455,0.088994,0.010460999999999998,0.048416,0.058877,249.475234,0.21606047462668065,0.43894376253446965,14444.0,2
16145.0,3.512612,2.062978,-1.772244,24.175665,0.148395,0.099886,0.089404,0.010482000000000005,0.048509,0.058991,250.526637,0.21607915893630192,0.4388952439496898,14445.0,2
16146.0,3.533481,2.083717,-1.714625,24.171858,0.147981,0.099329,0.088532,0.010797000000000001,0.048652,0.059449,250.781236,0.2219184839578238,0.42373194426901417,14446.0,2
16147.0,3.52075,2.068097,-1.743763,24.173959,0.148092,0.098767,0.088249,0.010518,0.04932500000000001,0.05984300000000001,250.276752,0.21323439970806465,0.4462823882751289,14447.0,2
16148.0,3.473236,2.025568,-1.769356,24.176978,0.147798,0.099466,0.088637,0.010829000000000005,0.048332000000000014,0.05916100000000002,250.356904,0.22404982103324855,0.4181973828811677,14448.0,2
16149.0,3.486755,2.047883,-1.77395,24.173565,0.147991,0.099093,0.088574,0.010519,0.04889800000000001,0.05941700000000001,249.682686,0.2151168735556964,0.44139406385621593,14449.0,2
16150.0,3.520356,2.071379,-1.735888,24.178291,0.147605,0.09862,0.088018,0.010602,0.04898499999999999,0.05958699999999999,249.956145,0.21642918384844656,0.4379863148150742,14450.0,2
16151.0,3.528887,2.067703,-1.720138,24.173696,0.148937,0.100469,0.089146,0.011323,0.04846800000000001,0.05979100000000001,248.994324,0.2336132373269512,0.3933635285062187,14451.0,2
16152.0,3.488986,2.02885,-1.762794,24.170808,0.147384,0.099303,0.088873,0.010430000000000009,0.048080999999999985,0.058510999999999994,251.238573,0.21692109313256544,0.43670894664952253,14452.0,2
16153.0,3.481898,2.033575,-1.760956,24.178422,0.149194,0.100495,0.089834,0.010661000000000004,0.04869899999999999,0.059359999999999996,251.205569,0.2189117043121151,0.43153981601336766,14453.0,2
16154.0,3.532038,2.085555,-1.731819,24.175797,0.148478,0.09998,0.089204,0.010775999999999994,0.048498,0.05927399999999999,251.016977,0.22219014825047925,0.42302649850826424,14454.0,2
16155.0,3.484392,2.042239,-1.749406,24.176584,0.147844,0.099345,0.088852,0.010493000000000002,0.048499,0.058992,251.026406,0.21635051546391756,0.4381905973795164,14455.0,2
16156.0,3.481898,2.038038,-1.778675,24.183673,0.149185,0.100364,0.089451,0.010912999999999992,0.04882100000000002,0.05973400000000001,250.776522,0.22352627913645462,0.41955689320936773,14456.0,2
16157.0,3.487674,2.05694,-1.761744,24.174484,0.147844,0.098925,0.089136,0.009788999999999992,0.048919000000000004,0.058707999999999996,252.030661,0.2001022076860178,0.4803834808432863,14457.0,2
16158.0,3.546344,2.082405,-1.7267,24.177766,0.147871,0.099245,0.088259,0.010985999999999996,0.048626,0.059612,250.672796,0.22592386945524082,0.413330937233078,14458.0,2
16159.0,3.511168,2.033707,-1.735757,24.180129,0.14721,0.098473,0.088705,0.009767999999999999,0.048737,0.058505,250.041011,0.2004185645697402,0.479561979348465,14459.0,2
16160.0,3.460766,2.014542,-1.815031,24.178422,0.147283,0.099009,0.088695,0.010314000000000004,0.048274,0.058588,249.041472,0.21365095805282244,0.4452006880798549,14460.0,2
16161.0,3.48413,2.049983,-1.797181,24.173828,0.148395,0.099476,0.088978,0.010497999999999993,0.048919000000000004,0.059417,248.702006,0.2145952575633686,0.4427485730812972,14461.0,2
16162.0,3.551463,2.100912,-1.725257,24.174615,0.148165,0.099335,0.088175,0.011160000000000003,0.048829999999999985,0.05998999999999999,250.338044,0.22854334336794263,0.4065288038019683,14462.0,2
16163.0,3.521012,2.071247,-1.716725,24.172515,0.147697,0.098599,0.088133,0.010466000000000003,0.04909799999999999,0.05956399999999999,250.908536,0.21316116417849662,0.44647256304327765,14463.0,2
16164.0,3.459191,2.02885,-1.786025,24.168314,0.148468,0.100206,0.089304,0.010902000000000009,0.048261999999999985,0.059163999999999994,249.640253,0.22588732569463174,0.4134258324464001,14464.0,2
16165.0,3.482948,2.008504,-1.804662,24.165164,0.148027,0.099545,0.088805,0.01074,0.048482,0.059222,250.102304,0.22152094548604664,0.4247642545034912,14465.0,2
16166.0,3.496861,2.057202,-1.758463,24.159781,0.149038,0.100374,0.089419,0.010955000000000006,0.048664,0.059619000000000005,251.007547,0.22511044898797916,0.41544319134909724,14466.0,2
16167.0,3.542932,2.111282,-1.720269,24.158994,0.148909,0.099629,0.089293,0.010335999999999998,0.04928000000000002,0.059616000000000016,251.248002,0.20973600373369033,0.4553668674513337,14467.0,2
16168.0,3.492005,2.049852,-1.744813,24.155056,0.148377,0.099135,0.088333,0.010802000000000006,0.04924200000000001,0.060044000000000014,251.771346,0.21936112746989428,0.4303727739323524,14468.0,2
16169.0,3.472711,2.00286,-1.776181,24.156368,0.148891,0.099597,0.08869,0.010907,0.04929399999999999,0.06020099999999999,251.139562,0.22125976265341316,0.42544248247471605,14469.0,2
16170.0,3.487805,2.038301,-1.782087,24.151511,0.147917,0.099098,0.089104,0.009994000000000003,0.04881899999999999,0.05881299999999999,251.978798,0.2047111839410079,0.4684150961553384,14470.0,2
16171.0,3.517337,2.073873,-1.739432,24.148754,0.1489,0.100038,0.089776,0.010262000000000007,0.048862,0.05912400000000001,250.729374,0.21001575834475997,0.454640413111309,14471.0,2
16172.0,3.521275,2.076367,-1.736675,24.147048,0.148027,0.099618,0.088527,0.011091000000000004,0.048408999999999994,0.0595,251.573324,0.2291055567031606,0.4050688732012633,14472.0,2
16173.0,3.490299,2.054183,-1.772638,24.143635,0.14845,0.099235,0.088343,0.010891999999999999,0.049214999999999995,0.060106999999999994,250.701085,0.22131014304291288,0.42531165691847483,14473.0,2
16174.0,3.474548,2.035413,-1.780119,24.14731,0.147366,0.098914,0.088065,0.010848999999999998,0.048451999999999995,0.05930099999999999,250.135308,0.22390770437331017,0.4185664251071647,14474.0,2
16175.0,3.494236,2.049852,-1.768044,24.14521,0.148349,0.100348,0.089813,0.010535000000000003,0.048001,0.058536000000000005,248.900028,0.21947002208241329,0.43009000124250363,14475.0,2
16176.0,3.497124,2.04552,-1.779987,24.143766,0.147338,0.098788,0.087939,0.010848999999999998,0.048549999999999996,0.059398999999999993,250.012723,0.22345574756441677,0.41974004646078245,14476.0,2
16177.0,3.511037,2.045389,-1.765156,24.13904,0.14788,0.100154,0.089167,0.01098700000000001,0.047726000000000005,0.058713000000000015,249.795841,0.23020512498166676,0.40221356316715795,14477.0,2
16178.0,3.517993,2.067178,-1.7477,24.143241,0.148073,0.099261,0.088868,0.010393,0.04881200000000001,0.05920500000000001,249.593105,0.21291459242414926,0.44711284961581443,14478.0,2
16179.0,3.514581,2.07256,-1.737857,24.141141,0.147752,0.099251,0.089146,0.010105000000000003,0.04850099999999999,0.05860599999999999,250.389907,0.2083419240443694,0.45898695162715974,14479.0,2
16180.0,3.478355,2.047227,-1.777494,24.137596,0.148303,0.099145,0.088663,0.010481999999999991,0.04915799999999999,0.059639999999999985,249.22535,0.2132264692121482,0.44630298183444517,14480.0,2
16181.0,3.474811,2.031081,-1.792587,24.138384,0.147136,0.098405,0.088411,0.009994000000000003,0.04873099999999998,0.058724999999999986,250.158882,0.2050808503652632,0.4674551628150624,14481.0,2
16182.0,3.496861,2.04552,-1.782087,24.141403,0.149157,0.099833,0.089619,0.010214,0.04932400000000001,0.05953800000000001,249.277213,0.2070755195134313,0.46227549462635986,14482.0,2
16183.0,3.538469,2.073479,-1.731557,24.135364,0.148055,0.099282,0.089115,0.010166999999999995,0.048773,0.05893999999999999,251.082984,0.20845122401279362,0.45870312632711285,14483.0,2
16184.0,3.525212,2.065866,-1.752163,24.144422,0.148119,0.099082,0.089257,0.009825,0.049037,0.058862,250.55964,0.20035482686895878,0.47972749057696207,14484.0,2
16185.0,3.486099,2.035019,-1.771194,24.138515,0.14845,0.099938,0.089619,0.010318999999999995,0.048512,0.058830999999999994,249.413942,0.21270587265269092,0.44765484384155807,14485.0,2
16186.0,3.473236,2.035019,-1.79915,24.144422,0.148625,0.10039,0.089619,0.010770999999999989,0.048235000000000014,0.059006,250.488918,0.22329795173729136,0.4201498036512529,14486.0,2
16187.0,3.501587,2.06219,-1.774344,24.139959,0.147577,0.099151,0.087939,0.011212,0.04842600000000001,0.05963800000000001,250.790666,0.23152373675841983,0.3987894507124339,14487.0,2
16188.0,3.520093,2.082142,-1.778281,24.142585,0.14822,0.099728,0.08869,0.011037999999999992,0.04849199999999999,0.059529999999999986,250.422911,0.2276204813065802,0.40892525098529664,14488.0,2
16189.0,3.513924,2.065209,-1.757019,24.14311,0.14811,0.099103,0.089304,0.009799000000000002,0.049006999999999995,0.058806,250.177741,0.1999469474371532,0.4807866537568256,14489.0,2
16190.0,3.466804,2.026093,-1.783925,24.146523,0.148753,0.099508,0.088926,0.010581999999999994,0.049245,0.05982699999999999,249.682686,0.21488039637737064,0.4420081372824044,14490.0,2
16191.0,3.477567,2.033182,-1.787206,24.144422,0.14845,0.099387,0.088301,0.011085999999999999,0.049062999999999996,0.060148999999999994,251.507317,0.22594977987934126,0.41326365419539124,14491.0,2
16192.0,3.508281,2.066259,-1.769094,24.142585,0.148799,0.09998,0.089519,0.010460999999999998,0.04881899999999999,0.059279999999999985,251.55918,0.21427693568209752,0.4435751771944164,14492.0,2
16193.0,3.520093,2.086868,-1.758069,24.140747,0.148395,0.099713,0.08891,0.010802999999999993,0.048682,0.059484999999999996,251.436595,0.22190497709672766,0.4237670182855813,14493.0,2
16194.0,3.492793,2.056546,-1.777231,24.148623,0.148937,0.100243,0.088443,0.011800000000000005,0.048694000000000015,0.06049400000000002,251.252717,0.24232467399116955,0.3707420569659443,14494.0,2
16195.0,3.462867,2.038038,-1.798625,24.146917,0.148331,0.099209,0.08859,0.010619000000000003,0.049121999999999985,0.05974099999999999,251.66762,0.2161716507542293,0.4386550653077964,14495.0,2
16196.0,3.50513,2.043682,-1.79285,24.144291,0.147853,0.099991,0.089404,0.010587,0.047862000000000016,0.058449000000000015,251.139562,0.22119382403944582,0.4256137089367523,14496.0,2
16197.0,3.5176,2.069016,-1.747438,24.145341,0.148,0.099088,0.088768,0.010319999999999996,0.048912,0.05923199999999999,251.18671,0.210986854210537,0.4521187145284812,14497.0,2
16198.0,3.509199,2.047752,-1.759513,24.149017,0.148597,0.100096,0.089083,0.011013000000000009,0.048501,0.05951400000000001,250.606788,0.22706280153395753,0.41037340903215336,14498.0,2
16199.0,3.472842,2.027931,-1.791931,24.15138,0.148377,0.099077,0.088868,0.010208999999999996,0.04930000000000001,0.059509000000000006,250.781236,0.20707490720269353,0.4622770846476689,14499.0,2
16200.0,3.490955,2.057727,-1.789175,24.153086,0.148505,0.100306,0.089593,0.010713,0.04819899999999999,0.05891199999999999,250.851959,0.22226141078838177,0.42284144711718075,14500.0,2
16201.0,3.524556,2.080567,-1.745863,24.154268,0.148689,0.100133,0.089776,0.010357000000000005,0.04855599999999999,0.05891299999999999,250.884962,0.21329571431513494,0.4461231692286838,14501.0,2
16202.0,3.494105,2.062322,-1.782219,24.1586,0.147605,0.098636,0.087708,0.010928000000000007,0.048968999999999985,0.05989699999999999,250.5785,0.22315703491933858,0.42051573018090993,14502.0,2
16203.0,3.457091,2.0236,-1.801381,24.156106,0.14743,0.099224,0.088726,0.010498000000000007,0.048206,0.058704000000000006,250.936825,0.21776920364262467,0.43450661097220356,14503.0,2
16204.0,3.476386,2.055234,-1.798756,24.151905,0.147412,0.099928,0.088926,0.011001999999999998,0.047483999999999985,0.05848599999999998,250.210745,0.23169421922712438,0.3983467494149824,14504.0,2
16205.0,3.521143,2.064422,-1.733919,24.151642,0.148689,0.099513,0.089041,0.010472000000000009,0.049175999999999984,0.05964799999999999,249.965575,0.21294507595013953,0.4470336913503967,14505.0,2
16206.0,3.527181,2.079517,-1.772506,24.15453,0.148119,0.099613,0.089031,0.010581999999999994,0.04850600000000001,0.059088,249.880708,0.21815408085430954,0.43350717893519064,14506.0,2
16207.0,3.471792,2.025831,-1.7855,24.152167,0.148726,0.09976,0.088611,0.011149000000000006,0.048965999999999996,0.060115,250.295611,0.22768395041558614,0.40876043722398414,14507.0,2
16208.0,3.472711,2.022812,-1.81595,24.155712,0.14777,0.099408,0.08849,0.010917999999999997,0.048362000000000016,0.05928000000000001,251.936364,0.22575109070984004,0.41377960139979375,14508.0,2
16209.0,3.498305,2.048277,-1.768175,24.157156,0.148358,0.100185,0.089246,0.01093899999999999,0.048172999999999994,0.059111999999999984,250.875533,0.22707269481463013,0.41034771860062036,14509.0,2
16210.0,3.532694,2.068491,-1.75505,24.159913,0.14811,0.099219,0.088805,0.010414000000000007,0.04889099999999999,0.059305,250.121163,0.21300008181297572,0.44689085457057964,14510.0,2
16211.0,3.498043,2.053396,-1.785894,24.157287,0.148101,0.099587,0.088963,0.010623999999999995,0.048514000000000015,0.05913800000000001,249.904282,0.21898381943728726,0.4313525506615564,14511.0,2
16212.0,3.46641,2.016905,-1.80965,24.159256,0.147596,0.099161,0.088537,0.010623999999999995,0.048435000000000006,0.059059,249.593105,0.21934098604343863,0.4304250762933646,14512.0,2
16213.0,3.497518,2.048408,-1.776181,24.16372,0.147899,0.099413,0.088658,0.010755,0.048486,0.059241,249.767553,0.22181203209107597,0.42400837374521483,14513.0,2
16214.0,3.515106,2.082798,-1.762663,24.170283,0.148018,0.099455,0.088432,0.011023000000000005,0.04856300000000001,0.059586000000000014,249.875993,0.22697883205666755,0.4105914572386643,14514.0,2
16215.0,3.482817,2.045914,-1.78655,24.170021,0.147972,0.099524,0.088858,0.010665999999999995,0.04844799999999999,0.059113999999999986,250.399337,0.22014902268364664,0.4283268026601481,14515.0,2
16216.0,3.470086,2.031869,-1.810437,24.17409,0.14766,0.099644,0.08849,0.011153999999999997,0.04801600000000002,0.059170000000000014,250.465344,0.2322927296582459,0.3967925641288993,14516.0,2
16217.0,3.506049,2.063897,-1.763581,24.176059,0.14754,0.098715,0.088805,0.009910000000000002,0.04882500000000001,0.05873500000000001,249.418657,0.20296563306435098,0.47294786508891573,14517.0,2
16218.0,3.511037,2.054971,-1.769881,24.182098,0.147789,0.099219,0.088994,0.010224999999999998,0.04857,0.058795,248.324821,0.21051656338144153,0.453339944850884,14518.0,2
16219.0,3.483211,2.031344,-1.807025,24.182229,0.14766,0.0985,0.088616,0.009884000000000004,0.04916000000000001,0.05904400000000001,248.904743,0.20105368076320665,0.477912737845708,14519.0,2
16220.0,3.465098,2.026356,-1.825268,24.183936,0.147963,0.100049,0.08954,0.010509000000000004,0.04791400000000001,0.05842300000000002,248.73501,0.2193258895961599,0.43046427807667986,14520.0,2
16221.0,3.503555,2.063897,-1.783006,24.188268,0.14902,0.100269,0.089461,0.010807999999999998,0.04875100000000002,0.059559000000000015,249.475234,0.22169346898588765,0.4243162531471004,14521.0,2
16222.0,3.533613,2.088705,-1.732738,24.196144,0.148174,0.099329,0.089073,0.010256000000000001,0.048845,0.059101,251.111273,0.20996601564099418,0.4547695827535788,14522.0,2
16223.0,3.497649,2.052477,-1.780381,24.197719,0.148882,0.10029,0.088999,0.01129100000000001,0.04859199999999998,0.05988299999999999,250.790666,0.23235857016442724,0.39662159242880124,14523.0,2
16224.0,3.454335,2.013886,-1.823431,24.198507,0.147743,0.099382,0.089057,0.010325,0.048361000000000015,0.058686000000000016,251.625187,0.21349406558868528,0.4456080994574684,14524.0,2
16225.0,3.474154,2.031606,-1.80965,24.202576,0.148184,0.099513,0.088632,0.010881000000000002,0.048671000000000006,0.05955200000000001,251.309295,0.22355769230769232,0.4194753208824905,14525.0,2
16226.0,3.521275,2.069804,-1.752425,24.21321,0.148073,0.099597,0.088805,0.01079200000000001,0.048476000000000005,0.059268000000000015,250.913251,0.222621036780329,0.42190758632526426,14526.0,2
16227.0,3.519437,2.090149,-1.747438,24.212159,0.148992,0.09986,0.088721,0.01113900000000001,0.04913200000000001,0.06027100000000002,250.055156,0.22671117171758304,0.4112865057107413,14527.0,2
16228.0,3.465229,2.034888,-1.818968,24.21741,0.148726,0.099587,0.089467,0.01011999999999999,0.049139,0.05925899999999999,251.347013,0.20594220594220572,0.46521843293675247,14528.0,2
16229.0,3.45696,2.014411,-1.82645,24.22148,0.148671,0.100474,0.089734,0.01074,0.048197000000000004,0.058937,250.974544,0.22283082285572012,0.4213628231688611,14529.0,2
16230.0,3.505918,2.056415,-1.775525,24.225155,0.148808,0.100227,0.089887,0.010340000000000002,0.048581,0.058921,252.214538,0.21283602980527772,0.44731685753269823,14530.0,2
16231.0,3.518125,2.070329,-1.755444,24.225812,0.14698,0.098531,0.08849,0.010040999999999994,0.048449000000000006,0.05849,251.93165,0.2072445820433435,0.46183648056285365,14531.0,2
16232.0,3.494761,2.04132,-1.783662,24.227912,0.147467,0.098416,0.088217,0.010199,0.049050999999999984,0.05924999999999998,248.536988,0.20792220500693148,0.4600768593687051,14532.0,2
16233.0,3.458666,2.013886,-1.820675,24.232376,0.148193,0.099529,0.08944,0.010089,0.048663999999999985,0.058752999999999986,247.386574,0.20731531901777467,0.4616527939316334,14533.0,2
16234.0,3.466279,2.041845,-1.817,24.232376,0.147531,0.099261,0.089708,0.009553000000000006,0.04826999999999999,0.057823,249.942001,0.19790350313853053,0.48609297908836335,14534.0,2
16235.0,3.491217,2.044208,-1.7939,24.230931,0.148487,0.09935,0.088968,0.010381999999999988,0.049137000000000014,0.059519,249.635538,0.21128251048068675,0.45135096746692394,14535.0,2
16236.0,3.481242,2.032788,-1.805712,24.236445,0.147963,0.099172,0.088217,0.010954999999999993,0.048791000000000015,0.05974600000000001,249.776982,0.22452451221511702,0.4169647259182625,14536.0,2
16237.0,3.498568,2.057727,-1.796787,24.242615,0.148404,0.100637,0.089687,0.010950000000000001,0.047767000000000004,0.058717000000000005,250.31447,0.2292329593032993,0.4047380397917716,14537.0,2
16238.0,3.519306,2.061272,-1.769881,24.242877,0.149176,0.100238,0.089519,0.010718999999999992,0.04893800000000001,0.059657,250.300326,0.21902776926377715,0.4312384237055258,14538.0,2
16239.0,3.491086,2.051558,-1.7897,24.238545,0.147393,0.098426,0.088133,0.010292999999999997,0.048967,0.05925999999999999,251.427165,0.21019849697761797,0.4541658855515225,14539.0,2
16240.0,3.457616,2.014017,-1.825925,24.243271,0.147348,0.099587,0.08891,0.010676999999999992,0.04776100000000001,0.058438000000000004,249.607249,0.2235459151626814,0.4195059032492068,14540.0,2
16241.0,3.472054,2.029244,-1.817656,24.239989,0.148257,0.099455,0.089498,0.009957000000000008,0.048802,0.058759000000000006,249.682686,0.20402434276581374,0.47019865479167244,14541.0,2
16242.0,3.50198,2.062978,-1.778019,24.246159,0.148707,0.099744,0.089945,0.009799000000000002,0.048963000000000007,0.05876200000000001,250.309756,0.20012662364185935,0.4803200785743509,14542.0,2
16243.0,3.522062,2.064947,-1.770669,24.247734,0.147008,0.098778,0.088516,0.010262000000000007,0.048229999999999995,0.058492,250.059871,0.21276772200452007,0.44749423619369044,14543.0,2
16244.0,3.481767,2.037251,-1.813325,24.251673,0.148165,0.098762,0.088595,0.01016700000000001,0.04940299999999999,0.05957,249.126339,0.2057930531940736,0.4656057461638443,14544.0,2
16245.0,3.45276,2.020187,-1.829862,24.246947,0.147596,0.098799,0.088553,0.010245999999999991,0.04879700000000001,0.059043,249.814701,0.20996762162383684,0.4547654124087127,14545.0,2
16246.0,3.472579,2.042239,-1.818312,24.254692,0.148312,0.09903,0.088795,0.010235000000000008,0.04928199999999999,0.059517,249.34322,0.20767810401152545,0.4607107299842387,14546.0,2
16247.0,3.516156,2.064159,-1.778281,24.253642,0.148138,0.099476,0.088674,0.010801999999999992,0.048662,0.05946399999999999,250.008008,0.22197562830076223,0.42358355437911466,14547.0,2
16248.0,3.508149,2.058384,-1.767125,24.249572,0.148018,0.098888,0.089078,0.00981,0.04913000000000001,0.058940000000000006,249.805271,0.19967026928008788,0.48150511929782835,14548.0,2
16249.0,3.469823,2.031475,-1.795081,24.254167,0.147348,0.098295,0.088396,0.009898999999999991,0.04905300000000001,0.058952000000000004,248.48984,0.201798018510213,0.4759798746671903,14549.0,2
16250.0,3.466017,2.010342,-1.823562,24.250491,0.148184,0.099818,0.088663,0.011154999999999998,0.048366000000000006,0.059521000000000004,248.060792,0.2306324560133975,0.40110388893715654,14550.0,2
16251.0,3.480586,2.039351,-1.804925,24.251673,0.147733,0.099398,0.088621,0.010776999999999995,0.048335,0.059112,250.328615,0.2229601125455146,0.42102708944882494,14551.0,2
16252.0,3.513793,2.068097,-1.780119,24.251804,0.148772,0.100169,0.089188,0.01098099999999999,0.04860299999999999,0.059583999999999984,250.342759,0.22592790716813416,0.41332045227969716,14552.0,2
16253.0,3.49673,2.059828,-1.791537,24.251804,0.150637,0.100915,0.090086,0.010829000000000005,0.04972199999999999,0.060550999999999994,252.337123,0.21778653741729195,0.43446159939656626,14553.0,2
16254.0,3.453547,2.017168,-1.813456,24.255742,0.148772,0.100364,0.089598,0.010765999999999998,0.04840799999999999,0.05917399999999999,255.430037,0.22239666177776857,0.4224902333593198,14554.0,2
16255.0,3.461423,2.02058,-1.827237,24.255742,0.147063,0.099555,0.088905,0.010650000000000007,0.047507999999999995,0.058158,253.860006,0.22416805236902498,0.417890365003345,14555.0,2
16256.0,3.498568,2.061797,-1.808731,24.250885,0.147467,0.099371,0.08891,0.010460999999999998,0.048095999999999986,0.058556999999999984,248.315392,0.2174979728465393,0.43521093104832753,14556.0,2
16257.0,3.495549,2.059959,-1.765156,24.25548,0.14868,0.099587,0.089167,0.010419999999999999,0.04909300000000001,0.05951300000000001,248.494554,0.21224589562879367,0.44884929173303056,14557.0,2
16258.0,3.472711,2.034232,-1.803612,24.254692,0.146971,0.099025,0.088679,0.010346000000000008,0.04794599999999999,0.058292,250.328615,0.21577992366571444,0.43967228480051124,14558.0,2
16259.0,3.441341,2.013099,-1.815293,24.259287,0.147715,0.099035,0.088296,0.010738999999999999,0.048680000000000015,0.059419000000000013,249.102765,0.22059941250179732,0.42715725039844443,14559.0,2
16260.0,3.462604,2.055102,-1.820543,24.253904,0.148965,0.099959,0.089656,0.010303000000000007,0.04900599999999998,0.05930899999999999,250.012723,0.21023527251209032,0.45407038847813375,14560.0,2
16261.0,3.522456,2.072429,-1.775919,24.254298,0.148542,0.09998,0.088805,0.011175000000000004,0.04856200000000001,0.05973700000000001,251.30458,0.23011346086526785,0.4024515924705103,14561.0,2
16262.0,3.482161,2.02675,-1.787994,24.254298,0.148845,0.099991,0.089356,0.010634999999999992,0.04885400000000001,0.059489,251.332869,0.21768498618360432,0.43472530312665025,14562.0,2
16263.0,3.460373,2.023993,-1.832093,24.250097,0.14721,0.098888,0.088086,0.010802000000000006,0.048322000000000004,0.05912400000000001,251.573324,0.22353744593671762,0.4195278957587655,14563.0,2
16264.0,3.484917,2.020187,-1.809256,24.251279,0.148615,0.099487,0.089104,0.010383000000000003,0.04912799999999999,0.059510999999999994,249.536527,0.2113415701520488,0.4511976039373029,14564.0,2
16265.0,3.504999,2.063372,-1.789962,24.254429,0.148349,0.099434,0.088994,0.010439999999999991,0.048915000000000014,0.059355000000000005,250.611503,0.21342709951754002,0.4457819939746379,14565.0,2
16266.0,3.49148,2.055234,-1.7813,24.25548,0.148009,0.099293,0.088674,0.010619000000000003,0.048715999999999995,0.059335,249.890138,0.21797319210953064,0.4339769027878335,14566.0,2
16267.0,3.442653,2.022943,-1.836687,24.258761,0.147504,0.098888,0.088154,0.010734000000000007,0.04861599999999999,0.05935,248.834021,0.22078696752164897,0.42667021585898246,14567.0,2
16268.0,3.473629,2.028981,-1.81175,24.263356,0.147219,0.098788,0.089241,0.009547,0.04843099999999999,0.05797799999999999,248.84345,0.19712173769408659,0.4881230328480719,14568.0,2
16269.0,3.503687,2.063503,-1.786156,24.262831,0.148303,0.099461,0.089603,0.009857999999999992,0.048841999999999997,0.05869999999999999,248.159803,0.20183035440083516,0.4758959062636269,14569.0,2
16270.0,3.485049,2.042632,-1.792456,24.260599,0.148588,0.099571,0.088947,0.010624000000000008,0.04901699999999999,0.059641,249.187631,0.21673670896405423,0.4371877472631557,14570.0,2
16271.0,3.453679,2.021762,-1.833668,24.265588,0.148524,0.099392,0.088679,0.010713,0.049131999999999995,0.059844999999999995,251.309295,0.21804082795677043,0.4338012690258708,14571.0,2
16272.0,3.473104,2.038957,-1.802956,24.265194,0.148248,0.099602,0.089314,0.010287999999999992,0.048645999999999995,0.058933999999999986,250.917966,0.2114827224700391,0.45083106587161537,14572.0,2
16273.0,3.505787,2.070197,-1.783925,24.269001,0.147752,0.099151,0.088779,0.010372000000000006,0.04860099999999999,0.058973,249.69683,0.2134068556849514,0.4458345622593446,14573.0,2
16274.0,3.473629,2.044208,-1.820543,24.269395,0.147513,0.098851,0.088558,0.010292999999999997,0.04866200000000001,0.05895500000000001,249.102765,0.21151593613217423,0.45074481811000056,14574.0,2
16275.0,3.441078,2.000104,-1.845087,24.27202,0.147678,0.099539,0.08923,0.010308999999999999,0.048139,0.058448,249.145198,0.21414624013294553,0.44391456158754716,14575.0,2
16276.0,3.448691,2.019268,-1.824481,24.26992,0.14766,0.100064,0.089383,0.010680999999999996,0.04759600000000001,0.05827700000000001,249.069761,0.22440489946845374,0.4172753309824778,14576.0,2
16277.0,3.506443,2.064028,-1.783662,24.267163,0.148128,0.099093,0.089152,0.009941000000000005,0.04903500000000001,0.058976000000000015,249.300787,0.20272860755363414,0.47356336240028607,14577.0,2
16278.0,3.501718,2.06941,-1.780775,24.266375,0.149001,0.099618,0.088527,0.011091000000000004,0.049382999999999996,0.060474,249.281927,0.22458691074032083,0.4168026922013842,14578.0,2
16279.0,3.448297,2.008242,-1.8338,24.2669,0.147908,0.098762,0.087991,0.010771000000000003,0.04914600000000001,0.05991700000000001,251.281006,0.21915884998067026,0.43089803912592417,14579.0,2
16280.0,3.436878,2.001416,-1.847712,24.269132,0.148468,0.099161,0.089309,0.009852,0.04930699999999999,0.05915899999999999,250.5785,0.19980530542711125,0.4811544634330679,14580.0,2
16281.0,3.493318,2.05274,-1.798231,24.267688,0.14822,0.099797,0.089446,0.010350999999999999,0.048422999999999994,0.05877399999999999,251.167851,0.21375764083925328,0.44492365896168484,14581.0,2
16282.0,3.511956,2.071772,-1.760169,24.271626,0.14788,0.100553,0.089472,0.011081000000000008,0.04732700000000001,0.058408000000000015,250.484203,0.2341320148749156,0.3920163900273025,14582.0,2
16283.0,3.470611,2.019399,-1.81805,24.270182,0.148147,0.099429,0.088684,0.010745000000000005,0.048718,0.059463,249.093335,0.22055050391017889,0.4272842540553632,14583.0,2
16284.0,3.453022,2.012705,-1.850599,24.266244,0.148772,0.09977,0.089036,0.010733999999999994,0.04900199999999999,0.059735999999999984,248.664287,0.21904781339917956,0.43118637398559645,14584.0,2
16285.0,3.470611,2.032263,-1.810437,24.270707,0.148909,0.10008,0.08964,0.010440000000000005,0.04882900000000001,0.059269000000000016,250.107019,0.21380298996518537,0.4448058983670561,14585.0,2
16286.0,3.492924,2.062978,-1.802562,24.26992,0.147761,0.099865,0.089367,0.010497999999999993,0.04789600000000001,0.058394,251.582754,0.21917865419546093,0.43084661242117583,14586.0,2
16287.0,3.479798,2.036463,-1.807681,24.269395,0.148184,0.099534,0.088569,0.010965000000000003,0.04865000000000001,0.059615000000000015,250.158882,0.22538077326262562,0.4147412252875545,14587.0,2
16288.0,3.450004,2.004173,-1.839837,24.269132,0.147908,0.099875,0.088905,0.010970000000000008,0.048033000000000006,0.059003000000000014,250.003293,0.2283798975725529,0.4069532325789085,14588.0,2
16289.0,3.456173,2.03817,-1.820806,24.267032,0.147338,0.09892,0.088002,0.010917999999999997,0.048418,0.059336,249.003754,0.22548999359755462,0.41445760677622867,14589.0,2
16290.0,3.501455,2.046833,-1.787994,24.272939,0.148762,0.100122,0.089593,0.010528999999999997,0.04864,0.059169,247.938207,0.2164634773133775,0.43789726306955223,14590.0,2
16291.0,3.477698,2.021106,-1.82225,24.2669,0.147917,0.099314,0.088847,0.010467000000000004,0.04860299999999999,0.05907,249.399798,0.21535264587276778,0.44078182078240447,14591.0,2
16292.0,3.454729,2.01743,-1.83065,24.266244,0.148009,0.098956,0.088726,0.010230000000000003,0.049053,0.059283,249.178202,0.2085456843478616,0.45845783592740164,14592.0,2
16293.0,3.487936,2.032394,-1.799281,24.266507,0.147761,0.099072,0.088642,0.010429999999999995,0.04868900000000001,0.059119000000000005,249.753408,0.21421236393509946,0.44374285423705884,14593.0,2
16294.0,3.500274,2.051033,-1.775262,24.268082,0.14788,0.098872,0.088784,0.010088,0.04900800000000001,0.05909600000000001,249.248924,0.20583974372054106,0.4654845022799252,14594.0,2
16295.0,3.447379,2.008373,-1.829075,24.271889,0.148698,0.09935,0.088637,0.010713,0.049348,0.060061,250.092874,0.21708646578451438,0.43627951429711065,14595.0,2
16296.0,3.452629,2.005223,-1.834587,24.271758,0.148119,0.099618,0.08953,0.010088,0.048501,0.058589,251.125417,0.20799142303410167,0.4598971170722208,14596.0,2
16297.0,3.475336,2.030163,-1.812931,24.273727,0.148689,0.09966,0.088627,0.011033000000000001,0.04902899999999999,0.06006199999999999,250.140022,0.2250254945951459,0.4156637971405155,14597.0,2
16298.0,3.500143,2.048145,-1.797706,24.266638,0.148716,0.099755,0.089367,0.010387999999999994,0.04896099999999999,0.059348999999999985,250.809525,0.21216453576242794,0.4490605634178805,14598.0,2
16299.0,3.477436,2.039876,-1.809256,24.273858,0.148202,0.099403,0.088327,0.011076000000000003,0.048798999999999995,0.059875,250.564355,0.22696721311475418,0.41062162879060826,14599.0,2
16300.0,3.453679,2.020974,-1.833668,24.273727,0.146998,0.098668,0.088364,0.010304000000000008,0.048329999999999984,0.05863399999999999,249.677971,0.2131964991413381,0.4463808067822721,14600.0,2
16301.0,3.451185,2.0236,-1.844299,24.27307,0.148496,0.099875,0.089068,0.010807000000000011,0.048620999999999984,0.059427999999999995,247.914633,0.22226564106782967,0.42283046211552977,14601.0,2
16302.0,3.479011,2.047095,-1.810437,24.279896,0.148037,0.09966,0.088942,0.010718000000000005,0.048377,0.05909500000000001,248.617139,0.2215469841663567,0.42469663841577976,14602.0,2
16303.0,3.488855,2.048933,-1.815293,24.27412,0.148156,0.099886,0.089272,0.010613999999999998,0.04827000000000001,0.058884000000000006,249.503523,0.21988357398852307,0.42901610803348633,14603.0,2
16304.0,3.45801,2.01953,-1.82435,24.277796,0.147825,0.099261,0.089293,0.009968000000000005,0.04856400000000001,0.058532000000000015,249.366794,0.20525069494491924,0.4670141179595404,14604.0,2
16305.0,3.464442,2.025831,-1.819625,24.275958,0.149056,0.099602,0.089514,0.010088,0.049454,0.059542,249.314931,0.2039834192700435,0.4703049231065989,14605.0,2
16306.0,3.476911,2.050377,-1.80965,24.278321,0.14743,0.100679,0.08964,0.011039000000000007,0.046751,0.05779000000000001,251.238573,0.23611824093086942,0.38685864648519963,14606.0,2
16307.0,3.466542,2.03095,-1.825662,24.28134,0.148349,0.099896,0.089761,0.010135000000000005,0.04845300000000001,0.058588000000000015,249.498809,0.20916745779502213,0.4568432422752188,14607.0,2
16308.0,3.454335,2.018874,-1.8317,24.286066,0.148606,0.098972,0.088826,0.010146000000000002,0.049633999999999984,0.059779999999999986,249.69683,0.20441220912662447,0.46919146066506534,14608.0,2
16309.0,3.460504,2.028325,-1.821068,24.285147,0.148037,0.099014,0.0886,0.010414000000000007,0.049023,0.059437000000000004,249.904282,0.2124265665796346,0.44838013343800565,14609.0,2
16310.0,3.483998,2.034625,-1.806631,24.286591,0.148974,0.099713,0.088978,0.010734999999999995,0.049261,0.059995999999999994,250.017437,0.21791644675409025,0.43412425660473153,14610.0,2
16311.0,3.486755,2.035544,-1.820937,24.293286,0.147724,0.099718,0.0887,0.011018,0.04800599999999999,0.05902399999999999,250.536066,0.2295081967213115,0.4040233154979067,14611.0,2
16312.0,3.460241,2.026487,-1.839575,24.293549,0.148046,0.09923,0.08869,0.010539999999999994,0.04881600000000001,0.059356000000000006,249.734549,0.21590839256816255,0.4393386824645754,14612.0,2
16313.0,3.46011,2.035413,-1.849156,24.290792,0.147972,0.098652,0.088663,0.009988999999999998,0.04931999999999999,0.05930899999999999,249.908997,0.2025303623203098,0.47407815681095566,14613.0,2
16314.0,3.453285,2.025568,-1.857687,24.289742,0.148156,0.098662,0.087997,0.010664999999999994,0.04949400000000001,0.060159000000000004,249.201776,0.21547631073845827,0.4404606933556001,14614.0,2
16315.0,3.465885,2.031869,-1.821593,24.297225,0.149066,0.100542,0.089524,0.011018,0.048524,0.059542,249.34322,0.22705821741370427,0.41038531287188074,14615.0,2
16316.0,3.485705,2.054708,-1.80755,24.295649,0.147936,0.09944,0.088474,0.010966000000000004,0.04849600000000001,0.059462000000000015,250.80481,0.22611707940697365,0.4128292182178467,14616.0,2
16317.0,3.474548,2.03305,-1.8191,24.294862,0.147357,0.099103,0.088858,0.01024499999999999,0.04825399999999999,0.05849899999999998,249.46109,0.2123096052222566,0.44868385349236894,14617.0,2
16318.0,3.44016,2.006929,-1.848631,24.301819,0.148027,0.098967,0.088627,0.010340000000000002,0.04905999999999999,0.059399999999999994,248.933032,0.2107580359144739,0.4527128997096175,14618.0,2
16319.0,3.454991,2.009029,-1.845481,24.302607,0.148625,0.099938,0.088422,0.011515999999999998,0.04868700000000001,0.060203000000000007,249.866564,0.23652645415708176,0.3857986165228564,14619.0,2
16320.0,3.476911,2.049589,-1.845743,24.300506,0.148367,0.09998,0.089451,0.010528999999999997,0.048387,0.058915999999999996,250.422911,0.2175952715549309,0.4349582700869241,14620.0,2
16321.0,3.485836,2.052346,-1.795869,24.301031,0.147485,0.099124,0.088774,0.010349999999999998,0.048361,0.058711,249.819416,0.214011000372193,0.44426574618738957,14621.0,2
16322.0,3.435828,2.020055,-1.832487,24.308645,0.147605,0.099219,0.088585,0.010634000000000005,0.048385999999999985,0.05901999999999999,249.621394,0.21976977287287924,0.42931162171257464,14622.0,2
16323.0,3.437272,2.007586,-1.855062,24.310089,0.147182,0.099067,0.088312,0.010755,0.048115000000000005,0.058870000000000006,248.617139,0.2235223210574445,0.41956717137302,14623.0,2
16324.0,3.440422,2.013099,-1.838,24.307595,0.148294,0.10029,0.089094,0.011195999999999998,0.048004000000000005,0.0592,247.551593,0.23322570565566078,0.394369853525955,14624.0,2
16325.0,3.471529,2.064947,-1.831437,24.309302,0.148367,0.099718,0.089398,0.010319999999999996,0.048649,0.058968999999999994,248.758584,0.21212744090441923,0.44915688969643586,14625.0,2
16326.0,3.473236,2.05274,-1.798362,24.309827,0.148303,0.098809,0.088621,0.010187999999999989,0.049493999999999996,0.059681999999999985,250.375763,0.20583897363370016,0.4654865020072064,14626.0,2
16327.0,3.451316,2.010998,-1.828287,24.311271,0.14709,0.098237,0.088474,0.009763000000000008,0.048852999999999994,0.058616,250.187171,0.19984034060670589,0.48106348563587353,14627.0,2
16328.0,3.449479,2.013099,-1.855456,24.315209,0.148873,0.100017,0.089115,0.010901999999999995,0.04885600000000001,0.059758000000000006,248.056077,0.2231410033362669,0.42055736028328916,14628.0,2
16329.0,3.470086,2.011917,-1.844693,24.314028,0.148156,0.100164,0.089419,0.010745000000000005,0.04799200000000001,0.05873700000000001,249.899567,0.22388681682745407,0.41862066495787387,14629.0,2
16330.0,3.462604,2.016643,-1.831043,24.321904,0.148092,0.09955,0.089125,0.010425000000000004,0.048542,0.058967000000000006,249.828845,0.2147580495643039,0.4423258420487377,14630.0,2
16331.0,3.459585,2.027406,-1.829993,24.322823,0.147577,0.099944,0.088768,0.011176000000000005,0.04763300000000001,0.058809000000000014,249.531812,0.23462232858882318,0.3907431651675587,14631.0,2
16332.0,3.469298,2.036988,-1.799281,24.319804,0.148386,0.100001,0.089272,0.010729000000000002,0.048384999999999984,0.059113999999999986,248.499269,0.22173769272103513,0.42420141491724195,14632.0,2
16333.0,3.449741,2.023468,-1.830518,24.322692,0.147329,0.098752,0.087687,0.011065000000000005,0.04857699999999998,0.05964199999999999,249.59782,0.22777800650500246,0.408516196551414,14633.0,2
16334.0,3.42874,2.004698,-1.861362,24.326498,0.148174,0.099082,0.089167,0.009915000000000007,0.049092,0.059007000000000004,248.984894,0.20196362006803428,0.475549847902183,14634.0,2
16335.0,3.437666,2.017824,-1.872387,24.326498,0.148156,0.099639,0.088506,0.011133000000000004,0.048517000000000005,0.05965000000000001,248.956606,0.22946123088338355,0.40414527429838976,14635.0,2
16336.0,3.493974,2.05484,-1.822643,24.333193,0.149001,0.100001,0.088879,0.011122000000000007,0.04899999999999999,0.060121999999999995,249.432801,0.2269749596947003,0.41060151281610946,14636.0,2
16337.0,3.506049,2.053396,-1.787206,24.334506,0.14788,0.099734,0.088411,0.011323,0.04814600000000001,0.05946900000000001,250.286182,0.23517560803372997,0.38930643369613716,14637.0,2
16338.0,3.451054,2.010736,-1.818312,24.334375,0.147917,0.09893,0.088695,0.010235000000000008,0.04898699999999999,0.059222,249.366794,0.20892871723687453,0.4574631931455302,14638.0,2
16339.0,3.403933,1.97687,-1.863199,24.337,0.147164,0.098657,0.088863,0.009793999999999997,0.048506999999999995,0.05830099999999999,248.867024,0.20190484043869047,0.4757024842311379,14639.0,2
16340.0,3.424803,2.007848,-1.881574,24.338051,0.148073,0.099917,0.089209,0.01070800000000001,0.048156000000000004,0.058864000000000014,247.971211,0.22235604377349105,0.4225957083875158,14640.0,2
16341.0,3.492136,2.067178,-1.832881,24.338838,0.148349,0.099928,0.088789,0.011138999999999996,0.048421000000000006,0.05956,248.810447,0.23004006443352185,0.40264218506228333,14641.0,2
16342.0,3.504212,2.038826,-1.793637,24.344089,0.148275,0.100012,0.088726,0.011286000000000004,0.048262999999999986,0.05954899999999999,249.418657,0.23383888612630546,0.39277757373326416,14642.0,2
16343.0,3.444097,1.998266,-1.833537,24.34422,0.147403,0.098836,0.08807,0.010765999999999998,0.04856700000000001,0.05933300000000001,249.46109,0.22166858837094372,0.42438086202214054,14643.0,2
16344.0,3.409315,1.994985,-1.879474,24.342251,0.147779,0.099361,0.089078,0.010283,0.04841799999999999,0.05870099999999999,248.206951,0.21237530721411021,0.4485132414801206,14644.0,2
16345.0,3.435434,2.020712,-1.858737,24.340939,0.148037,0.099744,0.088936,0.010807999999999998,0.048293,0.059101,248.72558,0.22379591667701987,0.4188567104283645,14645.0,2
16346.0,3.474286,2.021893,-1.834718,24.350522,0.148487,0.099639,0.089708,0.00993100000000001,0.048848,0.05877900000000001,249.489379,0.20329996519887836,0.4720796862617339,14646.0,2
16347.0,3.476386,2.035544,-1.826581,24.351703,0.147403,0.098584,0.088852,0.009732000000000005,0.048819,0.058551000000000006,249.362079,0.19934453092994683,0.482350982167676,14647.0,2
16348.0,3.45801,2.030425,-1.816737,24.353803,0.148542,0.09934,0.088858,0.010481999999999991,0.04920200000000001,0.059684,248.145659,0.213035790500579,0.4467981278377233,14648.0,2
16349.0,3.444491,1.998004,-1.841281,24.35551,0.147816,0.098977,0.088868,0.010108999999999993,0.04883900000000001,0.058948,250.4512,0.2069819819819818,0.46251838873064965,14649.0,2
16350.0,3.418765,1.987634,-1.864512,24.357742,0.14789,0.099261,0.089367,0.009894,0.04862899999999999,0.05852299999999999,249.33379,0.2034546576187539,0.47167798786127557,14650.0,2
16351.0,3.437403,2.010473,-1.865824,24.349865,0.148083,0.09934,0.087797,0.011542999999999998,0.048742999999999995,0.06028599999999999,248.305962,0.2368086328573773,0.38506586741567117,14651.0,2
16352.0,3.488855,2.037907,-1.828025,24.35039,0.14789,0.099429,0.088564,0.010865,0.04846099999999999,0.05932599999999999,249.385653,0.22419627749576992,0.4178170712487105,14652.0,2
16353.0,3.487542,2.035282,-1.814243,24.354066,0.148285,0.098951,0.088585,0.010366,0.049334,0.0597,248.518128,0.21011452315800141,0.45438394503399415,14653.0,2
16354.0,3.442391,1.99971,-1.835768,24.36063,0.148064,0.100285,0.089341,0.010943999999999995,0.047779,0.058723,249.017898,0.22904981163666796,0.4052136295122807,14654.0,2
16355.0,3.419028,1.975427,-1.858081,24.353541,0.147182,0.099256,0.088369,0.010886999999999994,0.04792600000000001,0.058813000000000004,249.149913,0.22715796941181363,0.4101262813167774,14655.0,2
16356.0,3.433859,1.993409,-1.852174,24.352622,0.147531,0.09904,0.089241,0.009799000000000002,0.04849099999999999,0.058289999999999995,248.197521,0.2020745690010724,0.47526174064411686,14656.0,2
16357.0,3.467198,2.038432,-1.836162,24.351966,0.148285,0.099713,0.08901,0.01070299999999999,0.048572000000000004,0.059274999999999994,247.6176,0.22034875342268317,0.42780815075427003,14657.0,2
16358.0,3.47783,2.034363,-1.823956,24.352359,0.14834,0.099524,0.08839,0.011134000000000005,0.048816,0.05995,249.069761,0.22807628490075188,0.40774164047064276,14658.0,2
16359.0,3.45171,1.993803,-1.850862,24.351703,0.14754,0.099791,0.088931,0.010860000000000009,0.047749,0.05860900000000001,248.999039,0.22743455497382217,0.40940805622250265,14659.0,2
16360.0,3.438978,1.989865,-1.862674,24.352753,0.147118,0.09871,0.088375,0.01033500000000001,0.04840799999999999,0.058743000000000004,248.140944,0.21349335867297428,0.4456099351447671,14660.0,2
16361.0,3.457879,2.000629,-1.836687,24.353935,0.148027,0.099602,0.088905,0.010696999999999998,0.048424999999999996,0.059121999999999994,247.212127,0.22089373477057778,0.4263929674123518,14661.0,2
16362.0,3.461423,2.008111,-1.823956,24.351047,0.147145,0.098647,0.087997,0.010649999999999993,0.048498,0.05914799999999999,247.858055,0.21959215653930994,0.42977284791323445,14662.0,2
16363.0,3.445803,2.006536,-1.841937,24.354197,0.147945,0.099198,0.089572,0.009625999999999996,0.048747,0.058372999999999994,246.900949,0.19746451136456872,0.487232933415516,14663.0,2
16364.0,3.445803,2.006798,-1.837606,24.352228,0.148,0.098741,0.0886,0.010140999999999997,0.049259,0.059399999999999994,247.301708,0.2058668290702395,0.46541416824766646,14664.0,2
16365.0,3.44856,2.007192,-1.836556,24.348159,0.147945,0.098967,0.088102,0.010865,0.048977999999999994,0.05984299999999999,247.759044,0.2218297637763123,0.42396232889309726,14665.0,2
16366.0,3.43084,1.995772,-1.866087,24.349996,0.146842,0.098993,0.088805,0.010188000000000003,0.047849,0.058037000000000005,248.508699,0.21291536050156742,0.44711085510651305,14666.0,2
16367.0,3.459323,2.004173,-1.865037,24.345533,0.148083,0.099261,0.088936,0.010325,0.04882199999999999,0.05914699999999999,246.075858,0.2114781967515311,0.45084281805628645,14667.0,2
16368.0,3.473236,2.000104,-1.833275,24.34829,0.148974,0.100091,0.088884,0.011206999999999995,0.048882999999999996,0.06008999999999999,247.636459,0.2292570166107519,0.4046755688450321,14668.0,2
16369.0,3.451972,2.005617,-1.830256,24.345664,0.146907,0.098484,0.088322,0.010162000000000004,0.04842300000000001,0.05858500000000001,250.125878,0.20985461754501905,0.45505885637799637,14669.0,2
16370.0,3.441735,1.987765,-1.857949,24.346058,0.14766,0.098862,0.0888,0.010062000000000001,0.04879800000000001,0.05886000000000001,247.792048,0.20619274985143138,0.4645678316489744,14670.0,2
16371.0,3.420734,1.976477,-1.866874,24.34107,0.14868,0.099776,0.089881,0.009895000000000001,0.048904,0.058799000000000004,248.706721,0.20233104999488805,0.47459572219895574,14671.0,2
16372.0,3.462735,2.008767,-1.847581,24.340413,0.148468,0.100106,0.089283,0.010823,0.04836199999999999,0.05918499999999999,250.031582,0.22378677914934975,0.4188804383540907,14672.0,2
16373.0,3.459716,2.013624,-1.82855,24.331093,0.147237,0.09934,0.088495,0.010844999999999994,0.04789700000000001,0.058742,250.281467,0.2264186396091693,0.41204614008795937,14673.0,2
16374.0,3.435828,1.999972,-1.854931,24.332406,0.14743,0.098914,0.088569,0.010345000000000007,0.048516000000000004,0.05886100000000001,247.273419,0.21322423068202911,0.44630879474996443,14674.0,2
16375.0,3.437272,1.970832,-1.870418,24.327943,0.149093,0.100364,0.089656,0.010707999999999995,0.04872900000000001,0.059437000000000004,247.740185,0.21974143238251576,0.4293852150383264,14675.0,2
16376.0,3.459191,1.991965,-1.841543,24.327417,0.147761,0.09955,0.088947,0.010603000000000001,0.048211000000000004,0.058814000000000005,250.389907,0.21992450012445036,0.42890983286271733,14676.0,2
16377.0,3.46851,2.016118,-1.829075,24.327024,0.14789,0.099938,0.089409,0.010528999999999997,0.047951999999999995,0.05848099999999999,249.847704,0.2195691614706066,0.42983256048560226,14677.0,2
16378.0,3.431366,1.985271,-1.860181,24.323085,0.147816,0.099308,0.089309,0.009998999999999994,0.04850800000000001,0.058507,248.862309,0.2061266981384896,0.4647393518014007,14678.0,2
16379.0,3.414565,1.961644,-1.874749,24.324923,0.147697,0.099613,0.089194,0.010418999999999998,0.048084,0.058503,248.277673,0.21667879796194234,0.43733812797952176,14679.0,2
16380.0,3.465229,1.98829,-1.836687,24.316128,0.148331,0.099912,0.089178,0.010734000000000007,0.04841899999999999,0.059153,247.994785,0.22168525402726166,0.42433758538653754,14680.0,2
16381.0,3.478092,2.001416,-1.832618,24.313502,0.147908,0.099177,0.089225,0.009952000000000003,0.04873100000000001,0.05868300000000001,248.720865,0.20421899367971763,0.4696931939499204,14681.0,2
16382.0,3.435566,1.977264,-1.863724,24.317047,0.147467,0.098494,0.088679,0.009815000000000004,0.04897299999999999,0.05878799999999999,248.060792,0.20041246375627897,0.47957782166970375,14682.0,2
16383.0,3.417715,1.957181,-1.892599,24.314684,0.148349,0.099723,0.089535,0.010188000000000003,0.048626,0.058814000000000005,247.952351,0.20951323338885808,0.4559453475815215,14683.0,2
16384.0,3.432809,1.972539,-1.864381,24.314159,0.14777,0.099671,0.088753,0.010917999999999997,0.04809900000000002,0.059017000000000014,249.527097,0.22698544698544684,0.410574279885618,14684.0,2
16385.0,3.470217,1.993541,-1.822775,24.315078,0.148257,0.099025,0.088453,0.010571999999999998,0.049232,0.059803999999999996,249.385653,0.21473401986472485,0.4423882413045782,14685.0,2
16386.0,3.459323,1.995378,-1.835375,24.313634,0.148873,0.099807,0.088994,0.010813000000000003,0.049066,0.059879,249.819416,0.2203721442109769,0.4277474105948582,14686.0,2
16387.0,3.433728,1.960069,-1.863987,24.307201,0.147899,0.098867,0.088495,0.010371999999999992,0.049032000000000006,0.059404,250.074015,0.2115310097281421,0.45070567566595376,14687.0,2
16388.0,3.42979,1.959281,-1.873568,24.309302,0.147485,0.099671,0.089241,0.010429999999999995,0.04781400000000001,0.058244000000000004,249.569531,0.2181323852347588,0.43356351715575436,14688.0,2
16389.0,3.453022,1.983171,-1.849943,24.301688,0.149139,0.100437,0.090554,0.009883000000000003,0.048701999999999995,0.058585,248.320106,0.20292384452703127,0.47305637970529013,14689.0,2
16390.0,3.453154,1.977789,-1.852437,24.305363,0.147476,0.09935,0.088826,0.010523999999999992,0.048126,0.058649999999999994,249.673256,0.21867143183659882,0.4321637448986143,14690.0,2
16391.0,3.440422,1.966107,-1.846924,24.306282,0.148156,0.100626,0.090034,0.01059199999999999,0.04753000000000002,0.05812200000000001,249.536527,0.2228440386274218,0.4213285050402956,14691.0,2
16392.0,3.464704,1.984484,-1.848106,24.302475,0.14766,0.098878,0.088726,0.010151999999999994,0.04878200000000002,0.058934000000000014,249.687401,0.20810528257794703,0.4596014516693756,14692.0,2
16393.0,3.446722,1.978183,-1.853618,24.300769,0.148156,0.099844,0.088742,0.011102,0.04831200000000001,0.05941400000000001,248.706721,0.2297932233560325,0.40328317100118494,14693.0,2
16394.0,3.427297,1.945368,-1.864512,24.299587,0.148193,0.099377,0.089157,0.010219999999999993,0.048816,0.05903599999999999,249.465805,0.2093532990556567,0.45636065794952185,14694.0,2
