elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
16395.0,3.431891,1.946549,-1.859918,24.298406,0.149249,0.100112,0.090034,0.010078000000000004,0.049136999999999986,0.05921499999999999,248.503984,0.20509585249704926,0.4674162059460265,14695.0,2
16396.0,3.468117,1.98724,-1.845087,24.297225,0.14924,0.100264,0.089776,0.010488000000000011,0.048976000000000006,0.05946400000000002,250.531352,0.21414133164546645,0.4439273077296697,14696.0,2
16397.0,3.451972,1.973064,-1.839443,24.29775,0.147724,0.099387,0.08827,0.011117000000000002,0.04833699999999999,0.05945399999999999,251.295151,0.22998469113326997,0.4027859759872503,14697.0,2
16398.0,3.446066,1.967682,-1.877899,24.298669,0.146815,0.098857,0.088238,0.010619000000000003,0.047958,0.058577000000000004,248.871739,0.22141829479346947,0.42503081325955283,14698.0,2
16399.0,3.421653,1.936573,-1.872781,24.303526,0.148597,0.100463,0.090186,0.010276999999999994,0.04813400000000001,0.058411000000000005,246.580342,0.21350368754544494,0.44558311358781333,14699.0,2
16400.0,3.42664,1.968338,-1.88223,24.303001,0.147081,0.098521,0.088333,0.010188000000000003,0.04855999999999999,0.058747999999999995,248.673717,0.20979798603817887,0.4552059145579095,14700.0,2
16401.0,3.468117,1.992097,-1.847449,24.298012,0.148762,0.100238,0.089923,0.01031499999999999,0.04852400000000001,0.058839,248.23524,0.21257083977331248,0.4480054912210434,14701.0,2
16402.0,3.45696,1.971751,-1.841543,24.291711,0.148505,0.099098,0.089099,0.009999000000000008,0.04940699999999999,0.059406,249.630823,0.2023761334196893,0.4744786515652142,14702.0,2
16403.0,3.421784,1.953112,-1.878949,24.296174,0.148211,0.099476,0.089325,0.010150999999999993,0.048735000000000014,0.05888600000000001,249.84299,0.2082854563361784,0.4591335844620209,14703.0,2
16404.0,3.433466,1.960988,-1.873831,24.295781,0.149084,0.09945,0.088511,0.01093899999999999,0.049634,0.06057299999999999,249.20649,0.2203888385212046,0.4277040595520558,14704.0,2
16405.0,3.444885,1.953375,-1.850731,24.291317,0.147972,0.099224,0.088795,0.010429000000000008,0.048747999999999986,0.059176999999999993,249.857134,0.21393259348909743,0.4444693496965322,14705.0,2
16406.0,3.448822,1.959019,-1.848893,24.290005,0.14754,0.099366,0.089262,0.010104000000000002,0.04817400000000001,0.05827800000000001,248.956606,0.20973533990659055,0.45536859124804197,14706.0,2
16407.0,3.448035,1.969126,-1.849943,24.287773,0.148193,0.099513,0.089209,0.010304000000000008,0.04867999999999999,0.058983999999999995,247.730755,0.21166368809186356,0.45036114238807745,14707.0,2
16408.0,3.446328,1.95705,-1.856768,24.286329,0.147623,0.098815,0.088249,0.010566000000000006,0.048808000000000004,0.05937400000000001,248.34368,0.21647646950357527,0.43786352552749885,14708.0,2
16409.0,3.41614,1.951143,-1.872387,24.286066,0.147596,0.099014,0.08848,0.010534000000000002,0.048582,0.059116,247.754329,0.21682481526459876,0.4369589567378829,14709.0,2
16410.0,3.426509,1.939067,-1.872518,24.289217,0.147219,0.098809,0.088432,0.010376999999999997,0.048409999999999995,0.05878699999999999,248.221095,0.2143521100576315,0.4433799677172374,14710.0,2
16411.0,3.444228,1.962694,-1.852306,24.288035,0.147338,0.099634,0.088684,0.010950000000000001,0.047703999999999996,0.058654,247.754329,0.2295356880830102,0.40395192715173134,14711.0,2
16412.0,3.471923,1.969782,-1.838,24.289873,0.147651,0.099082,0.088196,0.010886000000000007,0.048569,0.05945500000000001,247.471441,0.22413012147416114,0.4179888622652471,14712.0,2
16413.0,3.431366,1.943793,-1.859393,24.289217,0.147871,0.099697,0.08901,0.010686999999999988,0.04817400000000001,0.058861,247.938207,0.22183705241307702,0.4239434020850982,14713.0,2
16414.0,3.423753,1.933817,-1.887218,24.288167,0.149406,0.100364,0.090228,0.010135999999999992,0.049042000000000016,0.05917800000000001,248.885883,0.20667577432049403,0.4633135351762654,14714.0,2
16415.0,3.439635,1.947862,-1.862806,24.287248,0.147981,0.099135,0.089325,0.00981,0.048846,0.058656,250.917966,0.20083116670419882,0.47849055246425776,14715.0,2
16416.0,3.470742,1.969257,-1.835375,24.290792,0.147467,0.098447,0.088296,0.010151000000000007,0.04901999999999998,0.05917099999999999,249.465805,0.20707451908365826,0.4622780924979294,14716.0,2
16417.0,3.456566,1.964532,-1.847056,24.292236,0.147752,0.098993,0.088726,0.010266999999999998,0.048759,0.059025999999999995,247.320567,0.21056193601312548,0.4532221232175636,14717.0,2
16418.0,3.417059,1.917672,-1.888005,24.289086,0.148377,0.099345,0.089923,0.009422,0.049032000000000006,0.058454000000000006,247.716611,0.19215630289804822,0.5010170532322227,14718.0,2
16419.0,3.433597,1.937098,-1.876718,24.292105,0.148965,0.100463,0.089797,0.010665999999999995,0.04850199999999999,0.059167999999999984,249.140483,0.21990392346865137,0.42896326540794416,14719.0,2
16420.0,3.477042,1.955606,-1.833012,24.289348,0.148,0.099114,0.088889,0.010224999999999998,0.048886,0.059111,249.979719,0.2091558082925931,0.45687349318535164,14720.0,2
16421.0,3.450397,1.949306,-1.848237,24.294599,0.147403,0.098689,0.088705,0.009983999999999993,0.04871400000000001,0.058698,249.300787,0.20494714153751392,0.46780237195612606,14721.0,2
16422.0,3.408921,1.935523,-1.882755,24.298275,0.148432,0.099382,0.08869,0.010691999999999993,0.04905000000000001,0.059742,248.065507,0.21797720739638315,0.43396647606939875,14722.0,2
16423.0,3.418896,1.915834,-1.895749,24.292499,0.147136,0.098589,0.088669,0.009919999999999998,0.04854699999999999,0.05846699999999999,248.631284,0.20433385515366234,0.4693949267795251,14723.0,2
16424.0,3.448822,1.955344,-1.863856,24.292499,0.148092,0.099524,0.088889,0.010635000000000006,0.048568,0.059203000000000006,247.164978,0.218966830694476,0.43139666627380535,14724.0,2
16425.0,3.453416,1.958888,-1.845481,24.289479,0.148092,0.099403,0.089104,0.010299000000000003,0.048688999999999996,0.058988,247.660033,0.21152187307455336,0.4507294013219044,14725.0,2
16426.0,3.42979,1.930141,-1.866874,24.286329,0.147789,0.099518,0.089052,0.01046599999999999,0.04827100000000001,0.058737,248.338966,0.21681305933046047,0.4369894840251478,14726.0,2
16427.0,3.434909,1.915309,-1.875274,24.291186,0.14788,0.099749,0.089272,0.010477,0.04813100000000001,0.05860800000000001,247.73547,0.21767223468794147,0.4347584156438332,14727.0,2
16428.0,3.45801,1.94773,-1.842462,24.291055,0.148027,0.100049,0.089535,0.010513999999999996,0.04797799999999999,0.05849199999999999,249.145198,0.21913753934012792,0.43095337765010977,14728.0,2
16429.0,3.441866,1.926729,-1.852437,24.287248,0.148395,0.099849,0.089157,0.010691999999999993,0.048546000000000006,0.059238,249.003754,0.22024017961974976,0.42809009038004564,14729.0,2
16430.0,3.418371,1.902314,-1.875012,24.290792,0.148083,0.099545,0.088957,0.010588,0.048538,0.059126,249.34322,0.21813387173200932,0.43355965708576316,14730.0,2
16431.0,3.436222,1.93828,-1.862543,24.286591,0.148478,0.099907,0.089215,0.010691999999999993,0.048571,0.059262999999999996,249.055617,0.22012682203738765,0.42838445231162137,14731.0,2
16432.0,3.471136,1.95915,-1.845349,24.29053,0.147201,0.098552,0.088322,0.010230000000000003,0.048649,0.058879,248.97075,0.21027749229188084,0.4539607540304782,14732.0,2
16433.0,3.441997,1.931979,-1.854012,24.286985,0.147733,0.098778,0.088879,0.009899000000000005,0.048955,0.058854000000000004,247.146119,0.20220197728572606,0.4749308924733293,14733.0,2
16434.0,3.382933,1.896932,-1.899687,24.28541,0.148165,0.09955,0.088758,0.010791999999999996,0.04861499999999999,0.05940699999999999,247.650604,0.22198453184136904,0.4235604340605945,14734.0,2
16435.0,3.420734,1.908746,-1.876062,24.289873,0.147384,0.099587,0.088921,0.010665999999999995,0.04779699999999999,0.05846299999999999,249.541242,0.2231474120256077,0.42054071848365027,14735.0,2
16436.0,3.476517,1.963088,-1.842593,24.281078,0.147274,0.098741,0.088107,0.01063399999999999,0.04853299999999999,0.059166999999999983,249.013183,0.21910413318498356,0.43104012526901536,14736.0,2
16437.0,3.469298,1.943136,-1.841412,24.286198,0.148239,0.099697,0.089362,0.010334999999999997,0.048542000000000016,0.05887700000000001,246.88209,0.21290402323712984,0.44714029521090737,14737.0,2
16438.0,3.41299,1.910846,-1.881968,24.279896,0.147596,0.098647,0.087986,0.010661000000000004,0.048949000000000006,0.05961000000000001,247.952351,0.2177936670071502,0.43444308559450484,14738.0,2
16439.0,3.399208,1.883544,-1.906512,24.280815,0.148533,0.099581,0.090165,0.009416000000000008,0.048951999999999996,0.058368,248.10794,0.1923477621391949,0.5005198803844291,14739.0,2
16440.0,3.448691,1.922266,-1.876062,24.281734,0.147623,0.099382,0.088837,0.010544999999999999,0.048241000000000006,0.058786000000000005,248.895313,0.218585464947556,0.4323869798951878,14740.0,2
16441.0,3.483736,1.946943,-1.834325,24.278452,0.147798,0.09893,0.08881,0.010120000000000004,0.04886800000000001,0.05898800000000001,248.037218,0.207084245636293,0.4622528350183548,14741.0,2
16442.0,3.450529,1.920034,-1.862281,24.281997,0.147733,0.098673,0.088585,0.010088,0.049060000000000006,0.059148000000000006,247.749615,0.20562157314363746,0.4660510379371977,14742.0,2
16443.0,3.404065,1.890763,-1.896405,24.282259,0.147495,0.099429,0.089383,0.010046,0.048065999999999984,0.05811199999999998,246.858516,0.20899993758711805,0.4572782513054845,14743.0,2
16444.0,3.41929,1.91019,-1.895618,24.276352,0.148083,0.099272,0.088222,0.011050000000000004,0.04881099999999999,0.059861,246.919808,0.22637875932147844,0.4121496994465118,14744.0,2
16445.0,3.44331,1.926204,-1.864643,24.282128,0.148533,0.100127,0.089687,0.010439999999999991,0.048406000000000005,0.058845999999999996,247.62703,0.2156712872105272,0.4399543871188749,14745.0,2
16446.0,3.456435,1.935654,-1.860968,24.279765,0.148432,0.09987,0.088942,0.010928000000000007,0.04856200000000001,0.059490000000000015,249.149913,0.2250272841463667,0.4156591501134439,14746.0,2
16447.0,3.446066,1.914521,-1.868712,24.276615,0.147366,0.099345,0.088795,0.010550000000000004,0.048020999999999994,0.058571,249.508238,0.2196909749698056,0.4295162406050169,14747.0,2
16448.0,3.42979,1.911765,-1.875143,24.27714,0.148331,0.099524,0.089083,0.010441000000000006,0.04880699999999999,0.059247999999999995,247.570452,0.2139198492050485,0.4445024434869167,14748.0,2
16449.0,3.422046,1.909402,-1.869368,24.27924,0.148331,0.100001,0.088658,0.011343000000000006,0.048329999999999984,0.05967299999999999,248.59828,0.23469408868014338,0.39055682175187445,14749.0,2
16450.0,3.419159,1.899689,-1.886824,24.278715,0.148432,0.100259,0.089934,0.010325,0.04817300000000001,0.05849800000000001,249.630823,0.2143272304562627,0.4434445739602707,14750.0,2
16451.0,3.433072,1.906908,-1.878424,24.280553,0.147972,0.099245,0.089062,0.010182999999999998,0.04872699999999999,0.05890999999999999,248.999039,0.2089763585618125,0.4573394802704024,14751.0,2
16452.0,3.44856,1.925153,-1.850862,24.280947,0.148698,0.099828,0.09038,0.009447999999999998,0.04887,0.058317999999999995,249.173487,0.1933252849338053,0.4979814926384588,14752.0,2
16453.0,3.451841,1.923316,-1.854274,24.280159,0.147678,0.098862,0.087209,0.01165300000000001,0.048816,0.06046900000000001,249.975004,0.2387078271913475,0.3801341239809949,14753.0,2
16454.0,3.418634,1.886956,-1.888399,24.283703,0.14868,0.09976,0.088795,0.010965000000000003,0.048920000000000005,0.05988500000000001,248.36254,0.22413687373520577,0.41797132829387806,14754.0,2
16455.0,3.407871,1.880131,-1.90008,24.289086,0.148358,0.1004,0.090071,0.010329000000000005,0.04795799999999999,0.05828699999999999,249.83356,0.21537146312475255,0.4407329569788039,14755.0,2
16456.0,3.425853,1.903364,-1.88223,24.288429,0.149148,0.100127,0.089351,0.010775999999999994,0.04902100000000001,0.059797,250.20603,0.2198196727999672,0.42918204379976965,14756.0,2
16457.0,3.460635,1.932767,-1.847581,24.289873,0.148174,0.100196,0.089293,0.010902999999999996,0.04797800000000001,0.058881,251.06884,0.22724525313157828,0.4098996268327133,14757.0,2
16458.0,3.454991,1.914784,-1.838656,24.291974,0.147246,0.099051,0.088343,0.010707999999999995,0.04819499999999999,0.05890299999999998,248.951891,0.22217611420034852,0.42306294150588497,14758.0,2
16459.0,3.399339,1.888138,-1.893387,24.292761,0.147825,0.099419,0.088574,0.010844999999999994,0.04840600000000002,0.05925100000000001,247.584596,0.224037845766108,0.41822847972262445,14759.0,2
16460.0,3.414565,1.869105,-1.895487,24.295124,0.14823,0.100091,0.089052,0.011038999999999993,0.048139,0.059177999999999994,248.400258,0.22931034482758605,0.40453708850178827,14760.0,2
16461.0,3.435041,1.897457,-1.877112,24.297093,0.148965,0.100658,0.090191,0.010467000000000004,0.04830699999999999,0.05877399999999999,249.032043,0.21667218680135808,0.43735529554748664,14761.0,2
16462.0,3.455123,1.912815,-1.852043,24.296174,0.149249,0.100253,0.089593,0.010659999999999989,0.048996,0.05965599999999999,249.956145,0.21756434067391858,0.43503859002398004,14762.0,2
16463.0,3.434647,1.914259,-1.855456,24.297225,0.148652,0.10028,0.089283,0.010996999999999993,0.04837200000000001,0.059369000000000005,250.512492,0.22733756434374527,0.4096599171798313,14763.0,2
16464.0,3.416403,1.892732,-1.881312,24.300113,0.148257,0.100211,0.089199,0.011011999999999994,0.048046000000000005,0.059058,250.710514,0.22919224925593673,0.4048437538333599,14764.0,2
16465.0,3.408265,1.873436,-1.891418,24.301425,0.1489,0.100705,0.089787,0.010917999999999997,0.048195,0.059113,249.536527,0.22653332226740802,0.41174833725824167,14765.0,2
16466.0,3.436747,1.888925,-1.866481,24.2988,0.147743,0.099109,0.089278,0.009831000000000006,0.04863400000000001,0.05846500000000002,249.800556,0.2021383777115247,0.47509604502086245,14766.0,2
16467.0,3.450791,1.904152,-1.865168,24.301294,0.148248,0.099345,0.089047,0.010298000000000002,0.04890299999999999,0.05920099999999999,248.857595,0.21057582201864886,0.4531860646555992,14767.0,2
16468.0,3.444885,1.906646,-1.867006,24.298931,0.148569,0.099424,0.088852,0.010571999999999998,0.04914500000000001,0.059717000000000006,248.626569,0.2151141496764741,0.4414011371047145,14768.0,2
16469.0,3.416665,1.862673,-1.90953,24.304838,0.148468,0.099429,0.088763,0.010666000000000009,0.049038999999999985,0.059704999999999994,248.032503,0.21749592169657447,0.43521625738339065,14769.0,2
16470.0,3.413777,1.868711,-1.886955,24.306414,0.14709,0.099965,0.088742,0.011222999999999997,0.047125,0.058348,248.390829,0.23814879259856547,0.38158580016462496,14770.0,2
16471.0,3.433334,1.89877,-1.869499,24.309564,0.147081,0.099602,0.089477,0.010124999999999995,0.04747899999999999,0.05760399999999999,248.023074,0.21324768323504625,0.446247894202664,14771.0,2
16472.0,3.433466,1.906121,-1.867006,24.305232,0.147761,0.099933,0.089404,0.010528999999999997,0.04782800000000001,0.058357000000000006,246.839657,0.22013840975140594,0.4283543618508874,14772.0,2
16473.0,3.414565,1.859523,-1.897587,24.307595,0.147559,0.099056,0.088774,0.010282,0.04850299999999999,0.05878499999999999,247.85334,0.21198251690582223,0.44953322189468625,14773.0,2
16474.0,3.431759,1.878687,-1.886299,24.310877,0.147908,0.098993,0.088879,0.010113999999999998,0.048915000000000014,0.05902900000000001,248.206951,0.20676261345980854,0.46308803515895436,14774.0,2
16475.0,3.462998,1.899689,-1.860443,24.308908,0.148312,0.100075,0.089257,0.010817999999999994,0.048237,0.059054999999999996,247.707181,0.22426302914714527,0.41764373352726947,14775.0,2
16476.0,3.436091,1.883937,-1.869237,24.308777,0.147991,0.098988,0.088354,0.010634000000000005,0.049003000000000005,0.05963700000000001,248.178662,0.21700269365766067,0.43649705003278017,14776.0,2
16477.0,3.401833,1.86241,-1.907955,24.307595,0.147743,0.099135,0.088422,0.010713,0.04860800000000001,0.05932100000000001,247.801478,0.2203912855644016,0.4276977051790434,14777.0,2
16478.0,3.413777,1.865298,-1.908874,24.308908,0.147862,0.099093,0.088716,0.010376999999999997,0.04876899999999999,0.05914599999999999,247.480871,0.2127742464629895,0.44747729376992373,14778.0,2
16479.0,3.447904,1.896932,-1.859787,24.312977,0.148413,0.09913,0.088816,0.01031399999999999,0.049282999999999993,0.05959699999999998,248.136229,0.20927684441197936,0.4565591919701125,14779.0,2
16480.0,3.459323,1.888794,-1.851256,24.31114,0.147568,0.098888,0.088291,0.01059700000000001,0.04868,0.05927700000000001,248.706721,0.217682463384072,0.4347318542203472,14780.0,2
16481.0,3.41089,1.856504,-1.883805,24.312058,0.148266,0.09945,0.088422,0.011027999999999996,0.04881600000000001,0.05984400000000001,248.35311,0.22590491017473407,0.4133801698500319,14781.0,2
16482.0,3.377157,1.850728,-1.915174,24.311533,0.146962,0.099082,0.088711,0.010371000000000005,0.047880000000000006,0.05825100000000001,248.650143,0.21659948622626937,0.43754408116962007,14782.0,2
16483.0,3.431366,1.874224,-1.880655,24.310352,0.147917,0.100505,0.0889,0.01160499999999999,0.047411999999999996,0.059016999999999986,247.174408,0.24476409423575793,0.3644074788975086,14783.0,2
16484.0,3.461423,1.891157,-1.855981,24.307333,0.147779,0.100038,0.088621,0.011416999999999997,0.04774099999999999,0.05915799999999999,247.485585,0.239139541703322,0.379013066924325,14784.0,2
16485.0,3.434516,1.861229,-1.882624,24.311665,0.146842,0.098085,0.087634,0.010451000000000002,0.048756999999999995,0.059208,247.042393,0.21434431272816776,0.443400215475828,14785.0,2
16486.0,3.391595,1.837865,-1.909924,24.31324,0.148496,0.099776,0.089414,0.01036200000000001,0.048719999999999986,0.059081999999999996,246.410609,0.21268036370353674,0.44772108434694835,14786.0,2
16487.0,3.436878,1.877112,-1.884987,24.309302,0.148331,0.099791,0.089157,0.010634000000000005,0.048539999999999986,0.05917399999999999,248.433262,0.21907253661852882,0.43112217382844087,14787.0,2
16488.0,3.453022,1.892207,-1.861756,24.306807,0.147981,0.099839,0.088816,0.011022999999999991,0.048142000000000004,0.059164999999999995,248.857595,0.22896371227385062,0.40543720851086396,14788.0,2
16489.0,3.418371,1.856241,-1.891024,24.301819,0.14823,0.100295,0.089052,0.011242999999999989,0.047935000000000005,0.059177999999999994,246.929238,0.23454188918558053,0.39095204663468164,14789.0,2
16490.0,3.409184,1.851253,-1.902705,24.302344,0.148726,0.100038,0.089351,0.010687000000000002,0.048687999999999995,0.059375,248.47098,0.21949516317854142,0.4300247159615017,14790.0,2
16491.0,3.438191,1.878949,-1.867268,24.299194,0.147963,0.099471,0.089236,0.010235000000000008,0.04849200000000001,0.058727000000000015,249.475234,0.21106139030375531,0.45192516251445036,14791.0,2
16492.0,3.451316,1.883806,-1.852043,24.300506,0.147375,0.099335,0.088522,0.010813000000000003,0.04804,0.058853,248.975465,0.22507857871401518,0.41552595066001763,14792.0,2
16493.0,3.411021,1.850334,-1.897062,24.297093,0.147908,0.099492,0.088936,0.010555999999999996,0.048416000000000015,0.05897200000000001,248.301247,0.2180225953693949,0.4338486145984002,14793.0,2
16494.0,3.380964,1.830514,-1.922786,24.295781,0.147513,0.09883,0.088275,0.010554999999999995,0.048683000000000004,0.059238,247.834481,0.21680634294634776,0.4370069248328946,14794.0,2
16495.0,3.438978,1.876062,-1.885512,24.289742,0.148615,0.100621,0.089897,0.010723999999999997,0.047993999999999995,0.05871799999999999,247.292278,0.2234399416605896,0.4197810905293301,14795.0,2
16496.0,3.459979,1.893651,-1.858606,24.288167,0.147844,0.09904,0.088627,0.010413000000000006,0.048804,0.059217000000000006,249.050902,0.21335928695830356,0.44595808661445946,14796.0,2
16497.0,3.428609,1.870811,-1.89483,24.286985,0.148092,0.099387,0.089372,0.01001500000000001,0.048705,0.05872000000000001,247.801478,0.2056214840060775,0.46605126940565156,14797.0,2
16498.0,3.393827,1.803212,-1.924099,24.282522,0.147586,0.099676,0.089356,0.010319999999999996,0.047909999999999994,0.05822999999999999,247.551593,0.2153993863622132,0.44066044715684494,14798.0,2
16499.0,3.412596,1.831433,-1.919899,24.279109,0.148716,0.100626,0.090359,0.010266999999999998,0.048089999999999994,0.05835699999999999,248.008929,0.21349108980890394,0.4456158268301428,14799.0,2
16500.0,3.472448,1.882493,-1.863987,24.276221,0.148037,0.100563,0.089682,0.010881000000000002,0.047474,0.058355000000000004,248.59828,0.22919431279620855,0.40483839532369836,14800.0,2
16501.0,3.465229,1.882887,-1.844693,24.27714,0.147789,0.099245,0.088837,0.010408,0.048544000000000004,0.058952000000000004,249.230064,0.21439901122669686,0.44325817684598245,14801.0,2
16502.0,3.398683,1.824345,-1.886955,24.280159,0.148588,0.100663,0.089587,0.011076000000000003,0.047924999999999995,0.059001,248.626569,0.23110628886199563,0.3998734608559381,14802.0,2
16503.0,3.397239,1.819225,-1.914649,24.276352,0.148257,0.100694,0.089288,0.011406,0.047562999999999994,0.058968999999999994,248.758584,0.23980321251366582,0.377289676061602,14803.0,2
16504.0,3.430972,1.852172,-1.892993,24.279371,0.149222,0.100805,0.089761,0.011044000000000012,0.04841699999999999,0.059461,249.20649,0.22809698872320242,0.4076878777047074,14804.0,2
16505.0,3.457748,1.876718,-1.860049,24.275827,0.148027,0.099424,0.089451,0.009972999999999996,0.04860299999999999,0.05857599999999999,250.913251,0.20518887334375766,0.46717465354570786,14805.0,2
16506.0,3.424409,1.843246,-1.868843,24.282916,0.146943,0.098662,0.087928,0.010733999999999994,0.04828099999999999,0.059014999999999984,249.432801,0.22231887659997504,0.4226922224517664,14806.0,2
16507.0,3.410759,1.82487,-1.900343,24.281734,0.148707,0.09944,0.088963,0.010477,0.049267000000000005,0.059744000000000005,246.839657,0.21265324348461473,0.4477915089260571,14807.0,2
16508.0,3.431759,1.840359,-1.896143,24.277008,0.147614,0.098851,0.088233,0.010617999999999989,0.048763,0.05938099999999999,247.933492,0.217742596997785,0.43457570192496175,14808.0,2
16509.0,3.437534,1.839046,-1.879737,24.282522,0.148735,0.099419,0.08923,0.01018899999999999,0.04931600000000001,0.059505,248.386114,0.2066021858588314,0.463504626422791,14809.0,2
16510.0,3.414302,1.828676,-1.909005,24.27924,0.149148,0.100437,0.089803,0.010634000000000005,0.048711000000000004,0.05934500000000001,250.210745,0.21830349811134842,0.4331191788431261,14810.0,2
16511.0,3.419684,1.849022,-1.899162,24.281734,0.147522,0.099408,0.089262,0.010146000000000002,0.04811399999999999,0.05825999999999999,250.870818,0.21086979112542875,0.45242269874489294,14811.0,2
16512.0,3.44961,1.867923,-1.871468,24.289479,0.148432,0.100348,0.090029,0.010319000000000009,0.048084,0.05840300000000001,248.122085,0.2145991473432465,0.4427384722737958,14812.0,2
16513.0,3.427034,1.845346,-1.898637,24.288429,0.147485,0.099513,0.088905,0.010608000000000006,0.047972,0.05858000000000001,248.202236,0.22112438246513677,0.425794031730511,14813.0,2
16514.0,3.405508,1.804524,-1.908218,24.288954,0.147871,0.099545,0.088674,0.010870999999999992,0.04832600000000001,0.059197,248.178662,0.22494671715604092,0.4158683628930334,14814.0,2
16515.0,3.416009,1.810431,-1.912024,24.290136,0.148478,0.100211,0.089125,0.011085999999999999,0.048267000000000004,0.059353,248.697291,0.22967597580177337,0.40358763423888877,14815.0,2
16516.0,3.444753,1.842065,-1.869631,24.289086,0.148239,0.099881,0.08912,0.010760999999999993,0.04835800000000001,0.059119000000000005,249.762838,0.22252321181165843,0.42216161385596984,14816.0,2
16517.0,3.437534,1.866611,-1.868712,24.29158,0.147926,0.099539,0.0887,0.010839000000000001,0.048387,0.059226,248.640713,0.2240018186327189,0.41832203338134366,14817.0,2
16518.0,3.401702,1.845215,-1.889712,24.295781,0.147917,0.098941,0.088233,0.010707999999999995,0.04897599999999999,0.05968399999999999,248.041933,0.21863323600873874,0.4322629301267459,14818.0,2
16519.0,3.388183,1.798355,-1.926068,24.298275,0.14789,0.099172,0.088354,0.010817999999999994,0.048718,0.05953599999999999,248.11737,0.22204889262915894,0.42339330482744764,14819.0,2
16520.0,3.405771,1.802555,-1.906118,24.299325,0.1489,0.099902,0.089199,0.010703000000000004,0.048998,0.059701000000000004,248.188092,0.21843302924549488,0.43278281815112807,14820.0,2
16521.0,3.45486,1.869105,-1.877243,24.297487,0.148689,0.099161,0.089262,0.009899000000000005,0.04952799999999999,0.059426999999999994,249.739264,0.1998627066970867,0.48100540636645817,14821.0,2
16522.0,3.439897,1.848103,-1.871599,24.300769,0.148514,0.099618,0.088894,0.010723999999999997,0.04889600000000001,0.059620000000000006,250.281467,0.21931815857823578,0.4304843536404116,14822.0,2
16523.0,3.422834,1.811087,-1.901524,24.304313,0.147687,0.098762,0.087881,0.010881000000000002,0.04892500000000001,0.05980600000000001,249.352649,0.22239708948207496,0.42248912271578676,14823.0,2
16524.0,3.378864,1.795992,-1.929874,24.308252,0.147118,0.098636,0.089057,0.009579000000000004,0.048482,0.058061,248.140944,0.19757440752428695,0.4869475599524151,14824.0,2
16525.0,3.420865,1.83222,-1.924886,24.306414,0.147568,0.100159,0.089246,0.010912999999999992,0.04740900000000001,0.058322,247.334712,0.23018350558953787,0.4022697034437406,14825.0,2
16526.0,3.445803,1.834058,-1.856637,24.311665,0.14664,0.098867,0.088165,0.010702000000000003,0.047772999999999996,0.058475,247.612885,0.22401306149788597,0.4182928384087794,14826.0,2
16527.0,3.424934,1.831039,-1.870287,24.308777,0.149038,0.09966,0.089524,0.010135999999999992,0.049378000000000005,0.059514,247.075397,0.20526944652585088,0.4669654246876117,14827.0,2
16528.0,3.386083,1.806231,-1.922655,24.306939,0.148818,0.099492,0.089104,0.010387999999999994,0.04932600000000001,0.059714,249.814701,0.21059460336124217,0.4531372940999103,14828.0,2
16529.0,3.392777,1.812531,-1.932368,24.307201,0.147302,0.099424,0.089162,0.010261999999999993,0.04787799999999999,0.05813999999999998,250.705799,0.21433196182042222,0.44343228776411203,14829.0,2
16530.0,3.431891,1.835108,-1.899687,24.307858,0.148257,0.099366,0.088847,0.010519,0.048891000000000004,0.059410000000000004,248.112655,0.21514767242084593,0.44131408673208505,14830.0,2
16531.0,3.454466,1.859391,-1.881312,24.307333,0.148946,0.099545,0.089461,0.010083999999999996,0.049401,0.059484999999999996,248.395543,0.20412129063600654,0.4699469048713103,14831.0,2
16532.0,3.427297,1.828939,-1.897455,24.305757,0.149479,0.100385,0.089251,0.011134000000000005,0.049094,0.060228000000000004,250.455915,0.22678480496995632,0.41109529815368917,14832.0,2
16533.0,3.400258,1.803474,-1.940636,24.311665,0.146677,0.099392,0.089451,0.009940999999999992,0.04728500000000001,0.057226,251.214999,0.21023135811868185,0.4540805532009573,14833.0,2
16534.0,3.423096,1.834321,-1.91688,24.308777,0.148138,0.099492,0.088732,0.010759999999999992,0.048645999999999995,0.05940599999999999,248.829306,0.22118527350093517,0.4256359125951187,14834.0,2
16535.0,3.459191,1.837077,-1.875012,24.308645,0.147522,0.099849,0.088443,0.011406,0.04767299999999999,0.05907899999999999,247.730755,0.2392499056089273,0.37872647883949406,14835.0,2
16536.0,3.431366,1.81555,-1.899687,24.29985,0.147485,0.099077,0.088028,0.011049000000000003,0.04840800000000001,0.05945700000000001,247.952351,0.228242682145882,0.4073095475001972,14836.0,2
16537.0,3.395139,1.782078,-1.915961,24.299981,0.14721,0.098893,0.088338,0.010554999999999995,0.04831700000000001,0.05887200000000001,246.905664,0.21844861128357945,0.43274235540719086,14837.0,2
16538.0,3.419946,1.795205,-1.886693,24.300244,0.147485,0.098967,0.089146,0.009820999999999996,0.048518000000000006,0.058339,246.613346,0.2024155485479914,0.4743763001118879,14838.0,2
16539.0,3.429922,1.828151,-1.863987,24.3009,0.147109,0.099177,0.088317,0.010859999999999995,0.04793199999999999,0.05879199999999998,246.768935,0.22656624872217465,0.4116628353039561,14839.0,2
16540.0,3.403146,1.819094,-1.899555,24.298012,0.148147,0.099161,0.088474,0.010687000000000002,0.048986,0.059673000000000004,246.910379,0.2181599199787699,0.43349201615631827,14840.0,2
16541.0,3.407215,1.793761,-1.930661,24.301425,0.149222,0.100574,0.090496,0.010078000000000004,0.048648,0.058726,248.112655,0.20715739275216355,0.46206288983896604,14841.0,2
16542.0,3.431759,1.793498,-1.898899,24.29473,0.148248,0.100253,0.090123,0.01013,0.047994999999999996,0.058124999999999996,251.219714,0.2110592549379115,0.4519307075375649,14842.0,2
16543.0,3.444097,1.834452,-1.881049,24.293943,0.148119,0.099555,0.089094,0.010460999999999998,0.048563999999999996,0.059024999999999994,250.041011,0.21540203850509623,0.4406535601900837,14843.0,2
16544.0,3.425065,1.81975,-1.905068,24.291842,0.149075,0.09986,0.089267,0.010593000000000005,0.04921500000000001,0.059808000000000014,248.933032,0.21523488296488952,0.441087622267481,14844.0,2
16545.0,3.382276,1.782735,-1.930268,24.296699,0.147329,0.099413,0.088684,0.010729000000000002,0.047915999999999986,0.05864499999999999,250.757662,0.223908007596469,0.41856563771074295,14845.0,2
16546.0,3.434253,1.822901,-1.897849,24.294205,0.147145,0.099655,0.089341,0.01031399999999999,0.047490000000000004,0.057803999999999994,248.060792,0.2171779916194645,0.4360418440768784,14846.0,2
16547.0,3.439241,1.834714,-1.861099,24.291055,0.146962,0.099251,0.08881,0.010441000000000006,0.047711,0.05815200000000001,246.363461,0.21883383635144207,0.43174202007271634,14847.0,2
16548.0,3.435828,1.822244,-1.866087,24.288429,0.148505,0.100028,0.089257,0.010771000000000003,0.04847699999999999,0.059247999999999995,246.618061,0.222183258385247,0.4230443898040718,14848.0,2
16549.0,3.387658,1.773284,-1.930005,24.289611,0.147237,0.099272,0.088327,0.010944999999999996,0.04796500000000001,0.058910000000000004,248.678432,0.22818246257765906,0.40746592299843365,14849.0,2
16550.0,3.397764,1.795992,-1.913468,24.293418,0.149626,0.101555,0.090711,0.010844000000000006,0.048071,0.05891500000000001,247.537448,0.22557829921784003,0.4142282986663117,14850.0,2
16551.0,3.458666,1.844428,-1.875012,24.291317,0.148275,0.099114,0.08891,0.01020399999999999,0.049160999999999996,0.05936499999999999,250.404052,0.20755868353606427,0.46102083576714215,14851.0,2
16552.0,3.434778,1.83734,-1.871731,24.287379,0.148294,0.099261,0.088821,0.010440000000000005,0.04903300000000001,0.05947300000000001,249.649682,0.21291348859974718,0.44711571597796107,14852.0,2
16553.0,3.37952,1.774334,-1.921605,24.288035,0.147945,0.098925,0.088574,0.010350999999999999,0.049019999999999994,0.05937099999999999,248.871739,0.2111544032149487,0.45168363072072437,14853.0,2
16554.0,3.388445,1.768427,-1.930136,24.290398,0.148349,0.099933,0.089057,0.010875999999999997,0.048416000000000015,0.05929200000000001,249.126339,0.224631844186959,0.4166860110242705,14854.0,2
16555.0,3.437272,1.83012,-1.883543,24.285147,0.149093,0.100915,0.089047,0.011868000000000004,0.048178,0.060046,250.267322,0.2463313891944624,0.3603375970088901,14855.0,2
16556.0,3.461685,1.837208,-1.860574,24.290005,0.148606,0.100243,0.089199,0.011043999999999998,0.04836299999999999,0.05940699999999999,250.715229,0.2283516665288231,0.4070265416985063,14856.0,2
16557.0,3.404852,1.787854,-1.899818,24.288035,0.148386,0.099513,0.0886,0.010913000000000006,0.048872999999999986,0.05978599999999999,250.465344,0.22328845602979108,0.42017446168244243,14857.0,2
16558.0,3.388577,1.771709,-1.934468,24.292236,0.148312,0.100295,0.088763,0.011532,0.048017000000000004,0.059549000000000005,249.734549,0.24015994002249155,0.3763633419218292,14858.0,2
16559.0,3.411021,1.811744,-1.906118,24.292893,0.148211,0.099865,0.089561,0.010303999999999994,0.048346000000000014,0.05865000000000001,248.702006,0.2131259436986781,0.44656402201985745,14859.0,2
16560.0,3.44856,1.834846,-1.871206,24.298669,0.14823,0.099608,0.089367,0.010241,0.048622,0.058863,247.782618,0.2106204882463032,0.453070077380866,14860.0,2
16561.0,3.405377,1.811612,-1.902705,24.288298,0.147779,0.099487,0.08869,0.010797000000000001,0.04829199999999999,0.05908899999999999,247.900489,0.22357277452218755,0.4194361560582349,14861.0,2
16562.0,3.389233,1.78011,-1.931318,24.294993,0.148349,0.100001,0.088957,0.011044000000000012,0.048348,0.059392000000000014,248.36254,0.22842251132391594,0.40684257508338384,14862.0,2
16563.0,3.406427,1.796517,-1.904805,24.295912,0.147191,0.098662,0.088249,0.010413000000000006,0.04852899999999999,0.058941999999999994,248.532273,0.2145683082629303,0.4428185538268842,14863.0,2
16564.0,3.442653,1.813975,-1.871337,24.297093,0.147495,0.09893,0.088317,0.010612999999999997,0.04856499999999998,0.05917799999999998,246.528479,0.21852736482312732,0.43253785171598047,14864.0,2
16565.0,3.411809,1.791529,-1.907561,24.297225,0.147586,0.09945,0.089209,0.010241,0.048136,0.058377,246.877375,0.21274695140951866,0.44754817235161826,14865.0,2
16566.0,3.387264,1.778141,-1.922524,24.300244,0.146714,0.098305,0.088548,0.009757000000000002,0.04840900000000001,0.05816600000000001,247.782618,0.20154926668043793,0.476625822362702,14866.0,2
16567.0,3.40774,1.798486,-1.909005,24.305626,0.148331,0.099991,0.089393,0.010597999999999996,0.048339999999999994,0.05893799999999999,246.575627,0.21923419043875794,0.43070239837295143,14867.0,2
16568.0,3.437272,1.828808,-1.869631,24.305232,0.14788,0.099172,0.089278,0.009894,0.048708000000000015,0.058602000000000015,248.546417,0.20312467921739302,0.47253486110767706,14868.0,2
16569.0,3.399471,1.779059,-1.904018,24.310483,0.148404,0.09956,0.088753,0.010806999999999997,0.04884400000000001,0.05965100000000001,248.008929,0.22125089569044926,0.4254655078100388,14869.0,2
16570.0,3.36587,1.753595,-1.933943,24.307201,0.148689,0.100322,0.089293,0.011028999999999997,0.04836699999999999,0.05939599999999999,248.918887,0.22802265960965926,0.4078808922431172,14870.0,2
16571.0,3.407608,1.794286,-1.898768,24.313109,0.149213,0.099923,0.08974,0.010182999999999998,0.049290000000000014,0.05947300000000001,250.267322,0.2065894382341603,0.46353772888795475,14871.0,2
16572.0,3.443703,1.811612,-1.869893,24.314815,0.14823,0.099676,0.088674,0.011001999999999998,0.048554,0.059556,250.272037,0.22658840490165785,0.4116053011218299,14872.0,2
16573.0,3.407608,1.789167,-1.899162,24.315734,0.147596,0.099272,0.088779,0.010493000000000002,0.048324000000000006,0.05881700000000001,250.074015,0.21713398861872737,0.43615610911343083,14873.0,2
16574.0,3.394352,1.777878,-1.925018,24.316259,0.14755,0.098647,0.089031,0.009616,0.04890299999999999,0.05851899999999999,248.155088,0.19663013250449865,0.4893996113544613,14874.0,2
16575.0,3.400389,1.795467,-1.927774,24.318885,0.148156,0.099088,0.089057,0.010030999999999998,0.049068000000000014,0.05909900000000001,247.263989,0.2044264199392691,0.46915455865840494,14875.0,2
16576.0,3.423096,1.817913,-1.894568,24.326498,0.147191,0.099445,0.088438,0.011007000000000003,0.04774599999999998,0.058752999999999986,247.556308,0.2305275724129266,0.4013762460091925,14876.0,2
16577.0,3.445672,1.81765,-1.881968,24.321773,0.147596,0.099482,0.088726,0.010756000000000002,0.048114000000000004,0.058870000000000006,247.023534,0.223547750181856,0.41950113815297363,14877.0,2
16578.0,3.409184,1.783522,-1.891549,24.326367,0.149121,0.099739,0.08881,0.010928999999999994,0.04938200000000001,0.060311000000000003,247.235701,0.22131097746187944,0.4253094901363892,14878.0,2
16579.0,3.392777,1.761995,-1.915568,24.32768,0.149167,0.100143,0.089692,0.010451000000000002,0.049024,0.059475,250.272037,0.21317695053544114,0.4464315697332061,14879.0,2
16580.0,3.426378,1.792448,-1.904543,24.327943,0.147678,0.09871,0.088432,0.01027800000000001,0.048968,0.05924600000000001,250.177741,0.20988788825583551,0.4549724604749015,14880.0,2
16581.0,3.432284,1.799799,-1.893255,24.327943,0.148992,0.099539,0.088196,0.011343000000000006,0.04945300000000001,0.06079600000000002,247.975925,0.22936466211024392,0.4043960397963736,14881.0,2
16582.0,3.395664,1.784441,-1.915699,24.32663,0.14823,0.09903,0.088768,0.010262000000000007,0.049199999999999994,0.059462,247.650604,0.20857299648381147,0.4583869129866849,14882.0,2
16583.0,3.388839,1.788773,-1.926855,24.327943,0.147559,0.098967,0.088674,0.010292999999999997,0.048591999999999996,0.05888499999999999,247.947637,0.21182063260140344,0.44995359586127537,14883.0,2
16584.0,3.402227,1.792054,-1.922261,24.326105,0.148652,0.099188,0.089545,0.009642999999999999,0.04946400000000001,0.05910700000000001,247.688322,0.19494592135853628,0.49377309600168273,14884.0,2
16585.0,3.427297,1.802687,-1.886824,24.326761,0.148386,0.099251,0.089115,0.010136000000000006,0.049134999999999984,0.05927099999999999,248.975465,0.2062845978508631,0.46432932484633527,14885.0,2
16586.0,3.421128,1.791267,-1.891812,24.331881,0.147467,0.098883,0.088768,0.010114999999999999,0.04858399999999999,0.05869899999999999,248.140944,0.2081918287537306,0.4593767124067406,14886.0,2
16587.0,3.400521,1.764621,-1.919243,24.333719,0.14788,0.099466,0.088816,0.010649999999999993,0.04841400000000001,0.059064000000000005,246.335172,0.21997314881751504,0.4287835040988116,14887.0,2
16588.0,3.40144,1.775909,-1.924755,24.333587,0.147816,0.099182,0.089629,0.009553000000000006,0.048634,0.058187,247.311137,0.19642232959802625,0.4899392247059605,14888.0,2
16589.0,3.413515,1.793629,-1.900474,24.337394,0.147237,0.099156,0.089272,0.00988399999999999,0.04808100000000001,0.057965,246.933953,0.20556549228401455,0.46619666622089107,14889.0,2
16590.0,3.44331,1.817257,-1.886824,24.330043,0.148441,0.099739,0.088144,0.011594999999999994,0.048701999999999995,0.06029699999999999,246.179583,0.23807568322279932,0.38177564734218805,14890.0,2
16591.0,3.393827,1.775647,-1.906905,24.330962,0.148726,0.09914,0.088894,0.010246000000000005,0.04958599999999999,0.059831999999999996,247.278134,0.206626736846351,0.4634408735095956,14891.0,2
16592.0,3.381751,1.770265,-1.943655,24.32768,0.147669,0.099172,0.08786,0.011312000000000003,0.048497,0.059809,248.565276,0.2332467318239928,0.3943152537065615,14892.0,2
16593.0,3.37952,1.756089,-1.92633,24.330174,0.148422,0.09882,0.088537,0.010283,0.04960199999999999,0.059884999999999994,247.975925,0.20730600971715424,0.46167696790972235,14893.0,2
16594.0,3.430709,1.802293,-1.896274,24.32663,0.148202,0.099429,0.088432,0.010997000000000007,0.048773,0.059770000000000004,249.187631,0.22546848730881222,0.41451345335096434,14894.0,2
16595.0,3.434647,1.79993,-1.872781,24.320722,0.148119,0.099592,0.088952,0.010639999999999997,0.048527,0.059167,248.008929,0.21925486317177703,0.43064871633866986,14895.0,2
16596.0,3.400127,1.765802,-1.920424,24.31941,0.148285,0.099644,0.089461,0.010182999999999998,0.048641000000000004,0.058824,247.801478,0.20934583281937413,0.4563800459400553,14896.0,2
16597.0,3.364426,1.761339,-1.93368,24.312977,0.148827,0.100322,0.089299,0.011022999999999991,0.04850499999999999,0.059527999999999984,248.574706,0.2272502370840719,0.4098866847263951,14897.0,2
16598.0,3.399602,1.767377,-1.920161,24.317309,0.147605,0.098867,0.088553,0.01031399999999999,0.04873799999999999,0.05905199999999998,249.871278,0.2116169802416954,0.4504824312574124,14898.0,2
16599.0,3.435041,1.819357,-1.88958,24.309958,0.149222,0.100064,0.089682,0.010382000000000002,0.04915799999999999,0.059539999999999996,248.612425,0.21119225370735784,0.451585342244343,14899.0,2
16600.0,3.399602,1.788904,-1.906118,24.310483,0.148891,0.099161,0.089178,0.009983000000000006,0.049729999999999996,0.059713,250.328615,0.20073998109830904,0.478727339192788,14900.0,2
16601.0,3.398158,1.764096,-1.922918,24.304051,0.148606,0.09965,0.089551,0.010098999999999997,0.048955999999999986,0.05905499999999998,250.187171,0.2062830647302735,0.4643333059857412,14901.0,2
16602.0,3.405902,1.791136,-1.91688,24.308645,0.14822,0.099455,0.089509,0.009945999999999997,0.04876499999999999,0.058710999999999985,248.546417,0.2039535742115408,0.4703824234280223,14902.0,2
16603.0,3.397502,1.779322,-1.910055,24.301163,0.14675,0.09777,0.087157,0.010612999999999997,0.048979999999999996,0.05959299999999999,248.400258,0.2166758539025336,0.4373457729821424,14903.0,2
16604.0,3.374007,1.755695,-1.93683,24.302607,0.14868,0.099025,0.088422,0.010603000000000001,0.049655000000000005,0.060258000000000006,245.972132,0.21352908007088772,0.44551717540634217,14904.0,2
16605.0,3.411152,1.769871,-1.923049,24.308514,0.148827,0.100574,0.089524,0.01104999999999999,0.04825299999999999,0.05930299999999998,247.377145,0.22899655987068412,0.4053519113313543,14905.0,2
16606.0,3.427297,1.806756,-1.883674,24.302475,0.148468,0.099776,0.089015,0.010761000000000007,0.048691999999999985,0.05945299999999999,249.291357,0.22099685786458032,0.42612518194526516,14906.0,2
16607.0,3.423359,1.794155,-1.886037,24.30602,0.147302,0.098158,0.088096,0.010062000000000001,0.04914399999999999,0.059205999999999995,249.541242,0.2047410723369621,0.4683374832971471,14907.0,2
16608.0,3.395664,1.756745,-1.930399,24.303132,0.14822,0.098941,0.088795,0.010146000000000002,0.04927899999999999,0.05942499999999999,247.075397,0.20588474025974035,0.46536765726685314,14908.0,2
16609.0,3.376764,1.758714,-1.953892,24.306545,0.147807,0.099487,0.088553,0.010934,0.04831999999999999,0.05925399999999999,248.183377,0.2262784296682602,0.41241023103072727,14909.0,2
16610.0,3.41404,1.788904,-1.912418,24.301031,0.147991,0.099235,0.089572,0.009663000000000005,0.04875600000000001,0.05841900000000001,248.485125,0.19818692700535315,0.4853569965880834,14910.0,2
16611.0,3.444622,1.809381,-1.867924,24.298143,0.147136,0.098962,0.088406,0.010555999999999996,0.048173999999999995,0.05872999999999999,247.8722,0.21911779968863512,0.43100463669975575,14911.0,2
16612.0,3.407346,1.789823,-1.89693,24.300375,0.147917,0.098925,0.088212,0.010713,0.048991999999999994,0.059704999999999994,246.453042,0.2186638907599045,0.4321833272314026,14912.0,2
16613.0,3.356813,1.719729,-1.949299,24.303263,0.147421,0.098857,0.088023,0.010833999999999996,0.048563999999999996,0.05939799999999999,246.99996,0.22308246679707602,0.42070936536653936,14913.0,2
16614.0,3.387002,1.745982,-1.949955,24.307464,0.148597,0.100101,0.089404,0.010696999999999998,0.04849600000000001,0.05919300000000001,248.140944,0.22057034455739521,0.4272327327445111,14914.0,2
16615.0,3.436091,1.798617,-1.874487,24.300769,0.148174,0.099461,0.088574,0.010886999999999994,0.048713000000000006,0.0596,249.234779,0.22348811429979046,0.4196559979609391,14915.0,2
16616.0,3.44541,1.811744,-1.871337,24.300244,0.147715,0.098552,0.088768,0.009784000000000001,0.04916300000000001,0.05894700000000001,247.796763,0.19900740379139203,0.4832264189370893,14916.0,2
16617.0,3.370595,1.764489,-1.931449,24.301163,0.148285,0.099718,0.088884,0.010833999999999996,0.048567,0.059400999999999995,247.683607,0.22306868720144943,0.4207451476080132,14917.0,2
16618.0,3.370857,1.741912,-1.944574,24.307726,0.148542,0.100043,0.089052,0.010991,0.048499,0.05949,248.59828,0.22661855670103093,0.41152700426934774,14918.0,2
16619.0,3.41194,1.770659,-1.911368,24.300375,0.147825,0.099188,0.089246,0.009941999999999993,0.048637000000000014,0.058579000000000006,248.706721,0.20440807598996646,0.46920219341063707,14919.0,2
16620.0,3.422965,1.789823,-1.897455,24.302607,0.147706,0.098584,0.088616,0.009968000000000005,0.049122,0.059090000000000004,246.976386,0.2029192028174176,0.47306843309050906,14920.0,2
16621.0,3.395927,1.77499,-1.90428,24.304576,0.147265,0.098956,0.088684,0.010272000000000003,0.048309000000000005,0.05858100000000001,247.292278,0.21262678534464918,0.44786021424795863,14921.0,2
16622.0,3.387789,1.776434,-1.919243,24.304445,0.147577,0.099928,0.088905,0.011023000000000005,0.04764900000000001,0.058672000000000016,246.877375,0.2313326337880378,0.39928569841214057,14922.0,2
16623.0,3.413646,1.782604,-1.88748,24.304445,0.147596,0.099004,0.088359,0.010645000000000002,0.04859200000000001,0.05923700000000001,247.155549,0.21906447430699894,0.4311431096806835,14923.0,2
16624.0,3.37952,1.763571,-1.931449,24.310221,0.147834,0.098998,0.088411,0.010587,0.04883599999999999,0.05942299999999999,246.773649,0.21678235763867562,0.4370692088138043,14924.0,2
16625.0,3.376107,1.746375,-1.944836,24.312846,0.147357,0.099093,0.088401,0.010692000000000007,0.04826399999999999,0.058955999999999995,246.834942,0.2215269864290896,0.4247485676510936,14925.0,2
16626.0,3.396189,1.770002,-1.911236,24.312058,0.148211,0.09913,0.089188,0.009941999999999993,0.049081000000000014,0.059023000000000006,247.25456,0.2025589829265309,0.47400383609279506,14926.0,2
16627.0,3.448166,1.802293,-1.88328,24.316259,0.147798,0.099371,0.089083,0.010288000000000005,0.04842700000000001,0.05871500000000002,247.329997,0.21243908482695967,0.44834762660973915,14927.0,2
16628.0,3.415746,1.771184,-1.887743,24.317441,0.14789,0.098935,0.088726,0.010208999999999996,0.048955,0.059163999999999994,246.632205,0.2085341939700955,0.45848767362968224,14928.0,2
16629.0,3.348544,1.729443,-1.958355,24.319278,0.148257,0.099471,0.0887,0.010771000000000003,0.048785999999999996,0.059557,247.858055,0.2207760264004756,0.4266986272761554,14929.0,2
16630.0,3.383458,1.758714,-1.956124,24.318097,0.149185,0.100495,0.089745,0.010749999999999996,0.04869000000000001,0.05944000000000001,248.98018,0.22078002094842974,0.4266882544115701,14930.0,2
16631.0,3.421915,1.781422,-1.889318,24.317834,0.148147,0.099566,0.088485,0.011081000000000008,0.048581,0.05966200000000001,249.197061,0.2280885924828127,0.4077096806885713,14931.0,2
16632.0,3.42244,1.792317,-1.869631,24.322298,0.147155,0.098647,0.088312,0.010334999999999997,0.04850800000000001,0.058843000000000006,247.815622,0.21305324785091415,0.4467527953662841,14932.0,2
16633.0,3.381751,1.750313,-1.91688,24.322954,0.148349,0.09914,0.088637,0.010503000000000012,0.049209,0.059712000000000015,246.896234,0.21343222922170313,0.44576867338686244,14933.0,2
16634.0,3.343556,1.744406,-1.958617,24.324004,0.148386,0.099461,0.089236,0.010224999999999998,0.048924999999999996,0.059149999999999994,247.462011,0.20898908555778112,0.45730643137293625,14934.0,2
16635.0,3.397896,1.759239,-1.950874,24.329518,0.148174,0.099644,0.089409,0.010234999999999994,0.048530000000000004,0.058765,247.131975,0.21089612824792386,0.45235430767578,14935.0,2
16636.0,3.413121,1.783391,-1.899424,24.332668,0.149231,0.100705,0.089635,0.011069999999999997,0.048526,0.059595999999999996,248.357825,0.22812042780307862,0.40762701214386043,14936.0,2
16637.0,3.405902,1.78116,-1.893649,24.334506,0.149231,0.100663,0.08974,0.010923000000000002,0.048568,0.059491,249.942001,0.22489653894459433,0.4159986634422923,14937.0,2
16638.0,3.374795,1.743225,-1.922261,24.332537,0.147678,0.098757,0.088086,0.010671,0.048921000000000006,0.059592000000000006,250.950969,0.2181227259719553,0.4335885999000859,14938.0,2
16639.0,3.390808,1.754645,-1.939455,24.329387,0.148092,0.098977,0.088852,0.010124999999999995,0.049115000000000006,0.05924,247.391289,0.20614463718543843,0.46469276848160457,14939.0,2
16640.0,3.400783,1.753989,-1.919111,24.333587,0.147632,0.098851,0.088716,0.010134999999999991,0.04878100000000002,0.05891600000000001,247.014105,0.2077610594071581,0.4604953150999035,14940.0,2
16641.0,3.399864,1.762127,-1.921868,24.331487,0.149268,0.100164,0.089818,0.010346000000000008,0.04910400000000001,0.05945000000000002,247.056538,0.2106913756236637,0.4528860001900036,14941.0,2
16642.0,3.406033,1.747294,-1.913336,24.330962,0.148349,0.100127,0.089346,0.010780999999999999,0.048222000000000015,0.059003000000000014,249.258353,0.2235655185285029,0.41945499810013465,14942.0,2
16643.0,3.390939,1.756351,-1.923049,24.328861,0.147853,0.098578,0.088448,0.01013,0.04927500000000001,0.05940500000000001,248.72558,0.20557675135968823,0.46616742915360365,14943.0,2
16644.0,3.397896,1.749919,-1.91688,24.328599,0.147504,0.09923,0.08911,0.010120000000000004,0.048274,0.058394,247.645889,0.20963231486276548,0.4556361221027856,14944.0,2
16645.0,3.397633,1.751888,-1.931318,24.338182,0.147421,0.098767,0.088758,0.01000899999999999,0.048654,0.05866299999999999,247.042393,0.20571369848936366,0.465811810934028,14945.0,2
16646.0,3.394089,1.762258,-1.925018,24.337788,0.147761,0.098452,0.088658,0.009793999999999997,0.049309000000000006,0.059103,246.490761,0.19862096937740814,0.48422989464782074,14946.0,2
16647.0,3.389102,1.748213,-1.92843,24.338576,0.147164,0.098626,0.088716,0.009910000000000002,0.048537999999999984,0.058447999999999986,246.476616,0.2041657224087848,0.4698315264185786,14947.0,2
16648.0,3.395927,1.751232,-1.931186,24.333325,0.148174,0.099219,0.089152,0.010067000000000006,0.048955,0.059022000000000005,246.712357,0.20563363019854577,0.46601972871290087,14948.0,2
16649.0,3.407477,1.774859,-1.915961,24.335294,0.148854,0.099329,0.089845,0.009484000000000006,0.049524999999999986,0.05900899999999999,247.263989,0.19149537616605436,0.50273331839425,14949.0,2
16650.0,3.402358,1.767246,-1.901655,24.337,0.147807,0.098101,0.088217,0.00988399999999999,0.049706,0.05958999999999999,247.957066,0.19884523306576518,0.4836475366695411,14950.0,2
