elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
16651.0,3.374926,1.754907,-1.927905,24.331487,0.147761,0.098925,0.088821,0.010104000000000002,0.048836000000000004,0.058940000000000006,247.268704,0.20689231525277968,0.46275123130770557,14951.0,2
16652.0,3.377814,1.727605,-1.934861,24.337394,0.148661,0.099019,0.089346,0.009673000000000001,0.04964199999999999,0.05931499999999999,247.023534,0.19485123783816455,0.494018965959071,14952.0,2
16653.0,3.400783,1.741781,-1.930399,24.335425,0.149148,0.099587,0.088621,0.01096599999999999,0.04956100000000001,0.060527,248.664287,0.22125822202493822,0.4254464831102648,14953.0,2
16654.0,3.417978,1.783391,-1.89378,24.34107,0.148349,0.098479,0.088847,0.009632000000000002,0.04987000000000001,0.05950200000000001,249.942001,0.19313829680575884,0.4984670550984771,14954.0,2
16655.0,3.385033,1.775253,-1.914386,24.338707,0.148285,0.098762,0.08902,0.009742,0.049523,0.059265,248.23524,0.19671270495113483,0.48918519089505963,14955.0,2
16656.0,3.378864,1.7469,-1.940111,24.343564,0.14969,0.099875,0.089745,0.01013,0.049814999999999984,0.059944999999999984,247.763759,0.20334832182431353,0.47195411592606706,14956.0,2
16657.0,3.374532,1.731674,-1.933943,24.338182,0.147586,0.098652,0.08796,0.010692000000000007,0.04893399999999999,0.059626,250.008008,0.2184939205067949,0.43262469843016316,14957.0,2
16658.0,3.400915,1.756745,-1.906905,24.337919,0.148331,0.099487,0.089288,0.010199,0.048843999999999985,0.059042999999999984,247.546878,0.20880335755962745,0.4577887215836569,14958.0,2
16659.0,3.404852,1.765014,-1.895355,24.338313,0.148092,0.099203,0.088427,0.010775999999999994,0.048889,0.059664999999999996,247.759044,0.22041317242789923,0.42764087034469844,14959.0,2
16660.0,3.39107,1.728261,-1.925543,24.345796,0.147246,0.09829,0.088317,0.009972999999999996,0.048955999999999986,0.05892899999999998,247.62703,0.2037093776170925,0.47101654229089984,14960.0,2
16661.0,3.390414,1.741387,-1.926724,24.346977,0.148652,0.099476,0.088669,0.010806999999999997,0.04917600000000001,0.05998300000000001,246.981101,0.21975720357077486,0.4293442611176229,14961.0,2
16662.0,3.402883,1.753989,-1.903099,24.345271,0.147834,0.098893,0.089057,0.009835999999999998,0.048941,0.058776999999999996,248.037218,0.2009725797883208,0.47812333725266964,14962.0,2
16663.0,3.371514,1.747163,-1.923443,24.351309,0.148073,0.098605,0.088249,0.010356000000000004,0.04946800000000001,0.059824000000000016,247.843911,0.20934322505003136,0.45638681767957945,14963.0,2
16664.0,3.37742,1.733906,-1.938143,24.348421,0.148184,0.099093,0.088921,0.010172,0.04909100000000001,0.05926300000000001,247.636459,0.20720280290067625,0.4619449707836122,14964.0,2
16665.0,3.388839,1.741256,-1.923705,24.353147,0.148597,0.099329,0.08891,0.010418999999999998,0.049268000000000006,0.059687000000000004,247.396004,0.21147171649515914,0.45085964569801107,14965.0,2
16666.0,3.389495,1.778272,-1.897324,24.35446,0.148514,0.099193,0.089666,0.009527000000000008,0.049321000000000004,0.05884800000000001,248.36254,0.1931592392847007,0.49841267259997246,14966.0,2
16667.0,3.395139,1.754645,-1.93893,24.356691,0.147651,0.098904,0.088705,0.010199,0.048747,0.058946,249.21592,0.20921883974727168,0.45670981590534443,14967.0,2
16668.0,3.359176,1.721173,-1.940243,24.358529,0.148009,0.099471,0.088821,0.010650000000000007,0.048538,0.059188000000000004,247.391289,0.21941119512144888,0.4302427604801071,14968.0,2
16669.0,3.367576,1.735874,-1.944574,24.36378,0.147687,0.099061,0.088149,0.010911999999999991,0.048626000000000016,0.05953800000000001,248.59828,0.22440208114833296,0.4172826494709041,14969.0,2
16670.0,3.419028,1.775647,-1.905068,24.367981,0.147908,0.098888,0.08807,0.010818000000000008,0.04902000000000001,0.059838000000000016,247.825052,0.22068093266151254,0.42694556247094895,14970.0,2
16671.0,3.428215,1.77184,-1.89063,24.366012,0.148671,0.099713,0.088732,0.01098099999999999,0.048958,0.05993899999999999,247.230986,0.22428971179966892,0.41757444520113585,14971.0,2
16672.0,3.370989,1.723667,-1.936961,24.370606,0.148,0.098641,0.088763,0.009878000000000012,0.049358999999999986,0.059237,248.291818,0.20012155591572153,0.4803332382203449,14972.0,2
16673.0,3.355501,1.710541,-1.963867,24.367456,0.148202,0.098804,0.088401,0.01040300000000001,0.049398,0.05980100000000001,247.664748,0.2105913075163467,0.4531458526034474,14973.0,2
16674.0,3.394221,1.749001,-1.925149,24.376382,0.14755,0.099046,0.088401,0.010645000000000002,0.04850399999999999,0.05914899999999999,247.60817,0.21946191114318117,0.43011106336900196,14974.0,2
16675.0,3.431891,1.773284,-1.88538,24.375595,0.147173,0.098794,0.088553,0.010241,0.04837899999999999,0.05861999999999999,247.131975,0.2116783794956594,0.4503229924036759,14975.0,2
16676.0,3.402621,1.742175,-1.915699,24.378089,0.147743,0.098851,0.088464,0.010386999999999993,0.04889200000000002,0.05927900000000001,245.89198,0.21244349906939622,0.4483361639011757,14976.0,2
16677.0,3.363638,1.711854,-1.946936,24.376514,0.147642,0.098977,0.088469,0.01050799999999999,0.048665,0.05917299999999999,246.641635,0.2159207660378907,0.43930655158833776,14977.0,2
16678.0,3.382145,1.725505,-1.930793,24.380321,0.147687,0.099272,0.088175,0.011096999999999996,0.048415000000000014,0.05951200000000001,246.886805,0.22920109054857882,0.40482079515758784,14978.0,2
16679.0,3.407083,1.760158,-1.91268,24.377039,0.148165,0.099581,0.089073,0.010508000000000003,0.04858399999999999,0.05909199999999999,246.849086,0.21628074508593198,0.4383717739960483,14979.0,2
16680.0,3.400258,1.752545,-1.921474,24.382158,0.148018,0.098857,0.088579,0.010277999999999995,0.04916100000000001,0.059439000000000006,246.679353,0.20906391115088876,0.45711212759846,14980.0,2
16681.0,3.366788,1.725505,-1.954024,24.381108,0.147568,0.099492,0.089383,0.010108999999999993,0.04807600000000001,0.058185,247.089541,0.2102668635730181,0.4539883542152158,14981.0,2
16682.0,3.390939,1.754251,-1.930661,24.384259,0.148597,0.099487,0.089052,0.010435,0.04911,0.059545,247.537448,0.21247785628474272,0.44824694661140807,14982.0,2
16683.0,3.390939,1.757008,-1.92003,24.387409,0.147825,0.098809,0.088401,0.010408,0.04901600000000002,0.05942400000000002,249.008468,0.2123344961951975,0.44861921772014257,14983.0,2
16684.0,3.342506,1.730493,-1.942605,24.388197,0.148735,0.098956,0.089146,0.00981,0.049779000000000004,0.059589,247.763759,0.1970670952189634,0.488264925998827,14984.0,2
16685.0,3.36272,1.723536,-1.94313,24.388197,0.148138,0.098605,0.088448,0.010157,0.049532999999999994,0.05968999999999999,248.579421,0.20505107602858644,0.4675324794891915,14985.0,2
16686.0,3.380176,1.758583,-1.912155,24.390297,0.148138,0.09892,0.088212,0.010707999999999995,0.049218,0.05992599999999999,247.485585,0.2175582600215363,0.43505437999182506,14986.0,2
16687.0,3.413909,1.759633,-1.906512,24.388066,0.147972,0.099398,0.088338,0.01106,0.04857399999999999,0.05963399999999999,247.377145,0.22768914050437472,0.4087469598320972,14987.0,2
16688.0,3.363901,1.71566,-1.942605,24.392792,0.148138,0.098216,0.087566,0.010649999999999993,0.049921999999999994,0.06057199999999999,247.386574,0.21332852592993198,0.44603796548572705,14988.0,2
16689.0,3.372564,1.712116,-1.959142,24.390297,0.148478,0.099618,0.089209,0.010409000000000002,0.04886,0.059269,247.263989,0.21303288921634844,0.44680566176366243,14989.0,2
16690.0,3.392908,1.744669,-1.927905,24.397911,0.147623,0.098888,0.088611,0.010277000000000008,0.048735,0.05901200000000001,247.641174,0.21087081418253464,0.4524200421156712,14990.0,2
16691.0,3.426115,1.755564,-1.879737,24.394236,0.147853,0.099356,0.08943,0.009926000000000004,0.04849700000000001,0.05842300000000002,247.546878,0.20466823374159762,0.46852662732419825,14991.0,2
16692.0,3.379126,1.721698,-1.917011,24.397255,0.147366,0.099151,0.088128,0.011023000000000005,0.048214999999999994,0.059238,246.985816,0.2286170565787292,0.4063373886124624,14992.0,2
16693.0,3.334894,1.710016,-1.962949,24.396073,0.148386,0.098505,0.088522,0.009982999999999992,0.049880999999999995,0.05986399999999999,246.462472,0.2001323122569262,0.480305306631582,14993.0,2
16694.0,3.377551,1.731149,-1.938274,24.393317,0.14788,0.098746,0.088154,0.010592000000000004,0.04913400000000001,0.059726000000000015,246.63692,0.21556934975068692,0.4402190937838658,14994.0,2
16695.0,3.411546,1.752413,-1.909399,24.399355,0.148965,0.099476,0.089372,0.010104000000000002,0.04948899999999999,0.05959299999999999,247.674178,0.20416245706203281,0.46984000572589224,14995.0,2
16696.0,3.389233,1.743094,-1.919374,24.393185,0.147981,0.09924,0.089131,0.010108999999999993,0.04874100000000001,0.05885,248.36254,0.20739813713019556,0.46143773553824075,14996.0,2
16697.0,3.364163,1.709885,-1.953367,24.391348,0.147375,0.098914,0.087939,0.010974999999999999,0.048461000000000004,0.059436,247.287563,0.2264660971482811,0.41192290445969626,14997.0,2
16698.0,3.360882,1.723142,-1.948117,24.395154,0.147605,0.098862,0.087876,0.01098600000000001,0.04874299999999998,0.05972899999999999,246.269165,0.22538158542589887,0.41473911629806415,14998.0,2
16699.0,3.395139,1.747163,-1.930136,24.392398,0.148119,0.098909,0.088679,0.010230000000000003,0.049210000000000004,0.05944000000000001,246.39175,0.2078803519538315,0.46018554151679025,14999.0,2
16700.0,3.395796,1.737318,-1.926199,24.39266,0.148505,0.098956,0.088905,0.010051000000000004,0.049548999999999996,0.0596,246.632205,0.20284561049445016,0.4732595343638992,15000.0,2
16701.0,3.393827,1.716448,-1.923968,24.389772,0.148615,0.099266,0.089031,0.010234999999999994,0.049349000000000004,0.059584,247.660033,0.2073961499493413,0.4614428957611606,15001.0,2
16702.0,3.354188,1.729705,-1.932893,24.39056,0.146824,0.098647,0.088243,0.010403999999999997,0.04817700000000001,0.05858100000000001,248.518128,0.21594918842625252,0.4392327455935041,15002.0,2
16703.0,3.364426,1.720911,-1.943655,24.38649,0.147807,0.098794,0.088558,0.010236000000000009,0.04901299999999999,0.059248999999999996,245.759966,0.20883829110050214,0.4576980077173731,15003.0,2
16704.0,3.36692,1.72288,-1.937224,24.38951,0.148726,0.09955,0.08902,0.010529999999999998,0.049176,0.059705999999999995,246.429468,0.21412448909042842,0.44397104372800655,15004.0,2
16705.0,3.407083,1.755301,-1.914124,24.386359,0.148211,0.099429,0.088742,0.010687000000000002,0.048782000000000006,0.05946900000000001,246.924523,0.2190722177807843,0.4311230017721248,15005.0,2
16706.0,3.391595,1.74795,-1.905199,24.384127,0.148478,0.099287,0.088936,0.010350999999999999,0.049191,0.059542,247.164978,0.21042039355992842,0.453589674369016,15006.0,2
16707.0,3.375189,1.736399,-1.956124,24.38649,0.148138,0.099429,0.088495,0.010934,0.04870899999999999,0.05964299999999999,247.645889,0.22447136111681382,0.4171027463279773,15007.0,2
16708.0,3.352219,1.715135,-1.961899,24.379664,0.148092,0.099119,0.088548,0.010570999999999997,0.048973,0.059544,247.62703,0.21584922611998195,0.4394923232674931,15008.0,2
16709.0,3.376764,1.717367,-1.93578,24.384259,0.149295,0.100369,0.08975,0.010619000000000003,0.04892600000000001,0.059545000000000015,246.962242,0.2170376274858463,0.4364063354204202,15009.0,2
16710.0,3.397239,1.763308,-1.922524,24.387278,0.149249,0.099581,0.089005,0.010576000000000002,0.04966799999999999,0.06024399999999999,248.805732,0.2129295939116955,0.447073894419712,15010.0,2
16711.0,3.398289,1.757401,-1.89798,24.384915,0.148147,0.099161,0.08817,0.010991,0.048986,0.059977,250.33333,0.22436564802906894,0.417377257375699,15011.0,2
16712.0,3.362982,1.714741,-1.950086,24.381502,0.148331,0.099224,0.088963,0.010261000000000006,0.049106999999999984,0.05936799999999999,248.183377,0.20894762564144354,0.45741409264095023,15012.0,2
16713.0,3.359176,1.692427,-1.961636,24.382946,0.148799,0.099749,0.089278,0.010471000000000008,0.04904999999999998,0.05952099999999999,247.061253,0.21347169272797725,0.4456661963077687,15013.0,2
16714.0,3.382276,1.727211,-1.946674,24.387803,0.148147,0.099776,0.088779,0.010997000000000007,0.048371,0.059368000000000004,248.730295,0.22734226411973885,0.4096477130104179,15014.0,2
16715.0,3.41194,1.744013,-1.902705,24.383602,0.148156,0.098799,0.088522,0.010276999999999994,0.04935700000000001,0.059634000000000006,247.056538,0.20821346083714884,0.45932053917398186,15015.0,2
16716.0,3.398552,1.736925,-1.914649,24.377826,0.148698,0.099996,0.088905,0.011091000000000004,0.048701999999999995,0.059793,247.113116,0.22772724472825093,0.40864801247711957,15016.0,2
16717.0,3.38057,1.705028,-1.930793,24.376382,0.147173,0.098542,0.087902,0.01064000000000001,0.048630999999999994,0.059271000000000004,247.763759,0.21878598453693066,0.4318662795378131,15017.0,2
16718.0,3.368626,1.708047,-1.947724,24.377301,0.147954,0.09904,0.087724,0.011316000000000007,0.048914,0.060230000000000006,245.840117,0.23134007973014425,0.3992663631206216,15018.0,2
16719.0,3.366788,1.71671,-1.948117,24.37822,0.148579,0.099503,0.089115,0.010387999999999994,0.049075999999999995,0.05946399999999999,245.425214,0.21166737983169295,0.4503515558421719,15019.0,2
16720.0,3.378601,1.711591,-1.934993,24.37927,0.148239,0.09934,0.088847,0.010493000000000002,0.04889900000000001,0.059392000000000014,247.339426,0.2145807770961145,0.44278617531506237,15020.0,2
16721.0,3.395533,1.726949,-1.924361,24.382552,0.148165,0.099303,0.088569,0.010734000000000007,0.04886199999999999,0.059595999999999996,247.518589,0.21967541902871313,0.42955663558144497,15021.0,2
16722.0,3.398027,1.725242,-1.91058,24.37612,0.147357,0.098904,0.088448,0.010456000000000007,0.04845299999999998,0.05890899999999999,247.240415,0.21579229784950696,0.43964015207002305,15022.0,2
16723.0,3.358782,1.716054,-1.936961,24.377958,0.147926,0.098752,0.088133,0.010619000000000003,0.049173999999999995,0.059793,245.788254,0.21594306049822073,0.43924865832465454,15023.0,2
16724.0,3.348019,1.694396,-1.981455,24.376514,0.147816,0.099177,0.088931,0.010246000000000005,0.048639,0.05888500000000001,246.203158,0.21064967105263166,0.4529942967664541,15024.0,2
16725.0,3.38477,1.714348,-1.933286,24.37717,0.148919,0.099896,0.089356,0.010539999999999994,0.049023,0.05956299999999999,245.981562,0.21499673629242808,0.44170603096183847,15025.0,2
16726.0,3.410627,1.7448,-1.905462,24.375989,0.147715,0.09904,0.088564,0.010476,0.04867500000000001,0.05915100000000001,247.905203,0.2152189990960637,0.4411288687920719,15026.0,2
16727.0,3.387658,1.729574,-1.910843,24.374938,0.148239,0.098977,0.088196,0.010780999999999999,0.049262000000000014,0.06004300000000001,247.546878,0.21884578689888953,0.43171098742226,15027.0,2
16728.0,3.352482,1.705159,-1.959142,24.374807,0.147568,0.09914,0.088501,0.01063900000000001,0.048428,0.05906700000000001,247.155549,0.21968242168948376,0.4295384513831968,15028.0,2
16729.0,3.358519,1.685864,-1.97883,24.375595,0.14777,0.098794,0.089419,0.009375000000000008,0.048976000000000006,0.058351000000000014,246.39175,0.1914163791167284,0.5029384544208291,15029.0,2
16730.0,3.397108,1.728655,-1.926724,24.372182,0.147789,0.099072,0.08912,0.009951999999999989,0.04871700000000001,0.058669,246.325743,0.2042776797077053,0.46954080068080695,15030.0,2
16731.0,3.409052,1.740469,-1.907168,24.376251,0.148046,0.098783,0.088611,0.010172,0.049263000000000015,0.059435000000000016,246.594487,0.20647937642091582,0.46382353251276975,15031.0,2
16732.0,3.376107,1.707784,-1.935518,24.371788,0.147926,0.098736,0.088464,0.010272000000000003,0.04919,0.059462,247.061253,0.2088186863450632,0.4577489164749421,15032.0,2
16733.0,3.354976,1.697677,-1.952711,24.374676,0.148184,0.099508,0.088732,0.010775999999999994,0.04867600000000001,0.059452000000000005,246.62749,0.22137765269018203,0.42513635086698676,15033.0,2
16734.0,3.354976,1.700696,-1.949167,24.372838,0.148018,0.099697,0.08964,0.010056999999999996,0.04832100000000002,0.05837800000000001,246.726501,0.2081246637142501,0.45955112359603967,15034.0,2
16735.0,3.371776,1.718417,-1.948511,24.375857,0.147651,0.099445,0.088448,0.010997000000000007,0.048206,0.059203000000000006,246.679353,0.22812039745265225,0.40762709095649874,15035.0,2
16736.0,3.385689,1.718679,-1.929349,24.374151,0.147265,0.098967,0.088548,0.010418999999999998,0.04829800000000001,0.058717000000000005,246.311598,0.2157187519410339,0.43983113281631714,15036.0,2
16737.0,3.395271,1.724323,-1.921605,24.370869,0.147228,0.097985,0.087472,0.010513000000000008,0.049242999999999995,0.059756000000000004,244.878296,0.21348793761676568,0.44562401230258475,15037.0,2
16738.0,3.387789,1.716185,-1.924624,24.37612,0.148422,0.099282,0.088637,0.010645000000000002,0.04914,0.059785000000000005,244.746282,0.2166215583728455,0.43748676520041196,15038.0,2
16739.0,3.36797,1.703322,-1.935649,24.376251,0.147412,0.099072,0.088585,0.010486999999999996,0.048339999999999994,0.05882699999999999,246.090002,0.21693800293746504,0.43666503601973417,15039.0,2
16740.0,3.350119,1.696627,-1.956255,24.381239,0.149056,0.099597,0.089587,0.010010000000000005,0.04945899999999999,0.059468999999999994,246.750075,0.20238576627577856,0.47445363739266444,15040.0,2
16741.0,3.38267,1.713954,-1.937093,24.381371,0.148211,0.099387,0.089435,0.009952000000000003,0.048824000000000006,0.05877600000000001,248.34368,0.20383000512032773,0.47070330215192047,15041.0,2
16742.0,3.40249,1.73745,-1.90113,24.381108,0.14901,0.099492,0.089052,0.010439999999999991,0.049518000000000006,0.059958,248.692576,0.2108281669662148,0.45253078651150835,15042.0,2
16743.0,3.376764,1.712641,-1.925936,24.381371,0.148275,0.09829,0.088595,0.00969500000000001,0.04998499999999999,0.05968,248.381399,0.19395430720601792,0.4963480755595626,15043.0,2
16744.0,3.348675,1.678513,-1.963736,24.381371,0.148321,0.099067,0.088606,0.010460999999999998,0.049254000000000006,0.059715000000000004,247.664748,0.21238452948939188,0.4484892934855633,15044.0,2
16745.0,3.365607,1.701878,-1.947461,24.380583,0.148174,0.09904,0.088931,0.010109000000000007,0.049134,0.059243000000000004,246.867945,0.20573928971201805,0.46574535678446916,15045.0,2
16746.0,3.391989,1.731149,-1.934074,24.379795,0.147329,0.099088,0.088753,0.010334999999999997,0.04824099999999999,0.05857599999999999,246.51905,0.2142324115915592,0.4436907953738042,15046.0,2
16747.0,3.390939,1.720517,-1.91793,24.384127,0.148634,0.099056,0.088621,0.010435,0.04957799999999998,0.06001299999999998,246.141865,0.21047217571955876,0.45345520875840284,15047.0,2
16748.0,3.356813,1.713297,-1.93788,24.382815,0.147779,0.099009,0.088359,0.010650000000000007,0.048769999999999994,0.05942,246.976386,0.21836747247339625,0.4329530530631711,15048.0,2
16749.0,3.380439,1.719336,-1.937224,24.383077,0.14845,0.098998,0.088432,0.010566000000000006,0.049451999999999996,0.060018,247.032964,0.21365741208824554,0.44518392852752486,15049.0,2
16750.0,3.372695,1.721698,-1.930924,24.379664,0.148579,0.099681,0.089724,0.009957000000000008,0.04889799999999998,0.05885499999999999,247.065967,0.20362379598764824,0.4712387768624712,15050.0,2
16751.0,3.356288,1.687833,-1.958486,24.381239,0.147899,0.099025,0.089162,0.009862999999999997,0.048874,0.058737,247.8722,0.20180051150895134,0.47597340095887064,15051.0,2
16752.0,3.3513,1.689802,-1.976598,24.382815,0.147632,0.098794,0.088401,0.010393000000000013,0.048838000000000006,0.05923100000000002,247.551593,0.2128012449067346,0.44740718541118196,15052.0,2
16753.0,3.38687,1.73128,-1.936436,24.375332,0.146907,0.098515,0.087661,0.010854000000000003,0.048392000000000004,0.05924600000000001,246.222017,0.22428863678631208,0.4175772367480407,15053.0,2
16754.0,3.40984,1.724455,-1.925018,24.384127,0.147568,0.0983,0.088159,0.010140999999999997,0.049268000000000006,0.059409000000000003,245.151755,0.20582922324382463,0.46551182138626834,15054.0,2
16755.0,3.361801,1.69374,-1.95363,24.379139,0.147155,0.098059,0.088469,0.009589999999999987,0.049096000000000015,0.058686,245.726962,0.19532761675866112,0.49278192635150975,15055.0,2
16756.0,3.360619,1.690721,-1.954549,24.378351,0.148046,0.099256,0.08901,0.010245999999999991,0.048790000000000014,0.059036000000000005,245.906125,0.20999774548584754,0.45468718810273145,15056.0,2
16757.0,3.367313,1.709622,-1.946017,24.379402,0.146833,0.098321,0.088207,0.010114000000000012,0.048511999999999986,0.058626,246.156009,0.2084802011831883,0.45862787969895413,15057.0,2
16758.0,3.397371,1.728918,-1.928693,24.37822,0.148514,0.10039,0.089409,0.01098099999999999,0.048124000000000014,0.059105000000000005,245.264911,0.22817662337662312,0.40748108597615407,15058.0,2
16759.0,3.385952,1.713166,-1.931318,24.379927,0.148588,0.09965,0.089162,0.010487999999999997,0.048937999999999995,0.05942599999999999,246.674638,0.2143076074296573,0.44349553016359267,15059.0,2
16760.0,3.36692,1.690458,-1.945624,24.380189,0.148422,0.099119,0.08912,0.009998999999999994,0.049303,0.059301999999999994,248.829306,0.20280301801070894,0.47337013663260874,15060.0,2
16761.0,3.357601,1.700171,-1.960324,24.374938,0.147816,0.098405,0.088616,0.009789000000000006,0.049411,0.0592,247.570452,0.19810977090585297,0.4855573521179779,15061.0,2
16762.0,3.389627,1.722486,-1.936043,24.370344,0.147384,0.098914,0.088674,0.010239999999999999,0.048469999999999985,0.058709999999999984,246.561483,0.2112603412349653,0.45140853557887695,15062.0,2
16763.0,3.349463,1.69899,-1.96308,24.368506,0.148487,0.099639,0.089272,0.010367000000000001,0.048848,0.059215000000000004,246.292739,0.21222542938442956,0.4489024375667505,15063.0,2
16764.0,3.362851,1.692821,-1.953105,24.373757,0.148432,0.099776,0.089598,0.010178000000000006,0.048656000000000005,0.05883400000000001,247.146119,0.2091785354625235,0.45681447628061034,15064.0,2
16765.0,3.394352,1.717235,-1.92108,24.36785,0.149608,0.10049,0.090113,0.010376999999999997,0.049117999999999995,0.05949499999999999,248.758584,0.21126244426800217,0.45140307451615835,15065.0,2
16766.0,3.394089,1.712641,-1.926855,24.370606,0.14822,0.099413,0.088726,0.010687000000000002,0.04880699999999999,0.05949399999999999,250.1966,0.21896000655630232,0.43141438689250855,15066.0,2
16767.0,3.355238,1.679957,-1.955992,24.365618,0.147733,0.098731,0.088574,0.010157,0.049002000000000004,0.059159,248.951891,0.20727302410056525,0.46176262349279873,15067.0,2
16768.0,3.336206,1.678513,-1.991167,24.36483,0.147687,0.098998,0.088936,0.010062000000000001,0.04868900000000001,0.05875100000000001,246.721786,0.20665434380776337,0.46336918497922175,15068.0,2
16769.0,3.366526,1.714348,-1.945099,24.367062,0.148239,0.099408,0.088926,0.010481999999999991,0.04883100000000001,0.059313000000000005,246.014565,0.21465432503276516,0.44259518930208674,15069.0,2
16770.0,3.409052,1.734431,-1.911893,24.362992,0.147311,0.09882,0.088537,0.010283,0.04849099999999999,0.05877399999999999,246.74536,0.2120555967994721,0.4493434512749723,15070.0,2
16771.0,3.381489,1.690327,-1.921343,24.368243,0.148303,0.099513,0.088837,0.010676000000000005,0.048789999999999986,0.05946599999999999,245.53837,0.21881084626263056,0.4318017197135223,15071.0,2
16772.0,3.344344,1.665781,-1.985261,24.367062,0.148018,0.099145,0.088784,0.010360999999999995,0.048873000000000014,0.05923400000000001,247.018819,0.2119941072963128,0.449503124483808,15072.0,2
16773.0,3.353794,1.681007,-1.968724,24.369556,0.148983,0.099802,0.089377,0.010425000000000004,0.049181,0.059606000000000006,246.768935,0.21196779309503483,0.449571456032123,15073.0,2
16774.0,3.386214,1.732987,-1.923443,24.367718,0.147926,0.098935,0.088642,0.010292999999999997,0.04899100000000001,0.059284,247.471441,0.21009552580013052,0.4544332765285548,15074.0,2
16775.0,3.400783,1.734431,-1.913468,24.368637,0.148542,0.099996,0.089141,0.010855000000000004,0.048546000000000006,0.05940100000000001,246.490761,0.22359775063340684,0.4193712992027113,15075.0,2
16776.0,3.359832,1.683107,-1.94208,24.369687,0.147155,0.098767,0.088217,0.01054999999999999,0.048388000000000014,0.058938000000000004,247.164978,0.2180247576928638,0.43384299957292294,15076.0,2
16777.0,3.361669,1.670638,-1.967149,24.368375,0.147063,0.098741,0.088396,0.010344999999999993,0.048322000000000004,0.058667,246.056998,0.21408025164000563,0.44408591757308247,15077.0,2
16778.0,3.359569,1.695315,-1.956386,24.370738,0.147495,0.099124,0.088821,0.010303000000000007,0.04837099999999998,0.05867399999999999,245.198903,0.21299512114446395,0.44690373621408874,15078.0,2
16779.0,3.376107,1.713035,-1.94733,24.36995,0.147449,0.098951,0.088732,0.010218999999999992,0.048498,0.05871699999999999,245.868406,0.21070537536856412,0.45284964627468016,15079.0,2
16780.0,3.378601,1.71251,-1.929218,24.368637,0.147954,0.098594,0.088453,0.010140999999999997,0.04936,0.059501,245.750536,0.20544559470026938,0.4665080109373808,15080.0,2
16781.0,3.381095,1.705159,-1.933549,24.372707,0.147421,0.098353,0.088249,0.010104000000000002,0.049068,0.059172,245.717532,0.2059141209317492,0.4652913628436368,15081.0,2
16782.0,3.370989,1.693214,-1.929874,24.365749,0.14811,0.0983,0.088201,0.010098999999999997,0.04980999999999999,0.05990899999999999,245.543084,0.20274638132139483,0.47351720827013977,15082.0,2
16783.0,3.364557,1.679038,-1.955861,24.367062,0.148285,0.099629,0.089194,0.010435,0.048656000000000005,0.059091000000000005,245.632666,0.2144604065191031,0.4430987482794432,15083.0,2
16784.0,3.356288,1.682451,-1.973711,24.3689,0.148413,0.100022,0.089761,0.010261000000000006,0.04839099999999999,0.058651999999999996,246.665209,0.21203918002975716,0.44938608161290683,15084.0,2
16785.0,3.366526,1.716448,-1.942999,24.364436,0.147687,0.0982,0.088674,0.009525999999999993,0.04948700000000002,0.05901300000000001,246.259735,0.19249110895570623,0.5001476437425192,15085.0,2
16786.0,3.390939,1.743356,-1.923574,24.366799,0.147706,0.09904,0.088527,0.010513000000000008,0.048666,0.05917900000000001,245.444073,0.21601906836254564,0.43905128448082864,15086.0,2
16787.0,3.363507,1.698727,-1.953236,24.370344,0.148046,0.098941,0.088201,0.01074,0.04910500000000001,0.05984500000000001,245.175329,0.21871054453630914,0.43206217877841335,15087.0,2
16788.0,3.331743,1.67195,-1.981848,24.369294,0.146998,0.098342,0.088427,0.009914999999999993,0.04865599999999999,0.058570999999999984,246.113576,0.2037733522411985,0.47085041583044385,15088.0,2
16789.0,3.352482,1.681532,-1.966886,24.370869,0.147586,0.099765,0.089278,0.01048700000000001,0.04782099999999999,0.058308,245.580803,0.2192923758939403,0.43055130496905036,15089.0,2
16790.0,3.386345,1.708703,-1.938536,24.369162,0.148533,0.099156,0.089708,0.009447999999999998,0.049377000000000004,0.058825,245.717532,0.19134027299607106,0.5031360834123318,15090.0,2
16791.0,3.395927,1.738368,-1.91793,24.366537,0.147256,0.099214,0.088511,0.01070299999999999,0.048042,0.05874499999999999,246.311598,0.22277959328101887,0.4214958538514906,15091.0,2
16792.0,3.348807,1.69899,-1.948642,24.372313,0.1489,0.099419,0.089031,0.010387999999999994,0.04948100000000001,0.059869000000000006,245.420499,0.20993492583161538,0.454850315388753,15092.0,2
16793.0,3.345394,1.664599,-1.979486,24.374019,0.147384,0.099051,0.088149,0.010901999999999995,0.04833299999999999,0.05923499999999998,247.721326,0.22555550957917817,0.4142874777870784,15093.0,2
16794.0,3.353663,1.690327,-1.959536,24.375726,0.148184,0.099791,0.089041,0.01075000000000001,0.048393000000000005,0.059143000000000015,246.27388,0.222134975410175,0.4231697688877488,15094.0,2
16795.0,3.37427,1.722092,-1.933286,24.373888,0.148083,0.100521,0.089703,0.010817999999999994,0.04756199999999999,0.05837999999999999,245.990991,0.22744570359312902,0.4093791059833992,15095.0,2
16796.0,3.396189,1.708966,-1.946017,24.382552,0.148027,0.099345,0.089341,0.010003999999999999,0.04868199999999999,0.05868599999999999,246.259735,0.20549267711521477,0.4663857494148802,15096.0,2
16797.0,3.37427,1.701484,-1.942736,24.377301,0.147504,0.098484,0.087666,0.010818000000000008,0.049019999999999994,0.059838,246.801938,0.2206809326615126,0.42694556247094884,15097.0,2
16798.0,3.340275,1.661055,-1.977517,24.380452,0.14823,0.099613,0.089624,0.009988999999999998,0.04861700000000001,0.058606000000000005,246.64635,0.20545888354107525,0.46647350306621327,15098.0,2
16799.0,3.342375,1.678251,-1.967674,24.376776,0.147485,0.09935,0.089183,0.010166999999999995,0.04813500000000001,0.05830200000000001,246.504905,0.21121406016287173,0.45152871620987645,15099.0,2
16800.0,3.399077,1.72498,-1.929349,24.375332,0.14789,0.098426,0.08828,0.010146000000000002,0.049463999999999994,0.059609999999999996,246.226732,0.20511472758516128,0.4673671919561413,15100.0,2
16801.0,3.396058,1.717104,-1.926855,24.377695,0.147761,0.099019,0.088385,0.01063399999999999,0.04874200000000001,0.059376,245.396925,0.21816465954085693,0.4334797086721457,15101.0,2
16802.0,3.360357,1.691639,-1.938011,24.380058,0.147954,0.099287,0.089162,0.010124999999999995,0.048667,0.058792,245.703388,0.20804224541793365,0.45976514376474253,15102.0,2
16803.0,3.3534,1.685995,-1.967149,24.376514,0.147586,0.098956,0.088296,0.010660000000000003,0.04862999999999999,0.059289999999999995,246.085287,0.21920174374370266,0.43078665450854203,15103.0,2
16804.0,3.351432,1.686126,-1.962161,24.376251,0.147182,0.098452,0.088296,0.010155999999999998,0.04873000000000001,0.05888600000000001,245.189474,0.20840943136812287,0.45881165160927395,15104.0,2
16805.0,3.393564,1.725505,-1.929218,24.369294,0.148468,0.099345,0.088926,0.010418999999999998,0.049122999999999986,0.059541999999999984,245.142326,0.21209592052764434,0.4492387404098871,15105.0,2
16806.0,3.383589,1.702403,-1.931186,24.377039,0.148239,0.099251,0.089062,0.010189000000000004,0.048988000000000004,0.05917700000000001,245.623236,0.20798546612504853,0.4599125857088886,15106.0,2
16807.0,3.354319,1.691114,-1.971349,24.376251,0.148358,0.099996,0.089094,0.010901999999999995,0.04836199999999999,0.05926399999999998,245.972132,0.22542025928912593,0.41463868972893836,15107.0,2
16808.0,3.353007,1.681401,-1.970955,24.374282,0.149259,0.100154,0.089498,0.010656000000000013,0.049104999999999996,0.05976100000000001,247.471441,0.21699995927177967,0.4365041505645032,15108.0,2
16809.0,3.386345,1.708835,-1.93158,24.373626,0.148055,0.099518,0.089152,0.010366,0.048537,0.058903,248.683147,0.2135646297746096,0.4454248615157629,15109.0,2
16810.0,3.369938,1.694658,-1.960455,24.374019,0.149378,0.100479,0.089976,0.010502999999999998,0.04889900000000001,0.05940200000000001,247.881629,0.21478527607361955,0.4422551414594589,15110.0,2
16811.0,3.346706,1.66565,-1.972399,24.376514,0.14721,0.099476,0.08891,0.010565999999999992,0.04773400000000001,0.058300000000000005,248.937746,0.22134702000628448,0.4252158964590286,15111.0,2
16812.0,3.357207,1.680482,-1.951136,24.377564,0.147972,0.099214,0.088984,0.010230000000000003,0.048757999999999996,0.058988,246.514335,0.20980742016858434,0.45518141642738286,15112.0,2
16813.0,3.378733,1.719073,-1.94733,24.372707,0.149617,0.100038,0.089619,0.010418999999999998,0.049579,0.059997999999999996,246.448328,0.21014521984671233,0.4543042332370977,15113.0,2
16814.0,3.369151,1.698859,-1.958749,24.376382,0.147789,0.098531,0.088191,0.010339999999999988,0.04925800000000001,0.059598,247.947637,0.20991087923019114,0.45491275853455393,15114.0,2
16815.0,3.343163,1.658561,-1.982505,24.38334,0.147237,0.098683,0.088716,0.009967000000000004,0.048554,0.058521000000000004,247.11783,0.20527237153743186,0.4669578291475436,15115.0,2
16816.0,3.348019,1.685339,-1.976073,24.37927,0.148073,0.099891,0.089115,0.010775999999999994,0.048182000000000016,0.05895800000000001,245.547799,0.22364734449909698,0.41924251605654095,15116.0,2
16817.0,3.395402,1.731018,-1.945492,24.381896,0.149341,0.099875,0.089383,0.010492000000000001,0.049465999999999996,0.059958,245.835402,0.212100996624012,0.4492255590284523,15117.0,2
16818.0,3.365213,1.681532,-1.934861,24.37822,0.148551,0.099686,0.088711,0.010974999999999999,0.04886499999999999,0.05983999999999999,248.173947,0.22459378709122907,0.41678483599897265,15118.0,2
16819.0,3.334762,1.668669,-1.976205,24.381371,0.149525,0.099896,0.089776,0.010120000000000004,0.04962899999999999,0.059749,248.390829,0.20390892605279076,0.470498363782228,15119.0,2
16820.0,3.347757,1.685339,-1.954942,24.380321,0.149277,0.100411,0.089776,0.010635000000000006,0.04886599999999999,0.059501,249.310216,0.21763153048069264,0.4348641145200739,15120.0,2
16821.0,3.394614,1.715529,-1.928299,24.38439,0.148027,0.099655,0.089755,0.009899999999999992,0.048372,0.05827199999999999,249.970289,0.20465962417050818,0.46854898427574143,15121.0,2
16822.0,3.375582,1.696496,-1.934993,24.384521,0.147687,0.099581,0.088705,0.010875999999999997,0.04810600000000001,0.05898200000000001,247.377145,0.22607936474941265,0.4129271539643318,15122.0,2
16823.0,3.33345,1.662237,-1.986048,24.382946,0.148569,0.09935,0.089241,0.010108999999999993,0.04921900000000001,0.059328000000000006,246.349317,0.20538399024786652,0.46666798264130305,15123.0,2
16824.0,3.349069,1.678776,-1.963605,24.384653,0.148937,0.099749,0.089183,0.010566000000000006,0.04918800000000001,0.059754000000000015,246.88209,0.21480412287300013,0.44220620092849405,15124.0,2
16825.0,3.379126,1.718679,-1.937093,24.383602,0.147724,0.099419,0.088947,0.010471999999999995,0.048305,0.058776999999999996,247.740185,0.21678466443091945,0.4370632186382334,15125.0,2
16826.0,3.383983,1.712772,-1.933418,24.385703,0.147357,0.099067,0.088495,0.010571999999999998,0.048289999999999986,0.058861999999999984,246.26445,0.21892278064235574,0.43151105349129837,15126.0,2
16827.0,3.332925,1.663549,-1.97463,24.379008,0.14709,0.09883,0.088291,0.010539000000000007,0.04826,0.058799000000000004,245.123466,0.21837508547274212,0.4329332839648379,15127.0,2
16828.0,3.329775,1.648717,-1.975811,24.383734,0.148726,0.099891,0.089173,0.010717999999999991,0.048835,0.059552999999999995,245.340348,0.21946924400032744,0.4300920217314814,15128.0,2
16829.0,3.381095,1.697152,-1.94208,24.382027,0.148643,0.099755,0.088606,0.011148999999999992,0.048888,0.06003699999999999,247.452582,0.22804720898361577,0.4078171435199508,15129.0,2
16830.0,3.40249,1.716316,-1.910055,24.381896,0.14754,0.099172,0.088879,0.010292999999999997,0.04836800000000001,0.058661000000000005,248.150373,0.2128015877938348,0.4474062950172002,15130.0,2
16831.0,3.356682,1.672213,-1.944442,24.376907,0.147871,0.097943,0.088165,0.009778000000000009,0.049928,0.05970600000000001,246.080573,0.19583809008792502,0.4914563518986249,15131.0,2
16832.0,3.318881,1.641891,-1.971611,24.375201,0.148275,0.100049,0.089876,0.010173000000000001,0.04822599999999999,0.05839899999999999,245.623236,0.21093992991477808,0.45224056545410607,15132.0,2
16833.0,3.356157,1.689145,-1.954286,24.381896,0.148367,0.099524,0.089026,0.010498000000000007,0.048843,0.059341000000000005,246.886805,0.21492916223077568,0.4418815042817341,15133.0,2
16834.0,3.377157,1.707259,-1.921605,24.381633,0.147871,0.098757,0.088411,0.010345999999999994,0.049114000000000005,0.05946,247.839196,0.2106484780616918,0.45299739467230293,15134.0,2
16835.0,3.345656,1.683239,-1.942605,24.380977,0.147292,0.098652,0.088159,0.010493000000000002,0.04864,0.059133000000000005,246.693498,0.21572336095063838,0.43981916434502877,15135.0,2
16836.0,3.338962,1.660268,-1.970955,24.377695,0.149488,0.100038,0.089183,0.010855000000000004,0.04945000000000001,0.06030500000000001,245.64681,0.2195102222401974,0.42998561125950996,15136.0,2
16837.0,3.345394,1.688358,-1.955074,24.37205,0.147733,0.099109,0.089199,0.009910000000000002,0.048624,0.058534,247.957066,0.20380462724935736,0.47076920227930896,15137.0,2
16838.0,3.380308,1.700565,-1.924099,24.375857,0.147237,0.09861,0.08817,0.010440000000000005,0.048627000000000004,0.05906700000000001,246.226732,0.21469112445504657,0.4424996301978972,15138.0,2
16839.0,3.335419,1.669719,-1.949824,24.375989,0.147834,0.099235,0.088821,0.010414000000000007,0.04859899999999999,0.059012999999999996,245.816543,0.2142798353909467,0.4435676473593576,15139.0,2
16840.0,3.337125,1.659087,-1.968199,24.376382,0.14913,0.099996,0.089551,0.010444999999999996,0.04913400000000001,0.05957900000000001,245.623236,0.2125775923476136,0.4479879564362239,15140.0,2
16841.0,3.362194,1.684157,-1.94943,24.372182,0.14789,0.099172,0.089125,0.010047,0.048718,0.058765,247.495015,0.20622344465198383,0.4644881247551639,15141.0,2
16842.0,3.387002,1.701746,-1.92213,24.371,0.149663,0.100584,0.090044,0.010540000000000008,0.049078999999999984,0.05961899999999999,247.85334,0.214751426242869,0.442343041195459,15142.0,2
16843.0,3.356157,1.674575,-1.939718,24.370475,0.147568,0.099088,0.088322,0.010765999999999998,0.04848000000000001,0.05924600000000001,248.85288,0.2220663765186361,0.423347903440344,15143.0,2
16844.0,3.319012,1.658561,-1.977386,24.367587,0.147476,0.099461,0.088936,0.010524999999999993,0.048015,0.058539999999999995,246.665209,0.2191977674108629,0.4307969800729279,15144.0,2
16845.0,3.349988,1.675757,-1.949036,24.365881,0.147403,0.099224,0.088469,0.010755,0.048179,0.058934,245.561944,0.22322540473225405,0.4203381904895025,15145.0,2
16846.0,3.392645,1.710935,-1.916355,24.367718,0.148377,0.099592,0.088763,0.010829000000000005,0.04878500000000001,0.059614000000000014,245.571373,0.22196941745582754,0.4235996824251932,15146.0,2
16847.0,3.366657,1.695315,-1.928824,24.361286,0.147136,0.098725,0.088012,0.010712999999999986,0.048410999999999996,0.05912399999999998,246.651064,0.22128811038585447,0.4253688703430585,15147.0,2
16848.0,3.328725,1.644254,-1.96728,24.357742,0.148083,0.099072,0.088816,0.010255999999999987,0.049011,0.059266999999999986,245.52894,0.2092548763568103,0.4566162376393812,15148.0,2
16849.0,3.347363,1.666831,-1.958224,24.353541,0.147779,0.099145,0.088511,0.01063399999999999,0.048634,0.05926799999999999,245.948558,0.21864912100339243,0.4322216806786552,15149.0,2
16850.0,3.356026,1.69479,-1.940505,24.350784,0.14811,0.098993,0.089356,0.009636999999999993,0.049116999999999994,0.05875399999999999,245.52894,0.19620098538214084,0.49051400152788505,15150.0,2
16851.0,3.373089,1.706472,-1.92633,24.34934,0.14789,0.098846,0.088805,0.010041000000000008,0.04904399999999999,0.059085,246.514335,0.20473034967886655,0.4683653274191093,15151.0,2
16852.0,3.338831,1.674182,-1.945492,24.351834,0.148027,0.098683,0.088579,0.010104000000000002,0.049343999999999985,0.05944799999999999,246.123006,0.20476238727328006,0.4682821336178824,15152.0,2
16853.0,3.326756,1.675888,-1.970824,24.345402,0.148312,0.098862,0.089089,0.009773000000000004,0.049449999999999994,0.059223,246.174869,0.1976299771490972,0.4868032592205609,15153.0,2
16854.0,3.349069,1.681401,-1.93788,24.348684,0.148377,0.099046,0.089351,0.009694999999999995,0.049331000000000014,0.05902600000000001,246.533194,0.1965255817724802,0.4896711040484948,15154.0,2
16855.0,3.390152,1.706078,-1.91373,24.341726,0.147393,0.09892,0.088716,0.01020399999999999,0.048473,0.05867699999999999,246.25502,0.21050460040434027,0.45337100977811295,15155.0,2
16856.0,3.363376,1.679957,-1.93263,24.338444,0.148138,0.099487,0.088511,0.010976,0.048650999999999986,0.059626999999999986,245.462933,0.22560223629038895,0.4141661399402262,15156.0,2
16857.0,3.33135,1.652523,-1.948642,24.341726,0.147531,0.099324,0.089026,0.010298000000000002,0.048207,0.058505,246.189013,0.21361599734483905,0.44529147249247913,15157.0,2
16858.0,3.335681,1.664468,-1.95153,24.341726,0.14709,0.099177,0.088868,0.010308999999999999,0.047913,0.058221999999999996,245.863691,0.21515632174312307,0.4412916265564243,15158.0,2
16859.0,3.379126,1.683501,-1.922918,24.335294,0.148303,0.098904,0.089005,0.009899000000000005,0.049398999999999985,0.05929799999999999,244.953733,0.20038461538461555,0.4796501370834879,15159.0,2
16860.0,3.372564,1.686389,-1.918193,24.334637,0.146998,0.098473,0.088516,0.009957000000000008,0.048524999999999985,0.05848199999999999,244.699134,0.20518897086098195,0.46717440031731405,15160.0,2
16861.0,3.341063,1.674575,-1.956124,24.327417,0.148377,0.098599,0.088726,0.009873000000000007,0.049778,0.05965100000000001,244.435104,0.1983366479840898,0.4849682078050134,15161.0,2
16862.0,3.323737,1.652523,-1.964917,24.324398,0.149663,0.100385,0.090065,0.010319999999999996,0.04927799999999999,0.059597999999999984,245.500651,0.20941983400637185,0.45618788294672363,15162.0,2
16863.0,3.361801,1.690064,-1.931843,24.325973,0.148606,0.099781,0.089493,0.010287999999999992,0.04882499999999999,0.059112999999999985,247.947637,0.21070740998648246,0.45284436286930063,15163.0,2
16864.0,3.383458,1.696102,-1.920949,24.325711,0.147807,0.099424,0.089299,0.010124999999999995,0.048382999999999995,0.05850799999999999,247.546878,0.20926339285714277,0.4565941223698431,15164.0,2
16865.0,3.375451,1.68337,-1.91478,24.324136,0.148321,0.098972,0.089682,0.009290000000000007,0.049349000000000004,0.05863900000000001,245.703388,0.18824721377912879,0.5111680021124745,15165.0,2
16866.0,3.34185,1.657774,-1.952974,24.325448,0.147559,0.098767,0.088411,0.01035599999999999,0.048792,0.05914799999999999,245.90141,0.21224355952698112,0.4488553580183867,15166.0,2
16867.0,3.334237,1.655149,-1.953892,24.321248,0.148367,0.099445,0.089246,0.010199,0.04892199999999999,0.05912099999999999,246.330457,0.20847045356989558,0.4586531918679093,15167.0,2
16868.0,3.361801,1.687964,-1.920293,24.327417,0.148707,0.099776,0.089892,0.009884000000000004,0.048931,0.058815000000000006,246.608631,0.2019946047576229,0.4754693882374079,15168.0,2
16869.0,3.36482,1.685339,-1.906512,24.326236,0.148165,0.099061,0.088852,0.010208999999999996,0.049103999999999995,0.05931299999999999,247.504445,0.20790143569901226,0.460130792184395,15169.0,2
16870.0,3.341194,1.67615,-1.933943,24.322954,0.148009,0.099145,0.089215,0.009929999999999994,0.048864000000000005,0.058794,246.424754,0.20321293359255077,0.47230568606883006,15170.0,2
16871.0,3.312712,1.643335,-1.962555,24.32873,0.147623,0.099224,0.089299,0.009925000000000003,0.048399,0.058324,245.698673,0.20506198347107446,0.4675041555273318,15171.0,2
16872.0,3.355501,1.670112,-1.942474,24.32361,0.148055,0.099135,0.088695,0.010440000000000005,0.04891999999999999,0.059359999999999996,246.495476,0.2134052860734655,0.4458386381566881,15172.0,2
16873.0,3.378339,1.68127,-1.90428,24.325054,0.147577,0.099455,0.089372,0.010083000000000009,0.04812200000000001,0.05820500000000002,246.01928,0.20952559067389825,0.4559132587329623,15173.0,2
16874.0,3.350513,1.668537,-1.940374,24.322954,0.147798,0.099398,0.089083,0.010315000000000005,0.04840000000000001,0.05871500000000002,245.330918,0.21311543149934922,0.4465913196318484,15174.0,2
16875.0,3.333975,1.653705,-1.943917,24.323217,0.147752,0.098993,0.088511,0.010481999999999991,0.048759,0.05924099999999999,246.080573,0.21497128794093504,0.4417721141099157,15175.0,2
16876.0,3.367707,1.679563,-1.915174,24.320722,0.146502,0.098342,0.088669,0.009673000000000001,0.048159999999999994,0.057832999999999996,244.859437,0.20084715848923407,0.4784490257076507,15176.0,2
16877.0,3.351957,1.676019,-1.92528,24.324529,0.148092,0.099482,0.08933,0.010151999999999994,0.04861,0.058761999999999995,243.294121,0.2088416202094175,0.4576893628353076,15177.0,2
16878.0,3.3303,1.651867,-1.96098,24.323348,0.148551,0.099303,0.088989,0.010314000000000004,0.049247999999999986,0.05956199999999999,246.160724,0.2094255720928345,0.456172982538833,15178.0,2
16879.0,3.331875,1.650686,-1.960061,24.325186,0.148854,0.099182,0.089026,0.010156000000000012,0.04967199999999998,0.05982799999999999,247.131975,0.20445714975942697,0.46907476082723965,15179.0,2
16880.0,3.37952,1.698465,-1.906905,24.325711,0.148092,0.099377,0.08911,0.010266999999999998,0.04871500000000001,0.05898200000000001,247.424293,0.21075211429509805,0.4527282767076197,15180.0,2
16881.0,3.38162,1.698202,-1.879999,24.324792,0.147789,0.098904,0.089446,0.009458000000000008,0.048885,0.058343000000000006,247.188552,0.1934705232581927,0.4976043442129664,15181.0,2
16882.0,3.332662,1.645698,-1.938536,24.320722,0.148257,0.098636,0.088963,0.009673000000000001,0.049621,0.059294,245.585518,0.19493369876264563,0.4938048350954449,15182.0,2
16883.0,3.312187,1.633491,-1.970824,24.318753,0.149148,0.099608,0.090228,0.00938,0.04954,0.05892,245.981562,0.1893381239781191,0.508335174994438,15183.0,2
16884.0,3.355894,1.684682,-1.933418,24.324398,0.147834,0.099629,0.08964,0.009988999999999998,0.048205,0.058193999999999996,248.565276,0.2072148695183172,0.4619136367272362,15184.0,2
16885.0,3.383851,1.722092,-1.880918,24.322823,0.14868,0.099797,0.089293,0.010504,0.04888300000000001,0.05938700000000001,247.546878,0.2148760330578512,0.44201946775659995,15185.0,2
16886.0,3.366395,1.683764,-1.904018,24.318753,0.147531,0.098074,0.087797,0.010276999999999994,0.049457,0.059733999999999995,247.188552,0.20779247037890725,0.4604137484845604,15186.0,2
16887.0,3.30943,1.624565,-1.953892,24.319278,0.148165,0.099166,0.088847,0.010319000000000009,0.04899899999999999,0.059317999999999996,245.359207,0.21059183673469412,0.4531444783527645,15187.0,2
16888.0,3.326231,1.642548,-1.962161,24.318491,0.147706,0.09913,0.088821,0.010308999999999999,0.04857600000000001,0.05888500000000001,246.429468,0.21221977479053866,0.44891712116484184,15188.0,2
16889.0,3.36482,1.688883,-1.907693,24.321904,0.148055,0.099445,0.089414,0.010031000000000012,0.04860999999999999,0.058641,245.745821,0.20635247166279266,0.4641530731482427,15189.0,2
16890.0,3.37007,1.687308,-1.894568,24.319016,0.147669,0.09883,0.088973,0.009857000000000005,0.048838999999999994,0.058696,246.123006,0.20182227682227694,0.47591688176061,15190.0,2
16891.0,3.354188,1.676544,-1.92948,24.320329,0.148119,0.099067,0.088926,0.010140999999999997,0.049052,0.059192999999999996,245.736392,0.20673557172853846,0.4631582559248171,15191.0,2
16892.0,3.323999,1.647536,-1.932105,24.322035,0.147981,0.099177,0.088973,0.010204000000000005,0.048804,0.059008000000000005,246.962242,0.2090769388382339,0.457078297878992,15192.0,2
16893.0,3.34815,1.674182,-1.924493,24.322429,0.14822,0.099492,0.089157,0.010334999999999997,0.048727999999999994,0.05906299999999999,245.65624,0.21209136243304805,0.44925057666734525,15193.0,2
16894.0,3.37112,1.682451,-1.896143,24.322166,0.147173,0.099177,0.087902,0.011275000000000007,0.047996,0.059271000000000004,245.929699,0.23491051524053602,0.3899948148791629,15194.0,2
16895.0,3.345919,1.656461,-1.901655,24.317703,0.148156,0.099529,0.088905,0.010624000000000008,0.048627000000000004,0.05925100000000001,246.005136,0.21847495270214706,0.4326739531822278,15195.0,2
16896.0,3.33555,1.653048,-1.939193,24.32046,0.147871,0.099581,0.089047,0.010534000000000002,0.04829,0.058824,245.934413,0.21813588453334992,0.43355443033270313,15196.0,2
16897.0,3.361669,1.678513,-1.893255,24.314553,0.147715,0.098956,0.088506,0.010450000000000001,0.04875900000000001,0.05920900000000001,245.844832,0.21431501230516814,0.4434763015119839,15197.0,2
16898.0,3.345656,1.657774,-1.92003,24.309827,0.147485,0.098332,0.088737,0.009595000000000006,0.049153,0.05874800000000001,245.425214,0.19520283191601917,0.49310596208468305,15198.0,2
16899.0,3.308643,1.631653,-1.967936,24.308777,0.148413,0.099529,0.08944,0.010089,0.04888399999999998,0.058972999999999984,245.726962,0.2063823258668304,0.46407554907810045,15199.0,2
16900.0,3.315862,1.662499,-1.936568,24.302475,0.148027,0.09872,0.08891,0.00981,0.04930699999999999,0.05911699999999999,246.453042,0.19895351667072284,0.48336635061697075,15200.0,2
16901.0,3.362194,1.687176,-1.893518,24.304182,0.147972,0.099135,0.089283,0.009852,0.04883699999999999,0.05868899999999999,246.071143,0.20172816249641676,0.4761612736589892,15201.0,2
16902.0,3.357601,1.677332,-1.906905,24.299981,0.148625,0.099319,0.088721,0.01059800000000001,0.049306,0.05990400000000001,246.702927,0.21493905530654897,0.4418558143822746,15202.0,2
16903.0,3.324525,1.640316,-1.939061,24.293549,0.147632,0.099077,0.089052,0.010024999999999992,0.048555000000000015,0.05858000000000001,247.179123,0.20646264107422335,0.46386699011724,15203.0,2
16904.0,3.310218,1.623646,-1.948117,24.286854,0.147458,0.098578,0.088805,0.009773000000000004,0.04888000000000001,0.05865300000000001,246.316313,0.19993453489085744,0.48081888610535717,15204.0,2
16905.0,3.354713,1.677201,-1.902312,24.285279,0.147991,0.09934,0.089377,0.009963,0.048651000000000014,0.05861400000000001,245.2932,0.20478089287182433,0.46823407910208426,15205.0,2
16906.0,3.377026,1.694133,-1.88328,24.280815,0.14788,0.099513,0.089272,0.010241,0.04836700000000001,0.05860800000000001,245.241337,0.2117308964604697,0.45018661868363075,15206.0,2
16907.0,3.335287,1.677857,-1.915568,24.275564,0.14743,0.098242,0.08848,0.009761999999999993,0.04918800000000001,0.05895,246.141865,0.1984590050621072,0.4846504763831124,15207.0,2
