elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
16908.0,3.302343,1.649767,-1.958486,24.274383,0.147173,0.098636,0.087844,0.010791999999999996,0.048537,0.05932899999999999,245.264911,0.22234125839548388,0.42263410239997257,15208.0,2
16909.0,3.318356,1.645829,-1.936174,24.27202,0.147393,0.099555,0.088942,0.010613000000000011,0.04783799999999999,0.058451,244.897156,0.221848282781831,0.42391423956266383,15209.0,2
16910.0,3.378339,1.690852,-1.87908,24.267951,0.148303,0.099739,0.089393,0.010345999999999994,0.048563999999999996,0.05890999999999999,244.802859,0.21303407803974045,0.4468025746799167,15210.0,2
16911.0,3.365738,1.685864,-1.88328,24.263619,0.147779,0.098899,0.088018,0.010881000000000002,0.04887999999999999,0.059760999999999995,245.062174,0.22260182893148672,0.42195746441342397,15211.0,2
16912.0,3.335025,1.661843,-1.924624,24.261912,0.148119,0.099676,0.089503,0.010173000000000001,0.048443,0.058616,244.953733,0.20999504582610853,0.4546941984591524,15212.0,2
16913.0,3.322293,1.642154,-1.919243,24.263487,0.147623,0.099004,0.088795,0.010208999999999996,0.04861900000000001,0.058828000000000005,245.609092,0.2099753187988481,0.45474542472675283,15213.0,2
16914.0,3.334237,1.671819,-1.924099,24.259549,0.148156,0.099361,0.088999,0.01036200000000001,0.048795000000000005,0.059157000000000015,245.684529,0.21235347159603266,0.4485699432426363,15214.0,2
16915.0,3.359176,1.678644,-1.905068,24.259549,0.147439,0.0985,0.088254,0.010246000000000005,0.04893899999999998,0.05918499999999999,245.576088,0.20935839803841455,0.4563474171377261,15215.0,2
16916.0,3.355107,1.662368,-1.908218,24.257843,0.148046,0.098993,0.088632,0.010360999999999995,0.04905300000000001,0.05941400000000001,245.010311,0.21121621070656812,0.4515231317735888,15216.0,2
16917.0,3.341194,1.659087,-1.907168,24.257843,0.148377,0.099361,0.089524,0.009836999999999999,0.049016000000000004,0.058853,245.552514,0.20068547646734802,0.4788688743959494,15217.0,2
16918.0,3.334106,1.664337,-1.91688,24.26375,0.147642,0.098836,0.088611,0.010224999999999998,0.048806,0.059031,246.288024,0.20949863749052386,0.4559832495615851,15218.0,2
16919.0,3.358257,1.675363,-1.899162,24.260993,0.146851,0.098783,0.088354,0.010428999999999994,0.048068000000000013,0.05849700000000001,245.260196,0.21695895483575675,0.4366106290614803,15219.0,2
16920.0,3.341063,1.65738,-1.911499,24.262306,0.147642,0.098605,0.088495,0.010109999999999994,0.049037,0.05914699999999999,244.189934,0.20616664627431777,0.4646356162578209,15220.0,2
16921.0,3.329906,1.636903,-1.920161,24.260862,0.146952,0.099035,0.088873,0.010162000000000004,0.047917,0.058079000000000006,244.769856,0.21207062064359955,0.44930443802429343,15221.0,2
16922.0,3.345,1.670244,-1.912943,24.259287,0.146907,0.099077,0.088863,0.010214,0.04783000000000001,0.05804400000000001,244.623697,0.2135435178022621,0.44547968414721006,15222.0,2
16923.0,3.362588,1.682976,-1.886299,24.265194,0.148202,0.099145,0.08891,0.010234999999999994,0.049057,0.059292,243.55815,0.20863060051367754,0.4582373294022031,15223.0,2
16924.0,3.348938,1.679432,-1.897849,24.261518,0.147816,0.098783,0.088369,0.010413999999999993,0.04903300000000001,0.059447,244.562404,0.21238324427947936,0.44849263086154156,15224.0,2
16925.0,3.326756,1.64701,-1.927643,24.261781,0.14823,0.098878,0.089299,0.00957899999999999,0.04935200000000001,0.058931,244.883011,0.19409154458695496,0.4959917036284114,15225.0,2
16926.0,3.319012,1.644516,-1.934205,24.258105,0.148294,0.098983,0.089461,0.009522000000000003,0.04931100000000001,0.05883300000000001,245.345062,0.19309701492537315,0.49857425405064415,15226.0,2
16927.0,3.359701,1.673919,-1.898374,24.256136,0.146989,0.098725,0.088726,0.009998999999999994,0.048264000000000015,0.05826300000000001,246.250306,0.2071687558272038,0.4620333827107459,15227.0,2
16928.0,3.37112,1.692821,-1.881705,24.252854,0.148128,0.099692,0.089041,0.010651000000000008,0.04843600000000001,0.059087000000000015,244.274801,0.21989388277556426,0.4289893386334831,15228.0,2
16929.0,3.343031,1.670375,-1.900737,24.250885,0.148478,0.09986,0.088779,0.011081000000000008,0.048617999999999995,0.059699,244.642556,0.22791501264937594,0.40816042508509354,15229.0,2
16930.0,3.322424,1.640447,-1.939849,24.246553,0.148027,0.099303,0.088543,0.010760000000000006,0.04872399999999999,0.059483999999999995,246.377605,0.22083119548486418,0.4265553666498656,15230.0,2
16931.0,3.331875,1.660399,-1.920555,24.246028,0.149387,0.100637,0.089771,0.010866,0.04874999999999999,0.05961599999999999,246.570913,0.22288773563619213,0.42121503459008236,15231.0,2
16932.0,3.356551,1.675232,-1.891155,24.247209,0.148422,0.099571,0.089262,0.010309000000000013,0.04885099999999999,0.059160000000000004,247.641174,0.21102513714893995,0.4520193030955637,15232.0,2
16933.0,3.354582,1.681138,-1.893649,24.244584,0.147651,0.098615,0.08849,0.010124999999999995,0.04903600000000001,0.059161000000000005,247.047108,0.20647674205191982,0.46383037332509114,15233.0,2
16934.0,3.308511,1.64596,-1.923574,24.240252,0.148257,0.099723,0.088049,0.011674000000000004,0.048533999999999994,0.060208,245.580803,0.24052745441434026,0.37540899688365714,15234.0,2
16935.0,3.328593,1.667225,-1.913599,24.242221,0.147779,0.098946,0.088648,0.010298000000000002,0.04883299999999999,0.05913099999999999,246.160724,0.21087766719908269,0.4524022465068891,15235.0,2
16936.0,3.378076,1.683107,-1.875012,24.240777,0.148009,0.099088,0.088805,0.010283,0.048921000000000006,0.05920400000000001,245.939128,0.2101917337803033,0.4541834479217114,15236.0,2
16937.0,3.345919,1.66565,-1.919374,24.237758,0.14721,0.097649,0.087655,0.009994000000000003,0.04956100000000001,0.05955500000000001,245.439359,0.20164642266252372,0.4763735320266259,15237.0,2
16938.0,3.29998,1.624565,-1.939193,24.235395,0.146668,0.097691,0.088007,0.009683999999999998,0.04897699999999999,0.05866099999999999,244.105068,0.19772142594634323,0.48656578904841463,15238.0,2
16939.0,3.337387,1.657643,-1.910055,24.234082,0.147917,0.099392,0.088947,0.010444999999999996,0.048525,0.058969999999999995,243.572294,0.21524543543667304,0.4410602200777697,15239.0,2
16940.0,3.370595,1.70214,-1.873568,24.228831,0.148597,0.099833,0.090039,0.009794000000000011,0.048764,0.05855800000000001,244.171075,0.20084076694350478,0.4784656229895212,15240.0,2
16941.0,3.345788,1.682714,-1.885512,24.229356,0.147936,0.098783,0.088364,0.010418999999999998,0.049153000000000016,0.059572000000000014,245.750536,0.21196647271839514,0.4495748847274954,15241.0,2
16942.0,3.308905,1.626665,-1.932368,24.223711,0.148303,0.098883,0.088501,0.010382000000000002,0.04941999999999999,0.059801999999999994,246.420039,0.21007264118492147,0.4544927022801979,15242.0,2
16943.0,3.317568,1.641497,-1.93368,24.222005,0.14845,0.099434,0.088842,0.01059199999999999,0.049016000000000004,0.059607999999999994,246.759505,0.21608829589734152,0.43887151749536446,15243.0,2
16944.0,3.360619,1.686914,-1.873437,24.221349,0.14823,0.099245,0.089351,0.009894,0.048985,0.058879,246.740646,0.20197607479688073,0.4755175060158787,15244.0,2
16945.0,3.379258,1.693214,-1.877637,24.221349,0.147834,0.098715,0.088795,0.009919999999999998,0.049118999999999996,0.059038999999999994,246.066428,0.2019543973941368,0.4755737969318482,15245.0,2
16946.0,3.30523,1.662762,-1.919243,24.214654,0.148762,0.099518,0.089204,0.01031399999999999,0.04924400000000001,0.059558,245.53837,0.20944258300335034,0.456128809362474,15246.0,2
16947.0,3.289217,1.619577,-1.941424,24.205071,0.147743,0.099692,0.089083,0.010609000000000007,0.04805100000000001,0.05866000000000002,246.321028,0.22078165320902365,0.4266840158298074,15247.0,2
16948.0,3.334894,1.674707,-1.910974,24.210584,0.147476,0.098431,0.088333,0.01009800000000001,0.04904499999999999,0.059143,245.543084,0.20588834971251502,0.465358284400314,15248.0,2
16949.0,3.36482,1.704372,-1.844693,24.203233,0.148524,0.099214,0.089209,0.010005,0.04930999999999999,0.05931499999999999,244.340808,0.20289590557887696,0.47312893032408,15249.0,2
16950.0,3.345525,1.657511,-1.889318,24.201395,0.147063,0.098069,0.087398,0.010671,0.048993999999999996,0.059664999999999996,245.458218,0.2177977344627003,0.4344325234067149,15250.0,2
16951.0,3.307593,1.627059,-1.941161,24.199032,0.147908,0.099035,0.089068,0.009967000000000004,0.048873000000000014,0.05884000000000002,244.373812,0.2039325612800262,0.4704369888746366,15251.0,2
16952.0,3.333712,1.658693,-1.909399,24.197457,0.147072,0.099387,0.088858,0.010528999999999997,0.047685000000000005,0.058214,244.595408,0.22079855722853658,0.4266401202232539,15252.0,2
16953.0,3.354319,1.697021,-1.895749,24.194438,0.147246,0.098521,0.087965,0.010555999999999996,0.04872499999999999,0.059280999999999986,244.246512,0.21663998686532854,0.4374389109102066,15253.0,2
16954.0,3.339487,1.678251,-1.891943,24.186692,0.147329,0.098615,0.088569,0.010046,0.04871399999999999,0.05875999999999999,242.700055,0.2062198501488248,0.46449745880120563,15254.0,2
16955.0,3.310218,1.626534,-1.92318,24.184855,0.147761,0.098636,0.088669,0.009967000000000004,0.049125,0.059092000000000006,243.581724,0.20288645523755247,0.4731534705504007,15255.0,2
16956.0,3.348413,1.676938,-1.891549,24.183279,0.147357,0.099124,0.088989,0.010135000000000005,0.048232999999999984,0.05836799999999999,244.604838,0.2101214910643946,0.45436585108436855,15256.0,2
16957.0,3.338306,1.688095,-1.883412,24.177635,0.147338,0.099035,0.088868,0.010166999999999995,0.048303,0.058469999999999994,243.591154,0.21047946339847623,0.4534362844376988,15257.0,2
16958.0,3.307068,1.636772,-1.918849,24.175534,0.147807,0.09862,0.088138,0.010482000000000005,0.049186999999999995,0.059669,244.227653,0.21310075628202013,0.4466294275839525,15258.0,2
16959.0,3.305886,1.647667,-1.928824,24.166345,0.147219,0.099114,0.088558,0.010555999999999996,0.048104999999999995,0.05866099999999999,245.467647,0.21943208747349596,0.43018850814889475,15259.0,2
16960.0,3.355238,1.664337,-1.881312,24.162669,0.147834,0.098998,0.088716,0.010282,0.04883599999999999,0.05911799999999999,245.114037,0.2105370927780167,0.45328663502630917,15260.0,2
16961.0,3.372695,1.700696,-1.860968,24.165689,0.14754,0.098169,0.088228,0.009941000000000005,0.049371,0.059312000000000004,244.251227,0.20134894272057047,0.4771460147180675,15261.0,2
16962.0,3.325312,1.663812,-1.888005,24.156368,0.148046,0.098993,0.088495,0.010497999999999993,0.04905300000000001,0.05955100000000001,243.973053,0.21400905124964306,0.4442708075821964,15262.0,2
16963.0,3.299586,1.635984,-1.923311,24.157681,0.14687,0.098332,0.088217,0.010114999999999999,0.048538,0.058653,244.906585,0.20838913038999565,0.4588643682869754,15263.0,2
16964.0,3.32715,1.654361,-1.913205,24.155318,0.148202,0.099954,0.089388,0.010566000000000006,0.048248,0.058814000000000005,243.534576,0.2189889945905616,0.431339112053549,15264.0,2
16965.0,3.38057,1.697415,-1.871206,24.149279,0.147798,0.099503,0.088984,0.010519,0.04829500000000002,0.05881400000000002,244.802859,0.21780271658108324,0.4344195860631337,15265.0,2
16966.0,3.355763,1.689145,-1.875012,24.14626,0.14777,0.098615,0.089299,0.009315999999999991,0.04915500000000002,0.05847100000000001,245.052744,0.18951908210594814,0.5078652709709742,15266.0,2
16967.0,3.30523,1.647798,-1.924624,24.144029,0.148377,0.099198,0.088695,0.010502999999999998,0.049179000000000014,0.05968200000000001,244.826433,0.21356242374949155,0.4454305900237402,15267.0,2
16968.0,3.310349,1.647142,-1.928693,24.143635,0.147513,0.098815,0.088858,0.009956999999999994,0.048698000000000005,0.058655,245.500651,0.20446005051438412,0.46906722827569414,15268.0,2
16969.0,3.348807,1.68337,-1.881837,24.142059,0.147954,0.099209,0.088574,0.010635000000000006,0.048745,0.05938,244.576549,0.2181717474254299,0.4334613031685154,15269.0,2
16970.0,3.349988,1.692296,-1.880262,24.141403,0.147697,0.099161,0.088747,0.010413999999999993,0.048535999999999996,0.05894999999999999,245.543084,0.21455796608772676,0.4428454099277833,15270.0,2
16971.0,3.343819,1.660005,-1.891024,24.142322,0.147118,0.097549,0.087172,0.010376999999999997,0.049569,0.059946,244.9113,0.20934032681057085,0.4563943436989951,15271.0,2
16972.0,3.29473,1.642023,-1.91373,24.140878,0.148487,0.099686,0.089566,0.01011999999999999,0.04880100000000001,0.058921,244.270086,0.20736855046924282,0.46151456486439113,15272.0,2
16973.0,3.305886,1.664337,-1.91583,24.138515,0.147403,0.0985,0.088747,0.009752999999999998,0.048903,0.058656,245.863691,0.19943153934238503,0.4821250425894409,15273.0,2
16974.0,3.3471,1.694396,-1.89378,24.137202,0.14788,0.098846,0.088915,0.00993100000000001,0.04903400000000001,0.05896500000000002,245.024455,0.2025288059549303,0.47408219831139875,15274.0,2
16975.0,3.340406,1.690852,-1.876455,24.138778,0.146952,0.097985,0.087382,0.010603000000000001,0.048967,0.05957,244.736852,0.21652916190165009,0.4377266962501496,15275.0,2
16976.0,3.324525,1.658299,-1.905593,24.13589,0.147219,0.09882,0.08806,0.010760000000000006,0.048398999999999984,0.05915899999999999,244.029631,0.22231404958677706,0.422704757025097,15276.0,2
16977.0,3.312843,1.647798,-1.92003,24.130114,0.146998,0.098888,0.088427,0.010460999999999998,0.048109999999999986,0.058570999999999984,243.713739,0.21743468229718776,0.4353752811338657,15277.0,2
16978.0,3.339619,1.666043,-1.891549,24.134708,0.14676,0.099019,0.088532,0.010486999999999996,0.047741000000000006,0.058228,243.643017,0.2196598382975157,0.42959709493171583,15278.0,2
16979.0,3.349594,1.683501,-1.881049,24.130639,0.147228,0.098599,0.088296,0.010303000000000007,0.04862899999999999,0.058932,243.180965,0.2118651038453631,0.44983811491153414,15279.0,2
16980.0,3.341588,1.675232,-1.881443,24.133658,0.147568,0.098326,0.088081,0.01024499999999999,0.04924200000000001,0.059487,243.091384,0.20804987510915232,0.4597453313216959,15280.0,2
16981.0,3.319799,1.649242,-1.901655,24.136021,0.147145,0.098778,0.088359,0.010419000000000012,0.04836699999999999,0.058786000000000005,244.260657,0.21541101554746966,0.4406302490054429,15281.0,2
16982.0,3.313368,1.633622,-1.91688,24.135102,0.147632,0.099182,0.088658,0.010524000000000006,0.04845000000000001,0.05897400000000001,243.501572,0.21720913913025539,0.435960961605242,15282.0,2
16983.0,3.340013,1.660924,-1.891812,24.129851,0.148156,0.099508,0.088963,0.010544999999999999,0.04864800000000001,0.05919300000000001,243.831609,0.21675676786778755,0.43713565919348096,15283.0,2
16984.0,3.352613,1.68022,-1.870287,24.125388,0.14845,0.099907,0.089493,0.010413999999999993,0.048543,0.058956999999999996,245.585518,0.21452702702702686,0.4429257511054884,15284.0,2
16985.0,3.336994,1.669456,-1.88013,24.126044,0.148073,0.098242,0.088926,0.009315999999999991,0.049831000000000014,0.059147000000000005,246.099432,0.18694814576978624,0.5145413641806311,15285.0,2
16986.0,3.323343,1.662237,-1.895749,24.126832,0.148358,0.099272,0.089167,0.010105000000000003,0.04908599999999999,0.059190999999999994,244.703848,0.20585898506732953,0.46543453720578776,15286.0,2
16987.0,3.323606,1.646092,-1.897062,24.124206,0.148266,0.099602,0.089383,0.010218999999999992,0.04866400000000001,0.058883000000000005,245.948558,0.20998664337819767,0.4547160175624313,15287.0,2
16988.0,3.337912,1.667356,-1.890368,24.126044,0.147044,0.098431,0.088396,0.010035000000000002,0.048613,0.058648000000000006,246.226732,0.2064220183486239,0.46397247740555503,15288.0,2
16989.0,3.316912,1.669194,-1.900999,24.127094,0.148285,0.099209,0.089278,0.00993100000000001,0.049075999999999995,0.059007000000000004,243.775031,0.20235548220143876,0.4745322777309011,15289.0,2
16990.0,3.331087,1.681007,-1.894962,24.124469,0.147449,0.098631,0.088574,0.010056999999999996,0.048818,0.058875,244.128642,0.206005858374813,0.46505314312886015,15290.0,2
16991.0,3.34815,1.689802,-1.890237,24.125519,0.147807,0.098479,0.088432,0.010047,0.049328,0.059375,244.642556,0.20367329562731865,0.47111023839824095,15291.0,2
16992.0,3.335156,1.662893,-1.895224,24.124863,0.147421,0.098631,0.088233,0.01039799999999999,0.04879,0.05918799999999999,244.41153,0.21311307413252426,0.44659744113724376,15292.0,2
16993.0,3.301161,1.642023,-1.923968,24.124863,0.147926,0.098526,0.088422,0.010104000000000002,0.0494,0.059504,244.279516,0.20453027266654525,0.46888487851206273,15293.0,2
16994.0,3.326887,1.652392,-1.905462,24.125256,0.148459,0.098883,0.089062,0.009820999999999996,0.04957600000000001,0.059397000000000005,245.665669,0.19809589123988935,0.48559339421765524,15294.0,2
16995.0,3.364426,1.696759,-1.861756,24.128013,0.148386,0.099293,0.088658,0.010635000000000006,0.049092999999999984,0.05972799999999999,245.561944,0.2166252495213266,0.4374771801900934,15295.0,2
16996.0,3.341063,1.698202,-1.870418,24.126438,0.147384,0.098998,0.088821,0.010177000000000005,0.048385999999999985,0.05856299999999999,245.434644,0.21032508731684146,0.4538371613850736,15296.0,2
16997.0,3.31258,1.648454,-1.90218,24.126963,0.147375,0.098284,0.088543,0.009741,0.04909100000000001,0.05883200000000001,244.750997,0.19842336836959173,0.4847430161623246,15297.0,2
16998.0,3.297224,1.634278,-1.930136,24.132608,0.147687,0.099067,0.089519,0.009548000000000001,0.04862000000000001,0.05816800000000001,244.425675,0.19637605150038046,0.4900593976130463,15298.0,2
16999.0,3.330693,1.669587,-1.893255,24.13077,0.147026,0.098573,0.088632,0.009940999999999992,0.048452999999999996,0.05839399999999999,244.298375,0.20516366037891592,0.46724012545219096,15299.0,2
17000.0,3.364426,1.69374,-1.837606,24.131951,0.147458,0.099256,0.089467,0.009788999999999992,0.04820200000000001,0.057991,243.407276,0.203078646557268,0.4726543966735176,15300.0,2
17001.0,3.341588,1.679038,-1.886168,24.128407,0.147908,0.099019,0.089141,0.009877999999999998,0.048889000000000016,0.058767000000000014,243.968338,0.20204540805890764,0.47533746448264025,15301.0,2
17002.0,3.285017,1.623383,-1.913599,24.129195,0.147981,0.09923,0.089845,0.009385000000000004,0.048751,0.05813600000000001,244.557689,0.19250492287495904,0.5001117723709783,15302.0,2
17003.0,3.308643,1.655542,-1.906512,24.12972,0.147963,0.099004,0.088658,0.010345999999999994,0.048959000000000016,0.05930500000000001,245.288485,0.211315359477124,0.4512656666529854,15303.0,2
17004.0,3.335419,1.674313,-1.868843,24.128538,0.147954,0.100017,0.089446,0.010570999999999997,0.04793700000000001,0.058508000000000004,245.77411,0.22051399724644322,0.42737905293717315,15304.0,2
17005.0,3.350644,1.693214,-1.875143,24.12355,0.147715,0.098431,0.088894,0.009537000000000004,0.04928400000000001,0.05882100000000001,244.873582,0.1935071522775693,0.4975092276034663,15305.0,2
17006.0,3.323343,1.658299,-1.883805,24.127226,0.148303,0.098757,0.088254,0.010502999999999998,0.04954599999999999,0.06004899999999999,245.033885,0.211980543726159,0.4495383457599357,15306.0,2
17007.0,3.300242,1.649767,-1.898243,24.123419,0.147614,0.099566,0.089167,0.010399000000000005,0.048047999999999993,0.058447,244.906585,0.21642489958167718,0.43799744000860197,15307.0,2
17008.0,3.332531,1.678251,-1.877768,24.127357,0.146952,0.098836,0.089005,0.009830999999999993,0.048116000000000006,0.057947,244.133357,0.20431448344659872,0.46944523036743113,15308.0,2
17009.0,3.352744,1.675494,-1.856637,24.120531,0.14732,0.098752,0.089057,0.00969500000000001,0.048568,0.05826300000000001,242.751918,0.1996129218225619,0.48165403662666106,15309.0,2
17010.0,3.311924,1.640579,-1.879212,24.119874,0.147099,0.099098,0.089152,0.00994600000000001,0.048001,0.05794700000000001,243.204539,0.20719970001249968,0.4619530282257178,15310.0,2
17011.0,3.317962,1.683764,-1.886562,24.124206,0.147687,0.099151,0.08902,0.010131000000000001,0.04853600000000001,0.05866700000000001,243.506287,0.20872736263057046,0.45798606183775403,15311.0,2
17012.0,3.341325,1.711066,-1.858999,24.120268,0.148818,0.09924,0.089356,0.00988399999999999,0.04957800000000001,0.059462,244.453964,0.19935859940700676,0.48231444977173565,15312.0,2
17013.0,3.303261,1.658561,-1.888399,24.128013,0.147972,0.099419,0.089509,0.009909999999999988,0.048553,0.05846299999999999,246.165439,0.20410264859743765,0.4699953136885001,15313.0,2
17014.0,3.306018,1.622727,-1.912811,24.125519,0.148037,0.098983,0.088753,0.010230000000000003,0.049054,0.059284,245.264911,0.20854143308531245,0.4584688754170373,15314.0,2
17015.0,3.330956,1.659218,-1.892862,24.127619,0.148018,0.098405,0.088774,0.009631,0.049613000000000004,0.059244000000000005,245.590232,0.19411859555770547,0.4959214588698766,15315.0,2
17016.0,3.366788,1.700696,-1.859524,24.125519,0.147789,0.099797,0.089246,0.010550999999999991,0.04799200000000001,0.058543,245.255481,0.21984456066509678,0.42911741609776966,15316.0,2
17017.0,3.346969,1.682189,-1.856506,24.122762,0.148138,0.098757,0.089094,0.009662999999999991,0.049380999999999994,0.059043999999999985,245.354492,0.19567858733951626,0.49187054154641796,15317.0,2
17018.0,3.294992,1.646092,-1.899162,24.120662,0.147035,0.0983,0.087834,0.010466000000000003,0.048735,0.059201000000000004,244.232368,0.21474885095206833,0.4423497285961485,15318.0,2
17019.0,3.298667,1.642285,-1.910449,24.123681,0.14845,0.09924,0.089776,0.009464,0.049210000000000004,0.058674000000000004,243.19511,0.1923147263823129,0.5006056661695898,15319.0,2
17020.0,3.334894,1.682714,-1.877637,24.127619,0.14721,0.098731,0.088721,0.010010000000000005,0.04847900000000001,0.05848900000000001,245.033885,0.20647689768976904,0.4638299691716419,15320.0,2
17021.0,3.356419,1.703847,-1.855193,24.123025,0.148193,0.098542,0.088417,0.010125000000000009,0.04965099999999999,0.059775999999999996,243.515717,0.20391927817610592,0.4704714818485146,15321.0,2
17022.0,3.322162,1.668931,-1.883149,24.11738,0.147816,0.098888,0.088842,0.010046,0.048928,0.058974,244.161646,0.20531790962414925,0.46683957786794616,15322.0,2
17023.0,3.292892,1.643335,-1.903493,24.122237,0.148128,0.09986,0.089792,0.010068000000000007,0.048268000000000005,0.05833600000000001,244.42096,0.2085810768816426,0.45836593016873917,15323.0,2
17024.0,3.328987,1.673788,-1.881968,24.122894,0.148037,0.09893,0.088973,0.009957000000000008,0.049107,0.059064000000000005,244.241797,0.2027571882381691,0.4734891453489857,15324.0,2
17025.0,3.353007,1.678251,-1.856506,24.123812,0.147063,0.098599,0.089089,0.009510000000000005,0.04846399999999999,0.057974,244.703848,0.1962240792324359,0.4904540324438704,15325.0,2
17026.0,3.331218,1.666568,-1.872649,24.123812,0.147761,0.098888,0.088705,0.010182999999999998,0.048873,0.059056,243.44028,0.20835208904530012,0.4589605556045375,15326.0,2
17027.0,3.302999,1.649504,-1.900212,24.125913,0.148799,0.100526,0.089498,0.01102800000000001,0.04827299999999998,0.05930099999999999,243.459139,0.22844595434395354,0.406781699290901,15327.0,2
17028.0,3.343556,1.675757,-1.864774,24.1225,0.147632,0.099324,0.089131,0.010192999999999994,0.04830800000000002,0.05850100000000001,245.326203,0.21099588068475833,0.4520952749814148,15328.0,2
17029.0,3.349463,1.66775,-1.857687,24.126307,0.147412,0.098552,0.089262,0.009290000000000007,0.04885999999999999,0.05814999999999999,245.104607,0.1901311884734248,0.5062757803616504,15329.0,2
17030.0,3.31363,1.660137,-1.886168,24.125256,0.148018,0.098221,0.088537,0.009683999999999998,0.04979700000000001,0.059481000000000006,244.279516,0.19446564119040918,0.4950202661956957,15330.0,2
17031.0,3.300505,1.635066,-1.900737,24.125782,0.146851,0.098773,0.088705,0.010067999999999994,0.04807800000000001,0.058146,243.411991,0.20940535368872046,0.4562254847920072,15331.0,2
17032.0,3.333056,1.677463,-1.878555,24.122894,0.147733,0.099287,0.089482,0.009804999999999994,0.048446,0.058251,242.412452,0.20238611265919446,0.4744527379196054,15332.0,2
17033.0,3.34815,1.684289,-1.859656,24.124206,0.147844,0.098725,0.089052,0.009672999999999987,0.04911900000000001,0.058792,244.378527,0.196925895765472,0.4886315864638886,15333.0,2
17034.0,3.332137,1.682189,-1.867793,24.120531,0.147531,0.098836,0.088984,0.009852,0.048695,0.058547,244.732137,0.20231641202562836,0.4746337334269287,15334.0,2
17035.0,3.31048,1.65318,-1.885118,24.1246,0.147348,0.09904,0.088569,0.010471000000000008,0.048308000000000004,0.05877900000000001,243.883472,0.21675050197685747,0.43715193018055376,15335.0,2
17036.0,3.309693,1.654886,-1.890368,24.123156,0.147485,0.099413,0.089687,0.009725999999999999,0.048072000000000004,0.057798,243.581724,0.2023173090924219,0.47463140396375036,15336.0,2
17037.0,3.316912,1.672213,-1.873831,24.118824,0.14754,0.098878,0.088648,0.010229999999999989,0.04866200000000001,0.058892,243.43085,0.21022131804450994,0.45410662481932473,15337.0,2
17038.0,3.333712,1.684814,-1.861756,24.118299,0.148395,0.099156,0.089041,0.010114999999999999,0.049239000000000005,0.059354000000000004,243.511002,0.20542242079610068,0.4665681879017365,15338.0,2
17039.0,3.338044,1.684289,-1.853749,24.120006,0.147577,0.098752,0.088385,0.010367000000000001,0.04882500000000001,0.05919200000000001,244.67556,0.21232540040142545,0.44864283727313725,15339.0,2
17040.0,3.331218,1.67405,-1.866481,24.119349,0.148027,0.099293,0.089083,0.01021000000000001,0.048733999999999986,0.058943999999999996,243.482713,0.2095003590848469,0.45597877900196515,15340.0,2
17041.0,3.289742,1.650817,-1.896668,24.119874,0.147945,0.0985,0.088663,0.009836999999999999,0.04944499999999999,0.05928199999999999,244.6567,0.1989443028758646,0.4833902765899415,15341.0,2
17042.0,3.302605,1.651605,-1.895618,24.115148,0.147559,0.099019,0.088973,0.010046,0.04854,0.058586,245.128181,0.20695906553223048,0.46257789714881714,15342.0,2
17043.0,3.335681,1.684289,-1.856768,24.115148,0.148064,0.099356,0.089598,0.009758000000000003,0.048708,0.058466000000000004,242.747203,0.2003325874068448,0.47978524102372244,15343.0,2
17044.0,3.355894,1.707522,-1.849287,24.112523,0.146383,0.097838,0.087839,0.009998999999999994,0.04854500000000002,0.05854400000000001,242.709485,0.20596959584723745,0.4651473080487405,15344.0,2
17045.0,3.319537,1.669719,-1.875274,24.112917,0.148413,0.098909,0.089346,0.009563000000000002,0.04950399999999999,0.059066999999999995,241.610934,0.19317240682759323,0.49837847970983495,15345.0,2
17046.0,3.297355,1.646485,-1.89273,24.108191,0.146585,0.097833,0.088207,0.00962600000000001,0.04875199999999999,0.058378,243.383702,0.1974442598404203,0.4872855216733234,15346.0,2
17047.0,3.308643,1.648979,-1.89588,24.105959,0.148,0.099503,0.089446,0.010056999999999996,0.048497,0.058553999999999995,243.539291,0.20736937605674455,0.46151242101546086,15347.0,2
17048.0,3.339094,1.681926,-1.858868,24.108847,0.148569,0.09904,0.088527,0.010513000000000008,0.049529000000000004,0.06004200000000001,244.604838,0.21225519886937225,0.44882513349138886,15348.0,2
17049.0,3.324131,1.688752,-1.851256,24.108453,0.148083,0.099145,0.088789,0.01035599999999999,0.048937999999999995,0.059293999999999986,244.9113,0.21161037209587427,0.4504995909967744,15349.0,2
17050.0,3.326887,1.66985,-1.864118,24.106222,0.148358,0.09872,0.088464,0.010256000000000001,0.04963799999999999,0.05989399999999999,245.920269,0.2066117367392575,0.46347982512099983,15350.0,2
17051.0,3.307068,1.667225,-1.881312,24.105434,0.147127,0.099177,0.089435,0.009742,0.047950000000000007,0.05769200000000001,245.307344,0.20316573168442784,0.47242825788590304,15351.0,2
17052.0,3.29368,1.658299,-1.891549,24.103071,0.148349,0.099566,0.088784,0.010782,0.04878300000000001,0.05956500000000001,244.04849,0.22101508691374216,0.4260778455606118,15352.0,2
17053.0,3.312712,1.649767,-1.88223,24.102152,0.147109,0.098757,0.088558,0.010199,0.04835199999999999,0.05855099999999999,245.081033,0.21092796724091578,0.45227162959389755,15353.0,2
17054.0,3.327937,1.688489,-1.854668,24.104121,0.148358,0.099655,0.089351,0.010303999999999994,0.048702999999999996,0.05900699999999999,243.515717,0.21156373193166875,0.45062070410221,15354.0,2
17055.0,3.341325,1.699646,-1.843249,24.102021,0.148174,0.098883,0.088942,0.009941000000000005,0.049291,0.05923200000000001,245.27434,0.20167572831291092,0.47629743241622224,15355.0,2
17056.0,3.318224,1.666962,-1.875143,24.110029,0.146925,0.098216,0.088322,0.009894,0.048709,0.058603,245.609092,0.20312050913570107,0.47254568979047085,15356.0,2
17057.0,3.285542,1.634803,-1.900868,24.109241,0.147834,0.098746,0.089141,0.009605000000000002,0.04908799999999999,0.058692999999999995,243.595869,0.19566501660249758,0.4919057814331418,15357.0,2
17058.0,3.289217,1.649898,-1.903099,24.107272,0.147926,0.099408,0.088758,0.010649999999999993,0.048518000000000006,0.059168,244.576549,0.21950163853335788,0.43000790104791853,15358.0,2
17059.0,3.338044,1.697677,-1.843643,24.105434,0.146429,0.098757,0.089356,0.009400999999999993,0.047672000000000006,0.057073,244.265371,0.19719757514735786,0.48792610152009586,15359.0,2
17060.0,3.350644,1.714085,-1.839443,24.107141,0.147449,0.098258,0.087907,0.010350999999999999,0.049191,0.059542,242.167282,0.21042039355992842,0.453589674369016,15360.0,2
17061.0,3.319012,1.65633,-1.865956,24.104647,0.148367,0.098699,0.088417,0.010282,0.049668000000000004,0.05995,243.435565,0.20701040890696407,0.46244457095532165,15361.0,2
17062.0,3.289217,1.644385,-1.901787,24.108453,0.148569,0.099377,0.088947,0.010429999999999995,0.049192000000000013,0.05962200000000001,245.227192,0.21202203565547928,0.44943060136203106,15362.0,2
17063.0,3.306936,1.65843,-1.87698,24.106484,0.147853,0.099272,0.088632,0.010639999999999997,0.04858100000000001,0.05922100000000001,245.552514,0.21901115639537264,0.4312815632638215,15363.0,2
17064.0,3.352482,1.695971,-1.842331,24.105828,0.146603,0.097838,0.088254,0.009583999999999995,0.04876500000000002,0.05834900000000001,243.874042,0.1965303695197472,0.4896586714391885,15364.0,2
17065.0,3.333056,1.692952,-1.833931,24.105172,0.148634,0.099461,0.089524,0.009936999999999988,0.049172999999999994,0.05910999999999998,241.620364,0.2020783340789846,0.4752519636571375,15365.0,2
17066.0,3.300505,1.654624,-1.863987,24.106091,0.147054,0.098573,0.088537,0.01003599999999999,0.048480999999999996,0.058516999999999986,243.907046,0.20700466152386432,0.4624594955043063,15366.0,2
17067.0,3.294074,1.651605,-1.880918,24.095589,0.147954,0.099434,0.08923,0.01020399999999999,0.04852000000000001,0.058724,243.119673,0.21030069454462993,0.4539005034517889,15367.0,2
17068.0,3.302736,1.667487,-1.876849,24.095064,0.148285,0.098725,0.088978,0.009746999999999992,0.04956000000000001,0.059307,243.888187,0.19666673392385123,0.4893045664154768,15368.0,2
17069.0,3.3261,1.679957,-1.857687,24.100971,0.147109,0.099802,0.089472,0.010330000000000006,0.04730699999999999,0.057636999999999994,244.66613,0.21835630337363676,0.43298205648500365,15369.0,2
17070.0,3.319799,1.691377,-1.872781,24.098871,0.147384,0.098337,0.088747,0.009589999999999987,0.04904699999999999,0.05863699999999998,244.279516,0.19552275322133397,0.4922752046582952,15370.0,2
17071.0,3.330562,1.690721,-1.852831,24.092569,0.147246,0.09882,0.088044,0.010776000000000008,0.04842599999999998,0.05920199999999999,242.709485,0.2225204947653171,0.42216866936114683,15371.0,2
17072.0,3.309036,1.669587,-1.865037,24.088894,0.148257,0.10028,0.089598,0.010681999999999997,0.047977000000000006,0.058659,242.690625,0.2226437117011963,0.42184870509856787,15372.0,2
17073.0,3.291973,1.647142,-1.881312,24.085874,0.149185,0.099728,0.089593,0.010134999999999991,0.049457000000000015,0.059592000000000006,244.859437,0.2049213474058795,0.46786935301070576,15373.0,2
17074.0,3.302605,1.651605,-1.883149,24.081936,0.148377,0.099424,0.089262,0.010162000000000004,0.04895300000000001,0.059115000000000015,246.283309,0.20758262859010504,0.46095865631507327,15374.0,2
17075.0,3.341719,1.693871,-1.845874,24.08338,0.147963,0.099713,0.09037,0.00934299999999999,0.048250000000000015,0.057593000000000005,244.868867,0.19363329257424688,0.49718167208749786,15375.0,2
17076.0,3.334762,1.703453,-1.844168,24.078654,0.148377,0.098683,0.088117,0.010566000000000006,0.049694,0.06026000000000001,245.269625,0.2126169634772111,0.4478857192367781,15376.0,2
17077.0,3.289611,1.663943,-1.873962,24.07301,0.148303,0.099203,0.089099,0.010104000000000002,0.04909999999999999,0.05920399999999999,245.561944,0.2057799230158246,0.46563984202713604,15377.0,2
17078.0,3.280686,1.640972,-1.893387,24.081149,0.147926,0.099282,0.088747,0.010534999999999989,0.04864400000000001,0.059178999999999995,244.369097,0.2165690204543116,0.4376231933321554,15378.0,2
17079.0,3.323999,1.670375,-1.867399,24.073535,0.147789,0.099156,0.089015,0.010140999999999997,0.04863300000000001,0.05877400000000001,244.510541,0.2085166755767569,0.4585331646148797,15379.0,2
17080.0,3.33555,1.700959,-1.835637,24.072222,0.147917,0.09914,0.088805,0.01033500000000001,0.04877699999999999,0.059112,244.114497,0.21187830579359576,0.4498038326791386,15380.0,2
17081.0,3.315074,1.675363,-1.856506,24.073535,0.149001,0.099172,0.089635,0.00953699999999999,0.049829,0.05936599999999999,244.887726,0.19139072847682098,0.5030050628624697,15381.0,2
17082.0,3.293417,1.670506,-1.878293,24.072878,0.14811,0.099566,0.08932,0.010246000000000005,0.04854399999999999,0.058789999999999995,245.623236,0.21106190132866426,0.4519238355076799,15382.0,2
17083.0,3.283442,1.649636,-1.869499,24.075241,0.147302,0.098158,0.088705,0.00945299999999999,0.04914399999999999,0.05859699999999998,245.491221,0.19234917082103958,0.5005162223820252,15383.0,2
17084.0,3.309955,1.690195,-1.875143,24.079048,0.147844,0.098704,0.088548,0.010155999999999998,0.04914,0.059296,243.610013,0.20667060092387207,0.463326969222676,15384.0,2
17085.0,3.312712,1.687045,-1.846531,24.077604,0.147292,0.098731,0.08848,0.010250999999999996,0.04856100000000001,0.058812,243.331839,0.21109097648367026,0.45184833443743755,15385.0,2
17086.0,3.319668,1.670112,-1.855981,24.073666,0.147467,0.098615,0.0888,0.00981499999999999,0.04885199999999999,0.05866699999999998,243.294121,0.20090884899596734,0.47828883054166804,15386.0,2
17087.0,3.315468,1.670506,-1.870681,24.073141,0.147118,0.098253,0.088217,0.01003599999999999,0.048865000000000006,0.058900999999999995,243.218684,0.20537797241435737,0.4666836094838903,15387.0,2
17088.0,3.318356,1.6667,-1.854143,24.071697,0.147669,0.098536,0.088632,0.009903999999999996,0.049132999999999996,0.05903699999999999,242.44074,0.2015712134163715,0.47656883205427647,15388.0,2
17089.0,3.291973,1.655411,-1.87488,24.073929,0.146034,0.097413,0.08806,0.009353,0.048621,0.057974,243.171536,0.19236148245650117,0.5004842520742627,15389.0,2
17090.0,3.28738,1.677332,-1.873699,24.072091,0.146631,0.098153,0.088858,0.009294999999999998,0.04847800000000001,0.057773000000000005,241.412912,0.1917325027331421,0.5021175586641872,15390.0,2
17091.0,3.327281,1.69374,-1.828287,24.071172,0.148009,0.09904,0.08902,0.010020000000000001,0.048969,0.058989,241.337475,0.20461507045129673,0.46866467939355083,15391.0,2
17092.0,3.314024,1.691377,-1.851124,24.068678,0.147752,0.099429,0.089146,0.010283,0.04832299999999999,0.05860599999999999,242.407737,0.21279281516430765,0.4474290753916471,15392.0,2
17093.0,3.286461,1.649767,-1.872124,24.064346,0.146916,0.097954,0.088165,0.009789000000000006,0.04896199999999999,0.058751,243.463854,0.19992647509343806,0.4808398154290693,15393.0,2
17094.0,3.300899,1.657511,-1.876718,24.066183,0.148156,0.099151,0.088905,0.010246000000000005,0.04900500000000001,0.05925100000000001,242.417166,0.20907643961963848,0.4570795942276523,15394.0,2
17095.0,3.32715,1.686126,-1.848237,24.063033,0.148156,0.099245,0.088642,0.010603000000000001,0.04891100000000001,0.05951400000000001,243.048951,0.2167770690219169,0.437082942058745,15395.0,2
17096.0,3.329118,1.683632,-1.842724,24.060933,0.148569,0.100211,0.090023,0.010187999999999989,0.04835800000000001,0.058546,243.690165,0.21067433156185997,0.4529302594521535,15396.0,2
17097.0,3.277404,1.65633,-1.876062,24.058832,0.147145,0.098972,0.088495,0.010477,0.048172999999999994,0.058649999999999994,245.571373,0.2174824594179433,0.4352512156301942,15397.0,2
17098.0,3.283442,1.667356,-1.888399,24.057913,0.14777,0.099067,0.088642,0.010425000000000004,0.04870300000000001,0.059128000000000014,244.496397,0.21404812746386337,0.4441693362058944,15398.0,2
17099.0,3.324262,1.689145,-1.849549,24.060801,0.146907,0.099093,0.089451,0.009641999999999998,0.04781400000000001,0.05745600000000001,244.505827,0.20165220119209445,0.4763585265978697,15399.0,2
17100.0,3.325443,1.692689,-1.839575,24.058438,0.147292,0.098085,0.088464,0.009621000000000005,0.049207,0.058828000000000005,243.199825,0.1955169891074623,0.4922901726530048,15400.0,2
17101.0,3.292761,1.668144,-1.886824,24.060407,0.147531,0.098762,0.088564,0.010197999999999999,0.04876899999999999,0.05896699999999999,241.625079,0.20910395735083043,0.4570081374063488,15401.0,2
17102.0,3.277929,1.659218,-1.903624,24.060014,0.146824,0.098153,0.088863,0.009290000000000007,0.048671000000000006,0.05796100000000001,241.794812,0.19086949375410925,0.504358582023558,15402.0,2
17103.0,3.310743,1.67917,-1.852962,24.062639,0.147844,0.098662,0.089283,0.009378999999999998,0.049182000000000003,0.058561,241.092305,0.1906959721855112,0.5048091751205368,15403.0,2
17104.0,3.342638,1.686783,-1.831568,24.06789,0.147577,0.099072,0.08902,0.010051999999999991,0.04850500000000002,0.05855700000000001,241.695801,0.2072320949985566,0.46186890636575595,15404.0,2
17105.0,3.305099,1.6688,-1.857293,24.06894,0.148478,0.099256,0.089199,0.010056999999999996,0.049222,0.059279,242.775492,0.20431505596977015,0.469443743664706,15405.0,2
17106.0,3.277273,1.661712,-1.874487,24.069465,0.147706,0.098715,0.088879,0.009835999999999998,0.04899100000000001,0.058827000000000004,244.29366,0.2007674722403657,0.47865595141696926,15406.0,2
17107.0,3.298011,1.6751,-1.867399,24.064608,0.147155,0.09956,0.088831,0.010729000000000002,0.04759500000000001,0.058324000000000015,243.713739,0.22541810236154297,0.41464429074261877,15407.0,2
17108.0,3.323737,1.700171,-1.842987,24.063821,0.148634,0.099986,0.089997,0.009989000000000012,0.04864799999999998,0.058636999999999995,242.959369,0.2053279615202782,0.46681347555084596,15408.0,2
17109.0,3.307986,1.700171,-1.848762,24.073929,0.147504,0.099151,0.088936,0.010215000000000002,0.04835299999999999,0.058567999999999995,244.04849,0.2112544980766845,0.45142370883259486,15409.0,2
17110.0,3.316518,1.673788,-1.867924,24.072878,0.147917,0.099466,0.08974,0.009725999999999999,0.048450999999999994,0.05817699999999999,243.119673,0.2007347477916288,0.4787409288109752,15410.0,2
17111.0,3.316912,1.690852,-1.853224,24.074585,0.148413,0.099539,0.089367,0.010172,0.04887399999999999,0.05904599999999999,243.874042,0.20812276214833766,0.45955606149788386,15411.0,2
17112.0,3.303524,1.682451,-1.860049,24.075373,0.148248,0.099188,0.089482,0.009705999999999992,0.04905999999999999,0.058765999999999985,244.109783,0.1978353478322903,0.4862699617583707,15412.0,2
17113.0,3.292892,1.662762,-1.859393,24.072091,0.147963,0.099019,0.089052,0.00996699999999999,0.048944000000000015,0.058911000000000005,243.977768,0.2036367351108384,0.47120517712246457,15413.0,2
17114.0,3.296436,1.672606,-1.870418,24.079311,0.148413,0.099261,0.089367,0.009894,0.04915199999999999,0.05904599999999999,243.709024,0.20128985006001673,0.4772994639125552,15414.0,2
17115.0,3.318224,1.689802,-1.842987,24.08023,0.147366,0.099214,0.089251,0.009963,0.048152,0.058115,243.529861,0.20690299669802503,0.462723494205441,15415.0,2
17116.0,3.328462,1.694265,-1.839968,24.081017,0.148735,0.099235,0.089393,0.009842000000000004,0.0495,0.059342000000000006,243.100814,0.19882426617644094,0.48370198255584185,15416.0,2
17117.0,3.287773,1.662368,-1.860968,24.088894,0.148615,0.100427,0.08964,0.010787000000000005,0.048187999999999995,0.058975,244.6567,0.2238477660876965,0.4187220701832234,15417.0,2
17118.0,3.280292,1.651342,-1.88958,24.0864,0.146998,0.098521,0.088606,0.009914999999999993,0.04847699999999999,0.058391999999999986,245.660955,0.20452576426420221,0.46889658573088633,15418.0,2
17119.0,3.314155,1.68442,-1.857424,24.090338,0.14754,0.099461,0.088616,0.010844999999999994,0.04807900000000001,0.058924000000000004,242.634048,0.22556156405989997,0.414271755780638,15419.0,2
17120.0,3.326625,1.698071,-1.821462,24.091913,0.147706,0.0985,0.088732,0.009767999999999999,0.049206,0.058974,243.081954,0.19850834230902104,0.4845223596131747,15420.0,2
17121.0,3.30103,1.6688,-1.848368,24.0906,0.147926,0.098568,0.088448,0.010120000000000004,0.049358,0.059478,243.223399,0.20502846492027804,0.46759119501027124,15421.0,2
17122.0,3.265066,1.655805,-1.868449,24.097426,0.147265,0.098631,0.08859,0.010040999999999994,0.04863400000000001,0.058675000000000005,242.648192,0.20645625578287224,0.46388357115801926,15422.0,2
17123.0,3.282917,1.676019,-1.871468,24.095589,0.147495,0.098788,0.08932,0.009468000000000004,0.048706999999999986,0.05817499999999999,242.850929,0.1943828529194384,0.49523524709813704,15423.0,2
17124.0,3.328593,1.699515,-1.833668,24.099396,0.147963,0.098888,0.089262,0.00962600000000001,0.04907500000000001,0.05870100000000002,242.81321,0.1961447550737633,0.49066001789346203,15424.0,2
17125.0,3.312055,1.688095,-1.829337,24.099789,0.147329,0.098951,0.088569,0.010382000000000002,0.04837799999999999,0.05875999999999999,242.855644,0.2145972426052627,0.442743418412734,15425.0,2
17126.0,3.288036,1.664337,-1.863199,24.104121,0.14845,0.099088,0.089104,0.009983999999999993,0.049362,0.059345999999999996,241.983404,0.2022567510078397,0.47478865850622276,15426.0,2
17127.0,3.281867,1.653836,-1.861887,24.10399,0.148671,0.09966,0.089945,0.009715000000000001,0.049011,0.058726,243.855183,0.19821676324165513,0.4852795191757586,15427.0,2
17128.0,3.304968,1.678251,-1.839706,24.101496,0.147908,0.099193,0.08859,0.010603000000000001,0.04871500000000001,0.05931800000000001,244.444534,0.21764923228508087,0.4348181472612146,15428.0,2
17129.0,3.318487,1.684157,-1.836293,24.104647,0.148018,0.09903,0.089383,0.009647000000000003,0.048988000000000004,0.05863500000000001,243.001803,0.1969217579456613,0.4886423313704631,15429.0,2
17130.0,3.303655,1.686389,-1.837868,24.11016,0.147246,0.098221,0.088595,0.00962600000000001,0.049024999999999985,0.058650999999999995,244.208794,0.1963447966385186,0.4901405588491725,15430.0,2
17131.0,3.298536,1.679432,-1.866349,24.111341,0.14789,0.099098,0.088989,0.010109000000000007,0.04879199999999999,0.058900999999999995,242.138993,0.2071813579816779,0.4620006579961241,15431.0,2
17132.0,3.295124,1.676807,-1.866349,24.11121,0.147623,0.098699,0.088364,0.010334999999999997,0.04892400000000001,0.059259000000000006,241.945686,0.21124169647419508,0.4514569514649581,15432.0,2
17133.0,3.31048,1.679301,-1.850074,24.11226,0.147853,0.099282,0.088816,0.01046599999999999,0.04857100000000002,0.059037000000000006,242.124848,0.21547393560075734,0.44046686100761634,15433.0,2
17134.0,3.320062,1.683764,-1.838525,24.111867,0.147678,0.098752,0.089041,0.009711000000000011,0.048926,0.05863700000000001,243.327124,0.19847936722055332,0.4845976008350781,15434.0,2
17135.0,3.311399,1.683895,-1.839706,24.118824,0.147862,0.098946,0.089603,0.009343000000000004,0.04891599999999999,0.05825899999999999,242.784921,0.1909969949097452,0.5040274926895314,15435.0,2
17136.0,3.296042,1.673,-1.856899,24.114361,0.147743,0.098904,0.088784,0.010120000000000004,0.04883900000000001,0.05895900000000001,244.067349,0.20720720720720726,0.46193353387616665,15436.0,2
17137.0,3.282129,1.663287,-1.860312,24.115673,0.149203,0.099676,0.089183,0.010493000000000002,0.049527,0.060020000000000004,243.30355,0.2118599580035536,0.44985147740483244,15437.0,2
17138.0,3.319931,1.687176,-1.845349,24.116461,0.148275,0.099188,0.089073,0.010114999999999999,0.04908699999999999,0.05920199999999999,244.92073,0.20605850717079532,0.46491642707548675,15438.0,2
17139.0,3.313499,1.701484,-1.834325,24.12145,0.147568,0.098568,0.088411,0.010157,0.049,0.059157,245.429929,0.20728148405134586,0.4617406550686234,15439.0,2
17140.0,3.286067,1.674707,-1.847318,24.121187,0.148083,0.09862,0.088658,0.009961999999999999,0.04946299999999999,0.05942499999999999,243.180965,0.20139899725052562,0.4770160353394085,15440.0,2
17141.0,3.262966,1.665781,-1.875799,24.128407,0.147963,0.098993,0.088884,0.010108999999999993,0.048970000000000014,0.059079000000000007,243.666591,0.20642829429662432,0.4639561803027289,15441.0,2
17142.0,3.28633,1.683764,-1.849287,24.1225,0.147292,0.098736,0.088296,0.010440000000000005,0.048556,0.05899600000000001,244.010772,0.21500504561649206,0.44168445367842624,15442.0,2
17143.0,3.320324,1.691771,-1.82225,24.127882,0.147632,0.098804,0.089068,0.009736000000000009,0.04882800000000001,0.05856400000000002,242.34173,0.19938970693645183,0.482233671121881,15443.0,2
17144.0,3.310349,1.677726,-1.835768,24.12355,0.148174,0.099713,0.089194,0.010519,0.048461000000000004,0.058980000000000005,242.775492,0.21705666295241632,0.4363569049668833,15444.0,2
17145.0,3.281867,1.675757,-1.860837,24.127882,0.147513,0.098636,0.088837,0.009799000000000002,0.048877000000000004,0.058676000000000006,244.595408,0.2004787429927575,0.47940571069426974,15445.0,2
17146.0,3.279898,1.676938,-1.863462,24.131164,0.147476,0.098311,0.088564,0.009746999999999992,0.049165,0.05891199999999999,243.228113,0.19824675588821525,0.48520163560422747,15446.0,2
17147.0,3.305755,1.688883,-1.845349,24.124075,0.147412,0.099592,0.089729,0.009862999999999997,0.04781999999999999,0.057682999999999984,242.105989,0.20624830095564708,0.46442357901057685,15447.0,2
17148.0,3.320718,1.684026,-1.839837,24.121187,0.148753,0.099786,0.089782,0.010003999999999999,0.048967,0.058970999999999996,242.167282,0.2042966835484398,0.4694914523518342,15448.0,2
17149.0,3.28633,1.681532,-1.857162,24.127619,0.14788,0.09883,0.088768,0.010062000000000001,0.04905000000000001,0.05911200000000001,244.930159,0.2051334325497951,0.46731861973534283,15449.0,2
17150.0,3.289348,1.702009,-1.849287,24.124075,0.147504,0.099056,0.089346,0.00971000000000001,0.04844799999999999,0.058158,243.746742,0.2004169332700368,0.47956621543503,15450.0,2
17151.0,3.271892,1.694658,-1.839312,24.119087,0.148138,0.099361,0.089036,0.010325,0.04877699999999999,0.05910199999999999,242.407737,0.2116732953380623,0.4503361947181531,15451.0,2
17152.0,3.275042,1.664599,-1.88118,24.116461,0.147283,0.09872,0.089005,0.009715000000000001,0.048562999999999995,0.058277999999999996,242.912221,0.20004530104604237,0.48053125347669634,15452.0,2
17153.0,3.280554,1.665125,-1.864906,24.116724,0.147495,0.098374,0.08839,0.009984000000000007,0.049120999999999984,0.05910499999999999,242.912221,0.20324905337730567,0.47221189181716194,15453.0,2
17154.0,3.321112,1.688883,-1.824218,24.114098,0.147145,0.09924,0.089241,0.009998999999999994,0.047905,0.057904,241.884393,0.20872124577297194,0.4580019458216954,15454.0,2
17155.0,3.325706,1.709097,-1.812668,24.113704,0.147118,0.098988,0.088952,0.010036000000000003,0.04812999999999999,0.058165999999999995,241.893823,0.20851426315680133,0.4585394290797976,15455.0,2
17156.0,3.272285,1.657511,-1.847581,24.114623,0.147384,0.098552,0.088417,0.010135000000000005,0.048831999999999987,0.05896699999999999,241.691086,0.20754407879917286,0.46105876069877816,15456.0,2
17157.0,3.245509,1.640972,-1.887743,24.107535,0.147825,0.098636,0.088679,0.009957000000000008,0.04918900000000001,0.05914600000000002,243.633587,0.2024191908924579,0.4743668418336653,15457.0,2
17158.0,3.279636,1.679038,-1.857818,24.103596,0.147099,0.098783,0.089624,0.009159,0.04831600000000001,0.05747500000000001,242.605759,0.18956061013721875,0.5077574328251298,15458.0,2
17159.0,3.331875,1.717367,-1.808075,24.104384,0.147274,0.098468,0.088905,0.009563000000000002,0.04880599999999999,0.05836899999999999,241.601505,0.19593500932243335,0.49120467633813547,15459.0,2
17160.0,3.306411,1.690589,-1.823956,24.105172,0.148661,0.099287,0.089283,0.010003999999999999,0.04937399999999999,0.059377999999999986,241.643938,0.20261265822784813,0.4738644544559921,15460.0,2
17161.0,3.260604,1.657643,-1.869893,24.099133,0.148928,0.099277,0.089797,0.009480000000000002,0.049651,0.059131,244.387956,0.19092886489970196,0.5042044096714986,15461.0,2
17162.0,3.25916,1.646617,-1.863987,24.102809,0.147789,0.099308,0.089136,0.010171999999999987,0.04848100000000001,0.058653,245.203618,0.20980982632729642,0.4551751682213837,15462.0,2
17163.0,3.296699,1.690458,-1.840231,24.09677,0.147504,0.099188,0.089687,0.009500999999999996,0.048316,0.05781699999999999,243.039521,0.19663886416789114,0.4893769373590521,15463.0,2
17164.0,3.299717,1.715923,-1.804137,24.09467,0.149066,0.100458,0.09005,0.010408,0.048608,0.059016,242.888647,0.21411672735501658,0.44399119905754525,15464.0,2
