elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
17165.0,3.292367,1.68547,-1.850074,24.094932,0.147136,0.098332,0.088144,0.010188000000000003,0.048803999999999986,0.05899199999999999,244.66613,0.20874910357545345,0.45792960591838205,15465.0,2
17166.0,3.248003,1.65423,-1.873306,24.091913,0.14698,0.09882,0.088448,0.010372000000000006,0.048159999999999994,0.058532,242.219145,0.2153609767239054,0.44076018759844415,15466.0,2
17167.0,3.266248,1.651473,-1.849156,24.093488,0.14755,0.099482,0.08849,0.010992000000000002,0.048067999999999986,0.05905999999999999,241.681656,0.22867128502777267,0.40619657058622916,15467.0,2
17168.0,3.284623,1.691771,-1.840624,24.091782,0.148358,0.099434,0.089635,0.009798999999999988,0.048923999999999995,0.058722999999999984,242.69534,0.20028615227388838,0.4799058217131231,15468.0,2
17169.0,3.281211,1.681926,-1.83275,24.085087,0.148064,0.098841,0.088868,0.009972999999999996,0.049223,0.059196,243.93062,0.20260442060783349,0.47388584554151614,15469.0,2
17170.0,3.293548,1.691246,-1.831831,24.086531,0.149121,0.09976,0.090039,0.009721000000000007,0.049361,0.05908200000000001,243.765602,0.19693286333616966,0.48861349338598226,15470.0,2
17171.0,3.29053,1.696627,-1.831306,24.088106,0.147834,0.098536,0.088632,0.009903999999999996,0.049297999999999995,0.05920199999999999,244.633126,0.2008965699101401,0.4783207163259868,15471.0,2
17172.0,3.27386,1.678382,-1.847712,24.079573,0.148138,0.098521,0.088947,0.009574,0.049616999999999994,0.059190999999999994,244.321949,0.19295416985771294,0.4989451877734383,15472.0,2
17173.0,3.245509,1.648192,-1.863593,24.076554,0.148294,0.099182,0.089141,0.010041000000000008,0.049112,0.05915300000000001,244.369097,0.20444688778938383,0.4691014086549431,15473.0,2
17174.0,3.25916,1.676019,-1.847712,24.077079,0.147908,0.099476,0.089351,0.010124999999999995,0.04843200000000002,0.05855700000000001,243.614728,0.20905167963991475,0.4571438898425144,15474.0,2
17175.0,3.306543,1.717892,-1.798887,24.073929,0.147302,0.099177,0.088889,0.010288000000000005,0.04812499999999999,0.05841299999999999,242.94051,0.21377218135727066,0.4448859007907666,15475.0,2
17176.0,3.295649,1.698859,-1.814637,24.075766,0.147081,0.098263,0.088123,0.010139999999999996,0.048817999999999986,0.05895799999999998,241.22432,0.2077060161002888,0.46063824911272144,15476.0,2
17177.0,3.257191,1.655542,-1.851912,24.071828,0.147789,0.098573,0.088989,0.009583999999999995,0.04921600000000001,0.058800000000000005,240.965005,0.19472946339679365,0.4943351844160242,15477.0,2
17178.0,3.243147,1.652523,-1.872387,24.079442,0.149286,0.09965,0.090244,0.009405999999999998,0.049636,0.059042,242.058841,0.18949573906561631,0.5079258871406009,15478.0,2
17179.0,3.278323,1.696233,-1.845874,24.068678,0.148404,0.099807,0.089241,0.010566000000000006,0.048597,0.05916300000000001,244.878296,0.21741635458249323,0.4354228737287891,15479.0,2
17180.0,3.30733,1.722355,-1.811225,24.073141,0.148349,0.099487,0.08954,0.009947000000000011,0.048862,0.058809000000000014,245.40164,0.20356916276118966,0.47138064599670515,15480.0,2
17181.0,3.276879,1.700171,-1.832356,24.066971,0.146475,0.09798,0.088674,0.009305999999999995,0.048494999999999996,0.05780099999999999,244.015486,0.19189211481359278,0.501703085107807,15481.0,2
17182.0,3.226084,1.659743,-1.87803,24.069859,0.147972,0.099791,0.089199,0.010592000000000004,0.04818099999999999,0.05877299999999999,241.752378,0.21983313270515975,0.4291470917162059,15482.0,2
17183.0,3.247609,1.65738,-1.861493,24.070253,0.148909,0.099644,0.089335,0.010308999999999999,0.04926500000000002,0.059574000000000016,243.652446,0.20925181666869636,0.4566241829014843,15483.0,2
17184.0,3.289086,1.698596,-1.816868,24.065921,0.148,0.098804,0.089629,0.009175000000000003,0.04919599999999999,0.05837099999999999,244.831148,0.18649511149053813,0.5157177834613766,15484.0,2
17185.0,3.304574,1.706603,-1.818706,24.06277,0.147577,0.098536,0.088905,0.009631,0.049041000000000015,0.058672000000000016,243.06781,0.19638269238611797,0.4900421528561245,15485.0,2
17186.0,3.273598,1.685864,-1.81595,24.062902,0.146833,0.098379,0.088642,0.009736999999999996,0.048454,0.05819099999999999,242.223859,0.20094933443401086,0.4781836997555764,15486.0,2
17187.0,3.253647,1.667225,-1.863593,24.060933,0.147072,0.099077,0.089094,0.009982999999999992,0.04799500000000001,0.057978,241.196031,0.2079964997083088,0.45988393419027807,15487.0,2
17188.0,3.264016,1.68442,-1.847318,24.060145,0.148,0.098715,0.089724,0.008990999999999999,0.049284999999999995,0.058275999999999994,240.837706,0.1824250294201193,0.5262867916825735,15488.0,2
17189.0,3.267035,1.689802,-1.846268,24.057388,0.146631,0.098216,0.088595,0.009621000000000005,0.048415000000000014,0.05803600000000002,241.34219,0.19871530072703242,0.4839849391917769,15489.0,2
17190.0,3.267954,1.703715,-1.833931,24.057126,0.14789,0.099319,0.089052,0.010266999999999998,0.04857099999999999,0.05883799999999999,240.474665,0.21137692497735322,0.45110579609833634,15490.0,2
17191.0,3.289217,1.706603,-1.818312,24.050168,0.148184,0.099492,0.089414,0.010078000000000004,0.04869200000000001,0.05877000000000002,241.601505,0.20697020105559322,0.4625489809166794,15491.0,2
17192.0,3.274254,1.692558,-1.829862,24.044261,0.147605,0.098237,0.088217,0.010020000000000001,0.04936799999999998,0.05938799999999998,243.393132,0.20296137252121788,0.4729589286779593,15492.0,2
17193.0,3.273467,1.684945,-1.826843,24.041504,0.148781,0.099566,0.089551,0.010014999999999996,0.049214999999999995,0.05922999999999999,242.32287,0.20349073472041607,0.4715843044471656,15493.0,2
17194.0,3.267691,1.677988,-1.831306,24.043211,0.147853,0.098935,0.089377,0.009557999999999997,0.04891800000000002,0.058476000000000014,242.723629,0.1953842065455139,0.49263497650820565,15494.0,2
17195.0,3.253385,1.680876,-1.853356,24.03796,0.148818,0.098893,0.089251,0.009641999999999998,0.04992500000000001,0.05956700000000001,243.275262,0.19312582622280966,0.4984994381540109,15495.0,2
17196.0,3.270973,1.693477,-1.836293,24.03796,0.148909,0.099555,0.08975,0.009805000000000008,0.04935400000000001,0.05915900000000002,244.501112,0.1986627494681391,0.4841214019651726,15496.0,2
17197.0,3.294205,1.72498,-1.810962,24.029821,0.147164,0.099329,0.088973,0.010356000000000004,0.04783499999999999,0.05819099999999999,244.534115,0.21648967304958622,0.43782923914606375,15497.0,2
17198.0,3.265985,1.699778,-1.824743,24.037303,0.148147,0.098941,0.089036,0.009904999999999997,0.049206,0.059111,241.785382,0.20129249903469013,0.47729258517286,15498.0,2
17199.0,3.246691,1.657511,-1.844431,24.030871,0.148312,0.099266,0.089215,0.01005099999999999,0.049046000000000006,0.059097,242.101274,0.20492588741411277,0.46785756371911125,15499.0,2
17200.0,3.240259,1.665781,-1.865956,24.029821,0.14958,0.100784,0.090737,0.010047,0.04879599999999999,0.05884299999999999,242.869788,0.20589380494702547,0.4653441184898012,15500.0,2
17201.0,3.276617,1.700171,-1.815818,24.025095,0.148404,0.099503,0.089808,0.009694999999999995,0.048901000000000014,0.05859600000000001,245.208333,0.1982536501574576,0.4851837328722822,15501.0,2
17202.0,3.29578,1.719204,-1.809387,24.026014,0.148459,0.099487,0.089871,0.009616,0.048972,0.058588,244.633126,0.19635309252036834,0.4901190164719047,15502.0,2
17203.0,3.26651,1.691639,-1.828418,24.026276,0.148331,0.10008,0.089955,0.010125000000000009,0.04825099999999999,0.058376,243.841039,0.20983586172593904,0.4551075606553604,15503.0,2
17204.0,3.237897,1.664337,-1.850206,24.021944,0.148239,0.099177,0.089524,0.009652999999999995,0.04906200000000001,0.058715,244.062635,0.1967470395206162,0.489096032411068,15504.0,2
17205.0,3.248922,1.689277,-1.850599,24.02352,0.147063,0.098321,0.088012,0.010308999999999999,0.048741999999999994,0.05905099999999999,243.383702,0.21149703547176005,0.4507938985049035,15505.0,2
17206.0,3.269266,1.715135,-1.810962,24.021551,0.148202,0.099676,0.089734,0.009942000000000006,0.048526,0.058468000000000006,241.686371,0.20487563624374072,0.46798805372486496,15506.0,2
17207.0,3.27176,1.705291,-1.809125,24.018925,0.14755,0.098505,0.088632,0.009872999999999993,0.04904499999999999,0.058917999999999984,242.266293,0.2013008196387064,0.4772709785981688,15507.0,2
17208.0,3.235928,1.673263,-1.845874,24.017612,0.147054,0.0984,0.088737,0.009663000000000005,0.04865399999999999,0.058316999999999994,241.893823,0.19860240468605503,0.4842781026131985,15508.0,2
17209.0,3.250891,1.679695,-1.844693,24.015906,0.146659,0.098106,0.088868,0.009237999999999996,0.04855300000000001,0.05779100000000001,241.087591,0.1902623882687316,0.5059350865645167,15509.0,2
17210.0,3.283704,1.714479,-1.828812,24.015906,0.147504,0.098668,0.0886,0.010068000000000007,0.04883599999999999,0.058904,240.191777,0.20615516923643978,0.46466541931967287,15510.0,2
17211.0,3.25286,1.694658,-1.8212,24.010524,0.14823,0.098867,0.089498,0.009369000000000002,0.049363000000000004,0.058732000000000006,240.418088,0.18979418199497614,0.5071509038062629,15511.0,2
17212.0,3.221359,1.663024,-1.860837,24.009867,0.147054,0.098668,0.08891,0.009758000000000003,0.048385999999999985,0.05814399999999999,242.006978,0.20166573666480678,0.47632337828392934,15512.0,2
17213.0,3.252466,1.684682,-1.836425,24.012493,0.147439,0.099744,0.088889,0.010855000000000004,0.04769499999999999,0.05854999999999999,241.837245,0.22758721905400886,0.40901162492439647,15513.0,2
17214.0,3.285017,1.732593,-1.795737,24.013543,0.147945,0.099224,0.088522,0.010702000000000003,0.04872099999999999,0.05942299999999999,241.648653,0.21965436558433574,0.4296113062300607,15514.0,2
17215.0,3.266773,1.706078,-1.810831,24.010392,0.147715,0.098746,0.088732,0.010013999999999995,0.04896900000000001,0.05898300000000001,241.068731,0.20449254645701434,0.46898284425618986,15515.0,2
17216.0,3.226084,1.661843,-1.865299,24.014199,0.147467,0.098531,0.088259,0.01027199999999999,0.04893599999999999,0.05920799999999998,241.049872,0.20990252773974682,0.4549344453137485,15516.0,2
17217.0,3.218865,1.677463,-1.870812,24.016431,0.147899,0.099534,0.08911,0.010424000000000003,0.048365000000000005,0.05878900000000001,241.540212,0.2155233014927842,0.44033866985332226,15517.0,2
17218.0,3.252991,1.726686,-1.814375,24.018794,0.147724,0.099298,0.089551,0.009746999999999992,0.048426,0.05817299999999999,243.19511,0.20127201767608963,0.47734577025455727,15518.0,2
17219.0,3.285279,1.741519,-1.789306,24.021419,0.148395,0.09924,0.089619,0.00962099999999999,0.049155000000000004,0.058775999999999995,242.261578,0.19572381804866118,0.491753088451239,15519.0,2
17220.0,3.228184,1.676938,-1.8233,24.025095,0.147862,0.09851,0.088648,0.009861999999999996,0.04935199999999999,0.05921399999999999,241.96926,0.19982574514213922,0.4811013864895488,15520.0,2
17221.0,3.210858,1.660268,-1.855456,24.021813,0.147614,0.098652,0.088711,0.009941000000000005,0.04896199999999999,0.058903,242.247433,0.20303086003717108,0.4727784865849809,15521.0,2
17222.0,3.242753,1.705816,-1.83695,24.026145,0.147439,0.09883,0.088873,0.009957000000000008,0.048608999999999986,0.05856599999999999,240.955576,0.20483439621477084,0.46809514399913554,15522.0,2
17223.0,3.275304,1.729049,-1.795344,24.030346,0.148588,0.099103,0.089624,0.009479000000000001,0.049485,0.058964,240.955576,0.19154912500505195,0.5025937457980671,15523.0,2
17224.0,3.260341,1.70214,-1.817787,24.029952,0.148266,0.100138,0.089477,0.010661000000000004,0.048128000000000004,0.05878900000000001,243.383702,0.22150886160111372,0.42479563339880344,15524.0,2
17225.0,3.228315,1.667225,-1.848499,24.033103,0.147926,0.098993,0.089393,0.009599999999999997,0.048933000000000004,0.058533,243.671305,0.19618261331589482,0.49056170929294607,15525.0,2
17226.0,3.225821,1.691508,-1.834325,24.03074,0.148239,0.098883,0.088879,0.010003999999999999,0.04935600000000001,0.05936000000000001,242.662336,0.2026865490204023,0.4736725781300448,15526.0,2
17227.0,3.283311,1.719073,-1.806237,24.03284,0.147274,0.098851,0.089225,0.009625999999999996,0.048422999999999994,0.05804899999999999,243.435565,0.19878572608623815,0.4838020617491239,15527.0,2
17228.0,3.248922,1.706472,-1.8233,24.040585,0.147219,0.098164,0.088406,0.009758000000000003,0.04905499999999999,0.05881299999999999,241.59679,0.19891552511415536,0.4834650054024887,15528.0,2
17229.0,3.217552,1.674707,-1.841281,24.036122,0.148487,0.099387,0.08902,0.010367000000000001,0.049100000000000005,0.059467000000000006,241.148883,0.21113622940469645,0.4517308236634324,15529.0,2
17230.0,3.255222,1.707259,-1.814112,24.036647,0.147945,0.099566,0.089125,0.010441000000000006,0.04837899999999999,0.05882,242.789636,0.2158123191401407,0.4395881616723736,15530.0,2
17231.0,3.264673,1.719467,-1.806894,24.045048,0.147357,0.098148,0.088327,0.009820999999999996,0.04920899999999999,0.059029999999999985,242.733059,0.19957325746799429,0.4817570352596765,15531.0,2
17232.0,3.229234,1.685733,-1.838787,24.042423,0.147807,0.098715,0.088873,0.009842000000000004,0.049092,0.058934,241.09702,0.20047664636506232,0.47941115512388166,15532.0,2
17233.0,3.219521,1.672081,-1.861756,24.042948,0.147173,0.098043,0.088348,0.00969500000000001,0.04912999999999999,0.058825,241.775953,0.19732958824367527,0.4875832957790458,15533.0,2
17234.0,3.244459,1.724717,-1.826843,24.043867,0.147586,0.09809,0.088737,0.009353,0.049496,0.058849,240.700976,0.1889609471281088,0.5093146110745055,15534.0,2
17235.0,3.271629,1.72708,-1.792981,24.048199,0.148119,0.098678,0.088805,0.009873000000000007,0.049441,0.059314000000000006,240.98858,0.19968852392702574,0.48145771644200797,15535.0,2
17236.0,3.251547,1.709097,-1.820806,24.046755,0.147191,0.098127,0.089136,0.008990999999999999,0.04906399999999998,0.05805499999999998,241.846675,0.18324671354325897,0.5241530788722575,15536.0,2
17237.0,3.197339,1.657643,-1.858474,24.0524,0.147678,0.099634,0.089346,0.010288000000000005,0.048044,0.05833200000000001,241.158313,0.21413258403579988,0.4439500231336547,15537.0,2
17238.0,3.224377,1.672606,-1.845218,24.050562,0.147715,0.098825,0.089813,0.009011999999999992,0.04889000000000002,0.05790200000000001,241.799527,0.1843284040007361,0.521344193169201,15538.0,2
17239.0,3.261785,1.715398,-1.803481,24.056732,0.147724,0.098599,0.088648,0.009951000000000002,0.04912499999999999,0.05907599999999999,242.57747,0.20256076212189073,0.47399921595736294,15539.0,2
17240.0,3.264935,1.742963,-1.787337,24.058176,0.148514,0.099345,0.08974,0.009605000000000002,0.049169000000000004,0.05877400000000001,241.742949,0.19534268863127927,0.4927427883825809,15540.0,2
17241.0,3.211515,1.70319,-1.846924,24.058832,0.147945,0.098657,0.089125,0.009531999999999999,0.049288,0.05882,242.148422,0.1933900058836657,0.497813428152455,15541.0,2
17242.0,3.200227,1.668931,-1.857556,24.062377,0.148845,0.099487,0.089593,0.009894,0.049358,0.059252,241.96926,0.20044976600012157,0.4794809568608325,15542.0,2
17243.0,3.259029,1.717367,-1.808862,24.062245,0.148092,0.099209,0.089036,0.010173000000000001,0.048882999999999996,0.059056,243.265832,0.20810490139923088,0.45960244149732377,15543.0,2
17244.0,3.263754,1.720386,-1.795869,24.062508,0.148009,0.098321,0.089188,0.009133000000000002,0.049687999999999996,0.058821,242.091845,0.18380325625389932,0.5227078734974185,15544.0,2
17245.0,3.236453,1.699384,-1.808337,24.058044,0.147614,0.098605,0.088574,0.010030999999999998,0.049009,0.059039999999999995,241.148883,0.20467251581309934,0.46851550783124396,15545.0,2
17246.0,3.220571,1.681663,-1.834456,24.053712,0.147219,0.098615,0.088873,0.009742,0.048603999999999994,0.058345999999999995,241.544927,0.20043205431539968,0.479526949776503,15546.0,2
17247.0,3.212433,1.673788,-1.835112,24.057913,0.147623,0.098242,0.088532,0.009709999999999996,0.04938100000000001,0.059091000000000005,240.880139,0.19663035114009142,0.4893990436112715,15547.0,2
17248.0,3.247872,1.723536,-1.808337,24.058963,0.148349,0.100101,0.090097,0.010003999999999999,0.04824800000000001,0.05825200000000001,241.526068,0.20734108478932198,0.4615858865212673,15548.0,2
17249.0,3.254172,1.700696,-1.803481,24.060014,0.147917,0.098862,0.088322,0.010540000000000008,0.04905499999999999,0.059594999999999995,242.973514,0.21485649054142225,0.442070214894674,15549.0,2
17250.0,3.232647,1.697546,-1.818706,24.058307,0.14811,0.099014,0.089246,0.009767999999999999,0.04909599999999999,0.058863999999999986,242.393592,0.1989530928569974,0.48336745115761615,15550.0,2
17251.0,3.217815,1.680745,-1.841412,24.057388,0.148487,0.09935,0.089966,0.00938399999999999,0.049137000000000014,0.058521000000000004,242.261578,0.19097236354755967,0.5040914543160868,15551.0,2
17252.0,3.22569,1.701353,-1.834981,24.060014,0.148184,0.098578,0.089131,0.009446999999999997,0.04960600000000001,0.05905300000000001,242.601044,0.1904368335113995,0.5054820949117671,15552.0,2
17253.0,3.244066,1.696365,-1.801775,24.05962,0.146567,0.098237,0.0887,0.009537000000000004,0.04833,0.057867,241.507208,0.19732676749912073,0.48759062056313396,15553.0,2
17254.0,3.231859,1.697152,-1.810175,24.065396,0.147687,0.098641,0.08953,0.009111000000000008,0.049046000000000006,0.058157000000000014,239.503415,0.1857605969784086,0.5176251381001705,15554.0,2
17255.0,3.207183,1.696496,-1.83275,24.059489,0.147586,0.098762,0.089446,0.009316000000000005,0.04882399999999999,0.05814,240.418088,0.19080389144905285,0.504528935173562,15555.0,2
17256.0,3.227265,1.699121,-1.826318,24.063558,0.147651,0.0982,0.088779,0.009420999999999999,0.04945100000000001,0.05887200000000001,241.384623,0.19050796732184738,0.5052973777944163,15556.0,2
17257.0,3.247478,1.712904,-1.800594,24.054369,0.147586,0.098804,0.089288,0.009515999999999997,0.04878199999999999,0.05829799999999999,241.346905,0.19506795400036894,0.4934562070612465,15557.0,2
17258.0,3.23199,1.708047,-1.819231,24.058963,0.148073,0.099109,0.089934,0.009175000000000003,0.04896400000000001,0.05813900000000001,241.021583,0.18737873991626675,0.5134232164392801,15558.0,2
17259.0,3.220965,1.690852,-1.821856,24.057782,0.148009,0.098227,0.089393,0.008833999999999995,0.04978200000000001,0.058616,241.757093,0.1774501335797359,0.5392053800861729,15559.0,2
17260.0,3.238553,1.700696,-1.816343,24.055944,0.14845,0.098993,0.089761,0.009232000000000004,0.049457,0.058689000000000005,242.016408,0.1866634315985281,0.5152806972861202,15560.0,2
17261.0,3.238553,1.711985,-1.794687,24.052794,0.148983,0.09893,0.089115,0.009815000000000004,0.050053,0.059868000000000005,242.143708,0.1960882247173054,0.4908068134105582,15561.0,2
17262.0,3.219915,1.703847,-1.824875,24.051481,0.148459,0.098872,0.089299,0.009572999999999998,0.049587000000000006,0.059160000000000004,243.473284,0.1930507380817939,0.49869442370122563,15562.0,2
17263.0,3.188676,1.681401,-1.846531,24.055156,0.146907,0.097854,0.088884,0.008969999999999992,0.04905300000000001,0.058023000000000005,243.746742,0.1828597056305294,0.5251580438190421,15563.0,2
17264.0,3.214008,1.702272,-1.829075,24.052794,0.148083,0.09904,0.089015,0.010025000000000006,0.04904299999999999,0.059067999999999996,241.148883,0.20440828643666928,0.46920164693199273,15564.0,2
17265.0,3.241441,1.72813,-1.797706,24.050693,0.14777,0.099193,0.089278,0.009915000000000007,0.04857700000000001,0.058492000000000016,241.346905,0.204104738770637,0.4699898860196361,15565.0,2
17266.0,3.222409,1.718023,-1.801119,24.046886,0.147596,0.098673,0.088679,0.009994000000000003,0.04892300000000001,0.05891700000000001,241.738234,0.20427601994930916,0.46954511066764026,15566.0,2
17267.0,3.193401,1.678513,-1.840231,24.043736,0.148266,0.098862,0.088837,0.010025000000000006,0.049404,0.05942900000000001,241.629793,0.20291468474850735,0.4730801654110446,15567.0,2
17268.0,3.200752,1.669062,-1.836425,24.045048,0.14754,0.098694,0.088753,0.009941000000000005,0.048846,0.058787000000000006,242.57747,0.20351301001085031,0.47152646096301565,15568.0,2
17269.0,3.254697,1.742306,-1.800725,24.038485,0.147256,0.099487,0.090065,0.009422,0.04776899999999999,0.05719099999999999,242.313441,0.1972367594724723,0.4878243494062291,15569.0,2
17270.0,3.239472,1.734431,-1.783006,24.039404,0.14811,0.098631,0.088879,0.009751999999999997,0.049478999999999995,0.05923099999999999,241.130024,0.19708973322554563,0.4882061406295053,15570.0,2
17271.0,3.205346,1.701615,-1.831962,24.035203,0.147118,0.098379,0.0889,0.009478999999999987,0.048739000000000005,0.05821799999999999,241.441201,0.19448091916290494,0.494980593035765,15571.0,2
17272.0,3.181851,1.6688,-1.872518,24.033365,0.147577,0.098657,0.089115,0.009541999999999995,0.04892000000000002,0.058462000000000014,240.47938,0.19504916089205027,0.49350500816964804,15572.0,2
17273.0,3.215715,1.699121,-1.822643,24.036122,0.148551,0.099156,0.089372,0.009784000000000001,0.049394999999999994,0.059178999999999995,240.752839,0.19807271843874003,0.4856535683177392,15573.0,2
17274.0,3.256929,1.740075,-1.775,24.037041,0.147439,0.098169,0.08839,0.00977900000000001,0.04926999999999998,0.05904899999999999,242.280437,0.19847374723468195,0.48461219456460236,15574.0,2
17275.0,3.226871,1.720911,-1.806762,24.03901,0.148064,0.098043,0.088726,0.009317000000000006,0.050020999999999996,0.059338,240.86128,0.18625804645955793,0.5163333833972104,15575.0,2
17276.0,3.188545,1.671294,-1.844299,24.036122,0.147054,0.098389,0.088474,0.009915000000000007,0.048664999999999986,0.05857999999999999,241.775953,0.2037356676118853,0.47094827360090963,15576.0,2
17277.0,3.205346,1.691508,-1.843381,24.035072,0.147733,0.098237,0.089671,0.008566000000000004,0.049496,0.058062,240.814132,0.17306099359557153,0.5506029037169051,15577.0,2
17278.0,3.23934,1.735874,-1.792981,24.039929,0.14777,0.098064,0.08785,0.010214,0.049706000000000014,0.059920000000000015,240.738695,0.20548413704307236,0.46640792589464675,15578.0,2
17279.0,3.238028,1.745457,-1.794819,24.032315,0.147265,0.098573,0.089566,0.009006999999999987,0.04869200000000001,0.057699,240.974435,0.18497525311646407,0.5196644841353979,15579.0,2
17280.0,3.192483,1.688358,-1.835637,24.041242,0.148386,0.098589,0.088915,0.009674000000000002,0.049796999999999994,0.059470999999999996,240.960291,0.19426482991284796,0.49554172399598906,15580.0,2
17281.0,3.211908,1.698727,-1.841806,24.034415,0.147807,0.098736,0.089409,0.009327000000000002,0.04907099999999999,0.05839799999999999,241.521353,0.19006765568959905,0.5064407594709048,15581.0,2
17282.0,3.228971,1.721829,-1.791537,24.033234,0.147706,0.098731,0.089083,0.009648000000000004,0.048975000000000005,0.05862300000000001,241.488349,0.19699444625939241,0.48845357758807806,15582.0,2
17283.0,3.22464,1.715529,-1.801906,24.037435,0.148441,0.098515,0.089293,0.009222000000000008,0.049925999999999984,0.05914799999999999,241.361049,0.18470967612714584,0.5203541226573984,15583.0,2
17284.0,3.188676,1.686258,-1.834456,24.035597,0.148928,0.099776,0.089682,0.010094000000000006,0.049152,0.05924600000000001,241.313901,0.20535877769413882,0.46673345348022344,15584.0,2
17285.0,3.211121,1.707391,-1.810831,24.037041,0.14868,0.099797,0.089818,0.009979000000000002,0.04888300000000001,0.05886200000000001,242.662336,0.2041363227231814,0.4699078702154522,15585.0,2
17286.0,3.225034,1.73955,-1.807156,24.042686,0.14845,0.099707,0.089299,0.010408,0.048742999999999995,0.059150999999999995,243.360128,0.2135237157393731,0.44553110526399575,15586.0,2
17287.0,3.215977,1.716842,-1.81805,24.039797,0.14822,0.098578,0.089272,0.009305999999999995,0.04964199999999999,0.058947999999999987,242.742488,0.18745845335696867,0.5132162201194168,15587.0,2
17288.0,3.179226,1.68127,-1.838,24.041242,0.147825,0.098967,0.088732,0.010234999999999994,0.04885800000000001,0.05909300000000001,241.983404,0.20948034139053176,0.4560307600608543,15588.0,2
17289.0,3.196027,1.69689,-1.842068,24.039404,0.148294,0.098678,0.089367,0.009311,0.04961600000000001,0.05892700000000001,242.002263,0.18765745611383192,0.5126994586052904,15589.0,2
17290.0,3.23094,1.729836,-1.773031,24.040979,0.148542,0.099345,0.090265,0.009080000000000005,0.049197000000000005,0.05827700000000001,242.016408,0.18456034798162535,0.5207418913486328,15590.0,2
17291.0,3.239865,1.752413,-1.768831,24.042423,0.148744,0.099403,0.089262,0.010141000000000011,0.04934099999999998,0.05948199999999999,242.049411,0.2055247051193712,0.46630258051720663,15591.0,2
17292.0,3.17647,1.676807,-1.826187,24.036516,0.147504,0.098274,0.088868,0.009405999999999998,0.049229999999999996,0.058635999999999994,241.83253,0.19105847941337772,0.5038678324632447,15592.0,2
17293.0,3.183557,1.674444,-1.840362,24.038222,0.147724,0.098447,0.08859,0.009857000000000005,0.04927699999999999,0.05913399999999999,241.007439,0.20002841024392237,0.4805751147609113,15593.0,2
17294.0,3.21204,1.722748,-1.807025,24.036122,0.147871,0.098106,0.089577,0.008528999999999995,0.049765000000000004,0.058294,241.526068,0.17138206807860776,0.5549626628776685,15594.0,2
17295.0,3.240128,1.740862,-1.773819,24.041242,0.147596,0.098332,0.089241,0.009091000000000002,0.049264,0.058355000000000004,240.47938,0.1845326296559424,0.5208138690647948,15595.0,2
17296.0,3.208496,1.728655,-1.808993,24.036778,0.148615,0.098841,0.089178,0.009663000000000005,0.049774,0.059437000000000004,239.555278,0.1941336012054245,0.4958824928708223,15596.0,2
17297.0,3.160719,1.67405,-1.843381,24.035859,0.147687,0.098752,0.089362,0.00939000000000001,0.048935000000000006,0.058325000000000016,242.209715,0.19188327611574318,0.5017260370455372,15597.0,2
17298.0,3.188808,1.684551,-1.829206,24.036253,0.147761,0.099629,0.089278,0.010350999999999999,0.04813200000000001,0.05848300000000001,242.370018,0.21504996571998414,0.4415678071502013,15598.0,2
17299.0,3.240653,1.736925,-1.774212,24.039272,0.148891,0.099954,0.090128,0.009826000000000001,0.048936999999999994,0.058762999999999996,240.908428,0.20078466631247707,0.47861130261471985,15599.0,2
17300.0,3.220965,1.719861,-1.799019,24.03796,0.147936,0.098725,0.088931,0.009793999999999997,0.04921100000000002,0.059005000000000016,242.667051,0.19901650004064037,0.48320279820133394,15600.0,2
17301.0,3.183295,1.689933,-1.825006,24.038485,0.147853,0.098899,0.088695,0.010204000000000005,0.04895400000000001,0.059158000000000016,242.0777,0.20843631906853238,0.45874183082390385,15601.0,2
17302.0,3.204821,1.710278,-1.819231,24.037828,0.147044,0.099592,0.089729,0.009862999999999997,0.04745200000000001,0.057315000000000005,241.662797,0.2078477651571027,0.4602701614621796,15602.0,2
17303.0,3.219259,1.736531,-1.7897,24.039141,0.147779,0.09924,0.08902,0.010219999999999993,0.048539,0.05875899999999999,239.659004,0.21054800164812512,0.45325830735726835,15603.0,2
17304.0,3.197864,1.725111,-1.796525,24.038485,0.148367,0.098872,0.089409,0.009463,0.049495,0.058957999999999997,240.36151,0.19118716663972846,0.5035336631935022,15604.0,2
17305.0,3.165313,1.685208,-1.834981,24.042817,0.147972,0.099555,0.089598,0.009957000000000008,0.04841699999999999,0.058373999999999995,242.299296,0.20564666033293424,0.46598589263905954,15605.0,2
17306.0,3.193533,1.715135,-1.813981,24.041242,0.147393,0.0984,0.089026,0.009374000000000007,0.048992999999999995,0.058367,241.544927,0.19132955055721126,0.5031639269649925,15606.0,2
17307.0,3.220571,1.737187,-1.810175,24.045705,0.147623,0.09871,0.08932,0.00939000000000001,0.048913,0.05830300000000001,240.998009,0.1919695792615613,0.5015019288723148,15607.0,2
17308.0,3.216633,1.730887,-1.779725,24.047543,0.147825,0.098568,0.08891,0.009658,0.04925700000000001,0.05891500000000001,240.003185,0.19606967396158995,0.49085498518849136,15608.0,2
17309.0,3.188676,1.707391,-1.822381,24.045836,0.148478,0.099445,0.09005,0.009395,0.04903299999999999,0.058427999999999994,241.172457,0.19160174572745445,0.5024571026449182,15609.0,2
17310.0,3.164132,1.684682,-1.859656,24.050037,0.147476,0.098342,0.088789,0.009552999999999992,0.049134,0.05868699999999999,242.487889,0.19442352701740087,0.4951296264083531,15610.0,2
17311.0,3.202064,1.71566,-1.819231,24.049118,0.147807,0.098804,0.089498,0.009306000000000009,0.04900299999999999,0.058309,241.318616,0.18990286507223922,0.5068686804217649,15611.0,2
17312.0,3.217158,1.734562,-1.800856,24.047149,0.147292,0.099219,0.089278,0.009941000000000005,0.048073000000000005,0.05801400000000001,241.064016,0.20678537255065116,0.46302893536340706,15612.0,2
17313.0,3.222146,1.731805,-1.783531,24.051218,0.147476,0.098778,0.089241,0.009537000000000004,0.04869799999999999,0.058234999999999995,241.252609,0.1958356434423706,0.4914627052390568,15613.0,2
17314.0,3.195502,1.698465,-1.829075,24.05345,0.147219,0.098862,0.088879,0.009983000000000006,0.04835699999999998,0.05833999999999999,240.663258,0.2064394722693248,0.4639271538400376,15614.0,2
17315.0,3.183557,1.690589,-1.82435,24.047411,0.148698,0.099707,0.089194,0.010513000000000008,0.04899099999999999,0.059504,239.767444,0.2145860548661008,0.4427724702365382,15615.0,2
17316.0,3.201408,1.713297,-1.8044,24.054238,0.147531,0.099035,0.089199,0.009835999999999998,0.048496,0.058331999999999995,241.09702,0.20281666907231372,0.47333468816256985,15616.0,2
17317.0,3.207971,1.7469,-1.812537,24.059226,0.146732,0.098232,0.088238,0.009994000000000003,0.0485,0.058494000000000004,241.610934,0.2060576070596483,0.46491876444410696,15617.0,2
17318.0,3.202196,1.732462,-1.79495,24.059882,0.147816,0.098143,0.088285,0.009857999999999992,0.04967300000000001,0.059531,239.178093,0.19845391955550168,0.4846636822006347,15618.0,2
17319.0,3.180801,1.712116,-1.814375,24.058176,0.14913,0.099503,0.089409,0.010093999999999992,0.04962700000000002,0.05972100000000001,240.441662,0.20339324574836762,0.4718374594767766,15619.0,2
17320.0,3.185789,1.710935,-1.821856,24.054894,0.147715,0.098841,0.088485,0.010356000000000004,0.048874000000000015,0.05923000000000002,242.799066,0.21188746803069056,0.4497800405890766,15620.0,2
17321.0,3.185001,1.715135,-1.819362,24.054369,0.147329,0.098757,0.088789,0.00996799999999999,0.04857199999999999,0.05853999999999998,242.601044,0.2052168900417926,0.46710190102948357,15621.0,2
17322.0,3.181982,1.715135,-1.810175,24.05857,0.14788,0.099209,0.08912,0.010089,0.048671000000000006,0.05876000000000001,241.163027,0.20728550295857986,0.46173021894894295,15622.0,2
17323.0,3.197339,1.719467,-1.805187,24.056863,0.147173,0.098232,0.088485,0.009747000000000006,0.048941,0.058688000000000004,241.361049,0.19915410077234288,0.4828454827370645,15623.0,2
17324.0,3.220702,1.736925,-1.787469,24.055025,0.147816,0.098862,0.088852,0.010010000000000005,0.048954,0.058964,241.073446,0.20447349606781748,0.46903231346014074,15624.0,2
17325.0,3.207446,1.719861,-1.791669,24.058044,0.146989,0.098641,0.088485,0.010156000000000012,0.048348,0.058504000000000014,240.055047,0.210056050797328,0.4545357834613226,15625.0,2
17326.0,3.167807,1.677069,-1.826712,24.058832,0.146998,0.097838,0.088364,0.009473999999999996,0.049159999999999995,0.05863399999999999,240.040903,0.19271373649844384,0.4995695344344637,15626.0,2
17327.0,3.159144,1.694527,-1.836687,24.052268,0.148386,0.099623,0.089997,0.00962600000000001,0.04876299999999999,0.058388999999999996,239.74387,0.19739972110573398,0.4874011778799838,15627.0,2
17328.0,3.189858,1.729574,-1.817262,24.056863,0.146943,0.098731,0.089209,0.009522000000000003,0.04821199999999999,0.057733999999999994,241.808956,0.19749859996266575,0.4871444136590828,15628.0,2
17329.0,3.223852,1.757401,-1.772113,24.059226,0.146861,0.098316,0.088212,0.010104000000000002,0.04854499999999999,0.05864899999999999,239.541133,0.20813249289333835,0.4595307931317597,15629.0,2
17330.0,3.194714,1.738106,-1.785631,24.058176,0.14777,0.098316,0.088637,0.009679000000000007,0.04945400000000001,0.05913300000000002,238.782049,0.1957132746941665,0.49178046696557975,15630.0,2
17331.0,3.132762,1.687833,-1.825925,24.060145,0.147972,0.09903,0.088606,0.010424000000000003,0.048941999999999986,0.05936599999999999,240.73398,0.21298244897125237,0.4469366427502559,15631.0,2
17332.0,3.155994,1.696233,-1.844037,24.05857,0.147412,0.098809,0.0887,0.010108999999999993,0.04860299999999999,0.058711999999999986,241.813671,0.20798699695498302,0.4599086105177541,15632.0,2
17333.0,3.208102,1.738762,-1.781694,24.060407,0.148762,0.099392,0.089414,0.009978,0.04937000000000001,0.05934800000000001,241.629793,0.2021024488059792,0.4751893436058834,15633.0,2
17334.0,3.222277,1.754907,-1.765419,24.060801,0.147697,0.098111,0.088417,0.009694000000000008,0.04958599999999999,0.05928,243.034806,0.19549478694012562,0.49234782625434503,15634.0,2
17335.0,3.18172,1.709097,-1.810175,24.057388,0.14789,0.09809,0.088485,0.009605000000000002,0.0498,0.059405,241.219605,0.1928676131001386,0.4991699545143973,15635.0,2
17336.0,3.133812,1.674182,-1.841281,24.058438,0.147182,0.098106,0.088553,0.009552999999999992,0.04907600000000001,0.058629,240.573676,0.1946532999164576,0.4945329623565914,15636.0,2
17337.0,3.172401,1.704503,-1.835768,24.060801,0.148165,0.098846,0.089766,0.009080000000000005,0.04931899999999999,0.05839899999999999,239.725011,0.18410381184103825,0.5219274041072592,15637.0,2
17338.0,3.208496,1.758845,-1.802694,24.060145,0.148468,0.098888,0.089482,0.009405999999999998,0.049579999999999985,0.05898599999999998,241.483634,0.18970976785462174,0.5073701066940561,15638.0,2
17339.0,3.206264,1.733512,-1.785237,24.059095,0.147384,0.09944,0.08944,0.009999999999999995,0.04794399999999999,0.05794399999999998,242.351159,0.20857232245281046,0.45838866328043026,15639.0,2
17340.0,3.169251,1.714873,-1.810437,24.064477,0.148735,0.098547,0.089173,0.009373999999999993,0.05018800000000001,0.059562000000000004,241.738234,0.18677399430154001,0.5149935929730196,15640.0,2
17341.0,3.156125,1.71041,-1.832618,24.061458,0.14845,0.098626,0.08891,0.009716000000000002,0.04982399999999999,0.059539999999999996,241.917397,0.19500250878073264,0.49362615229881335,15641.0,2
17342.0,3.180014,1.731674,-1.807156,24.065527,0.148285,0.098647,0.088952,0.009694999999999995,0.049638,0.059333,242.69534,0.19531013920506043,0.49282731128589097,15642.0,2
17343.0,3.168988,1.716579,-1.806631,24.071172,0.148744,0.098741,0.088873,0.009868000000000002,0.05000299999999999,0.059870999999999994,242.4596,0.19734421246300302,0.48754532025628505,15643.0,2
17344.0,3.169776,1.719204,-1.80755,24.073797,0.147926,0.098636,0.088842,0.009793999999999997,0.04929,0.059084,242.57747,0.19869753098943005,0.48403108285658725,15644.0,2
17345.0,3.194189,1.74795,-1.776837,24.074847,0.147789,0.099471,0.089971,0.009500000000000008,0.048318,0.05781800000000001,241.874963,0.19661002918106765,0.4894518147712327,15645.0,2
17346.0,3.174632,1.745719,-1.777756,24.079836,0.14766,0.099077,0.089115,0.009961999999999999,0.048583000000000015,0.058545000000000014,241.276183,0.20504692903013327,0.4675432482304568,15646.0,2
17347.0,3.1577,1.695315,-1.823431,24.079311,0.148193,0.098972,0.089577,0.009395,0.04922099999999999,0.05861599999999999,241.818386,0.190869936207387,0.5043574330805517,15647.0,2
17348.0,3.135518,1.694265,-1.829206,24.083512,0.147789,0.099497,0.089383,0.010113999999999998,0.048292,0.058406,241.676942,0.20942993808626503,0.456161645121144,15648.0,2
17349.0,3.196158,1.744275,-1.799281,24.084299,0.148009,0.099072,0.089881,0.00919099999999999,0.04893700000000001,0.058128,241.540212,0.18780906453063037,0.5123057686069507,15649.0,2
17350.0,3.21414,1.748082,-1.752294,24.092569,0.148524,0.098914,0.089304,0.009610000000000007,0.04960999999999999,0.059219999999999995,240.875424,0.19370704077724718,0.4969901660317665,15650.0,2
17351.0,3.181589,1.738237,-1.788256,24.093094,0.147963,0.098694,0.088915,0.00977900000000001,0.04926900000000001,0.05904800000000002,241.285612,0.19847777552263057,0.4846017340854991,15651.0,2
17352.0,3.128299,1.686914,-1.842331,24.094013,0.148248,0.099665,0.089629,0.010036000000000003,0.04858299999999999,0.05861899999999999,241.23375,0.20657006421867294,0.46358803847027286,15652.0,2
17353.0,3.135256,1.722223,-1.837737,24.090338,0.148689,0.099697,0.089829,0.009867999999999988,0.048991999999999994,0.05885999999999998,242.709485,0.2014165288918823,0.47697050995234647,15653.0,2
17354.0,3.182245,1.739944,-1.779069,24.098739,0.147485,0.098704,0.088348,0.010356000000000004,0.048781000000000005,0.05913700000000001,242.921651,0.2122914189660121,0.4487310787542764,15654.0,2
17355.0,3.214796,1.750182,-1.752688,24.099264,0.147311,0.098878,0.088926,0.009951999999999989,0.048433000000000004,0.05838499999999999,241.379909,0.20547549242267804,0.4664303738606671,15655.0,2
17356.0,3.173057,1.715923,-1.809387,24.103203,0.147246,0.098179,0.088275,0.009903999999999996,0.049066999999999986,0.05897099999999998,240.465236,0.20184234124072714,0.4758647793705636,15656.0,2
17357.0,3.135912,1.669587,-1.826975,24.099921,0.147035,0.099019,0.088621,0.01039799999999999,0.048016,0.058413999999999994,239.800448,0.21654830580835932,0.4376769842040791,15657.0,2
17358.0,3.181326,1.730887,-1.806106,24.10294,0.147357,0.099865,0.08995,0.009914999999999993,0.04749199999999999,0.057406999999999986,239.26296,0.20876760785800003,0.45788155481990833,15658.0,2
17359.0,3.194189,1.760289,-1.773163,24.100183,0.148046,0.098998,0.089629,0.009369000000000002,0.04904800000000001,0.05841700000000001,240.535958,0.19101306856408898,0.5039857533383427,15659.0,2
17360.0,3.165182,1.737843,-1.795081,24.108716,0.148055,0.099198,0.089073,0.010124999999999995,0.048857,0.05898199999999999,240.484095,0.20723320643497473,0.46186602023706436,15660.0,2
17361.0,3.148512,1.720254,-1.81385,24.10911,0.146998,0.098636,0.088795,0.009841000000000003,0.04836199999999999,0.05820299999999999,241.299757,0.20348200070301686,0.4716069845553549,15661.0,2
17362.0,3.164657,1.718417,-1.802169,24.117511,0.147357,0.097618,0.088915,0.008703000000000002,0.04973899999999999,0.058441999999999994,240.257784,0.1749698431845598,0.5456460879451362,15662.0,2
17363.0,3.169119,1.739681,-1.794819,24.117249,0.146851,0.097733,0.08817,0.009563000000000002,0.04911800000000001,0.05868100000000001,239.267674,0.1946904456523952,0.49443650396049155,15663.0,2
17364.0,3.161769,1.718285,-1.810043,24.121581,0.148193,0.098594,0.089236,0.009358000000000005,0.04959899999999999,0.058956999999999996,238.876345,0.1886693548387098,0.5100718049714774,15664.0,2
17365.0,3.1619,1.72918,-1.814375,24.120793,0.147596,0.099098,0.089099,0.009999000000000008,0.048498,0.05849700000000001,240.795272,0.20616919936493552,0.4646289865055796,15665.0,2
17366.0,3.172138,1.745982,-1.7855,24.129063,0.148303,0.09944,0.088852,0.010588,0.04886299999999999,0.05945099999999999,241.205461,0.21668303863785204,0.4373271159808009,15666.0,2
17367.0,3.183689,1.743356,-1.779594,24.132608,0.147302,0.097749,0.088595,0.00915400000000001,0.049552999999999986,0.058706999999999995,241.879678,0.18472777172377633,0.5203071328163471,15667.0,2
17368.0,3.143656,1.713954,-1.807287,24.135233,0.148671,0.099135,0.089509,0.009625999999999996,0.049536,0.05916199999999999,240.545388,0.19431939762197944,0.4954000249942382,15668.0,2
17369.0,3.156782,1.716185,-1.806762,24.134446,0.149764,0.100106,0.09048,0.009625999999999996,0.04965800000000001,0.059284,241.818386,0.19384200245675495,0.4966397035409408,15669.0,2
17370.0,3.163475,1.742044,-1.802037,24.140878,0.147596,0.098389,0.088669,0.009720000000000006,0.049207,0.05892700000000001,244.562404,0.19752885709640722,0.4870658432789945,15670.0,2
17371.0,3.175945,1.745325,-1.780381,24.140353,0.148579,0.099608,0.089934,0.009674000000000002,0.04897099999999999,0.05864499999999999,242.209715,0.19754145225843348,0.4870331367220505,15671.0,2
17372.0,3.162163,1.729311,-1.807681,24.144554,0.147586,0.098799,0.089346,0.009453000000000003,0.048787,0.05824,241.606219,0.19375666147413306,0.4968613132115396,15672.0,2
17373.0,3.156782,1.717235,-1.800069,24.152167,0.147743,0.098384,0.089645,0.008738999999999997,0.049359000000000014,0.05809800000000001,241.313901,0.17704619124797394,0.540254319579632,15673.0,2
17374.0,3.157175,1.726424,-1.802562,24.151511,0.148147,0.099534,0.089251,0.010283,0.048613,0.058896000000000004,240.682117,0.21152342946476324,0.4507253597569828,15674.0,2
17375.0,3.160063,1.728524,-1.793506,24.155712,0.148946,0.100085,0.09005,0.010034999999999988,0.048861,0.05889599999999999,241.639223,0.20537431951209503,0.46669309517812796,15675.0,2
17376.0,3.161638,1.726161,-1.801119,24.16372,0.147936,0.099088,0.089314,0.009773999999999991,0.048848000000000016,0.05862200000000001,243.261117,0.20008597924215413,0.4804256221450205,15676.0,2
17377.0,3.169251,1.733774,-1.803612,24.162669,0.148588,0.099392,0.089635,0.009756999999999988,0.049196000000000004,0.05895299999999999,242.544466,0.19832510112405202,0.4849981921779466,15677.0,2
17378.0,3.158882,1.720779,-1.800987,24.162801,0.147981,0.098914,0.089036,0.009877999999999998,0.049067,0.058945,242.478459,0.20131246433520825,0.4772407401678542,15678.0,2
17379.0,3.153894,1.725111,-1.808337,24.168183,0.147421,0.097859,0.088894,0.008965,0.049561999999999995,0.058526999999999996,241.686371,0.1808808990577649,0.5302965207769661,15679.0,2
17380.0,3.155863,1.729443,-1.805844,24.173565,0.148413,0.098636,0.089409,0.009226999999999999,0.04977699999999999,0.05900399999999999,240.998009,0.1853630117722689,0.518657569692363,15680.0,2
17381.0,3.165576,1.737318,-1.788519,24.175665,0.147384,0.098342,0.088758,0.009583999999999995,0.04904199999999999,0.058625999999999984,240.507669,0.19542034541116973,0.4925411327081022,15681.0,2
17382.0,3.140506,1.720123,-1.802431,24.173302,0.14789,0.099014,0.090265,0.008749000000000007,0.04887599999999999,0.057624999999999996,240.012614,0.17900034781185442,0.5351798526691813,15682.0,2
17383.0,3.152188,1.725111,-1.801119,24.181048,0.147393,0.098379,0.088952,0.009426999999999991,0.049014,0.05844099999999999,240.333221,0.19232887891461778,0.5005689155027253,15683.0,2
17384.0,3.165707,1.747819,-1.781037,24.184855,0.148055,0.098699,0.089519,0.009179999999999994,0.049356,0.05853599999999999,240.267214,0.1859918552586258,0.5170246168766307,15684.0,2
17385.0,3.173976,1.746113,-1.793244,24.18131,0.14754,0.097948,0.089183,0.008764999999999995,0.04959200000000001,0.058357000000000006,240.927287,0.17673865263242783,0.5410529221875906,15685.0,2
17386.0,3.140375,1.723142,-1.814506,24.180916,0.148321,0.099324,0.08891,0.010413999999999993,0.04899700000000001,0.059411000000000005,240.743409,0.2125392873178495,0.4480874252350062,15686.0,2
17387.0,3.145494,1.708966,-1.811356,24.181048,0.147779,0.099298,0.089194,0.010104000000000002,0.048480999999999996,0.058585,241.766523,0.2084072439255807,0.4588173318628441,15687.0,2
17388.0,3.166757,1.736006,-1.79075,24.184198,0.147412,0.098578,0.089094,0.009483999999999992,0.04883399999999999,0.05831799999999998,241.007439,0.19420497593938763,0.4956971501339953,15688.0,2
17389.0,3.187758,1.753332,-1.771456,24.181835,0.147917,0.098353,0.089141,0.009211999999999998,0.049564,0.058775999999999995,240.856565,0.18585695551296275,0.5173749185404012,15689.0,2
17390.0,3.157832,1.727342,-1.788387,24.186692,0.146916,0.097166,0.088023,0.009142999999999998,0.04974999999999999,0.05889299999999999,240.300218,0.18377520049848245,0.5227807274361163,15690.0,2
17391.0,3.122787,1.709885,-1.818706,24.180654,0.14845,0.099566,0.090244,0.009321999999999997,0.048884,0.058205999999999994,238.928208,0.19069244144420575,0.504818343592631,15691.0,2
17392.0,3.135912,1.719073,-1.805844,24.185642,0.148101,0.099812,0.089551,0.010260999999999992,0.04828900000000001,0.058550000000000005,240.799987,0.2124870573617724,0.44822305366352944,15692.0,2
17393.0,3.17752,1.760289,-1.7771,24.186824,0.148138,0.098899,0.089267,0.009632000000000002,0.04923899999999999,0.05887099999999999,240.993294,0.19561332250203092,0.4920400183756325,15693.0,2
17394.0,3.174895,1.731937,-1.77605,24.18026,0.147715,0.098116,0.088915,0.009201,0.04959900000000002,0.05880000000000002,241.422342,0.18550403225806447,0.5182913739626595,15694.0,2
17395.0,3.13565,1.726161,-1.805319,24.181179,0.148432,0.099765,0.089745,0.010020000000000001,0.048667,0.058687,241.09702,0.2058847702802663,0.4653675793108857,15695.0,2
17396.0,3.109136,1.709753,-1.809912,24.182623,0.147201,0.098736,0.089488,0.009248000000000006,0.048464999999999994,0.057713,241.394053,0.1908141790120911,0.5045022208871062,15696.0,2
17397.0,3.151925,1.749526,-1.786812,24.18853,0.147485,0.098626,0.089078,0.009548000000000001,0.048859,0.058407,240.498239,0.19541547277936963,0.4925537857417912,15697.0,2
17398.0,3.177913,1.754251,-1.79285,24.191549,0.147421,0.098137,0.088611,0.009526000000000007,0.049283999999999994,0.05881,239.748585,0.19328396063711084,0.49808880173541115,15698.0,2
17399.0,3.152844,1.735481,-1.787469,24.181704,0.147779,0.098993,0.088831,0.010162000000000004,0.048785999999999996,0.058948,239.885314,0.20829319285875345,0.45911349460405626,15699.0,2
17400.0,3.1346,1.721304,-1.808468,24.188136,0.148147,0.098489,0.089482,0.009006999999999987,0.04965800000000001,0.058664999999999995,241.243179,0.18137699107915958,0.5290082910651629,15700.0,2
17401.0,3.146806,1.740206,-1.798362,24.188005,0.147495,0.098778,0.089388,0.00939000000000001,0.04871699999999998,0.05810699999999999,241.592075,0.19274190237694513,0.49949639453303496,15701.0,2
17402.0,3.158094,1.755826,-1.7813,24.182754,0.148211,0.098164,0.088968,0.009195999999999996,0.05004700000000001,0.059243000000000004,240.380369,0.1837436061381073,0.5228627702668923,15702.0,2
17403.0,3.137487,1.719861,-1.82225,24.184986,0.14811,0.099492,0.089351,0.010140999999999997,0.048617999999999995,0.05875899999999999,240.889569,0.2085810074250807,0.45836611053045206,15703.0,2
17404.0,3.147331,1.727605,-1.794294,24.187874,0.147936,0.098977,0.089635,0.00934199999999999,0.048959000000000016,0.058301000000000006,241.997549,0.19080882352941148,0.5045161277664985,15704.0,2
17405.0,3.188545,1.75412,-1.7666,24.184198,0.148101,0.098736,0.089398,0.009337999999999999,0.049365000000000006,0.058703000000000005,240.823561,0.18915853016245995,0.5088015362326974,15705.0,2
17406.0,3.167413,1.758714,-1.763581,24.181967,0.148946,0.099602,0.089325,0.010276999999999994,0.049344,0.05962099999999999,240.644399,0.20826831492552425,0.4591780965153388,15706.0,2
17407.0,3.124362,1.705553,-1.807812,24.173828,0.148772,0.098641,0.089157,0.009484000000000006,0.05013099999999998,0.05961499999999999,242.228574,0.18918056331285427,0.508744321527041,15707.0,2
17408.0,3.123312,1.74585,-1.814375,24.174615,0.148781,0.099429,0.089241,0.010188000000000003,0.04935199999999999,0.059539999999999996,242.318155,0.20643121998662703,0.4639485830009653,15708.0,2
17409.0,3.169251,1.76147,-1.775262,24.171727,0.148037,0.098673,0.089267,0.009405999999999998,0.049364000000000005,0.05877,241.450631,0.19053985617340213,0.505214570242034,15709.0,2
17410.0,3.162163,1.756089,-1.769881,24.172252,0.147844,0.098752,0.088758,0.009994000000000003,0.049092,0.059086,240.922572,0.20357281078768874,0.47137117296363285,15710.0,2
17411.0,3.140768,1.724717,-1.799281,24.16582,0.148597,0.099161,0.090107,0.009053999999999993,0.04943600000000001,0.05849,239.526989,0.1831421809575822,0.5244245244446775,15711.0,2
17412.0,3.129612,1.71776,-1.8065,24.163457,0.148689,0.099277,0.089551,0.009725999999999999,0.049411999999999984,0.05913799999999998,241.031013,0.19683079351587643,0.48887854375871453,15712.0,2
17413.0,3.142869,1.755826,-1.781037,24.163326,0.147862,0.099272,0.089404,0.009868000000000002,0.048589999999999994,0.058457999999999996,242.718914,0.20308287542960637,0.47264341532578613,15713.0,2
17414.0,3.166757,1.743488,-1.769488,24.167133,0.148184,0.098652,0.089461,0.009191000000000005,0.04953200000000001,0.05872300000000001,241.163027,0.1855530656330124,0.5181640462739369,15714.0,2
17415.0,3.156782,1.744013,-1.788125,24.162013,0.148395,0.0985,0.089199,0.009301000000000004,0.049894999999999995,0.059196,241.059302,0.18640772807439482,0.5159446968325656,15715.0,2
17416.0,3.120818,1.718417,-1.823168,24.165032,0.148138,0.098694,0.089157,0.009537000000000004,0.04944399999999999,0.05898099999999999,241.045157,0.19288097886540612,0.49913524688920674,15716.0,2
17417.0,3.148119,1.7385,-1.786156,24.162538,0.147228,0.097912,0.0886,0.009312,0.049316,0.058628,241.021583,0.18881927124520959,0.5096825087102781,15717.0,2
17418.0,3.172663,1.76147,-1.75715,24.165295,0.148018,0.099025,0.088495,0.010529999999999998,0.04899300000000001,0.059523000000000006,239.578852,0.21492427644201323,0.4418941914808382,15718.0,2
17419.0,3.149956,1.736793,-1.779856,24.164901,0.148,0.098925,0.089346,0.009579000000000004,0.049074999999999994,0.058654,240.889569,0.19518705680984605,0.4931469261792515,15719.0,2
