elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
17420.0,3.127249,1.710147,-1.795869,24.163851,0.148018,0.09893,0.089514,0.009416000000000008,0.04908800000000001,0.058504000000000014,241.172457,0.19181486687445265,0.5019036791227967,15720.0,2
17421.0,3.140768,1.732462,-1.803612,24.166476,0.147568,0.09841,0.088585,0.009825,0.04915800000000001,0.05898300000000001,240.795272,0.19986167334567423,0.48100808972747755,15721.0,2
17422.0,3.146019,1.730624,-1.778675,24.162276,0.148303,0.099061,0.089372,0.009689000000000003,0.049241999999999994,0.058931,240.715121,0.1967589302032777,0.4890651552148271,15722.0,2
17423.0,3.144969,1.76147,-1.77185,24.170283,0.14755,0.098384,0.088579,0.009804999999999994,0.04916599999999999,0.05897099999999998,240.719835,0.19942237679744537,0.48214883547890086,15723.0,2
17424.0,3.128956,1.73745,-1.799019,24.171202,0.148156,0.099067,0.089509,0.009557999999999997,0.04908900000000001,0.058647000000000005,240.064477,0.19470360562232625,0.494402330735484,15724.0,2
17425.0,3.144575,1.73128,-1.78865,24.171465,0.147403,0.097738,0.08818,0.009558000000000011,0.049665,0.05922300000000001,240.196492,0.19244553618169394,0.5002659850965423,15725.0,2
17426.0,3.149694,1.718285,-1.8002,24.168183,0.14755,0.098269,0.089104,0.009164999999999993,0.04928099999999999,0.058445999999999984,239.555278,0.18597053691002788,0.5170799754167523,15726.0,2
17427.0,3.126331,1.726817,-1.799675,24.173959,0.148349,0.098788,0.089325,0.009463,0.04956100000000001,0.05902400000000001,240.248355,0.1909325693071304,0.5041947902309349,15727.0,2
17428.0,3.158094,1.753201,-1.763581,24.172252,0.147669,0.098878,0.088989,0.009888999999999995,0.048791,0.058679999999999996,240.389799,0.20267666830627962,0.4736982359293195,15728.0,2
17429.0,3.165051,1.762258,-1.749931,24.175797,0.148349,0.099014,0.08922,0.009794000000000011,0.049335000000000004,0.059129000000000015,240.031473,0.19851629641641014,0.4845017047406357,15729.0,2
17430.0,3.133418,1.749001,-1.791931,24.17409,0.148,0.09935,0.089351,0.009998999999999994,0.04865,0.05864899999999999,240.644399,0.2055250662884626,0.4663016426493627,15730.0,2
17431.0,3.126987,1.730361,-1.820675,24.178291,0.148046,0.099518,0.089099,0.010418999999999998,0.048528000000000016,0.05894700000000001,241.120594,0.2146963671206906,0.44248601627676876,15731.0,2
17432.0,3.141031,1.744931,-1.791275,24.171727,0.148027,0.099387,0.089393,0.009994000000000003,0.04863999999999999,0.05863399999999999,240.531243,0.20546452581155825,0.4664588514689999,15732.0,2
17433.0,3.160982,1.761733,-1.775656,24.170283,0.148101,0.099823,0.089215,0.010607999999999992,0.048278000000000015,0.05888600000000001,240.875424,0.219722860871186,0.4294334407135162,15733.0,2
17434.0,3.159275,1.757401,-1.76555,24.17514,0.148285,0.099193,0.089367,0.009826000000000001,0.049092,0.058918,241.346905,0.20015073432057529,0.48025746903548694,15734.0,2
17435.0,3.127643,1.745588,-1.794819,24.180654,0.148101,0.098342,0.089047,0.009294999999999998,0.04975900000000001,0.05905400000000001,240.965005,0.18679662379421214,0.5149348297122414,15735.0,2
17436.0,3.100211,1.718548,-1.820675,24.180391,0.148211,0.099093,0.089913,0.009179999999999994,0.04911800000000001,0.058298,240.880139,0.1868930556403834,0.5146844197801231,15736.0,2
17437.0,3.133812,1.744275,-1.780119,24.183673,0.147504,0.098725,0.088275,0.010449999999999987,0.048779,0.05922899999999999,241.23375,0.21422714227142242,0.4437044785101347,15737.0,2
17438.0,3.164132,1.770002,-1.771325,24.187874,0.148689,0.099655,0.089645,0.010009999999999991,0.049033999999999994,0.059043999999999985,239.814592,0.20413990007137742,0.469898580716656,15738.0,2
17439.0,3.164788,1.762914,-1.772244,24.187086,0.148055,0.09851,0.089314,0.009195999999999996,0.04954499999999999,0.05874099999999999,240.276643,0.18560529608848336,0.5180284165486098,15739.0,2
17440.0,3.137356,1.748607,-1.788125,24.186692,0.147219,0.097455,0.088369,0.009085999999999997,0.04976399999999999,0.058849999999999986,241.078161,0.18257811715060784,0.5258892602681932,15740.0,2
17441.0,3.117799,1.735218,-1.809256,24.185773,0.149451,0.100007,0.089955,0.010052000000000005,0.049444,0.05949600000000001,240.559532,0.20329659217312174,0.47208844518510085,15741.0,2
17442.0,3.126199,1.741125,-1.797444,24.190762,0.148037,0.099145,0.089236,0.009909000000000001,0.048892000000000005,0.058801000000000006,242.233289,0.20266704845274375,0.47372321633741643,15742.0,2
17443.0,3.148512,1.742831,-1.778544,24.191156,0.148505,0.09966,0.08964,0.010020000000000001,0.048845,0.058865,242.063556,0.20513450436064368,0.4673158365045691,15743.0,2
17444.0,3.168201,1.775778,-1.755444,24.191943,0.147586,0.099019,0.088879,0.010139999999999996,0.048567,0.058706999999999995,241.488349,0.2087794432548179,0.4578508211874889,15744.0,2
17445.0,3.149694,1.756745,-1.743894,24.195225,0.147779,0.099198,0.089976,0.009221999999999994,0.048581,0.05780299999999999,239.979611,0.18982339137952317,0.5070750541747144,15745.0,2
17446.0,3.11688,1.744538,-1.796787,24.196013,0.147761,0.098216,0.0887,0.009515999999999997,0.049545000000000006,0.059061,239.413834,0.19206394058047058,0.5012568955933636,15746.0,2
17447.0,3.094698,1.721961,-1.807156,24.203627,0.148009,0.099188,0.089404,0.009784000000000001,0.048821,0.058605000000000004,241.276183,0.20040145835893655,0.47960639999637567,15747.0,2
17448.0,3.128431,1.757795,-1.790356,24.204152,0.148275,0.09883,0.089188,0.009641999999999998,0.04944499999999999,0.05908699999999999,241.59679,0.19500060672248512,0.4936310914791314,15748.0,2
17449.0,3.162819,1.780635,-1.740613,24.205202,0.147568,0.098458,0.088789,0.009668999999999997,0.04911,0.058779,240.762269,0.19688053592881424,0.4887493748716537,15749.0,2
17450.0,3.159538,1.772103,-1.781825,24.210978,0.148294,0.098673,0.088968,0.009704999999999991,0.04962100000000001,0.059326000000000004,239.842881,0.19557857401958786,0.49213025169040614,15750.0,2
17451.0,3.10533,1.717629,-1.828943,24.215047,0.147724,0.09924,0.089078,0.01016199999999999,0.048484,0.05864599999999999,240.286073,0.20959059502939034,0.45574445831181043,15751.0,2
17452.0,3.113336,1.721173,-1.82015,24.214129,0.147862,0.09923,0.08954,0.009690000000000004,0.048631999999999995,0.058322,240.898998,0.19924742458824266,0.4826031435998154,15752.0,2
17453.0,3.142344,1.762783,-1.783925,24.216229,0.147421,0.098337,0.08839,0.009946999999999998,0.049084,0.059031,240.304932,0.20264846694509517,0.47377146797060277,15753.0,2
17454.0,3.159013,1.779716,-1.745994,24.214522,0.147348,0.09872,0.088548,0.010172,0.048628000000000005,0.058800000000000005,240.276643,0.20917559480968145,0.45682211243721005,15754.0,2
17455.0,3.147462,1.764096,-1.765681,24.21321,0.148119,0.098662,0.089099,0.009563000000000002,0.049457,0.05902,240.031473,0.19335597881030372,0.4979017881441907,15755.0,2
17456.0,3.113599,1.733643,-1.793112,24.212422,0.148753,0.099403,0.089776,0.00962700000000001,0.04934999999999999,0.058977,240.111625,0.1950720350144883,0.4934456096651665,15756.0,2
17457.0,3.11583,1.73745,-1.801644,24.213341,0.147017,0.09788,0.088747,0.009132999999999988,0.049137000000000014,0.05827,240.96972,0.18586430054133227,0.5173558452971891,15757.0,2
17458.0,3.141162,1.754907,-1.777756,24.213997,0.147173,0.098248,0.088679,0.009569000000000008,0.048924999999999996,0.058494000000000004,239.984325,0.19558108163348747,0.4921237400300853,15758.0,2
17459.0,3.156519,1.767377,-1.765944,24.211897,0.147706,0.098799,0.088968,0.009830999999999993,0.048907000000000006,0.058738,239.069653,0.20101005970393374,0.47802601107364195,15759.0,2
17460.0,3.152188,1.760814,-1.761088,24.206908,0.148698,0.099613,0.089267,0.010345999999999994,0.049085000000000004,0.059431,238.767905,0.2107729291447662,0.45267422563114035,15760.0,2
17461.0,3.143262,1.743356,-1.7582,24.208878,0.148101,0.098762,0.089724,0.009038000000000004,0.04933900000000001,0.05837700000000001,240.748124,0.1831779489258209,0.5243316437745018,15761.0,2
17462.0,3.121343,1.742306,-1.811881,24.208746,0.148652,0.099135,0.089204,0.009930999999999995,0.049517000000000005,0.059448,240.559532,0.20055333414112028,0.47921201571548677,15762.0,2
17463.0,3.102442,1.741387,-1.820675,24.205596,0.14811,0.098405,0.088763,0.009642000000000012,0.049704999999999985,0.059347,241.111165,0.1939806059630631,0.4962797841161448,15763.0,2
17464.0,3.128562,1.762258,-1.780119,24.207565,0.148992,0.099429,0.089776,0.009653000000000009,0.04956300000000001,0.05921600000000002,240.97915,0.19475829230893404,0.49426032277831067,15764.0,2
17465.0,3.151138,1.76764,-1.768306,24.207827,0.148854,0.099812,0.090134,0.009677999999999992,0.04904199999999999,0.05871999999999998,242.280437,0.19733703076891695,0.48756396936028945,15765.0,2
17466.0,3.148775,1.758714,-1.774869,24.205333,0.148551,0.099156,0.089236,0.009919999999999998,0.049394999999999994,0.05931499999999999,242.157852,0.20082597781196856,0.4785040267489753,15766.0,2
17467.0,3.113861,1.746507,-1.811225,24.19982,0.148606,0.099219,0.088952,0.010266999999999998,0.049386999999999986,0.059653999999999985,241.973974,0.20788450635781974,0.4601747535451606,15767.0,2
17468.0,3.115961,1.726817,-1.788387,24.203889,0.148753,0.099382,0.08901,0.010371999999999992,0.049371,0.05974299999999999,242.384163,0.21007858705339044,0.45447726231322827,15768.0,2
17469.0,3.134993,1.765408,-1.770406,24.195225,0.147614,0.098458,0.088317,0.010140999999999997,0.04915599999999999,0.05929699999999999,242.016408,0.20629818744024248,0.46429403600463914,15769.0,2
17470.0,3.164001,1.776303,-1.748225,24.195225,0.148496,0.099371,0.089782,0.009589,0.04912499999999999,0.05871399999999999,239.86174,0.1951919553800432,0.49313420578988587,15770.0,2
17471.0,3.144969,1.766327,-1.781562,24.198244,0.147632,0.099035,0.089073,0.009961999999999999,0.048597000000000015,0.058559000000000014,240.48881,0.20498785958269877,0.4676966371461483,15771.0,2
17472.0,3.119768,1.7448,-1.776706,24.193387,0.147853,0.098846,0.088978,0.009868000000000002,0.04900700000000001,0.05887500000000001,239.644859,0.2013548808357819,0.47713059488441245,15772.0,2
17473.0,3.108874,1.741256,-1.784975,24.195488,0.14823,0.099261,0.089393,0.009868000000000002,0.048969,0.058837,239.48927,0.201511129262814,0.4767248559137284,15773.0,2
17474.0,3.121605,1.740206,-1.787075,24.193912,0.148257,0.099061,0.088989,0.010071999999999998,0.049196000000000004,0.059268,240.700976,0.20472793056487176,0.46837160926681076,15774.0,2
17475.0,3.124493,1.749394,-1.779069,24.1968,0.147026,0.098022,0.087955,0.010066999999999993,0.04900399999999999,0.059070999999999985,240.932002,0.20542801754922954,0.4665536545019653,15775.0,2
17476.0,3.153106,1.769215,-1.757413,24.198507,0.147026,0.098116,0.0886,0.009515999999999997,0.048909999999999995,0.05842599999999999,238.980071,0.19455746151172532,0.494781831266357,15776.0,2
17477.0,3.143525,1.77184,-1.770931,24.204414,0.147596,0.098421,0.088663,0.009757999999999989,0.04917500000000001,0.058933,237.16487,0.19843012851797598,0.48472546170946273,15777.0,2
17478.0,3.110974,1.736662,-1.786812,24.206777,0.147715,0.097775,0.088081,0.009693999999999994,0.04994000000000001,0.059634000000000006,238.40015,0.19410904867743922,0.4959462497842304,15778.0,2
17479.0,3.101917,1.733774,-1.801644,24.206777,0.14653,0.098232,0.089078,0.009153999999999995,0.048297999999999994,0.05745199999999999,238.541594,0.189527733493447,0.5078428054324375,15779.0,2
17480.0,3.113599,1.759239,-1.791144,24.210847,0.147099,0.098925,0.088915,0.010010000000000005,0.04817400000000001,0.058184000000000013,238.253991,0.2077841203943955,0.4604354313532163,15780.0,2
17481.0,3.142869,1.759764,-1.763975,24.214522,0.148726,0.099524,0.089404,0.010120000000000004,0.049201999999999996,0.059322,238.77262,0.20567851553767055,0.46590317245923984,15781.0,2
17482.0,3.130268,1.754251,-1.746781,24.213603,0.147495,0.097702,0.088249,0.009453000000000003,0.04979299999999999,0.05924599999999999,241.115879,0.18984214965658522,0.5070263435145719,15782.0,2
17483.0,3.114518,1.739156,-1.796656,24.218723,0.148165,0.098851,0.089908,0.008942999999999993,0.049314,0.05825699999999999,240.158773,0.18134441853391448,0.5290928740029328,15783.0,2
17484.0,3.125543,1.760289,-1.775262,24.222136,0.148349,0.099224,0.08964,0.00958400000000001,0.049125,0.05870900000000001,240.554817,0.19509017628139902,0.4933985012295612,15784.0,2
17485.0,3.134075,1.766065,-1.77185,24.224105,0.148845,0.099061,0.088989,0.010071999999999998,0.04978400000000001,0.059856000000000006,240.903713,0.20230993271065573,0.47465055862406935,15785.0,2
17486.0,3.106642,1.7448,-1.777231,24.227781,0.147908,0.098778,0.089204,0.009574,0.04913000000000001,0.058704000000000006,241.46006,0.19486678471840585,0.49397859451145854,15786.0,2
17487.0,3.11898,1.75307,-1.7855,24.232376,0.148524,0.099797,0.090018,0.009778999999999996,0.04872699999999999,0.05850599999999999,240.498239,0.20068543753078308,0.47886897550469065,15787.0,2
17488.0,3.150875,1.777091,-1.756756,24.226731,0.148551,0.099266,0.089745,0.009520999999999988,0.049284999999999995,0.05880599999999998,241.243179,0.1931785902690417,0.4983624228239114,15788.0,2
17489.0,3.131712,1.753201,-1.768569,24.229356,0.149066,0.098416,0.088884,0.009531999999999999,0.05065,0.060182,241.912682,0.1881897692049515,0.5113171716295108,15789.0,2
17490.0,3.094436,1.743488,-1.788387,24.236182,0.148542,0.098647,0.088406,0.010241,0.04989500000000001,0.06013600000000001,242.520892,0.20524691358024688,0.4670239372392547,15790.0,2
17491.0,3.128562,1.752151,-1.785631,24.239596,0.148781,0.099802,0.089514,0.010288000000000005,0.048978999999999995,0.059267,241.577931,0.21004491629236435,0.4545646970489269,15791.0,2
17492.0,3.143262,1.768033,-1.768963,24.238808,0.147384,0.098132,0.08891,0.009221999999999994,0.04925199999999999,0.058473999999999984,241.653368,0.1872373256451383,0.513790434733234,15792.0,2
17493.0,3.167544,1.792054,-1.743631,24.243796,0.14879,0.098311,0.088973,0.009337999999999999,0.05047900000000001,0.05981700000000001,239.932462,0.18498415213946112,0.5196413755480059,15793.0,2
17494.0,3.110843,1.767246,-1.761744,24.24826,0.147348,0.09903,0.0888,0.010230000000000003,0.048318,0.058548,239.682578,0.2117179577391917,0.45022021737996976,15794.0,2
17495.0,3.084329,1.731805,-1.810306,24.244978,0.14777,0.098615,0.089157,0.009457999999999994,0.04915500000000002,0.05861300000000001,238.706612,0.19240784441370312,0.5003638614044088,15795.0,2
17496.0,3.121868,1.751363,-1.795344,24.252067,0.149056,0.099776,0.090779,0.008997000000000005,0.04927999999999999,0.058276999999999995,239.522274,0.18256528885371656,0.5259225722193928,15796.0,2
17497.0,3.146019,1.782078,-1.751506,24.24629,0.148441,0.098794,0.089509,0.009285000000000002,0.04964699999999998,0.058931999999999984,241.266753,0.18701659684176614,0.5143636134792967,15797.0,2
17498.0,3.144969,1.749657,-1.756494,24.250885,0.147651,0.09883,0.088884,0.009945999999999997,0.048821,0.058767,240.729265,0.203719634590963,0.4709899074370354,15798.0,2
17499.0,3.123443,1.740862,-1.778675,24.250754,0.147375,0.098935,0.089383,0.009551999999999991,0.04844000000000001,0.057992,239.465696,0.19718833219793128,0.4879501032003538,15799.0,2
17500.0,3.105199,1.741912,-1.775525,24.249441,0.148055,0.098946,0.08923,0.009716000000000002,0.049108999999999986,0.05882499999999999,239.314823,0.1978415801262473,0.48625377801442415,15800.0,2
17501.0,3.132499,1.755957,-1.765025,24.255742,0.148367,0.09883,0.089551,0.009278999999999996,0.049537,0.05881599999999999,239.748585,0.18731075134240371,0.5135997661460608,15801.0,2
17502.0,3.125018,1.758451,-1.751244,24.248916,0.147136,0.098164,0.088737,0.009427000000000005,0.04897199999999999,0.05839899999999999,240.135199,0.1924938231270293,0.5001405957030617,15802.0,2
17503.0,3.126462,1.756745,-1.773819,24.253773,0.147302,0.098216,0.088616,0.009599999999999997,0.04908599999999999,0.05868599999999999,238.362431,0.19557112881210909,0.49214958507427664,15803.0,2
17504.0,3.144181,1.77289,-1.751769,24.25653,0.147596,0.097864,0.088726,0.009138000000000007,0.049732,0.058870000000000006,238.225702,0.18374117788993238,0.5228690758338268,15804.0,2
17505.0,3.138012,1.769084,-1.776575,24.258893,0.14743,0.097812,0.088375,0.009437000000000001,0.04961800000000001,0.05905500000000001,237.707073,0.19018924202422458,0.5061250294811874,15805.0,2
17506.0,3.111499,1.752413,-1.784581,24.250622,0.148863,0.098825,0.088952,0.009872999999999993,0.050038,0.05991099999999999,238.749046,0.19730610124103184,0.48764428578360464,15806.0,2
17507.0,3.096142,1.741781,-1.795212,24.251935,0.148478,0.098547,0.089125,0.009422,0.049931,0.059353,240.36151,0.18869662741328205,0.5100009847619877,15807.0,2
17508.0,3.12528,1.789823,-1.767913,24.251279,0.148468,0.09914,0.089614,0.009526000000000007,0.04932799999999998,0.05885399999999999,240.658543,0.19311155709623162,0.49853649158770164,15808.0,2
17509.0,3.165576,1.795336,-1.732869,24.251673,0.148698,0.098851,0.088921,0.009929999999999994,0.049847,0.059777,240.639684,0.19920558497833402,0.4827117908392188,15809.0,2
17510.0,3.135912,1.766065,-1.7414,24.248522,0.148606,0.099245,0.088994,0.010250999999999996,0.04936099999999999,0.059611999999999984,240.85185,0.20766986750942018,0.46073211816682524,15810.0,2
17511.0,3.089317,1.724586,-1.792587,24.248522,0.14868,0.099219,0.089351,0.009868000000000002,0.049461000000000005,0.05932900000000001,241.582645,0.1995066920059844,0.48192988949284876,15811.0,2
17512.0,3.100605,1.745194,-1.78865,24.243928,0.148018,0.099487,0.089992,0.009495000000000003,0.048531000000000005,0.05802600000000001,241.450631,0.1956441111019534,0.4919600679077869,15812.0,2
17513.0,3.139456,1.796648,-1.757019,24.247209,0.148946,0.099303,0.089598,0.009705000000000005,0.04964299999999999,0.059348,240.814132,0.19549190234469435,0.49235531684355194,15813.0,2
17514.0,3.1598,1.79888,-1.749406,24.243928,0.148321,0.099261,0.088942,0.010319000000000009,0.049060000000000006,0.059379000000000015,241.049872,0.2103299973502376,0.4538244112285823,15814.0,2
17515.0,3.103361,1.763571,-1.772244,24.236576,0.148009,0.098599,0.08932,0.00927900000000001,0.049409999999999996,0.058689000000000005,240.752839,0.1877921920220196,0.5123495823873939,15815.0,2
17516.0,3.087479,1.731937,-1.800987,24.236839,0.148735,0.099103,0.089923,0.009179999999999994,0.04963200000000001,0.058812,239.357256,0.18495758870106566,0.5197103543041901,15816.0,2
17517.0,3.124887,1.756351,-1.779331,24.235001,0.148092,0.09966,0.089587,0.010072999999999999,0.048432,0.058505,240.451091,0.20797803150744323,0.4599318915934463,15817.0,2
17518.0,3.145625,1.784047,-1.750719,24.23185,0.147972,0.098993,0.089241,0.009751999999999997,0.048978999999999995,0.05873099999999999,241.370479,0.19910167415271535,0.4829816218527546,15818.0,2
17519.0,3.124755,1.793761,-1.754,24.232769,0.148487,0.098857,0.089057,0.009800000000000003,0.04963000000000001,0.05943000000000001,240.191777,0.19745723438979673,0.4872518299401708,15819.0,2
17520.0,3.105067,1.766721,-1.777625,24.232376,0.146851,0.098484,0.088994,0.009489999999999998,0.04836700000000001,0.057857000000000006,240.672687,0.1962041018855441,0.4905059087303639,15820.0,2
17521.0,3.091548,1.742306,-1.790881,24.230144,0.148661,0.099671,0.08985,0.009820999999999996,0.04898999999999999,0.05881099999999999,239.413834,0.2004653916025392,0.4794403809909714,15821.0,2
17522.0,3.108611,1.75097,-1.779725,24.228175,0.148,0.097759,0.088989,0.00877,0.050240999999999994,0.059010999999999994,240.422803,0.17455515305919353,0.5467229368313294,15822.0,2
17523.0,3.134993,1.767377,-1.773163,24.226993,0.149341,0.099959,0.090081,0.009878000000000012,0.049381999999999995,0.05926000000000001,239.86174,0.2000283498369887,0.4805752716229519,15823.0,2
17524.0,3.132631,1.777484,-1.760563,24.225418,0.147439,0.09892,0.088579,0.010340999999999989,0.04851899999999999,0.05885999999999998,240.809417,0.21312860676009873,0.446557106700323,15824.0,2
17525.0,3.132631,1.773284,-1.747569,24.228043,0.149396,0.099587,0.089629,0.009957999999999995,0.049809000000000006,0.059767,239.446837,0.19991969484039335,0.48085742208882,15825.0,2
17526.0,3.107824,1.759239,-1.768438,24.222399,0.148,0.098752,0.089272,0.009480000000000002,0.049247999999999986,0.05872799999999999,241.907967,0.192491218095799,0.5001473603323772,15826.0,2
17527.0,3.10008,1.75412,-1.775919,24.225681,0.148569,0.098904,0.089036,0.009868000000000002,0.049665,0.059533,241.384623,0.19868723070108327,0.48405783018755855,15827.0,2
17528.0,3.106774,1.767508,-1.776969,24.225155,0.148,0.098132,0.088926,0.009205999999999992,0.049867999999999996,0.05907399999999999,241.46006,0.1846036615933745,0.5206294164867635,15828.0,2
17529.0,3.114518,1.787198,-1.750063,24.218723,0.148386,0.09913,0.089493,0.009636999999999993,0.049255999999999994,0.05889299999999999,240.356795,0.19564731916275846,0.4919517373580742,15829.0,2
17530.0,3.129481,1.78116,-1.7477,24.214129,0.148588,0.099114,0.08922,0.009894,0.049474000000000004,0.059368000000000004,239.654289,0.1999797877716018,0.48070137543595426,15830.0,2
17531.0,3.116355,1.766327,-1.772113,24.218723,0.147237,0.098421,0.089188,0.009232999999999991,0.04881600000000001,0.058049,240.422803,0.18913493250302127,0.5088628135859039,15831.0,2
17532.0,3.101523,1.757664,-1.789962,24.214391,0.149461,0.09977,0.089855,0.009914999999999993,0.04969100000000001,0.059606000000000006,238.612316,0.19952909925138837,0.4818717033538983,15832.0,2
17533.0,3.099948,1.766983,-1.777756,24.210847,0.147531,0.098489,0.088243,0.010245999999999991,0.049042,0.059287999999999993,241.247894,0.20891870399445364,0.45748919508839925,15833.0,2
17534.0,3.122262,1.778928,-1.766206,24.214522,0.148275,0.098888,0.088894,0.009994000000000003,0.049386999999999986,0.05938099999999999,240.168203,0.20235684781728366,0.47452873156037134,15834.0,2
17535.0,3.130399,1.78326,-1.741531,24.213735,0.147596,0.098647,0.089299,0.009347999999999995,0.048949000000000006,0.058297,240.064477,0.19097037793666993,0.5040966104621927,15835.0,2
17536.0,3.120949,1.773153,-1.764763,24.209665,0.14732,0.098122,0.088495,0.009626999999999997,0.049198000000000006,0.058825,239.640144,0.19567470883554533,0.49188061307314535,15836.0,2
17537.0,3.097848,1.743225,-1.781956,24.206515,0.147642,0.098143,0.08911,0.009033,0.049499,0.058532,238.598172,0.18248484848484847,0.5261314561940089,15837.0,2
17538.0,3.099686,1.763177,-1.800856,24.203233,0.148569,0.099833,0.089362,0.010471000000000008,0.048736,0.05920700000000001,239.385545,0.21484703613271247,0.442094765683,15838.0,2
17539.0,3.138275,1.789167,-1.758463,24.203889,0.148762,0.098374,0.088816,0.009557999999999997,0.050388,0.059946,240.73398,0.18968425648455012,0.5074363534859773,15839.0,2
17540.0,3.124099,1.78221,-1.748619,24.203495,0.148101,0.098594,0.089115,0.009479000000000001,0.04950700000000001,0.05898600000000001,240.743409,0.19146400581724166,0.5028147795217572,15840.0,2
17541.0,3.10113,1.753463,-1.768438,24.201526,0.147522,0.09829,0.08912,0.009169999999999998,0.049231999999999984,0.05840199999999998,240.11634,0.18625718522129467,0.5163356198224538,15841.0,2
17542.0,3.091679,1.758058,-1.782481,24.199032,0.147063,0.098053,0.08923,0.008822999999999998,0.04901,0.057832999999999996,237.612777,0.1800208116545265,0.5325299575181665,15842.0,2
17543.0,3.118062,1.787723,-1.756625,24.195225,0.148735,0.098731,0.089062,0.009668999999999997,0.05000400000000001,0.059673000000000004,237.905095,0.19336066393360654,0.49788962202423337,15843.0,2
17544.0,3.138143,1.792186,-1.735494,24.193912,0.14721,0.097859,0.088558,0.009301000000000004,0.049351000000000006,0.05865200000000001,239.064938,0.1884624736586157,0.5106090248248845,15844.0,2
17545.0,3.118718,1.765671,-1.755444,24.192075,0.148661,0.099119,0.088994,0.010124999999999995,0.04954199999999999,0.059666999999999984,239.163949,0.2043679228145247,0.4693064613919723,15845.0,2
17546.0,3.088136,1.742963,-1.779987,24.190893,0.148239,0.098983,0.089215,0.009767999999999999,0.04925600000000001,0.05902400000000001,240.163488,0.19830683963700585,0.48504561279585623,15846.0,2
17547.0,3.103492,1.775384,-1.770538,24.193125,0.147504,0.098778,0.089283,0.009495000000000003,0.04872599999999999,0.058220999999999995,239.993755,0.19486116526771616,0.49399318685124693,15847.0,2
17548.0,3.139718,1.798355,-1.744288,24.193519,0.148092,0.099004,0.089146,0.009857999999999992,0.04908800000000001,0.058946,238.932923,0.2008189207358062,0.47852235225069417,15848.0,2
17549.0,3.122918,1.796648,-1.748619,24.200214,0.148202,0.099109,0.089225,0.009884000000000004,0.049093,0.058977,239.281819,0.20132806452927046,0.4772002302772812,15849.0,2
17550.0,3.090236,1.750313,-1.7918,24.194963,0.147669,0.098237,0.089136,0.009100999999999998,0.04943199999999999,0.05853299999999999,239.828737,0.1841077822507232,0.5219170939238587,15850.0,2
17551.0,3.093386,1.751495,-1.782875,24.191418,0.147991,0.098526,0.089204,0.009321999999999997,0.04946500000000001,0.058787000000000006,238.39072,0.18845267456434714,0.5106344706773496,15851.0,2
17552.0,3.125806,1.78536,-1.748094,24.196144,0.147936,0.098872,0.088548,0.010324,0.04906400000000001,0.05938800000000001,238.136121,0.2104147559360032,0.4536043139002546,15852.0,2
17553.0,3.133156,1.798355,-1.743369,24.191943,0.148046,0.098085,0.089225,0.008860000000000007,0.049961000000000005,0.05882100000000001,237.938099,0.17733477442856582,0.5395049396026673,15853.0,2
17554.0,3.089186,1.762914,-1.783925,24.193125,0.14924,0.099508,0.089435,0.010072999999999999,0.04973200000000001,0.05980500000000001,238.782049,0.20254157199445028,0.474049048027374,15854.0,2
17555.0,3.083279,1.758976,-1.796,24.191943,0.148413,0.099613,0.08954,0.010072999999999999,0.048799999999999996,0.058872999999999995,241.285612,0.2064097047191656,0.4640044528912395,15855.0,2
17556.0,3.121212,1.794286,-1.750588,24.190762,0.148468,0.09892,0.090338,0.008581999999999992,0.049547999999999995,0.05812999999999999,240.672687,0.17320228460715642,0.5502360054978556,15856.0,2
17557.0,3.129874,1.788116,-1.74035,24.190105,0.14743,0.098038,0.088396,0.009641999999999998,0.049392000000000005,0.059034,240.653828,0.1952098475492478,0.49308774420013235,15857.0,2
17558.0,3.086823,1.759633,-1.774475,24.190368,0.148037,0.098416,0.08923,0.009186,0.049621,0.058807,238.909349,0.18511950344605216,0.5192899012908878,15858.0,2
17559.0,3.087479,1.76659,-1.769225,24.192993,0.148689,0.099098,0.089572,0.009526000000000007,0.04959099999999998,0.05911699999999999,238.659464,0.1920874334570094,0.5011958903357343,15859.0,2
17560.0,3.139587,1.797961,-1.738382,24.188661,0.147789,0.098311,0.089488,0.008822999999999998,0.04947800000000001,0.058301000000000006,240.073907,0.1783180743345661,0.5369515501106098,15860.0,2
17561.0,3.116486,1.781291,-1.757675,24.18958,0.149341,0.099524,0.089535,0.009988999999999998,0.049817,0.059806,238.447298,0.20050985587538636,0.4793249181435054,15861.0,2
17562.0,3.080654,1.756614,-1.76345,24.188268,0.148413,0.098941,0.089792,0.009149000000000004,0.04947199999999999,0.05862099999999999,240.884854,0.18492915327552414,0.5197841941533925,15862.0,2
17563.0,3.093517,1.751232,-1.791669,24.182623,0.147531,0.097754,0.088732,0.009021999999999988,0.049777,0.05879899999999999,240.535958,0.1812447265860418,0.5293517496222506,15863.0,2
17564.0,3.122787,1.791792,-1.746125,24.188793,0.148377,0.098778,0.089451,0.009327000000000002,0.049599000000000004,0.058926000000000006,239.258245,0.1880443548387097,0.5116947771926663,15864.0,2
17565.0,3.143262,1.805837,-1.723682,24.184986,0.148275,0.0983,0.089451,0.008848999999999996,0.04997499999999999,0.05882399999999999,239.725011,0.1770649911957739,0.5402055007107693,15865.0,2
17566.0,3.088792,1.762652,-1.7771,24.182098,0.147871,0.098657,0.089288,0.009368999999999988,0.04921400000000001,0.058582999999999996,239.715581,0.19036879000304757,0.5056587872699869,15866.0,2
17567.0,3.073304,1.747163,-1.817525,24.179997,0.148009,0.098967,0.090485,0.008482000000000003,0.049042,0.057524000000000006,239.550563,0.17295026813204745,0.5508904306792696,15867.0,2
17568.0,3.107824,1.779453,-1.755313,24.18131,0.147687,0.099214,0.089409,0.009804999999999994,0.048473000000000016,0.05827800000000001,239.772159,0.20227338366959588,0.47474546754943137,15868.0,2
17569.0,3.124493,1.805837,-1.726569,24.175009,0.148064,0.098731,0.089509,0.009221999999999994,0.049333,0.058554999999999996,238.296424,0.18692990635261672,0.514588727488466,15869.0,2
17570.0,3.098373,1.772234,-1.75925,24.180391,0.148781,0.098746,0.08995,0.008795999999999998,0.050034999999999996,0.058830999999999994,238.136121,0.17579342873131343,0.5435074376024904,15870.0,2
17571.0,3.072516,1.744144,-1.798887,24.177503,0.148055,0.098941,0.089881,0.009059999999999999,0.04911399999999999,0.05817399999999999,239.866455,0.1844650310495775,0.5209894061213088,15871.0,2
17572.0,3.090892,1.760027,-1.770013,24.17409,0.147871,0.098547,0.089005,0.009541999999999995,0.04932400000000001,0.058866,239.220526,0.19345159655347174,0.4976534922385676,15872.0,2
17573.0,3.126593,1.802161,-1.732475,24.176584,0.14732,0.098893,0.089561,0.009331999999999993,0.04842700000000001,0.057759000000000005,237.843802,0.19269843891963306,0.49960925850720184,15873.0,2
17574.0,3.119768,1.789298,-1.755181,24.172777,0.147798,0.098279,0.088774,0.009505,0.04951900000000001,0.05902400000000001,237.061144,0.19194264943457184,0.5015718590501153,15874.0,2
17575.0,3.092598,1.752938,-1.784581,24.172384,0.147577,0.0983,0.089115,0.009184999999999999,0.049277000000000015,0.058462000000000014,237.532625,0.18639149316124834,0.5159868549334459,15875.0,2
17576.0,3.090761,1.75832,-1.774869,24.177897,0.148184,0.098484,0.088674,0.00981,0.04970000000000001,0.05951000000000001,237.989961,0.19738033439971023,0.48745152041652295,15876.0,2
17577.0,3.127774,1.795598,-1.736675,24.175665,0.14732,0.098416,0.088532,0.009884000000000004,0.048904,0.05878800000000001,238.565168,0.20210612411818837,0.4751797997184919,15877.0,2
17578.0,3.124099,1.794023,-1.742713,24.175534,0.147513,0.098085,0.088579,0.009506,0.049428,0.058934,237.801369,0.1923162515931943,0.5006017055697627,15878.0,2
17579.0,3.081179,1.759502,-1.77395,24.176322,0.148009,0.098421,0.089131,0.009289999999999993,0.04958800000000001,0.058878,238.112546,0.18733993425961384,0.5135239852437163,15879.0,2
17580.0,3.072648,1.75727,-1.774737,24.170414,0.147945,0.099172,0.089577,0.009594999999999992,0.048773,0.05836799999999999,239.229956,0.19672366424734475,0.4891567322817596,15880.0,2
17581.0,3.125674,1.792186,-1.73615,24.170546,0.148983,0.099282,0.089776,0.009506,0.04970100000000001,0.05920700000000001,238.994216,0.19125990905798557,0.5033447689148889,15881.0,2
17582.0,3.129218,1.791529,-1.743763,24.16582,0.148064,0.098363,0.08911,0.009253000000000011,0.049700999999999995,0.058954000000000006,241.186601,0.18616957064102072,0.5165631334703829,15882.0,2
17583.0,3.099161,1.761995,-1.761744,24.166476,0.147348,0.097896,0.088259,0.009636999999999993,0.04945200000000001,0.059089,239.927748,0.19487189857035955,0.493965315087996,15883.0,2
17584.0,3.08236,1.755301,-1.776575,24.168314,0.147449,0.098116,0.088747,0.009368999999999988,0.049333,0.05870199999999999,237.650495,0.1899095958162725,0.5068512023248146,15884.0,2
17585.0,3.104149,1.789429,-1.740481,24.166476,0.147136,0.097696,0.088432,0.009264000000000008,0.049439999999999984,0.05870399999999999,238.02768,0.1873748508323054,0.5134333154396564,15885.0,2
17586.0,3.118062,1.800849,-1.739957,24.168314,0.148018,0.098557,0.089099,0.009458000000000008,0.049461000000000005,0.05891900000000001,237.141296,0.19121750030326326,0.503454894084248,15886.0,2
17587.0,3.112286,1.784179,-1.756494,24.16897,0.148331,0.09883,0.089073,0.009757000000000002,0.04950099999999999,0.05925799999999999,238.074828,0.197103147347582,0.4881713074336066,15887.0,2
17588.0,3.084198,1.767902,-1.770144,24.168445,0.146374,0.097161,0.088291,0.008870000000000003,0.04921300000000001,0.05808300000000001,238.494446,0.18023326695655711,0.5319782630326626,15888.0,2
17589.0,3.090236,1.775384,-1.7834,24.16582,0.147917,0.098536,0.089115,0.009420999999999999,0.049380999999999994,0.05880199999999999,236.198334,0.19077801628123608,0.5045961266592982,15889.0,2
17590.0,3.108086,1.777484,-1.765288,24.167526,0.147844,0.098269,0.088763,0.009506,0.04957500000000001,0.05908100000000001,237.386466,0.19174600613199932,0.5020824936382081,15890.0,2
17591.0,3.114255,1.800324,-1.741794,24.166214,0.149084,0.100143,0.090107,0.01003599999999999,0.048941,0.05897699999999999,237.928669,0.20505904948714784,0.46751177436638836,15891.0,2
17592.0,3.10218,1.795073,-1.756231,24.16687,0.148753,0.099461,0.08974,0.009720999999999994,0.049292,0.059012999999999996,240.036188,0.19720852859432358,0.4878976580958533,15892.0,2
17593.0,3.086429,1.777747,-1.76135,24.162538,0.147476,0.097943,0.088396,0.009547,0.049532999999999994,0.059079999999999994,240.96972,0.1927363023377882,0.4995109364658178,15893.0,2
17594.0,3.118062,1.780503,-1.752688,24.162801,0.14958,0.09945,0.089535,0.009914999999999993,0.050129999999999994,0.06004499999999999,239.310108,0.1977818116534678,0.4864089821280626,15894.0,2
17595.0,3.093911,1.774334,-1.756363,24.163457,0.147403,0.097849,0.088501,0.009348000000000009,0.049554,0.05890200000000001,240.847135,0.18863888608616705,0.5101509248738632,15895.0,2
17596.0,3.093517,1.784441,-1.770931,24.158075,0.147632,0.09829,0.089283,0.009007000000000001,0.04934200000000001,0.05834900000000001,239.107371,0.182538556634173,0.5259919892589606,15896.0,2
17597.0,3.090104,1.77079,-1.772113,24.157944,0.148505,0.09924,0.08975,0.009489999999999998,0.049265,0.058755,238.060684,0.1926277757479803,0.49979275349064756,15897.0,2
17598.0,3.106249,1.813712,-1.740219,24.156893,0.14698,0.098122,0.088501,0.009621000000000005,0.048858,0.058479,239.786303,0.19691356761292708,0.48866359966247896,15898.0,2
17599.0,3.10113,1.789298,-1.74035,24.15965,0.147642,0.098809,0.088931,0.009877999999999998,0.048833,0.058711,237.923954,0.202277102019085,0.4747358119047441,15899.0,2
17600.0,3.085773,1.771315,-1.754788,24.158994,0.14789,0.097906,0.088747,0.009159,0.04998399999999999,0.05914299999999999,237.749506,0.1832349704911474,0.5241835727080479,15900.0,2
17601.0,3.074223,1.761864,-1.791012,24.161225,0.147127,0.097933,0.089204,0.008729,0.049194,0.057923,238.503876,0.17743673137513977,0.5392401823353925,15901.0,2
17602.0,3.098898,1.791529,-1.762925,24.16175,0.147816,0.098431,0.089141,0.009290000000000007,0.049385,0.058675000000000005,238.15498,0.18810999068561954,0.5115243369426682,15902.0,2
17603.0,3.135387,1.816994,-1.715282,24.1607,0.14868,0.09904,0.090023,0.009016999999999997,0.049640000000000004,0.058657,238.442583,0.1816442053947341,0.5283144008071126,15903.0,2
17604.0,3.107036,1.79783,-1.736675,24.165164,0.147908,0.09819,0.088642,0.009548000000000001,0.04971800000000001,0.05926600000000001,239.460982,0.19203926064482388,0.5013209833533241,15904.0,2
17605.0,3.060572,1.763046,-1.774869,24.162407,0.147733,0.098557,0.089545,0.009012000000000006,0.049176,0.058188000000000004,239.050793,0.18325640034975713,0.5241279246036838,15905.0,2
17606.0,3.034846,1.75832,-1.788125,24.159781,0.147908,0.098899,0.089456,0.009443000000000007,0.04900900000000001,0.05845200000000002,238.668894,0.19267496429300152,0.4996702163742831,15906.0,2
17607.0,3.066347,1.79783,-1.734313,24.167526,0.147109,0.098363,0.088763,0.009600000000000011,0.048745999999999984,0.058345999999999995,238.602887,0.19693519601206258,0.48860743599690193,15907.0,2
17608.0,3.059916,1.83222,-1.714757,24.17094,0.148055,0.098353,0.089304,0.009049000000000001,0.049701999999999996,0.058751,236.613237,0.18206144498320026,0.5272309315884554,15908.0,2
17609.0,2.968694,1.795336,-1.736807,24.168183,0.148377,0.098599,0.089199,0.009400000000000006,0.049778,0.05917800000000001,238.50859,0.18883464914923972,0.5096425760525805,15909.0,2
17610.0,2.91068,1.741519,-1.796262,24.170546,0.147292,0.098069,0.088186,0.009883000000000003,0.049223,0.059106000000000006,238.782049,0.2007760442060784,0.4786336921173969,15910.0,2
17611.0,2.892435,1.769346,-1.779987,24.173828,0.148083,0.099377,0.089488,0.009888999999999995,0.048706,0.058594999999999994,237.136581,0.20303036524524185,0.4727797714386712,15911.0,2
17612.0,2.924593,1.825001,-1.7162,24.179472,0.147127,0.097502,0.088695,0.00880700000000001,0.049625,0.05843200000000001,237.768365,0.17746745657518254,0.5391603965015367,15912.0,2
17613.0,2.873272,1.816338,-1.737069,24.172515,0.147724,0.098248,0.089204,0.009043999999999996,0.04947599999999999,0.05851999999999999,238.211557,0.1827920043656648,0.5253338474545853,15913.0,2
17614.0,2.799114,1.793104,-1.762006,24.177241,0.147623,0.097602,0.089068,0.008534,0.05002100000000001,0.05855500000000001,238.650035,0.17060493382911515,0.5569806905561658,15914.0,2
17615.0,2.774569,1.773809,-1.782219,24.175665,0.14755,0.098631,0.088968,0.009662999999999991,0.04891899999999999,0.05858199999999998,238.353002,0.19752657399836454,0.48707177192651696,15915.0,2
17616.0,2.781,1.789692,-1.733394,24.178291,0.14755,0.097702,0.088684,0.009017999999999998,0.04984799999999999,0.05886599999999999,237.810799,0.18090633713815724,0.5302304643004265,15916.0,2
17617.0,2.73073,1.775122,-1.749538,24.179866,0.148101,0.09777,0.08922,0.008550000000000002,0.050331000000000015,0.05888100000000002,237.212018,0.1698720495907176,0.5588838117725918,15917.0,2
17618.0,2.719048,1.787854,-1.748225,24.176716,0.147136,0.098374,0.088443,0.00993100000000001,0.048761999999999986,0.058692999999999995,238.419009,0.2036585115764004,0.4711486289645721,15918.0,2
17619.0,2.692535,1.812662,-1.755444,24.175928,0.148083,0.09841,0.089362,0.009048,0.049672999999999995,0.058720999999999995,236.745252,0.1821476023674357,0.5270072019224323,15919.0,2
17620.0,2.670747,1.795992,-1.737857,24.177635,0.147476,0.098437,0.088957,0.009480000000000002,0.049039,0.058519,237.895665,0.19331158238172924,0.4980170748166649,15920.0,2
17621.0,2.620608,1.776172,-1.756625,24.179472,0.148377,0.097969,0.089278,0.008691000000000004,0.05040800000000001,0.05909900000000001,237.688214,0.1724096887460573,0.5522941832021644,15921.0,2
17622.0,2.579,1.755039,-1.774606,24.179735,0.147467,0.098815,0.08911,0.009705000000000005,0.04865199999999999,0.05835699999999999,239.046079,0.1994738248412227,0.4820152374854847,15922.0,2
17623.0,2.575062,1.792448,-1.762269,24.177766,0.148119,0.099161,0.090113,0.009048,0.048958,0.058006,238.716042,0.18480769623562573,0.5200995883963093,15923.0,2
17624.0,2.600001,1.830383,-1.704651,24.181179,0.148744,0.098689,0.08911,0.009579000000000004,0.05005499999999999,0.05963399999999999,238.612316,0.19136567044909714,0.5030701324351314,15924.0,2
17625.0,2.553406,1.805574,-1.734575,24.182098,0.147118,0.097392,0.088369,0.009023000000000003,0.04972599999999999,0.058748999999999996,239.060223,0.18145072093631234,0.5288168326491131,15925.0,2
17626.0,2.451027,1.752938,-1.795869,24.181704,0.147623,0.098515,0.088695,0.00982000000000001,0.049108,0.05892800000000001,236.933844,0.1999633468407015,0.48074406851458096,15926.0,2
17627.0,2.465334,1.762914,-1.790487,24.178291,0.148772,0.098384,0.090097,0.008287000000000003,0.05038799999999999,0.05867499999999999,237.240307,0.16446049733076673,0.5729362901588502,15927.0,2
17628.0,2.507204,1.832614,-1.724207,24.179341,0.148808,0.099103,0.089782,0.009320999999999996,0.049705,0.059025999999999995,238.093687,0.18752263308252518,0.51304956106063,15928.0,2
17629.0,2.497097,1.828282,-1.706619,24.184855,0.147991,0.098295,0.088611,0.009683999999999998,0.04969600000000002,0.059380000000000016,239.281819,0.1948608567921604,0.49399398788685955,15929.0,2
17630.0,2.426745,1.78326,-1.751638,24.183542,0.14754,0.097948,0.089152,0.008795999999999998,0.04959200000000001,0.05838800000000001,238.183269,0.17736374085052317,0.539429720885573,15930.0,2
17631.0,2.375556,1.74795,-1.773163,24.177635,0.148202,0.09934,0.089545,0.009794999999999998,0.048862,0.058657,238.046539,0.20045842457483162,0.4794584726588653,15931.0,2
17632.0,2.399575,1.79678,-1.755444,24.18538,0.147099,0.098956,0.089572,0.009384000000000003,0.048143000000000005,0.05752700000000001,239.01779,0.19491525423728817,0.493852731019106,15932.0,2
17633.0,2.405088,1.83117,-1.732475,24.178685,0.149093,0.099046,0.090065,0.008980999999999989,0.05004700000000001,0.059028,237.518481,0.17944773017902788,0.5340181100225059,15933.0,2
17634.0,2.369125,1.80308,-1.738907,24.179604,0.148257,0.098479,0.089199,0.009279999999999997,0.049778,0.059058,238.918779,0.18642399405371735,0.5159024580604202,15934.0,2
17635.0,2.333423,1.773809,-1.772638,24.182098,0.147559,0.09809,0.088795,0.009294999999999998,0.049469,0.058764,238.555738,0.18789165150596315,0.5120913104200753,15935.0,2
17636.0,2.334605,1.80098,-1.757281,24.183279,0.148827,0.09882,0.089645,0.009175000000000003,0.05000699999999998,0.059181999999999985,238.202128,0.18347064469684862,0.5235715844054819,15936.0,2
17637.0,2.342217,1.827232,-1.733263,24.175797,0.149047,0.099371,0.08975,0.009621000000000005,0.04967600000000001,0.059297000000000016,239.857026,0.1936711154055197,0.49708345544032584,15937.0,2
17638.0,2.314654,1.780372,-1.755181,24.182229,0.14743,0.098258,0.088926,0.009331999999999993,0.04917200000000001,0.058504,240.766984,0.18977894372928217,0.5071904738573356,15938.0,2
17639.0,2.267796,1.774072,-1.772638,24.184461,0.147697,0.09893,0.089026,0.00990400000000001,0.04876699999999999,0.058671,237.466618,0.20308398950131257,0.47264052235389564,15939.0,2
17640.0,2.294572,1.812006,-1.739563,24.183673,0.148046,0.098883,0.088826,0.010056999999999996,0.04916300000000001,0.05922000000000001,237.641066,0.2045602473354486,0.4688070416241117,15940.0,2
17641.0,2.289059,1.812794,-1.725388,24.188268,0.148321,0.098542,0.089997,0.008545000000000011,0.049779000000000004,0.058324000000000015,238.937638,0.17165528324628385,0.5542531898735954,15941.0,2
17642.0,2.23577,1.780635,-1.7498,24.187611,0.148165,0.098316,0.088999,0.009317000000000006,0.04984899999999999,0.059165999999999996,238.838627,0.1869007021063191,0.5146645637772369,15942.0,2
17643.0,2.201382,1.757139,-1.7939,24.183411,0.14788,0.098227,0.089141,0.009085999999999997,0.04965300000000002,0.05873900000000001,238.956497,0.18298626495347795,0.5248294001942773,15943.0,2
17644.0,2.236295,1.801899,-1.759906,24.190105,0.147706,0.097796,0.089083,0.008712999999999999,0.04991000000000001,0.05862300000000001,238.923493,0.1745707359099196,0.5466824719771609,15944.0,2
17645.0,2.235901,1.823295,-1.732213,24.185248,0.147926,0.09746,0.088579,0.008881,0.050466,0.059347,238.008821,0.17597638060514792,0.5430323563080139,15945.0,2
17646.0,2.211094,1.802949,-1.74455,24.185248,0.148101,0.098904,0.088831,0.010073000000000012,0.049197000000000005,0.05927000000000002,237.546769,0.2047440952884266,0.46832963343114253,15946.0,2
17647.0,2.180381,1.787198,-1.7708,24.182885,0.148459,0.098111,0.088611,0.009500000000000008,0.050348000000000004,0.05984800000000001,238.40015,0.1886829927108782,0.5100363907511807,15947.0,2
17648.0,2.158986,1.776172,-1.763319,24.183017,0.148377,0.098983,0.08901,0.009972999999999996,0.04939400000000001,0.059367,239.63543,0.2019030266221276,0.47570719426937125,15948.0,2
17649.0,2.193244,1.817388,-1.756625,24.17921,0.147513,0.098437,0.088831,0.009606000000000003,0.04907600000000001,0.05868200000000001,238.819768,0.19573323552784402,0.4917286335598672,15949.0,2
17650.0,2.187337,1.810168,-1.715807,24.177766,0.147825,0.098589,0.08922,0.009369000000000002,0.049236000000000016,0.05860500000000002,237.29217,0.19028372971545787,0.5058796680442019,15950.0,2
17651.0,2.160693,1.800455,-1.75505,24.174353,0.147651,0.098363,0.088684,0.009679000000000007,0.049288,0.058967000000000006,237.584488,0.1963724157519935,0.49006883876286267,15951.0,2
17652.0,2.113441,1.776303,-1.761613,24.165032,0.148505,0.098526,0.089519,0.009007000000000001,0.049978999999999996,0.058986,237.589203,0.1802120848339336,0.5320332678272286,15952.0,2
17653.0,2.113704,1.804787,-1.768963,24.16687,0.14823,0.098872,0.090029,0.008843000000000004,0.049358,0.058201,239.512845,0.17915679004842083,0.5347736104225127,15953.0,2
17654.0,2.125779,1.812794,-1.730113,24.172252,0.147329,0.097896,0.088726,0.009169999999999998,0.04943299999999999,0.05860299999999999,238.371861,0.18549985839705463,0.518302212459418,15954.0,2
17655.0,2.12066,1.808593,-1.741138,24.170283,0.147403,0.098095,0.089225,0.008870000000000003,0.049308000000000005,0.05817800000000001,237.490192,0.1798860248636152,0.5328799658660579,15955.0,2
17656.0,2.090997,1.785097,-1.751113,24.16687,0.147155,0.098358,0.088984,0.009374000000000007,0.04879700000000001,0.058171000000000014,237.348748,0.1920980368047872,0.5011683560335023,15956.0,2
17657.0,2.083515,1.790873,-1.751506,24.168052,0.147623,0.09841,0.089362,0.009048,0.04921300000000001,0.05826100000000001,237.150726,0.18385012394846992,0.5225861695512437,15957.0,2
17658.0,2.10281,1.836946,-1.726963,24.165557,0.147899,0.098647,0.08881,0.009836999999999999,0.049252000000000004,0.059089,236.863122,0.19972387468783623,0.4813659191575387,15958.0,2
17659.0,2.081809,1.810431,-1.723025,24.166739,0.147743,0.097119,0.088506,0.008612999999999996,0.050624000000000016,0.05923700000000001,237.009281,0.1701333333333332,0.5582053217628106,15959.0,2
17660.0,2.047814,1.791267,-1.773556,24.16792,0.148275,0.098242,0.088396,0.009845999999999994,0.050032999999999994,0.05987899999999999,237.089433,0.19678618539393203,0.4889943801471228,15960.0,2
17661.0,2.053589,1.776697,-1.752294,24.159913,0.148744,0.09976,0.090128,0.009632000000000002,0.048983999999999986,0.05861599999999999,238.409579,0.1966316219250792,0.48939574369329675,15961.0,2
17662.0,2.069996,1.818438,-1.726438,24.162669,0.14924,0.099361,0.089834,0.009527000000000008,0.04987900000000001,0.059406000000000014,239.885314,0.19099839615076195,0.5040238540091388,15962.0,2
17663.0,2.086797,1.831039,-1.696907,24.162144,0.148468,0.098662,0.089346,0.009316000000000005,0.04980599999999999,0.059121999999999994,240.022044,0.1870419820507159,0.5142976942969695,15963.0,2
17664.0,2.045583,1.81135,-1.747306,24.171727,0.147798,0.097943,0.088522,0.009420999999999999,0.04985500000000001,0.05927600000000001,239.159234,0.18896421694480095,0.5093061201598499,15964.0,2
17665.0,2.00975,1.772103,-1.771981,24.166082,0.149157,0.098636,0.08985,0.008786000000000002,0.05052100000000001,0.05930700000000001,237.669354,0.1739044376707177,0.5484126856303635,15965.0,2
17666.0,2.016313,1.789954,-1.761613,24.164113,0.148046,0.098615,0.089057,0.009557999999999997,0.04943100000000002,0.058989000000000014,238.739616,0.19335653018287735,0.4979003563643979,15966.0,2
17667.0,2.043089,1.826314,-1.708719,24.165689,0.147844,0.097749,0.08923,0.008518999999999999,0.050095,0.058614,238.319998,0.17005349728521235,0.5584126364641699,15967.0,2
17668.0,2.023138,1.804655,-1.736675,24.172121,0.147945,0.098347,0.088837,0.009510000000000005,0.04959799999999999,0.059107999999999994,238.074828,0.1917377366479164,0.5021039674669283,15968.0,2
17669.0,1.993343,1.772759,-1.764106,24.172646,0.147963,0.09788,0.088753,0.009126999999999996,0.050083000000000016,0.05921000000000001,237.490192,0.18223384713681,0.5267832453385646,15969.0,2
17670.0,1.986518,1.776828,-1.770931,24.173696,0.148762,0.099061,0.089834,0.009226999999999999,0.04970100000000001,0.05892800000000001,238.02768,0.18564645285903983,0.5179215424760866,15970.0,2
17671.0,2.010669,1.816075,-1.730507,24.169364,0.147495,0.097975,0.08881,0.009165000000000006,0.04951999999999998,0.05868499999999999,238.296424,0.18507299933361623,0.519410661103135,15971.0,2
17672.0,2.015263,1.826576,-1.702157,24.173434,0.147798,0.097681,0.088999,0.00868200000000001,0.05011700000000001,0.05879900000000002,237.424184,0.17323117442834923,0.5501609856942219,15972.0,2
17673.0,1.950817,1.784441,-1.749275,24.170808,0.147926,0.09798,0.089351,0.008628999999999998,0.049946000000000004,0.058575,236.533086,0.17276312891665158,0.5513763854762017,15973.0,2
17674.0,1.968799,1.790873,-1.765419,24.176584,0.148009,0.0984,0.088942,0.009458000000000008,0.049609,0.05906700000000001,238.343572,0.19064704696633758,0.5049362219551516,15974.0,2
17675.0,1.971293,1.81765,-1.737857,24.174484,0.147099,0.098132,0.089068,0.009064000000000003,0.04896700000000001,0.05803100000000001,238.032395,0.18510047377879432,0.5193393166850284,15975.0,2
17676.0,1.970768,1.820538,-1.729457,24.173434,0.148992,0.099261,0.088942,0.010319000000000009,0.04973100000000001,0.06005000000000002,237.023426,0.20749215796670165,0.461193586408861,15976.0,2
