elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
17677.0,1.940185,1.793892,-1.783137,24.17816,0.147246,0.098662,0.088984,0.009678000000000006,0.04858399999999999,0.058261999999999994,239.093227,0.1991972831120718,0.48273334875654295,15977.0,2
17678.0,1.930866,1.796123,-1.752163,24.179472,0.147733,0.09778,0.089425,0.008355000000000001,0.049953,0.058308,237.725932,0.16725387356367863,0.5656825749118983,15978.0,2
17679.0,1.981924,1.829595,-1.711738,24.174615,0.14868,0.099293,0.089456,0.009837000000000012,0.049387,0.05922400000000001,236.787685,0.19917793796063846,0.4827835833859685,15979.0,2
17680.0,1.960005,1.804787,-1.722632,24.171727,0.147201,0.097833,0.088291,0.009542000000000009,0.049367999999999995,0.058910000000000004,237.725932,0.19327918329315988,0.49810120732984875,15980.0,2
17681.0,1.916035,1.783129,-1.773294,24.17199,0.14777,0.097833,0.088894,0.008939000000000002,0.04993700000000001,0.05887600000000001,237.711788,0.17900196243341746,0.53517565989167,15981.0,2
17682.0,1.905009,1.776959,-1.772113,24.171465,0.147311,0.098011,0.089194,0.008817000000000005,0.0493,0.058117,237.381751,0.17884018579744845,0.5355957542696141,15982.0,2
17683.0,1.953048,1.835108,-1.729588,24.172646,0.147531,0.098337,0.089178,0.009159,0.049194,0.058353,237.032855,0.18617745705864416,0.5165426543716188,15983.0,2
17684.0,1.965386,1.837602,-1.697563,24.179079,0.147449,0.097654,0.087997,0.009656999999999999,0.04979499999999999,0.05945199999999999,236.886696,0.1939312394569845,0.49640797686498117,15984.0,2
17685.0,1.906716,1.798224,-1.751506,24.178816,0.148358,0.098321,0.089335,0.008986000000000008,0.050036999999999984,0.05902299999999999,236.92913,0.17958351652743937,0.5336655060681242,15985.0,2
17686.0,1.866552,1.770659,-1.787862,24.170808,0.148,0.098662,0.088873,0.009789000000000006,0.04933799999999999,0.059127,238.187983,0.19840288615496884,0.4847962034669029,15986.0,2
17687.0,1.922729,1.800586,-1.746256,24.180391,0.148625,0.099739,0.089881,0.009857999999999992,0.04888600000000001,0.058744000000000005,239.192238,0.20164870006341132,0.4763676181732226,15987.0,2
17688.0,1.948586,1.846003,-1.724994,24.183148,0.147366,0.097591,0.088201,0.009389999999999996,0.049775,0.059164999999999995,238.758475,0.18864513018322074,0.5101347104801599,15988.0,2
17689.0,1.908028,1.810037,-1.72775,24.184198,0.147173,0.097539,0.087944,0.009595000000000006,0.049634,0.059229000000000004,237.414755,0.19331117155233216,0.49801814164018354,15989.0,2
17690.0,1.866552,1.776434,-1.768963,24.18643,0.148652,0.098006,0.089178,0.008828000000000003,0.05064600000000001,0.05947400000000001,237.127152,0.1743044997729382,0.5473738221445168,15990.0,2
17691.0,1.880727,1.807674,-1.7624,24.18853,0.147412,0.098048,0.089503,0.008544999999999997,0.04936399999999999,0.05790899999999999,237.843802,0.17309834903271545,0.5505059007780331,15991.0,2
17692.0,1.906191,1.832089,-1.727488,24.189449,0.148634,0.098972,0.089761,0.00921100000000001,0.049661999999999984,0.058872999999999995,237.532625,0.18547006826007317,0.518379570163076,15992.0,2
17693.0,1.902515,1.822638,-1.71725,24.190893,0.147945,0.097812,0.088642,0.009169999999999998,0.050133,0.059302999999999995,238.409579,0.18290980173135993,0.5250279564909816,15993.0,2
17694.0,1.877183,1.785754,-1.754394,24.190499,0.148101,0.098053,0.089551,0.008501999999999996,0.05004800000000001,0.058550000000000005,237.947528,0.16987352394653227,0.5588799832309417,15994.0,2
17695.0,1.867602,1.794417,-1.773031,24.194175,0.1489,0.099004,0.090212,0.008791999999999994,0.04989600000000001,0.058688000000000004,238.121976,0.17620297813495786,0.5424439379139794,15995.0,2
17696.0,1.890046,1.827232,-1.744944,24.196932,0.148266,0.098248,0.089115,0.009133000000000002,0.05001800000000001,0.05915100000000001,239.154519,0.1825906155660849,0.525856804938388,15996.0,2
17697.0,1.88309,1.837077,-1.719219,24.199032,0.148009,0.098353,0.089698,0.008654999999999996,0.049656000000000006,0.058311,238.569883,0.1742956682844311,0.5473967553613468,15997.0,2
17698.0,1.831113,1.810693,-1.758463,24.201789,0.147384,0.098074,0.088527,0.009547,0.04930999999999999,0.05885699999999999,237.598632,0.19360791709760503,0.4972475659974005,15998.0,2
17699.0,1.839251,1.803212,-1.775,24.200607,0.147761,0.098893,0.08944,0.00945299999999999,0.04886800000000001,0.058321,236.54723,0.19343551126480973,0.4976952618012368,15999.0,2
17700.0,1.87259,1.805837,-1.754919,24.207302,0.149268,0.099098,0.090128,0.008970000000000006,0.050170000000000006,0.05914000000000001,237.089433,0.17878854318231657,0.5357298575172759,16000.0,2
17701.0,1.874427,1.810037,-1.728932,24.208352,0.148441,0.098321,0.089372,0.008949000000000013,0.050119999999999984,0.059068999999999997,239.399689,0.17854791404800413,0.5363547125582324,16001.0,2
17702.0,1.837413,1.78956,-1.75085,24.20809,0.148643,0.098773,0.089472,0.009301000000000004,0.04987,0.059171,239.201667,0.1865011730264082,0.5157020431344408,16002.0,2
17703.0,1.84542,1.80518,-1.751244,24.209271,0.147605,0.098552,0.089267,0.009285000000000002,0.049052999999999986,0.05833799999999999,239.300678,0.18928120030986267,0.5084829918461313,16003.0,2
17704.0,1.870227,1.834189,-1.726963,24.210453,0.147136,0.098337,0.089015,0.009321999999999997,0.048798999999999995,0.05812099999999999,238.334142,0.1910245901639344,0.5039558345599543,16004.0,2
17705.0,1.856183,1.817913,-1.7288,24.212291,0.147173,0.097087,0.087823,0.009264000000000008,0.05008599999999999,0.05935,236.594378,0.1849581727793641,0.5197088375956247,16005.0,2
17706.0,1.830851,1.802687,-1.757413,24.216098,0.148303,0.098636,0.08891,0.009725999999999999,0.04966699999999999,0.05939299999999999,236.933844,0.1958202464363373,0.49150268749998716,16006.0,2
17707.0,1.849095,1.804393,-1.741006,24.218067,0.148046,0.097896,0.088768,0.009127999999999997,0.050150000000000014,0.05927800000000001,237.306314,0.18201032880700274,0.5273636678028906,16007.0,2
17708.0,1.856183,1.844428,-1.730507,24.220955,0.14777,0.098489,0.088947,0.009541999999999995,0.04928100000000002,0.058823000000000014,237.122437,0.1936203887829226,0.49721518007928556,16008.0,2
17709.0,1.848701,1.818832,-1.734444,24.225418,0.148873,0.098479,0.088779,0.0097,0.05039400000000001,0.06009400000000001,237.65521,0.19247941264014284,0.5001780162149185,16009.0,2
17710.0,1.809981,1.795205,-1.74665,24.222924,0.146512,0.097786,0.088012,0.009773999999999991,0.048726000000000005,0.058499999999999996,238.041824,0.20058694358363924,0.4791247402089621,16010.0,2
17711.0,1.8067,1.792973,-1.751638,24.226337,0.147357,0.098127,0.088963,0.009164000000000005,0.04922999999999998,0.05839399999999999,236.17476,0.1861428774552621,0.516632449148753,16011.0,2
17712.0,1.817069,1.791004,-1.740613,24.226862,0.148845,0.098689,0.090265,0.008424000000000001,0.050156000000000006,0.05858000000000001,235.868298,0.16795262874573838,0.5638680785120669,16012.0,2
17713.0,1.864452,1.827757,-1.715807,24.226468,0.147724,0.098358,0.089047,0.009311,0.04936599999999999,0.05867699999999999,238.980071,0.18860777442421053,0.5102317142548399,16013.0,2
17714.0,1.841745,1.829989,-1.731294,24.230538,0.147614,0.099166,0.090023,0.009142999999999998,0.04844799999999999,0.05759099999999999,238.239846,0.18871390534376353,0.5099561182000499,16014.0,2
17715.0,1.809194,1.788116,-1.75505,24.237758,0.147182,0.097859,0.088873,0.008986000000000008,0.049323000000000006,0.058309000000000014,237.141296,0.18218311572459667,0.5269149824149869,16015.0,2
17716.0,1.786487,1.786016,-1.767388,24.232244,0.148101,0.098379,0.089314,0.00906499999999999,0.049722000000000016,0.058787000000000006,236.226623,0.18230999738551548,0.5265855017573077,16016.0,2
17717.0,1.810506,1.814894,-1.751506,24.23382,0.148018,0.098526,0.089267,0.009259000000000003,0.04949200000000001,0.05875100000000001,237.367607,0.18707696037823535,0.5142068641307171,16017.0,2
17718.0,1.83492,1.851385,-1.732344,24.236576,0.147752,0.097875,0.089278,0.008597000000000007,0.04987699999999999,0.058474,237.032855,0.17236055976582879,0.5524217591544304,16018.0,2
17719.0,1.828226,1.837996,-1.724732,24.234738,0.148193,0.098211,0.088558,0.009653000000000009,0.049981999999999985,0.059634999999999994,236.481223,0.19312566272532683,0.4984998627170074,16019.0,2
17720.0,1.789243,1.799799,-1.774869,24.238677,0.149213,0.099944,0.089871,0.010072999999999999,0.04926900000000001,0.059342000000000006,237.886236,0.20444489547391917,0.46910658221119106,16020.0,2
17721.0,1.766667,1.789823,-1.775656,24.235657,0.147421,0.098206,0.088837,0.009369000000000002,0.049214999999999995,0.058584,239.536419,0.19036492197659305,0.5056688315891653,16021.0,2
17722.0,1.807487,1.817257,-1.744681,24.235132,0.147219,0.098158,0.089204,0.00895399999999999,0.049060999999999994,0.05801499999999998,238.065398,0.18250377073906468,0.5260823197252806,16022.0,2
17723.0,1.830063,1.838783,-1.71095,24.232507,0.148027,0.098521,0.090034,0.008486999999999995,0.049505999999999994,0.05799299999999999,236.344493,0.1714303027854646,0.5548374091347472,16023.0,2
17724.0,1.789243,1.818963,-1.735757,24.233688,0.147761,0.097749,0.088942,0.00880700000000001,0.050012,0.05881900000000001,236.820689,0.17609421550396914,0.5427263678800565,16024.0,2
17725.0,1.777561,1.798092,-1.770406,24.229356,0.148156,0.098421,0.088558,0.009862999999999997,0.049735000000000015,0.05959800000000001,237.188444,0.19830706128357717,0.48504503723389114,16025.0,2
17726.0,1.786093,1.812925,-1.775394,24.233294,0.147623,0.097901,0.088884,0.009016999999999997,0.049722,0.058739,237.268596,0.18134464935744016,0.5290922746106606,16026.0,2
17727.0,1.825075,1.831958,-1.729588,24.227781,0.14766,0.098626,0.089283,0.009343000000000004,0.04903400000000001,0.05837700000000001,236.735822,0.1905373712654227,0.5052210229406305,16027.0,2
17728.0,1.810375,1.827232,-1.715807,24.232244,0.148505,0.099188,0.090338,0.008849999999999997,0.049317,0.058166999999999996,236.42936,0.17944766616651114,0.5340182762473642,16028.0,2
17729.0,1.779661,1.811612,-1.744288,24.231063,0.147439,0.097408,0.088711,0.008696999999999996,0.05003099999999999,0.05872799999999999,237.353462,0.1738287496002558,0.5486092290476996,16029.0,2
17730.0,1.790031,1.811744,-1.738775,24.225812,0.147485,0.097733,0.089876,0.007857000000000003,0.049752000000000005,0.05760900000000001,236.764111,0.15792012541957273,0.5899200372438276,16030.0,2
17731.0,1.786749,1.826314,-1.759644,24.221086,0.148119,0.098326,0.08932,0.009006,0.049793000000000004,0.058799000000000004,236.207764,0.1808651644776479,0.5303373796352732,16031.0,2
17732.0,1.776774,1.79783,-1.749931,24.217148,0.147779,0.098468,0.088747,0.009720999999999994,0.049310999999999994,0.05903199999999999,236.448219,0.19713254380272538,0.48809497202544794,16032.0,2
17733.0,1.783993,1.812925,-1.754919,24.219642,0.148873,0.099251,0.089734,0.009517000000000012,0.049622,0.05913900000000001,237.056429,0.19178606694476374,0.5019784655001682,16033.0,2
17734.0,1.815888,1.832877,-1.727357,24.217673,0.147127,0.098962,0.089472,0.009489999999999998,0.04816500000000001,0.05765500000000001,238.239846,0.19702694846987492,0.4883691772924935,16034.0,2
17735.0,1.811031,1.840227,-1.706094,24.220167,0.148303,0.09861,0.090071,0.008539000000000005,0.04969299999999999,0.05823199999999999,237.202588,0.1718316094498331,0.5537953138252303,16035.0,2
17736.0,1.766536,1.807412,-1.748356,24.221349,0.148753,0.098836,0.089047,0.009788999999999992,0.049917,0.059705999999999995,237.193159,0.19610160663488102,0.49077206384177186,16036.0,2
17737.0,1.73976,1.791923,-1.769356,24.21426,0.148413,0.098893,0.090296,0.008596999999999994,0.049519999999999995,0.05811699999999999,238.640605,0.1736031178691867,0.5491951394984897,16037.0,2
17738.0,1.780974,1.824082,-1.744681,24.215179,0.147936,0.099077,0.08986,0.009217000000000003,0.048859000000000014,0.058076000000000016,238.541594,0.18864101514531315,0.5101453962277009,16038.0,2
17739.0,1.823894,1.857029,-1.712132,24.214129,0.149534,0.099739,0.091052,0.008687,0.049795000000000006,0.058482000000000006,237.758936,0.17445176319383082,0.5469914150384272,16039.0,2
17740.0,1.794362,1.841277,-1.717513,24.210978,0.148156,0.09893,0.089377,0.009553000000000006,0.049226000000000006,0.05877900000000001,239.159234,0.19406017023178346,0.49607317515945304,16040.0,2
17741.0,1.737004,1.786279,-1.769488,24.202839,0.147724,0.098263,0.088285,0.009978,0.04946099999999999,0.05943899999999999,237.839088,0.20173062148720233,0.4761548882610097,16041.0,2
17742.0,1.743304,1.802424,-1.771719,24.205071,0.148156,0.099413,0.089577,0.009835999999999998,0.04874300000000001,0.058579000000000006,237.881521,0.20178893812571794,0.4760034542060594,16042.0,2
17743.0,1.799087,1.843246,-1.717775,24.201264,0.14822,0.09893,0.089477,0.009453000000000003,0.04928999999999999,0.05874299999999999,237.919239,0.1917794323507335,0.5019956939190642,16043.0,2
17744.0,1.793181,1.834058,-1.701894,24.199951,0.147586,0.097429,0.089461,0.007968000000000003,0.05015699999999999,0.058124999999999996,237.843802,0.15885800869253167,0.5874845836458598,16044.0,2
17745.0,1.756167,1.794811,-1.744025,24.199163,0.147164,0.097896,0.089257,0.008638999999999994,0.04926799999999999,0.057906999999999986,236.551945,0.17534352229596695,0.5446757346372126,16045.0,2
17746.0,1.736479,1.799668,-1.763713,24.196669,0.149139,0.098941,0.089698,0.009243000000000001,0.05019799999999999,0.059440999999999994,236.06632,0.18412717384808466,0.5218667386857112,16046.0,2
17747.0,1.775593,1.833008,-1.736019,24.196275,0.14879,0.098542,0.089225,0.009317000000000006,0.050248,0.05956500000000001,237.90038,0.18541662520647187,0.5185183487093328,16047.0,2
17748.0,1.777955,1.845609,-1.729063,24.195488,0.147945,0.097675,0.088023,0.009651999999999994,0.050269999999999995,0.05992199999999999,239.531704,0.19199936345010035,0.5014245866153075,16048.0,2
17749.0,1.751573,1.804393,-1.734838,24.189843,0.147338,0.097297,0.088889,0.008407999999999999,0.050041,0.058449,237.857947,0.16801886415411052,0.5636960813475116,16049.0,2
17750.0,1.755248,1.807018,-1.735757,24.188661,0.147366,0.098521,0.088726,0.009794999999999998,0.048845,0.05864,236.476508,0.2005281906399705,0.4792773072417421,16050.0,2
17751.0,1.777824,1.844821,-1.703863,24.193125,0.146879,0.098069,0.088448,0.009621000000000005,0.048810000000000006,0.05843100000000001,235.731568,0.19710720944049503,0.4881607591712742,16051.0,2
17752.0,1.769292,1.825526,-1.729063,24.189843,0.147972,0.098484,0.089587,0.008897000000000002,0.04948799999999999,0.05838499999999999,235.797576,0.17977732425387466,0.5331622347781142,16052.0,2
17753.0,1.744485,1.814631,-1.768963,24.189187,0.14789,0.098452,0.089078,0.009373999999999993,0.049437999999999996,0.05881199999999999,235.957879,0.18960739497158102,0.5076359440466611,16053.0,2
17754.0,1.741729,1.807806,-1.764763,24.186824,0.148514,0.098988,0.089278,0.00971000000000001,0.049526,0.05923600000000001,237.103577,0.1960546772467545,0.4908939279910306,16054.0,2
17755.0,1.772836,1.82802,-1.713969,24.187217,0.14823,0.098452,0.089477,0.008974999999999997,0.049778,0.058753,237.744791,0.1802969123525984,0.531812991497012,16055.0,2
17756.0,1.793181,1.844821,-1.705832,24.186692,0.147871,0.098725,0.088847,0.009877999999999998,0.04914600000000001,0.05902400000000001,237.678784,0.20098887012432082,0.4780810352321867,16056.0,2
17757.0,1.756298,1.813319,-1.732869,24.183804,0.148331,0.098137,0.088963,0.009174000000000002,0.05019399999999999,0.05936799999999999,237.443044,0.18276720788923206,0.5253982378424793,16057.0,2
17758.0,1.73661,1.799274,-1.760825,24.184592,0.147651,0.097959,0.088469,0.009489999999999998,0.049692,0.059182,237.928669,0.19097257158955985,0.5040909140818675,16058.0,2
17759.0,1.755904,1.822901,-1.741925,24.18643,0.147118,0.097549,0.088784,0.008764999999999995,0.049569,0.058334,237.278025,0.17682065765584012,0.540839975187597,16059.0,2
17760.0,1.774018,1.834452,-1.711082,24.187349,0.14788,0.098458,0.08932,0.009138000000000007,0.04942200000000001,0.058560000000000015,236.6651,0.18489367298626158,0.5198763277915892,16060.0,2
17761.0,1.771786,1.828939,-1.715544,24.184855,0.146723,0.097308,0.089062,0.008246000000000003,0.04941499999999999,0.05766099999999999,237.032855,0.1668690302735957,0.5666819188628032,16061.0,2
17762.0,1.756429,1.823295,-1.7456,24.186561,0.148579,0.097901,0.089241,0.008660000000000001,0.05067799999999999,0.05933799999999999,235.707994,0.17087945697428922,0.5562678210542604,16062.0,2
17763.0,1.754329,1.830514,-1.7267,24.17816,0.148266,0.097933,0.089409,0.008524000000000004,0.050333,0.05885700000000001,237.16487,0.16934875034767757,0.5602426919883088,16063.0,2
17764.0,1.746979,1.818438,-1.733919,24.179997,0.148174,0.0985,0.089755,0.008745000000000003,0.049673999999999996,0.058419,237.311029,0.17604428787116264,0.5428560177378399,16064.0,2
17765.0,1.73556,1.809775,-1.7477,24.178422,0.147899,0.099098,0.089656,0.009442000000000006,0.048801,0.058243,238.008821,0.19347567722634332,0.4975909606175466,16065.0,2
17766.0,1.76903,1.824738,-1.737725,24.176847,0.148707,0.098673,0.089204,0.009468999999999991,0.05003400000000001,0.059503,237.405325,0.1892475267312879,0.5085704338983152,16066.0,2
17767.0,1.781893,1.844821,-1.703732,24.17409,0.147733,0.097885,0.088716,0.009168999999999997,0.049848,0.059017,238.27285,0.1839354851651988,0.5223645073376152,16067.0,2
17768.0,1.73976,1.835896,-1.721713,24.171858,0.147026,0.098048,0.088921,0.009126999999999996,0.048977999999999994,0.05810499999999999,237.254451,0.18634516833745068,0.516107149176926,16068.0,2
17769.0,1.74816,1.806231,-1.735625,24.161882,0.148625,0.098773,0.089472,0.009301000000000004,0.04985200000000001,0.05915300000000001,236.353923,0.18656851142358538,0.5155271817775802,16069.0,2
17770.0,1.732279,1.804787,-1.753738,24.156106,0.148285,0.099266,0.089498,0.009767999999999999,0.04901900000000001,0.058787000000000006,237.40061,0.19926560587515293,0.4825559312420541,16070.0,2
17771.0,1.757348,1.819882,-1.72775,24.165295,0.147825,0.099308,0.089792,0.009515999999999997,0.04851700000000002,0.058033000000000015,237.405325,0.19613339379199457,0.49068952036499447,16071.0,2
17772.0,1.772574,1.871468,-1.708194,24.161882,0.147632,0.098295,0.088973,0.009321999999999997,0.04933700000000002,0.05865900000000002,236.806545,0.1889415866066722,0.5093648856160724,16072.0,2
17773.0,1.755511,1.840227,-1.723157,24.160306,0.147568,0.098006,0.08902,0.008985999999999994,0.04956200000000001,0.058548,236.424645,0.18130460222343264,0.5291962672283124,16073.0,2
17774.0,1.74501,1.816731,-1.746256,24.155974,0.147623,0.098305,0.088973,0.009332000000000007,0.049318,0.05865000000000001,236.349208,0.1892171374115454,0.5086493475331358,16074.0,2
17775.0,1.746192,1.807281,-1.743763,24.155449,0.147752,0.09767,0.089052,0.008618,0.05008199999999999,0.05869999999999999,236.641526,0.172074356568097,0.5531649588976848,16075.0,2
17776.0,1.741204,1.813187,-1.739432,24.152824,0.148468,0.09893,0.089808,0.009122000000000005,0.049537999999999985,0.05865999999999999,235.825864,0.18413775005551197,0.5218392748603351,16076.0,2
17777.0,1.761942,1.825657,-1.71935,24.151511,0.1489,0.098993,0.089677,0.009315999999999991,0.04990700000000001,0.059223,237.546769,0.18666346076781257,0.5152806215406188,16077.0,2
17778.0,1.776249,1.848103,-1.723682,24.149017,0.14834,0.098568,0.08933,0.009237999999999996,0.049772,0.05900999999999999,239.215812,0.18560263596729143,0.5180353242330891,16078.0,2
17779.0,1.759055,1.832745,-1.731294,24.149673,0.147991,0.098531,0.089724,0.008806999999999995,0.04946000000000002,0.05826700000000001,238.093687,0.17805948120741577,0.5376230532497384,16079.0,2
17780.0,1.718759,1.800586,-1.751244,24.142716,0.14845,0.098988,0.089482,0.009506,0.04946199999999999,0.05896799999999999,237.617492,0.19218405676970668,0.5009449832118512,16080.0,2
17781.0,1.734641,1.815944,-1.757281,24.14009,0.148174,0.099324,0.089624,0.0097,0.048850000000000005,0.058550000000000005,238.126691,0.19856297721643362,0.48438048611391415,16081.0,2
17782.0,1.758267,1.852566,-1.726438,24.139697,0.147476,0.099067,0.089572,0.009495000000000003,0.048408999999999994,0.057904,238.178554,0.19613716174344153,0.49067973591614766,16082.0,2
17783.0,1.786487,1.858604,-1.682732,24.139434,0.147733,0.097927,0.088973,0.008954000000000004,0.049806,0.05876000000000001,236.731108,0.17977392735960815,0.5331710556821668,16083.0,2
17784.0,1.749473,1.822113,-1.729719,24.137596,0.148119,0.098027,0.088742,0.009285000000000002,0.050092,0.059377,236.052175,0.18535523925498576,0.5186777530197859,16084.0,2
17785.0,1.708259,1.796255,-1.759906,24.134052,0.147972,0.09787,0.089314,0.008555999999999994,0.050101999999999994,0.05865799999999999,237.16487,0.17076821747200757,0.5565566828496236,16085.0,2
17786.0,1.718891,1.807281,-1.757019,24.131295,0.148377,0.099166,0.08965,0.00951600000000001,0.049211000000000005,0.058727000000000015,237.372322,0.19336747134845178,0.4978719448319263,16086.0,2
17787.0,1.783862,1.855979,-1.723813,24.1267,0.14789,0.098479,0.0889,0.00957899999999999,0.049411,0.05898999999999999,236.820689,0.19385979114385152,0.4965935106689262,16087.0,2
17788.0,1.759448,1.840884,-1.713707,24.129063,0.147054,0.097775,0.088905,0.008870000000000003,0.04927899999999999,0.05814899999999999,236.707534,0.17999188311688322,0.5326050778589579,16088.0,2
17789.0,1.744092,1.821326,-1.713707,24.128407,0.148202,0.09829,0.089089,0.009201,0.049912,0.059113,235.401532,0.18434075291006352,0.5213121260703204,16089.0,2
17790.0,1.718497,1.817913,-1.751506,24.126963,0.147733,0.098221,0.088401,0.00982000000000001,0.049512,0.05933200000000001,236.995137,0.19833175125724575,0.48498092340764154,16090.0,2
17791.0,1.73661,1.821851,-1.730113,24.12145,0.148083,0.098762,0.088989,0.009773000000000004,0.04932099999999999,0.059093999999999994,236.787685,0.198146871578606,0.48546101073995296,16091.0,2
17792.0,1.74921,1.822113,-1.718432,24.118562,0.148,0.098311,0.08923,0.009080999999999992,0.049689,0.05876999999999999,236.589663,0.18275306902797328,0.5254349530089789,16092.0,2
17793.0,1.761417,1.84574,-1.716988,24.120137,0.147439,0.098589,0.088569,0.010020000000000001,0.04884999999999999,0.05886999999999999,236.6651,0.2051135084235738,0.46737035782076475,16093.0,2
17794.0,1.759186,1.836027,-1.712788,24.120662,0.147504,0.097948,0.089194,0.008753999999999998,0.049556,0.05831,235.924875,0.17664507536775828,0.5412959194693403,16094.0,2
17795.0,1.738054,1.832745,-1.722894,24.115673,0.148863,0.098862,0.089414,0.009448000000000012,0.05000099999999999,0.059449,235.68442,0.1889524419023242,0.509336697066799,16095.0,2
17796.0,1.72191,1.795598,-1.755444,24.114886,0.147972,0.098662,0.08923,0.009431999999999996,0.04930999999999999,0.05874199999999999,237.339318,0.19127578025187073,0.5033035553040205,16096.0,2
17797.0,1.723616,1.815681,-1.749013,24.114755,0.14766,0.098673,0.088742,0.009930999999999995,0.04898700000000002,0.05891800000000001,237.754221,0.20272311586510966,0.47357762297296235,16097.0,2
17798.0,1.759448,1.859654,-1.724863,24.105565,0.148331,0.099639,0.090181,0.009458000000000008,0.048691999999999985,0.05814999999999999,237.16487,0.19423736471361408,0.4956130444046386,16098.0,2
17799.0,1.770474,1.85716,-1.708325,24.106091,0.148321,0.098515,0.08943,0.00908500000000001,0.049806,0.05889100000000001,236.92913,0.1824040797478268,0.5263411928604516,16099.0,2
17800.0,1.737398,1.815156,-1.734838,24.102415,0.148046,0.098715,0.088989,0.009725999999999999,0.049331000000000014,0.05905700000000001,236.962133,0.19715397713451707,0.4880393149020793,16100.0,2
17801.0,1.713116,1.79468,-1.768963,24.097426,0.147715,0.098547,0.089509,0.00903799999999999,0.04916800000000002,0.05820600000000001,237.29217,0.18381500538957446,0.5226773638641006,16101.0,2
17802.0,1.735823,1.822638,-1.736413,24.096639,0.148248,0.09861,0.089346,0.009264000000000008,0.04963799999999999,0.058901999999999996,236.716963,0.18662745019037472,0.5153741322075798,16102.0,2
17803.0,1.764436,1.863723,-1.712,24.095326,0.148294,0.098741,0.089503,0.009237999999999996,0.049553000000000014,0.05879100000000001,237.122437,0.18642289219840968,0.5159053193093099,16103.0,2
17804.0,1.747898,1.848234,-1.73195,24.097164,0.14969,0.09829,0.089855,0.008434999999999998,0.05139999999999999,0.059834999999999985,236.764111,0.16410186572245677,0.5738675687795338,16104.0,2
17805.0,1.712591,1.818307,-1.765288,24.092569,0.149369,0.099749,0.08996,0.009789000000000006,0.04962,0.059409000000000003,239.649574,0.19727534713125505,0.4877241466889729,16105.0,2
17806.0,1.709572,1.809643,-1.745994,24.086531,0.148818,0.099361,0.090344,0.009017000000000011,0.049457,0.05847400000000001,240.73398,0.18231630878725405,0.5265691125897901,16106.0,2
17807.0,1.740941,1.832614,-1.727094,24.08443,0.147531,0.097912,0.089194,0.008718000000000004,0.049618999999999996,0.058337,239.734441,0.17569528415961314,0.5437622950641384,16107.0,2
17808.0,1.747767,1.847315,-1.709638,24.084562,0.148027,0.09872,0.089687,0.009033,0.04930699999999999,0.05833999999999999,236.914985,0.18319542467753713,0.5242862635191741,16108.0,2
17809.0,1.738316,1.830383,-1.717775,24.084037,0.147283,0.097276,0.088474,0.008802000000000004,0.050006999999999996,0.058809,236.820689,0.17601183810590315,0.5429402818460003,16109.0,2
17810.0,1.744223,1.832089,-1.727225,24.083118,0.147357,0.09735,0.088579,0.008771000000000001,0.05000699999999998,0.05877799999999998,235.906016,0.17539193729003366,0.5445500127324777,16110.0,2
17811.0,1.74081,1.828676,-1.725782,24.082724,0.148496,0.098426,0.089981,0.008444999999999994,0.05006999999999999,0.058514999999999984,235.599554,0.1686605020870363,0.5620299044815924,16111.0,2
17812.0,1.725978,1.822638,-1.7456,24.074716,0.148275,0.098615,0.089346,0.009269,0.049659999999999996,0.058928999999999995,237.405325,0.18664545619298847,0.5153273750202889,16112.0,2
17813.0,1.736348,1.829464,-1.730507,24.072222,0.14868,0.098899,0.089493,0.009405999999999998,0.049781000000000006,0.059187000000000003,236.872552,0.18894379494596433,0.5093591510987507,16113.0,2
17814.0,1.752754,1.851778,-1.701632,24.076291,0.147449,0.098101,0.089178,0.008923,0.049348,0.058271,237.028141,0.1808142008956615,0.5304697195998431,16114.0,2
17815.0,1.752623,1.839046,-1.702944,24.071434,0.146962,0.097633,0.088186,0.009446999999999997,0.04932900000000001,0.05877600000000001,235.69385,0.19150618285019247,0.5027052560771951,16115.0,2
17816.0,1.719941,1.805574,-1.737725,24.067234,0.147485,0.098258,0.089771,0.008486999999999995,0.04922700000000001,0.057714,234.420852,0.17240188510603707,0.5523144473477276,16116.0,2
17817.0,1.722828,1.813844,-1.736282,24.067627,0.148312,0.09829,0.089409,0.008881,0.050022,0.058903,235.410961,0.17753833236711114,0.5389763493952089,16117.0,2
17818.0,1.749604,1.835239,-1.70675,24.062114,0.147338,0.097854,0.089267,0.008586999999999997,0.049484,0.058071,236.726393,0.1735273315146003,0.549391938135672,16118.0,2
17819.0,1.772049,1.857816,-1.703863,24.061983,0.148487,0.098258,0.089661,0.008596999999999994,0.05022900000000001,0.058826,235.707994,0.17115269759108087,0.5555582819650551,16119.0,2
17820.0,1.72296,1.811481,-1.728275,24.056863,0.14788,0.097817,0.088952,0.008864999999999998,0.05006300000000001,0.05892800000000001,236.358638,0.1770733461169702,0.5401838050227504,16120.0,2
17821.0,1.707734,1.80098,-1.742713,24.047805,0.148606,0.0984,0.089734,0.008666000000000007,0.05020599999999999,0.058871999999999994,236.825404,0.17260541358774692,0.5517859336324703,16121.0,2
17822.0,1.744223,1.829201,-1.719744,24.046624,0.148468,0.098531,0.089467,0.009063999999999989,0.049936999999999995,0.059000999999999984,238.183269,0.1815050662821897,0.5286757110703773,16122.0,2
17823.0,1.745929,1.843378,-1.682338,24.044786,0.147348,0.097707,0.089062,0.008645,0.049641000000000005,0.058286000000000004,237.41004,0.17414689174489342,0.5477830916666815,16123.0,2
17824.0,1.719022,1.814894,-1.716725,24.042029,0.147439,0.097523,0.089005,0.008517999999999998,0.04991599999999999,0.058433999999999986,235.948449,0.1706432678245888,0.5568811465405163,16124.0,2
17825.0,1.721253,1.808987,-1.742975,24.038222,0.14721,0.098311,0.089314,0.008996999999999991,0.04889900000000001,0.057896,235.778716,0.18398773006134947,0.5222288401133729,16125.0,2
17826.0,1.748292,1.843903,-1.730769,24.032315,0.147568,0.098316,0.089267,0.009049000000000001,0.049252000000000004,0.058301000000000006,236.005027,0.18372484924776156,0.5229114773260717,16126.0,2
17827.0,1.761548,1.860967,-1.709244,24.028245,0.147871,0.098421,0.089005,0.009415999999999994,0.04945000000000001,0.058866,235.410961,0.19041070959131245,0.5055499323463428,16127.0,2
17828.0,1.725978,1.823163,-1.724075,24.031133,0.148073,0.098085,0.089545,0.008540000000000006,0.049988000000000005,0.05852800000000001,236.41993,0.17083758426853918,0.5563765542354737,16128.0,2
17829.0,1.705897,1.814763,-1.729194,24.028245,0.147954,0.098983,0.089031,0.009952000000000003,0.048971,0.058923,236.957418,0.20321816548231647,0.47229210013002354,16129.0,2
17830.0,1.73556,1.821194,-1.719219,24.029164,0.148184,0.09841,0.088915,0.009495000000000003,0.04977400000000001,0.059269000000000016,236.815974,0.19075841285786038,0.5046470319578247,16130.0,2
17831.0,1.746192,1.849547,-1.709769,24.022207,0.147706,0.097964,0.088705,0.00925899999999999,0.04974200000000001,0.059001,237.009281,0.18613674285829138,0.5166483791975076,16131.0,2
17832.0,1.727291,1.831827,-1.72985,24.024176,0.147715,0.097854,0.088763,0.009091000000000002,0.049861000000000016,0.05895200000000002,236.830119,0.1823232120653002,0.5265511864641836,16132.0,2
17833.0,1.748948,1.830383,-1.718694,24.021551,0.147228,0.09819,0.089178,0.009012000000000006,0.049038,0.058050000000000004,236.005027,0.18377209975733613,0.5227887793029091,16133.0,2
17834.0,1.763123,1.859129,-1.7141,24.020632,0.146879,0.097864,0.08869,0.009174000000000002,0.049015,0.058189000000000005,234.501003,0.18716337522441653,0.5139824658989566,16134.0,2
17835.0,1.76273,1.844953,-1.717382,24.01945,0.147495,0.098405,0.089299,0.009106000000000003,0.04908999999999998,0.058195999999999984,234.199256,0.18549224908842774,0.5183219719738562,16135.0,2
17836.0,1.724272,1.817388,-1.750719,24.012493,0.14856,0.098967,0.090092,0.008874999999999994,0.049593,0.05846799999999999,235.43925,0.17895309916522148,0.5353025458547398,16136.0,2
17837.0,1.729654,1.834321,-1.740219,24.012886,0.14766,0.0985,0.089425,0.009075,0.04916000000000001,0.05823500000000001,237.032855,0.18459754683590646,0.5206452950171795,16137.0,2
17838.0,1.757611,1.856372,-1.686932,24.012099,0.148184,0.099124,0.089446,0.009678000000000006,0.049060000000000006,0.05873800000000001,236.165331,0.19726462974664202,0.48775197711699003,16138.0,2
17839.0,1.739891,1.842984,-1.707932,24.012755,0.14789,0.098594,0.089141,0.009453000000000003,0.04929599999999999,0.058748999999999996,236.952704,0.19175609063431862,0.5020563066508021,16139.0,2
17840.0,1.726635,1.82382,-1.749013,24.011574,0.149589,0.099298,0.089934,0.009363999999999997,0.050291,0.059655,236.476508,0.18619263501153258,0.5165032409381589,16140.0,2
17841.0,1.697103,1.799011,-1.745206,24.011574,0.147568,0.098353,0.088984,0.009369000000000002,0.04921500000000001,0.05858400000000001,238.381291,0.190364921976593,0.5056688315891655,16141.0,2
17842.0,1.752098,1.852697,-1.736938,24.012755,0.147963,0.097922,0.088663,0.00925899999999999,0.050041000000000016,0.059300000000000005,237.226162,0.1850245793533429,0.5195363959558297,16142.0,2
17843.0,1.758792,1.854272,-1.676432,24.010392,0.147246,0.097675,0.087997,0.009677999999999992,0.04957099999999999,0.05924899999999998,235.835294,0.19523117889130948,0.4930323519191616,16143.0,2
17844.0,1.737398,1.844953,-1.730244,24.01223,0.148184,0.098542,0.089477,0.009065000000000004,0.049642000000000006,0.05870700000000001,235.934305,0.1826037910682272,0.5258225913800247,16144.0,2
17845.0,1.70944,1.817519,-1.740613,24.013018,0.147669,0.097896,0.0887,0.009195999999999996,0.049773,0.058968999999999994,236.000312,0.18475509302045237,0.5202361860874638,16145.0,2
17846.0,1.714297,1.830514,-1.734707,24.009736,0.14788,0.098479,0.089477,0.009001999999999996,0.049401000000000014,0.05840300000000001,235.972023,0.1822193433464231,0.5268209081368045,16146.0,2
17847.0,1.753542,1.848234,-1.696776,24.013018,0.147752,0.098122,0.089068,0.009054000000000006,0.049629999999999994,0.058684,235.665561,0.18242630613930824,0.5262834763549289,16147.0,2
17848.0,1.752492,1.843509,-1.700319,24.012493,0.148459,0.098673,0.089666,0.009007000000000001,0.04978600000000001,0.05879300000000001,234.934766,0.18091067949464718,0.5302191882620944,16148.0,2
17849.0,1.724797,1.81975,-1.742713,24.014462,0.148744,0.098647,0.08995,0.008696999999999996,0.05009699999999999,0.058793999999999985,236.679245,0.17359974450077845,0.5492038993116393,16149.0,2
17850.0,1.721647,1.820144,-1.753606,24.011311,0.147954,0.098384,0.088905,0.009479000000000001,0.04957,0.059049000000000004,237.056429,0.19122067337757964,0.503446654385894,16150.0,2
17851.0,1.742517,1.85506,-1.720007,24.013412,0.148367,0.098405,0.089498,0.008907000000000012,0.04996199999999999,0.058869000000000005,236.476508,0.17827192122170432,0.5370713984627635,16151.0,2
17852.0,1.722566,1.842327,-1.730375,24.008423,0.14732,0.097728,0.088816,0.00891199999999999,0.04959200000000001,0.058504,236.349208,0.17970278063436346,0.5333558063360879,16152.0,2
17853.0,1.730441,1.820407,-1.738513,24.013937,0.148248,0.097691,0.089383,0.008307999999999996,0.05055699999999999,0.05886499999999999,235.137502,0.1643261204952727,0.573285233952735,16153.0,2
17854.0,1.73976,1.851253,-1.729194,24.014462,0.149286,0.099786,0.090548,0.009237999999999996,0.0495,0.058738,235.901301,0.1866224924748994,0.515387006182775,16154.0,2
17855.0,1.751573,1.840884,-1.709638,24.014987,0.148266,0.098326,0.088711,0.009614999999999999,0.04994000000000001,0.05955500000000001,238.522735,0.19252718207484823,0.5000539706700406,16155.0,2
17856.0,1.726897,1.829595,-1.73615,24.014987,0.149378,0.100085,0.09037,0.009714999999999988,0.04929300000000002,0.059008000000000005,237.598632,0.19708280926684757,0.48822412045770947,16156.0,2
17857.0,1.714166,1.814238,-1.756756,24.021157,0.147917,0.09893,0.08986,0.009070000000000009,0.04898699999999999,0.058057,238.848057,0.18514738303257963,0.5192175048197321,16157.0,2
17858.0,1.730179,1.836158,-1.7288,24.015118,0.147449,0.0983,0.089692,0.008608000000000005,0.049149,0.057757,236.896126,0.17513733468972542,0.545211153448866,16158.0,2
17859.0,1.743435,1.851385,-1.727094,24.021682,0.148432,0.098647,0.08964,0.009007000000000001,0.04978500000000001,0.05879200000000001,234.915906,0.18091431326075602,0.5302097522597696,16159.0,2
17860.0,1.74186,1.830383,-1.712657,24.014462,0.148184,0.097849,0.089146,0.008703000000000002,0.050335000000000005,0.05903800000000001,235.920161,0.1728981246026701,0.5510258346787802,16160.0,2
17861.0,1.71981,1.808462,-1.738907,24.016037,0.14766,0.098405,0.089797,0.008608000000000005,0.04925500000000001,0.05786300000000001,236.68396,0.17476043527692064,0.5461898690923292,16161.0,2
17862.0,1.723091,1.838783,-1.718563,24.012624,0.148551,0.098662,0.089314,0.009347999999999995,0.04988899999999999,0.059236999999999984,236.155901,0.18737221888153932,0.5134401499724257,16162.0,2
17863.0,1.731885,1.837471,-1.728144,24.013412,0.147917,0.098253,0.088968,0.009284999999999988,0.049664,0.05894899999999999,236.212479,0.18695258230141926,0.514529843592473,16163.0,2
17864.0,1.713772,1.835239,-1.741138,24.0163,0.148689,0.098799,0.089708,0.009091000000000002,0.04988999999999999,0.05898099999999999,236.221908,0.18221723356918088,0.5268263867125758,16164.0,2
17865.0,1.716266,1.838127,-1.745863,24.01013,0.147467,0.097817,0.0887,0.009117,0.049649999999999986,0.058766999999999986,236.881981,0.1836216793216653,0.5231793844046577,16165.0,2
17866.0,1.727685,1.848234,-1.728407,24.007898,0.148055,0.098169,0.089488,0.008681000000000008,0.049885999999999986,0.058566999999999994,235.316665,0.17401326999017802,0.5481300747003609,16166.0,2
17867.0,1.73031,1.84469,-1.726307,24.012099,0.148349,0.098311,0.089677,0.008633999999999989,0.05003800000000001,0.058672,235.830579,0.17254541457662995,0.551941736397817,16167.0,2
17868.0,1.732541,1.852041,-1.7183,24.006585,0.148505,0.098179,0.088884,0.009294999999999998,0.050325999999999996,0.05962099999999999,236.594378,0.18469211357720505,0.5203997283064979,16168.0,2
17869.0,1.716003,1.832352,-1.740481,24.006585,0.148119,0.097885,0.089262,0.008623000000000006,0.050234,0.05885700000000001,236.528371,0.17165322981984682,0.5542585221201002,16169.0,2
17870.0,1.711147,1.821851,-1.744156,24.008554,0.147678,0.099303,0.09037,0.008932999999999996,0.048375,0.057308,236.31149,0.1846576814949561,0.5204891400073104,16170.0,2
17871.0,1.726503,1.825789,-1.7309,24.008161,0.147559,0.098342,0.089304,0.009038000000000004,0.049217,0.058255,235.986168,0.18363200455118056,0.5231525723075686,16171.0,2
17872.0,1.739104,1.84469,-1.718825,24.008161,0.147237,0.098326,0.089446,0.008879999999999999,0.04891100000000001,0.05779100000000001,234.972484,0.18155053974484783,0.5285576276036646,16172.0,2
17873.0,1.735166,1.853747,-1.711869,24.010917,0.148073,0.098258,0.089209,0.009049000000000001,0.04981500000000001,0.058864000000000014,234.269978,0.18164846635619075,0.5283033361317852,16173.0,2
17874.0,1.727291,1.835239,-1.730507,24.015118,0.147715,0.097691,0.088532,0.009159,0.05002400000000001,0.05918300000000001,234.623588,0.1830884557721139,0.5245640356184267,16174.0,2
17875.0,1.701434,1.810431,-1.753606,24.014068,0.148257,0.098846,0.089682,0.009164000000000005,0.049411,0.058575,235.137502,0.1854610216141829,0.5184030620910358,16175.0,2
17876.0,1.708522,1.83117,-1.757019,24.014987,0.148,0.098484,0.08912,0.009363999999999997,0.04951599999999999,0.05887999999999999,236.221908,0.18910677141183835,0.5089359410558371,16176.0,2
17877.0,1.738579,1.865692,-1.715807,24.019975,0.147596,0.09746,0.088957,0.00850300000000001,0.050136,0.05863900000000001,236.151186,0.16959530885374097,0.5596024398183269,16177.0,2
17878.0,1.740154,1.868186,-1.7204,24.023126,0.149406,0.099476,0.089971,0.009505,0.049930000000000016,0.059435000000000016,235.302521,0.1903627005267268,0.5056746001514433,16178.0,2
17879.0,1.720597,1.825001,-1.744419,24.019319,0.147485,0.098106,0.089409,0.008696999999999996,0.049379000000000006,0.058076,237.329888,0.1761239368165248,0.5426491888966083,16179.0,2
17880.0,1.689884,1.795598,-1.756888,24.023913,0.147669,0.099109,0.089503,0.009606000000000003,0.04855999999999999,0.058165999999999995,236.193619,0.197813059862853,0.48632783816679215,16180.0,2
17881.0,1.731885,1.84259,-1.727488,24.028114,0.148073,0.09861,0.089393,0.009217000000000003,0.04946300000000001,0.05868000000000001,234.95834,0.18633753841177425,0.516126962228802,16181.0,2
17882.0,1.766667,1.866873,-1.705963,24.034415,0.147329,0.098442,0.088868,0.009574,0.048886999999999986,0.058460999999999985,235.538261,0.19583537882506957,0.49146339238550285,16182.0,2
17883.0,1.728341,1.833402,-1.724994,24.041373,0.148615,0.098379,0.08933,0.009048999999999988,0.050236,0.05928499999999999,234.93948,0.18012620180345137,0.5322562850636192,16183.0,2
17884.0,1.681221,1.805443,-1.781825,24.039797,0.148772,0.098578,0.08975,0.008828000000000003,0.05019399999999999,0.05902199999999999,236.377497,0.17587409104492488,0.5432979772916293,16184.0,2
17885.0,1.707603,1.816075,-1.7477,24.04518,0.14834,0.098967,0.089052,0.009914999999999993,0.049373,0.059287999999999993,236.811259,0.20081419370518883,0.4785346271937033,16185.0,2
17886.0,1.741335,1.85716,-1.743894,24.052925,0.148744,0.099287,0.090034,0.009252999999999997,0.04945699999999999,0.058709999999999984,236.613237,0.18708803429172227,0.5141781078843666,16186.0,2
17887.0,1.74186,1.862148,-1.734707,24.058307,0.147651,0.098027,0.089073,0.008954000000000004,0.049624,0.058578000000000005,237.051715,0.18043324937027713,0.5314589575891524,16187.0,2
17888.0,1.732672,1.842984,-1.734575,24.059751,0.147421,0.098169,0.089272,0.008897000000000002,0.04925199999999999,0.05814899999999999,234.925336,0.18063874281769646,0.5309253413382757,16188.0,2
17889.0,1.705503,1.842065,-1.755181,24.063952,0.148055,0.098904,0.089614,0.009290000000000007,0.049150999999999986,0.05844099999999999,234.401992,0.18900553385416685,0.509198830245984,16189.0,2
17890.0,1.714822,1.851385,-1.738382,24.069859,0.147577,0.09788,0.089246,0.008633999999999989,0.04969700000000002,0.05833100000000001,234.510433,0.17372932512374714,0.5488674101092672,16190.0,2
17891.0,1.705372,1.825001,-1.75925,24.074322,0.148285,0.0983,0.089236,0.009064000000000003,0.049985,0.059049000000000004,235.014917,0.18133077261633263,0.5291283091152017,16191.0,2
17892.0,1.72191,1.831039,-1.745206,24.079836,0.147439,0.098132,0.088816,0.009315999999999991,0.04930699999999999,0.05862299999999998,236.401071,0.1889348584408208,0.5093823570181146,16192.0,2
17893.0,1.752229,1.865561,-1.717775,24.081149,0.148661,0.098967,0.090165,0.008802000000000004,0.04969399999999999,0.05849599999999999,235.481683,0.1771204346513735,0.5400615276095135,16193.0,2
17894.0,1.732804,1.863592,-1.7141,24.085481,0.146888,0.097555,0.088501,0.009054000000000006,0.04933299999999999,0.058386999999999994,235.835294,0.1835245469655817,0.5234316133897814,16194.0,2
17895.0,1.696971,1.820932,-1.757281,24.081017,0.147504,0.098059,0.088873,0.009186,0.049445,0.058631,234.364274,0.18577842494842856,0.5175788432200064,16195.0,2
17896.0,1.683452,1.805443,-1.786419,24.087844,0.14823,0.099103,0.089624,0.009479000000000001,0.049127000000000004,0.058606000000000005,235.495828,0.19294496010421755,0.49896910325197763,16196.0,2
17897.0,1.724272,1.84154,-1.751375,24.090732,0.147596,0.099004,0.089845,0.009159,0.04859200000000001,0.05775100000000001,235.264802,0.18848393801576355,0.5105532871362499,16197.0,2
17898.0,1.762861,1.880656,-1.690476,24.087581,0.147338,0.098011,0.088726,0.009285000000000002,0.049326999999999996,0.058612,234.82161,0.18822980862795982,0.5112131990354389,16198.0,2
17899.0,1.73766,1.848365,-1.717382,24.089813,0.148671,0.098116,0.088606,0.00950999999999999,0.050555,0.06006499999999999,233.609905,0.18810823641110827,0.5115288923647484,16199.0,2
17900.0,1.68319,1.806887,-1.763188,24.093882,0.14789,0.098085,0.088464,0.009621000000000005,0.04980499999999999,0.05942599999999999,235.08564,0.19316949765088556,0.4983860341306079,16200.0,2
17901.0,1.675577,1.809906,-1.790225,24.089681,0.148165,0.098809,0.08953,0.009278999999999996,0.049356,0.05863499999999999,235.472254,0.18799764977612082,0.5118160588233394,16201.0,2
17902.0,1.724666,1.850072,-1.746781,24.095589,0.148707,0.098904,0.089608,0.009296000000000013,0.049803,0.05909900000000001,235.679705,0.18665167456429227,0.5153112274300695,16202.0,2
17903.0,1.750523,1.89772,-1.712,24.097033,0.14913,0.099429,0.089787,0.009641999999999998,0.04970100000000001,0.05934300000000001,236.641526,0.1939962174560379,0.4962392448850578,16203.0,2
17904.0,1.733066,1.839177,-1.738119,24.099921,0.14823,0.09756,0.088831,0.008729,0.05067000000000001,0.05939900000000001,236.91027,0.17226816127568034,0.5526616954468955,16204.0,2
17905.0,1.684502,1.817257,-1.768175,24.099133,0.148285,0.098326,0.089083,0.009243000000000001,0.049959,0.059202000000000005,236.071034,0.1850080064051241,0.5195794318511613,16205.0,2
17906.0,1.701959,1.825526,-1.760169,24.09782,0.148138,0.098274,0.089146,0.009127999999999997,0.04986399999999999,0.05899199999999999,235.632557,0.1830542464654567,0.5246528688254839,16206.0,2
17907.0,1.735166,1.860967,-1.726438,24.103334,0.148762,0.098531,0.089278,0.009252999999999997,0.05023100000000001,0.05948400000000001,235.745713,0.18420528746615694,0.5216638967141466,16207.0,2
17908.0,1.726897,1.847447,-1.7393,24.104778,0.148,0.098053,0.089236,0.008817000000000005,0.04994699999999999,0.058764,235.736283,0.17652358452790917,0.5416114014824667,16208.0,2
17909.0,1.710884,1.840621,-1.745863,24.101759,0.149102,0.098815,0.08986,0.008955000000000005,0.05028700000000001,0.05924200000000002,235.585409,0.17807429207763287,0.5375845930402439,16209.0,2
17910.0,1.72506,1.849284,-1.757281,24.103859,0.147605,0.097051,0.088474,0.008577000000000001,0.05055399999999999,0.05913099999999999,236.759396,0.16965680941548814,0.5594427378930418,16210.0,2
17911.0,1.717972,1.827889,-1.745863,24.105303,0.148128,0.098615,0.08953,0.009084999999999996,0.049513000000000015,0.05859800000000001,236.259627,0.18348345922365378,0.52353830821183,16211.0,2
17912.0,1.700253,1.820407,-1.779331,24.106484,0.146659,0.097917,0.088669,0.009248000000000006,0.04874200000000001,0.057990000000000014,235.656131,0.1897298073569539,0.5073180690050776,16212.0,2
17913.0,1.712328,1.839046,-1.753738,24.104909,0.147522,0.098463,0.089178,0.009285000000000002,0.04905899999999999,0.05834399999999999,233.807926,0.18925805136567475,0.5085431039955184,16213.0,2
17914.0,1.743304,1.85716,-1.716988,24.107403,0.148349,0.098956,0.089792,0.009164000000000005,0.049393000000000006,0.05855700000000001,234.020093,0.18552860671336607,0.5182275601093709,16214.0,2
17915.0,1.73346,1.855585,-1.730769,24.109897,0.148569,0.099655,0.090375,0.009279999999999997,0.04891400000000001,0.05819400000000001,235.769287,0.18971685577021352,0.5073517011098776,16215.0,2
17916.0,1.694609,1.830383,-1.783925,24.110948,0.147733,0.098164,0.088774,0.009389999999999996,0.049569,0.058959,236.853693,0.18942909017550927,0.5080989580161477,16216.0,2
17917.0,1.68529,1.831433,-1.7729,24.109897,0.147596,0.098059,0.088789,0.009269999999999987,0.04953700000000001,0.058807,235.288376,0.18712907263111114,0.5140715413486356,16217.0,2
17918.0,1.720991,1.842196,-1.755838,24.110029,0.147467,0.097754,0.088852,0.008901999999999993,0.04971299999999999,0.05861499999999999,234.359559,0.17906424749567515,0.5350139208103273,16218.0,2
17919.0,1.744354,1.858604,-1.736544,24.11121,0.147577,0.097943,0.089341,0.008601999999999999,0.04963400000000001,0.05823600000000001,233.657053,0.17330512743024068,0.5499689478258325,16219.0,2
17920.0,1.740941,1.859523,-1.732869,24.111473,0.148514,0.099072,0.089078,0.009993999999999989,0.049442000000000014,0.059436,233.48732,0.20213174766903275,0.47511326162052614,16220.0,2
17921.0,1.699203,1.836158,-1.781956,24.115017,0.147467,0.097765,0.088642,0.009123000000000006,0.04970199999999998,0.05882499999999999,234.991343,0.1835502887149671,0.5233647683590977,16221.0,2
17922.0,1.697628,1.808199,-1.764106,24.117118,0.148478,0.099061,0.089771,0.009289999999999993,0.049417,0.058706999999999995,235.613698,0.18798818244364385,0.5118406431715297,16222.0,2
17923.0,1.717972,1.844034,-1.7477,24.113573,0.148827,0.098426,0.089671,0.008754999999999999,0.05040099999999999,0.059155999999999986,235.986168,0.17370342446728307,0.54893466778279,16223.0,2
17924.0,1.732279,1.846528,-1.746256,24.118955,0.148487,0.099224,0.08965,0.009574000000000013,0.049263,0.058837000000000014,235.840009,0.19434069503085444,0.49534472082945824,16224.0,2
17925.0,1.723353,1.840359,-1.7351,24.113967,0.148845,0.098935,0.089551,0.00938399999999999,0.04991000000000001,0.059294,235.019632,0.18801466610566783,0.5117718715750812,16225.0,2
17926.0,1.705634,1.828545,-1.772113,24.117249,0.148083,0.0985,0.089146,0.009354000000000001,0.04958299999999999,0.05893699999999999,235.825864,0.1886495643756051,0.5101231959664588,16226.0,2
17927.0,1.695659,1.838127,-1.784712,24.119612,0.147439,0.097875,0.089614,0.008261000000000004,0.04956399999999998,0.05782499999999999,235.137502,0.1666700292545144,0.5671986758643346,16227.0,2
17928.0,1.728866,1.86031,-1.75295,24.11633,0.148128,0.098783,0.089619,0.009163999999999992,0.049345000000000014,0.058509000000000005,234.878188,0.185709074697037,0.5177589288704719,16228.0,2
17929.0,1.730966,1.85926,-1.743894,24.121581,0.14777,0.098647,0.089362,0.009285000000000002,0.049123000000000014,0.058408000000000015,235.500543,0.18901148114974348,0.5091833865731648,16229.0,2
17930.0,1.715478,1.836289,-1.759513,24.119218,0.147191,0.098085,0.088537,0.009548000000000001,0.04910599999999998,0.058653999999999984,235.396817,0.19443256562200917,0.49510615536163693,16230.0,2
17931.0,1.713116,1.836683,-1.768175,24.121056,0.14845,0.098862,0.089671,0.009191000000000005,0.04958799999999999,0.058779,233.708915,0.1853435237653513,0.5187081752825609,16231.0,2
17932.0,1.727947,1.87173,-1.741531,24.121056,0.149387,0.099009,0.08986,0.009149000000000004,0.05037799999999999,0.059527,235.260087,0.18160344588022798,0.5284202433027808,16232.0,2
17933.0,1.723878,1.851516,-1.746913,24.120399,0.147669,0.098379,0.088779,0.009599999999999997,0.04929,0.05889,236.825404,0.19476172120671112,0.4942514187689643,16233.0,2
