elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
17934.0,1.696315,1.820801,-1.78025,24.119612,0.147348,0.098164,0.089099,0.009065000000000004,0.049184000000000005,0.05824900000000001,235.524117,0.1843041577716784,0.5214071546991678,16234.0,2
17935.0,1.698153,1.826707,-1.7939,24.125782,0.147412,0.098584,0.089383,0.009201,0.04882799999999998,0.05802899999999998,234.57644,0.18843310327878932,0.5106852925218188,16235.0,2
17936.0,1.727554,1.84469,-1.760169,24.125388,0.147789,0.098227,0.089141,0.009085999999999997,0.04956200000000001,0.058648000000000006,233.421312,0.18332223634566097,0.5239569646156739,16236.0,2
17937.0,1.754067,1.8821,-1.736675,24.124338,0.14822,0.098116,0.089283,0.008832999999999994,0.050103999999999996,0.05893699999999999,234.538722,0.17628979143798013,0.5422185049872038,16237.0,2
17938.0,1.706422,1.848497,-1.761088,24.129063,0.148661,0.098804,0.08923,0.009574,0.049856999999999985,0.059430999999999984,235.217654,0.19202535199967913,0.501357100704851,16238.0,2
17939.0,1.677283,1.806756,-1.801512,24.131164,0.147504,0.098384,0.089283,0.009100999999999998,0.04912,0.058220999999999995,236.514226,0.18527717269599556,0.5188804727904177,16239.0,2
17940.0,1.70419,1.844821,-1.778019,24.129326,0.147504,0.09872,0.089057,0.009663000000000005,0.048783999999999994,0.058447,236.198334,0.19807317823101375,0.48565237434959874,16240.0,2
17941.0,1.748817,1.877374,-1.746781,24.133789,0.147752,0.097996,0.089503,0.008493,0.049755999999999995,0.058248999999999995,234.354844,0.17068955121892398,0.5567609598792231,16241.0,2
17942.0,1.741073,1.865429,-1.741663,24.132345,0.148239,0.098437,0.088758,0.009678999999999993,0.04980200000000001,0.059481000000000006,234.392563,0.19434572214525211,0.49533166664222605,16242.0,2
17943.0,1.689359,1.83117,-1.785106,24.128538,0.147779,0.097334,0.088894,0.008440000000000003,0.05044499999999999,0.05888499999999999,234.986629,0.16730761606470293,0.5655430187738829,16243.0,2
17944.0,1.69789,1.823032,-1.796,24.127619,0.147577,0.098316,0.089776,0.008540000000000006,0.04926100000000001,0.05780100000000002,235.18465,0.17335877552677528,0.5498296368332001,16244.0,2
17945.0,1.730441,1.85926,-1.756363,24.122762,0.148937,0.09893,0.090165,0.008765000000000009,0.05000700000000001,0.05877200000000002,234.425566,0.17527195648696223,0.544861573549215,16245.0,2
17946.0,1.737135,1.874093,-1.745338,24.128407,0.147752,0.098862,0.089204,0.009658,0.04888999999999999,0.05854799999999999,235.858868,0.19754146980016776,0.48703309117045457,16246.0,2
17947.0,1.706159,1.838521,-1.776969,24.124469,0.148211,0.0984,0.08922,0.009180000000000008,0.04981100000000001,0.058991000000000016,235.344954,0.1842929414598893,0.5214362807191004,16247.0,2
17948.0,1.705109,1.828282,-1.792456,24.121187,0.147687,0.098794,0.08996,0.008834000000000009,0.048893000000000006,0.057727000000000014,234.326555,0.180676565631775,0.5308271247357531,16248.0,2
17949.0,1.736348,1.860573,-1.748488,24.121712,0.149268,0.099319,0.090438,0.008881,0.04994900000000001,0.05883000000000001,235.585409,0.17779779779779778,0.5383025810970279,16249.0,2
17950.0,1.709834,1.859391,-1.760825,24.11948,0.14822,0.098101,0.089251,0.008849999999999997,0.050119,0.058968999999999994,236.320919,0.1765762170790103,0.5414747276130787,16250.0,2
17951.0,1.694477,1.827495,-1.785237,24.116855,0.14823,0.098305,0.088726,0.009579000000000004,0.049925,0.059504,235.759857,0.19186395865881514,0.5017761997591024,16251.0,2
17952.0,1.698415,1.832745,-1.790094,24.118168,0.148422,0.098925,0.090218,0.008706999999999993,0.049497,0.05820399999999999,234.854614,0.17590609721604897,0.5432148650890036,16252.0,2
17953.0,1.748817,1.860704,-1.731425,24.121187,0.148331,0.099513,0.090375,0.009138000000000007,0.048817999999999986,0.057955999999999994,235.778716,0.1871812204264735,0.5139361262714046,16253.0,2
17954.0,1.741466,1.86753,-1.731163,24.11738,0.148018,0.097712,0.088952,0.00875999999999999,0.05030600000000002,0.05906600000000001,236.320919,0.1741308366628896,0.5478247827900433,16254.0,2
17955.0,1.690409,1.82277,-1.795344,24.110423,0.148211,0.097938,0.088732,0.009205999999999992,0.05027300000000001,0.059479000000000004,235.387387,0.1831165214623859,0.5244911558813388,16255.0,2
17956.0,1.679252,1.814763,-1.817131,24.119349,0.147917,0.098899,0.089955,0.008944000000000007,0.04901799999999999,0.057962,234.401992,0.1824598625022952,0.5261963386829738,16256.0,2
17957.0,1.727028,1.861754,-1.758463,24.112129,0.148753,0.099524,0.089866,0.009658,0.049228999999999995,0.058886999999999995,235.750427,0.19618119033109893,0.4905654044366179,16257.0,2
17958.0,1.754067,1.887219,-1.7519,24.115148,0.147614,0.097633,0.089152,0.008481000000000002,0.049981,0.058462,235.783431,0.16968108519066868,0.5593796996390166,16258.0,2
17959.0,1.710622,1.848103,-1.78235,24.110554,0.147697,0.0985,0.089005,0.009495000000000003,0.04919699999999999,0.058691999999999994,233.944656,0.19299565022968423,0.498837473387144,16259.0,2
17960.0,1.673345,1.805049,-1.837343,24.107928,0.148092,0.098001,0.089288,0.008712999999999999,0.050091,0.058803999999999995,233.553327,0.17393995049109637,0.5483204675168105,16260.0,2
17961.0,1.713641,1.846003,-1.804794,24.107009,0.148257,0.098647,0.089524,0.009122999999999992,0.04961,0.058732999999999994,234.298267,0.18389066940799403,0.522480882904039,16261.0,2
17962.0,1.748423,1.883281,-1.739694,24.105434,0.148386,0.098332,0.089246,0.009085999999999997,0.05005399999999999,0.059139999999999984,234.156822,0.1815203276395964,0.5286360810557713,16262.0,2
17963.0,1.727685,1.850466,-1.7393,24.105565,0.148184,0.098006,0.088947,0.009058999999999998,0.050178000000000014,0.05923700000000001,234.444426,0.18053368939197662,0.5311981394049702,16263.0,2
17964.0,1.680958,1.807543,-1.798231,24.106353,0.149415,0.099413,0.090071,0.009342000000000003,0.05000199999999999,0.059343999999999994,234.557581,0.18682879027258373,0.5148513012308804,16264.0,2
17965.0,1.697759,1.827626,-1.802956,24.101496,0.147798,0.09829,0.088894,0.009396000000000002,0.04950800000000001,0.05890400000000001,236.764111,0.1897836756953281,0.507178186098225,16265.0,2
17966.0,1.721647,1.888794,-1.767781,24.102152,0.148331,0.098526,0.089057,0.009469000000000005,0.04980499999999999,0.05927399999999999,235.359098,0.19011765650724827,0.5063109195699746,16266.0,2
17967.0,1.728079,1.864773,-1.74875,24.103859,0.148303,0.098295,0.089309,0.008985999999999994,0.050008,0.05899399999999999,234.463285,0.17968765622187996,0.533395080738204,16267.0,2
17968.0,1.699859,1.827889,-1.786419,24.10084,0.148101,0.098185,0.089808,0.008376999999999996,0.049916000000000016,0.05829300000000001,234.354844,0.1678185788408757,0.5642161733470191,16268.0,2
17969.0,1.703534,1.825526,-1.792325,24.100708,0.147568,0.099004,0.089435,0.009568999999999994,0.04856400000000001,0.058133000000000004,234.661307,0.19703490167816312,0.4883485247546998,16269.0,2
17970.0,1.730047,1.865823,-1.770669,24.097426,0.148661,0.099272,0.090401,0.008871000000000004,0.04938899999999999,0.05825999999999999,233.930511,0.17961125733954253,0.5335934699602256,16270.0,2
17971.0,1.718366,1.863723,-1.760431,24.09677,0.148138,0.098962,0.089923,0.009038999999999991,0.049176,0.05821499999999999,235.297806,0.18380543750127076,0.5227022093311924,16271.0,2
17972.0,1.708259,1.820013,-1.788781,24.094276,0.147926,0.098269,0.089498,0.008771000000000001,0.04965700000000001,0.05842800000000001,235.43925,0.17662813645334086,0.5413399056894308,16272.0,2
17973.0,1.70524,1.818175,-1.793506,24.096114,0.14755,0.098263,0.089383,0.008879999999999999,0.049286999999999984,0.05816699999999998,234.152107,0.18016555753936053,0.5321540878378193,16273.0,2
17974.0,1.735691,1.865036,-1.758463,24.098214,0.148009,0.098463,0.088936,0.009526999999999994,0.04954600000000001,0.059073,233.157283,0.19228207560498098,0.5006904522569657,16274.0,2
17975.0,1.730441,1.867267,-1.768831,24.091782,0.147164,0.098022,0.089398,0.008623999999999993,0.04914199999999999,0.057765999999999984,233.298727,0.17548786195388955,0.5443009198288538,16275.0,2
17976.0,1.692115,1.836683,-1.795212,24.095982,0.147302,0.097906,0.089041,0.008865000000000012,0.04939599999999998,0.05826099999999999,231.99744,0.17946433993967276,0.5339749785343022,16276.0,2
17977.0,1.685815,1.827889,-1.801644,24.091257,0.148147,0.098122,0.089629,0.008493,0.050025,0.058518,232.454776,0.16977171870627275,0.559144346554002,16277.0,2
17978.0,1.723222,1.839046,-1.762794,24.095851,0.147467,0.097408,0.089493,0.007914999999999991,0.05005899999999999,0.057973999999999984,233.58633,0.1581102676787853,0.5894262842761859,16278.0,2
17979.0,1.732147,1.863461,-1.766731,24.094145,0.148037,0.097581,0.089167,0.008414000000000005,0.050456,0.058870000000000006,232.97812,0.16675585151713349,0.56697581642723,16279.0,2
17980.0,1.69999,1.835502,-1.796394,24.088369,0.148312,0.098248,0.089036,0.009211999999999998,0.050064,0.059275999999999995,233.369449,0.18400079896135021,0.5221949033747126,16280.0,2
17981.0,1.691065,1.819225,-1.796656,24.091257,0.14777,0.098447,0.089178,0.009269000000000013,0.049323000000000006,0.05859200000000002,234.633018,0.18792068769767278,0.5120159105279891,16281.0,2
17982.0,1.714953,1.857423,-1.780119,24.089813,0.147954,0.09862,0.090065,0.008554999999999993,0.049334,0.057888999999999996,234.034237,0.1734063038410863,0.5497062174190454,16282.0,2
17983.0,1.741204,1.879212,-1.758988,24.088106,0.147871,0.098857,0.089729,0.009127999999999997,0.049014,0.058142,233.751349,0.18622870549831677,0.5164095747012702,16283.0,2
17984.0,1.715872,1.847184,-1.778675,24.08955,0.148422,0.099035,0.089467,0.009567999999999993,0.049387,0.058954999999999994,233.845645,0.19373127075402918,0.496927246704987,16284.0,2
17985.0,1.677283,1.834321,-1.815425,24.08955,0.148588,0.09872,0.090113,0.008607000000000004,0.049867999999999996,0.058475,235.236513,0.1725921915418397,0.5518202680536138,16285.0,2
17986.0,1.698809,1.843771,-1.797837,24.087318,0.148845,0.099928,0.08985,0.010078000000000004,0.048917,0.058995000000000006,235.717424,0.20601823459667204,0.4650210051060113,16286.0,2
17987.0,1.732279,1.859654,-1.762006,24.089419,0.14721,0.098137,0.08932,0.008817000000000005,0.049073000000000006,0.05789000000000001,236.231338,0.1796674410074582,0.533447574708527,16287.0,2
17988.0,1.715347,1.847184,-1.773163,24.086925,0.148119,0.099188,0.090338,0.008849999999999997,0.048931,0.057781,233.10542,0.18086323878034816,0.5303423802004315,16288.0,2
17989.0,1.704978,1.853353,-1.8023,24.091388,0.148165,0.098542,0.089246,0.009295999999999999,0.04962299999999999,0.058918999999999985,233.22329,0.1873287119135902,0.5135531269330811,16289.0,2
17990.0,1.679646,1.834452,-1.804137,24.083512,0.147605,0.097355,0.089283,0.008071999999999996,0.05024999999999999,0.058321999999999985,234.0861,0.16063361923145802,0.5828737571173359,16290.0,2
17991.0,1.677677,1.847578,-1.780644,24.084562,0.147816,0.097943,0.089204,0.008738999999999997,0.049873,0.058612,233.581616,0.17522155832698394,0.5449924452510451,16291.0,2
17992.0,1.74186,1.876718,-1.765813,24.083249,0.147485,0.098085,0.090044,0.008041000000000006,0.0494,0.057441000000000006,233.751349,0.16276998441327112,0.5773261389662999,16292.0,2
17993.0,1.725978,1.874749,-1.769094,24.086268,0.14754,0.098074,0.088154,0.009919999999999998,0.04946600000000001,0.05938600000000001,232.74238,0.200537732225524,0.47925253007646296,16293.0,2
17994.0,1.696184,1.826839,-1.800594,24.082199,0.147945,0.097786,0.089073,0.008712999999999999,0.050158999999999995,0.058871999999999994,232.270899,0.1737041467304625,0.5489327922418674,16294.0,2
17995.0,1.681352,1.814894,-1.8107,24.085218,0.14845,0.098326,0.089267,0.009058999999999998,0.050124,0.059183,234.015378,0.18072817955112214,0.5306930960040297,16295.0,2
17996.0,1.731622,1.851647,-1.7729,24.090206,0.147228,0.097933,0.089587,0.008346000000000006,0.04929499999999999,0.057641,234.293552,0.16930379746835458,0.5603594236273546,16296.0,2
17997.0,1.729785,1.869105,-1.7666,24.089156,0.148266,0.098353,0.088984,0.009369000000000002,0.04991300000000001,0.059282000000000015,232.74238,0.1877028489001082,0.5125815846354204,16297.0,2
17998.0,1.704715,1.853747,-1.776444,24.08338,0.148781,0.098085,0.089724,0.008361000000000007,0.05069599999999999,0.059057,233.510894,0.16492100124267725,0.5717404740680029,16298.0,2
17999.0,1.683452,1.801111,-1.796787,24.09165,0.14902,0.099277,0.090139,0.009138000000000007,0.04974300000000001,0.05888100000000002,235.071495,0.18370054679961412,0.5229745848432719,16299.0,2
18000.0,1.681877,1.83839,-1.784581,24.09362,0.147779,0.098263,0.08933,0.008932999999999996,0.04951599999999999,0.05844899999999999,235.137502,0.18040268998525755,0.5315383128419258,16300.0,2
18001.0,1.73556,1.880393,-1.75925,24.093226,0.148781,0.099461,0.090176,0.009284999999999988,0.04932,0.05860499999999999,234.750888,0.18825652359035677,0.5111438268084624,16301.0,2
18002.0,1.725191,1.84679,-1.768569,24.095982,0.148294,0.099124,0.089682,0.009442000000000006,0.049170000000000005,0.05861200000000001,235.920161,0.19202375383864484,0.5013612507383929,16302.0,2
18003.0,1.688965,1.820144,-1.81805,24.094932,0.147871,0.098111,0.088873,0.00923800000000001,0.04976,0.05899800000000001,235.830579,0.18564739454592974,0.5179190971454253,16303.0,2
18004.0,1.729522,1.862017,-1.779594,24.097033,0.148184,0.098704,0.089173,0.009530999999999998,0.04948000000000001,0.05901100000000001,234.288837,0.19261938926052416,0.4998145311485269,16304.0,2
18005.0,1.728735,1.863592,-1.769094,24.097033,0.148211,0.098416,0.089593,0.008822999999999998,0.049795000000000006,0.058618,234.100245,0.17718290625753066,0.5398993041192638,16305.0,2
18006.0,1.68319,1.829595,-1.7981,24.095589,0.147596,0.097171,0.089125,0.008045999999999998,0.05042500000000001,0.05847100000000001,234.208685,0.15956054416372498,0.5856602707592253,16306.0,2
18007.0,1.684108,1.834977,-1.813193,24.097164,0.147834,0.09808,0.089351,0.008729,0.04975399999999999,0.05848299999999999,233.242149,0.17543965430609992,0.5444261033059921,16307.0,2
18008.0,1.718234,1.854666,-1.783794,24.101496,0.149157,0.098731,0.089624,0.009107000000000004,0.05042600000000001,0.059533000000000016,232.897968,0.18059769567890221,0.5310319307239115,16308.0,2
18009.0,1.743042,1.882756,-1.747306,24.100971,0.147228,0.098762,0.088816,0.009945999999999997,0.048465999999999995,0.05841199999999999,235.179936,0.2052117935915158,0.467115135265045,16309.0,2
18010.0,1.708259,1.844953,-1.775131,24.104121,0.148266,0.097607,0.088548,0.009058999999999998,0.05065900000000001,0.05971800000000001,233.572186,0.17881958152388464,0.5356492585314251,16310.0,2
18011.0,1.664814,1.796648,-1.833012,24.104647,0.148092,0.098053,0.089341,0.008711999999999998,0.050039,0.058751,233.671197,0.17410071942446037,0.5479029898962027,16311.0,2
18012.0,1.696971,1.832877,-1.80755,24.111341,0.149148,0.099791,0.089976,0.009815000000000004,0.049357,0.059172,234.656592,0.19885327606467046,0.4836266509674638,16312.0,2
18013.0,1.756823,1.896013,-1.746781,24.113442,0.147008,0.097938,0.089068,0.008870000000000003,0.04907,0.057940000000000005,235.755142,0.18075849279615255,0.5306143799166403,16313.0,2
18014.0,1.735166,1.869105,-1.796525,24.115673,0.147981,0.09746,0.088537,0.008923,0.050520999999999996,0.059444,233.543897,0.1766161276275682,0.5413710896744517,16314.0,2
18015.0,1.676233,1.819357,-1.822643,24.113573,0.148202,0.098311,0.088868,0.009442999999999993,0.049891000000000005,0.059334,232.544358,0.18926882065260947,0.508515138789859,16315.0,2
18016.0,1.676889,1.814106,-1.830518,24.118955,0.147936,0.098977,0.089766,0.009210999999999997,0.048959000000000016,0.05817000000000001,233.378879,0.18813316993464038,0.511464146099038,16316.0,2
18017.0,1.736873,1.870155,-1.757019,24.115673,0.147283,0.097922,0.088679,0.009243000000000001,0.049361,0.058604,233.534468,0.18724930108180382,0.5137593374515623,16317.0,2
18018.0,1.736348,1.887481,-1.7666,24.122106,0.148634,0.098038,0.088973,0.009065000000000004,0.05059599999999999,0.05966099999999999,232.435917,0.17916081981145138,0.5347631461129821,16318.0,2
18019.0,1.697759,1.831958,-1.814243,24.120137,0.147844,0.098316,0.089125,0.009191000000000005,0.049528,0.05871900000000001,234.024808,0.18556805104080445,0.5181251328330254,16319.0,2
18020.0,1.673608,1.808856,-1.817656,24.123287,0.14732,0.097702,0.08849,0.009211999999999998,0.04961800000000001,0.05883000000000001,234.274692,0.1856546887281081,0.5179001559373424,16320.0,2
18021.0,1.714166,1.863592,-1.802825,24.12145,0.148432,0.098568,0.089461,0.009107000000000004,0.049864000000000006,0.05897100000000001,233.09599,0.18263310939536756,0.5257464588511918,16321.0,2
18022.0,1.737529,1.874487,-1.781037,24.122762,0.148303,0.098379,0.088663,0.009715999999999989,0.049923999999999996,0.059639999999999985,234.58587,0.194611917876815,0.494640421397865,16322.0,2
18023.0,1.692902,1.833139,-1.795737,24.12355,0.147789,0.098116,0.089068,0.009048,0.04967300000000001,0.05872100000000001,234.986629,0.18214760236743566,0.5270072019224324,16323.0,2
18024.0,1.678727,1.828414,-1.821068,24.128276,0.14755,0.098668,0.089194,0.00947400000000001,0.04888199999999998,0.05835599999999999,234.779177,0.19380970889675375,0.4967235620222291,16324.0,2
18025.0,1.724535,1.875799,-1.797969,24.127094,0.147467,0.098101,0.089288,0.008812999999999988,0.04936599999999999,0.05817899999999998,233.397738,0.17852006401037107,0.5364270322981324,16325.0,2
18026.0,1.738841,1.875537,-1.766075,24.129195,0.14732,0.097959,0.088621,0.009337999999999999,0.049361,0.058699,232.728235,0.18917385843361287,0.5087617324594493,16326.0,2
18027.0,1.698284,1.838127,-1.800462,24.128538,0.147136,0.096793,0.088196,0.008597000000000007,0.050342999999999985,0.05893999999999999,232.798957,0.1707651358652473,0.5565646850290933,16327.0,2
18028.0,1.680564,1.823688,-1.823168,24.130245,0.14868,0.099025,0.09005,0.008974999999999997,0.049655000000000005,0.05863,232.266184,0.1807435153858546,0.5306532725900146,16328.0,2
18029.0,1.722435,1.853878,-1.784056,24.123681,0.148744,0.098962,0.089913,0.009048999999999988,0.04978199999999999,0.05883099999999998,234.501003,0.181768876925858,0.5279906593162532,16329.0,2
18030.0,1.733722,1.880525,-1.775656,24.123025,0.148505,0.098563,0.088999,0.009564000000000003,0.049942,0.059506,235.764572,0.19149830807120122,0.5027257049532763,16330.0,2
18031.0,1.700384,1.86136,-1.802825,24.131295,0.147917,0.098342,0.088737,0.009605000000000002,0.049574999999999994,0.059179999999999996,235.316665,0.19374294013232216,0.49689694418209407,16331.0,2
18032.0,1.672558,1.825132,-1.839837,24.129326,0.148413,0.097549,0.089141,0.008407999999999999,0.05086399999999999,0.05927199999999999,234.147393,0.1653003047282021,0.5707555156353519,16332.0,2
18033.0,1.697496,1.841671,-1.831831,24.127751,0.148661,0.099014,0.09048,0.008534,0.04964699999999998,0.05818099999999998,235.505257,0.17189010634869487,0.553643411678225,16333.0,2
18034.0,1.74396,1.864773,-1.792325,24.126438,0.148533,0.098563,0.089446,0.009117,0.04997,0.059087,235.06678,0.18244581857477338,0.5262328073297646,16334.0,2
18035.0,1.721385,1.859391,-1.778019,24.124338,0.148661,0.098946,0.08965,0.009296000000000013,0.04971499999999998,0.059010999999999994,234.765033,0.18698205808995125,0.5144533021748969,16335.0,2
18036.0,1.697496,1.840096,-1.829468,24.1246,0.14879,0.099245,0.089792,0.009453000000000003,0.049545000000000006,0.05899800000000001,235.788146,0.19079239494611072,0.5045587887814273,16336.0,2
18037.0,1.685683,1.826707,-1.805844,24.124863,0.148441,0.098867,0.090029,0.008837999999999999,0.04957399999999999,0.05841199999999999,235.755142,0.17827534039334342,0.5370625197098199,16337.0,2
18038.0,1.724535,1.864642,-1.798887,24.121975,0.14754,0.09777,0.088684,0.009085999999999997,0.04977000000000001,0.058856000000000006,235.043206,0.18255610696992214,0.5259464153271312,16338.0,2
18039.0,1.708128,1.853353,-1.799675,24.12145,0.147348,0.097917,0.088894,0.009023000000000003,0.049431,0.058454000000000006,233.289298,0.18253358148567736,0.5260049085034482,16339.0,2
18040.0,1.69474,1.837733,-1.826712,24.124994,0.147274,0.098032,0.088611,0.009420999999999999,0.049241999999999994,0.05866299999999999,232.261469,0.19131653229900697,0.5031977321992865,16340.0,2
18041.0,1.695134,1.854404,-1.793112,24.120924,0.147311,0.098227,0.089299,0.008927999999999991,0.049084,0.058011999999999994,233.09599,0.18188856066007927,0.5276798699147024,16341.0,2
18042.0,1.687127,1.873043,-1.787075,24.123287,0.147577,0.098048,0.090018,0.008029999999999995,0.04952900000000002,0.05755900000000001,232.516069,0.16212396527357142,0.579003692755242,16342.0,2
18043.0,1.701303,1.860573,-1.805712,24.117118,0.148432,0.097576,0.089041,0.008535000000000001,0.05085600000000001,0.05939100000000001,233.062987,0.16782350512220537,0.5642033809986162,16343.0,2
18044.0,1.694477,1.831958,-1.823825,24.116855,0.147945,0.098295,0.089383,0.00891199999999999,0.04965,0.05856199999999999,234.194541,0.1794928601639441,0.533900918483527,16344.0,2
18045.0,1.69999,1.834452,-1.812275,24.113704,0.149139,0.09914,0.09048,0.008660000000000001,0.04999899999999999,0.05865899999999999,233.496749,0.17320000000000005,0.5502419380641774,16345.0,2
18046.0,1.705372,1.852303,-1.788125,24.118036,0.147733,0.098699,0.088926,0.00977299999999999,0.04903400000000001,0.058807,234.44914,0.19930661772203503,0.4824494335008872,16346.0,2
18047.0,1.719941,1.876455,-1.785369,24.116855,0.147724,0.098479,0.089236,0.009243000000000001,0.049245,0.058488,234.609444,0.1876903707915364,0.5126139872331563,16347.0,2
18048.0,1.70629,1.861229,-1.804925,24.108453,0.147292,0.097801,0.089005,0.008795999999999998,0.04949100000000001,0.058287000000000005,233.591045,0.17772569304129954,0.5384898195239274,16348.0,2
18049.0,1.675314,1.83117,-1.812406,24.110423,0.148257,0.09841,0.088863,0.009547,0.049847,0.059394,233.152568,0.1915222275718183,0.5026635918572023,16349.0,2
18050.0,1.685027,1.841934,-1.835112,24.109504,0.149718,0.099035,0.090008,0.009026999999999993,0.05068299999999999,0.059709999999999985,233.364734,0.1781035435245836,0.537508634182915,16350.0,2
18051.0,1.735298,1.854929,-1.765813,24.108716,0.147954,0.09914,0.089808,0.009332000000000007,0.048813999999999996,0.058146,236.330349,0.19117074669671222,0.5035763017717244,16351.0,2
18052.0,1.740941,1.881706,-1.766863,24.108191,0.147219,0.097502,0.088831,0.008671000000000012,0.04971699999999998,0.058387999999999995,235.792861,0.17440363650991622,0.5471163882721733,16352.0,2
18053.0,1.693427,1.846922,-1.793244,24.107403,0.146796,0.097287,0.088784,0.008502999999999997,0.04950900000000001,0.05801200000000001,232.794243,0.1717430822056149,0.5540251974383256,16353.0,2
18054.0,1.683452,1.830908,-1.830256,24.106747,0.148165,0.098353,0.089456,0.008897000000000002,0.049811999999999995,0.058709,231.450522,0.1786079938971755,0.5361986998762189,16354.0,2
18055.0,1.676496,1.835502,-1.831568,24.102021,0.148202,0.098116,0.088894,0.009221999999999994,0.050086000000000006,0.059308,233.09599,0.1841196318405972,0.5218863234355418,16355.0,2
18056.0,1.719153,1.860704,-1.781169,24.102677,0.148882,0.09914,0.089971,0.00916900000000001,0.04974199999999998,0.05891099999999999,234.208685,0.18432744305731488,0.521346688504367,16356.0,2
18057.0,1.747242,1.882625,-1.783925,24.101102,0.147991,0.098248,0.089493,0.008754999999999999,0.04974300000000001,0.05849800000000001,235.179936,0.17600112576391116,0.5429680991795632,16357.0,2
18058.0,1.703796,1.841409,-1.813193,24.097952,0.147862,0.098284,0.089167,0.009117,0.049578,0.058695,233.991804,0.18388833982129532,0.5224869322712371,16358.0,2
18059.0,1.681877,1.823688,-1.8275,24.095589,0.147945,0.098715,0.089341,0.009373999999999993,0.049229999999999996,0.05860399999999999,233.694771,0.19040848246023834,0.5055557156613288,16359.0,2
18060.0,1.693821,1.836158,-1.820018,24.093226,0.147274,0.098258,0.089577,0.008680999999999994,0.04901599999999999,0.057696999999999984,233.435457,0.17710182181692058,0.540109860590753,16360.0,2
18061.0,1.717447,1.86753,-1.794294,24.089156,0.147311,0.097822,0.088637,0.009185000000000013,0.04948899999999999,0.058674000000000004,232.704661,0.18559304910082874,0.5180602189818205,16361.0,2
18062.0,1.702221,1.864904,-1.799806,24.090075,0.146925,0.097261,0.088684,0.008577000000000001,0.049664,0.058241,232.351051,0.172697070371489,0.5515479233702353,16362.0,2
18063.0,1.697496,1.849022,-1.816475,24.086531,0.148046,0.098568,0.088821,0.009747000000000006,0.04947800000000001,0.059225000000000014,231.705122,0.1969926635542352,0.4884582068375961,16363.0,2
18064.0,1.716659,1.857029,-1.797706,24.083249,0.146971,0.097654,0.088443,0.00921100000000001,0.049316999999999986,0.058528,232.332191,0.1867675088203093,0.5150104341824253,16364.0,2
18065.0,1.700909,1.840359,-1.807156,24.077604,0.147954,0.09798,0.088443,0.009537000000000004,0.049974000000000005,0.05951100000000001,231.49767,0.19083541770885448,0.5044470691833283,16365.0,2
18066.0,1.682796,1.834058,-1.839443,24.080755,0.148551,0.099077,0.089787,0.009289999999999993,0.04947399999999999,0.05876399999999998,233.029983,0.18777160181910044,0.5124030501111803,16366.0,2
18067.0,1.716266,1.853747,-1.809125,24.081936,0.147899,0.099251,0.090275,0.008976000000000012,0.048648,0.05762400000000001,234.119104,0.18450533412814266,0.5208847488782055,16367.0,2
18068.0,1.730047,1.890763,-1.784187,24.08128,0.147265,0.097455,0.088926,0.008528999999999995,0.04981000000000001,0.058339,233.9588,0.17122723896328107,0.5553647162427988,16368.0,2
18069.0,1.708915,1.865167,-1.785369,24.086006,0.147164,0.097376,0.08785,0.009526000000000007,0.049787999999999985,0.05931399999999999,232.237895,0.19132740163489947,0.5031695071909406,16369.0,2
18070.0,1.675446,1.83012,-1.833668,24.082199,0.147834,0.098074,0.089152,0.008922,0.04976,0.058682,231.922003,0.1792970398504853,0.5344094159700681,16370.0,2
18071.0,1.678989,1.816206,-1.843643,24.090732,0.14754,0.098158,0.088957,0.009201,0.04938200000000001,0.05858300000000001,232.421773,0.18631917866472267,0.5161746380039265,16371.0,2
18072.0,1.726766,1.870549,-1.812537,24.093357,0.148377,0.09913,0.090113,0.009016999999999997,0.04924700000000001,0.05826400000000001,232.780098,0.18309372969460677,0.5245503405309024,16372.0,2
18073.0,1.736479,1.886431,-1.759644,24.096114,0.147265,0.097523,0.088364,0.009159,0.04974200000000001,0.05890100000000001,233.161998,0.1841264097460949,0.5218687228717969,16373.0,2
18074.0,1.696577,1.847709,-1.807025,24.093094,0.149038,0.098368,0.089099,0.009269,0.05067000000000001,0.059939000000000006,232.435917,0.1829251445600047,0.5249881149154857,16374.0,2
18075.0,1.67282,1.821194,-1.851518,24.092832,0.147605,0.097864,0.088432,0.00943200000000001,0.04974099999999998,0.05917299999999999,234.284122,0.1896184311044995,0.5076072859072114,16375.0,2
18076.0,1.682402,1.836421,-1.825268,24.093488,0.148073,0.098442,0.089771,0.008670999999999998,0.04963100000000001,0.05830200000000001,233.496749,0.17470583494519656,0.5463316528069786,16376.0,2
18077.0,1.741598,1.895357,-1.784187,24.098214,0.148174,0.0985,0.089083,0.009417000000000009,0.049673999999999996,0.059091000000000005,233.044128,0.18957221942627095,0.5077272863393065,16377.0,2
18078.0,1.734641,1.864904,-1.762138,24.098608,0.147834,0.098809,0.088779,0.010029999999999997,0.049025,0.059054999999999996,232.780098,0.20458532207400149,0.46874192865751174,16378.0,2
18079.0,1.664945,1.8103,-1.828287,24.100708,0.147669,0.0985,0.089566,0.008933999999999997,0.04916899999999999,0.05810299999999999,233.081846,0.18169615619280047,0.5281794972837042,16379.0,2
18080.0,1.674658,1.839571,-1.840231,24.102284,0.148138,0.0984,0.089493,0.008906999999999998,0.04973799999999999,0.05864499999999999,233.539182,0.17907477030097108,0.5349865956572324,16380.0,2
18081.0,1.711409,1.871205,-1.82225,24.103596,0.147155,0.097308,0.088711,0.008597000000000007,0.049847,0.05844400000000001,233.496749,0.17246429144599595,0.5521523933378407,16381.0,2
18082.0,1.721253,1.876324,-1.809256,24.108191,0.147182,0.097077,0.088768,0.008308999999999997,0.05010500000000001,0.05841400000000001,232.011585,0.16582844369935726,0.5693840678287727,16382.0,2
18083.0,1.697496,1.843771,-1.829731,24.110685,0.14901,0.099219,0.08996,0.009259000000000003,0.049791,0.059050000000000005,231.346797,0.18595356683804634,0.5171240425454205,16383.0,2
18084.0,1.698546,1.847578,-1.831831,24.108585,0.147687,0.098416,0.088915,0.00950100000000001,0.04927100000000001,0.05877200000000002,234.100245,0.19282756941061877,0.4992739381875566,16384.0,2
18085.0,1.727816,1.874749,-1.789306,24.111341,0.147926,0.098909,0.089089,0.009819999999999995,0.049017000000000005,0.058837,233.921082,0.20033457097392782,0.479780090184883,16385.0,2
18086.0,1.684108,1.828414,-1.814375,24.112523,0.146962,0.097234,0.088191,0.009042999999999995,0.04972800000000001,0.058771000000000004,233.298727,0.1818456031691768,0.5277914200177851,16386.0,2
18087.0,1.66652,1.816075,-1.834587,24.118955,0.14789,0.098116,0.089094,0.009021999999999988,0.049774,0.05879599999999999,232.97812,0.1812556504269209,0.5293233830777777,16387.0,2
18088.0,1.717709,1.856897,-1.805581,24.120531,0.148128,0.09841,0.089514,0.008896000000000001,0.04971800000000001,0.05861400000000001,233.355305,0.17892556165650955,0.5353740540334281,16388.0,2
18089.0,1.74501,1.880262,-1.795475,24.12355,0.149277,0.099046,0.090018,0.009027999999999994,0.050231,0.05925899999999999,232.723521,0.17972607103041874,0.5332953268707787,16389.0,2
18090.0,1.719547,1.863986,-1.811093,24.123812,0.147568,0.097917,0.088312,0.009605000000000002,0.049651,0.059256,235.024347,0.1934463868524934,0.4976670205585172,16390.0,2
18091.0,1.689621,1.845478,-1.844824,24.128932,0.147338,0.097045,0.088107,0.008938000000000001,0.05029299999999999,0.05923099999999999,232.968691,0.1777150355907266,0.5385174943178931,16391.0,2
18092.0,1.711015,1.847315,-1.834456,24.130245,0.148836,0.098794,0.089435,0.009359000000000006,0.05004199999999999,0.059400999999999995,232.261469,0.1870191635193735,0.5143569484449647,16392.0,2
18093.0,1.734116,1.876062,-1.801644,24.136677,0.148772,0.098389,0.089236,0.009153000000000008,0.05038299999999998,0.05953599999999999,233.831501,0.18166481422673886,0.5282608847081449,16393.0,2
18094.0,1.707472,1.872649,-1.79075,24.142585,0.147936,0.09808,0.089005,0.009075,0.04985600000000001,0.05893100000000001,234.44914,0.18202057885552675,0.527337050932458,16394.0,2
18095.0,1.67072,1.827626,-1.829468,24.144422,0.148064,0.097927,0.088831,0.009096000000000007,0.050137,0.05923300000000001,232.822532,0.18141928277952862,0.5288984698573456,16395.0,2
18096.0,1.679908,1.840621,-1.842068,24.142847,0.14755,0.098263,0.089141,0.009122000000000005,0.049286999999999984,0.05840899999999999,232.808387,0.18507547476059097,0.5194042330243901,16396.0,2
18097.0,1.709178,1.850203,-1.799675,24.144947,0.148615,0.099172,0.089246,0.00992599999999999,0.049443,0.05936899999999999,232.888539,0.20075236631340487,0.47869517781670157,16397.0,2
18098.0,1.718103,1.872911,-1.810568,24.147573,0.147669,0.098384,0.089267,0.009117,0.049284999999999995,0.058401999999999996,232.629224,0.18498153633891978,0.5196481681425895,16398.0,2
18099.0,1.682796,1.834714,-1.831043,24.15033,0.148726,0.09924,0.089797,0.009442999999999993,0.049486,0.058928999999999995,232.926257,0.19081779053084633,0.5044928426557206,16399.0,2
18100.0,1.678202,1.825132,-1.831175,24.157156,0.147936,0.099004,0.089902,0.009101999999999999,0.04893200000000002,0.058034000000000016,233.921082,0.1860094414812089,0.5169789497554659,16400.0,2
18101.0,1.705372,1.852435,-1.81385,24.150461,0.148285,0.098542,0.089451,0.009091000000000002,0.049742999999999996,0.058834,233.119564,0.18275570923126414,0.52542809704642,16401.0,2
18102.0,1.715609,1.870155,-1.804137,24.149936,0.148992,0.098568,0.089493,0.009075,0.05042400000000001,0.05949900000000001,234.166252,0.17997025285076843,0.5326612463726239,16402.0,2
18103.0,1.697234,1.837996,-1.817918,24.147573,0.147531,0.097728,0.088936,0.008791999999999994,0.049803,0.058594999999999994,234.925336,0.1765320054614086,0.541589534376633,16403.0,2
18104.0,1.685552,1.839571,-1.837343,24.143766,0.14754,0.097859,0.089293,0.008566000000000004,0.049681,0.05824700000000001,233.397738,0.17241656938126493,0.5522763158744746,16404.0,2
18105.0,1.679383,1.848103,-1.837081,24.14626,0.147329,0.098232,0.088973,0.009259000000000003,0.04909699999999999,0.05835599999999999,232.303903,0.1885820196342011,0.5102985931488365,16405.0,2
18106.0,1.703403,1.868317,-1.818706,24.144947,0.147118,0.098006,0.089362,0.008643999999999999,0.049112,0.057756,231.51653,0.17600228045527658,0.5429651007283471,16406.0,2
18107.0,1.720335,1.871468,-1.792194,24.140615,0.147568,0.097786,0.088632,0.009153999999999995,0.04978200000000001,0.058936,231.587252,0.18387803065303404,0.5225137026611757,16407.0,2
18108.0,1.701434,1.851122,-1.823693,24.139303,0.147779,0.097964,0.088732,0.00923199999999999,0.049815,0.05904699999999999,231.530674,0.18532198490444818,0.5187641064392358,16408.0,2
18109.0,1.678333,1.816206,-1.826975,24.138384,0.147972,0.09778,0.088306,0.00947400000000001,0.05019199999999999,0.059666,232.214321,0.18875141952065053,0.5098587030528685,16409.0,2
18110.0,1.682271,1.833533,-1.846793,24.134971,0.147292,0.097765,0.089173,0.008592000000000002,0.049527,0.058119000000000004,232.73295,0.1734776288160233,0.5495210038942457,16410.0,2
18111.0,1.706422,1.857948,-1.816081,24.134052,0.14789,0.098253,0.088889,0.009363999999999997,0.049637,0.059001,231.75227,0.18864579555985328,0.510132982659694,16411.0,2
18112.0,1.718628,1.879737,-1.804662,24.127226,0.148744,0.098552,0.089535,0.009016999999999997,0.05019199999999999,0.059208999999999984,232.289758,0.17964656426194886,0.5335017865133758,16412.0,2
18113.0,1.708128,1.852828,-1.817,24.127882,0.148358,0.098857,0.089818,0.009039000000000005,0.04950099999999999,0.058539999999999995,233.619334,0.18259868288149989,0.5258358560922792,16413.0,2
18114.0,1.687915,1.812006,-1.838131,24.118299,0.14698,0.097523,0.088464,0.009058999999999998,0.049457,0.058516,233.657053,0.1831655141736422,0.5243639337862831,16414.0,2
18115.0,1.689621,1.822376,-1.842724,24.120399,0.148753,0.099161,0.090086,0.009075,0.049592,0.058667,232.85082,0.18298953481338093,0.5248209091674139,16415.0,2
18116.0,1.725847,1.855454,-1.809125,24.116461,0.148579,0.098757,0.089325,0.009431999999999996,0.04982199999999999,0.05925399999999999,234.015378,0.18931015795917544,0.5084077959094505,16416.0,2
18117.0,1.717578,1.856372,-1.807025,24.110816,0.147155,0.097476,0.088963,0.008512999999999993,0.049679000000000015,0.05819200000000001,234.194541,0.17135668276972604,0.5550285823194946,16417.0,2
18118.0,1.693559,1.835108,-1.82435,24.112523,0.148101,0.097922,0.089488,0.008433999999999997,0.050179000000000015,0.05861300000000001,232.37934,0.16807493025109593,0.5635504913987791,16418.0,2
18119.0,1.677677,1.844821,-1.847056,24.102284,0.148441,0.097912,0.089414,0.008498000000000006,0.05052899999999999,0.059026999999999996,233.091276,0.1681773204037207,0.563284609201286,16419.0,2
18120.0,1.69159,1.856372,-1.8338,24.101759,0.147642,0.0985,0.08974,0.008760000000000004,0.04914199999999999,0.057901999999999995,234.633018,0.17825529576948915,0.5371145706981393,16420.0,2
18121.0,1.707209,1.859391,-1.819231,24.099527,0.147807,0.097969,0.089351,0.008618,0.04983799999999999,0.058455999999999994,232.681087,0.17291679207046692,0.5509773598281016,16421.0,2
18122.0,1.688965,1.844821,-1.8317,24.100315,0.148239,0.098615,0.089734,0.008881,0.049624000000000015,0.058505000000000015,231.969151,0.1789622166246851,0.5352788700412401,16422.0,2
18123.0,1.699728,1.846659,-1.822906,24.09677,0.147449,0.09851,0.089278,0.009232000000000004,0.048938999999999996,0.058171,232.959261,0.1886391499795669,0.5101502396072115,16423.0,2
18124.0,1.714166,1.85611,-1.807681,24.096508,0.147439,0.098137,0.088548,0.009589,0.049301999999999985,0.058890999999999985,233.039413,0.1944912074315965,0.4949538769169002,16424.0,2
18125.0,1.699203,1.830908,-1.822512,24.092963,0.147044,0.09787,0.08869,0.009179999999999994,0.04917400000000001,0.058354,231.733411,0.18668022369089968,0.5152370923269927,16425.0,2
18126.0,1.670327,1.812137,-1.860312,24.090994,0.147954,0.098216,0.08985,0.008365999999999998,0.049738000000000004,0.058104,231.233641,0.16819799352620676,0.5632309261556537,16426.0,2
18127.0,1.692377,1.858604,-1.854668,24.081017,0.147991,0.098452,0.089477,0.008974999999999997,0.049539000000000014,0.05851400000000001,232.690517,0.1811667339523616,0.5295542774269231,16427.0,2
18128.0,1.72086,1.877506,-1.809912,24.083249,0.147439,0.097765,0.089251,0.008514000000000008,0.04967399999999998,0.05818799999999999,233.185572,0.17139406139909433,0.5549315191560853,16428.0,2
18129.0,1.708653,1.857948,-1.826056,24.079705,0.147256,0.097213,0.088501,0.008711999999999998,0.050043000000000004,0.058755,231.950292,0.17408680361282064,0.5479391258573652,16429.0,2
18130.0,1.685421,1.835108,-1.844956,24.07511,0.149001,0.099466,0.089703,0.009762999999999994,0.049534999999999996,0.05929799999999999,231.445808,0.1970889857881136,0.48820808154180806,16430.0,2
18131.0,1.680302,1.845609,-1.843643,24.07721,0.149562,0.098542,0.089509,0.009033,0.051019999999999996,0.060052999999999995,234.57644,0.17704474628094313,0.5402580718057944,16431.0,2
18132.0,1.716659,1.861885,-1.803481,24.07301,0.147099,0.097502,0.088826,0.008676000000000003,0.049597,0.058273000000000005,235.783431,0.1749264083229163,0.545758877663342,16432.0,2
18133.0,1.711803,1.868842,-1.807943,24.070909,0.146787,0.097581,0.088385,0.009195999999999996,0.049206,0.058401999999999996,232.478351,0.18688397992155578,0.5147079872033944,16433.0,2
18134.0,1.691196,1.835633,-1.838525,24.068546,0.148009,0.098447,0.089362,0.00908500000000001,0.049561999999999995,0.058647000000000005,231.502385,0.183302060004439,0.5240093576417995,16434.0,2
18135.0,1.683977,1.838783,-1.845218,24.067234,0.147403,0.098279,0.089309,0.008970000000000006,0.049124,0.05809400000000001,231.912574,0.18259541984732836,0.5258443293943866,16435.0,2
18136.0,1.70524,1.869367,-1.837737,24.070384,0.148092,0.098531,0.089892,0.008638999999999994,0.04956100000000001,0.0582,232.12474,0.1743069286953713,0.5473675148266985,16436.0,2
18137.0,1.713116,1.86858,-1.798231,24.072222,0.148202,0.098153,0.088207,0.00994600000000001,0.050048999999999996,0.05999500000000001,232.60565,0.19872127872127893,0.483969415802016,16437.0,2
18138.0,1.693165,1.845609,-1.834325,24.072747,0.147651,0.099161,0.089624,0.009537000000000004,0.048490000000000005,0.05802700000000001,232.586791,0.19667567177414372,0.48928135700308983,16438.0,2
18139.0,1.673477,1.829333,-1.873437,24.074454,0.147044,0.097864,0.089293,0.00857100000000001,0.04918,0.05775100000000001,232.063447,0.17427461824688414,0.5474514171632567,16439.0,2
18140.0,1.699334,1.852828,-1.822118,24.079048,0.147926,0.097975,0.089446,0.008529000000000009,0.049950999999999995,0.058480000000000004,231.591967,0.17074391415759146,0.5566197926163119,16440.0,2
18141.0,1.729654,1.877899,-1.8212,24.076423,0.147825,0.098227,0.088831,0.009396000000000002,0.04959800000000002,0.05899400000000002,232.186032,0.18943930321175825,0.508072437257546,16441.0,2
18142.0,1.694215,1.841802,-1.819887,24.077342,0.148827,0.098599,0.088879,0.009720000000000006,0.05022799999999998,0.05994799999999999,231.705122,0.19351370722092834,0.4974922060178931,16442.0,2
18143.0,1.682665,1.836289,-1.854537,24.075766,0.14789,0.098395,0.088821,0.009574,0.049495,0.059068999999999997,232.417058,0.1934297721027962,0.4977101650020702,16443.0,2
18144.0,1.688308,1.840884,-1.837212,24.078917,0.14788,0.098405,0.089278,0.00912700000000001,0.049475000000000005,0.058602000000000015,232.808387,0.18447327997412905,0.5209679856806659,16444.0,2
18145.0,1.707734,1.862936,-1.82855,24.080755,0.148009,0.098767,0.090002,0.008764999999999995,0.04924200000000001,0.058007,232.728235,0.17799484190646372,0.5377909057134859,16445.0,2
18146.0,1.69684,1.853353,-1.843643,24.081411,0.147816,0.098048,0.089346,0.008702000000000001,0.04976800000000001,0.05847000000000001,232.544358,0.17484779682131446,0.5459630125167272,16446.0,2
18147.0,1.683058,1.843378,-1.847974,24.086531,0.149203,0.098809,0.089309,0.009499999999999995,0.05039400000000001,0.059894,232.478351,0.18851076495684083,0.5104836241280133,16447.0,2
18148.0,1.697365,1.855979,-1.8359,24.086793,0.147302,0.097838,0.088737,0.009100999999999998,0.049463999999999994,0.05856499999999999,234.708455,0.1839886788638431,0.5222263763052281,16448.0,2
18149.0,1.688833,1.851778,-1.8275,24.078917,0.147844,0.098242,0.089587,0.008654999999999996,0.04960200000000001,0.058257,232.289758,0.17448541418865784,0.5469040316307159,16449.0,2
18150.0,1.668227,1.84154,-1.858474,24.081149,0.148551,0.098494,0.089204,0.009289999999999993,0.05005699999999999,0.05934699999999998,231.780559,0.18558472172280144,0.5180818431469624,16450.0,2
18151.0,1.709047,1.860442,-1.841412,24.084299,0.147099,0.097775,0.089183,0.008592000000000002,0.04932400000000001,0.05791600000000001,233.100705,0.17419158641662444,0.5476670305296343,16451.0,2
18152.0,1.724928,1.862542,-1.807681,24.083512,0.148312,0.098316,0.088942,0.009374000000000007,0.049996,0.059370000000000006,231.540104,0.18749124947496865,0.513131056617854,16452.0,2
18153.0,1.693296,1.834977,-1.826843,24.083512,0.148533,0.097712,0.08922,0.008492,0.050821000000000005,0.059313000000000005,231.907859,0.16709299122427293,0.5661003470202748,16453.0,2
18154.0,1.668489,1.844428,-1.873174,24.084824,0.147687,0.098085,0.089314,0.008771000000000001,0.04960200000000001,0.05837300000000001,232.973405,0.1768239824204181,0.5408313415867136,16454.0,2
18155.0,1.682796,1.842721,-1.844431,24.083643,0.147522,0.098332,0.089881,0.008451,0.049189999999999984,0.057640999999999984,232.445347,0.17179971946087705,0.5538781243311659,16455.0,2
18156.0,1.707209,1.847315,-1.813193,24.085218,0.147954,0.09892,0.089482,0.009437999999999988,0.04903400000000001,0.058471999999999996,232.308617,0.19247476292444143,0.5001900903899903,16456.0,2
18157.0,1.724666,1.8821,-1.823562,24.084956,0.148891,0.099061,0.089692,0.009369000000000002,0.04983,0.059199,231.955007,0.18801549236419102,0.5117697259836721,16457.0,2
18158.0,1.690934,1.829595,-1.825006,24.082199,0.148119,0.09914,0.090438,0.008702000000000001,0.048978999999999995,0.057680999999999996,233.47789,0.17766435279706008,0.5386491051438338,16458.0,2
18159.0,1.664683,1.816075,-1.861624,24.084956,0.147504,0.097555,0.088511,0.009043999999999996,0.04994899999999999,0.05899299999999999,233.081846,0.181061061061061,0.5298286840943047,16459.0,2
18160.0,1.690015,1.844821,-1.843249,24.086662,0.147981,0.099166,0.089608,0.009558000000000011,0.048815,0.05837300000000001,232.181318,0.19579646017699137,0.49156445460105025,16460.0,2
18161.0,1.69894,1.872255,-1.835375,24.087581,0.147733,0.09819,0.089199,0.008990999999999999,0.049543000000000004,0.058534,232.294473,0.18147505247860485,0.5287536495815299,16461.0,2
18162.0,1.719416,1.871468,-1.813456,24.0906,0.148377,0.098494,0.089094,0.009399999999999992,0.04988300000000001,0.059283,232.949831,0.18843717424424644,0.5106747212196583,16462.0,2
18163.0,1.70839,1.85716,-1.825006,24.090994,0.148174,0.097922,0.089057,0.008864999999999998,0.050252000000000005,0.059117,232.336906,0.1764073786639603,0.5419131597050719,16463.0,2
18164.0,1.683846,1.830251,-1.837606,24.093488,0.147816,0.098237,0.089309,0.008928000000000005,0.049579,0.058507,233.110135,0.1800726099233563,0.5323954500759002,16464.0,2
18165.0,1.679252,1.84469,-1.852568,24.097952,0.148569,0.099019,0.089435,0.009583999999999995,0.04955000000000001,0.059134000000000006,232.846106,0.1934168836148613,0.4977436332546965,16465.0,2
18166.0,1.678858,1.854404,-1.839837,24.098345,0.146971,0.098101,0.088858,0.009242999999999987,0.04887,0.058112999999999984,233.60519,0.18913056823064778,0.5088741465344284,16466.0,2
18167.0,1.722435,1.885119,-1.818968,24.097033,0.147981,0.09788,0.088364,0.009515999999999997,0.05010100000000001,0.059617,232.336906,0.18993253762324847,0.5067916280601332,16467.0,2
18168.0,1.720335,1.873174,-1.8191,24.099264,0.14902,0.099251,0.089724,0.009527000000000008,0.04976900000000001,0.059296000000000015,232.322762,0.19142053445850926,0.5029276640139813,16468.0,2
18169.0,1.673608,1.839177,-1.855324,24.101233,0.148,0.098185,0.089367,0.008817999999999993,0.049815,0.05863299999999999,233.72306,0.17701140195920975,0.5403446588584466,16469.0,2
18170.0,1.66337,1.822901,-1.866743,24.101102,0.148037,0.098458,0.089477,0.008981000000000003,0.049579,0.05856,233.133709,0.18114158935054464,0.5296195718113419,16470.0,2
18171.0,1.703796,1.850466,-1.839181,24.09782,0.148377,0.098389,0.08932,0.009069000000000008,0.049988000000000005,0.05905700000000001,233.47789,0.18141991238072389,0.5288968349369452,16471.0,2
18172.0,1.734904,1.882362,-1.815687,24.101627,0.149442,0.099261,0.090002,0.009259000000000003,0.05018099999999999,0.05943999999999999,232.808387,0.18450838946235712,0.520876814922115,16472.0,2
18173.0,1.70419,1.857948,-1.812931,24.097558,0.14868,0.098694,0.089902,0.008792000000000008,0.049986,0.05877800000000001,234.934766,0.17588573028987553,0.5432677530176604,16473.0,2
18174.0,1.671639,1.841277,-1.852174,24.105565,0.147421,0.098122,0.088784,0.009337999999999999,0.049298999999999996,0.058636999999999995,235.20351,0.18941176470588234,0.5081439480256255,16474.0,2
18175.0,1.662976,1.82907,-1.877112,24.100052,0.148147,0.09841,0.089713,0.008696999999999996,0.049737,0.058434,232.478351,0.1748562467328802,0.5459410701619388,16475.0,2
18176.0,1.679121,1.85296,-1.842199,24.101233,0.149139,0.098395,0.090123,0.008272000000000002,0.050744,0.059016,233.124279,0.163011134101882,0.5766999321730779,16476.0,2
18177.0,1.712722,1.893651,-1.818443,24.104909,0.148055,0.098038,0.089866,0.008171999999999999,0.05001699999999999,0.05818899999999999,233.143138,0.16338118277420127,0.5757390062280188,16477.0,2
18178.0,1.696052,1.859129,-1.827893,24.106747,0.148128,0.098405,0.089215,0.009190000000000004,0.049723,0.05891300000000001,232.11531,0.18482020754565207,0.5200670995825118,16478.0,2
18179.0,1.69264,1.83839,-1.850337,24.108585,0.148349,0.098888,0.089535,0.009353,0.049461000000000005,0.058814000000000005,232.728235,0.1890946585257369,0.5089673952600948,16479.0,2
18180.0,1.674658,1.823032,-1.849024,24.10294,0.147963,0.098032,0.089524,0.008507999999999988,0.04993100000000002,0.058439000000000005,232.798957,0.1703917327565486,0.5575343216254509,16480.0,2
18181.0,1.69054,1.843378,-1.844431,24.104121,0.147586,0.098605,0.090176,0.008428999999999992,0.048981,0.05740999999999999,232.110595,0.17208362255522422,0.5531408973941498,16481.0,2
18182.0,1.690934,1.852566,-1.841018,24.104384,0.148781,0.098767,0.089997,0.00877,0.050014,0.058784,231.700407,0.1753473957812656,0.5446656761427504,16482.0,2
18183.0,1.715872,1.877112,-1.844562,24.102152,0.147862,0.09829,0.088201,0.010089,0.04957199999999999,0.05966099999999999,232.648084,0.2035180440965849,0.4715133886729256,16483.0,2
18184.0,1.719941,1.857948,-1.821856,24.103465,0.148496,0.098494,0.089015,0.009479000000000001,0.05000199999999999,0.05948099999999999,232.091736,0.1895686258824471,0.5077366178941893,16484.0,2
18185.0,1.669539,1.835239,-1.859787,24.09572,0.147926,0.097901,0.088721,0.009180000000000008,0.050025,0.05920500000000001,233.091276,0.18350457761963793,0.5234834688997687,16485.0,2
18186.0,1.672295,1.840227,-1.893255,24.097689,0.148009,0.098589,0.089692,0.008897000000000002,0.049420000000000006,0.05831700000000001,232.426488,0.1800246858622853,0.5325198971476519,16486.0,2
18187.0,1.710753,1.865429,-1.857293,24.09677,0.148625,0.098263,0.089083,0.009180000000000008,0.050362000000000004,0.05954200000000001,232.398199,0.18227667136588382,0.5266720412838757,16487.0,2
18188.0,1.717316,1.882493,-1.810437,24.08745,0.14743,0.098001,0.089125,0.008876000000000009,0.049429,0.05830500000000001,233.9588,0.17956706453570723,0.5337082278690275,16488.0,2
18189.0,1.701959,1.854404,-1.823562,24.089419,0.147816,0.098799,0.089414,0.009385000000000004,0.049017000000000005,0.05840200000000001,232.186032,0.1914602798971807,0.5028244548253689,16489.0,2
18190.0,1.668883,1.824082,-1.847843,24.091257,0.147366,0.097796,0.08944,0.008355999999999988,0.04957,0.05792599999999999,231.99744,0.16856629884408197,0.5622745272759296,16490.0,2
18191.0,1.662714,1.826839,-1.871074,24.084693,0.147522,0.098452,0.089367,0.009084999999999996,0.04906999999999999,0.058154999999999984,231.492956,0.18513989932954286,0.5192369381671565,16491.0,2
