elapsed_runtime_s,Temperature TS inlet (Mean),Temperature TS outlet (Mean),Tank temperature (Mean),Bypass temperature (Mean),Pump outlet pressure (Mean),TS inlet pressure (Mean),TS outlet pressure (Mean),Differential pressure (Mean),Pump to inlet DP,Total system DP,Flow rate (Mean),Pressure_Ratio,Relative_Ratio_Dev,run_specific_time_s,label
18192.0,1.671508,1.853878,-1.870418,24.085612,0.148992,0.099061,0.090391,0.008669999999999997,0.04993100000000002,0.058601000000000014,231.342082,0.17363614515741396,0.5491093757043553,16492.0,2
18193.0,1.707078,1.881575,-1.844562,24.084562,0.147348,0.097822,0.089477,0.008345000000000005,0.049526,0.057871000000000006,233.525038,0.1684939527934259,0.5624623922847736,16493.0,2
18194.0,1.69579,1.867136,-1.850993,24.088369,0.148303,0.097744,0.089467,0.008276999999999993,0.05055899999999999,0.058835999999999986,232.506639,0.16370648734177204,0.5748942697854696,16494.0,2
18195.0,1.685815,1.846659,-1.862674,24.088369,0.148569,0.097822,0.089425,0.008397000000000002,0.050747,0.059144,232.36048,0.16546464885315681,0.5703287541161246,16495.0,2
18196.0,1.687127,1.842065,-1.867006,24.087318,0.148138,0.098353,0.089561,0.008791999999999994,0.049784999999999996,0.05857699999999999,232.530213,0.17659583015305497,0.5414237972541243,16496.0,2
18197.0,1.698415,1.856766,-1.857031,24.091519,0.149304,0.099314,0.090391,0.008923,0.04998999999999999,0.05891299999999999,232.346336,0.178492128583145,0.5364995737739322,16497.0,2
18198.0,1.701303,1.865298,-1.850337,24.084693,0.147862,0.097749,0.088868,0.008881,0.05011299999999999,0.05899399999999999,234.920621,0.17721594763938223,0.5398135037274321,16498.0,2
18199.0,1.70524,1.867923,-1.852437,24.087056,0.148689,0.098715,0.090491,0.008223999999999995,0.04997399999999999,0.058197999999999986,233.11485,0.16456228114057023,0.5726719824854456,16499.0,2
18200.0,1.706159,1.87593,-1.851518,24.086925,0.14879,0.097413,0.089314,0.008098999999999995,0.051377000000000006,0.059476,232.765954,0.15763556386001779,0.5906589740540289,16500.0,2
18201.0,1.689096,1.858341,-1.856374,24.086793,0.147963,0.097801,0.089041,0.008760000000000004,0.05016200000000001,0.058922000000000016,233.407168,0.17463070390526886,0.5465267497521813,16501.0,2
18202.0,1.670983,1.851647,-1.875537,24.087318,0.148615,0.09819,0.089976,0.008213999999999999,0.050425,0.058639,232.954546,0.16289215880696464,0.5770088819309316,16502.0,2
18203.0,1.68424,1.851253,-1.859524,24.090075,0.149323,0.099518,0.090375,0.009142999999999998,0.049805000000000016,0.058948000000000014,233.275153,0.1835722603702364,0.5233077133412487,16503.0,2
18204.0,1.688308,1.864117,-1.846006,24.090469,0.147054,0.098473,0.089104,0.009369000000000002,0.048580999999999985,0.05794999999999999,235.269517,0.19284920340866998,0.499217759982964,16504.0,2
18205.0,1.694477,1.843903,-1.837081,24.088237,0.148138,0.098011,0.089136,0.008874999999999994,0.05012699999999999,0.059001999999999985,232.23318,0.17704676029364816,0.5402528419071171,16505.0,2
18206.0,1.686602,1.814894,-1.854668,24.087056,0.147623,0.097355,0.088432,0.008923,0.05026800000000001,0.05919100000000001,232.002155,0.177505022976387,0.5390628457405688,16506.0,2
18207.0,1.683977,1.860835,-1.849287,24.085743,0.148174,0.097791,0.089446,0.008345000000000005,0.050383,0.058728,231.700407,0.1656279771355987,0.5699046304915842,16507.0,2
18208.0,1.685552,1.859523,-1.848499,24.084562,0.148046,0.097791,0.089104,0.008687,0.05025500000000001,0.05894200000000001,232.332191,0.17285498248965295,0.5511378642003646,16508.0,2
18209.0,1.675839,1.842984,-1.850074,24.085874,0.147439,0.098237,0.089829,0.008407999999999999,0.04920199999999998,0.05760999999999998,231.75227,0.1708838891937484,0.5562563116637638,16509.0,2
18210.0,1.679646,1.848234,-1.857556,24.081805,0.148202,0.098237,0.089346,0.00889100000000001,0.049964999999999996,0.058856000000000006,231.318508,0.17794099987991854,0.5379307202949504,16510.0,2
18211.0,1.706159,1.877374,-1.8401,24.08443,0.148716,0.098531,0.089719,0.008812,0.050184999999999994,0.058996999999999994,232.096451,0.17558681704060897,0.5440439576578282,16511.0,2
18212.0,1.709309,1.862279,-1.837606,24.085218,0.147614,0.097581,0.088611,0.008970000000000006,0.050032999999999994,0.059003,232.214321,0.17927809089818936,0.5344586217671832,16512.0,2
18213.0,1.659433,1.833402,-1.881837,24.082724,0.148661,0.098174,0.089509,0.008664999999999992,0.05048699999999999,0.05915199999999998,232.289758,0.17162494057993966,0.5543319823609447,16513.0,2
18214.0,1.667308,1.835633,-1.859262,24.082593,0.148266,0.098778,0.090291,0.008487000000000008,0.049488000000000004,0.05797500000000001,233.185572,0.1714926549334197,0.5546754958482469,16514.0,2
18215.0,1.703928,1.851647,-1.850862,24.074454,0.148312,0.098804,0.089299,0.009505,0.049507999999999996,0.059012999999999996,232.176603,0.19198529560281968,0.5014611173758651,16515.0,2
18216.0,1.716003,1.879474,-1.835375,24.077342,0.148377,0.098683,0.089598,0.00908500000000001,0.049694,0.05877900000000001,232.803672,0.18281517255257088,0.5252736853365632,16516.0,2
18217.0,1.683583,1.853878,-1.851781,24.081149,0.148083,0.09788,0.089488,0.008391999999999997,0.050203,0.058594999999999994,232.596221,0.1671579953788542,0.5659315471208393,16517.0,2
18218.0,1.675052,1.833139,-1.879474,24.074322,0.147623,0.098647,0.08943,0.009217000000000003,0.048976000000000006,0.05819300000000001,232.209606,0.18819037507401437,0.5113155983356569,16518.0,2
18219.0,1.682402,1.853747,-1.868318,24.074454,0.147642,0.099424,0.089981,0.009442999999999993,0.048218,0.05766099999999999,231.558963,0.1958356664385407,0.4914626455236243,16519.0,2
18220.0,1.701959,1.8863,-1.846137,24.069334,0.148202,0.097833,0.089188,0.008645,0.050369,0.059014,231.87014,0.17162993845542981,0.554319004100008,16520.0,2
18221.0,1.696446,1.851647,-1.83905,24.068809,0.148064,0.098379,0.089556,0.008822999999999998,0.04968500000000001,0.058508000000000004,232.044588,0.1775751720806665,0.5388806856644299,16521.0,2
18222.0,1.687915,1.852697,-1.850599,24.067759,0.149332,0.09882,0.089472,0.009348000000000009,0.05051199999999999,0.05986,232.501925,0.18506127135588882,0.5194411157944347,16522.0,2
18223.0,1.690671,1.857029,-1.847843,24.06172,0.148174,0.098379,0.089398,0.008980999999999989,0.049795000000000006,0.058775999999999995,233.044128,0.18035585187565242,0.5316599399631772,16523.0,2
18224.0,1.676496,1.861098,-1.859131,24.064871,0.147035,0.097282,0.089078,0.008203999999999989,0.049753000000000006,0.057956999999999995,232.407628,0.16489126502391743,0.5718176917592195,16524.0,2
18225.0,1.656676,1.834189,-1.88958,24.062902,0.147678,0.098568,0.090023,0.008544999999999997,0.04911,0.057655,231.021475,0.17399360632037622,0.5481811364441288,16525.0,2
18226.0,1.677414,1.873961,-1.849812,24.06277,0.147715,0.098305,0.08953,0.008775000000000005,0.04941000000000001,0.058185000000000014,231.874855,0.17759203416243352,0.538836898959951,16526.0,2
18227.0,1.707209,1.880262,-1.828156,24.061195,0.148193,0.098788,0.089939,0.008848999999999996,0.04940499999999999,0.058253999999999986,232.275614,0.1791078006719831,0.5349008238578595,16527.0,2
18228.0,1.70944,1.872911,-1.82855,24.061589,0.148092,0.098122,0.089215,0.008906999999999998,0.04997,0.058877,232.586791,0.17824338116107338,0.5371455100237156,16528.0,2
18229.0,1.656807,1.813712,-1.870024,24.059751,0.148634,0.098358,0.090134,0.008223999999999995,0.05027599999999999,0.05849999999999998,232.61508,0.16357380114167505,0.5752388234124977,16529.0,2
18230.0,1.652082,1.833139,-1.87698,24.056469,0.147743,0.097912,0.088826,0.009085999999999997,0.049831000000000014,0.05891700000000001,232.657513,0.18233263766254604,0.5265267104921867,16530.0,2
18231.0,1.69894,1.862017,-1.842068,24.057257,0.148487,0.098605,0.09026,0.008344999999999991,0.04988200000000001,0.058227,232.388769,0.16729146202112924,0.5655849668762509,16531.0,2
18232.0,1.713903,1.878424,-1.824612,24.058701,0.148909,0.0983,0.090186,0.008113999999999996,0.050609000000000015,0.05872300000000001,232.388769,0.16032404663110045,0.5836776414866502,16532.0,2
18233.0,1.692115,1.851385,-1.841937,24.057651,0.148735,0.09861,0.089582,0.009028000000000008,0.050125,0.05915300000000001,233.652338,0.18010613254598426,0.5323084000194096,16533.0,2
18234.0,1.66127,1.822638,-1.887349,24.056338,0.148441,0.098484,0.089624,0.008860000000000007,0.04995699999999999,0.058816999999999994,234.246404,0.1773489731374356,0.5394680690265514,16534.0,2
18235.0,1.662845,1.833533,-1.874749,24.060539,0.148119,0.09861,0.08943,0.009180000000000008,0.049509,0.058689000000000005,234.519863,0.18541708745707955,0.5185171483575,16535.0,2
18236.0,1.715347,1.877506,-1.833406,24.057782,0.148946,0.099014,0.089866,0.009148000000000003,0.04993199999999999,0.059079999999999994,233.944656,0.18320549536378758,0.5242601124087216,16536.0,2
18237.0,1.70209,1.875537,-1.851912,24.056994,0.148459,0.099025,0.090165,0.008860000000000007,0.049434000000000006,0.05829400000000001,234.062526,0.17922524527156883,0.5345958489416095,16537.0,2
18238.0,1.669802,1.834977,-1.864906,24.054369,0.14811,0.097843,0.08932,0.008523000000000003,0.05026699999999999,0.058789999999999995,233.572186,0.1695512055383147,0.5597169653476055,16538.0,2
18239.0,1.659695,1.846659,-1.886168,24.051612,0.148,0.098652,0.089398,0.009253999999999998,0.04934799999999999,0.05860199999999999,232.572647,0.1875215303248293,0.5130524246528014,16539.0,2
18240.0,1.685158,1.864117,-1.868974,24.050693,0.147366,0.097906,0.089551,0.008355000000000001,0.04945999999999999,0.05781499999999999,233.176142,0.1689209680354219,0.5613535380835197,16540.0,2
18241.0,1.689096,1.888269,-1.841018,24.054763,0.147687,0.097948,0.089178,0.00877,0.04973900000000002,0.05850900000000002,231.478811,0.17631684760755922,0.542148246728582,16541.0,2
18242.0,1.679252,1.829726,-1.851649,24.053056,0.148064,0.097507,0.088716,0.008790999999999993,0.050557000000000005,0.059348,231.082767,0.1738795047272438,0.5484774303898045,16542.0,2
18243.0,1.680039,1.858604,-1.858343,24.051875,0.148625,0.098552,0.090202,0.008349999999999996,0.050073000000000006,0.058423,231.841851,0.1667532052562207,0.5669826881199524,16543.0,2
18244.0,1.694215,1.86858,-1.836687,24.051481,0.148073,0.098074,0.089535,0.008538999999999991,0.049999000000000016,0.05853800000000001,232.12474,0.17077999999999977,0.5565260865046209,16544.0,2
18245.0,1.672689,1.837865,-1.862281,24.053975,0.147825,0.098599,0.089283,0.009316000000000005,0.049226000000000006,0.05854200000000001,232.044588,0.18924573912690199,0.5085750758699326,16545.0,2
18246.0,1.658908,1.837733,-1.871468,24.053844,0.147715,0.098563,0.090223,0.00834,0.049152000000000015,0.057492000000000015,232.171888,0.16967428234288848,0.5593973649717721,16546.0,2
18247.0,1.688833,1.867267,-1.861493,24.055288,0.148119,0.098132,0.089545,0.008586999999999997,0.049987000000000004,0.058574,231.898429,0.17178122749459865,0.5539261434473018,16547.0,2
18248.0,1.686996,1.877899,-1.829731,24.051743,0.148588,0.098248,0.08964,0.008608000000000005,0.050339999999999996,0.058948,231.681548,0.17099382213305267,0.5559708426930685,16548.0,2
18249.0,1.686077,1.854141,-1.849024,24.049906,0.148891,0.098489,0.089551,0.008937999999999988,0.050402,0.05933999999999999,231.827707,0.17733071444160045,0.5395154823963684,16549.0,2
18250.0,1.652476,1.823557,-1.876193,24.051218,0.148303,0.099198,0.089987,0.009210999999999997,0.049104999999999996,0.05831599999999999,233.897508,0.18757381989980854,0.5129166414085629,16550.0,2
18251.0,1.662451,1.835896,-1.882099,24.04623,0.14754,0.09851,0.089551,0.008958999999999995,0.049030000000000004,0.057989,233.275153,0.18272113560808456,0.52551787629443,16551.0,2
18252.0,1.695527,1.871336,-1.841149,24.045048,0.147954,0.097859,0.088721,0.009138000000000007,0.050095,0.05923300000000001,232.021014,0.1824097732353882,0.5263264082650054,16552.0,2
18253.0,1.707603,1.874487,-1.829206,24.040716,0.147936,0.097943,0.088616,0.009327000000000002,0.04999300000000001,0.05932000000000001,231.969151,0.18656238748649837,0.5155430841452225,16553.0,2
18254.0,1.670983,1.846922,-1.871993,24.040585,0.147926,0.098573,0.089099,0.009473999999999996,0.04935300000000001,0.058827000000000004,231.318508,0.1919601248125784,0.5015264797652201,16554.0,2
18255.0,1.66022,1.833533,-1.887349,24.044523,0.147568,0.097933,0.089367,0.008566000000000004,0.049635,0.058201,231.912574,0.17257635587073908,0.5518613894204941,16555.0,2
18256.0,1.688177,1.853747,-1.870812,24.04006,0.147623,0.098106,0.090097,0.008009000000000002,0.049517000000000005,0.05752600000000001,231.601396,0.16173916555595946,0.5800029235590909,16556.0,2
18257.0,1.704847,1.87278,-1.851387,24.041373,0.148716,0.099303,0.089761,0.009542000000000009,0.049412999999999985,0.058954999999999994,230.927179,0.19310316914234857,0.4985582730535334,16557.0,2
18258.0,1.690802,1.862542,-1.892205,24.040191,0.148211,0.098447,0.088742,0.009705000000000005,0.049764,0.05946900000000001,233.534468,0.19501657791620627,0.49358961819313363,16558.0,2
18259.0,1.671639,1.82277,-1.870024,24.043211,0.148983,0.099145,0.089703,0.009441999999999992,0.04983800000000001,0.05928,233.166713,0.18945002909368147,0.5080445847640913,16559.0,2
18260.0,1.663108,1.836946,-1.882362,24.039272,0.149396,0.099734,0.09017,0.009564000000000003,0.049662,0.059226,234.104959,0.1925779755552424,0.499922072417725,16560.0,2
18261.0,1.683452,1.856372,-1.869893,24.046361,0.148643,0.098799,0.09005,0.008748999999999993,0.049844,0.05859299999999999,234.468,0.17552412478683907,0.5442067541159918,16561.0,2
18262.0,1.699203,1.876587,-1.857293,24.046755,0.148266,0.098641,0.089913,0.008728,0.049625,0.058353,233.72306,0.17587554910732275,0.5432941910599997,16562.0,2
18263.0,1.693952,1.851647,-1.840624,24.047543,0.147789,0.098253,0.089288,0.008964999999999987,0.04953600000000001,0.058501,233.199716,0.18097583624361557,0.5300499921123365,16563.0,2
18264.0,1.662451,1.835371,-1.876455,24.043867,0.148027,0.098547,0.08975,0.008797,0.049479999999999996,0.058276999999999995,231.756985,0.17778541258260747,0.5383347424733596,16564.0,2
18265.0,1.673608,1.836814,-1.872518,24.044655,0.14913,0.098552,0.09005,0.008501999999999996,0.05057800000000001,0.05908000000000001,232.935687,0.16809347753020015,0.5635023286487555,16565.0,2
18266.0,1.691065,1.869236,-1.844956,24.051743,0.14845,0.09871,0.089629,0.009081000000000006,0.04973999999999999,0.058821,233.510894,0.18256569027562788,0.525921529824815,16566.0,2
18267.0,1.68949,1.870549,-1.837606,24.051481,0.147853,0.098053,0.089199,0.008854,0.04980000000000001,0.05865400000000001,233.378879,0.1777875946266139,0.5383290762384669,16567.0,2
18268.0,1.665076,1.839177,-1.864774,24.052137,0.147752,0.097927,0.089372,0.008555000000000007,0.049824999999999994,0.05838,231.690978,0.17169750732549288,0.5541435442614009,16568.0,2
18269.0,1.655101,1.832877,-1.886299,24.052006,0.147761,0.098284,0.089829,0.00845499999999999,0.04947700000000001,0.057932,231.488241,0.17088402926553192,0.5562559479315818,16569.0,2
18270.0,1.672427,1.855716,-1.862806,24.058832,0.14811,0.09829,0.089346,0.008944000000000007,0.04981999999999999,0.058764,232.186032,0.1795226912346201,0.5338234544850704,16570.0,2
18271.0,1.692377,1.882625,-1.837868,24.066577,0.147899,0.098253,0.089173,0.00907999999999999,0.04964600000000001,0.058726,233.204431,0.18289121195641206,0.5250762295923233,16571.0,2
18272.0,1.682402,1.854535,-1.858343,24.065265,0.14823,0.098132,0.089026,0.009106000000000003,0.050098000000000004,0.05920400000000001,232.280329,0.18176011497235478,0.5280134119676757,16572.0,2
18273.0,1.666914,1.834846,-1.877374,24.068415,0.148579,0.099723,0.089818,0.009905000000000011,0.04885599999999998,0.058760999999999994,232.002155,0.20273451091962286,0.4735480328018682,16573.0,2
18274.0,1.666652,1.833008,-1.881443,24.073141,0.148909,0.099261,0.08985,0.009411000000000003,0.04964800000000001,0.059059000000000014,232.893254,0.18955064553163206,0.5077833084700294,16574.0,2
18275.0,1.689227,1.867267,-1.848762,24.077867,0.147715,0.098809,0.089482,0.009326999999999988,0.04890600000000002,0.05823300000000001,232.959261,0.1907088964769866,0.5047756138948678,16575.0,2
18276.0,1.683715,1.84784,-1.852699,24.079573,0.148386,0.098017,0.089346,0.008671000000000012,0.05036899999999998,0.059039999999999995,231.511815,0.1721461187214615,0.5529786101273757,16576.0,2
18277.0,1.669933,1.834058,-1.870024,24.084956,0.148165,0.098416,0.089734,0.00868200000000001,0.04974899999999999,0.058431,232.36048,0.17451256281407057,0.5468335332868945,16577.0,2
18278.0,1.683977,1.861754,-1.871337,24.093094,0.147834,0.098017,0.088285,0.009732000000000005,0.049816999999999986,0.05954899999999999,232.37934,0.1953510779236422,0.4927210034410441,16578.0,2
18279.0,1.704978,1.87068,-1.842199,24.094407,0.14902,0.098998,0.090076,0.008922,0.05002200000000001,0.05894400000000001,231.445808,0.1783579553405433,0.5368479888868434,16579.0,2
18280.0,1.652739,1.826314,-1.88223,24.097426,0.14789,0.097654,0.088931,0.008723000000000009,0.05023599999999999,0.058959,232.704661,0.1736369608057808,0.5491072576649287,16580.0,2
18281.0,1.668227,1.834583,-1.903099,24.099002,0.147458,0.097171,0.088921,0.008249999999999993,0.05028700000000001,0.058537000000000006,231.563678,0.16405504295259288,0.573989156067227,16581.0,2
18282.0,1.690802,1.848759,-1.851912,24.106747,0.147495,0.098206,0.089267,0.008939000000000002,0.049288999999999986,0.05822799999999999,231.483526,0.18135524447149534,0.5290647616893935,16582.0,2
18283.0,1.690671,1.872255,-1.827631,24.109504,0.147054,0.097675,0.089393,0.008281999999999998,0.04937899999999999,0.05766099999999999,230.861171,0.16771972458485215,0.5644728736853751,16583.0,2
18284.0,1.676233,1.848891,-1.868187,24.11528,0.147173,0.097759,0.088558,0.009201,0.049414,0.058615,229.649466,0.18619852271577458,0.5164879520094687,16584.0,2
18285.0,1.653132,1.836158,-1.886562,24.120924,0.147642,0.098074,0.089146,0.008927999999999991,0.049568,0.05849599999999999,230.021935,0.18011257035647263,0.532291682599269,16585.0,2
18286.0,1.652607,1.82592,-1.859131,24.122106,0.147789,0.098652,0.089598,0.009054000000000006,0.049137,0.05819100000000001,230.795164,0.18425658349953206,0.5215306934545867,16586.0,2
18287.0,1.683058,1.894307,-1.835375,24.128144,0.147899,0.098416,0.089162,0.009253999999999998,0.049483,0.058737,231.375085,0.18700994260771156,0.514380892898535,16587.0,2
18288.0,1.699859,1.886825,-1.838,24.135627,0.148257,0.098704,0.088816,0.009887999999999994,0.049553,0.059440999999999994,231.365656,0.1995398958711707,0.48184366717151517,16588.0,2
18289.0,1.648538,1.824345,-1.859787,24.131689,0.147577,0.097119,0.088784,0.008334999999999995,0.05045800000000002,0.05879300000000001,232.039873,0.16518361441962767,0.571058531842229,16589.0,2
18290.0,1.625175,1.820538,-1.894305,24.132083,0.146989,0.097366,0.089367,0.007998999999999992,0.049623000000000014,0.05762200000000001,231.478811,0.16119216508141201,0.5814233500793589,16590.0,2
18291.0,1.696315,1.884331,-1.858343,24.13904,0.148744,0.100127,0.091084,0.009042999999999995,0.048616999999999994,0.05765999999999999,230.559424,0.18600106956271334,0.5170006895813161,16591.0,2
18292.0,1.712328,1.883937,-1.804794,24.139565,0.147715,0.098206,0.089514,0.008692000000000005,0.04950900000000001,0.05820100000000002,232.204892,0.17556049282973143,0.5441123151986266,16592.0,2
18293.0,1.655364,1.841671,-1.861624,24.137071,0.149084,0.098542,0.089829,0.008712999999999999,0.05054199999999999,0.05925499999999999,232.440632,0.17238786775616802,0.5523508469788511,16593.0,2
18294.0,1.663501,1.835633,-1.886168,24.140878,0.149222,0.098043,0.08902,0.009023000000000003,0.05117899999999999,0.06020199999999999,233.628764,0.17629933567799932,0.5421937209289263,16594.0,2
18295.0,1.693034,1.849284,-1.837475,24.147704,0.148468,0.099093,0.089866,0.009226999999999999,0.04937499999999999,0.05860199999999999,234.302981,0.18687216461438758,0.5147386686679045,16595.0,2
18296.0,1.698809,1.872911,-1.829468,24.14416,0.149112,0.098631,0.089813,0.008817999999999993,0.050481,0.05929899999999999,233.22329,0.1746761221821638,0.5464088095894057,16596.0,2
18297.0,1.666127,1.850597,-1.879212,24.144029,0.14823,0.098284,0.089435,0.008848999999999996,0.049946000000000004,0.058795,233.190287,0.17716779786573758,0.5399385369195631,16597.0,2
18298.0,1.66127,1.837996,-1.880393,24.142191,0.147871,0.098426,0.090008,0.008417999999999995,0.049445,0.057863,232.393484,0.17024632932896483,0.5579118987835854,16598.0,2
18299.0,1.681746,1.872911,-1.824612,24.142978,0.148174,0.098825,0.089892,0.008932999999999996,0.049349000000000004,0.058282,231.153489,0.1810131712259371,0.5299530422896381,16599.0,2
18300.0,1.694084,1.873174,-1.813587,24.142059,0.147292,0.097576,0.088999,0.008577000000000001,0.04971600000000001,0.05829300000000001,231.615541,0.17251644306776354,0.5520169683243707,16600.0,2
18301.0,1.65392,1.820144,-1.842462,24.14416,0.148873,0.098893,0.089062,0.009830999999999993,0.04998000000000001,0.059811,230.875316,0.19669474400272083,0.48923183108760704,16601.0,2
18302.0,1.644995,1.826839,-1.877243,24.140484,0.14788,0.097996,0.089267,0.008729,0.04988400000000001,0.05861300000000001,232.058733,0.17498245965721154,0.5456133260497071,16602.0,2
18303.0,1.678858,1.876849,-1.882624,24.145473,0.149617,0.099361,0.090706,0.00865500000000001,0.050255999999999995,0.058911000000000005,231.700407,0.17221481584654896,0.5528002204862676,16603.0,2
18304.0,1.716266,1.894176,-1.817525,24.146917,0.148891,0.09862,0.089446,0.009174000000000002,0.050270999999999996,0.059445,233.463745,0.18248726925525147,0.5261251700450201,16604.0,2
18305.0,1.675577,1.845215,-1.83065,24.142059,0.147945,0.097203,0.088637,0.008566000000000004,0.050741999999999995,0.059308,233.138424,0.16881146167944355,0.561637899321594,16605.0,2
18306.0,1.637644,1.821719,-1.870156,24.14416,0.148597,0.097927,0.089414,0.008513000000000007,0.05067000000000001,0.05918300000000001,231.012045,0.16800536796195073,0.563731127659459,16606.0,2
18307.0,1.678727,1.852828,-1.863856,24.140747,0.147476,0.098116,0.089215,0.008900999999999992,0.04936,0.05826099999999999,232.186032,0.18032454771985965,0.5317412292035923,16607.0,2
18308.0,1.694477,1.86753,-1.818575,24.146654,0.149139,0.09976,0.090039,0.009721000000000007,0.04937899999999999,0.0591,231.464667,0.19686107735925493,0.4887999040202279,16608.0,2
18309.0,1.675314,1.863723,-1.828943,24.144685,0.148073,0.098447,0.088826,0.009621000000000005,0.049626,0.05924700000000001,231.969151,0.19386624216656262,0.49657675893987274,16609.0,2
18310.0,1.654707,1.847315,-1.884593,24.144029,0.147614,0.098641,0.08953,0.009111000000000008,0.04897299999999999,0.058084,232.143599,0.18603748928002634,0.5169061164781119,16610.0,2
18311.0,1.646963,1.829201,-1.858737,24.144685,0.14811,0.097838,0.089304,0.008534,0.050272,0.058806,231.643829,0.16975314781294135,0.5591925706244012,16611.0,2
18312.0,1.68634,1.87173,-1.839968,24.150461,0.147899,0.097612,0.08933,0.008281999999999998,0.050287,0.058568999999999996,230.568853,0.16469137766465156,0.572336750369548,16612.0,2
18313.0,1.666914,1.866086,-1.826975,24.151642,0.149001,0.098783,0.089897,0.008885999999999991,0.050218,0.05910399999999999,231.14406,0.176944980983293,0.5405171378965541,16613.0,2
18314.0,1.647095,1.846265,-1.868318,24.148623,0.147715,0.097686,0.089094,0.008591999999999989,0.05002900000000002,0.058621000000000006,232.808387,0.17173695782530451,0.5540411009569108,16614.0,2
18315.0,1.66967,1.846003,-1.850862,24.155449,0.148239,0.098673,0.089803,0.008870000000000003,0.04956600000000001,0.058436000000000016,232.101166,0.17894970444045435,0.5353113611251328,16615.0,2
18316.0,1.680958,1.879212,-1.833931,24.156762,0.147614,0.098164,0.089272,0.008891999999999997,0.049449999999999994,0.05834199999999999,231.639115,0.17981436169137122,0.5330660576065929,16616.0,2
18317.0,1.692509,1.877637,-1.83065,24.157287,0.148854,0.09892,0.090134,0.008785999999999988,0.04993399999999999,0.05871999999999998,230.521705,0.17594873335335914,0.5431041494626465,16617.0,2
18318.0,1.66127,1.819619,-1.852699,24.157681,0.148239,0.098416,0.089341,0.009075,0.049823000000000006,0.058898000000000006,232.633939,0.1821411368015414,0.5270239914165775,16618.0,2
18319.0,1.667177,1.834058,-1.867924,24.16582,0.148312,0.097927,0.089435,0.008492,0.050385,0.058877,232.044588,0.1685388798475767,0.5623457277073871,16619.0,2
18320.0,1.661401,1.848234,-1.848893,24.163457,0.148652,0.098557,0.089839,0.008718000000000004,0.050095,0.058813000000000004,231.648544,0.17402587032896843,0.5480973547006258,16620.0,2
18321.0,1.703928,1.890894,-1.8086,24.16792,0.149571,0.099387,0.090202,0.009184999999999999,0.050184000000000006,0.059369000000000005,232.082307,0.18302281558234526,0.5247344871457675,16621.0,2
18322.0,1.677283,1.852828,-1.834587,24.174878,0.149295,0.099308,0.089472,0.009835999999999998,0.04998700000000002,0.059823000000000015,234.199256,0.196767224133792,0.4890436179047004,16622.0,2
18323.0,1.632788,1.8103,-1.859656,24.175009,0.148101,0.098158,0.089393,0.008764999999999995,0.049943000000000015,0.05870800000000001,234.354844,0.17549655614287987,0.5442783431453064,16623.0,2
18324.0,1.650113,1.826576,-1.874355,24.177503,0.14766,0.09871,0.088847,0.00986300000000001,0.04895000000000001,0.05881300000000002,232.313332,0.20148720148720167,0.47678699049794226,16624.0,2
18325.0,1.68739,1.876718,-1.843118,24.178422,0.14913,0.098909,0.089845,0.009064000000000003,0.050221000000000016,0.05928500000000002,231.021475,0.18047867468440126,0.5313409991524127,16625.0,2
18326.0,1.698021,1.875668,-1.805712,24.177109,0.147155,0.09745,0.088669,0.008780999999999997,0.04970500000000001,0.05848600000000001,232.082307,0.17665875347040588,0.5412604007803232,16626.0,2
18327.0,1.685552,1.857029,-1.846924,24.17514,0.148827,0.098521,0.089803,0.008718000000000004,0.05030599999999999,0.05902399999999999,230.366116,0.17329596278847884,0.5499927461602272,16627.0,2
18328.0,1.631344,1.823951,-1.869893,24.177766,0.148652,0.097975,0.089131,0.008844000000000005,0.050677,0.059521000000000004,231.365656,0.17451359564307992,0.5468308512824283,16628.0,2
18329.0,1.65602,1.839308,-1.874093,24.181048,0.148165,0.098437,0.089419,0.009017999999999998,0.049727999999999994,0.05874599999999999,232.346336,0.18134287840093305,0.5290968733518061,16629.0,2
18330.0,1.673871,1.83222,-1.820543,24.177503,0.148524,0.098631,0.089593,0.00903799999999999,0.04989299999999999,0.05893099999999998,231.931433,0.1811440253337073,0.529613246158535,16630.0,2
18331.0,1.70734,1.882493,-1.817787,24.182492,0.146998,0.098311,0.089267,0.009043999999999996,0.048686999999999994,0.05773099999999999,231.549533,0.18575418994413403,0.5176417756020071,16631.0,2
18332.0,1.656414,1.847578,-1.842856,24.186036,0.149112,0.0985,0.090039,0.00846100000000001,0.05061199999999999,0.059073,230.177524,0.16717048979511215,0.5658991021760287,16632.0,2
18333.0,1.652345,1.84784,-1.870418,24.184329,0.148909,0.099072,0.08974,0.009331999999999993,0.04983700000000002,0.05916900000000001,232.492495,0.1872466792407398,0.5137661457319068,16633.0,2
18334.0,1.66547,1.838521,-1.839181,24.18538,0.148331,0.098547,0.089593,0.00895399999999999,0.049783999999999995,0.058737999999999985,232.714091,0.17985336948880165,0.5329647638919699,16634.0,2
18335.0,1.680171,1.871599,-1.837212,24.190499,0.147375,0.097964,0.089624,0.00834,0.04941100000000001,0.05775100000000001,232.572647,0.16878491054804498,0.5617068461195157,16635.0,2
18336.0,1.674264,1.852172,-1.832093,24.187349,0.14901,0.098605,0.090092,0.008512999999999993,0.050405000000000005,0.058918,230.682009,0.1688886243701145,0.5614375266760403,16636.0,2
18337.0,1.672558,1.858341,-1.836425,24.194044,0.148459,0.0982,0.089335,0.008864999999999998,0.05025900000000001,0.05912400000000001,232.025729,0.17638280939116585,0.5419769601006561,16637.0,2
18338.0,1.692377,1.882625,-1.817,24.192468,0.147963,0.098326,0.089629,0.008696999999999996,0.049637000000000014,0.05833400000000001,232.431202,0.17520850960957318,0.5450263295804528,16638.0,2
18339.0,1.643945,1.856766,-1.843381,24.19365,0.147871,0.097486,0.089267,0.008219000000000004,0.050385,0.058604,231.14406,0.1631207081332117,0.576415395198659,16639.0,2
18340.0,1.637644,1.829989,-1.859656,24.197851,0.147642,0.09809,0.089094,0.00899599999999999,0.049552,0.05854799999999999,231.125201,0.18154299436966462,0.528577221098578,16640.0,2
18341.0,1.672427,1.863986,-1.855718,24.206515,0.148239,0.098479,0.089346,0.009133000000000002,0.04976000000000001,0.058893000000000015,230.983756,0.18353730833383572,0.5233984752358924,16641.0,2
18342.0,1.694609,1.876455,-1.795081,24.203758,0.148459,0.098143,0.089818,0.008324999999999999,0.050316000000000013,0.05864100000000001,231.309078,0.1654510404038396,0.5703640919324691,16642.0,2
18343.0,1.69894,1.879737,-1.798494,24.20402,0.148478,0.098185,0.089346,0.008839,0.050293000000000004,0.059132000000000004,231.370371,0.17574660993359045,0.5436290145755045,16643.0,2
18344.0,1.647357,1.841934,-1.874093,24.210978,0.147219,0.0982,0.089015,0.009184999999999999,0.04901899999999999,0.05820399999999999,231.690978,0.18737250101999184,0.5134394173278323,16644.0,2
18345.0,1.627932,1.819225,-1.863987,24.214129,0.148358,0.098437,0.090029,0.008407999999999999,0.04992099999999999,0.05832899999999999,230.946038,0.16842273947357878,0.5626473158685985,16645.0,2
18346.0,1.686602,1.875012,-1.840887,24.218067,0.148413,0.098127,0.089745,0.008382,0.050285999999999983,0.058667999999999984,230.52642,0.1666832382126594,0.5671643754289104,16646.0,2
18347.0,1.697365,1.903102,-1.797706,24.219117,0.148873,0.099035,0.089677,0.009357999999999991,0.04983800000000001,0.059196,231.111056,0.18776460201849937,0.5124212268822672,16647.0,2
18348.0,1.675708,1.871074,-1.819493,24.221742,0.150379,0.099807,0.091304,0.00850300000000001,0.050572000000000006,0.059075000000000016,232.874394,0.16813319360132895,0.5633991957204726,16648.0,2
18349.0,1.628325,1.823426,-1.892337,24.217804,0.149865,0.099277,0.08996,0.009317000000000006,0.050587999999999994,0.059905,234.534007,0.18417047184170485,0.5217543043803052,16649.0,2
18350.0,1.642369,1.830908,-1.869237,24.222661,0.147761,0.09745,0.089325,0.008124999999999993,0.05031100000000001,0.058436,234.746173,0.16149228812211783,0.5806440039065521,16650.0,2
18351.0,1.70629,1.888663,-1.820543,24.222267,0.147991,0.098899,0.089677,0.009221999999999994,0.04909200000000001,0.058314000000000005,232.072877,0.18784755464119104,0.5122058191985819,16651.0,2
18352.0,1.706422,1.888794,-1.817393,24.228831,0.148386,0.09841,0.089987,0.008423,0.04997599999999999,0.05839899999999999,231.195923,0.1685375272625408,0.5623492400400912,16652.0,2
18353.0,1.648801,1.829201,-1.848762,24.227781,0.147954,0.097959,0.089383,0.008576,0.049995,0.058571,231.530674,0.17153372269781583,0.5545688529029651,16653.0,2
18354.0,1.659695,1.836027,-1.861493,24.226599,0.148652,0.099329,0.090827,0.008501999999999996,0.049323000000000006,0.057825,231.195923,0.17237044846322266,0.5523960806245519,16654.0,2
18355.0,1.682271,1.856241,-1.838262,24.233951,0.148211,0.098431,0.089761,0.008670000000000011,0.049780000000000005,0.058450000000000016,231.511815,0.17416283320945763,0.5477416955800372,16655.0,2
18356.0,1.684765,1.864773,-1.821462,24.233951,0.148064,0.098311,0.089572,0.008738999999999997,0.049753000000000006,0.058492,231.709837,0.17564416931301996,0.543895027825916,16656.0,2
18357.0,1.651689,1.828808,-1.843906,24.234213,0.147844,0.097817,0.089603,0.008213999999999999,0.050027,0.058241,230.837597,0.16418805468937392,0.5736437571010067,16657.0,2
18358.0,1.674133,1.855191,-1.811487,24.233688,0.148818,0.098232,0.089603,0.008628999999999998,0.050586000000000006,0.059215000000000004,230.38969,0.1705774210765611,0.5570521344491637,16658.0,2
18359.0,1.680171,1.875274,-1.808206,24.240514,0.149084,0.099345,0.090165,0.009180000000000008,0.04973899999999999,0.058919,231.813563,0.18455971049457195,0.5207435467466792,16659.0,2
18360.0,1.662976,1.862017,-1.821987,24.23487,0.148772,0.098258,0.089981,0.008276999999999993,0.05051399999999999,0.05879099999999998,232.445347,0.1638523210927446,0.5745155751826853,16660.0,2
18361.0,1.640138,1.819094,-1.860968,24.240646,0.149176,0.098935,0.089966,0.008968999999999991,0.05024100000000001,0.05921,232.582076,0.1785159826440028,0.5364376306089167,16661.0,2
18362.0,1.668358,1.843246,-1.842856,24.238939,0.148046,0.098085,0.089703,0.008382,0.049961000000000005,0.058343000000000006,232.652798,0.1677675033025099,0.5643488040349391,16662.0,2
18363.0,1.684371,1.881837,-1.816343,24.241171,0.147844,0.097418,0.089073,0.008345000000000005,0.050426,0.058771000000000004,231.74284,0.16548674321296142,0.570271380464592,16663.0,2
18364.0,1.681746,1.878162,-1.811618,24.239727,0.147421,0.097901,0.089173,0.008728,0.049519999999999995,0.058247999999999994,231.125201,0.17624846024918722,0.5423258319812512,16664.0,2
18365.0,1.635019,1.832089,-1.860574,24.235395,0.147504,0.097917,0.089188,0.008729,0.04958699999999999,0.05831599999999999,230.059654,0.1760304912478826,0.5428918441959674,16665.0,2
18366.0,1.639876,1.835371,-1.863724,24.238414,0.14811,0.098253,0.089167,0.009085999999999997,0.049857,0.058942999999999995,230.441553,0.18223755465522076,0.5267736178195404,16666.0,2
18367.0,1.672427,1.86858,-1.821462,24.234082,0.149782,0.099886,0.090727,0.009159,0.049895999999999996,0.059054999999999996,231.577822,0.18355812974727942,0.5233444071148923,16667.0,2
18368.0,1.699596,1.8842,-1.800462,24.23697,0.147449,0.097108,0.089278,0.007830000000000004,0.050341,0.058171,234.09553,0.1555361328512972,0.5961106831859582,16668.0,2
18369.0,1.656545,1.845084,-1.816737,24.238545,0.147761,0.097597,0.089304,0.008293000000000009,0.050164,0.05845700000000001,230.658435,0.16531446227449434,0.5707187519483878,16669.0,2
18370.0,1.637907,1.843378,-1.854931,24.235264,0.147623,0.098137,0.089383,0.008753999999999998,0.049486,0.05824,229.729617,0.1768949421060076,0.540647076629056,16670.0,2
18371.0,1.672558,1.858866,-1.838918,24.236445,0.14754,0.098321,0.089929,0.00839200000000001,0.049219,0.05761100000000001,229.54574,0.1704997968305569,0.5572537056410926,16671.0,2
18372.0,1.679777,1.86858,-1.797312,24.233557,0.147853,0.098132,0.089362,0.00877,0.049721000000000015,0.058491000000000015,228.904526,0.1763806765616829,0.5419824985374615,16672.0,2
18373.0,1.667045,1.857816,-1.817,24.236576,0.147687,0.09736,0.089036,0.008323999999999998,0.05032700000000001,0.05865100000000001,229.248707,0.16539500874264815,0.5705095924598622,16673.0,2
18374.0,1.639876,1.853878,-1.856637,24.232507,0.147954,0.09799,0.089057,0.008932999999999996,0.04996400000000001,0.058897000000000005,229.984217,0.1787851496047232,0.5357386698087391,16674.0,2
18375.0,1.638957,1.836027,-1.849024,24.228831,0.148643,0.098725,0.090554,0.008170999999999998,0.049918000000000004,0.058089,230.960182,0.16368516997536003,0.5749496257750946,16675.0,2
18376.0,1.696315,1.870286,-1.811487,24.2287,0.148294,0.098599,0.09006,0.008539000000000005,0.049695,0.05823400000000001,231.365656,0.17182469414037355,0.5538132711934765,16676.0,2
18377.0,1.677283,1.859391,-1.806237,24.224499,0.148579,0.098248,0.08944,0.008807999999999996,0.05033099999999999,0.05913899999999998,231.073338,0.1749980131924024,0.5455729373208176,16677.0,2
18378.0,1.633838,1.833402,-1.855456,24.220561,0.147798,0.097224,0.088243,0.008981000000000003,0.05057400000000001,0.05955500000000001,231.898429,0.17757785467128032,0.5388737196323545,16678.0,2
18379.0,1.649195,1.824345,-1.852043,24.221874,0.147614,0.098122,0.089362,0.008760000000000004,0.049491999999999994,0.058252,230.936608,0.1769947265269837,0.5403879608796933,16679.0,2
18380.0,1.672427,1.85611,-1.818181,24.217673,0.148845,0.098757,0.090181,0.008576,0.05008800000000001,0.05866400000000001,230.172809,0.1712152368783565,0.5553958827234851,16680.0,2
18381.0,1.688965,1.871336,-1.796394,24.217017,0.148257,0.098211,0.090002,0.008209000000000008,0.05004599999999999,0.058255,230.611286,0.16402581573321096,0.5740650520114821,16681.0,2
18382.0,1.64972,1.856372,-1.845218,24.217017,0.148514,0.097996,0.089383,0.008612999999999996,0.05051800000000001,0.059131,230.89889,0.17049031057621875,0.5572783391247309,16682.0,2
18383.0,1.645913,1.828151,-1.839706,24.213735,0.148018,0.09766,0.088742,0.008917999999999995,0.050358000000000014,0.05927600000000001,231.351511,0.17708850453742117,0.5401444423102559,16683.0,2
18384.0,1.665601,1.848497,-1.832618,24.215179,0.148468,0.098605,0.089556,0.009049000000000001,0.04986299999999999,0.05891199999999999,230.63486,0.18147360821434308,0.528757399982773,16684.0,2
18385.0,1.678464,1.872386,-1.819887,24.216885,0.147733,0.098326,0.089503,0.008822999999999998,0.049407000000000006,0.058230000000000004,231.002616,0.17857431994818646,0.5362861428902781,16685.0,2
18386.0,1.675446,1.874093,-1.8128,24.215966,0.148321,0.098458,0.089987,0.008471000000000006,0.049863000000000005,0.05833400000000001,230.809308,0.16988207925557527,0.558857767184669,16686.0,2
18387.0,1.652345,1.83734,-1.8338,24.218198,0.148909,0.097948,0.08932,0.008627999999999997,0.05096100000000002,0.05958900000000002,230.502846,0.16930261763667032,0.5603624873618335,16687.0,2
18388.0,1.641713,1.827232,-1.849418,24.215441,0.148275,0.097675,0.089708,0.007967000000000002,0.05059999999999999,0.058566999999999994,232.143599,0.1574474812750737,0.5911473785510748,16688.0,2
18389.0,1.659826,1.845478,-1.836687,24.215047,0.148827,0.099854,0.090559,0.009294999999999998,0.04897299999999999,0.058267999999999986,231.167634,0.189794584881774,0.507149857607733,16689.0,2
18390.0,1.672952,1.867005,-1.803219,24.212159,0.14788,0.098452,0.089498,0.008954000000000004,0.049428000000000014,0.05838200000000002,231.502385,0.18114871836371363,0.5296010595068015,16690.0,2
18391.0,1.667964,1.865955,-1.815556,24.207302,0.148716,0.098531,0.089855,0.00867599999999999,0.050184999999999994,0.05886099999999998,231.096912,0.17287689793966426,0.5510809551338315,16691.0,2
18392.0,1.651426,1.828282,-1.829993,24.204152,0.147495,0.09809,0.0887,0.009389999999999996,0.04940499999999999,0.058794999999999986,231.408089,0.1900578877059466,0.5064661245367048,16692.0,2
18393.0,1.661008,1.842721,-1.827762,24.200476,0.148615,0.099224,0.089745,0.009479000000000001,0.04939099999999999,0.05886999999999999,230.16338,0.1919136702299968,0.5016471109605432,16693.0,2
18394.0,1.689096,1.858604,-1.791406,24.200607,0.147972,0.098405,0.089078,0.009327000000000002,0.049566999999999986,0.05889399999999999,230.196383,0.18816575209812791,0.5113795381850437,16694.0,2
18395.0,1.653395,1.855454,-1.832487,24.1947,0.148285,0.09871,0.088973,0.00973700000000001,0.049574999999999994,0.059312000000000004,230.52642,0.19640551879941928,0.4899828782406087,16695.0,2
18396.0,1.646307,1.835633,-1.838393,24.191943,0.148946,0.098515,0.089409,0.009106000000000003,0.05043099999999999,0.05953699999999999,231.558963,0.18055996192893412,0.5311299160487106,16696.0,2
18397.0,1.674396,1.87068,-1.812668,24.191156,0.148386,0.098914,0.089845,0.009069000000000008,0.04947199999999999,0.058540999999999996,231.75227,0.183312109635559,0.523983261206374,16697.0,2
18398.0,1.68214,1.880262,-1.784319,24.184855,0.1489,0.098557,0.089839,0.008718000000000004,0.050343,0.059061,232.021014,0.17316860003178142,0.5503234761060414,16698.0,2
18399.0,1.647488,1.84049,-1.822906,24.18748,0.147605,0.098127,0.089414,0.008713000000000012,0.04947799999999998,0.05819099999999999,231.87957,0.17609490895127258,0.5427245671669199,16699.0,2
18400.0,1.639219,1.827889,-1.850206,24.184723,0.148441,0.099277,0.090596,0.008681000000000008,0.049163999999999985,0.057844999999999994,230.832882,0.1765686972439746,0.5414942547864722,16700.0,2
18401.0,1.664026,1.854141,-1.829206,24.180916,0.147338,0.098295,0.089451,0.00884399999999999,0.049043,0.057886999999999994,229.951213,0.1803278688524588,0.5317326050340702,16701.0,2
18402.0,1.689884,1.870942,-1.777887,24.176453,0.149075,0.09935,0.090139,0.009210999999999997,0.04972500000000002,0.058936000000000016,229.833343,0.18523508828379506,0.5189897557215319,16702.0,2
18403.0,1.651164,1.880787,-1.819887,24.170283,0.14834,0.097481,0.088795,0.008686,0.050859,0.059545,231.351511,0.17078254030672432,0.5565194899490253,16703.0,2
18404.0,1.637382,1.833795,-1.839575,24.172515,0.14754,0.098111,0.088989,0.009122000000000005,0.049429,0.058551000000000006,231.695692,0.1845437993121587,0.52078486419798,16704.0,2
18405.0,1.631475,1.827495,-1.859393,24.170677,0.147752,0.097996,0.089472,0.008524000000000004,0.049755999999999995,0.05828,230.479272,0.17131257913459422,0.5551431086789704,16705.0,2
18406.0,1.704715,1.902576,-1.804925,24.171202,0.148165,0.098368,0.089734,0.008634000000000003,0.049796999999999994,0.058431,229.611747,0.1733804570464678,0.5497733352265215,16706.0,2
18407.0,1.693165,1.871336,-1.7708,24.170021,0.147752,0.097875,0.088894,0.008981000000000003,0.04987699999999999,0.058857999999999994,230.054939,0.1800593448013153,0.5324298963552333,16707.0,2
18408.0,1.638957,1.823032,-1.833275,24.170283,0.148312,0.098011,0.089435,0.008576,0.050301,0.058877,228.706504,0.17049023895670154,0.55727852510311,16708.0,2
18409.0,1.631213,1.816863,-1.873568,24.165689,0.147991,0.097633,0.089503,0.008129999999999998,0.050358000000000014,0.05848800000000001,229.932354,0.16144085466351588,0.5807775640258331,16709.0,2
18410.0,1.68529,1.877374,-1.819231,24.173565,0.148827,0.09851,0.090585,0.007925000000000001,0.05031699999999999,0.05824199999999999,230.705583,0.15749831074367032,0.5910153868461946,16710.0,2
18411.0,1.701828,1.893126,-1.790356,24.180916,0.147936,0.097996,0.089572,0.008424000000000001,0.04994000000000001,0.05836400000000001,231.082767,0.16867904126869704,0.5619817627586501,16711.0,2
18412.0,1.661139,1.851122,-1.8023,24.178291,0.148928,0.099387,0.090386,0.009001000000000009,0.049541,0.05854200000000001,230.847027,0.1816842275241211,0.528210473120348,16712.0,2
18413.0,1.645257,1.833008,-1.835637,24.180916,0.147706,0.098011,0.088758,0.009252999999999997,0.049695,0.058948,231.51653,0.18619204764971017,0.5165047661732334,16713.0,2
18414.0,1.675183,1.851647,-1.817393,24.180785,0.148533,0.098599,0.089813,0.008786000000000002,0.04993399999999999,0.058719999999999994,229.526881,0.17594873335335942,0.5431041494626458,16714.0,2
18415.0,1.70419,1.894307,-1.784581,24.177635,0.14845,0.097948,0.090233,0.007715,0.050502000000000005,0.058217000000000005,230.224672,0.15276320218600872,0.6033113062916311,16715.0,2
18416.0,1.667702,1.869105,-1.821987,24.176584,0.147605,0.097849,0.089566,0.008282999999999999,0.04975599999999998,0.05803899999999998,230.757445,0.16646903953212616,0.5677205970422234,16716.0,2
18417.0,1.639219,1.836814,-1.856899,24.177635,0.148625,0.098295,0.089488,0.008806999999999995,0.050330000000000014,0.05913700000000001,229.022396,0.17498162166458034,0.5456155021117264,16717.0,2
18418.0,1.643682,1.856897,-1.851124,24.179735,0.148358,0.097329,0.088826,0.008502999999999997,0.05102899999999999,0.05953199999999999,230.007791,0.1666274740348814,0.5673091813672642,16718.0,2
18419.0,1.678727,1.888925,-1.797575,24.169627,0.14834,0.098515,0.089446,0.009069000000000008,0.049824999999999994,0.058894,229.220418,0.18201340665516014,0.5273556753835937,16719.0,2
18420.0,1.644863,1.843771,-1.8317,24.174878,0.14834,0.09766,0.088942,0.008718000000000004,0.05068,0.059398000000000006,229.347718,0.17201712673388456,0.553313570787525,16720.0,2
18421.0,1.620056,1.820407,-1.841937,24.177766,0.148505,0.098389,0.089745,0.008643999999999999,0.050115999999999994,0.05875999999999999,230.069083,0.17247640521180438,0.552120936849199,16721.0,2
18422.0,1.663764,1.850859,-1.800594,24.167001,0.148413,0.099114,0.090407,0.008706999999999993,0.049298999999999996,0.05800599999999999,229.682469,0.17661257606490857,0.5413803122145131,16722.0,2
18423.0,1.691459,1.865167,-1.7729,24.168577,0.148193,0.098248,0.089125,0.009123000000000006,0.04994499999999999,0.059067999999999996,230.625431,0.1826572698514397,0.5256837200527017,16723.0,2
18424.0,1.661401,1.842196,-1.799281,24.169627,0.148275,0.098321,0.090076,0.008245000000000002,0.049953999999999985,0.05819899999999999,230.474557,0.16504854368932048,0.5714092775113239,16724.0,2
18425.0,1.624913,1.815156,-1.823562,24.165951,0.148845,0.098851,0.090485,0.008365999999999998,0.04999400000000001,0.05836000000000001,229.592888,0.16733673367336727,0.5654674074618675,16725.0,2
18426.0,1.657989,1.848365,-1.805319,24.163588,0.14947,0.098857,0.090606,0.008250999999999994,0.05061299999999999,0.058863999999999986,230.616001,0.16301813727427186,0.5766817466462795,16726.0,2
18427.0,1.662189,1.886038,-1.791537,24.161357,0.148055,0.098657,0.089635,0.009021999999999988,0.049398,0.058419999999999986,231.799418,0.1826352760177329,0.5257408326625315,16727.0,2
18428.0,1.631213,1.86241,-1.813587,24.157681,0.147733,0.097093,0.08932,0.007773000000000002,0.050640000000000004,0.05841300000000001,231.323222,0.1534922296163188,0.6014182002630265,16728.0,2
18429.0,1.645388,1.833402,-1.839443,24.161357,0.147586,0.098116,0.08953,0.008585999999999996,0.04947,0.058055999999999996,230.097372,0.17355622485900823,0.5493169091831098,16729.0,2
18430.0,1.65812,1.854141,-1.823168,24.152955,0.147476,0.097119,0.089283,0.007835999999999996,0.050357,0.058192999999999995,229.196844,0.1556058620278803,0.595929613559397,16730.0,2
18431.0,1.689096,1.867923,-1.784712,24.150855,0.148597,0.099172,0.090632,0.008539999999999992,0.04942500000000001,0.057965,228.022857,0.17278355521385486,0.5513233433754934,16731.0,2
18432.0,1.672952,1.869236,-1.809256,24.150461,0.14913,0.09883,0.089593,0.009236999999999995,0.05030000000000001,0.05953700000000001,229.677754,0.1836345201884653,0.5231460398124779,16732.0,2
18433.0,1.645651,1.841934,-1.854406,24.144554,0.147605,0.097271,0.088611,0.008660000000000001,0.05033399999999999,0.05899399999999999,231.5071,0.172047283202543,0.55323526181005,16733.0,2
18434.0,1.6194,1.818175,-1.834325,24.145079,0.148965,0.099219,0.090606,0.008612999999999996,0.049745999999999985,0.05835899999999998,231.365656,0.1731360685066436,0.5504079525246199,16734.0,2
18435.0,1.673871,1.872386,-1.820806,24.145473,0.149332,0.099124,0.090191,0.00893300000000001,0.05020799999999999,0.059141,232.030444,0.17791630982493203,0.5379948343323627,16735.0,2
18436.0,1.671114,1.863198,-1.787994,24.145079,0.150196,0.099361,0.090989,0.008372000000000004,0.05083499999999999,0.059206999999999996,232.949831,0.16468644267841698,0.5723495653224611,16736.0,2
18437.0,1.673871,1.86031,-1.805319,24.138646,0.148211,0.097129,0.088989,0.008139999999999994,0.051082000000000016,0.05922200000000001,233.411883,0.15934851124640276,0.5862108684148919,16737.0,2
18438.0,1.631738,1.837208,-1.846531,24.12867,0.149286,0.099366,0.090422,0.008943999999999994,0.049920000000000006,0.058864,231.120486,0.17916307766270692,0.5347572830251944,16738.0,2
18439.0,1.636463,1.839833,-1.826581,24.126307,0.148202,0.099004,0.089745,0.00925899999999999,0.049198000000000006,0.058456999999999995,231.709837,0.1881948820097967,0.5113038949251331,16739.0,2
18440.0,1.665601,1.846397,-1.804925,24.121712,0.148037,0.097513,0.088826,0.008687,0.050524,0.059211,230.483987,0.17193468579910937,0.5535276497427712,16740.0,2
18441.0,1.687783,1.879081,-1.775919,24.119087,0.148184,0.098893,0.090386,0.008507,0.049291000000000015,0.057798000000000016,229.390151,0.1725837864156455,0.5518420941117399,16741.0,2
18442.0,1.665339,1.869105,-1.799937,24.118955,0.147173,0.097355,0.088275,0.00907999999999999,0.049818,0.05889799999999999,229.201559,0.18225978040506616,0.5267159029801896,16742.0,2
18443.0,1.632788,1.856635,-1.822775,24.112785,0.147798,0.097675,0.089309,0.008365999999999998,0.050123000000000015,0.05848900000000001,228.466049,0.16690607293911092,0.5665857281153952,16743.0,2
18444.0,1.633575,1.834714,-1.846006,24.116592,0.148827,0.098804,0.091047,0.007757,0.050022999999999984,0.057779999999999984,227.782401,0.15506556852710704,0.597332623708267,16744.0,2
18445.0,1.655364,1.848891,-1.81805,24.114098,0.147191,0.09819,0.090102,0.008087999999999998,0.04900099999999999,0.05708899999999999,229.823913,0.16505448757193583,0.5713938427011307,16745.0,2
18446.0,1.671639,1.878818,-1.787862,24.115542,0.147596,0.097654,0.088984,0.008670000000000011,0.049942,0.05861200000000001,228.367038,0.17359790160783314,0.5492086848541302,16746.0,2
18447.0,1.674921,1.87173,-1.788912,24.111867,0.147917,0.097555,0.089225,0.008330000000000004,0.05036199999999999,0.058691999999999994,228.150156,0.16539920179496864,0.5704987041279612,16747.0,2
18448.0,1.647882,1.852828,-1.817656,24.115411,0.148597,0.098305,0.08964,0.008665000000000006,0.050292,0.05895700000000001,228.305745,0.1722903783826776,0.5526040030509087,16748.0,2
